timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-07T00:00:00.000Z,0.0,0.0367599523881,0.770870132923,0.542931491336,54.3977511724,0.0515521534649,106.933333079,0.0,53.0691668193,1.0,89.9444452922,0.0,0.0,0.0,53.8416665395,53.7950003942,1.0,89.7361106873,0.0,0.0,106.933333079,90.2488994598,2.0,0.0,135.319500605,80.9217494329,40.9453125,0.590056033767,1224.61665853,0.0,0.587689178512,0.0,1.0,17.2510312398,90.5779997508,9.48150126139,3099.58278402,90.3860009511,90.2616780599,80.9044996897,80.7549413045,,1844.99962362,54.6050004959,54.5164616903,40.7540006638,40.5978342692,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,97.623500824,100.0,11.4767127832,49.6320002874,1.10250091553,5.77431869507,39.6514997482,207.0,80.2749996185,625.949996948,0.587689178512,49.6320002874,0.760597337995,76.0597337087,2.0,1.0,1.0,1064.83627319,1064.83627319,0.0,0.597748609777,0.0,1.0,17.2546571096,89.8850002289,8.92800013224,2301.0869751,89.8669993083,89.6518809001,80.938999176,80.5112965902,,1760.74995931,54.4309991201,54.289894104,40.7805000941,41.0347137451,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,11.418299516,49.0864992142,0.670000394185,5.83635747433,40.1104996999,207.0,78.6666653951,598.666666667,0.597748609777,49.0864992142,0.715361033848,71.5361029307,2.0,1.0,1.0,1001.50544739,1001.50544739,1224.61665853,0.590339111991,2.0,0.0,3652.85811361,0.0,13.5346808434,5.37982773781,6.96875,3652.85811361,0.0336952700949,70.0458335876,70.0458335876,65.6292155584,2.0,55.166847229,41.531984965,40.9818598429,1.0,2728.47742748,812.277722068,0.0,0.0,0.0,8.5865243276,1.0,0.0,39.5199995041,72.3179753621,1.0,90.4680341085,0.0,1.0,1.0,0.0,36.7724994024,1.0,89.6190452576,0.0,1.0,0.0367441321032,76.292500178,89.384824117,76.292500178,2.0,0.0,83.6484803004,0.0566000007093,24.902458913,0.924056372186,788.593913583,1.0,0.0,5042.99833484,0.00504299833484,439.972766801,0.712089712256,0.211991715069,0.712089712256,0.0,0.0,1477.88832601,439.972766801,1477.88832601,0.0,0.0,0.00147788832601,0.712338174383,1.0,19.8108101949,2.0,2.0,2.0,0.0,79.6456197103,77.2625102997,72.3179753621,0.723179753621,1.0,11.0833333333,3540.75514955,108.550939213,1917.86109281,0.924081427325,1917.86109281,1.0,0.0,0.0,0.0,35.4933333397,1.0,65.6805569331,0.0,1.0,0.0,39.3000001907,34.5524999301,1.0,65.5000003179,0.0,1.0,70.0458335876,0.0,1568.57995605,0.000147795213528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229408046521,168493.0,2082.28100834,63.8376701055,1127.874016,0.543442606169,1127.874016,0.229128449983,1.0,1.0,1.0,0.0,2075.42434692,2075.42434692,2075.42434692,0.0,0.0,1477.88832601,2075.42434692
2017-07-07T01:00:00.000Z,0.0,0.0359941069351,0.76983515697,0.536443380876,53.9552504222,0.0509871815735,102.442499797,0.0,50.8424994151,1.0,88.7500006358,0.0,0.0,0.0,53.1166667938,51.6166667938,1.0,88.5277786255,0.0,0.0,102.442499797,89.0247720083,2.0,0.0,134.678250313,80.7229998906,42.0052083333,0.57966442716,1165.38334147,0.0,0.584210570936,0.0,1.0,17.1047844887,90.1775004069,9.2835000356,3058.74949137,89.9870001475,89.8782933553,80.7035001119,80.556215922,,1786.66626994,54.4100001653,54.3189926147,40.625,40.4724807739,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,98.7709992727,100.0,11.348509868,49.3620001475,1.10850016276,5.75627466043,39.5149997075,207.0,77.8333333333,599.700017293,0.584210570936,49.3620001475,0.733126642136,73.3126614889,2.0,1.0,1.0,1026.37729899,1026.37729899,0.0,0.589175099647,0.0,1.0,17.076985995,89.380999883,8.64000066121,2263.96661377,89.3825003306,89.176516215,80.7424996694,80.3199412028,,1700.49996948,54.2329998016,54.0948155721,40.6889994939,41.051302592,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,11.2465081215,48.6920010249,0.618999481201,5.83047795296,40.0700000127,207.0,75.7333335876,565.683324178,0.589175099647,48.6935008367,0.68555577596,68.5555769602,2.0,1.0,1.0,959.778086344,959.778086344,1165.38334147,0.580033182639,2.0,0.0,3572.34470622,0.0,13.579920133,5.97047877312,8.00260416667,3572.34470622,0.0328051895469,65.9891659419,65.9891659419,64.4318558375,2.0,54.9827524821,41.4816716512,40.99045976,1.0,2596.01105626,837.721206912,0.0,0.0,0.0,8.60320599874,1.0,0.0,37.5924990972,72.1002941132,1.0,88.9212303162,0.0,1.0,1.0,0.0,34.771665891,1.0,87.8154741923,0.0,1.0,0.0359798475396,72.364165624,87.608625412,72.364165624,2.0,0.0,79.5873836125,0.0566000007093,25.6824942614,0.925127285842,785.103809068,1.0,0.0,4798.16299819,0.00479816299819,453.754309886,0.699416115384,0.225698465691,0.699416115384,0.0,0.0,1406.13750203,453.754309886,1406.13750203,0.0,0.0,0.00140613750203,0.699813986818,1.0,18.4695929776,2.0,2.0,2.0,0.0,80.9900461833,76.6898651123,72.1002941132,0.721002941132,1.0,10.5,3433.73226317,105.269877874,1859.89181192,0.925114581075,1859.89181192,1.0,0.0,0.0,0.0,33.5908328692,1.0,64.5555559794,0.0,1.0,0.0,38.6083342234,32.3983335495,1.0,64.3472242355,0.0,1.0,65.9891659419,0.0,1546.17004395,0.000152424695752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243968120607,168493.0,1993.56296212,61.1177906349,1079.81960899,0.537104824489,1079.81960899,0.243582249059,1.0,1.0,1.0,0.0,2010.44481405,2010.44481405,2010.44481405,0.0,0.0,1406.13750203,2010.44481405
2017-07-07T02:00:00.000Z,0.0,0.0358158239516,0.768139335324,0.531351526867,53.7212495804,0.0512832824161,100.838332494,0.0,50.0750001272,1.0,88.3333358765,0.0,0.0,0.0,52.8666664759,50.6891667048,1.0,88.1111125946,0.0,0.0,100.838332494,88.6161034902,2.0,0.0,134.040749868,80.3195002874,42.6432291667,0.583954215165,1148.42498779,0.0,0.582253845476,0.0,1.0,16.966998895,89.7275002797,9.24899927775,3032.49947103,89.5504995982,89.431330363,80.3015003204,80.1555811564,,1741.66626994,54.6634995143,54.5699717204,40.6729996999,40.5157496134,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,99.5585002899,100.0,11.2086970806,48.8774998983,1.14449977875,5.75830205282,39.5284999212,207.0,76.9749997457,591.100001017,0.582253845476,48.8774998983,0.725175181798,72.5175183614,2.0,1.0,1.0,1015.24525452,1015.24525452,0.0,0.582477926834,0.0,1.0,16.9452430407,88.9775009155,8.64300028483,2250.46830241,88.9805005391,88.7810109456,80.3375002543,79.9257507324,,1664.74995931,54.4924999873,54.3542836507,40.69800059,41.0666249593,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,11.1163868904,48.2824999491,0.64600054423,5.82885607084,40.0520000458,207.0,75.0750001272,557.325002035,0.582477926834,48.2824999491,0.683441369193,68.3441378276,2.0,1.0,1.0,956.81791687,956.81791687,1148.42498779,0.584045744634,2.0,0.0,3444.57348633,0.0,13.0717029572,5.88510505358,7.4140625,3444.57348633,0.0314159682011,61.758333842,61.758333842,63.1114047368,2.0,55.2263183594,41.5237045288,41.0296427409,1.0,2550.38835247,811.523424753,0.0,0.0,0.0,8.73226928711,1.0,0.0,36.6091651917,71.5692310333,1.0,88.1735134125,0.0,1.0,1.0,0.0,33.8274997075,1.0,87.1904735565,0.0,1.0,0.0358202552297,70.4366645813,86.8256855011,70.4366645813,2.0,0.0,78.1887025016,0.0566000007093,24.8793339923,0.925938431239,782.47252421,1.0,0.0,4713.83933221,0.00471383933221,439.564199303,0.702431103672,0.223510781938,0.702431103672,0.0,0.0,1381.42582194,439.564199303,1381.42582194,0.0,0.0,0.00138142582194,0.701382016142,1.0,19.0380994328,2.0,2.0,2.0,0.0,80.8247515361,76.2503471375,71.5692310333,0.715692310333,1.0,10.5,3361.91177722,103.068036494,1820.99002124,0.92594188561,1820.99002124,1.0,0.0,0.0,0.0,31.441666762,1.0,63.2500012716,0.0,1.0,0.0,37.8249998093,30.316666762,1.0,63.0416669846,0.0,1.0,61.758333842,0.0,1398.65002441,0.000147657967941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241387483827,168493.0,1929.39650207,59.1506030689,1045.06364536,0.531396762795,1045.06364536,0.241254254667,1.0,1.0,1.0,0.0,1966.63532511,1966.63532511,1966.63532511,0.0,0.0,1381.42582194,1966.63532511
2017-07-07T03:00:00.000Z,0.0,0.0356473884397,0.76851466943,0.526429668345,53.3140004476,0.0510720101781,97.4450009664,0.0,48.4325002035,1.0,87.3055553436,0.0,0.0,0.0,52.2499996821,49.0208336512,1.0,87.0833320618,0.0,0.0,97.4450009664,87.5874277751,2.0,0.0,133.290000598,79.97600015,42.6822916667,0.577635513252,1102.12501017,0.0,0.575079695879,0.0,1.0,16.7941621145,89.2265001933,9.09300104777,2992.49947103,89.0510005951,88.9366607666,79.9579995473,79.8120956421,,1724.99962362,54.4205001195,54.3317311605,40.6819998423,40.5272038778,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,98.2145004272,100.0,11.0346436501,48.3675006231,1.14150047302,5.75951854388,39.541999499,207.0,74.875,567.641677856,0.575079695879,48.3690007528,0.705169140044,70.5169130961,2.0,1.0,1.0,987.236796061,987.236796061,0.0,0.575848737206,0.0,1.0,16.7579024633,88.4585005442,8.48399925232,2227.22119141,88.4780000051,88.2685877482,79.9940007528,79.5864156087,,1645.49995931,54.2465000153,54.1139399211,40.7085002263,41.1253458659,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,10.925599734,47.7694997787,0.626500447591,5.83230261008,40.0819997787,207.0,72.7916679382,534.483332316,0.575848737206,47.7694997787,0.662948859079,66.2948853175,2.0,1.0,1.0,928.12840271,928.12840271,1102.12501017,0.577608629527,2.0,0.0,3414.8184611,0.0,13.5125399431,6.54685433706,8.296875,3414.8184611,0.0323333894035,61.6750005086,61.6750005086,63.2022422155,2.0,54.9871800741,41.5759302775,41.0641819636,1.0,2454.07983003,813.453606029,0.0,0.0,0.0,8.73755137126,1.0,0.0,35.426665624,71.2204481761,1.0,87.2089004517,0.0,1.0,1.0,0.0,32.5883321762,1.0,86.1011899312,0.0,1.0,0.0356477401288,68.0149981181,85.7307313283,68.0149981181,2.0,0.0,75.2361174956,0.0566000007093,24.9385086547,0.927607695103,777.079345719,1.0,0.0,4535.83393132,0.00453583393132,440.609688024,0.696679397436,0.230928253089,0.696679397436,0.0,0.0,1329.26000977,440.609688024,1329.26000977,0.0,0.0,0.00132926000977,0.696953609586,1.0,18.3775863485,2.0,2.0,2.0,0.0,82.2886651357,75.3347969055,71.2204481761,0.712204481761,1.0,11.6666666667,3267.53343606,100.17462615,1769.86969779,0.927607650525,1769.86969779,1.0,0.0,0.0,0.0,31.4600000381,1.0,63.263888677,0.0,1.0,0.0,37.8416671753,30.2150001526,1.0,63.0694459279,0.0,1.0,61.6750005086,0.0,1364.23999023,0.000148009167471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248950354127,168493.0,1854.63284255,56.8585311471,1004.56767552,0.52650467006,1004.56767552,0.248969306521,1.0,1.0,1.0,0.0,1907.99385579,1907.99385579,1907.99385579,0.0,0.0,1329.26000977,1907.99385579
2017-07-07T04:00:00.000Z,0.0,0.0355326271226,0.768915576983,0.523628290341,53.0477501551,0.0509938038339,95.5166670481,0.0,47.4083334605,1.0,86.7638874054,0.0,0.0,0.0,51.9333333969,48.0549999873,1.0,86.5555540721,0.0,0.0,95.5166670481,87.0150807699,2.0,0.0,132.721500397,79.6737502416,42.65625,0.577331806335,1081.40835571,0.0,0.572371476793,0.0,1.0,16.6684627533,88.8454990387,9.01499938965,2975.41617839,88.6745001475,88.5539194743,79.6595007579,79.5105107625,,1691.33296712,54.4684998194,54.3693161011,40.6760002772,40.5049285889,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,97.531999588,100.0,10.9138099353,47.9984998703,1.166999499,5.75465273857,39.5090007782,207.0,73.941666921,556.216669718,0.572371476793,47.9984998703,0.69425769261,69.4257685343,2.0,1.0,1.0,971.960769653,971.960769653,0.0,0.575585717294,0.0,1.0,16.6394550006,88.0805002848,8.40600077311,2201.34942627,88.0940004985,87.9018452962,79.6879997253,79.2904586792,,1611.99996948,54.3004995982,54.1655782064,40.7159999212,41.1259765625,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,10.8105990887,47.3780005773,0.653499921163,5.82885599136,40.0625,207.0,72.0166664124,525.191670736,0.575585717294,47.3780005773,0.651722670056,65.2228911718,2.0,1.0,1.0,912.411738078,912.411738078,1081.40835571,0.577322026749,2.0,0.0,3335.47200521,0.0,13.9033184846,7.10855257511,9.00260416667,3335.47200521,0.0323408390772,60.572499911,60.572499911,63.0,2.0,55.0200754801,41.5421727498,41.0791333516,1.0,2407.46016246,803.996878603,0.0,0.0,0.0,8.73157119751,1.0,0.0,34.7358325322,70.9279295603,1.0,86.592464447,0.0,1.0,1.0,0.0,31.8208325704,1.0,85.3988068899,0.0,1.0,0.0355329039147,66.5566654205,85.0745296478,66.5566654205,2.0,0.0,73.8068719007,0.0566000007093,24.6485883973,0.928663960588,773.684692375,1.0,0.0,4449.66759418,0.00444966759418,435.487422058,0.696171317277,0.232493801887,0.696171317277,0.0,0.0,1304.00832113,435.487422058,1304.00832113,0.0,0.0,0.00130400832113,0.69609511892,1.0,18.2904269639,2.0,2.0,2.0,0.0,83.4044361115,74.7456550598,70.9279295603,0.709279295603,1.0,10.5,3211.45704107,98.455460298,1739.49574318,0.928665119164,1739.49574318,1.0,0.0,0.0,0.0,30.8550000191,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7175000509,1.0,62.8333358765,0.0,1.0,60.572499911,0.0,1333.21008301,0.00014628850099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250352680519,168493.0,1810.8561724,55.5164449368,980.85590532,0.523649839194,980.85590532,0.250357964804,1.0,1.0,1.0,0.0,1873.1141154,1873.1141154,1873.1141154,0.0,0.0,1304.00832113,1873.1141154
2017-07-07T05:00:00.000Z,0.0,0.0360867993281,0.812894612752,0.608489580919,55.4492489497,0.0522657263639,129.54000028,0.0,64.1041669846,1.0,95.5416653951,0.0,0.0,0.0,57.2083333333,65.4866663615,1.0,95.3472213745,0.0,0.0,129.54000028,95.8355770111,2.0,0.0,135.966749191,80.5175002416,42.6067708333,0.578169834464,1427.47499593,0.0,0.582936171298,0.0,1.0,17.4299108187,90.9935003916,9.15600077311,3309.16607666,90.8149992625,90.6590576172,80.5069999695,80.3358968099,,2431.66608683,54.3589998881,54.2559280396,41.9749997457,41.7107391357,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,93.1984990438,100.0,11.4952238401,48.8399995168,1.13550059001,5.93488971392,40.8394991557,207.0,91.3166662852,723.216669718,0.582936171298,48.8399995168,0.884819604783,88.4819634755,2.0,1.0,1.0,1238.7474467,1238.7474467,0.0,0.601534653077,0.0,1.0,17.4299106598,90.4204991659,8.77499961853,2477.68988037,90.3034998576,90.0895487467,80.5280005137,80.1234868368,,2204.49989827,54.1834996541,54.0508219401,41.4120000203,41.6244862874,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,11.5088074207,48.8914998372,0.677499771118,5.9211032788,40.7345002492,207.0,89.7833334605,704.258341471,0.601534653077,48.8914998372,0.832998090472,83.2998085022,2.0,1.0,1.0,1166.19732666,1166.19732666,1427.47499593,0.57734703603,2.0,0.0,4799.88244629,0.0,20.4092767239,5.14474173387,9.33333333333,4799.88244629,0.0663987953634,171.210000038,171.210000038,86.4414192835,2.0,54.7562637329,42.2975209554,41.0932114919,1.0,3355.13927753,879.987099149,0.0,0.0,0.0,9.72747802734,1.0,0.0,45.7499990463,70.7795219421,1.0,94.9714597066,0.0,1.0,1.0,0.0,43.3466653824,1.0,94.5952370962,0.0,1.0,0.0359587605206,89.0966644287,94.5647309621,89.0966644287,2.0,0.0,102.860408129,0.0566000007093,26.9782636963,0.929116457368,772.234615608,1.0,0.0,6201.24675371,0.00620124675371,476.647762512,0.736069335964,0.193056521995,0.736069335964,0.0,0.0,1817.32167562,476.647762512,1817.32167562,0.0,0.0,0.00181732167562,0.731970335046,1.0,16.8781191173,2.0,2.0,2.0,0.0,84.0025691986,74.490834554,70.7795219421,0.707795219421,1.0,11.0833333333,4235.12637668,129.838671825,2293.96943813,0.929125857958,2293.96943813,1.0,0.0,0.0,0.0,86.7066664696,1.0,86.472222964,0.0,1.0,0.0,51.7583344777,84.5033345222,1.0,86.2638902664,0.0,1.0,171.210000038,0.0,2091.65991211,0.000160115041552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207782961093,168493.0,2804.60247322,85.9822890117,1519.12169495,0.615289473653,1519.12169495,0.212190196915,1.0,1.0,1.0,0.0,2468.95446777,2468.95446777,2468.95446777,0.0,0.0,1817.32167562,2468.95446777
2017-07-07T06:00:00.000Z,0.0,0.0380871430879,0.81206510303,0.615636834394,55.8265002569,0.0557682635122,142.757499059,0.0,70.6458326976,1.0,98.9027754466,0.0,0.0,0.0,59.2250006994,72.0666662852,1.0,98.7083333333,0.0,0.0,142.757499059,99.2085793813,2.0,0.0,137.010750135,81.1842498779,42.3619791667,0.599715185054,1534.22499593,0.0,0.610901519814,0.0,1.0,17.6716402372,91.7284997304,,3449.9993693,91.5440006256,91.4220250448,81.1655006409,80.9993794759,,2342.66617839,54.1040000916,54.0023956299,40.9189999898,40.6538263957,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,91.2305005391,100.0,11.8770475388,50.6250006358,1.10999997457,5.79459273815,39.8090000153,207.0,96.5166683197,785.741668701,0.610901519814,50.6250006358,0.918943931943,91.8943926493,2.0,1.0,1.0,1286.52150472,1286.52150472,0.0,0.626491754951,0.0,1.0,17.6426329613,91.0564994812,9.73049990336,2581.5517985,90.9334990184,90.7553151449,81.202999115,80.7900339762,,2158.24989827,53.9300003052,53.7964528402,40.6425005595,40.7021535238,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,11.8348621527,50.2909984589,0.740500450134,5.80777088801,39.9020001094,207.0,93.4749997457,748.48332723,0.626491754951,50.2909984589,0.853274216425,85.3274218241,2.0,1.0,1.0,1194.58390299,1194.58390299,1534.22499593,0.599660983645,2.0,0.0,4654.60819499,0.0,20.327422301,5.97601314386,10.4479166667,4654.60819499,0.0521542445803,133.577500661,133.577500661,81.347647349,2.0,54.5114339193,41.3167241414,41.0927886963,1.0,3522.58342371,866.802907555,0.0,0.0,0.0,10.3506043752,1.0,0.0,49.8024984996,70.8148962657,1.0,97.9908657074,0.0,1.0,1.0,0.0,47.634165446,1.0,97.9880924225,0.0,1.0,0.0380929003148,97.4366639455,97.7708396912,97.4366639455,2.0,0.0,107.993838306,0.0566000007093,26.5740684555,0.929353741443,771.474611441,1.0,0.0,6510.73091579,0.00651073091579,469.50650393,0.745827739302,0.183526002141,0.745827739302,0.0,0.0,1908.01832072,469.50650393,1908.01832072,0.0,0.0,0.00190801832072,0.745696643988,1.0,18.8175215821,2.0,2.0,2.0,0.0,84.1723384857,74.3569717407,70.8148962657,0.708148962657,1.0,10.5,4389.38633127,134.567906762,2377.52482465,0.929353741443,2377.52482465,1.0,0.0,0.0,0.0,67.6891670227,1.0,81.3472239176,0.0,1.0,0.0,48.6916675568,65.8883342743,1.0,81.1527792613,0.0,1.0,133.577500661,0.0,1962.31994629,0.000157716157083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197477014356,168493.0,2908.78646418,89.1763167239,1575.55327926,0.615870050965,1575.55327926,0.197630753989,1.0,1.0,1.0,0.0,2558.25604248,2558.25604248,2558.25604248,0.0,0.0,1908.01832072,2558.25604248
2017-07-07T07:00:00.000Z,0.0,0.0378841777928,0.805814411666,0.606348493271,55.9029998779,0.0531263205358,133.261667887,0.0,66.0800005595,1.0,96.7083333333,0.0,0.0,0.0,57.9166666667,67.1641677221,1.0,96.5277773539,0.0,0.0,133.261667887,97.0408236186,2.0,0.0,137.06624953,81.1632496516,42.4114583333,0.593713093766,1487.17500814,0.0,0.601485946368,0.0,1.0,17.6825180054,91.7615000407,,3374.99934896,91.5814997355,91.4340998332,81.1489995321,80.9784317017,,2262.66615804,54.412999471,54.3107070923,40.9729998906,40.7212753296,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,91.6535008748,100.0,11.8846579393,50.6084998449,1.11750030518,5.80148593585,39.8569997152,207.0,93.9999993642,761.049987793,0.601485946368,50.6084998449,0.903590124221,90.3590132395,2.0,1.0,1.0,1265.02617391,1265.02617391,0.0,0.6210489261,0.0,1.0,17.6498851776,91.069999059,9.75436332009,2500.93695068,90.969499588,90.7757619222,81.1774997711,80.7638753255,,2084.49994914,54.2419999441,54.1088358561,40.7850004832,40.8572616577,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,11.8226510684,50.1844991048,0.742000261943,5.82723414898,40.0430002213,207.0,91.2000001272,726.125015259,0.6210489261,50.1844991048,0.834696393694,83.4696388245,2.0,1.0,1.0,1168.57495117,1168.57495117,1487.17500814,0.593667930445,2.0,0.0,4481.32938639,0.0,18.657479922,5.22155272961,9.26822916667,4481.32938639,0.0476099369989,119.704164505,119.704164505,78.3221416473,2.0,54.8397776286,41.4103418986,41.0541206996,1.0,3387.8431262,907.168053009,0.0,0.0,0.0,9.9411277771,1.0,0.0,48.6124986013,71.207871755,1.0,97.1347020467,0.0,1.0,1.0,0.0,46.2824989955,1.0,97.0238068899,0.0,1.0,0.0378808232879,94.8949972788,96.8802344004,94.8949972788,2.0,0.0,103.86302857,0.0566000007093,27.8115656179,0.928780415332,773.313514798,1.0,0.0,6261.69271993,0.00626169271993,491.37041112,0.732586808141,0.196165915494,0.732586808141,0.0,0.0,1835.03581746,491.37041112,1835.03581746,0.0,0.0,0.00183503581746,0.73228777945,1.0,17.7632543272,2.0,2.0,2.0,0.0,84.543568929,74.6788902283,71.207871755,0.71207871755,1.0,10.5,4295.01117921,131.674594188,2326.40622858,0.928752723634,2326.40622858,1.0,0.0,0.0,0.0,60.558333079,1.0,78.3472226461,0.0,1.0,0.0,46.8916676839,59.1458330154,1.0,78.1527786255,0.0,1.0,119.704164505,0.0,1981.95996094,0.000165060659006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211214363632,168493.0,2808.43465045,86.0997742429,1521.19740572,0.607295585952,1521.19740572,0.211557474604,1.0,1.0,1.0,0.0,2504.87150065,2504.87150065,2504.87150065,0.0,0.0,1835.03581746,2504.87150065
2017-07-07T08:00:00.000Z,0.0,0.0383328102137,0.826710439769,0.634809113095,56.9147497813,0.0549612536795,145.756668091,0.0,72.0716660817,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6858342489,1.0,99.5,0.0,0.0,145.756668091,100.0,2.0,0.0,139.3958992,82.584499677,44.2447916667,0.606978317558,1610.21668498,0.0,0.611053998468,0.0,1.0,18.2276186943,93.3440004985,,3489.16603597,93.1384995778,93.0096206665,82.5604991913,82.3866704305,,2629.99938965,54.9139998754,54.8152236938,42.9815003077,42.6512069702,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,92.9239997864,100.0,12.1576386293,50.1569992701,1.14750035604,6.0699801445,41.8339999517,207.0,98.1750005086,796.000005086,0.611053998468,50.1569992701,0.931169389997,93.1169389089,2.0,1.0,1.0,1303.637146,1303.637146,0.0,0.654841121322,0.0,1.0,18.3037632306,92.8415018717,9.95399856567,2603.29915365,92.7214997609,92.5366592407,82.6085001628,82.1792526245,,2363.49987793,54.7325003942,54.6054662069,42.0704997381,42.0827814738,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.120002110799,100.0,12.3054155509,50.6510000229,0.731499989827,5.99834764004,41.3389997482,207.0,101.308332443,814.216674805,0.654841121322,50.6510000229,0.888093770345,88.8093763987,2.0,1.0,1.0,1243.33127848,1243.33127848,1610.21668498,0.607193709091,2.0,0.0,5209.45056152,0.0,21.7393898964,5.18566550811,9.19270833333,5205.36649577,0.0732425193047,194.755831401,194.755831401,92.037443161,2.0,55.2902119954,43.0356674194,40.8754615784,1.0,3789.11468869,738.661421088,0.0,0.0,0.0,9.78899319967,1.0,0.0,52.5141655604,72.7715059916,1.0,99.8744265238,0.0,1.0,1.0,0.0,49.1766659419,1.0,99.1011886597,0.0,1.0,0.0383469242454,101.690832774,99.8404223124,101.690832774,2.0,0.0,116.165038494,0.0566000007093,22.6455622129,0.924448973579,787.328930985,1.0,0.0,7003.35611105,0.00700335611105,400.098267299,0.773655930669,0.15081881551,0.773655930669,0.0,0.0,2052.3858134,400.098267299,2052.3858134,0.0,0.0,0.0020523858134,0.773744071523,1.0,20.8206669664,2.0,2.0,2.0,0.0,81.6482397715,77.045932134,72.7715059916,0.727715059916,1.0,9.91666666667,4527.77610978,138.810600707,2452.48408069,0.92447474618,2452.48408069,1.0,0.0,0.0,0.0,98.2674999237,1.0,92.1250006358,0.0,1.0,0.0,55.1666679382,96.4883333842,1.0,91.9444465637,0.0,1.0,194.755831401,0.0,2161.86987305,0.000134400611378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163140005861,168493.0,3109.97838354,95.3443715275,1684.52951118,0.634990866827,1684.52951118,0.163021097629,1.0,1.0,1.0,0.0,2652.84053548,2652.84053548,2652.84053548,0.0,0.0,2052.3858134,2652.84053548
2017-07-07T09:00:00.000Z,0.0,0.0403792578904,0.806649123875,0.608432756328,56.7977501551,0.0578023267104,145.759164174,0.0,72.0274995168,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7191670736,1.0,99.5,0.0,0.0,145.759164174,100.0,2.0,0.0,139.844999313,83.5197502772,40.3463541667,0.620894017768,1565.83333333,0.0,0.622148814895,0.0,1.0,18.4270453453,93.9034983317,,3496.66601562,93.6965007782,93.5595881144,83.4995009104,83.3295160929,,2213.99951172,54.9424997965,54.8540776571,41.093000412,40.8663533529,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.206997553507,93.7399997711,100.0,12.5990081628,52.6035003662,1.06050046285,5.82682863871,40.0324999491,207.0,97.6416670481,794.449996948,0.622148814895,52.6035003662,0.912160470145,91.216047287,2.0,1.0,1.0,1277.0246582,1277.0246582,0.0,0.644556677068,0.0,1.0,18.4427577655,93.3439998627,9.70199966431,2607.04868571,93.2419993083,93.0196965535,83.539999644,83.1034851074,,2054.99994914,54.7610003153,54.6335194906,40.7805000941,40.8891805013,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,12.6076169014,52.4614992142,0.680500348409,5.83514098326,40.0999997457,207.0,95.9499994914,771.383336385,0.644556677068,52.4614992142,0.85484588623,85.484588623,2.0,1.0,1.0,1196.78424072,1196.78424072,1565.83333333,0.620921828667,2.0,0.0,4371.06099447,0.0,18.7172568639,6.00045589606,10.9244791667,4371.06099447,0.045188184957,113.989168803,113.989168803,77.1699117025,2.0,55.4559605916,41.5963058472,40.7561057409,1.0,3558.29356374,711.954496528,0.0,0.0,0.0,8.75764274597,1.0,0.0,52.7708320618,74.7418581645,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.0616652171,1.0,99.1249993642,0.0,1.0,0.0403832625466,101.832496643,100.0,101.832496643,2.0,0.0,109.088624326,0.0566000007093,21.8267928764,0.91715319237,811.444668275,1.0,0.0,6576.73335909,0.00657673335909,385.632378143,0.764249159695,0.152913360285,0.764249159695,0.0,0.0,1927.36082967,385.632378143,1927.36082967,0.0,0.0,0.00192736082967,0.764297331373,1.0,22.2354029967,2.0,2.0,2.0,0.0,75.5931905111,80.8151200612,74.7418581645,0.747418581645,1.0,10.5,4270.24806027,130.915417203,2312.99320781,0.91716251998,2312.99320781,1.0,0.0,0.0,0.0,57.68166701,1.0,77.2916679382,0.0,1.0,0.0,46.2416674296,56.3075002035,1.0,77.0694452922,0.0,1.0,113.989168803,0.0,1948.18994141,0.000129541244304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166724388485,168493.0,2833.01086943,86.8532213297,1534.50919154,0.608473173329,1534.50919154,0.166679818396,1.0,1.0,1.0,0.0,2521.90114339,2521.90114339,2521.90114339,0.0,0.0,1927.36082967,2521.90114339
2017-07-07T10:00:00.000Z,0.0,0.0394290351596,0.816243109926,0.621388221322,57.2905006409,0.0563577640756,145.877499898,0.0,72.2925008138,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5849997203,1.0,99.5,0.0,0.0,145.877499898,100.0,2.0,0.0,,84.0800005595,40.3984375,0.608320646173,1574.68333944,0.0,0.621143974542,0.0,1.0,18.6820702553,94.5754998525,,3489.58266195,94.3730010986,94.2424418132,84.0575002035,83.8964945475,,2294.33284505,55.4374996821,55.350944519,42.1204996109,41.815091451,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,94.3489996592,100.0,12.7283256054,52.2525014877,1.12649917603,5.95394734542,40.9940004349,207.0,97.4333343506,789.974995931,0.621143974542,52.2525014877,0.908609263102,90.8609282176,2.0,1.0,1.0,1272.05296834,1272.05296834,0.0,0.642405569713,0.0,1.0,18.7255811691,94.1014995575,9.88199962269,2614.17281087,93.9950002035,93.7589441935,84.1025009155,83.6584091187,,2130.24987793,55.2559992472,55.1212259928,41.4884999593,41.6506576538,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,12.7864338557,52.5110003153,0.616000175476,5.9391472737,40.8724997838,207.0,98.3333339691,784.70833842,0.642405569713,52.5065002441,0.872573823475,87.257382075,2.0,1.0,1.0,1221.60335286,1221.60335286,1574.68333944,0.608420420608,2.0,0.0,4603.84981283,0.0,18.9525132179,5.49992553393,9.62239583333,4603.84981283,0.0483642539574,125.175834656,125.175834656,79.5707333883,2.0,55.9209518433,42.4191691081,40.7176656723,1.0,3595.89146505,763.943393306,0.0,0.0,0.0,8.49547831217,1.0,0.0,52.8366654714,75.5620218913,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.2283318837,1.0,99.136903127,0.0,1.0,0.0394321083075,102.064996719,100.0,102.064996719,2.0,0.0,110.241284515,0.0566000007093,23.4206459771,0.912283049125,827.905896068,1.0,0.0,6646.2249194,0.0066462249194,413.792326566,0.752431818019,0.159853355385,0.752431818019,0.0,0.0,1947.72585042,413.792326566,1947.72585042,0.0,0.0,0.00194772585042,0.752571851015,1.0,19.1938487476,2.0,2.0,2.0,0.0,70.8376636505,83.2128251394,75.5620218913,0.755620218913,1.0,10.5,4359.83485836,133.661930493,2361.51817699,0.912285173404,2361.51817699,1.0,0.0,0.0,0.0,63.3558336894,1.0,79.6805566152,0.0,1.0,0.0,47.6500005722,61.8200006485,1.0,79.416668574,0.0,1.0,125.175834656,0.0,2003.29003906,0.000139000706125,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17522301145,168493.0,2969.81932523,91.0474357679,1608.6119192,0.621427697635,1608.6119192,0.175091151102,1.0,1.0,1.0,0.0,2588.57454427,2588.57454427,2588.57454427,0.0,0.0,1947.72585042,2588.57454427
2017-07-07T11:00:00.000Z,0.0,0.0388643569539,0.822798388167,0.629899248356,57.574748675,0.0553910536324,145.664166768,0.0,72.1058324178,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.551665624,1.0,99.5,0.0,0.0,145.664166768,100.0,2.0,0.0,,84.3372500738,40.2604166667,0.60240070265,1584.36665853,0.0,0.615160960185,0.0,1.0,18.7630494436,94.9534994761,,3488.33268229,94.7554988861,94.6315511068,84.3154989878,84.1631571452,,2582.99943034,55.2964995702,55.2254587809,43.2365001043,42.9260991414,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,94.6219991048,100.0,12.6486488183,51.5189987818,1.1234998703,6.11440054576,42.113000234,207.0,99.0249996185,796.174992879,0.615160960185,51.5189987818,0.924617978051,92.6368312836,2.0,1.0,1.0,1294.46516927,1294.46516927,0.0,0.642604952451,0.0,1.0,18.8379855156,94.4179999034,9.90899848938,2619.79703776,94.3129997253,94.0579655965,84.3590011597,83.8988774618,,2306.24989827,55.1134993235,54.979057312,42.3240000407,42.4363962809,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,12.7891493638,51.9889996847,0.64750067393,6.0488363107,41.6764993668,207.0,98.7250010173,788.191665649,0.642604952451,51.9889996847,0.876334737142,87.6334737142,2.0,1.0,1.0,1226.868632,1226.868632,1584.36665853,0.602445174699,2.0,0.0,5092.7644043,0.0,21.637074037,5.07446074486,11.1471354167,5092.7644043,0.0667637463895,175.84916687,175.84916687,89.122127533,2.0,55.760670055,43.3248124556,40.6798642476,1.0,3707.34801492,704.403288665,0.0,0.0,0.0,8.26684633891,1.0,0.0,52.8916657766,76.0486526489,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.3249991735,1.0,99.1428559621,0.0,1.0,0.0388693210692,102.216665904,100.0,102.216665904,2.0,0.0,113.658271192,0.0566000007093,21.5952912133,0.908155816464,842.137808144,1.0,0.0,6852.22816125,0.00685222816125,381.542242804,0.763509393365,0.145068260506,0.763509393365,0.0,0.0,2008.096639,381.542242804,2008.096639,0.0,0.0,0.002008096639,0.763478214542,1.0,19.8790925267,2.0,2.0,2.0,0.0,66.5869868885,85.1761516224,76.0486526489,0.760486526489,1.0,10.5,4412.92559813,135.289563419,2390.27494211,0.908819493836,2390.27494211,1.0,0.0,0.0,0.0,88.8149992625,1.0,89.1250006358,0.0,1.0,0.0,53.3416671753,87.0341663361,1.0,88.9027786255,0.0,1.0,175.84916687,0.0,2095.59985352,0.000128167290115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159622743008,168493.0,3058.92433713,93.7791786649,1656.87592738,0.629969847878,1656.87592738,0.159679442152,1.0,1.0,1.0,0.0,2630.08766683,2630.08766683,2630.08766683,0.0,0.0,2008.096639,2630.08766683
2017-07-07T12:00:00.000Z,0.0,0.0386904076439,0.824371555392,0.631965874303,57.8949985504,0.0552528406656,145.885003408,0.0,72.1233342489,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8850008647,1.0,99.5,0.0,0.0,145.885003408,100.0,2.0,0.0,,84.6837504705,40.9765625,0.596776058893,1575.69169108,0.0,0.605218587483,0.0,1.0,18.9322601954,95.3585007985,,3494.58272298,95.1694990794,95.053082784,84.6560007731,84.5250574748,,2742.33272298,55.7315003077,55.6688181559,44.3674996694,44.097539266,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.189001719157,94.9985001882,100.0,12.6516873042,50.80199941,1.12499936422,6.28009152412,43.2425003052,207.0,98.25,785.758336385,0.605218587483,50.80199941,0.927484479632,92.7484486898,2.0,1.0,1.0,1298.47827148,1298.47827148,0.0,0.634270331448,0.0,1.0,19.0362038612,94.9295012156,9.97200012207,2610.42323812,94.818499883,94.5838012695,84.7115001678,84.2465057373,,2509.49993896,55.5364993413,55.414487203,43.6155004501,43.7576522827,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.111001332601,100.0,12.7917307218,51.2029994329,0.638500531514,6.24447325865,42.9769999186,207.0,99.2083326976,789.933339437,0.634270331448,51.2029994329,0.890450584775,89.0450572968,2.0,1.0,1.0,1246.63081868,1246.63081868,1575.69169108,0.59680692182,2.0,0.0,5482.49597168,0.0,22.6879444122,4.55177589258,10.1276041667,5482.49597168,0.0904395499611,238.789164225,238.789164225,100.0,2.0,56.1626281738,44.6024068197,40.681479454,1.0,3807.77985633,607.215336907,0.0,0.0,0.0,8.33259073893,1.0,0.0,52.8958323797,76.3234100342,1.0,99.9714584351,0.0,1.0,1.0,0.0,49.2599992752,1.0,99.1309490204,0.0,1.0,0.038690786878,102.155830383,100.0,102.155830383,2.0,0.0,116.737267127,0.0566000007093,18.6157450437,0.905714614829,850.73424812,1.0,0.0,7037.85462233,0.00703785462233,328.900084989,0.781147833457,0.124567323418,0.781147833457,0.0,0.0,2062.49585978,328.900084989,2062.49585978,0.0,0.0,0.00206249585978,0.781178320448,1.0,22.2934675324,2.0,2.0,2.0,0.0,64.1034695307,86.3037598928,76.3234100342,0.763234100342,1.0,9.91666666667,4414.99519324,135.35301217,2391.39594477,0.905715156874,2391.39594477,1.0,0.0,0.0,0.0,120.46666654,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.322499593,1.0,99.8333358765,0.0,1.0,238.789164225,0.0,2159.30004883,0.000110483788903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137534767385,168493.0,3080.60319127,94.4437995942,1668.61834648,0.631971017074,1668.61834648,0.137512906207,1.0,1.0,1.0,0.0,2640.33998617,2640.33998617,2640.33998617,0.0,0.0,2062.49585978,2640.33998617
2017-07-07T13:00:00.000Z,0.0,0.0389758814704,0.821628883651,0.628404752219,57.9422512054,0.0554075980797,145.316666921,0.0,71.9350001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4025001526,1.0,99.5,0.0,0.0,145.316666921,100.0,2.0,0.0,,84.9957497915,39.9635416667,0.594990695768,1560.6416626,0.0,0.598816615278,0.0,1.0,18.990275224,95.6089998881,,3491.66601562,95.4245007833,95.2921498617,84.9784997304,84.8399810791,,2760.33274333,55.2934996287,55.2280069987,43.9579995473,43.6998519897,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,95.2910003662,100.0,12.7638518016,51.466501236,1.07549953461,6.2264234225,42.8825000127,207.0,98.3666674296,780.649993896,0.598816615278,51.466501236,0.931237669445,93.1237659454,2.0,1.0,1.0,1303.73273722,1303.73273722,0.0,0.631536096133,0.0,1.0,19.1087226868,95.1349995931,9.7739982605,2608.92344157,95.0270004272,94.7307612101,85.0129998525,84.5430984497,,2488.99991862,55.1059999466,54.9771474202,43.1880003611,43.4155400594,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,12.9288059076,51.8390000661,0.602500597636,6.17991669973,42.5854997635,207.0,98.1833324432,779.991658529,0.631536096133,51.8390000661,0.882861175537,88.2861175537,2.0,1.0,1.0,1236.00564575,1236.00564575,1560.6416626,0.595073465334,2.0,0.0,5456.24161784,0.0,24.1722131209,5.18087975184,11.9921875,5456.24161784,0.0911376030146,239.030000051,239.030000051,99.9831930796,2.0,55.7868929776,44.244013006,40.6470219294,1.0,3779.75906118,614.05734116,0.0,0.0,0.0,8.0188814799,1.0,0.0,52.813331604,76.9596182505,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.4191656113,1.0,99.130950292,0.0,1.0,0.0389795309111,102.232496897,100.0,102.232496897,2.0,0.0,115.878217714,0.0566000007093,18.8255042494,0.908399061263,841.363110642,1.0,0.0,6986.06426414,0.00698606426414,332.606077977,0.780534938952,0.126805227936,0.780534938952,0.0,0.0,2047.31830851,332.606077977,2047.31830851,0.0,0.0,0.00204731830851,0.780624628067,1.0,22.5773285691,2.0,2.0,2.0,0.0,69.810939442,85.0482136119,76.9596182505,0.769596182505,1.0,10.5,4396.66094563,134.790928741,2381.46514225,0.907927576134,2381.46514225,1.0,0.0,0.0,0.0,120.493332545,1.0,100.0,0.0,1.0,0.0,59.8916680018,118.53666687,1.0,99.8194465637,0.0,1.0,239.030000051,0.0,2121.37988281,0.000111728702376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139664474644,168493.0,3043.32331061,93.3008891448,1648.42558261,0.62845809376,1648.42558261,0.139525434994,1.0,1.0,1.0,0.0,2622.96818034,2622.96818034,2622.96818034,0.0,0.0,2047.31830851,2622.96818034
2017-07-07T14:00:00.000Z,0.0,0.0388809652278,0.821477991792,0.628227516796,58.2129993439,0.0555478999361,145.650836945,0.0,72.0391661326,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.566666921,1.0,99.5,0.0,0.0,145.650836945,100.0,2.0,0.0,,85.4134998322,41.0390625,0.596110615586,1563.1416626,0.0,0.603090985007,0.0,1.0,19.1461908023,96.0694993337,,3487.91601562,95.8534990946,95.7664489746,85.3864994049,85.2698135376,,2736.33268229,56.0630000432,56.0134455363,44.7109994888,44.4284261068,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,95.7034994761,100.0,12.7989539305,51.1424996058,1.11599953969,6.34723691146,43.5949999491,207.0,98.25,780.308329264,0.603090985007,51.1424996058,0.92447445824,92.4474468231,2.0,1.0,1.0,1294.26424154,1294.26424154,0.0,0.632188399846,0.0,1.0,19.2743074099,95.6209996541,9.98100280762,2611.54813639,95.5460001628,95.2681045532,85.4405002594,84.9608866374,,2514.49991862,55.8649997711,55.7510960897,44.0385004679,44.1744639079,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,12.9602820873,51.5074996948,0.626500447591,6.31402528286,43.4120000203,207.0,98.6750011444,782.833333333,0.632188399846,51.5074996948,0.885038612002,88.5038617452,2.0,1.0,1.0,1239.0540568,1239.0540568,1563.1416626,0.596171897982,2.0,0.0,5478.9954834,0.0,21.9639231364,4.16352363427,9.57291666667,5478.41202799,0.0910612407949,238.774166107,238.774166107,100.0,2.0,56.5428415934,45.0577799479,40.6139971415,1.0,3783.9022875,575.37822328,0.0,0.0,0.0,8.12559572856,1.0,0.0,52.7316656113,77.2609036764,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.2233324051,1.0,99.1607131958,0.0,1.0,0.0388831307511,101.954998016,100.0,101.954998016,2.0,0.0,116.005238954,0.0566000007093,17.6396965907,0.900464575336,869.361123975,1.0,0.0,6993.72211875,0.00699372211875,311.655412891,0.781609237852,0.118851096145,0.781609237852,0.0,0.0,2049.5625,311.655412891,2049.5625,0.0,0.0,0.0020495625,0.78161158661,1.0,22.7599169616,2.0,2.0,2.0,0.0,60.4820435842,88.7106113434,77.2609036764,0.772609036764,1.0,10.5,4359.28051078,133.644935544,2361.21791289,0.900460333997,2361.21791289,1.0,0.0,0.0,0.0,120.129165649,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.644999186,1.0,99.8333358765,0.0,1.0,238.774166107,0.0,2150.5300293,0.000104690975831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.131989263333,168493.0,3041.51080043,93.2453219921,1647.44383081,0.628259600281,1647.44383081,0.131913975394,1.0,1.0,1.0,0.0,2622.23423258,2622.23423258,2622.23423258,0.0,0.0,2049.5625,2622.23423258
2017-07-07T15:00:00.000Z,0.0,0.038835083679,0.822541050741,0.629594435126,57.688750267,0.0554259445479,145.691666921,0.0,72.4991671244,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2808335622,1.0,99.4722213745,0.0,0.0,145.691666921,100.0,2.0,0.0,,84.4864991506,39.0729166667,0.610710779439,1605.44167074,0.0,0.627698469598,0.0,1.0,18.8682015737,95.1079998016,,3483.33274333,94.8949991862,94.8235575358,84.4669996897,84.3625208537,,2731.33266195,54.8509998322,54.8273213704,43.566500028,43.3110631307,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,94.7210006714,100.0,12.7115322749,51.3284991582,1.09500026703,6.15666933854,42.4714997609,207.0,99.6166667938,805.441670736,0.627698469598,51.3284991582,0.917234954834,91.7234954834,2.0,1.0,1.0,1284.12893677,1284.12893677,0.0,0.650580423365,0.0,1.0,18.9346776009,94.6550006866,9.91800181071,2613.04789225,94.5605004628,94.3103459676,84.5059986115,84.0232569377,,2486.74983724,54.6649993261,54.5519154867,42.7934999466,42.8819249471,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,12.8149014314,51.7670005163,0.61000029246,6.11977624893,42.1834996541,207.0,99.3250001272,800.000005086,0.650580423365,51.7670005163,0.878590000698,87.8590011597,2.0,1.0,1.0,1230.02600098,1230.02600098,1605.44167074,0.610809897162,2.0,0.0,5464.99312337,0.0,23.0271073977,5.1952928702,11.7734375,5464.99312337,0.0906701439103,238.339164734,238.339164734,99.9657872518,2.0,55.3560078939,43.8113937378,40.6594473521,1.0,3861.44263116,493.622655377,0.0,0.0,0.0,7.92488098145,1.0,0.0,52.8741652171,76.5421187083,1.0,99.988580068,0.0,1.0,1.0,0.0,49.2158320745,1.0,99.1904748281,0.0,1.0,0.0388371485246,102.089996974,100.0,102.089996974,2.0,0.0,118.382437256,0.0566000007093,15.1332697673,0.897329102655,880.744863524,1.0,0.0,7137.03861461,0.00713703861461,267.372254023,0.795631363797,0.101708533316,0.795631363797,0.0,0.0,2091.56246948,267.372254023,2091.56246948,0.0,0.0,0.00209156246948,0.795309474071,1.0,24.6993189505,2.0,2.0,2.0,0.0,54.7528327306,90.113421758,76.5421187083,0.765421187083,1.0,9.91666666667,4355.06528654,133.515707024,2358.93472351,0.897339897112,2358.93472351,1.0,0.0,0.0,0.0,120.203333537,1.0,100.0,0.0,1.0,0.0,59.8833344777,118.13583374,1.0,99.805557251,0.0,1.0,238.339164734,0.0,2159.98999023,8.98154212184e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.113344490358,168493.0,3055.79100439,93.6831183058,1655.17874791,0.629630787386,1655.17874791,0.113180595948,1.0,1.0,1.0,0.0,2628.80847168,2628.80847168,2628.80847168,0.0,0.0,2091.56246948,2628.80847168
2017-07-07T16:00:00.000Z,0.0,0.0388747026837,0.822630318876,0.629720494378,57.8627487818,0.0555984236977,146.188334147,0.0,72.9000002543,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.2883338928,1.0,99.5,0.0,0.0,146.188334147,100.0,2.0,0.0,,84.7992502848,40.3151041667,0.597814426504,1571.94998169,0.0,0.620356529831,0.0,1.0,18.9673107465,95.4335002899,,3481.24940999,95.2159989675,95.1389134725,84.7760003408,84.6774342855,,2728.33268229,55.209499677,55.1757710775,43.8814996084,43.6476720174,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,95.1334997813,100.0,12.7526798248,51.3344993591,1.07849947611,6.21463096142,42.8030001322,207.0,99.5166670481,798.124994914,0.620356529831,51.3344993591,0.919873889741,91.9873905182,2.0,1.0,1.0,1287.82344564,1287.82344564,0.0,0.628338915322,0.0,1.0,19.0374123255,94.9909998576,9.93600082397,2607.79856364,94.8920001984,94.6221389771,84.8225002289,84.331334432,,2483.99993896,55.0310001373,54.9216791789,43.1220003764,43.2036259969,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.8707200686,51.769999822,0.614500681559,6.1666923364,42.5074996948,207.0,97.9416675568,773.825002035,0.628338915322,51.769999822,0.88040902274,88.0409024556,2.0,1.0,1.0,1232.57263184,1232.57263184,1571.94998169,0.597925552334,2.0,0.0,5458.57531738,0.0,23.3280971845,4.94286755721,11.2057291667,5458.57531738,0.0904344242043,237.787502289,237.787502289,99.9592005412,2.0,55.7324320475,44.171236674,40.636045138,1.0,3799.75035872,535.996622696,0.0,0.0,0.0,7.46223195394,1.0,0.0,52.8849989573,77.3137683868,1.0,99.9828732808,0.0,1.0,1.0,0.0,49.3358325958,1.0,99.16071256,0.0,1.0,0.0388762412046,102.220832189,100.0,102.220832189,2.0,0.0,116.491102263,0.0566000007093,16.4323525213,0.893127730701,896.235890857,1.0,0.0,7023.01383873,0.00702301383873,290.324245854,0.782715593965,0.110410652093,0.782715593965,0.0,0.0,2058.14665731,290.324245854,2058.14665731,0.0,0.0,0.00205814665731,0.782851661245,1.0,22.766865331,2.0,2.0,2.0,0.0,52.3512525558,91.9686215719,77.3137683868,0.773137683868,1.0,11.0833333333,4335.74698142,132.923454785,2348.47090316,0.893126246057,2348.47090316,1.0,0.0,0.0,0.0,120.079167048,1.0,99.9722220103,0.0,1.0,0.0,59.7833328247,117.708333333,1.0,99.6388867696,0.0,1.0,237.787502289,0.0,2169.18994141,9.75254314499e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123622671017,168493.0,3057.13222714,93.7242369324,1655.9052254,0.629742704413,1655.9052254,0.123508914611,1.0,1.0,1.0,0.0,2629.49489339,2629.49489339,2629.49489339,0.0,0.0,2058.14665731,2629.49489339
2017-07-07T17:00:00.000Z,0.0,0.0387531807741,0.822972798014,0.630166176972,57.9842500687,0.0556851315726,146.542498271,0.0,72.8799991608,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5958321889,1.0,99.4722213745,0.0,0.0,146.542498271,100.0,2.0,0.0,,84.9342498779,40.546875,0.594956637677,1565.7333374,0.0,0.607689065855,0.0,1.0,18.9987359047,95.59400177,,3484.58266195,95.3959999084,95.3137690226,84.9095007579,84.8139419556,,2744.33272298,55.6789995829,55.6535263062,44.3449996312,44.065091451,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.198001861572,95.199499766,100.0,12.7164783478,51.0510002772,1.10399977366,6.28225755692,43.2409998576,207.0,97.5666662852,787.249994914,0.607689065855,51.0510002772,0.925735146659,92.5735149384,2.0,1.0,1.0,1296.02920532,1296.02920532,0.0,0.631533832183,0.0,1.0,19.1292699178,95.16649882,,2613.42285156,95.0450000763,94.7639846802,84.958998998,84.4671961466,,2490.99991862,55.4825003942,55.3851623535,43.5914996465,43.7576548258,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.121498743693,100.0,12.8876845837,51.4535004298,0.632499376933,6.24158529441,42.9590002696,207.0,97.8333333333,778.483332316,0.631533832183,51.4535004298,0.881121303013,88.1121298472,2.0,1.0,1.0,1233.56982422,1233.56982422,1565.7333374,0.595036422118,2.0,0.0,5456.24161784,0.0,22.9171298345,4.74114422003,10.75,5456.24161784,0.0905530676564,238.299997965,238.299997965,100.0,2.0,56.2170283,44.6412531535,40.6491880417,1.0,3789.3485437,549.308517305,0.0,0.0,0.0,7.41385968526,1.0,0.0,52.8283319473,77.4956410726,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.1574993134,1.0,99.1249980927,0.0,1.0,0.0387542342106,101.985830943,100.0,101.985830943,2.0,0.0,116.172207919,0.0566000007093,16.8404628258,0.892993896813,896.82144805,1.0,0.0,7003.78834127,0.00700378834127,297.534675173,0.779925863316,0.113058990126,0.779925863316,0.0,0.0,2052.51248169,297.534675173,2052.51248169,0.0,0.0,0.00205251248169,0.779988815387,1.0,22.3049016113,2.0,2.0,2.0,0.0,53.0378840764,92.020052592,77.4956410726,0.774956410726,1.0,9.91666666667,4338.657061,133.012670745,2350.04715686,0.892984853443,2350.04715686,1.0,0.0,0.0,0.0,120.649998983,1.0,100.0,0.0,1.0,0.0,59.7999992371,117.650000254,1.0,99.6666641235,0.0,1.0,238.299997965,0.0,2183.67993164,9.99475516837e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126607959463,168493.0,3061.79891757,93.8673063081,1658.43295286,0.630181187228,1658.43295286,0.126533161619,1.0,1.0,1.0,0.0,2631.6763916,2631.6763916,2631.6763916,0.0,0.0,2052.51248169,2631.6763916
2017-07-07T18:00:00.000Z,0.0,0.0387036345249,0.823323430492,0.630607593812,57.9730011622,0.0552926109218,145.617497762,0.0,72.6891657511,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.024166743,1.0,99.4583320618,0.0,0.0,145.617497762,100.0,2.0,0.0,,85.0249993006,40.0078125,0.600051576944,1580.375,0.0,0.612870589816,0.0,1.0,19.0168654124,95.6360003153,,3484.99930827,95.4410006205,95.3544667562,85.0010000865,84.8983917236,,2738.33266195,55.2050002416,55.1866048177,43.9504998525,43.6667607625,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,95.2730000814,100.0,12.7974211375,51.490500768,1.09949970245,6.21944423517,42.85100015,207.0,97.8416659037,786.558339437,0.612870589816,51.490500768,0.91721320016,91.721321106,2.0,1.0,1.0,1284.09848022,1284.09848022,0.0,0.643189746595,0.0,1.0,19.1256434123,95.193499883,9.93600209554,2616.42252604,95.1139996847,94.8291625977,85.0489985148,84.5596822103,,2491.49991862,55.0235001246,54.9235890706,43.1264998118,43.228515625,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.9587869644,51.9874998728,0.602500279744,6.16685656706,42.5239995321,207.0,100.166667302,793.816665649,0.643189746595,51.9874998728,0.882175750732,88.2175744375,2.0,1.0,1.0,1235.04605103,1235.04605103,1580.375,0.600012093664,2.0,0.0,5445.15657552,0.0,23.4977488518,5.05371280511,11.3072916667,5445.15657552,0.0904971581573,238.340831757,238.340831757,100.0,2.0,55.76659139,44.1725056966,40.6399828593,1.0,3814.74464883,551.671906036,0.0,0.0,0.0,7.65104230245,1.0,0.0,52.7933320999,77.349957784,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.1416654587,1.0,99.1666634878,0.0,1.0,0.038705311489,101.934998194,100.0,101.934998194,2.0,0.0,116.950790721,0.0566000007093,16.9129185749,0.897994365719,878.293592297,1.0,0.0,7050.72752964,0.00705072752964,298.814812066,0.78454011779,0.113456805628,0.78454011779,0.0,0.0,2066.26836141,298.814812066,2066.26836141,0.0,0.0,0.00206626836141,0.784540469448,1.0,22.9426893581,2.0,2.0,2.0,0.0,57.8320601781,89.8196309408,77.349957784,0.77349957784,1.0,9.91666666667,4366.41655487,133.863709296,2365.08317348,0.897996923418,2365.08317348,1.0,0.0,0.0,0.0,120.078334173,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.262498856,1.0,99.6666641235,0.0,1.0,238.340831757,0.0,2147.06005859,0.000100377573993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126344314406,168493.0,3066.39142336,94.0081013633,1660.92049797,0.630633845756,1660.92049797,0.126381954237,1.0,1.0,1.0,0.0,2633.73193359,2633.73193359,2633.73193359,0.0,0.0,2066.26836141,2633.73193359
