timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-07T19:00:00.000Z,0.0,0.0385389323753,0.825032125648,0.632797206965,57.9684995015,0.0553261907067,146.290835063,0.0,72.8716678619,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.484167099,1.0,99.4722213745,0.0,0.0,146.290835063,100.0,2.0,0.0,,84.8765001297,40.7708333333,0.590857205127,1562.35002645,0.0,0.608517000929,0.0,1.0,18.9781888326,95.5489991506,,3475.83266195,95.3284994761,95.2635345459,84.8510004679,84.7485453288,,2740.66599528,55.5680004756,55.5363184611,44.2820002238,43.9747339884,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,95.1649990082,100.0,12.7053171794,51.0614992778,1.11450068156,6.27263100942,43.1524995168,207.0,98.2666664124,785.08333842,0.608517000929,51.0464992523,0.921776057652,92.1440696716,2.0,1.0,1.0,1290.48648071,1290.48648071,0.0,0.625561802282,0.0,1.0,19.0180741946,95.1049995422,9.98999786377,2606.29878743,95.0330003103,94.731396993,84.9019997915,84.4104309082,,2492.99997965,55.3745002747,55.272954305,43.4114996592,43.6102167765,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,12.7974264622,51.621500651,0.567999521891,6.22064761321,42.8659998576,207.0,100.508333842,777.266667684,0.625561802282,51.621500651,0.887825513567,88.7825520833,2.0,1.0,1.0,1242.95571899,1242.95571899,1562.35002645,0.590904141737,2.0,0.0,5464.40966797,0.0,22.9055830638,5.03657154242,10.3958333333,5464.40966797,0.0901526332283,238.374167124,238.374167124,99.9863541921,2.0,56.1050542196,44.4992319743,40.6807905833,1.0,3782.71607245,618.68782285,0.0,0.0,0.0,8.18600908915,1.0,0.0,52.7674980164,76.6649913788,1.0,99.954334259,0.0,1.0,1.0,0.0,49.1374988556,1.0,99.1845200857,0.0,1.0,0.038540411797,101.904997508,100.0,101.904997508,2.0,0.0,115.968872486,0.0566000007093,18.9674635533,0.901605538564,865.266663923,1.0,0.0,6991.52965768,0.00699152965768,335.114192856,0.774870620628,0.126735131076,0.774870620628,0.0,0.0,2048.91998291,335.114192856,2048.91998291,0.0,0.0,0.00204891998291,0.774945606788,1.0,21.259912749,2.0,2.0,2.0,0.0,60.2948999405,88.1945292155,76.6649913788,0.766649913788,1.0,9.91666666667,4401.4038953,134.936336039,2384.03417577,0.901605751704,2384.03417577,1.0,0.0,0.0,0.0,120.605833054,1.0,100.0,0.0,1.0,0.0,59.7999992371,117.768334071,1.0,99.6666641235,0.0,1.0,238.374167124,0.0,2155.47998047,0.000112571225827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140566018836,168493.0,3089.25228402,94.708959737,1673.3031546,0.63281800398,1673.3031546,0.140518545191,1.0,1.0,1.0,0.0,2644.20914714,2644.20914714,2644.20914714,0.0,0.0,2048.91998291,2644.20914714
2017-07-07T20:00:00.000Z,0.0,0.0396829873854,0.813523909229,0.617580744035,57.6932497025,0.056809400321,145.805834452,0.0,72.4091669718,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4224993388,1.0,99.5,0.0,0.0,145.805834452,100.0,2.0,0.0,,84.963499705,39.515625,0.609394495358,1564.97501628,0.0,0.625389563298,0.0,1.0,18.9358857473,95.4514986674,9.89999389648,3482.08270264,95.2204996745,95.1567255656,84.9379997253,84.8272755941,,2508.66607666,55.1869996389,55.1560236613,43.0039993922,42.7154693604,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,95.1770006816,100.0,12.847313563,52.2165002823,1.07399940491,6.08857226372,41.9299999873,207.0,98.4916667938,790.641667684,0.625389563298,52.2165002823,0.903487490699,90.3487478892,2.0,1.0,1.0,1264.88248698,1264.88248698,0.0,0.639874446562,0.0,1.0,19.0265347163,94.9565003713,9.80100059509,2605.54886882,94.8724994659,94.591468811,84.9889996847,84.4978129069,,2265.24989827,55.0055001577,54.8961791992,42.1334994634,42.3004404704,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0840009053548,100.0,12.9934869607,52.7390000025,0.582998593648,6.03304787477,41.5505008698,207.0,97.3916670481,774.333333333,0.639874446562,52.7390000025,0.8649844651,86.4984461466,2.0,1.0,1.0,1210.97825114,1210.97825114,1564.97501628,0.609697012585,2.0,0.0,4943.40629069,0.0,21.8472832044,6.34596625964,11.6927083333,4943.40629069,0.067159741611,173.299165726,173.299165726,88.3140996297,2.0,55.7849375407,43.2388381958,40.6821737289,1.0,3663.31006754,634.784201486,0.0,0.0,0.0,8.05101839701,1.0,0.0,52.7616656621,76.8869813283,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.1474987666,1.0,99.1666660309,0.0,1.0,0.0397043963404,101.909164429,100.0,101.909164429,2.0,0.0,112.308174857,0.0566000007093,19.4609393643,0.906567091081,847.701569411,1.0,0.0,6770.83357354,0.00677083357354,343.83284665,0.772655768072,0.133887021769,0.772655768072,0.0,0.0,1984.24334717,343.83284665,1984.24334717,0.0,0.0,0.00198424334717,0.773259813587,1.0,22.5039585661,2.0,2.0,2.0,0.0,67.4550024668,85.915494283,76.8869813283,0.768869813283,1.0,10.5,4298.09426903,131.769114221,2328.07619382,0.906542789841,2328.07619382,1.0,0.0,0.0,0.0,87.9316657384,1.0,88.5,0.0,1.0,0.0,52.9500007629,85.3675003052,1.0,88.25,0.0,1.0,173.299165726,0.0,2078.81005859,0.000115499987325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147689687976,168493.0,2929.26752719,89.804216291,1586.64691105,0.61783343735,1586.64691105,0.14769853085,1.0,1.0,1.0,0.0,2568.08197021,2568.08197021,2568.08197021,0.0,0.0,1984.24334717,2568.08197021
2017-07-07T21:00:00.000Z,0.0,0.040693185259,0.804408100931,0.605247063244,57.4210004807,0.0576600253731,144.37583669,0.0,70.7841669718,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.4991677602,1.0,99.4305534363,0.0,0.0,144.37583669,100.0,2.0,0.0,,84.8824993769,40.2994791667,0.627222820012,1570.84998576,0.0,0.630342539528,0.0,1.0,18.865784804,95.2189998627,9.97200012207,3470.83268229,94.9954999288,94.9157460531,84.8569990794,84.740292867,,2207.66617839,55.3460000356,55.3095448812,41.6614996592,41.4384002686,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,94.9775002797,100.0,12.9588733514,53.3340002696,1.0319999059,5.90691141287,40.6294997533,207.0,97.5416660309,791.366668701,0.630342539528,53.3340002696,0.897199459984,89.7199471792,2.0,1.0,1.0,1256.07924398,1256.07924398,0.0,0.659207704237,0.0,1.0,18.9491812388,94.6910006205,9.70800018311,2607.42362467,94.6159998576,94.3320617676,84.9079996745,84.4174372355,,2048.49991862,55.1584997177,55.0472742716,41.2934999466,41.389600118,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,13.0422698657,53.322499911,0.663999875387,5.90691137314,40.6295000712,207.0,97.0333328247,779.48332723,0.659207704237,53.322499911,0.84460630871,84.4606310527,2.0,1.0,1.0,1182.44883219,1182.44883219,1570.84998576,0.627313988403,2.0,0.0,4367.56046549,0.0,18.7940131823,6.09550869465,10.4010416667,4367.56046549,0.0454702182111,113.990001043,113.990001043,77.2041606903,2.0,55.9734649658,42.1949818929,40.7154369354,1.0,3565.25219623,649.729711374,0.0,0.0,0.0,8.35261917114,1.0,0.0,52.7899986903,76.5043799082,1.0,99.977165858,0.0,1.0,1.0,0.0,49.1241652171,1.0,99.1011886597,0.0,1.0,0.0407018779653,101.914164225,100.0,101.914164225,2.0,0.0,109.30195907,0.0566000007093,19.9191323392,0.911610551491,830.213129883,1.0,0.0,6589.59488095,0.00658959488095,351.928128791,0.771078595711,0.140520963417,0.771078595711,0.0,0.0,1931.12999471,351.928128791,1931.12999471,0.0,0.0,0.00193112999471,0.77113887171,1.0,23.4928431236,2.0,2.0,2.0,0.0,73.4948482513,83.5352179209,76.5043799082,0.765043799082,1.0,10.5,4214.98190761,129.22109141,2283.0581235,0.911599559128,2283.0581235,1.0,0.0,0.0,0.0,57.7391665777,1.0,77.2916673024,0.0,1.0,0.0,46.2416671117,56.2508338292,1.0,77.0694433848,0.0,1.0,113.990001043,0.0,1980.72998047,0.000118219346437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154147686898,168493.0,2798.95384939,85.8091159467,1516.0621002,0.605346630437,1516.0621002,0.154085502349,1.0,1.0,1.0,0.0,2504.45286051,2504.45286051,2504.45286051,0.0,0.0,1931.12999471,2504.45286051
2017-07-07T22:00:00.000Z,0.0,0.0447271430506,0.770805378091,0.538223904509,54.1127494176,0.0706090064494,142.311668396,0.0,69.9699999491,1.0,99.194442749,0.0,0.0,0.0,59.4083337784,72.3541660309,1.0,99.013888677,0.0,0.0,142.311668396,99.5234502157,2.0,0.0,137.60563625,83.8115002314,40.0598958333,0.616950703936,1247.80832926,0.0,0.619148872289,0.0,1.0,17.8299733798,92.3765004476,8.33699925741,3462.49930827,92.1319999695,92.0838928223,83.7950007121,83.6717325846,,1697.66625977,55.3459997177,55.3031717936,40.654999733,40.4476598104,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,95.6090011597,100.0,12.0812001228,51.480000178,1.19249979655,5.7487732172,39.4594999949,207.0,81.6583340963,641.833333333,0.619148872289,51.4770002365,0.740020890009,74.0020885468,2.0,1.0,1.0,1036.02924601,1036.02924601,0.0,0.618335666445,0.0,1.0,17.8348080317,91.6159998576,7.75649960836,2587.55110677,91.5844993591,91.3316370646,83.8279997508,83.3471425374,,1612.99998983,55.1660000483,55.0434494019,40.5989999771,41.0366210938,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,12.012642463,50.985499382,0.594999949137,5.82216556867,40.004000028,207.0,79.316666921,605.975001017,0.618335666445,50.985499382,0.699302575248,69.9302571615,2.0,1.0,1.0,979.023605347,979.023605347,1247.80832926,0.616619352946,2.0,0.0,3348.30747477,0.0,15.266967535,8.1057917277,10.3958333333,3348.30747477,0.0310009262588,63.0150003433,63.0150003433,63.8959967295,2.0,56.1094894409,41.6109568278,40.7463277181,1.0,2849.82663376,564.216385747,0.0,0.0,0.0,7.68629455566,1.0,0.0,46.5933322906,76.1087061564,1.0,95.6335589091,0.0,1.0,1.0,0.0,43.8691654205,1.0,95.3273792267,0.0,1.0,0.0447531160157,90.4624977112,95.1250635783,90.4624977112,2.0,0.0,87.3687517561,0.0566000007093,17.2975018056,0.914340188443,820.901690806,1.0,0.0,5267.28600497,0.00526728600497,305.609568707,0.763206882545,0.151101763085,0.763206882545,0.0,0.0,1543.61750285,305.609568707,1543.61750285,0.0,0.0,0.00154361750285,0.763021717469,1.0,25.6189445557,2.0,2.0,2.0,0.0,76.5296204885,82.2140007019,76.1087061564,0.761087061564,1.0,9.91666666667,3414.04301951,104.666253562,1849.22707156,0.914308645629,1849.22707156,1.0,0.0,0.0,0.0,31.889166673,1.0,63.9722226461,0.0,1.0,0.0,38.2750005722,31.0824999809,1.0,63.7916688919,0.0,1.0,63.0150003433,0.0,1875.47998047,0.000102660061876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165263408376,168493.0,2014.17831492,61.7498072004,1090.98597927,0.539413427614,1090.98597927,0.165522481129,1.0,1.0,1.0,0.0,2022.54138184,2022.54138184,2022.54138184,0.0,0.0,1543.61750285,2022.54138184
2017-07-07T23:00:00.000Z,0.0,0.0429257644977,0.768194929022,0.530396295186,53.7040011088,0.068078265175,133.309165319,0.0,66.1216653188,1.0,96.6111106873,0.0,0.0,0.0,57.8499997457,67.2741657893,1.0,96.4027760824,0.0,0.0,133.309165319,97.0009600321,2.0,0.0,136.914751053,83.2107499441,39.9973958333,0.60871873748,1190.28331502,0.0,0.606328510471,0.0,1.0,17.6051648458,91.6895008087,8.28450075785,3365.83272298,91.4765014648,91.3787943522,83.192000707,83.0622202555,,1643.99958293,55.4375,55.3770675659,40.6550003688,40.4839324951,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,95.6945006053,100.0,11.8561888536,50.8215010961,1.18800036112,5.74897595247,39.4804999034,207.0,78.9916680654,613.891667684,0.606328510471,50.8215010961,0.72334051223,72.3340524038,2.0,1.0,1.0,1012.67671712,1012.67671712,0.0,0.609995504138,0.0,1.0,17.5942869186,90.9095007579,7.64699999491,2512.93544515,90.876499176,90.6217803955,83.2294991811,82.7526728312,,1558.99995931,55.2530002594,55.1231384277,40.7070000966,41.1591669718,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0330015818278,100.0,11.7599567572,50.1694990794,0.615999857585,5.83433008194,40.0910002391,207.0,76.558333079,576.391667684,0.609995504138,50.1694990794,0.674953417097,67.4953416189,2.0,1.0,1.0,944.934783936,944.934783936,1190.28331502,0.608767517195,2.0,0.0,3232.20477295,0.0,15.0320641994,8.49901302656,10.3880208333,3232.20477295,0.0304519432333,59.5233332316,59.5233332316,63.0,2.0,56.1879272461,41.6695505778,40.7739025752,1.0,2708.81848875,599.853723446,0.0,0.0,0.0,7.6139087677,1.0,0.0,43.2874994278,75.5780919393,1.0,93.3104991913,0.0,1.0,1.0,0.0,40.6491657893,1.0,92.7678559621,0.0,1.0,0.0429278760034,83.9366658529,92.5581283569,83.9366658529,2.0,0.0,83.0457850637,0.0566000007093,18.3900558837,0.916523761404,813.531586157,1.0,0.0,5006.66305339,0.00500666305339,324.912644051,0.750356212974,0.166162469037,0.750356212974,0.0,0.0,1467.24000041,324.912644051,1467.24000041,0.0,0.0,0.00146724000041,0.75029442211,1.0,24.3364390431,2.0,2.0,2.0,0.0,78.281255722,81.1368846893,75.5780919393,0.755780919393,1.0,10.5,3308.6722122,101.435840947,1792.15264446,0.916518682011,1792.15264446,1.0,0.0,0.0,0.0,30.3241666158,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1991669337,1.0,62.8333358765,0.0,1.0,59.5233332316,0.0,1513.88000488,0.000109144331715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181297416297,168493.0,1915.00341458,58.7093460207,1037.26758454,0.530465483738,1037.26758454,0.181337773783,1.0,1.0,1.0,0.0,1955.39128621,1955.39128621,1955.39128621,0.0,0.0,1467.24000041,1955.39128621
2017-07-08T00:00:00.000Z,0.0,0.039058365678,0.770310683478,0.520527412081,53.7054993312,0.0531327360509,97.0850009918,0.0,48.2758340836,1.0,87.2222232819,0.0,0.0,0.0,52.2166665395,48.8199996948,1.0,87.0277779897,0.0,0.0,97.0850009918,87.5522518158,2.0,0.0,135.519749324,81.8142499924,40.0416666667,0.604857566199,1105.04167684,0.0,0.604763975559,0.0,1.0,17.2860817909,90.7549997965,8.76749928792,2996.24951172,90.5569992065,90.4734013875,81.7894999186,81.6660435994,,1585.6663208,55.0144999822,54.9483566284,40.7209997177,40.4928410848,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,90.8059991201,100.0,11.5413632393,49.8359994888,1.28249994914,5.74471843243,39.4384997686,207.0,75.0,571.100001017,0.604763975559,49.8359994888,0.67462772551,67.4627710978,2.0,1.0,1.0,944.478815715,944.478815715,0.0,0.603987774823,0.0,1.0,17.251030763,89.9194997152,8.08650016785,2220.84698486,89.925500234,89.6844609578,81.8390000661,81.3768412272,,1500.99994914,54.834499677,54.7023696899,40.7024997075,41.2172520955,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,11.4175116221,49.2230005264,0.612999598185,5.83351914088,40.0895001094,207.0,72.4083328247,533.941668193,0.603987774823,49.2230005264,0.631389461699,63.1389455795,2.0,1.0,1.0,883.945246379,883.945246379,1105.04167684,0.604736964633,2.0,0.0,3120.7695109,0.0,16.1363152663,9.99439613024,12.2213541667,3121.93636068,0.0321789297209,58.7516663869,58.7516663869,63.0,2.0,55.748240153,41.7007573446,40.8533385595,1.0,2459.57380752,639.060022054,0.0,0.0,0.0,7.39128430684,1.0,0.0,37.118332545,74.3982156118,1.0,88.5331045787,0.0,1.0,1.0,0.0,34.2391653061,1.0,87.5476175944,0.0,1.0,0.0390185657506,71.3574968974,87.2277673086,71.3574968974,2.0,0.0,75.4045494801,0.0566000007093,19.592025621,0.918691685084,806.278260249,1.0,0.0,4545.9883563,0.0045459883563,346.148858225,0.729214964992,0.189468651108,0.729214964992,0.0,0.0,1332.23583984,346.148858225,1332.23583984,0.0,0.0,0.00133223583984,0.728963851929,1.0,21.5713473275,2.0,2.0,2.0,0.0,77.6598008474,80.0486901601,74.3982156118,0.743982156118,1.0,9.91666666667,3098.63382957,94.9965751011,1678.38469807,0.9186836161,1678.38469807,1.0,0.0,0.0,0.0,29.7291668256,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0224998792,1.0,62.8333358765,0.0,1.0,58.7516663869,0.0,1379.35998535,0.000116277979625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206239283892,168493.0,1755.95152948,53.8332021526,951.116633886,0.520604882514,951.116633886,0.206404918204,1.0,1.0,1.0,0.0,1826.94528198,1826.94528198,1826.94528198,0.0,0.0,1332.23583984,1826.94528198
2017-07-08T01:00:00.000Z,0.0,0.0372078345305,0.775510282281,0.514027047705,52.9270000458,0.053514808616,91.6158332825,0.0,45.4675003688,1.0,85.6388893127,0.0,0.0,0.0,51.2499993642,46.1483332316,1.0,85.4166666667,0.0,0.0,91.6158332825,85.9592552185,2.0,0.0,134.135999997,81.2089999517,40.3125,0.60987579044,1044.2333374,0.0,0.603247353376,0.0,1.0,16.9875456492,89.8309993744,8.46899986267,2917.49951172,89.6614996592,89.5572128296,81.1924997965,81.0539855957,,1534.33300781,54.5824995041,54.5056304932,40.6759999593,40.4451166789,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.9584999084,100.0,11.254789114,48.9854996999,1.33050028483,5.73295938969,39.3454996745,207.0,71.508333842,535.800003052,0.603247353376,48.9854996999,0.634551264445,63.4551270803,2.0,1.0,1.0,888.371770223,888.371770223,0.0,0.617100316456,0.0,1.0,16.9440348943,88.9205004374,7.72350056966,2164.97898356,88.9490006765,88.752263387,81.2255001068,80.7721684774,,1456.49996948,54.4010000229,54.2637557983,40.8074995677,41.2089614868,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,11.1060554981,48.1415011088,0.663999557495,5.83797935645,40.1435000102,207.0,69.4916655223,508.433331807,0.617100316456,48.1415011088,0.589272508167,58.9272505442,2.0,1.0,1.0,824.981511434,824.981511434,1044.2333374,0.610097888508,2.0,0.0,3017.50236003,0.0,17.0291257338,11.212584734,13.0625,3017.50236003,0.0337869997568,57.8124993642,57.8124993642,63.0,2.0,55.2692787864,41.666364034,40.8924366633,1.0,2321.35496376,585.874498831,0.0,0.0,0.0,7.24800491333,1.0,0.0,33.3491662343,73.9444948832,1.0,85.4851576487,0.0,1.0,1.0,0.0,30.358332475,1.0,84.1130917867,0.0,1.0,0.0372127157051,63.7074988683,83.724275589,63.7074988683,2.0,0.0,71.1670959785,0.0566000007093,17.9614868646,0.92084058298,799.153070665,1.0,0.0,4290.52082269,0.00429052082269,317.340753348,0.734356000387,0.185340226035,0.734356000387,0.0,0.0,1257.36917114,317.340753348,1257.36917114,0.0,0.0,0.00125736917114,0.734595795472,1.0,21.3471062667,2.0,2.0,2.0,0.0,79.2167226618,78.9485189264,73.9444948832,0.739444948832,1.0,11.0833333333,2904.62114065,89.0486180378,1573.29711876,0.918871088993,1573.29711876,1.0,0.0,0.0,0.0,29.3141665459,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4983331362,1.0,62.8333358765,0.0,1.0,57.8124993642,0.0,1285.5,0.000106600789734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201704274141,168493.0,1625.04706455,49.8199897118,880.211821334,0.514080388993,880.211821334,0.201436876762,1.0,1.0,1.0,0.0,1712.20657349,1712.20657349,1712.20657349,0.0,0.0,1257.36917114,1712.20657349
2017-07-08T02:00:00.000Z,0.0,0.0371031480508,0.778583669448,0.511880852541,52.5490001043,0.0535633233819,89.0991675059,0.0,44.2349996567,1.0,84.7916673024,0.0,0.0,0.0,50.7166662216,44.8250007629,1.0,84.5277767181,0.0,0.0,89.0991675059,84.9782066345,2.0,0.0,133.376251221,80.8272511164,40.5364583333,0.59500183202,989.875,0.0,0.598135553608,0.0,1.0,16.8014140129,89.280500412,8.30099995931,2894.99951172,89.1140009562,89.0129597982,80.8130009969,80.6685943604,,1489.99963379,54.5854997635,54.5011723836,40.6639998754,40.4502105713,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,89.4364999135,100.0,11.0692656835,48.4500010808,1.33799966176,5.73214840889,39.3260002136,207.0,69.3250001272,516.866671244,0.598135553608,48.4500010808,0.617268952869,61.7268943787,2.0,1.0,1.0,864.176534017,864.176534017,0.0,0.586193982409,0.0,1.0,16.7240603765,88.4810002645,7.68299929301,2143.98156738,88.524500529,88.2570902507,80.841501236,80.4047724406,,1411.49994914,54.4099995295,54.268854777,40.6770006816,41.210879008,40.6998023987,1.0,0.0,99.6262601217,1.0,0.0,-0.0435002644857,100.0,10.8952121735,47.8474998474,0.640000343323,5.82763954004,40.0370003382,207.0,65.0666659673,473.008336385,0.586193982409,47.8474998474,0.576935875302,57.6935869853,2.0,1.0,1.0,807.710225423,807.710225423,989.875,0.595020414848,2.0,0.0,2940.48956299,0.0,17.7847302755,12.2463394006,14.4973958333,2940.48956299,0.0344053514794,57.2208325068,57.2208325068,63.0,2.0,55.2971725464,41.7001241048,40.9192037582,1.0,2211.6229537,621.827201692,0.0,0.0,0.0,7.23125076294,1.0,0.0,32.3549992243,73.581750234,1.0,84.6689478556,0.0,1.0,1.0,0.0,29.3716661135,1.0,83.1785691579,0.0,1.0,0.0371117524346,61.726664861,82.9870160421,61.726664861,2.0,0.0,67.8029794976,0.0566000007093,19.0637092714,0.92253074956,793.58868917,1.0,0.0,4087.70501838,0.00408770501838,336.814647217,0.720062657587,0.202455190954,0.720062657587,0.0,0.0,1197.93248494,336.814647217,1197.93248494,0.0,0.0,0.00119793248494,0.71964413921,1.0,19.6002118289,2.0,2.0,2.0,0.0,81.398838679,78.068365097,73.581750234,0.73581750234,1.0,11.0833333333,2833.4501554,86.8666887689,1534.74713216,0.922517848541,1534.74713216,1.0,0.0,0.0,0.0,28.9741667112,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2466664314,1.0,62.8333358765,0.0,1.0,57.2208325068,0.0,1246.76000977,0.000113142440762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219459375528,168493.0,1572.29591086,48.2027676686,851.638994074,0.511909848914,851.638994074,0.219424910023,1.0,1.0,1.0,0.0,1663.65033976,1663.65033976,1663.65033976,0.0,0.0,1197.93248494,1663.65033976
2017-07-08T03:00:00.000Z,0.0,0.0371300321316,0.780874921771,0.510755218552,52.3307511012,0.0536624041749,87.5933329264,0.0,43.4050000509,1.0,84.3611106873,0.0,0.0,0.0,50.5083335241,44.1883331935,1.0,84.1805553436,0.0,0.0,87.5933329264,84.6834201813,2.0,0.0,133.046251297,80.7155001958,40.4817708333,0.601708237236,982.508351644,0.0,0.60433445511,0.0,1.0,16.7349384626,89.0705000559,8.2125008901,2876.66617839,88.916001002,88.8069610596,80.7035001119,80.5581181844,,1452.99965413,54.483499527,54.3960673014,40.6339998245,40.4470265706,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,89.2339998881,100.0,11.010096391,48.2820011775,1.35299968719,5.72363328934,39.2810001373,207.0,68.0083325704,506.54166921,0.60433445511,48.2820011775,0.598773774647,59.877377828,2.0,1.0,1.0,838.283284505,838.283284505,0.0,0.601897666395,0.0,1.0,16.6793406804,88.2140007019,7.53300031026,2135.73264567,88.26050059,88.0551859538,80.7275002797,80.3020833333,,1393.74996948,54.3109995524,54.1674880981,40.6860001882,41.2255579631,40.6998023987,1.0,0.0,99.744720459,1.0,0.0,-0.0464998881022,100.0,10.8620409171,47.5745004018,0.695500055949,5.81729972363,39.9905001322,207.0,65.8166662852,475.966667175,0.601897666395,47.5745004018,0.565046223232,56.5046224594,2.0,1.0,1.0,791.064712524,791.064712524,982.508351644,0.601661183709,2.0,0.0,2902.56656901,0.0,18.0600481033,13.0254777273,14.6119791667,2902.56656901,0.0349061249485,56.9841667811,56.9841667811,63.0,2.0,55.1908874512,41.7013982137,40.9352073669,1.0,2192.7579238,594.609963203,0.0,0.0,0.0,7.45819981893,1.0,0.0,31.77166605,73.245300293,1.0,84.1438357035,0.0,1.0,1.0,0.0,28.8566657702,1.0,82.6964270274,0.0,1.0,0.0371328944625,60.6283318202,82.5584195455,60.6283318202,2.0,0.0,67.224623574,0.0566000007093,18.2292949513,0.924627381407,786.733231603,1.0,0.0,4052.83710507,0.00405283710507,322.072344926,0.727380490882,0.197243700375,0.727380490882,0.0,0.0,1187.71418254,322.072344926,1187.71418254,0.0,0.0,0.00118771418254,0.727400049567,1.0,20.0188258808,2.0,2.0,2.0,0.0,84.6746946971,76.9570713043,73.245300293,0.73245300293,1.0,10.5,2787.367887,85.4539185252,1509.78652746,0.924624191257,1509.78652746,1.0,0.0,0.0,0.0,28.9325000445,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0516665777,1.0,62.8333358765,0.0,1.0,56.9841667811,0.0,1236.05004883,0.000108190221263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213323101689,168493.0,1539.77637118,47.2057976932,834.024683774,0.510773797948,834.024683774,0.213340973054,1.0,1.0,1.0,0.0,1632.86505127,1632.86505127,1632.86505127,0.0,0.0,1187.71418254,1632.86505127
2017-07-08T04:00:00.000Z,0.0,0.0360278036125,0.770029082236,0.522158985241,53.323750178,0.052051996957,96.1350002289,0.0,47.7225001653,1.0,86.9583339691,0.0,0.0,0.0,52.0416663488,48.3916667302,1.0,86.7361100515,0.0,0.0,96.1350002289,87.2140566508,2.0,0.0,133.877250353,80.5535001755,40.8541666667,0.590214642326,1090.50832113,0.0,0.5855855632,0.0,1.0,16.9283219973,89.6330000559,8.92800076803,2973.74951172,89.4665006002,89.3410466512,80.5384998322,80.3930409749,,1700.99961344,54.2554998398,54.16355896,40.6819998423,40.4883855184,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,93.7264995575,100.0,11.1767105261,48.7845007579,1.18349997203,5.75161155065,39.4984998703,207.0,74.4000002543,563.291671753,0.5855855632,48.7845007579,0.687236273629,68.7236277262,2.0,1.0,1.0,962.130783081,962.130783081,0.0,0.583301611866,0.0,1.0,16.8811848958,88.8259989421,8.25299898783,2212.22306315,88.8214995066,88.6065851847,80.5685005188,80.1509068807,,1618.24994914,54.0859998067,53.9456303914,40.6829996109,41.1578954061,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.0476656755,48.1384998957,0.596499760946,5.83351910114,40.08649985,207.0,71.875,527.216664632,0.583301611866,48.1384998957,0.645644396827,64.5644391378,2.0,1.0,1.0,903.902155558,903.902155558,1090.50832113,0.590365106408,2.0,0.0,3345.97371419,0.0,14.1766926448,7.17468635241,9.2265625,3345.97371419,0.0328685197616,60.6574993134,60.6574993134,63.0,2.0,54.8695093791,41.6198806763,41.0050322215,1.0,2425.53911503,737.468492644,0.0,0.0,0.0,8.47938664754,1.0,0.0,34.7058324814,72.0591131846,1.0,86.6780808767,0.0,1.0,1.0,0.0,31.8608326912,1.0,85.3869024913,0.0,1.0,0.0360380360929,66.5666637421,85.1523590088,66.5666637421,2.0,0.0,74.3611286052,0.0566000007093,22.6089899289,0.927222524374,778.327941151,1.0,0.0,4483.08261413,0.00448308261413,399.452113879,0.71106701269,0.216195036711,0.71106701269,0.0,0.0,1313.80084229,399.452113879,1313.80084229,0.0,0.0,0.00131380084229,0.711320991317,1.0,19.7367448056,2.0,2.0,2.0,0.0,85.4168459574,75.5438143412,72.0591131846,0.720591131846,1.0,10.5,3163.00760767,96.9701185341,1713.25295616,0.927262049401,1713.25295616,1.0,0.0,0.0,0.0,30.9216663043,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.735833327,1.0,62.8333358765,0.0,1.0,60.6574993134,0.0,1365.39001465,0.000134183556165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233154195031,168493.0,1781.75858846,54.6243837996,965.09510804,0.522337384289,965.09510804,0.232874825058,1.0,1.0,1.0,0.0,1847.64701335,1847.64701335,1847.64701335,0.0,0.0,1313.80084229,1847.64701335
2017-07-08T05:00:00.000Z,0.0,0.0367430142319,0.811428075793,0.607344358043,55.7567504247,0.0528473340907,130.780838013,0.0,64.9175004959,1.0,95.944442749,0.0,0.0,0.0,57.441666921,65.8333339691,1.0,95.7361106873,0.0,0.0,130.780838013,96.2926235199,2.0,0.0,136.91100057,81.154250145,40.9609375,0.586761959915,1448.30000814,0.0,0.60092544769,0.0,1.0,17.6377981504,91.6310005188,9.25800069173,3339.16605632,91.4495004018,91.3005854289,81.1400006612,80.9733505249,,2404.99946086,54.4804999034,54.3865127563,42.1115001043,41.7832819621,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,93.8179995219,100.0,11.6933797201,49.3380002975,1.20600001017,5.94441854954,40.9055000941,207.0,93.0416673024,736.866668701,0.60092544769,49.3380002975,0.874607296898,87.460729599,2.0,1.0,1.0,1224.45021566,1224.45021566,0.0,0.608965206014,0.0,1.0,17.6269207001,91.0340003967,8.78400039673,2493.43792725,90.9230003357,90.7093149821,81.1684996287,80.744102478,,2182.74996948,54.3049999873,54.1687672933,41.4359995524,41.6244888306,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,11.7023707231,49.4870007833,0.675999641418,5.92454985778,40.759999911,207.0,90.5249996185,711.433339437,0.608965206014,49.4870007833,0.831700177874,83.1700178782,2.0,1.0,1.0,1164.38024902,1164.38024902,1448.30000814,0.586497288474,2.0,0.0,4751.4576416,0.0,19.4932732582,5.20607622464,8.66145833333,4751.4576416,0.0613866358238,157.412503878,157.412503878,84.188615799,2.0,54.9118982951,42.3401896159,41.0506413778,1.0,3373.35050128,860.723221071,0.0,0.0,0.0,9.78246879578,1.0,0.0,46.561665535,71.3575318654,1.0,95.707760493,0.0,1.0,1.0,0.0,44.1308320363,1.0,95.333331426,0.0,1.0,0.0366409717626,90.6924978892,95.3639252981,90.6924978892,2.0,0.0,103.418719946,0.0566000007093,26.387680058,0.92912846647,772.19613871,1.0,0.0,6234.90624824,0.00623490624824,466.213422744,0.740263163492,0.188880963979,0.740263163492,0.0,0.0,1827.18584188,466.213422744,1827.18584188,0.0,0.0,0.00182718584188,0.737358316779,1.0,17.7108547463,2.0,2.0,2.0,0.0,86.4304059347,74.4840666453,71.3575318654,0.713575318654,1.0,10.5,4234.07372235,129.806400004,2293.39926462,0.929144127471,2293.39926462,1.0,0.0,0.0,0.0,79.5708333651,1.0,84.1527779897,0.0,1.0,0.0,50.3666677475,77.8416670163,1.0,83.9444465637,0.0,1.0,157.412503878,0.0,2083.5,0.000156609948532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203284892402,168493.0,2795.65121465,85.7078652,1514.27321777,0.613490241052,1514.27321777,0.206385896194,1.0,1.0,1.0,0.0,2468.29226685,2468.29226685,2468.29226685,0.0,0.0,1827.18584188,2468.29226685
2017-07-08T06:00:00.000Z,0.0,0.0384529147751,0.796581106462,0.592142791967,55.6172504425,0.0542746259976,131.616668701,0.0,65.1391677856,1.0,96.2222213745,0.0,0.0,0.0,57.5833330154,66.4575004578,1.0,95.9861100515,0.0,0.0,131.616668701,96.5027217865,2.0,0.0,136.926000277,81.3087498347,41.9583333333,0.598379489215,1448.42500814,0.0,0.604707430446,0.0,1.0,17.6643886566,91.6759999593,9.89549827576,3347.91603597,91.4765001933,91.3584416707,81.2884991964,81.1301727295,,2207.99950155,54.3425000509,54.2457300822,40.9565000534,40.7066396077,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,91.4930000305,100.0,11.8667546113,50.5200001399,1.1219997406,5.79763388634,39.8345003128,207.0,92.0750001272,742.433334351,0.604707430446,50.5200001399,0.876463019961,87.669588089,2.0,1.0,1.0,1227.04822795,1227.04822795,0.0,0.617618798086,0.0,1.0,17.6232945124,90.9755001068,9.45179977417,2504.31156413,90.8990001678,90.6933415731,81.329000473,80.9061177572,,2042.24992879,54.1730003357,54.0348866781,40.740000089,40.8534317017,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,11.7984933853,50.1590000788,0.698499997457,5.82480120659,40.0415000916,207.0,89.2333329519,705.991673787,0.617618798086,50.1590000788,0.815739738828,81.5739720662,2.0,1.0,1.0,1142.03563436,1142.03563436,1448.42500814,0.598103680644,2.0,0.0,4362.89296468,0.0,17.711404562,5.81406033039,9.43229166667,4362.89296468,0.0453482787165,110.725831985,110.725831985,76.0917860667,2.0,54.8049799601,41.4568354289,41.05737559,1.0,3293.33618126,860.048792638,0.0,0.0,0.0,9.95071665446,1.0,0.0,47.6958325704,71.3377825419,1.0,96.5125535329,0.0,1.0,1.0,0.0,45.3824987411,1.0,96.3035685221,0.0,1.0,0.0384647952673,93.0783297221,96.1011110942,93.0783297221,2.0,0.0,100.965675547,0.0566000007093,26.367003723,0.929403117338,771.316638798,1.0,0.0,6087.01714403,0.00608701714403,465.848116476,0.73694996552,0.192453151818,0.73694996552,0.0,0.0,1783.84583537,465.848116476,1783.84583537,0.0,0.0,0.00178384583537,0.736158142487,1.0,19.6347655476,2.0,2.0,2.0,0.0,87.3113956451,74.3290100098,71.3377825419,0.713377825419,1.0,9.91666666667,4153.38497389,127.33267927,2249.69395184,0.929403117338,2249.69395184,1.0,0.0,0.0,0.0,56.022500356,1.0,76.2777786255,0.0,1.0,0.0,45.6583340963,54.7033325831,1.0,76.0972232819,0.0,1.0,110.725831985,0.0,2021.36999512,0.000156487235214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207071773516,168493.0,2652.88205229,81.3309099995,1436.94185478,0.593635520142,1436.94185478,0.207887981258,1.0,1.0,1.0,0.0,2420.57930501,2420.57930501,2420.57930501,0.0,0.0,1783.84583537,2420.57930501
2017-07-08T07:00:00.000Z,0.0,0.0383789126868,0.819670452618,0.625562416555,56.2952496211,0.056053736933,146.010832469,0.0,72.3858324687,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7333323161,1.0,99.5,0.0,0.0,146.010832469,99.9981117249,2.0,0.0,138.143999736,81.8487501144,42.546875,0.599317117947,1562.42501831,0.0,0.615169117197,0.0,1.0,17.9278736115,92.4650007884,9.93600463867,3491.66601562,92.269999822,92.151280721,81.8315003713,81.66477712,,2418.6661377,54.4774999619,54.3775939941,41.6585003535,41.3047765096,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,91.97899882,100.0,12.0414393743,50.6114994685,1.18800036112,5.88643439611,40.4704999924,207.0,97.691666921,792.399998983,0.615169117197,50.6114994685,0.920046016148,92.0046024323,2.0,1.0,1.0,1288.06442261,1288.06442261,0.0,0.62888612776,0.0,1.0,17.930290858,91.8860003153,9.76274967194,2610.04829915,91.7479998271,91.5443979899,81.8659998576,81.4380747477,,2202.99989827,54.2974996567,54.1604715983,40.9454994202,41.0774765015,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.138000488281,100.0,12.073254029,50.8025004069,0.680499394735,5.85703698794,40.2650000254,207.0,95.9166666667,770.025004069,0.62888612776,50.8025004069,0.874612717401,87.461271286,2.0,1.0,1.0,1224.45780436,1224.45780436,1562.42501831,0.599499804132,2.0,0.0,4791.71435547,0.0,19.71545283,5.52152580023,9.13541666667,4791.71435547,0.054103737113,141.464998245,141.464998245,82.4535764058,2.0,54.8878580729,41.8045730591,41.0236050288,1.0,3599.87616503,871.794594045,0.0,0.0,0.0,10.10181427,1.0,0.0,51.1966657639,71.7296861013,1.0,99.0068480174,0.0,1.0,1.0,0.0,48.8574991226,1.0,99.0119024913,0.0,1.0,0.038396891971,100.054164251,98.9318434397,100.054164251,2.0,0.0,110.363445723,0.0566000007093,26.7271014198,0.929076946774,772.36174684,1.0,0.0,6653.58977246,0.00665358977246,472.210266518,0.747939229574,0.181131057605,0.747939229574,0.0,0.0,1949.88417562,472.210266518,1949.88417562,0.0,0.0,0.00194988417562,0.748046557109,1.0,17.9958450925,2.0,2.0,2.0,0.0,87.2571760813,74.5127766927,71.7296861013,0.717296861013,1.0,10.5,4471.67075907,137.090547143,2422.09444214,0.929070287179,2422.09444214,1.0,0.0,0.0,0.0,71.5799996058,1.0,82.5694452922,0.0,1.0,0.0,49.4083340963,69.8850005468,1.0,82.3472232819,0.0,1.0,141.464998245,0.0,2036.47998047,0.000158624402318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194959477344,168493.0,3012.88095666,92.3676006305,1631.93638645,0.625980383275,1631.93638645,0.194871547743,1.0,1.0,1.0,0.0,2607.00882975,2607.00882975,2607.00882975,0.0,0.0,1949.88417562,2607.00882975
2017-07-08T08:00:00.000Z,0.0,0.0380536262699,0.829108771082,0.637932555502,56.9942502975,0.0545241965582,145.460000356,0.0,71.8666667938,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6083342234,1.0,99.5,0.0,0.0,145.460000356,100.0,2.0,0.0,139.605375767,82.7630001704,43.2760416667,0.599927354963,1600.69167074,0.0,0.618226049549,0.0,1.0,18.3073894183,93.5180009206,,3494.99934896,93.3050003052,93.1844660441,82.7389996847,82.5644429525,,2692.33274333,54.9575001399,54.8559875488,43.2875000636,42.8968226115,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,93.0949999491,100.0,12.2037461599,50.0175002416,1.20750045776,6.10364325841,42.0799996058,207.0,100.325000763,808.458333333,0.618226049549,50.0175002416,0.934352308001,93.4352302551,2.0,1.0,1.0,1308.0932312,1308.0932312,0.0,0.636054789247,0.0,1.0,18.3376056353,93.0289993286,9.9494972229,2623.54661051,92.9045003255,92.7002309163,82.7870006561,82.352104187,,2402.99989827,54.7760003408,54.641805013,42.3149998983,42.3942693075,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,12.2983043194,50.5895004272,0.690999348958,6.03930143515,41.6240005493,207.0,99.0499992371,792.233332316,0.636054789247,50.5895004272,0.889756469727,88.9756469727,2.0,1.0,1.0,1245.65905762,1245.65905762,1600.69167074,0.599981351478,2.0,0.0,5308.63382975,0.0,22.3978036245,5.30135067304,9.29166666667,5308.63382975,0.0773425746607,206.653331757,206.653331757,94.2705275218,2.0,55.3458887736,43.2694091797,40.8406422933,1.0,3792.91021251,766.075725828,0.0,0.0,0.0,9.80260340373,1.0,0.0,52.5099989573,72.9363962809,1.0,99.9029642741,0.0,1.0,1.0,0.0,49.0224994024,1.0,99.1785704295,0.0,1.0,0.0380580826038,101.532497406,99.9437726339,101.532497406,2.0,0.0,116.281400021,0.0566000007093,23.4860181049,0.925493656609,783.930459521,1.0,0.0,7010.37131305,0.00701037131305,414.947311141,0.769989486409,0.155519171726,0.769989486409,0.0,0.0,2054.44167074,414.947311141,2054.44167074,0.0,0.0,0.00205444167074,0.770012751222,1.0,19.9338603917,2.0,2.0,2.0,0.0,84.4525051117,76.4840437571,72.9363962809,0.729363962809,1.0,10.5,4558.98593834,139.767418126,2469.38898188,0.925508658135,2469.38898188,1.0,0.0,0.0,0.0,104.822499593,1.0,94.3750006358,0.0,1.0,0.0,56.4833342234,101.718332926,1.0,94.1388912201,0.0,1.0,206.653331757,0.0,2118.35986328,0.000139388687393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16803643095,168493.0,3142.70009601,96.3475396292,1702.25332901,0.637991910508,1702.25332901,0.168075551143,1.0,1.0,1.0,0.0,2668.14249674,2668.14249674,2668.14249674,0.0,0.0,2054.44167074,2668.14249674
2017-07-08T09:00:00.000Z,0.0,0.0413984883362,0.796600942756,0.593456969324,56.109249115,0.0599318372949,145.786664327,0.0,72.1433334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.547498703,1.0,99.5,0.0,0.0,145.786664327,100.0,2.0,0.0,139.28924942,83.1800003052,40.3515625,0.613019124581,1493.09166463,0.0,0.617002367765,0.0,1.0,18.1647690137,93.2284997304,9.65057155064,3485.41599528,93.0064996084,92.8951721191,83.1590010325,82.9999974569,,2116.66618856,54.8719997406,54.7852783203,40.9639997482,40.7238235474,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,92.9855009715,100.0,12.3618638515,52.0424998601,1.10399945577,5.8029050827,39.8660004934,207.0,93.2833334605,755.924997965,0.617002367765,52.0424998601,0.87507942563,87.5079428355,2.0,1.0,1.0,1225.11119588,1225.11119588,0.0,0.635782260203,0.0,1.0,18.2058631579,92.6630001068,9.36450004578,2610.04829915,92.5654996236,92.3405075073,83.2009995778,82.7647908529,,1976.49990845,54.6919997533,54.5576553345,40.6200005213,40.8202438354,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,12.3839004834,51.9454991023,0.611500740051,5.8219628334,40.0084997813,207.0,92.3166662852,737.166666667,0.635782260203,51.9454991023,0.827645968483,82.7645956675,2.0,1.0,1.0,1158.70435588,1158.70435588,1493.09166463,0.612856452099,2.0,0.0,4196.03190104,0.0,18.7143613497,6.06346134345,11.1510416667,4196.03190104,0.0429317541402,104.840000788,104.840000788,75.1196066538,2.0,55.4243367513,41.4861272176,40.7858778636,1.0,3405.19739493,724.449711844,0.0,0.0,0.0,8.70763397217,1.0,0.0,51.9616651535,74.4513670603,1.0,99.4862976074,0.0,1.0,1.0,0.0,48.8699989319,1.0,98.9642836253,0.0,1.0,0.0414328978256,100.831663132,99.4138088226,100.831663132,2.0,0.0,104.395068231,0.0566000007093,22.2098657806,0.918322990546,807.533040228,1.0,0.0,6293.76831911,0.00629376831911,392.400450571,0.757270603815,0.161107979096,0.757270603815,0.0,0.0,1844.43581136,392.400450571,1844.43581136,0.0,0.0,0.00184443581136,0.757046803832,1.0,22.5134368245,2.0,2.0,2.0,0.0,76.590777715,80.2266750336,74.4513670603,0.744513670603,1.0,10.5,4129.64710678,126.604934012,2236.83626193,0.918378582911,2236.83626193,1.0,0.0,0.0,0.0,53.0491666794,1.0,75.2500012716,0.0,1.0,0.0,45.008333842,51.7908337911,1.0,75.0138880412,0.0,1.0,104.840000788,0.0,1922.79992676,0.000131814768451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175426542054,168493.0,2670.8456892,81.8816314068,1446.67191485,0.593960552996,1446.67191485,0.175563944334,1.0,1.0,1.0,0.0,2435.63635254,2435.63635254,2435.63635254,0.0,0.0,1844.43581136,2435.63635254
2017-07-08T10:00:00.000Z,0.0,0.0409733909352,0.801669765696,0.601115004698,56.3890002569,0.0586807905286,145.449167887,0.0,71.9408340454,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5649992625,1.0,99.5,0.0,0.0,145.449167887,100.0,2.0,0.0,139.36800112,83.2857500712,40.3385416667,0.61463447144,1524.50832113,0.0,0.616812987243,0.0,1.0,18.2783818245,93.5030002594,9.82350158691,3479.16605632,93.2900002797,93.1634877523,83.2670001984,83.1168238322,,2125.66619873,55.1344998678,55.0553792318,40.9205001195,40.7079137166,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,93.294500351,100.0,12.478720506,52.3695001602,1.07250054677,5.79966127872,39.8479995728,207.0,95.4583333333,776.02498881,0.616812987243,52.3695001602,0.898822094145,89.8822110494,2.0,1.0,1.0,1258.3509318,1258.3509318,0.0,0.638418624211,0.0,1.0,18.2832161585,92.8729998271,9.46500015259,2608.54846191,92.7695000966,92.5347468058,83.3044999441,82.8553644816,,1983.74996948,54.9590002696,54.8222300212,40.7760000229,40.9140777588,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,12.446858565,51.9935000738,0.666999816895,5.83635747433,40.109000206,207.0,93.5083351135,748.483332316,0.638418624211,51.9935000738,0.837253345308,83.7253348033,2.0,1.0,1.0,1172.15468343,1172.15468343,1524.50832113,0.614664994786,2.0,0.0,4211.78452555,0.0,18.0865426497,5.46328147252,9.5390625,4211.78452555,0.0415119037,103.050833384,103.050833384,74.7165381114,2.0,55.6709428267,41.5350508256,40.7616961797,1.0,3460.95415991,713.840188111,0.0,0.0,0.0,8.27687136332,1.0,0.0,52.459165891,74.990128835,1.0,99.7602729797,0.0,1.0,1.0,0.0,49.1691659292,1.0,99.1190465291,0.0,1.0,0.0409952074409,101.628330866,99.7264874776,101.628330866,2.0,0.0,106.104435005,0.0566000007093,21.884603593,0.912136807473,828.423917341,1.0,0.0,6396.8225977,0.0063968225977,386.653768883,0.755795349087,0.15588680729,0.755795349087,0.0,0.0,1874.63663737,386.653768883,1874.63663737,0.0,0.0,0.00187463663737,0.75594950219,1.0,21.6710559562,2.0,2.0,2.0,0.0,68.4368133545,83.2791803533,74.990128835,0.74990128835,1.0,9.91666666667,4166.51442075,127.73519617,2256.80555777,0.909874004569,2256.80555777,1.0,0.0,0.0,0.0,52.1983331045,1.0,74.791668574,0.0,1.0,0.0,44.7250006994,50.8525005976,1.0,74.5416679382,0.0,1.0,103.050833384,0.0,1924.35998535,0.000129884348863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1713279053,168493.0,2754.07954852,84.4333790486,1491.75579489,0.601429668701,1491.75579489,0.171288887165,1.0,1.0,1.0,0.0,2480.34952799,2480.34952799,2480.34952799,0.0,0.0,1874.63663737,2480.34952799
2017-07-08T11:00:00.000Z,0.0,0.0399699671734,0.811879758488,0.615554595927,56.9514983495,0.0571250367434,146.16416804,0.0,72.2024993896,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9400005341,1.0,99.5,0.0,0.0,146.16416804,100.0,2.0,0.0,,83.6142508189,39.9921875,0.611919550839,1565.86669922,0.0,0.618216649841,0.0,1.0,18.4560529391,94.0699996948,,3486.24940999,93.8449993134,93.7503255208,83.5955015818,83.450146993,,2311.66617839,54.7594998678,54.6980056763,41.463499705,41.1997807821,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,93.7160002391,100.0,12.5815802415,52.3814996084,1.06499958038,5.87447277705,40.3985001246,207.0,97.4833329519,791.008341471,0.618216649841,52.3814996084,0.914020175026,91.4020175934,2.0,1.0,1.0,1279.62824504,1279.62824504,0.0,0.642394466412,0.0,1.0,18.5152767499,93.5420010885,9.80849965413,2605.17392985,93.4414997101,93.1954040527,83.6330000559,83.1723734538,,2128.74995931,54.582499822,54.448638916,40.9724998474,41.0915095011,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.100501378377,100.0,12.6487108866,52.4689998627,0.638500213623,5.86656590303,40.3339996338,207.0,96.5750001272,775.20833842,0.642394466412,52.4689998627,0.861968114944,86.196811676,2.0,1.0,1.0,1206.75536092,1206.75536092,1565.86669922,0.611998206705,2.0,0.0,4568.84387207,0.0,20.5748325984,5.47247421741,11.3177083333,4568.84387207,0.0502093149326,128.547499975,128.547499975,80.4539216359,2.0,55.2857844035,41.8364156087,40.7421420415,1.0,3586.9066213,698.238282349,0.0,0.0,0.0,8.10297330221,1.0,0.0,52.9033320745,75.4925282796,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.3774989446,1.0,99.1904729207,0.0,1.0,0.0399744776062,102.280831655,100.0,102.280831655,2.0,0.0,109.965831064,0.0566000007093,21.4062871174,0.907049775247,846.00067266,1.0,0.0,6629.61838579,0.00662961838579,378.202947865,0.759243119746,0.147796602418,0.759243119746,0.0,0.0,1942.85918172,378.202947865,1942.85918172,0.0,0.0,0.00194285918172,0.759299606085,1.0,20.8025886481,2.0,2.0,2.0,0.0,63.0242141088,85.6926962535,75.4925282796,0.754925282796,1.0,10.5,4285.14490364,131.372118181,2321.06212959,0.907039722164,2321.06212959,1.0,0.0,0.0,0.0,64.9533341726,1.0,80.4861106873,0.0,1.0,0.0,48.1666676203,63.5941667557,1.0,80.2777798971,0.0,1.0,128.547499975,0.0,1962.69995117,0.000127045557486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162943913928,168493.0,2908.36000149,89.1632424154,1575.32228442,0.615614665787,1575.32228442,0.162887940142,1.0,1.0,1.0,0.0,2558.94209798,2558.94209798,2558.94209798,0.0,0.0,1942.85918172,2558.94209798
2017-07-08T12:00:00.000Z,0.0,0.039120511297,0.819253414903,0.625356413557,57.5972496668,0.055796618764,145.532498678,0.0,72.0633328756,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4691664378,1.0,99.5,0.0,0.0,145.532498678,100.0,2.0,0.0,,84.4594999949,40.2994791667,0.605724509045,1579.94168091,0.0,0.616249993121,0.0,1.0,18.8041432699,95.0569998423,,3474.16601562,94.8589992523,94.73899587,84.4430001577,84.3022003174,,2553.66607666,55.1285003026,55.0700327555,43.0280001958,42.7072016398,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,94.7494996389,100.0,12.7250275612,51.8309990565,1.11900011698,6.07911570867,41.9090000788,207.0,98.0833326976,792.466669718,0.616249993121,51.8309990565,0.918606763567,91.8606758118,2.0,1.0,1.0,1286.04946899,1286.04946899,0.0,0.644381864088,0.0,1.0,18.8367770513,94.4899991353,9.89460144043,2607.42362467,94.3955008189,94.1429392497,84.4759998322,84.0041173299,,2266.24991862,54.9484996796,54.8190409342,42.0000006358,42.1121470133,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0944983164469,100.0,12.8264832497,52.3955001831,0.61300055186,6.00787651539,41.3870000839,207.0,97.6249993642,787.475001017,0.644381864088,52.3955001831,0.873156142462,87.3156140645,2.0,1.0,1.0,1222.41859945,1222.41859945,1579.94168091,0.605744803252,2.0,0.0,5004.08292643,0.0,21.9644751115,5.35305686792,10.5546875,5004.08292643,0.0615460461302,160.557501475,160.557501475,86.6111710866,2.0,55.6293106079,43.1095479329,40.6656001409,1.0,3670.41481246,673.400910374,0.0,0.0,0.0,7.96682993571,1.0,0.0,52.7999982834,76.476170222,1.0,99.9600416819,0.0,1.0,1.0,0.0,49.244998614,1.0,99.1607138316,0.0,1.0,0.0391215845248,102.039995829,100.0,102.039995829,2.0,0.0,112.525989053,0.0566000007093,20.6448337151,0.902795175783,861.011060886,1.0,0.0,6783.96515251,0.00678396515251,364.74970771,0.762202716648,0.139839236028,0.762202716648,0.0,0.0,1988.09165446,364.74970771,1988.09165446,0.0,0.0,0.00198809165446,0.762292643388,1.0,20.2009801418,2.0,2.0,2.0,0.0,60.9433434226,87.6545854048,76.476170222,0.76476170222,1.0,9.91666666667,4346.50138807,133.25315873,2354.29606114,0.902599661121,2354.29606114,1.0,0.0,0.0,0.0,81.0441672007,1.0,86.666668574,0.0,1.0,0.0,51.8416674932,79.5033334096,1.0,86.4027798971,0.0,1.0,160.557501475,0.0,2069.16992188,0.000122526358455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154929413395,168493.0,3011.49168401,92.3250089108,1631.18388258,0.625369954078,1631.18388258,0.154906793023,1.0,1.0,1.0,0.0,2608.35026042,2608.35026042,2608.35026042,0.0,0.0,1988.09165446,2608.35026042
