timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-08T13:00:00.000Z,0.0,0.0388786009762,0.821077913612,0.627711046249,58.0989993413,0.0556640626333,145.818332672,0.0,72.1866658529,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6483332316,1.0,99.5,0.0,0.0,145.818332672,100.0,2.0,0.0,,85.2312498093,40.53125,0.596306942428,1562.16665649,0.0,0.611323316496,0.0,1.0,19.1075140635,95.8714987437,,3472.08270264,95.6599992116,95.5661824544,85.2110004425,85.0882212321,,2750.33268229,55.5815000534,55.5324961344,44.2969999313,44.0122782389,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,95.4814999898,100.0,12.8305511475,51.3629992803,1.09950002035,6.27696291606,43.197499911,207.0,99.4083334605,789.991673787,0.611323316496,51.3629992803,0.923714447021,92.3714427948,2.0,1.0,1.0,1293.20022583,1293.20022583,0.0,0.625265507802,0.0,1.0,19.1389389038,95.4034989675,9.98999786377,2613.79781087,95.3404998779,95.061088562,85.251499176,84.7701670329,,2484.49985758,55.3969999949,55.2793248494,43.4565003713,43.5776596069,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,12.9207146962,51.8839995066,0.622000058492,6.2182242473,42.8345003128,207.0,97.2000001272,772.174997965,0.625265507802,51.8839995066,0.882535574777,88.2535584768,2.0,1.0,1.0,1235.54980469,1235.54980469,1562.16665649,0.596408514212,2.0,0.0,5454.4913737,0.0,23.1163023168,4.33606473605,10.1041666667,5454.4913737,0.0891560583313,233.518332163,233.518332163,99.1592731476,2.0,56.079111735,44.550181071,40.5921456019,1.0,3772.34203381,596.079060075,0.0,0.0,0.0,7.90457979838,1.0,0.0,52.6849994659,77.3064206441,1.0,99.9372132619,0.0,1.0,1.0,0.0,49.1666650772,1.0,99.1904735565,0.0,1.0,0.0388805462434,101.851663589,100.0,101.851663589,2.0,0.0,115.650829698,0.0566000007093,18.2743338875,0.899538037399,872.69367776,1.0,0.0,6972.35549884,0.00697235549884,322.868085838,0.779964467123,0.123244520854,0.779964467123,0.0,0.0,2043.30085246,322.868085838,2043.30085246,0.0,0.0,0.00204330085246,0.780175904433,1.0,22.5710614801,2.0,2.0,2.0,0.0,59.4242928245,89.1287418712,77.3064206441,0.773064206441,1.0,11.0833333333,4352.57413242,133.439334299,2357.58538209,0.89993249111,2357.58538209,1.0,0.0,0.0,0.0,117.831666311,1.0,99.1805559794,0.0,1.0,0.0,59.3833344777,116.067499797,1.0,98.9722245534,0.0,1.0,233.518332163,0.0,2137.7199707,0.000108457525758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136948629004,168493.0,3036.1107055,93.0797682183,1644.51885251,0.627742248003,1644.51885251,0.136808711583,1.0,1.0,1.0,0.0,2619.7358195,2619.7358195,2619.7358195,0.0,0.0,2043.30085246,2619.7358195
2017-07-08T14:00:00.000Z,0.0,0.0388284242743,0.821412834589,0.628122198989,58.2107499441,0.055585255891,145.703332265,0.0,72.2858346303,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4733339945,1.0,99.5,0.0,0.0,145.703332265,100.0,2.0,0.0,,85.5447505315,40.2161458333,0.598266096922,1568.40003459,0.0,0.600670315251,0.0,1.0,19.2066235542,96.1400000254,,3475.8326416,95.9375006358,95.8376617432,85.5230007172,85.4113972982,,2755.66599528,55.7840003967,55.7478103638,44.6014998754,44.3119837443,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,95.8294995626,100.0,12.8913949331,51.3360007604,1.13249969482,6.31522858143,43.4690001806,207.0,97.6666666667,770.808334351,0.600670315251,51.3360007604,0.917165338425,91.716536204,2.0,1.0,1.0,1284.0314738,1284.0314738,0.0,0.649187390884,0.0,1.0,19.3129844666,95.7110010783,9.96300125122,2607.79856364,95.6359996796,95.3652165731,85.5665003459,85.0776112874,,2509.99987793,55.5889997482,55.4807866414,43.8300002416,43.9165980021,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0705013275146,100.0,13.0367434025,51.805999438,0.614500363668,6.2762409846,43.2154998779,207.0,101.733332316,797.591664632,0.649187390884,51.805999438,0.878418651762,87.8418661753,2.0,1.0,1.0,1229.78611247,1229.78611247,1568.40003459,0.598334308569,2.0,0.0,5481.32918294,0.0,22.3368419011,4.39068247875,10.0651041667,5481.32918294,0.0909131094375,238.306666056,238.306666056,100.0,2.0,56.2948481242,44.8164011637,40.5646079381,1.0,3792.66097626,546.651036046,0.0,0.0,0.0,7.66287930806,1.0,0.0,52.6358321508,77.8601214091,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.1558319728,1.0,99.1309521993,0.0,1.0,0.0388333206771,101.791664759,100.0,101.791664759,2.0,0.0,116.273759044,0.0566000007093,16.7589909154,0.896561352944,883.528965648,1.0,0.0,7009.91065394,0.00700991065394,296.095242144,0.783615153611,0.112945511941,0.783615153611,0.0,0.0,2054.30667114,296.095242144,2054.30667114,0.0,0.0,0.00205430667114,0.783756911755,1.0,23.0637348744,2.0,2.0,2.0,0.0,57.7187121709,90.4569613139,77.8601214091,0.778601214091,1.0,10.5,4339.31201231,133.032749959,2350.40191329,0.896560665552,2350.40191329,1.0,0.0,0.0,0.0,119.63583374,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.670834223,1.0,99.8333358765,0.0,1.0,238.306666056,0.0,2153.45996094,9.94640187745e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125976430018,168493.0,3040.35944284,93.2100241694,1646.82019437,0.628179462058,1646.82019437,0.125874132709,1.0,1.0,1.0,0.0,2621.57598877,2621.57598877,2621.57598877,0.0,0.0,2054.30667114,2621.57598877
2017-07-08T15:00:00.000Z,0.0,0.0389620368062,0.819139261126,0.625204305082,58.2460002899,0.0561471279121,146.401668549,0.0,72.8424994151,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5591672262,1.0,99.5,0.0,0.0,146.401668549,100.0,2.0,0.0,,85.7720003128,39.0208333333,0.597677190715,1558.49165853,0.0,0.619664833624,0.0,1.0,19.2803508441,96.3484992981,,3466.66601562,96.1370004018,96.0493799845,85.7524998983,85.6475855509,,2736.9993693,55.2919998169,55.2706858317,44.1605002085,43.8805567424,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,96.0665003459,100.0,13.0313050747,51.9765001933,1.11900043488,6.24904596806,43.0414997737,207.0,97.3333320618,786.558334351,0.619664833624,51.9765001933,0.906750284831,90.6750278473,2.0,1.0,1.0,1269.45039876,1269.45039876,0.0,0.629931572717,0.0,1.0,19.3335312208,95.8910013835,9.8910001119,2610.0483195,95.7620004018,95.4732004801,85.7915007273,85.3002166748,,2494.24993896,55.1030000051,55.0020090739,43.3094997406,43.573832194,40.6998023987,1.0,0.0,98.5828673045,1.0,0.0,0.129000981649,100.0,13.1237137318,52.4525006612,0.518500010173,6.2098176082,42.7909997304,207.0,96.1750011444,771.933334351,0.629931572717,52.4525006612,0.87546975272,87.546977361,2.0,1.0,1.0,1225.65765381,1225.65765381,1558.49165853,0.597791126967,2.0,0.0,5466.1599528,0.0,23.2461986542,5.0487789313,11.5651041667,5466.1599528,0.0917151145709,239.143334707,239.143334707,100.0,2.0,55.8431447347,44.394144694,40.5859851837,1.0,3776.64821868,527.082302569,0.0,0.0,0.0,7.61475626628,1.0,0.0,52.5399983724,78.137743632,1.0,99.9714590708,0.0,1.0,1.0,0.0,49.0566660563,1.0,99.1309515635,0.0,1.0,0.038963340299,101.596665064,100.0,101.596665064,2.0,0.0,115.782846851,0.0566000007093,16.1590611522,0.893980128486,893.051742803,1.0,0.0,6980.31454697,0.00698031454697,285.495776497,0.784494651501,0.10948683153,0.784494651501,0.0,0.0,2045.63331095,285.495776497,2045.63331095,0.0,0.0,0.00204563331095,0.784647037586,1.0,23.5069189678,2.0,2.0,2.0,0.0,55.6577828725,91.5959122976,78.137743632,0.78137743632,1.0,11.0833333333,4303.73052125,131.941908003,2331.12908745,0.89398148303,2331.12908745,1.0,0.0,0.0,0.0,120.630000432,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.513333639,1.0,99.8333358765,0.0,1.0,239.143334707,0.0,2165.38012695,9.59034568335e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122471028324,168493.0,3009.89074069,92.2759278832,1630.31672662,0.625221903377,1630.31672662,0.122327643819,1.0,1.0,1.0,0.0,2607.58095296,2607.58095296,2607.58095296,0.0,0.0,2045.63331095,2607.58095296
2017-07-08T16:00:00.000Z,0.0,0.0386670980928,0.82286486982,0.630019859551,58.1320009232,0.0556137128364,146.309167226,0.0,72.7574996948,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4791666667,1.0,99.5,0.0,0.0,146.309167226,100.0,2.0,0.0,,85.379000028,40.4010416667,0.601244316559,1581.82500203,0.0,0.622856771244,0.0,1.0,19.1425649325,96.0170001984,,3472.4993693,95.7755012512,95.7289428711,85.3534997304,85.2647374471,,2738.99943034,55.495999972,55.473894755,44.2910000483,43.9963709513,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,95.6795005798,100.0,12.8672866821,51.4845012029,1.11450004578,6.27527829011,43.1765000025,207.0,99.4750003815,796.125,0.622856771244,51.4845012029,0.913425336565,91.3425350189,2.0,1.0,1.0,1278.79547119,1278.79547119,0.0,0.638045705637,0.0,1.0,19.2984806697,95.5715001424,9.98999786377,2606.29874674,95.4709993998,95.172899882,85.4045003255,84.9111353556,,2505.74991862,55.3084996541,55.2123921712,43.5090004603,43.6925532023,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,13.0500980218,51.9619989395,0.584500630697,6.23388413588,42.9244998296,207.0,98.5166670481,785.699991862,0.638045705637,51.9619989395,0.87996643793,87.9966424306,2.0,1.0,1.0,1231.9530131,1231.9530131,1581.82500203,0.601256875241,2.0,0.0,5490.66402181,0.0,22.4065980911,4.45971886317,10.0729166667,5490.66402181,0.0907660347515,238.788332621,238.788332621,100.0,2.0,56.0367304484,44.5368092855,40.6191253662,1.0,3819.14620118,535.990486757,0.0,0.0,0.0,7.76923497518,1.0,0.0,52.6774988174,77.5842647552,1.0,99.9657510122,0.0,1.0,1.0,0.0,49.0524981817,1.0,99.1726156871,0.0,1.0,0.0386687297636,101.729996999,100.0,101.729996999,2.0,0.0,117.085731608,0.0566000007093,16.4321644083,0.896626238381,883.327175195,1.0,0.0,7058.86284383,0.00705886284383,290.320922304,0.786285172207,0.110349630515,0.786285172207,0.0,0.0,2068.65247599,290.320922304,2068.65247599,0.0,0.0,0.00206865247599,0.786283989747,1.0,23.2657593498,2.0,2.0,2.0,0.0,57.1895901362,90.4247837067,77.5842647552,0.775842647552,1.0,10.5,4355.13668794,133.517896017,2358.9733983,0.896634802722,2358.9733983,1.0,0.0,0.0,0.0,120.287499746,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.500833511,1.0,99.8333358765,0.0,1.0,238.788332621,0.0,2153.48999023,9.75243150061e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123070875879,168493.0,3060.25495783,93.8199722587,1657.59666224,0.630044771728,1657.59666224,0.123026910689,1.0,1.0,1.0,0.0,2630.91884359,2630.91884359,2630.91884359,0.0,0.0,2068.65247599,2630.91884359
2017-07-08T17:00:00.000Z,0.0,0.0388454170714,0.823457290401,0.630782081749,57.5245008469,0.0556574319469,146.629164378,0.0,73.0074996948,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6216665904,1.0,99.5,0.0,0.0,146.629164378,100.0,2.0,0.0,139.552501678,83.8962494532,40.3229166667,0.594330778725,1565.81666056,0.0,0.611468356954,0.0,1.0,18.6433930397,94.6175003052,,3467.49932861,94.3985004425,94.3594284058,83.8624998728,83.7942733765,,2735.33270264,54.8720000585,54.8636347453,43.5185003281,43.2308832804,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,94.23949941,100.0,12.4889632066,50.8800001144,1.10850111643,6.15442983309,42.4099992116,207.0,97.7000001272,790.758336385,0.611468356954,50.8800001144,0.924291367304,92.4291375478,2.0,1.0,1.0,1294.00791423,1294.00791423,0.0,0.624156140162,0.0,1.0,18.7195382118,94.1510003408,9.90000152588,2605.92380778,94.0444997152,93.7672475179,83.9299990336,83.4453684489,,2481.49991862,54.6875003179,54.5888900757,42.6719999313,42.9131952922,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,12.6060396036,51.3890002569,0.550000190735,6.11349856853,42.1219997406,207.0,97.2499993642,775.058334351,0.624156140162,51.3724997838,0.887407400949,88.7407391866,2.0,1.0,1.0,1242.37036133,1242.37036133,1565.81666056,0.594340409706,2.0,0.0,5449.24051921,0.0,23.6873790423,5.18795408805,11.4010416667,5449.24051921,0.0901141807702,237.405000051,237.405000051,99.8386777242,2.0,55.4072519938,43.8037567139,40.7634270986,1.0,3788.7578213,591.386274261,0.0,0.0,0.0,8.14863777161,1.0,0.0,52.9674987793,75.7138621012,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.3741658529,1.0,99.1488075256,0.0,1.0,0.0388470431572,102.341664632,99.9935677846,102.341664632,2.0,0.0,116.154097808,0.0566000007093,18.1304644907,0.900523157877,869.374241368,1.0,0.0,7002.69651912,0.00700269651912,320.326223736,0.778942520083,0.121584945922,0.778942520083,0.0,0.0,2052.19251506,320.326223736,2052.19251506,0.0,0.0,0.00205219251506,0.778943866491,1.0,22.0899460053,2.0,2.0,2.0,0.0,56.2620897293,88.6541461945,75.7138621012,0.757138621012,1.0,11.0833333333,4380.14409556,134.284562298,2372.51873879,0.900527466005,2372.51873879,1.0,0.0,0.0,0.0,119.875000636,1.0,99.8611106873,0.0,1.0,0.0,59.8166681925,117.530000051,1.0,99.6944465637,0.0,1.0,237.405000051,0.0,2139.23999023,0.000107603665972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135015255517,168493.0,3068.21969755,94.0641518024,1661.9107884,0.630804843198,1661.9107884,0.134933777189,1.0,1.0,1.0,0.0,2634.58787028,2634.58787028,2634.58787028,0.0,0.0,2052.19251506,2634.58787028
2017-07-08T18:00:00.000Z,0.0,0.0387404511421,0.789757054308,0.562462093941,54.6032505035,0.0547905868771,117.969166438,0.0,58.564166069,1.0,92.4027773539,0.0,0.0,0.0,55.3416665395,59.3150005341,1.0,92.2361106873,0.0,0.0,117.969166438,92.7434387207,2.0,0.0,136.118250529,81.5150000254,40.2734375,0.597143367346,1278.29165649,0.0,0.598007981556,0.0,1.0,17.406946818,91.1524995168,8.86950111389,3192.91611735,90.9125003815,90.9280039469,81.4789994558,81.4184265137,,2026.33283488,54.3905003866,54.3623046875,41.3029998144,41.0788853963,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,92.1515007019,100.0,11.5681564808,49.6065003077,1.17900021871,5.83879033724,40.1239995956,207.0,83.5416666667,650.399993896,0.598007981556,49.6095005671,0.774645916167,77.46459198,2.0,1.0,1.0,1084.50428263,1084.50428263,0.0,0.609661294282,0.0,1.0,17.4407885869,90.4310010274,8.45599958632,2383.95155843,90.411500295,90.1828384399,81.5510005951,81.0808868408,,1864.24994914,54.2045005163,54.0960845947,40.9094994863,41.2542775472,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,11.5760474205,49.5020008087,0.584499359131,5.86474124591,40.3250001272,207.0,81.3916664124,627.891670227,0.609661294282,49.5020008087,0.730464938936,73.0464925766,2.0,1.0,1.0,1022.65091451,1022.65091451,1278.29165649,0.595820607428,2.0,0.0,3994.7483724,0.0,19.4665641785,7.24396804969,12.0598958333,3994.7483724,0.050316177197,115.923335711,115.923335711,75.2776495616,2.0,55.0877685547,42.0325724284,40.9267752965,1.0,2944.78900626,647.763020887,0.0,0.0,0.0,7.50668398539,1.0,0.0,43.0566654205,73.9723154704,1.0,92.5456600189,0.0,1.0,1.0,0.0,39.8741656939,1.0,91.4821414948,0.0,1.0,0.0385498460922,82.9308306376,91.4734230042,82.9308306376,2.0,0.0,90.2800670799,0.0566000007093,19.8588383933,0.908896770786,839.573650236,1.0,0.0,5442.80333986,0.00544280333986,350.862864742,0.745116353188,0.163902683292,0.745116353188,0.0,0.0,1595.0541687,350.862864742,1595.0541687,0.0,0.0,0.0015950541687,0.740016291539,1.0,21.0311942093,2.0,2.0,2.0,0.0,60.9497207006,84.8255545298,73.9723154704,0.739723154704,1.0,9.91666666667,3592.55202714,110.138905473,1945.91703344,0.90901903648,1945.91703344,1.0,0.0,0.0,0.0,58.6700007121,1.0,75.4305559794,0.0,1.0,0.0,45.1333335241,57.2533335686,1.0,75.2222226461,0.0,1.0,115.923335711,0.0,2123.06005859,0.000117861503999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180307206686,168493.0,2258.78564472,69.2488728705,1223.47830394,0.571537763369,1223.47830394,0.186464348639,1.0,1.0,1.0,0.0,2140.67797852,2140.67797852,2140.67797852,0.0,0.0,1595.0541687,2140.67797852
2017-07-08T19:00:00.000Z,0.0,0.0357621489167,0.778538931987,0.512256587185,51.6415001551,0.0506555757713,84.5216681163,0.0,42.0241670609,1.0,83.3333326976,0.0,0.0,0.0,49.8749996821,42.4974994659,1.0,83.1249980927,0.0,0.0,84.5216681163,83.6621634165,2.0,0.0,130.278749784,78.6372496287,40.2317708333,0.570768785234,952.208343506,0.0,0.574218956025,0.0,1.0,16.1173191865,87.2660007477,8.43600018819,2820.83284505,87.0590000153,87.0578740438,78.6229998271,78.5556055705,,1518.6663208,54.2735001246,54.2476425171,40.6939999262,40.478205363,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,87.3034998576,100.0,10.3811157544,46.365000089,1.33199977875,5.73620331287,39.3620001475,207.0,66.9833329519,493.383328756,0.574218956025,46.365000089,0.61388058617,61.3880580266,2.0,1.0,1.0,859.432820638,859.432820638,0.0,0.570084155006,0.0,1.0,16.0943550269,86.3765004476,7.78800010681,2096.737559,86.4394995372,86.1946131388,78.6514994303,78.2054901123,,1452.24994914,54.0860001246,53.97240448,40.7849998474,41.2849171956,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,10.2638772329,45.6544996897,0.686499913534,5.83047795296,40.0984999339,207.0,64.2500009537,458.825007121,0.570084155006,45.6544996897,0.575100003197,57.5100002289,2.0,1.0,1.0,805.140004476,805.140004476,952.208343506,0.570696102323,2.0,0.0,3018.66916911,0.0,17.3074131012,9.48942101002,12.8541666667,3018.66916911,0.0347033813407,57.8433326085,57.8433326085,63.0,2.0,55.036529541,41.766359965,41.0252285004,1.0,2130.94864874,674.538088348,0.0,0.0,0.0,7.08821996053,1.0,0.0,31.3033328056,71.5347798665,1.0,83.3219159444,0.0,1.0,1.0,0.0,28.358332634,1.0,81.6369037628,0.0,1.0,0.0357632440978,59.6616659164,81.3945267995,59.6616659164,2.0,0.0,65.3297015654,0.0566000007093,20.6796968253,0.910903189782,832.640524187,1.0,0.0,3938.59607523,0.00393859607523,365.365663713,0.691866765044,0.21900597434,0.691866765044,0.0,0.0,1154.23499552,365.365663713,1154.23499552,0.0,0.0,0.00115423499552,0.691762561599,1.0,16.9520380199,2.0,2.0,2.0,0.0,55.6854899724,83.8742656708,71.5347798665,0.715347798665,1.0,9.91666666667,2805.48673708,86.0093983907,1519.60065924,0.910872739384,1519.60065924,1.0,0.0,0.0,0.0,29.2308333715,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6124998728,1.0,62.8333358765,0.0,1.0,57.8433326085,0.0,1232.0300293,0.000122733269782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240435315352,168493.0,1578.00073001,48.3776635454,854.729027194,0.512338136798,854.729027194,0.240508811218,1.0,1.0,1.0,0.0,1668.29085286,1668.29085286,1668.29085286,0.0,0.0,1154.23499552,1668.29085286
2017-07-08T20:00:00.000Z,0.0,0.0351095221574,0.776351045347,0.51846072441,52.0869992574,0.0508017403692,89.1350008647,0.0,44.2608337402,1.0,84.6944440206,0.0,0.0,0.0,50.700000445,44.8741671244,1.0,84.5,0.0,0.0,89.1350008647,85.0808563232,2.0,0.0,130.7354997,78.6485004425,40.625,0.570474586501,1001.56668599,0.0,0.569237941116,0.0,1.0,16.2406014601,87.5494995117,8.59581756592,2874.58284505,87.3664995829,87.2893091838,78.6500002543,78.549252828,,1637.66630046,54.1415001551,54.0877532959,40.7494996389,40.5329284668,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,90.7219994863,100.0,10.4910171032,46.6064999898,1.29899946849,5.749786973,39.4610001246,207.0,69.8833335241,519.308339437,0.569237941116,46.6169999441,0.651836133684,65.1836144129,2.0,1.0,1.0,912.570587158,912.570587158,0.0,0.563021703763,0.0,1.0,16.215219895,86.7154992421,8.09099960327,2131.98313395,86.738000234,86.4533843994,78.6470006307,78.2112248739,,1558.74993896,53.9570004145,53.8289591471,40.7520001729,41.3008728027,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,10.3778488636,45.9755001068,0.655000368754,5.83737111092,40.1074997584,207.0,67.0083335241,482.258333842,0.563021703763,45.986000061,0.611377690633,61.1377677917,2.0,1.0,1.0,855.928766886,855.928766886,1001.56668599,0.570249502169,2.0,0.0,3225.20355225,0.0,16.1735245965,7.68018261592,10.875,3225.20355225,0.0353946988438,62.3483336767,62.3483336767,64.0253833135,2.0,54.8013583097,41.7414023659,41.0145190557,1.0,2242.56224129,725.926487473,0.0,0.0,0.0,6.74978701274,1.0,0.0,32.2766663233,71.9002132416,1.0,84.2694034576,0.0,1.0,1.0,0.0,29.3641661008,1.0,82.7976175944,0.0,1.0,0.035162755369,61.6408313115,82.6445687612,61.6408313115,2.0,0.0,68.7515027883,0.0566000007093,22.2551401288,0.914481689429,820.429171217,1.0,0.0,4144.8895764,0.0041448895764,393.200350706,0.691866321257,0.223959932591,0.691866321257,0.0,0.0,1214.69084676,393.200350706,1214.69084676,0.0,0.0,0.00121469084676,0.691618541876,1.0,17.1123546297,2.0,2.0,2.0,0.0,62.2056589994,82.1428999467,71.9002132416,0.719002132416,1.0,10.5,2990.04073342,91.6673749498,1619.56490815,0.922475392009,1619.56490815,1.0,0.0,0.0,0.0,31.7233335177,1.0,63.9722223282,0.0,1.0,0.0,38.2750005722,30.6250001589,1.0,63.7916682561,0.0,1.0,62.3483336767,0.0,1555.52001953,0.000132083470108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242781470954,168493.0,1684.3850554,51.6391481586,912.352429531,0.519659731357,912.352429531,0.242934774725,1.0,1.0,1.0,0.0,1755.67274984,1755.67274984,1755.67274984,0.0,0.0,1214.69084676,1755.67274984
2017-07-08T21:00:00.000Z,0.0,0.0373785230502,0.793689688938,0.587515943608,55.4799995422,0.0520585632814,124.663334529,0.0,61.7558333079,1.0,94.5833333333,0.0,0.0,0.0,56.6500002543,62.9074999491,1.0,94.4166679382,0.0,0.0,124.663334529,94.9280484517,2.0,0.0,136.202999433,80.7229998906,40.8411458333,0.592723054316,1417.90833537,0.0,0.600580736145,0.0,1.0,17.4939692815,91.261999766,9.88650131226,3285.83270264,91.0429992676,90.9699707031,80.7139994303,80.5879592896,,2164.66617839,54.2869993846,54.2215270996,40.7315003077,40.4947484334,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,90.9065011342,100.0,11.7249219418,50.3114989599,1.11900075277,5.76904730002,39.612499555,207.0,91.258333842,734.875,0.600580736145,50.3114989599,0.873466520764,87.3466529846,2.0,1.0,1.0,1222.85312907,1222.85312907,0.0,0.605118636343,0.0,1.0,17.4202419917,90.3964996338,9.50040054321,2455.19270833,90.3200003306,90.0850753784,80.732000351,80.2803878784,,2017.4998881,54.1039997737,53.9711354574,40.6935002009,40.9019470215,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.076499303182,100.0,11.5842900276,49.6265001297,0.589000384013,5.83595188459,40.1059996287,207.0,86.9916667938,683.033330282,0.605118636343,49.6265001297,0.805449661981,80.544965744,2.0,1.0,1.0,1127.62952677,1127.62952677,1417.90833537,0.592401697411,2.0,0.0,4291.13098145,0.0,19.091539224,5.66604665915,8.984375,4291.13098145,0.0451857095524,108.515001297,108.515001297,75.8259035746,2.0,54.7878977458,41.414159139,40.9992103577,1.0,3213.20799496,846.353232858,0.0,0.0,0.0,8.66079203288,1.0,0.0,45.8766657511,72.0532073975,1.0,95.1541061401,0.0,1.0,1.0,0.0,43.5399993261,1.0,94.8214257558,0.0,1.0,0.0373526194819,89.4166660309,94.6817925771,89.4166660309,2.0,0.0,98.5091402848,0.0566000007093,25.9471311776,0.919300912083,804.274260585,1.0,0.0,5938.91758271,0.00593891758271,458.429873718,0.727551526711,0.191635769508,0.727551526711,0.0,0.0,1740.44415283,458.429873718,1740.44415283,0.0,0.0,0.00174044415283,0.727020815015,1.0,18.754709204,2.0,2.0,2.0,0.0,69.8684317271,79.7313372294,72.0532073975,0.720532073975,1.0,9.91666666667,4059.56122782,124.456271462,2198.87402655,0.919187296219,2198.87402655,1.0,0.0,0.0,0.0,54.9383338292,1.0,76.0,0.0,1.0,0.0,45.4750006994,53.576666832,1.0,75.7916679382,0.0,1.0,108.515001297,0.0,1862.26000977,0.000153995306497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208483918671,168493.0,2601.45987308,79.7544310808,1409.0888707,0.589036285639,1409.0888707,0.209192954552,1.0,1.0,1.0,0.0,2392.19366455,2392.19366455,2392.19366455,0.0,0.0,1740.44415283,2392.19366455
2017-07-08T22:00:00.000Z,0.0,0.0359057782497,0.770290958427,0.531672992189,53.4752496084,0.050953217517,99.5083319346,0.0,49.3616666794,1.0,87.9166647593,0.0,0.0,0.0,52.6250003179,50.1466668447,1.0,87.7083326976,0.0,0.0,99.5083319346,88.2100982666,2.0,0.0,133.442999204,79.9677495956,41.4505208333,0.581588097883,1135.74998983,0.0,0.582549607105,0.0,1.0,16.836464564,89.3840007782,9.03779983521,3012.49951172,89.1589991252,89.114692688,79.9474995931,79.830502828,,1743.33294678,54.4685001373,54.389058431,40.625,40.4145736694,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,96.6109987895,100.0,11.0927598476,48.5339991252,1.20600032806,5.74370471636,39.4189996719,207.0,76.6999994914,585.858337402,0.582549607105,48.5339991252,0.717963245937,71.7963225047,2.0,1.0,1.0,1005.14854431,1005.14854431,0.0,0.581289834477,0.0,1.0,16.8074574471,88.5635007222,8.58000055949,2240.71950277,88.5680001577,88.3497339884,79.9879995982,79.5513356527,,1659.99993896,54.2990004222,54.155380249,40.6245002747,41.0130055745,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,10.987319231,47.9419997533,0.637000083923,5.82013817628,39.9890003204,207.0,74.1916650136,549.891667684,0.581289834477,47.943499883,0.675062317621,67.5062316259,2.0,1.0,1.0,945.08724467,945.08724467,1135.74998983,0.581261295195,2.0,0.0,3452.74145508,0.0,15.3406542142,6.68030782541,8.61979166667,3452.74145508,0.0334481073045,65.7366666794,65.7366666794,64.576824824,2.0,55.0713246663,41.4874064128,41.0201091766,1.0,2531.34943375,799.185721605,0.0,0.0,0.0,8.33811759949,1.0,0.0,36.4841655095,71.6093819936,1.0,87.9337876638,0.0,1.0,1.0,0.0,33.6341660817,1.0,86.8690458934,0.0,1.0,0.0358836416398,70.1183319092,86.534807841,70.1183319092,2.0,0.0,77.6050155701,0.0566000007093,24.501090028,0.923869346739,789.229675522,1.0,0.0,4678.65002317,0.00467865002317,432.881443833,0.702111557955,0.22166735442,0.702111557955,0.0,0.0,1371.11333211,432.881443833,1371.11333211,0.0,0.0,0.00137111333211,0.701520591974,1.0,18.7245026702,2.0,2.0,2.0,0.0,76.2039070129,77.3508516947,71.6093819936,0.716093819936,1.0,11.0833333333,3330.53515535,102.106105598,1803.99477595,0.923778912375,1803.99477595,1.0,0.0,0.0,0.0,33.4708334605,1.0,64.6111106873,0.0,1.0,0.0,38.6583340963,32.265832901,1.0,64.4305578868,0.0,1.0,65.7366666794,0.0,1630.90991211,0.000145413103381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239957149325,168493.0,1920.58659989,58.8805128999,1040.29173431,0.532706402308,1040.29173431,0.240627399114,1.0,1.0,1.0,0.0,1952.84255981,1952.84255981,1952.84255981,0.0,0.0,1371.11333211,1952.84255981
2017-07-08T23:00:00.000Z,0.0,0.0355572810553,0.768387716206,0.526948011667,53.2329994837,0.0509699852433,97.5766671499,0.0,48.5225000381,1.0,87.3472220103,0.0,0.0,0.0,52.2916666667,49.0108334223,1.0,87.1527767181,0.0,0.0,97.5766671499,87.6215489705,2.0,0.0,132.892499924,79.65950044,42.4088541667,0.577067621341,1105.00831095,0.0,0.575468987073,0.0,1.0,16.7192255656,89.0090001424,9.15900039673,2992.08284505,88.7990004222,88.7287597656,79.6400000254,79.5105107625,,1711.99961344,54.5929997762,54.509455363,40.6595001221,40.4737548828,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,98.9675000509,100.0,10.9698442618,48.1335004171,1.19399992625,5.74958415826,39.4715000788,207.0,75.3250007629,571.649998983,0.575468987073,48.1395003001,0.709593400501,70.9593397776,2.0,1.0,1.0,993.430760701,993.430760701,0.0,0.57075087475,0.0,1.0,16.6745061874,88.1690006256,8.5079981486,2223.09674072,88.1869990031,87.9682896932,79.6790008545,79.252822876,,1632.99994914,54.4189996719,54.2803319295,40.6844997406,41.1272532145,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0179983774821,100.0,10.8399735292,47.5024992625,0.590499242147,5.83453277747,40.0940004985,207.0,72.8416671753,533.358332316,0.57075087475,47.5024992625,0.667471782139,66.7471764882,2.0,1.0,1.0,934.460494995,934.460494995,1105.00831095,0.577187442155,2.0,0.0,3380.97955322,0.0,14.3458459377,6.27160096169,7.92708333333,3380.97955322,0.031811909867,60.8924996058,60.8924996058,63.0,2.0,55.1611557007,41.5689214071,41.0567398071,1.0,2458.41839252,816.757217709,0.0,0.0,0.0,8.32686360677,1.0,0.0,35.4999993642,71.3131364187,1.0,87.1689478556,0.0,1.0,1.0,0.0,32.5874991417,1.0,85.9821389516,0.0,1.0,0.0355648031723,68.0874989827,85.7194735209,68.0874989827,2.0,0.0,75.3691272669,0.0566000007093,25.039789352,0.926448140785,780.826547283,1.0,0.0,4543.85282244,0.00454385282244,442.399099615,0.695405646206,0.231033733926,0.695405646206,0.0,0.0,1331.6100057,442.399099615,1331.6100057,0.0,0.0,0.0013316100057,0.69558390975,1.0,18.2513893516,2.0,2.0,2.0,0.0,80.0663782756,75.9704119364,71.3131364187,0.713131364187,1.0,10.5,3275.17561023,100.408916619,1774.00910531,0.926439380132,1774.00910531,1.0,0.0,0.0,0.0,30.9383331935,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9541668892,1.0,62.8333358765,0.0,1.0,60.8924996058,0.0,1371.0300293,0.00014861026483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249378144842,168493.0,1863.0877459,57.1177379153,1009.14730035,0.527006201149,1009.14730035,0.249221941372,1.0,1.0,1.0,0.0,1914.86798096,1914.86798096,1914.86798096,0.0,0.0,1331.6100057,1914.86798096
2017-07-09T00:00:00.000Z,0.0,0.0351880391395,0.76890789544,0.523831240775,52.8737500509,0.0505742073143,94.8424994151,0.0,47.0408328374,1.0,86.5416666667,0.0,0.0,0.0,51.7999998728,47.8016665777,1.0,86.3333320618,0.0,0.0,94.8424994151,86.8006350199,2.0,0.0,132.095250765,79.2215007146,42.296875,0.5718384262,1072.4666748,0.0,0.566313061115,0.0,1.0,16.5415549278,88.4675006866,9.06300036112,2955.83284505,88.2665011088,88.18896993,79.2035007477,79.0698827108,,1707.66625977,54.4385004044,54.3489303589,40.6625000636,40.4743855794,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,98.1770000458,100.0,10.7911597093,47.6040010452,1.18950017293,5.75039517879,39.4729998906,207.0,73.8666648865,555.008331299,0.566313061115,47.6040010452,0.700059676397,70.0059680939,2.0,1.0,1.0,980.083546956,980.083546956,0.0,0.565074563746,0.0,1.0,16.4944170316,87.6350002289,8.4179986318,2200.59950765,87.6574993134,87.4373397827,79.2395006816,78.8273798625,,1621.99996948,54.2659994761,54.1234995524,40.7100000381,41.1700210571,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,10.6566403707,46.9459991455,0.589000066121,5.83777666092,40.1225001017,207.0,71.0249996185,517.458340963,0.565074563746,46.9474992752,0.654101885841,65.4101889928,2.0,1.0,1.0,915.742640177,915.742640177,1072.4666748,0.571865547894,2.0,0.0,3351.80802409,0.0,14.6000762781,6.71827634176,8.51822916667,3356.47546387,0.0323693506337,60.697499911,60.697499911,63.0,2.0,54.991607666,41.560005188,41.0820267995,1.0,2389.03974253,829.485454573,0.0,0.0,0.0,8.66716639201,1.0,0.0,34.4591662089,70.5363343557,1.0,86.3413232168,0.0,1.0,1.0,0.0,31.5349993706,1.0,84.982140859,0.0,1.0,0.0351901022005,65.9941647847,84.8185920715,65.9941647847,2.0,0.0,73.2421466373,0.0566000007093,25.43000613,0.92953786343,770.89419761,1.0,0.0,4415.62144591,0.00441562144591,449.293388892,0.689976274467,0.239562897796,0.689976274467,0.0,0.0,1294.0308431,449.293388892,1294.0308431,0.0,0.0,0.0012940308431,0.689979225397,1.0,17.632934074,2.0,2.0,2.0,0.0,83.9181003571,74.247326533,70.5363343557,0.705363343557,1.0,10.5,3218.5251971,98.6721527672,1743.32423199,0.929539172263,1743.32423199,1.0,0.0,0.0,0.0,30.8183333079,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.879166921,1.0,62.8333358765,0.0,1.0,60.697499911,0.0,1323.36999512,0.000150926187616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257722218648,168493.0,1813.88210155,55.6092125633,982.4949093,0.52386554835,982.4949093,0.257672873262,1.0,1.0,1.0,0.0,1875.47150675,1875.47150675,1875.47150675,0.0,0.0,1294.0308431,1875.47150675
2017-07-09T01:00:00.000Z,0.0,0.0351305250171,0.769524244902,0.522896238222,52.7140000661,0.0504404245184,93.8124993642,0.0,46.5933332443,1.0,86.1805553436,0.0,0.0,0.0,51.5749998093,47.1983334223,1.0,85.9583339691,0.0,0.0,93.8124993642,86.4577337901,2.0,0.0,131.809500376,79.0955003103,42.5390625,0.569496155537,1059.25833639,0.0,0.568948637059,0.0,1.0,16.4787047704,88.272500356,8.99099985758,2947.08282471,88.0685005188,87.9905954997,79.0775006612,78.9403584798,,1687.33292643,54.3694998423,54.2763061523,40.707499822,40.4883829753,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,97.4629993439,100.0,10.727701505,47.3610006968,1.2210003535,5.75100334485,39.4864994685,207.0,73.0250002543,546.533335368,0.568948637059,47.3610006968,0.686173048474,68.6173057556,2.0,1.0,1.0,960.642267863,960.642267863,0.0,0.564818244094,0.0,1.0,16.4400281906,87.4549999237,8.36849975586,2198.72475179,87.4819997152,87.2724914551,79.1134999593,78.7087453206,,1611.24995931,54.1969998678,54.059115092,40.6784998576,41.161722819,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.6067117055,46.8034998576,0.591999689738,5.83331636588,40.0865001678,207.0,70.4000008901,512.72500356,0.564818244094,46.8034998576,0.648327004569,64.8327010473,2.0,1.0,1.0,907.657806396,907.657806396,1059.25833639,0.569472650786,2.0,0.0,3336.63879395,0.0,14.7689666748,6.93650798003,8.52083333333,3336.63879395,0.0325776340676,60.544166247,60.544166247,63.0,2.0,54.920753479,41.5523656209,41.1176223755,1.0,2361.21131622,829.135398587,0.0,0.0,0.0,8.4599310557,1.0,0.0,34.1474994024,70.6175696055,1.0,86.0331020355,0.0,1.0,1.0,0.0,31.194999218,1.0,84.6547609965,0.0,1.0,0.0351324778586,65.3424981435,84.4252446493,65.3424981435,2.0,0.0,72.3889947853,0.0566000007093,25.4192742651,0.929062838518,772.406260609,1.0,0.0,4364.18663976,0.00436418663976,449.103779974,0.687614482766,0.241454673848,0.687614482766,0.0,0.0,1278.95748901,449.103779974,1278.95748901,0.0,0.0,0.00127895748901,0.687494580944,1.0,17.3276830903,2.0,2.0,2.0,0.0,82.7080516815,74.5211385091,70.6175696055,0.706175696055,1.0,10.5,3190.3467148,97.8082690504,1728.06126899,0.929069156613,1728.06126899,1.0,0.0,0.0,0.0,30.7916666667,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7525000572,1.0,62.8333358765,0.0,1.0,60.544166247,0.0,1347.93994141,0.000150862494377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259888806047,168493.0,1796.01046603,55.061311695,972.814682067,0.523020874566,972.814682067,0.2598746353,1.0,1.0,1.0,0.0,1859.9920756,1859.9920756,1859.9920756,0.0,0.0,1278.95748901,1859.9920756
2017-07-09T02:00:00.000Z,0.0,0.0349886125893,0.775593709102,0.514581838546,51.754000028,0.0503948633889,86.5466658274,0.0,43.0016667048,1.0,83.9999993642,0.0,0.0,0.0,50.25,43.5725002289,1.0,83.7499993642,0.0,0.0,86.5466658274,84.2669639587,2.0,0.0,130.036500295,78.282500267,42.4401041667,0.564750291273,970.166666667,0.0,0.559198355616,0.0,1.0,16.0907290777,87.0769990285,8.62050056458,2851.66617839,86.8865000407,86.8143666585,78.2659994761,78.1289418538,,1606.99963379,54.0455001195,53.946337382,40.677500089,40.4483006795,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,91.813999176,100.0,10.3510792255,46.2089999517,1.28700033824,5.73964989185,39.3904997508,207.0,67.9916667938,500.691665649,0.559198355616,46.2089999517,0.639537349883,63.9537356695,2.0,1.0,1.0,895.352289836,895.352289836,0.0,0.559109439451,0.0,1.0,16.042383035,86.2474994659,8.00099945068,2121.48445638,86.3000005086,86.100692749,78.2990010579,77.9101638794,,1526.24993896,53.8624998728,53.7301483154,40.6620003382,41.181505839,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,10.2177845637,45.6380001704,0.629500706991,5.82459847132,40.0324996312,207.0,65.4333333969,469.475001017,0.559109439451,45.6380001704,0.599868084136,59.986808459,2.0,1.0,1.0,839.81531779,839.81531779,970.166666667,0.564766017636,2.0,0.0,3155.19195557,0.0,16.3228734334,8.8980842034,11.0026041667,3155.19195557,0.034481801759,59.1633338928,59.1633338928,63.0,2.0,54.5968475342,41.5332565308,41.1582638423,1.0,2171.09887873,780.229656931,0.0,0.0,0.0,8.36604626973,1.0,0.0,31.5499990781,69.8999532064,1.0,83.7214597066,0.0,1.0,1.0,0.0,28.555832545,1.0,82.1369024913,0.0,1.0,0.0349903623937,60.1058311462,81.8079999288,60.1058311462,2.0,0.0,66.5606099426,0.0566000007093,23.9199431999,0.930605968082,767.484290537,1.0,0.0,4012.80506115,0.00401280506115,422.613832159,0.684559136403,0.246010601073,0.684559136403,0.0,0.0,1175.98249308,422.613832159,1175.98249308,0.0,0.0,0.00117598249308,0.684660697977,1.0,16.5132485264,2.0,2.0,2.0,0.0,83.8380711873,73.6374785105,69.8999532064,0.698999532064,1.0,9.91666666667,2951.32853566,90.4805531425,1598.59632524,0.930569737476,1598.59632524,1.0,0.0,0.0,0.0,30.0,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.163333416,1.0,62.8333358765,0.0,1.0,59.1633338928,0.0,1233.08996582,0.000141964017496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26436557215,168493.0,1632.46355987,50.0473614162,884.228989205,0.514724527613,884.228989205,0.26431480563,1.0,1.0,1.0,0.0,1717.86837769,1717.86837769,1717.86837769,0.0,0.0,1175.98249308,1717.86837769
2017-07-09T03:00:00.000Z,0.0,0.0345272369092,0.789026351395,0.50871104218,50.3402500153,0.0496828360252,76.8016668955,0.0,38.1916666031,1.0,80.7222213745,0.0,0.0,0.0,48.3250001272,38.6183331807,1.0,80.5416660309,0.0,0.0,76.8016668955,81.0356807709,2.0,0.0,127.386750221,77.046500206,42.375,0.549367295159,849.216674805,0.0,0.550979304911,0.0,1.0,15.5299164454,85.2965005239,8.08350054423,2727.08284505,85.1120007833,85.0550969442,77.0285002391,76.90990448,,1476.99968465,53.9180002213,53.8151143392,40.964000384,40.6665496826,40.9915335973,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,85.3594996134,100.0,9.768775781,44.1480003993,1.41750049591,5.76114054521,39.5464998881,207.0,61.2250000636,440.349998474,0.550979304911,44.1480003993,0.570939694359,57.0939690272,2.0,1.0,1.0,799.315572103,799.315572103,0.0,0.547353348849,0.0,1.0,15.47311004,84.4294999441,7.484998703,2027.74617513,84.5494988759,84.3321228027,77.0645001729,76.6950734456,,1404.99993896,53.7470003764,53.6179428101,40.9920002619,41.5638453166,40.9915335973,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,9.6193168958,43.557498614,0.744999885559,5.85379318396,40.2470003764,207.0,58.6833333969,408.974998474,0.547353348849,43.557498614,0.533612002418,53.3612006505,2.0,1.0,1.0,747.056803385,747.056803385,849.216674805,0.549130093311,2.0,0.0,2925.90372721,0.0,18.5143963496,11.7035690943,13.34375,2925.90372721,0.0369736751896,57.0866661072,57.0866661072,63.0,2.0,54.4924570719,41.8173116048,41.1935383479,1.0,1913.5447575,746.23691669,0.0,0.0,0.0,7.85427474976,1.0,0.0,28.19916598,69.1742254893,1.0,80.530819575,0.0,1.0,1.0,0.0,25.1733326912,1.0,78.5654741923,0.0,1.0,0.0345163820432,53.3724988302,78.2218068441,53.3724988302,2.0,0.0,58.664627143,0.0566000007093,22.877808479,0.931999248363,763.050754499,1.0,0.0,3536.7721677,0.0035367721677,404.201558168,0.67050831274,0.261482285143,0.67050831274,0.0,0.0,1036.47749837,404.201558168,1036.47749837,0.0,0.0,0.00103647749837,0.670297458768,1.0,14.1518693631,2.0,2.0,2.0,0.0,83.789226532,72.8325716654,69.1742254893,0.691742254893,1.0,11.0833333333,2659.78167419,81.5424356221,1440.67905654,0.931990597883,1440.67905654,1.0,0.0,0.0,0.0,28.9133330981,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.173333168,1.0,62.8333358765,0.0,1.0,57.0866661072,0.0,1112.54992676,0.000135778984759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280563222137,168493.0,1451.93378769,44.51275778,786.444473889,0.50875929104,786.444473889,0.280789091494,1.0,1.0,1.0,0.0,1545.8085734,1545.8085734,1545.8085734,0.0,0.0,1036.47749837,1545.8085734
2017-07-09T04:00:00.000Z,0.0,0.0341768457871,0.801978811268,0.507419889554,49.2377497355,0.0492277277727,70.4041665395,0.0,35.0541667938,1.0,78.5000006358,0.0,0.0,0.0,46.9833332698,35.3158330917,1.0,78.3055547078,0.0,0.0,70.4041665395,78.7386137644,2.0,0.0,125.065500259,75.8277505239,41.9401041667,0.543461394504,777.183329264,0.0,0.547238804562,0.0,1.0,15.0549179713,83.7245006561,7.73849932353,2634.58284505,83.5444997152,83.4999237061,75.8060003916,75.695950826,,1365.33302816,54.0980002085,53.9890187581,41.2145004272,40.8797200521,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,83.8115005493,100.0,9.28749243418,42.3299992879,1.59300072988,5.76742549737,39.6214996974,207.0,57.1166664759,400.883333842,0.547238804562,42.3299992879,0.523522905622,52.3522904714,2.0,1.0,1.0,732.932067871,732.932067871,0.0,0.543546726312,0.0,1.0,15.0174496969,82.9279994965,7.19250043233,1956.13011678,83.0420010885,82.8402150472,75.8495006561,75.4914627075,,1299.99993896,53.9284995397,53.8009109497,41.1464996338,41.7259699504,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,9.15960168839,41.8955014547,0.87849966685,5.85784796874,40.2679999669,207.0,55.2166668574,376.300000509,0.543546726312,41.8955014547,0.494509858631,49.4509859085,2.0,1.0,1.0,692.313802083,692.313802083,777.183329264,0.543451224537,2.0,0.0,2718.78597005,0.0,20.235089461,13.774769942,15.8984375,2718.78597005,0.0387302337717,55.3624998728,55.3624998728,63.0,2.0,54.6752878825,42.0523198446,41.2269280752,1.0,1757.25931876,707.296350091,0.0,0.0,0.0,7.62969970703,1.0,0.0,25.959165891,68.1763006846,1.0,78.236298879,0.0,1.0,1.0,0.0,22.9158326785,1.0,76.0654735565,0.0,1.0,0.0341783925971,48.8749984105,75.8818531036,48.8749984105,2.0,0.0,53.8732957903,0.0566000007093,21.6839854387,0.933492390509,758.332999466,1.0,0.0,3247.91245444,0.00324791245444,383.109278568,0.66558316867,0.267897026271,0.66558316867,0.0,0.0,951.825002035,383.109278568,951.825002035,0.0,0.0,0.000951825002035,0.665368681153,1.0,12.8019064825,2.0,2.0,2.0,0.0,83.6431954702,71.945737203,68.1763006846,0.681763006846,1.0,9.91666666667,2464.55566885,75.5572812289,1334.9342806,0.933480194941,1334.9342806,1.0,0.0,0.0,0.0,28.2466665904,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1158334414,1.0,62.8333358765,0.0,1.0,55.3624998728,0.0,1004.97003174,0.000128693687208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286987370191,168493.0,1339.68194328,41.0713893078,725.642911539,0.507420699554,725.642911539,0.286989455545,1.0,1.0,1.0,0.0,1430.06170654,1430.06170654,1430.06170654,0.0,0.0,951.825002035,1430.06170654
2017-07-09T05:00:00.000Z,0.0,0.0328224914863,0.796202983073,0.552970955163,51.8170013428,0.0474712986777,94.2250003815,0.0,46.8200006485,1.0,85.7222220103,0.0,0.0,0.0,51.3416668574,47.4341662725,1.0,85.5694446564,0.0,0.0,94.2250003815,86.0588429769,2.0,0.0,127.800750732,75.9837493896,41.8854166667,0.538824401469,1069.20833333,0.0,0.542065302396,0.0,1.0,15.6991271178,85.6354993184,8.38800157819,2914.1661377,85.4585005442,85.3291269938,75.9844996134,75.8381754557,,1932.99958293,54.1759996414,54.0641810099,41.4814999898,41.1953277588,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,89.2715002696,100.0,9.85851200422,43.9770005544,1.33199946086,5.8406150341,40.1510006587,207.0,73.8499997457,559.733332316,0.542065302396,43.9770005544,0.730662671044,73.0662676493,2.0,1.0,1.0,1022.92773946,1022.92773946,0.0,0.533846018796,0.0,1.0,15.5758450031,84.6590003967,8.23800065782,2175.47767131,84.6845003764,84.4707717896,75.9829991659,75.6279602051,,1793.99993896,54.0109999975,53.8901646932,41.362499555,41.8370412191,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,9.65474176407,43.3220008214,0.655000050863,5.92110319932,40.7074995041,207.0,69.6666666667,509.474995931,0.533846018796,43.3220008214,0.675835356939,67.5963662465,2.0,1.0,1.0,946.169499715,946.169499715,1069.20833333,0.535300014345,2.0,0.0,3822.05289714,0.0,18.4073890845,7.59833778938,9.90625,3822.05289714,0.0450377599345,93.3941666285,93.3941666285,71.3789049784,2.0,54.5841878255,42.1319300334,41.3047491709,1.0,2440.599475,989.933684556,0.0,0.0,0.0,9.03946749369,1.0,0.0,33.9591657321,66.9450321198,1.0,85.23401769,0.0,1.0,1.0,0.0,31.1716659864,1.0,83.7321421305,0.0,1.0,0.0327393698877,65.1308317184,83.713804245,65.1308317184,2.0,0.0,74.8228426043,0.0566000007093,30.3489585354,0.936323069457,749.453158196,1.0,0.0,4510.91842083,0.00451091842083,536.200674118,0.666197022151,0.270216755979,0.666197022151,0.0,0.0,1321.95833333,536.200674118,1321.95833333,0.0,0.0,0.00132195833333,0.660628135006,1.0,11.3993141732,2.0,2.0,2.0,0.0,84.9823265076,70.2106806437,66.9450321198,0.669450321198,1.0,10.5,3430.53315956,105.17180114,1858.15900745,0.93641377813,1858.15900745,1.0,0.0,0.0,0.0,47.3699998856,1.0,71.4305559794,0.0,1.0,0.0,42.7333342234,46.0241672198,1.0,71.2222245534,0.0,1.0,93.3941666285,0.0,1847.55004883,0.000180119996293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288565549002,168493.0,2068.77238025,63.4235284311,1120.55702538,0.564701424116,1120.55702538,0.29452559359,1.0,1.0,1.0,0.0,1984.33539836,1984.33539836,1984.33539836,0.0,0.0,1321.95833333,1984.33539836
2017-07-09T06:00:00.000Z,0.0,0.0342488918376,0.805516250412,0.60626841064,54.8237498601,0.048620254577,121.887499491,0.0,60.4124997457,1.0,93.9027786255,0.0,0.0,0.0,56.1916666031,61.4258327484,1.0,93.6527773539,0.0,0.0,121.887499491,94.1544087728,2.0,0.0,132.675750097,77.8520002365,41.5651041667,0.560824491287,1405.74997965,0.0,0.57622404359,0.0,1.0,16.7675717672,89.0300000509,,3254.58278402,88.824499766,88.7185923258,77.8519999186,77.6952946981,,2448.99951172,53.9240001043,53.805557251,41.2850001653,41.020342509,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.7475001017,100.0,10.9281731447,47.5394996007,1.15350023905,5.83939854304,40.1314999262,207.0,92.441666921,745.366663615,0.57622404359,47.5394996007,0.923593379429,92.3593387604,2.0,1.0,1.0,1293.0307312,1293.0307312,0.0,0.570220659645,0.0,1.0,16.5488066673,87.7744998932,9.80279998779,2439.0696818,87.7025006612,87.5267893473,77.8520005544,77.4847284953,,2219.24989827,53.7469991048,53.6255950928,41.2230002085,41.5019378662,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,10.6378405889,46.4795004527,0.560500780741,5.91096619765,40.6624994278,207.0,84.933333079,660.491668701,0.570220659645,46.4795004527,0.827140517462,82.7140522003,2.0,1.0,1.0,1157.99672445,1157.99672445,1405.74997965,0.56068884617,2.0,0.0,4845.97330729,0.0,21.2187503179,5.2950151364,7.53385416667,4845.97330729,0.0574518752821,144.318335215,144.318335215,83.3148199717,2.0,54.2166264852,41.7988408407,41.3239781062,1.0,3245.03802371,1091.46342872,0.0,0.0,0.0,11.1695963542,1.0,0.0,44.1708316803,66.6824035645,1.0,93.8184909821,0.0,1.0,1.0,0.0,41.6766659419,1.0,93.4583301544,0.0,1.0,0.0342439678375,85.8474973043,93.2013746897,85.8474973043,2.0,0.0,99.4849715328,0.0566000007093,33.4616134978,0.937075913767,747.104610099,1.0,0.0,5997.74848246,0.00599774848246,591.194577357,0.701229097038,0.235857302434,0.701229097038,0.0,0.0,1757.68498739,591.194577357,1757.68498739,0.0,0.0,0.00175768498739,0.700959126155,1.0,13.3839534181,2.0,2.0,2.0,0.0,85.5312455495,69.7368857066,66.6824035645,0.666824035645,1.0,10.5,4336.50145243,132.946585031,2348.87956474,0.937086399472,2348.87956474,1.0,0.0,0.0,0.0,73.0816663106,1.0,83.3888899485,0.0,1.0,0.0,49.9166673024,71.2366666794,1.0,83.1944459279,0.0,1.0,144.318335215,0.0,1895.27001953,0.000198593493485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251692162609,168493.0,2808.47522352,86.1010181146,1521.21938225,0.606891053556,1521.21938225,0.251973832085,1.0,1.0,1.0,0.0,2506.57737223,2506.57737223,2506.57737223,0.0,0.0,1757.68498739,2506.57737223
