timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-09T07:00:00.000Z,0.0,0.0350882197599,0.814237908157,0.61688303135,55.1995000839,0.0489851998416,125.084168752,0.0,62.1150004069,1.0,94.7222220103,0.0,0.0,0.0,56.7166665395,62.9691670736,1.0,94.5277767181,0.0,0.0,125.084168752,95.020556132,2.0,0.0,133.776000023,78.576499939,41.390625,0.5672761611,1448.5083313,0.0,0.57940328261,0.0,1.0,16.976667881,89.658498764,,3300.41607666,89.4410006205,89.3556645711,78.5689996084,78.4013137817,,2478.33278402,54.2149998347,54.0966720581,41.6404997508,41.3932215373,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,91.6729996999,100.0,11.0898279349,47.8005008698,1.14899953206,5.88683990637,40.490000089,207.0,92.9999993642,749.500005086,0.57940328261,47.8005008698,0.923780691964,92.378068924,2.0,1.0,1.0,1293.29296875,1293.29296875,0.0,0.582583984192,0.0,1.0,16.8703069687,88.7555001577,9.74571228027,2469.44091797,88.6699988047,88.512029012,78.5840002696,78.2099533081,,2248.49991862,54.0349998474,53.9169489543,41.2349996567,41.508954366,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.085501352946,100.0,10.9593408902,47.4349991481,0.572499275208,5.91096615791,40.6625003815,207.0,89.0,699.008326213,0.582583984192,47.4349991481,0.855733141218,85.5733153025,2.0,1.0,1.0,1198.02639771,1198.02639771,1448.5083313,0.567052137464,2.0,0.0,4909.5674235,0.0,21.6754439672,5.48970897992,8.20833333333,4909.5674235,0.0632748885641,163.91750145,163.91750145,86.4278271993,2.0,54.5076421102,41.9950002035,41.2895212173,1.0,3373.35046371,1039.08218758,0.0,0.0,0.0,11.2266699473,1.0,0.0,45.9824984868,67.3423296611,1.0,95.1255677541,0.0,1.0,1.0,0.0,43.6133327484,1.0,94.7559496562,0.0,1.0,0.0350849512581,89.5958302816,94.502465566,89.5958302816,2.0,0.0,103.418718795,0.0566000007093,31.8557320736,0.936019861882,750.402445973,1.0,0.0,6234.90617882,0.00623490617882,562.822114389,0.715576801361,0.220416798118,0.715576801361,0.0,0.0,1827.18582153,562.822114389,1827.18582153,0.0,0.0,0.00182718582153,0.714440544446,1.0,13.9661294577,2.0,2.0,2.0,0.0,85.5846856435,70.3980662028,67.3423296611,0.673423296611,1.0,9.91666666667,4412.4326513,135.274450868,2390.00793592,0.93599359948,2390.00793592,1.0,0.0,0.0,0.0,82.9108320872,1.0,86.5694459279,0.0,1.0,0.0,51.7833340963,81.0066671371,1.0,86.3055566152,0.0,1.0,163.91750145,0.0,2058.80004883,0.000189062643989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235489642494,168493.0,2917.79802764,89.4525893371,1580.43442078,0.618942088021,1580.43442078,0.236721165745,1.0,1.0,1.0,0.0,2553.44474284,2553.44474284,2553.44474284,0.0,0.0,1827.18582153,2553.44474284
2017-07-09T08:00:00.000Z,0.0,0.0353144783566,0.827275586471,0.63384798878,55.8227494558,0.0494429255447,130.428333282,0.0,64.5966653824,1.0,95.9027773539,0.0,0.0,0.0,57.441666921,65.8750009537,1.0,95.7361119588,0.0,0.0,130.428333282,96.2115688324,2.0,0.0,135.160498937,79.3377494812,41.6171875,0.573644177503,1512.40002441,0.0,0.581160496784,0.0,1.0,17.276412487,90.4985001882,,3345.41601562,90.2929999034,90.1624908447,79.327999115,79.1587677002,,2629.66605632,54.3440001806,54.226620992,42.2855005264,41.9722620646,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,92.2459996541,100.0,11.3094898065,48.0074993769,1.20450019836,5.96692276001,41.0810003281,207.0,94.5833333333,765.850006104,0.581160496784,48.0074993769,0.935599444501,94.1454919179,2.0,1.0,1.0,1318.03690592,1318.03690592,0.0,0.599101476826,0.0,1.0,17.2546569506,89.8594996134,9.59399922689,2499.8120931,89.7349980672,89.5649846395,79.3474998474,78.9626032511,,2397.99995931,54.1805000305,54.0571975708,41.7239999771,41.9538472493,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.124501546224,100.0,11.2850986322,48.0109980901,0.623500188192,5.96955835819,41.1004997889,207.0,94.2999998728,746.550008138,0.599101476826,48.0109980901,0.888354964483,88.8354962667,2.0,1.0,1.0,1243.69695028,1243.69695028,1512.40002441,0.573167826355,2.0,0.0,5224.61975098,0.0,21.345823288,3.67114192247,6.45572916667,5224.61975098,0.0778019877823,207.804165522,207.804165522,93.9440911611,2.0,54.6619484641,42.5160883123,41.0643526713,1.0,3588.52968997,948.269306518,0.0,0.0,0.0,10.8222236633,1.0,0.0,47.6933323542,68.5057754517,1.0,96.3241977692,0.0,1.0,1.0,0.0,45.412498792,1.0,96.1726169586,0.0,1.0,0.0352751382742,93.1058311462,95.9321161906,93.1058311462,2.0,0.0,110.0155904,0.0566000007093,29.0716300626,0.932323015068,762.03546537,1.0,0.0,6632.61827596,0.00663261827596,513.633033538,0.737248183663,0.194817901551,0.737248183663,0.0,0.0,1943.73832194,513.633033538,1943.73832194,0.0,0.0,0.00194373832194,0.735674570004,1.0,15.117524373,2.0,2.0,2.0,0.0,81.1789953058,72.6346019398,68.5057754517,0.685057754517,1.0,9.91666666667,4523.1435524,138.668577767,2449.97484151,0.929260632224,2449.97484151,1.0,0.0,0.0,0.0,104.474165599,1.0,93.9166673024,0.0,1.0,0.0,56.2333345413,103.330000242,1.0,93.7222245534,0.0,1.0,207.804165522,0.0,2100.9699707,0.000172539096951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209648288968,168493.0,3095.42062375,94.8980660274,1676.64425509,0.635941020333,1676.64425509,0.211476414113,1.0,1.0,1.0,0.0,2636.4776001,2636.4776001,2636.4776001,0.0,0.0,1943.73832194,2636.4776001
2017-07-09T09:00:00.000Z,0.0,0.0366251020674,0.838655036277,0.64979900211,56.3559996287,0.0529359687232,144.089164734,0.0,71.5308329264,1.0,99.3472207387,0.0,0.0,0.0,59.5083332062,72.7658322652,1.0,99.1805540721,0.0,0.0,144.089164734,99.699842453,2.0,0.0,137.014499982,80.6585003535,41.3645833333,0.579299505629,1577.00832113,0.0,0.582391858786,0.0,1.0,17.6607626279,91.6684996287,,3475.83272298,91.460000356,91.3374608358,80.6405016581,80.47240448,,2748.66603597,54.6859998703,54.5858968099,42.9020004272,42.639755249,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,91.4090010325,100.0,11.6028090318,48.5670000712,1.14750035604,6.05795351664,41.7545000712,207.0,97.3499997457,785.916666667,0.582391858786,48.5579999288,0.963992767334,96.3992767334,2.0,1.0,1.0,1349.58987427,1349.58987427,0.0,0.614140642731,0.0,1.0,17.7199864388,91.2650006612,,2596.54998779,91.1089992523,90.9271901449,80.6764990489,80.2829411825,,2482.74989827,54.5105002721,54.3893508911,42.0569995244,42.2672526042,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.156001408895,100.0,11.7050140699,49.0519997279,0.624999682109,6.01497240861,41.4319998423,207.0,99.058333079,791.09165446,0.614140642731,49.0519997279,0.920128827776,92.0128835042,2.0,1.0,1.0,1288.18035889,1288.18035889,1577.00832113,0.579343518787,2.0,0.0,5465.5764974,0.0,24.6753341357,4.7034205397,8.84114583333,5465.5764974,0.0873781455984,237.862496694,237.862496694,99.6393667857,2.0,54.9871826172,43.0331217448,41.0382347107,1.0,3800.67497994,856.335160367,0.0,0.0,0.0,10.5416386922,1.0,0.0,50.8766654332,70.0988629659,1.0,98.6757971446,0.0,1.0,1.0,0.0,48.8266655604,1.0,98.7976182302,0.0,1.0,0.0366278446956,99.7033316294,98.4974339803,99.7033316294,2.0,0.0,116.519448901,0.0566000007093,26.2531527918,0.92660466853,780.342729833,1.0,0.0,7024.72280038,0.00702472280038,463.83661595,0.756225222273,0.170386115731,0.756225222273,0.0,0.0,2058.64748128,463.83661595,2058.64748128,0.0,0.0,0.00205864748128,0.756299460928,1.0,16.3935762121,2.0,2.0,2.0,0.0,75.101978302,75.873202006,70.0988629659,0.700988629659,1.0,10.5,4657.01014031,142.772601693,2522.48409723,0.926611338005,2522.48409723,1.0,0.0,0.0,0.0,120.249166489,1.0,99.7083333333,0.0,1.0,0.0,59.7166678111,117.613332748,1.0,99.5277798971,0.0,1.0,237.862496694,0.0,2093.60986328,0.000155811533961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183880888073,168493.0,3265.94317741,100.125872689,1769.00832922,0.649828943096,1769.00832922,0.183805982083,1.0,1.0,1.0,0.0,2722.26767985,2722.26767985,2722.26767985,0.0,0.0,2058.64748128,2722.26767985
2017-07-09T10:00:00.000Z,0.0,0.0378146485484,0.828221258593,0.636828475689,56.3702500661,0.0545433981601,145.243335724,0.0,72.0683339437,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2325000763,1.0,99.4861106873,0.0,0.0,145.243335724,100.0,2.0,0.0,137.817000707,81.4467506409,42.2552083333,0.592652185263,1578.29164632,0.0,0.612272878933,0.0,1.0,17.8432680766,92.2669989268,,3484.5826416,92.0450007121,91.9484558105,81.4265003204,81.2692235311,,2575.33280436,54.6574999491,54.5661493937,42.435500145,42.1249771118,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,91.6654987335,100.0,11.8483669758,49.6095005671,1.15949980418,5.99490110079,41.2760003408,207.0,99.3166662852,802.266667684,0.612272878933,49.6095005671,0.935998004732,93.5998007456,2.0,1.0,1.0,1310.39720662,1310.39720662,0.0,0.623915233814,0.0,1.0,17.8638156255,91.6879990896,9.98999786377,2601.42437744,91.5439999898,91.3565470378,81.4670009613,81.0521799723,,2287.49991862,54.4834998449,54.3530095418,41.4299999873,41.5568288167,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.143999099731,100.0,11.9390629927,50.1140000025,0.666999816895,5.9247525533,40.7630001704,207.0,96.9750003815,776.024998983,0.623915233814,50.1140000025,0.888450985863,88.8450991313,2.0,1.0,1.0,1243.83138021,1243.83138021,1578.29164632,0.592670630748,2.0,0.0,5085.17993164,0.0,24.2187790871,5.99336322149,10.5807291667,5085.17993164,0.0659590757706,175.717500051,175.717500051,89.1160818736,2.0,55.0301996867,42.4535573324,40.9870964686,1.0,3692.32001378,820.564196798,0.0,0.0,0.0,9.52697054545,1.0,0.0,51.3691657384,71.899529775,1.0,98.9954338074,0.0,1.0,1.0,0.0,49.3349990845,1.0,99.0535691579,0.0,1.0,0.0378167803915,100.704165777,98.8179658254,100.704165777,2.0,0.0,113.197549236,0.0566000007093,25.1565020696,0.917882799289,809.027475626,1.0,0.0,6824.45216282,0.00682445216282,444.461161737,0.750988384662,0.16689620032,0.750988384662,0.0,0.0,1999.95667521,444.461161737,1999.95667521,0.0,0.0,0.00199995667521,0.750989551346,1.0,17.2015154431,2.0,2.0,2.0,0.0,66.5579783122,80.4408607483,71.899529775,0.71899529775,1.0,10.5,4512.88421057,138.354051305,2444.41783695,0.917884584982,2444.41783695,1.0,0.0,0.0,0.0,88.8391660055,1.0,89.3055553436,0.0,1.0,0.0,53.458334287,86.8783327738,1.0,89.0972232819,0.0,1.0,175.717500051,0.0,2080.60986328,0.000149302950684,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181826999876,168493.0,3131.23454711,95.9960337925,1696.04297861,0.6368680845,1696.04297861,0.18184128691,1.0,1.0,1.0,0.0,2663.09934489,2663.09934489,2663.09934489,0.0,0.0,1999.95667521,2663.09934489
2017-07-09T11:00:00.000Z,0.0,0.0377004775858,0.834086813397,0.644171417716,56.7535009384,0.05384936068,145.225002289,0.0,72.0541667938,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.129166921,1.0,99.4861106873,0.0,0.0,145.225002289,100.0,2.0,0.0,138.576750755,81.8232498169,42.6432291667,0.584103575801,1575.31666056,0.0,0.593113362461,0.0,1.0,18.0052272479,92.716999054,,3476.66603597,92.5130004883,92.4087905884,81.7984994253,81.6584218343,,2728.66603597,54.8299996058,54.7515182495,43.1345001856,42.854830424,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,92.1139990489,100.0,11.9168622494,49.3785003026,1.14750067393,6.08836476008,41.9869995117,207.0,97.8166656494,788.025004069,0.593113362461,49.3785003026,0.949484398251,94.9484392802,2.0,1.0,1.0,1329.27815755,1329.27815755,0.0,0.620976219627,0.0,1.0,18.0620334943,92.2699991862,,2594.67527262,92.1275005341,91.9162572225,81.8480002085,81.4202168783,,2444.99991862,54.6544996897,54.5168533325,42.1995000839,42.3266092936,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.14249865214,100.0,12.0338751475,49.9280004501,0.660999933879,6.0293670098,41.53850015,207.0,98.6749992371,787.291666667,0.620976219627,49.9280004501,0.90572908674,90.5729084015,2.0,1.0,1.0,1268.02072144,1268.02072144,1575.31666056,0.584135149913,2.0,0.0,5404.31636556,0.0,24.5514945984,4.69497017066,8.98958333333,5404.89982096,0.083016857,223.877497355,223.877497355,97.4498850505,2.0,55.1934254964,43.2120895386,40.9641895294,1.0,3777.70062255,757.03765793,0.0,0.0,0.0,9.16287295024,1.0,0.0,52.1974980036,72.635626475,1.0,99.4520537059,0.0,1.0,1.0,0.0,49.4799989065,1.0,99.1785691579,0.0,1.0,0.0377022645676,101.6774985,99.3785832723,101.6774985,2.0,0.0,115.815110993,0.0566000007093,23.2089329302,0.910741073553,833.207919552,1.0,0.0,6982.2596871,0.0069822596871,410.051813417,0.758701233072,0.152041006406,0.758701233072,0.0,0.0,2046.2033488,410.051813417,2046.2033488,0.0,0.0,0.0020462033488,0.758671308557,1.0,17.4784882338,2.0,2.0,2.0,0.0,58.7607192993,83.9494883219,72.635626475,0.72635626475,1.0,11.0833333333,4534.73828048,139.024043923,2456.25516221,0.910742239478,2456.25516221,1.0,0.0,0.0,0.0,113.284167608,1.0,97.4305566152,0.0,1.0,0.0,58.333334287,110.593333562,1.0,97.2222239176,0.0,1.0,223.877497355,0.0,2099.04003906,0.000137744196674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166941863258,168493.0,3207.58075377,98.3366227594,1737.39614005,0.644200193773,1737.39614005,0.166883065747,1.0,1.0,1.0,0.0,2696.9817098,2696.9817098,2696.9817098,0.0,0.0,2046.2033488,2696.9817098
2017-07-09T12:00:00.000Z,0.0,0.0378104392844,0.793196573382,0.575391992736,55.0832503637,0.0532093247976,120.722499847,0.0,59.859167099,1.0,93.4305547078,0.0,0.0,0.0,55.9166663488,60.94916598,1.0,93.194442749,0.0,0.0,120.722499847,93.764014562,2.0,0.0,136.275000254,81.1917498906,42.5338541667,0.585667308008,1322.52497355,0.0,0.594583786107,0.0,1.0,17.461335818,91.2769997915,9.17700068156,3222.49943034,91.050500234,91.0011189779,81.1669998169,81.0616073608,,2134.66617839,54.6890004476,54.6330337524,41.6885000865,41.4619445801,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,94.0234985352,100.0,11.5674434503,49.3620001475,1.14750067393,5.89389244715,40.5409994125,207.0,86.6083329519,679.208323161,0.594583786107,49.3620001475,0.815428030831,81.5428034465,2.0,1.0,1.0,1141.59924316,1141.59924316,0.0,0.597334354619,0.0,1.0,17.4419972102,90.505999883,8.87600029839,2397.07495117,90.4490000407,90.2320327759,81.2164999644,80.7842890422,,1964.74986776,54.5120004018,54.3804194132,41.3399998347,41.6576766968,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,11.5198799769,49.109000206,0.594999631246,5.92211703459,40.7450002035,207.0,83.9333337148,643.316660563,0.597334354619,49.109000206,0.766554292951,76.6554288864,2.0,1.0,1.0,1073.17601013,1073.17601013,1322.52497355,0.585259165176,2.0,0.0,4245.04003906,0.0,20.9191403389,6.43533456326,11.7942708333,4245.04003906,0.0522946530714,124.265001297,124.265001297,77.7778555552,2.0,55.1915206909,42.310256958,40.9189545314,1.0,3051.71163869,725.361896146,0.0,0.0,0.0,8.34684054057,1.0,0.0,44.0383319855,72.8201592763,1.0,93.4075323741,0.0,1.0,1.0,0.0,41.3433326085,1.0,92.7261873881,0.0,1.0,0.0376627389986,85.3816655477,92.6301809947,85.3816655477,2.0,0.0,93.5580548773,0.0566000007093,22.2378311322,0.905798793331,850.390636728,1.0,0.0,5640.42661938,0.00564042661938,392.894538049,0.732001292789,0.173989520827,0.732001292789,0.0,0.0,1652.96914673,392.894538049,1652.96914673,0.0,0.0,0.00165296914673,0.728434880575,1.0,19.0665079437,2.0,2.0,2.0,0.0,53.177977562,86.2733707428,72.8201592763,0.728201592763,1.0,11.0833333333,3777.07353484,115.79588601,2045.86368478,0.905990813616,2045.86368478,1.0,0.0,0.0,0.0,63.0283330282,1.0,78.0694459279,0.0,1.0,0.0,46.7000007629,61.2366669973,1.0,77.8333352407,0.0,1.0,124.265001297,0.0,2036.67004395,0.000131980741825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19204336094,168493.0,2429.79314886,74.4915469336,1316.105053,0.5828243087,1316.105053,0.195823924033,1.0,1.0,1.0,0.0,2258.1505839,2258.1505839,2258.1505839,0.0,0.0,1652.96914673,2258.1505839
2017-07-09T13:00:00.000Z,0.0,0.0361709667677,0.768145276286,0.529551855588,53.8614985148,0.0512834713438,99.8033339183,0.0,49.56833299,1.0,87.9583352407,0.0,0.0,0.0,52.6666669846,50.144999822,1.0,87.7777792613,0.0,0.0,99.8033339183,88.2894058228,2.0,0.0,134.501998901,80.6405003866,40.15625,0.582973573098,1134.6083374,0.0,0.585059625377,0.0,1.0,17.0806115468,90.11449941,9.26549847921,3006.24949137,89.8954989115,89.8554000854,80.6300004323,80.5339889526,,1733.99961344,55.0730002721,55.0197016398,41.1545003255,40.9522577922,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,100.007000605,100.0,11.2667584419,48.740998586,1.21350034078,5.81385314465,39.9409999847,207.0,76.9916667938,588.258336385,0.585059625377,48.740998586,0.718221617199,71.8221638997,2.0,1.0,1.0,1005.51026408,1005.51026408,0.0,0.577025593285,0.0,1.0,17.0225965182,89.2130012512,8.56199963888,2227.97117106,89.2129999797,89.0001678467,80.6510003408,80.216603597,,1654.99992879,54.8915001551,54.7616628011,41.1599998474,41.6174723307,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,11.1193344593,48.0530001322,0.554499308268,5.90326205889,40.6055005391,207.0,74.1666660309,546.350001017,0.577025593285,48.0530001322,0.676310599191,67.6310596466,2.0,1.0,1.0,946.834838867,946.834838867,1134.6083374,0.58299638341,2.0,0.0,3434.65513102,0.0,16.8966592153,5.74477513631,10.7838541667,3434.65513102,0.0353988472514,68.8958326976,68.8958326976,65.9468930562,2.0,55.689414978,42.0886230469,40.8995164235,1.0,2536.13418377,704.374263323,0.0,0.0,0.0,7.33612950643,1.0,0.0,36.5524988174,73.2938709259,1.0,87.9794508616,0.0,1.0,1.0,0.0,33.8449993134,1.0,86.8392848969,0.0,1.0,0.0361733725349,70.3974971771,86.5318463643,70.3974971771,2.0,0.0,77.7517043659,0.0566000007093,21.594401367,0.901848747492,864.390984958,1.0,0.0,4687.4935951,0.0046874935951,381.526521137,0.705823930485,0.196032297602,0.705823930485,0.0,0.0,1373.70500692,381.526521137,1373.70500692,0.0,0.0,0.00137370500692,0.705855444074,1.0,19.4125560678,2.0,2.0,2.0,0.0,50.1209869385,88.0849043528,73.2938709259,0.732938709259,1.0,9.91666666667,3240.50844709,99.3461057329,1755.23152805,0.901856228086,1755.23152805,1.0,0.0,0.0,0.0,35.0533332825,1.0,65.9722220103,0.0,1.0,0.0,39.508333842,33.842499733,1.0,65.8472226461,0.0,1.0,68.8958326976,0.0,1406.54003906,0.000128162008908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217365353253,168493.0,1902.92816675,58.3391482981,1030.72698882,0.529598254967,1030.72698882,0.217324231791,1.0,1.0,1.0,0.0,1946.24317424,1946.24317424,1946.24317424,0.0,0.0,1373.70500692,1946.24317424
2017-07-09T14:00:00.000Z,0.0,0.0358689928676,0.770094647917,0.520436320934,53.1490001678,0.0511331492452,93.4499988556,0.0,46.4533332189,1.0,86.1944446564,0.0,0.0,0.0,51.5916668574,47.0349995295,1.0,85.9861132304,0.0,0.0,93.4499988556,86.5046437581,2.0,0.0,133.401750565,80.2527503967,40.2864583333,0.579181237423,1058.52498372,0.0,0.580630758331,0.0,1.0,16.8207523028,89.3659992218,8.91300010681,2937.08284505,89.1545003255,89.1204096476,80.2415002187,80.1587575277,,1638.33294678,55.0250002543,54.9821166992,41.1724999746,40.9478047689,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,92.4049994151,100.0,11.0137921969,47.982000351,1.27650006612,5.80695994695,39.8959999084,207.0,73.3999989827,548.899998983,0.580630758331,47.982000351,0.675282534645,67.5282535553,2.0,1.0,1.0,945.395548503,945.395548503,0.0,0.574221617261,0.0,1.0,16.7736150424,88.4855003357,8.23049990336,2163.47916667,88.4945004781,88.2653961182,80.2640005747,79.831993103,,1554.99995931,54.8525005976,54.7265955607,41.1524998347,41.6608606974,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,10.875016133,47.3420006434,0.581500053406,5.89859894911,40.5709997813,207.0,70.1583340963,509.625005086,0.574221617261,47.3420006434,0.633971237909,63.3971230189,2.0,1.0,1.0,887.559733073,887.559733073,1058.52498372,0.579185800455,2.0,0.0,3231.62139893,0.0,16.431252718,6.04122511546,10.8567708333,3231.62139893,0.0332811077571,60.8299999237,60.8299999237,63.4623336792,2.0,55.7033335368,42.1287485758,40.8912639618,1.0,2360.1082613,681.660282419,0.0,0.0,0.0,6.97131983439,1.0,0.0,34.1533330282,73.2701803843,1.0,86.010272344,0.0,1.0,1.0,0.0,31.4016661644,1.0,84.7321402232,0.0,1.0,0.0358689538715,65.5549983978,84.4594484965,65.5549983978,2.0,0.0,72.3551778049,0.0566000007093,20.8980459692,0.901492448361,865.672713073,1.0,0.0,4362.14788215,0.00436214788215,369.223422391,0.699465905149,0.2020238369,0.699465905149,0.0,0.0,1278.36001587,369.223422391,1278.36001587,0.0,0.0,0.00127836001587,0.699532911181,1.0,18.517204961,2.0,2.0,2.0,0.0,49.8184153239,88.2456582387,73.2701803843,0.732701803843,1.0,9.91666666667,3041.76854372,93.2532237742,1647.58343826,0.901489742049,1647.58343826,1.0,0.0,0.0,0.0,30.9216667811,1.0,63.5694449743,0.0,1.0,0.0,38.0166670481,29.9083333015,1.0,63.3611119588,0.0,1.0,60.8299999237,0.0,1332.72998047,0.000124029164234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224099984145,168493.0,1756.10714168,53.8379728439,951.200921718,0.52045793472,951.200921718,0.224099624641,1.0,1.0,1.0,0.0,1827.62305705,1827.62305705,1827.62305705,0.0,0.0,1278.36001587,1827.62305705
2017-07-09T15:00:00.000Z,0.0,0.0357881422812,0.76940997378,0.522063261,53.2900002797,0.0510702972574,94.5566679637,0.0,47.0041666031,1.0,86.5,0.0,0.0,0.0,51.7583332062,47.5158335368,1.0,86.2638874054,0.0,0.0,94.5566679637,86.7944011688,2.0,0.0,133.736250242,80.4462499619,40.2890625,0.579614631262,1073.14167277,0.0,0.582647476365,0.0,1.0,16.8884366353,89.5834999084,8.93700027466,2944.16617839,89.3705005646,89.3391367594,80.4335002899,80.3479614258,,1626.99963379,55.2259995143,55.1897888184,41.1739997864,40.9700698853,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,94.5979995728,100.0,11.0772191683,48.1965007782,1.25100008647,5.81121750673,39.9229996999,207.0,73.9083328247,554.891662598,0.582647476365,48.1965007782,0.680404652187,68.0547142029,2.0,1.0,1.0,952.566513062,952.566513062,0.0,0.579037210991,0.0,1.0,16.861846447,88.7345002492,8.27249972026,2176.60251872,88.731499354,88.4909439087,80.4589996338,80.0150477091,,1549.99995931,55.050500234,54.9293340047,41.191500028,41.6787414551,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.00300089518229,100.0,10.9614226818,47.5399993261,0.608499526978,5.90042368571,40.583000501,207.0,71.1333344777,518.25,0.579037210991,47.5399993261,0.639256224859,63.9256223043,2.0,1.0,1.0,894.958714803,894.958714803,1073.14167277,0.579606445117,2.0,0.0,3224.03674316,0.0,16.1487240791,5.75556584199,10.8619791667,3224.03674316,0.0323160603316,59.8233327866,59.8233327866,63.1073560715,2.0,55.9272842407,42.1440353394,40.84136645,1.0,2388.58125375,677.957340751,0.0,0.0,0.0,6.76861635844,1.0,0.0,34.5216655731,73.6648839315,1.0,86.3812770844,0.0,1.0,1.0,0.0,31.7391657829,1.0,85.0297603607,0.0,1.0,0.0357876065357,66.2608305613,84.8052571615,66.2608305613,2.0,0.0,73.2280904868,0.0566000007093,20.7845227859,0.897132765765,881.445967577,1.0,0.0,4414.77402892,0.00441477402892,367.217712464,0.698784966055,0.198337986869,0.698784966055,0.0,0.0,1293.78250122,367.217712464,1293.78250122,0.0,0.0,0.00129378250122,0.698742677768,1.0,18.5171635801,2.0,2.0,2.0,0.0,46.3958295186,90.2024027507,73.6648839315,0.736648839315,1.0,10.5,3066.53859451,94.0126132727,1661.00021368,0.897122952924,1661.00021368,1.0,0.0,0.0,0.0,30.2666668892,1.0,63.1805559794,0.0,1.0,0.0,37.7916666667,29.556666851,1.0,62.9861122767,0.0,1.0,59.8233327866,0.0,1316.18994141,0.000123355408153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221082278882,168493.0,1784.58148391,54.7109269067,966.624138181,0.522083437479,966.624138181,0.221093680379,1.0,1.0,1.0,0.0,1851.47443644,1851.47443644,1851.47443644,0.0,0.0,1293.78250122,1851.47443644
2017-07-09T16:00:00.000Z,0.0,0.0364629985627,0.770712376716,0.540696034495,54.3249998093,0.0509276504662,104.388332367,0.0,51.9250001907,1.0,89.3611119588,0.0,0.0,0.0,53.4916671117,52.5658327738,1.0,89.166668574,0.0,0.0,104.388332367,89.6433124542,2.0,0.0,135.173999468,80.8489996592,40.0520833333,0.582570369201,1195.1083374,0.0,0.585437714478,0.0,1.0,17.2135626475,90.5435002645,9.4710000356,3067.49949137,90.307999293,90.2743937174,80.8369992574,80.7511316935,,1826.66623942,55.1000000636,55.062383016,41.281999588,41.0744272868,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,97.0940004985,100.0,11.3794353803,49.025999705,1.18649927775,5.83412730694,40.0955003103,207.0,79.5083325704,615.633326213,0.585437714478,49.025999705,0.751103606451,75.1103604635,2.0,1.0,1.0,1051.54504903,1051.54504903,0.0,0.586733078667,0.0,1.0,17.2026847204,89.7364997864,8.87100028992,2261.71687826,89.732000351,89.4832051595,80.861000061,80.4111531576,,1734.74990845,54.9139998754,54.7967224121,41.2515001297,41.5925827026,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,11.2919212977,48.4790004094,0.593499819438,5.91076342265,40.6580003103,207.0,77.2916666667,579.47501119,0.586733078667,48.4805002213,0.705224547613,70.5224533081,2.0,1.0,1.0,987.314366659,987.314366659,1195.1083374,0.58285390798,2.0,0.0,3617.85233561,0.0,17.1577243805,5.23731978734,10.0520833333,3617.85233561,0.0367520551382,75.5491676331,75.5491676331,67.880399704,2.0,55.7431818644,42.1332041423,40.8319965998,1.0,2676.84385001,705.045334789,0.0,0.0,0.0,6.83808962504,1.0,0.0,38.7366654078,73.9989096324,1.0,89.7888113658,0.0,1.0,1.0,0.0,36.0649989446,1.0,88.9107106527,0.0,1.0,0.0364532264422,74.8016649882,88.6302458445,74.8016649882,2.0,0.0,82.0655204254,0.0566000007093,21.6149747856,0.892928307004,896.967412943,1.0,0.0,4947.56487347,0.00494756487347,381.890009094,0.706781880037,0.186157017426,0.706781880037,0.0,0.0,1449.9208374,381.890009094,1449.9208374,0.0,0.0,0.0014499208374,0.705442582568,1.0,19.2048039493,2.0,2.0,2.0,0.0,43.484278361,92.0568917592,73.9989096324,0.739989096324,1.0,11.6666666667,3381.8891848,103.680495211,1831.8108465,0.892938897464,1831.8108465,1.0,0.0,0.0,0.0,38.4991671244,1.0,67.930557251,0.0,1.0,0.0,40.6083339055,37.0500006676,1.0,67.6805559794,0.0,1.0,75.5491676331,0.0,1543.17004395,0.000128284111421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208476770309,168493.0,2050.41436933,62.8607164761,1110.61335138,0.54138224118,1110.61335138,0.208201622373,1.0,1.0,1.0,0.0,2051.44030762,2051.44030762,2051.44030762,0.0,0.0,1449.9208374,2051.44030762
2017-07-09T17:00:00.000Z,0.0,0.0357992518179,0.771172053232,0.538682763687,53.9732503891,0.0504984784069,101.98500061,0.0,50.6316668193,1.0,88.6249987284,0.0,0.0,0.0,53.0666666031,51.3533334732,1.0,88.4444446564,0.0,0.0,101.98500061,88.9653771718,2.0,0.0,134.280000051,80.3067496618,40.0807291667,0.575180679959,1164.72502645,0.0,0.580223819365,0.0,1.0,17.0213880539,89.9809996287,9.45300038656,3042.91617839,89.7409998576,89.7390492757,80.287999471,80.2241541545,,1851.33290609,54.6275005341,54.6018269857,41.1590000788,40.9357147217,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,97.3549989065,100.0,11.2065212727,48.5819997787,1.20450019836,5.81486678123,39.9544998805,207.0,78.4083334605,602.941675822,0.580223819365,48.5819997787,0.741935748146,74.1935749054,2.0,1.0,1.0,1038.7100474,1038.7100474,0.0,0.579216396921,0.0,1.0,16.9863371849,89.0705013275,8.75250053406,2250.84322103,89.0780003866,88.8442687988,80.3254998525,79.8734486898,,1752.49994914,54.447499911,54.3345209757,41.1659994125,41.5427907308,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.00749905904134,100.0,11.0830749671,47.912000974,0.564999262492,5.90326209863,40.60100015,207.0,75.566666921,561.783340454,0.579216396921,47.912000974,0.692572929746,69.2572949727,2.0,1.0,1.0,969.602101644,969.602101644,1164.72502645,0.576450666697,2.0,0.0,3665.69360352,0.0,18.433836778,6.09067598979,11.4244791667,3665.69360352,0.0395640821733,80.1333332062,80.1333332062,69.2512232463,2.0,55.273765564,42.0153783162,40.9157238007,1.0,2620.42864009,710.943578168,0.0,0.0,0.0,7.24610265096,1.0,0.0,37.584165891,73.0418968201,1.0,88.8869838715,0.0,1.0,1.0,0.0,34.9083325068,1.0,87.833331426,0.0,1.0,0.0358674818253,72.4924983978,87.4907302856,72.4924983978,2.0,0.0,80.3359673316,0.0566000007093,21.7958005788,0.891083151582,903.884105857,1.0,0.0,4843.2936023,0.0048432936023,385.084811054,0.700929717734,0.190167926707,0.700929717734,0.0,0.0,1419.36336263,385.084811054,1419.36336263,0.0,0.0,0.00141936336263,0.702406808734,1.0,18.4716792408,2.0,2.0,2.0,0.0,39.5955740611,92.8618412018,73.0418968201,0.730418968201,1.0,9.33333333333,3331.37221826,102.13176791,1804.44817368,0.891097644442,1804.44817368,1.0,0.0,0.0,0.0,40.7166671753,1.0,69.4166679382,0.0,1.0,0.0,41.4916677475,39.4166669846,1.0,69.1527792613,0.0,1.0,80.1333332062,0.0,1541.0300293,0.000129357306112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213408629114,168493.0,2017.91249544,61.8642880908,1093.00860982,0.539764683611,1093.00860982,0.211757605942,1.0,1.0,1.0,0.0,2024.97244263,2024.97244263,2024.97244263,0.0,0.0,1419.36336263,2024.97244263
2017-07-09T18:00:00.000Z,0.0,0.0353648416655,0.77350078219,0.515627938077,52.4019988378,0.0506301820821,88.3991661072,0.0,43.9216667811,1.0,84.6527760824,0.0,0.0,0.0,50.6499999364,44.5408331553,1.0,84.4166647593,0.0,0.0,88.3991661072,84.9589436849,2.0,0.0,131.829749107,79.4277502696,40.2473958333,0.571292178246,997.591669718,0.0,0.573303553579,0.0,1.0,16.456949393,88.3055006663,8.68349838257,2881.24951172,88.0984992981,88.0904134115,79.4150009155,79.3498789469,,1584.66634115,54.8149995804,54.7865524292,41.1155010859,40.8975321452,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,89.2505009969,100.0,10.660734574,46.9829982122,1.29900105794,5.79621473948,39.816500028,207.0,70.0416673024,518.424995422,0.573303553579,46.9829982122,0.645967832293,64.5967849096,2.0,1.0,1.0,904.35496521,904.35496521,0.0,0.566077119693,0.0,1.0,16.4279416402,87.4325002035,8.02199999491,2121.48447673,87.4624996185,87.2041244507,79.4404996236,78.9919459025,,1504.99994914,54.6334994634,54.52003479,41.1345001856,41.6838429769,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.5338029861,46.3279994329,0.607000350952,5.89413869381,40.5274998347,207.0,66.6583340963,479.166666667,0.566077119693,46.3279994329,0.604641541981,60.4641542435,2.0,1.0,1.0,846.498158773,846.498158773,997.591669718,0.571326010713,2.0,0.0,3122.51981608,0.0,17.1407284737,7.26398571332,11.4296875,3122.51981608,0.0337861855391,58.9766667684,58.9766667684,63.1163167953,2.0,55.5363108317,42.115369161,40.9518032074,1.0,2227.84952748,660.145770853,0.0,0.0,0.0,6.86111068726,1.0,0.0,32.2924990654,72.5538902283,1.0,84.4406375885,0.0,1.0,1.0,0.0,29.4616661072,1.0,82.8392842611,0.0,1.0,0.0353693300044,61.7541650136,82.697903951,61.7541650136,2.0,0.0,68.3004467747,0.0566000007093,20.2384633835,0.895795567715,886.437336859,1.0,0.0,4117.69631817,0.00411769631817,357.570019962,0.691054933825,0.204770109635,0.691054933825,0.0,0.0,1206.72165934,357.570019962,1206.72165934,0.0,0.0,0.00120672165934,0.691542476416,1.0,17.3353839481,2.0,2.0,2.0,0.0,42.4933595657,90.7874437968,72.5538902283,0.725538902283,1.0,9.91666666667,2887.99529833,88.5389101582,1564.2916793,0.89582504346,1564.2916793,1.0,0.0,0.0,0.0,29.8058333397,1.0,63.1249996821,0.0,1.0,0.0,37.766667366,29.1708335876,1.0,62.9444465637,0.0,1.0,58.9766667684,0.0,1243.36999512,0.000120114564899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228582702761,168493.0,1662.39748783,50.9650628266,900.44279484,0.515657799944,900.44279484,0.228458281143,1.0,1.0,1.0,0.0,1746.20221965,1746.20221965,1746.20221965,0.0,0.0,1206.72165934,1746.20221965
2017-07-09T19:00:00.000Z,0.0,0.0353775648904,0.772648841475,0.516549811312,52.616499265,0.0510875370381,90.0799999237,0.0,44.7716665268,1.0,85.0277767181,0.0,0.0,0.0,50.9000005722,45.284166654,1.0,84.8333339691,0.0,0.0,90.0799999237,85.3270994822,2.0,0.0,132.411000252,79.7945009867,40.2864583333,0.574090911265,1012.34165446,0.0,0.574569167694,0.0,1.0,16.5923178991,88.6865005493,8.69699859619,2889.58284505,88.4884999593,88.4426523844,79.7915013631,79.7073338826,,1575.99963379,55.0130001704,54.9776560465,41.1350005468,40.9306233724,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,88.7419999441,100.0,10.7904264132,47.3534994125,1.28100077311,5.80209410191,39.8539997737,207.0,70.6416657766,523.599995931,0.574569167694,47.3534994125,0.650911076864,65.0911080043,2.0,1.0,1.0,911.275507609,911.275507609,0.0,0.571695334001,0.0,1.0,16.5693535805,87.8315016429,8.04749997457,2134.98270671,87.8450005849,87.5791829427,79.7975006104,79.3485005697,,1500.24992879,54.8344999949,54.7183151245,41.1555000941,41.6915054321,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,10.6748094559,46.6895004908,0.614500045776,5.89454416434,40.5410000483,207.0,67.6583328247,488.741666158,0.571695334001,46.6895004908,0.610614812942,61.0614821116,2.0,1.0,1.0,854.860738118,854.860738118,1012.34165446,0.574107987248,2.0,0.0,3110.26776123,0.0,17.2027529081,8.20572249095,12.0026041667,3110.26776123,0.033300876229,58.7066666285,58.7066666285,63.0,2.0,55.7457148234,42.1306508382,40.9012673696,1.0,2258.84872491,672.701339528,0.0,0.0,0.0,6.75864156087,1.0,0.0,32.5949996312,73.0328598022,1.0,84.8002281189,0.0,1.0,1.0,0.0,29.7891661326,1.0,83.3690458934,0.0,1.0,0.0353800064515,62.3841657639,83.077381134,62.3841657639,2.0,0.0,69.2508067557,0.0566000007093,20.6233865748,0.900464255961,869.363238183,1.0,0.0,4174.99160656,0.00417499160656,364.370782975,0.693844204299,0.206631776846,0.693844204299,0.0,0.0,1223.51247152,364.370782975,1223.51247152,0.0,0.0,0.00122351247152,0.69389843444,1.0,17.6925603286,2.0,2.0,2.0,0.0,48.2693421046,88.7106545766,73.0328598022,0.730328598022,1.0,10.5,2931.55006444,89.8741933305,1587.88325449,0.900475981144,1587.88325449,1.0,0.0,0.0,0.0,29.6541665395,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0524999301,1.0,62.8333358765,0.0,1.0,58.7066666285,0.0,1270.08996582,0.000122399070435,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229469504099,168493.0,1681.74617245,51.5582464271,910.923070336,0.516577237771,910.923070336,0.22942922925,1.0,1.0,1.0,0.0,1763.38213094,1763.38213094,1763.38213094,0.0,0.0,1223.51247152,1763.38213094
2017-07-09T20:00:00.000Z,0.0,0.0360472565541,0.772519367364,0.516913608611,52.9989999135,0.051665789673,91.3624998728,0.0,45.3049999873,1.0,85.611111323,0.0,0.0,0.0,51.2333329519,46.014166832,1.0,85.3888893127,0.0,0.0,91.3624998728,85.9492022196,2.0,0.0,133.650000572,80.6510006587,40.3255208333,0.586262112703,1036.82500203,0.0,0.588333924585,0.0,1.0,16.8654724757,89.4980004628,8.6684996287,2916.66617839,89.3120002747,89.2501220703,80.643500646,80.5428797404,,1584.99963379,54.9965000153,54.9515406291,41.1965001424,40.9637095133,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,89.5610001882,100.0,11.0570933819,48.1155001322,1.28700002035,5.80837917328,39.9095001221,207.0,71.9249992371,536.091667175,0.588333924585,48.1155001322,0.65106145223,65.106145223,2.0,1.0,1.0,911.486033122,911.486033122,0.0,0.582366968936,0.0,1.0,16.8461340268,88.6789995829,8.01749992371,2148.10609945,88.6760005951,88.4225743612,80.6585006714,80.2063980103,,1510.74995931,54.8135007222,54.6921717326,41.1539999644,41.7004419963,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,10.9489541849,47.5220006307,0.599500020345,5.89717976252,40.5544999441,207.0,69.0249996185,500.733332316,0.582366968936,47.5220006307,0.614171941848,61.4171953201,2.0,1.0,1.0,859.840718587,859.840718587,1036.82500203,0.586280422626,2.0,0.0,3127.77071126,0.0,17.1287153562,8.42680509885,11.8697916667,3127.77071126,0.0332953893964,58.8524993261,58.8524993261,63.0,2.0,55.7102915446,42.1408437093,40.8655115763,1.0,2309.21005378,653.14053086,0.0,0.0,0.0,6.77943738302,1.0,0.0,33.2824989955,73.8640632629,1.0,85.4394950867,0.0,1.0,1.0,0.0,30.4683326085,1.0,84.011903127,0.0,1.0,0.0360484328229,63.7508309682,83.7839959462,63.7508309682,2.0,0.0,70.7947625836,0.0566000007093,20.0236997671,0.907303137469,845.157355632,1.0,0.0,4268.07359252,0.00426807359252,353.775609826,0.707246912977,0.200038806966,0.707246912977,0.0,0.0,1250.79084269,353.775609826,1250.79084269,0.0,0.0,0.00125079084269,0.707299356659,1.0,19.0469066679,2.0,2.0,2.0,0.0,58.8375097911,85.5670267741,73.8640632629,0.738640632629,1.0,10.5,2962.35058464,90.8184623506,1604.56645252,0.907285719942,1604.56645252,1.0,0.0,0.0,0.0,29.798333327,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0541666349,1.0,62.8333358765,0.0,1.0,58.8524993261,0.0,1281.11999512,0.000118839950426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220480497564,168493.0,1687.93092569,51.7478559156,914.273061257,0.516966368893,914.273061257,0.220448600377,1.0,1.0,1.0,0.0,1768.53489176,1768.53489176,1768.53489176,0.0,0.0,1250.79084269,1768.53489176
2017-07-09T21:00:00.000Z,0.0,0.0361841547351,0.771987984029,0.517302630233,53.0934998194,0.0519977797722,92.4033336639,0.0,45.9183333715,1.0,85.8333339691,0.0,0.0,0.0,51.358332634,46.4850002925,1.0,85.5972226461,0.0,0.0,92.4033336639,86.1242326101,2.0,0.0,133.861499786,80.7679999669,40.2604166667,0.586622699226,1042.50832113,0.0,0.582244753725,0.0,1.0,16.9101923307,89.6299997965,8.68649991353,2927.91617839,89.4424997965,89.3766454061,80.755999883,80.6451034546,,1608.66628011,54.9694992701,54.9088617961,41.1920000712,40.9783452352,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.1875,89.6809991201,100.0,11.0977580547,48.2564996084,1.24200089773,5.81243395805,39.9439992905,207.0,72.1499989827,537.874994914,0.582244753725,48.2504997253,0.659910154797,65.9910147985,2.0,1.0,1.0,923.874216715,923.874216715,0.0,0.584998857078,0.0,1.0,16.8872280121,88.8305002848,8.05799992879,2156.35508219,88.8379999797,88.593170166,80.7800000509,80.3416264852,,1523.49996948,54.7894992828,54.6577504476,41.2005004883,41.6863962809,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.9896426996,47.6374994914,0.634000460307,5.89758527279,40.5649998983,207.0,69.4250005086,504.633328756,0.584998857078,47.6374994914,0.616158247448,61.6158253352,2.0,1.0,1.0,862.621546427,862.621546427,1042.50832113,0.586632007955,2.0,0.0,3162.77655029,0.0,16.8966380755,8.29105269909,11.5546875,3162.77655029,0.0332247905014,59.038333257,59.038333257,63.0,2.0,55.635635376,42.1376622518,40.852329572,1.0,2322.98881245,669.364459646,0.0,0.0,0.0,6.96914482117,1.0,0.0,33.5974992116,73.7868550618,1.0,85.6735165914,0.0,1.0,1.0,0.0,30.7066656748,1.0,84.386903127,0.0,1.0,0.0361855606356,64.3041642507,84.0045280457,64.3041642507,2.0,0.0,71.2171858046,0.0566000007093,20.5210859553,0.912045506037,828.721777458,1.0,0.0,4293.54063738,0.00429354063738,362.563351558,0.70802355344,0.204015534093,0.70802355344,0.0,0.0,1258.25415039,362.563351558,1258.25415039,0.0,0.0,0.00125825415039,0.708352014422,1.0,19.1819127981,2.0,2.0,2.0,0.0,64.85409832,83.3264656067,73.7868550618,0.737868550618,1.0,11.0833333333,2992.3532721,91.7382717599,1620.81750195,0.912039087533,1620.81750195,1.0,0.0,0.0,0.0,29.7783331871,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2600002289,1.0,62.8333358765,0.0,1.0,59.038333257,0.0,1280.44995117,0.000121791919874,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223691656292,168493.0,1697.3060039,52.0352730065,919.351101668,0.517321745897,919.351101668,0.223676982382,1.0,1.0,1.0,0.0,1777.13600667,1777.13600667,1777.13600667,0.0,0.0,1258.25415039,1777.13600667
2017-07-09T22:00:00.000Z,0.0,0.0365511105713,0.78103593125,0.511350929044,52.1170005798,0.0525727942628,86.1025002797,0.0,42.8858334223,1.0,83.7777773539,0.0,0.0,0.0,50.125,43.2216663361,1.0,83.5416653951,0.0,0.0,86.1025002797,84.0260473887,2.0,0.0,132.112500191,79.9954996109,40.2526041667,0.585836056472,959.841669718,0.0,0.582068975399,0.0,1.0,16.517381986,88.4720007579,8.31000010173,2844.16617839,88.2845001221,88.2296549479,79.9745000203,79.8578058879,,1521.66633097,54.5794992447,54.5113677979,41.1545000076,40.9293467204,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,88.5830008189,100.0,10.7187344233,47.1300001144,1.32599989573,5.79864752293,39.8285001119,207.0,67.2333329519,495.575004578,0.582068975399,47.1300001144,0.608251084827,60.8251082102,2.0,1.0,1.0,851.551518758,851.551518758,0.0,0.584604229211,0.0,1.0,16.4750789007,87.5974998474,7.63950093587,2091.11324056,87.6560001373,87.4360631307,80.0164992015,79.5857747396,,1448.24994914,54.3949995041,54.2605667114,41.2304995855,41.7285232544,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.5795209408,46.4255005519,0.644499142965,5.89555784067,40.5860004425,207.0,64.5333331426,464.266667684,0.584604229211,46.4255005519,0.567768543788,56.7768545151,2.0,1.0,1.0,794.875961304,794.875961304,959.841669718,0.585840324928,2.0,0.0,3004.66682943,0.0,18.176156044,11.1370969216,13.3046875,3004.66682943,0.0352615127302,57.6783332825,57.6783332825,63.0,2.0,55.2484588623,42.1675949097,40.8911148707,1.0,2147.89524877,620.545507366,0.0,0.0,0.0,6.66000620524,1.0,0.0,31.4158326785,73.3144938151,1.0,83.6700878143,0.0,1.0,1.0,0.0,28.4699991544,1.0,82.184521993,0.0,1.0,0.0365636910082,59.8858308792,81.7790635427,59.8858308792,2.0,0.0,65.8492430961,0.0566000007093,19.0244156414,0.915282259968,817.71933224,1.0,0.0,3969.9181873,0.0039699181873,336.12041348,0.710085833399,0.205149936438,0.710085833399,0.0,0.0,1163.4141744,336.12041348,1163.4141744,0.0,0.0,0.0011634141744,0.710186486443,1.0,18.4175983499,2.0,2.0,2.0,0.0,68.2208576202,81.7500432332,73.3144938151,0.733144938151,1.0,10.5,2768.44075614,84.8736587375,1499.53458788,0.915235769837,1499.53458788,1.0,0.0,0.0,0.0,29.1391665141,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5391667684,1.0,62.8333358765,0.0,1.0,57.6783332825,0.0,1251.0,0.000112909234457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224149823683,168493.0,1547.14313486,47.4316447462,838.014914343,0.51147951602,838.014914343,0.224091485934,1.0,1.0,1.0,0.0,1638.41344198,1638.41344198,1638.41344198,0.0,0.0,1163.4141744,1638.41344198
2017-07-09T23:00:00.000Z,0.0,0.0362526159631,0.785423852923,0.509601634686,51.6580006282,0.0519752933316,82.4074993134,0.0,40.8999999364,1.0,82.6527767181,0.0,0.0,0.0,49.4666668574,41.5074996948,1.0,82.4444433848,0.0,0.0,82.4074993134,83.012863795,2.0,0.0,131.188500086,79.5304994583,40.4947916667,0.586725934519,929.441660563,0.0,0.583885005878,0.0,1.0,16.3215810458,87.8210016886,8.15550104777,2808.33284505,87.6724999746,87.5690638224,79.5169989268,79.3905156453,,1487.33299764,54.4429998398,54.366124471,41.1664997737,40.8975372314,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.148501714071,87.9605007172,100.0,10.5298267206,46.5060002009,1.34699980418,5.79175444444,39.8194999695,207.0,65.3750003179,480.133331299,0.583885005878,46.5060002009,0.587524501256,58.7130222321,2.0,1.0,1.0,822.534301758,822.534301758,0.0,0.584709190544,0.0,1.0,16.2949903806,86.9870001475,7.48800023397,2067.1162618,87.0320002238,86.7977727254,79.5439999898,79.1252543132,,1412.99993896,54.2690006892,54.1298751831,41.2050002416,41.7119318644,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,10.403487285,45.8269999822,0.686500231425,5.89150301615,40.5185000102,207.0,62.6333335241,449.308336894,0.584709190544,45.8269999822,0.54928981236,54.9127648671,2.0,1.0,1.0,769.005737305,769.005737305,929.441660563,0.586878392462,2.0,0.0,2936.40549723,0.0,18.7170637304,12.00101312,13.953125,2934.12480025,0.0360117826767,57.0049997965,57.0049997965,63.0,2.0,55.1050220836,42.1492420543,40.9391110738,1.0,2079.34275375,614.718415706,0.0,0.0,0.0,6.64925384521,1.0,0.0,30.2049992879,72.8677450816,1.0,82.5741984049,0.0,1.0,1.0,0.0,27.2374992371,1.0,80.833331426,0.0,1.0,0.0361516041986,57.428331693,80.7039095561,57.428331693,2.0,0.0,63.747590368,0.0566000007093,18.8457711867,0.920822192798,799.232380613,1.0,0.0,3843.21377892,0.00384321377892,332.96415107,0.710985079646,0.210189311484,0.710985079646,0.0,0.0,1126.28250122,332.96415107,1126.28250122,0.0,0.0,0.00112628250122,0.709728226066,1.0,18.0162480976,2.0,2.0,2.0,0.0,75.3478816639,78.9513459639,72.8677450816,0.728677450816,1.0,11.6666666667,2693.01428707,82.5612666874,1458.67960517,0.920816432944,1458.67960517,1.0,0.0,0.0,0.0,28.9658330282,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0391666094,1.0,62.8333358765,0.0,1.0,57.0049997965,0.0,1196.16003418,0.000111848985933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228264075188,168493.0,1490.63515014,45.699247403,807.407187815,0.509689587748,807.407187815,0.227846337861,1.0,1.0,1.0,0.0,1587.83233643,1584.1155229,1584.1155229,0.0,0.0,1126.28250122,1584.1155229
2017-07-10T00:00:00.000Z,0.0,0.035422161779,0.770196299264,0.524735026603,53.2765000661,0.0506902018509,95.0208339691,0.0,47.1866668065,1.0,86.7083320618,0.0,0.0,0.0,51.875,47.7091671626,1.0,86.4583320618,0.0,0.0,95.0208339691,86.9603697459,2.0,0.0,133.520249685,80.2437496185,40.7265625,0.576375511256,1080.94999186,0.0,0.578972081458,0.0,1.0,16.8654723167,89.4259999593,8.9969997406,2970.83280436,89.2294998169,89.1344070435,80.2325000763,80.0876490275,,1733.9995931,54.5555003484,54.4616750081,41.1559998194,40.9427083333,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,95.3134994507,100.0,11.0489834944,48.0734999975,1.19099966685,5.81648874283,39.9650001526,207.0,74.2499993642,560.333333333,0.578972081458,48.0734999975,0.691515045166,69.1515041987,2.0,1.0,1.0,968.121063232,968.121063232,0.0,0.573038304086,0.0,1.0,16.8050400416,88.5740000407,8.32650057475,2185.97639974,88.5814997355,88.3644358317,80.2549991608,79.8396402995,,1653.49994914,54.3800004323,54.2369766235,41.2005004883,41.6315104167,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.9025890827,47.3809992472,0.597999890645,5.90245103836,40.6025005976,207.0,71.316666921,520.616666158,0.573038304086,47.3809992472,0.64875416347,64.8754161199,2.0,1.0,1.0,908.255828857,908.255828857,1080.94999186,0.57639600976,2.0,0.0,3429.9876709,0.0,14.7779768308,6.24484499296,8.30729166667,3429.9876709,0.0332161947417,62.2483336131,62.2483336131,63.4446528753,2.0,55.1320571899,42.0147425334,40.9371019999,1.0,2408.5694713,784.748336279,0.0,0.0,0.0,7.50709279378,1.0,0.0,34.6533328692,72.7254072825,1.0,86.5410944621,0.0,1.0,1.0,0.0,31.7783327103,1.0,85.3630936941,0.0,1.0,0.0354292634552,66.4316660563,84.9877166748,66.4316660563,2.0,0.0,73.8408806108,0.0566000007093,24.0584749161,0.922224581068,794.596977071,1.0,0.0,4451.71791079,0.00445171791079,425.06138895,0.695633276068,0.226647834974,0.695633276068,0.0,0.0,1304.60918172,425.06138895,1304.60918172,0.0,0.0,0.00130460918172,0.695701743166,1.0,18.0901983441,2.0,2.0,2.0,0.0,77.4584064484,78.2275149028,72.7254072825,0.727254072825,1.0,11.0833333333,3193.31780757,97.8993555269,1729.67057067,0.922281111042,1729.67057067,1.0,0.0,0.0,0.0,31.6574999491,1.0,63.4583336512,0.0,1.0,0.0,37.9583339691,30.590833505,1.0,63.2638905843,0.0,1.0,62.2483336131,0.0,1443.2800293,0.000142786198335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245747020362,168493.0,1818.49661327,55.7506822667,984.994373994,0.525210823969,984.994373994,0.245615686935,1.0,1.0,1.0,0.0,1875.42664591,1875.42664591,1875.42664591,0.0,0.0,1304.60918172,1875.42664591
