timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-10T01:00:00.000Z,0.0,0.0358004900989,0.772572034185,0.549235282019,54.5537497203,0.0506422931083,108.002499262,0.0,53.6941671371,1.0,90.2638893127,0.0,0.0,0.0,54.0416666667,54.3083333969,1.0,90.0694440206,0.0,0.0,108.002499262,90.5530064901,2.0,0.0,135.138749441,80.5849997203,41.0286458333,0.580000767678,1237.07500203,0.0,0.586387159035,0.0,1.0,17.2377359072,90.5270004272,9.68399887085,3116.24949137,90.3094991048,90.2114537557,80.5685005188,80.4197031657,,1986.99955241,54.4309997559,54.3412882487,41.2564999262,40.992342631,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,93.3034998576,100.0,11.406244278,49.0529991786,1.18349997203,5.83149166902,40.0729999542,207.0,81.7916666667,639.741673787,0.586387159035,49.0529991786,0.779200526646,77.9200522105,2.0,1.0,1.0,1090.8807373,1090.8807373,0.0,0.585883273082,0.0,1.0,17.1821381251,89.6705004374,9.05700174967,2302.96173096,89.6585006714,89.4525324504,80.6014989217,80.1898167928,,1881.74996948,54.254000028,54.1145782471,41.2454999288,41.5332158407,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.2742131551,48.4130007426,0.605500221252,5.9079250892,40.6399997075,207.0,78.9333318075,597.333323161,0.585883273082,48.4130007426,0.728076604207,72.8076604207,2.0,1.0,1.0,1019.30724589,1019.30724589,1237.07500203,0.579985298573,2.0,0.0,3939.90598551,0.0,16.0748647849,5.54515421391,7.3203125,3939.90598551,0.0393700539301,83.9775009155,83.9775009155,69.6685619354,2.0,54.9390996297,41.9491449992,40.9950640996,1.0,2779.29407121,862.781628461,0.0,0.0,0.0,8.54170862834,1.0,0.0,39.5366662343,72.0267918905,1.0,90.4908657074,0.0,1.0,1.0,0.0,36.821665446,1.0,89.6785697937,0.0,1.0,0.0357921587407,76.3583323161,89.3854427338,76.3583323161,2.0,0.0,85.2063949744,0.0566000007093,26.4507858211,0.924939293123,785.718136342,1.0,0.0,5136.92187151,0.00513692187151,467.328365541,0.705810787367,0.219106206435,0.705810787367,0.0,0.0,1505.41331991,467.328365541,1505.41331991,0.0,0.0,0.00150541331991,0.705777044098,1.0,18.8570740286,2.0,2.0,2.0,0.0,79.9779923757,76.7895565033,72.0267918905,0.720267918905,1.0,9.91666666667,3642.07569967,111.657180796,1972.74168545,0.924916993802,1972.74168545,1.0,0.0,0.0,0.0,42.5558334986,1.0,69.7361106873,0.0,1.0,0.0,41.7333335876,41.4216667811,1.0,69.5555559794,0.0,1.0,83.9775009155,0.0,1617.25,0.000156984479005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236892832441,168493.0,2164.20697518,66.3493209458,1172.24947198,0.549607414703,1172.24947198,0.23693049557,1.0,1.0,1.0,0.0,2132.88511149,2132.88511149,2132.88511149,0.0,0.0,1505.41331991,2132.88511149
2017-07-10T02:00:00.000Z,0.0,0.0355655170285,0.769068866939,0.527740374147,53.4549996058,0.0510199094434,97.8349997203,0.0,48.6999998093,1.0,87.3888880412,0.0,0.0,0.0,52.3000001907,49.1466668447,1.0,87.1666666667,0.0,0.0,97.8349997203,87.6377277374,2.0,0.0,133.497750282,80.0427506765,42.1666666667,0.577320103414,1107.5083313,0.0,0.580103044916,0.0,1.0,16.8606375058,89.4200007121,9.19650014242,3000.83280436,89.2190004985,89.1369450887,80.022500356,79.8819325765,,1773.66625977,54.5,54.3998896281,41.1005004247,40.8542633057,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,98.4320004781,100.0,11.054488341,48.1185000738,1.21350097656,5.80614904563,39.8869994481,207.0,75.6333332062,574.566660563,0.580103044916,48.1185000738,0.707334282285,70.7334276835,2.0,1.0,1.0,990.267995199,990.267995199,0.0,0.569929179659,0.0,1.0,16.7929533323,88.5439999898,8.49449857076,2214.47279867,88.5574995677,88.3586807251,80.0630009969,79.6553039551,,1698.99996948,54.3274990718,54.1904424032,41.1240002314,41.5453440348,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.9012475014,47.4334993362,0.602500597636,5.89170587063,40.5214996338,207.0,72.5833333333,532.941670736,0.569929179659,47.4334993362,0.667694633121,66.7694625854,2.0,1.0,1.0,934.772486369,934.772486369,1107.5083313,0.577398125605,2.0,0.0,3500.58276367,0.0,14.7074628671,6.10600566864,8.03645833333,3500.58276367,0.0339616304335,65.2216660182,65.2216660182,64.17415905,2.0,55.0434875488,41.8924636841,41.0260775884,1.0,2471.7140975,808.668366472,0.0,0.0,0.0,8.27132034302,1.0,0.0,35.5416653951,71.751180013,1.0,87.2146097819,0.0,1.0,1.0,0.0,32.6858325005,1.0,86.0416666667,0.0,1.0,0.0355740786518,68.2274983724,85.777528127,68.2274983724,2.0,0.0,75.7767412369,0.0566000007093,24.791804851,0.926216136765,781.57257344,1.0,0.0,4568.42704739,0.00456842704739,438.017748062,0.697893521465,0.22832916418,0.697893521465,0.0,0.0,1338.81166585,438.017748062,1338.81166585,0.0,0.0,0.00133881166585,0.697974960009,1.0,18.43877821,2.0,2.0,2.0,0.0,81.6242631276,76.0994383494,71.751180013,0.71751180013,1.0,10.5,3280.38246397,100.568546088,1776.82941391,0.926222685645,1776.82941391,1.0,0.0,0.0,0.0,33.0391661326,1.0,64.3055566152,0.0,1.0,0.0,38.4750006994,32.2441666921,1.0,64.1250019073,0.0,1.0,65.2216660182,0.0,1444.88000488,0.000147138485581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246516488658,168493.0,1870.27113098,57.3379630269,1013.03820333,0.528074872016,1013.03820333,0.246439673976,1.0,1.0,1.0,0.0,1918.3609314,1918.3609314,1918.3609314,0.0,0.0,1338.81166585,1918.3609314
2017-07-10T03:00:00.000Z,0.0,0.0350849751674,0.76847094546,0.526188286822,53.1880013148,0.0501531806215,95.5591665904,0.0,47.5258334478,1.0,86.7916660309,0.0,0.0,0.0,51.9583339691,48.0599997838,1.0,86.5972220103,0.0,0.0,95.5591665904,87.0758126577,2.0,0.0,132.630751292,79.4427499771,42.7213541667,0.568557662555,1083.44999186,0.0,0.565949047503,0.0,1.0,16.676923275,88.8559996287,9.22500101725,2967.91617839,88.658000946,88.5672709147,79.4329999288,79.2844823201,,1791.66628011,54.4985001882,54.399248759,41.1454998652,40.9261728923,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,98.6570008596,100.0,10.8602315585,47.5125010808,1.18499978383,5.8166915973,39.9605000814,207.0,74.8499997457,563.908335368,0.565949047503,47.5125010808,0.711932721819,71.193271637,2.0,1.0,1.0,996.705810547,996.705810547,0.0,0.560045421442,0.0,1.0,16.5911091169,87.9230003357,8.4930006663,2191.60064697,87.9455006917,87.7421112061,79.4525000254,79.053817749,,1699.74993896,54.3259998957,54.191078186,41.2259998322,41.6685307821,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,10.6827785969,46.7195008596,0.584499677022,5.90833051999,40.6415001551,207.0,71.4750003815,519.541659037,0.560045421442,46.7195008596,0.662634498959,66.2634512583,2.0,1.0,1.0,927.688298543,927.688298543,1083.44999186,0.568651127434,2.0,0.0,3516.33536784,0.0,14.2394698461,5.60577281316,7.0703125,3516.33536784,0.033663984296,64.1525001526,64.1525001526,63.8571065267,2.0,55.0200754801,41.9873504639,41.0601987839,1.0,2418.69273369,843.377398666,0.0,0.0,0.0,8.2891998291,1.0,0.0,34.8683322271,71.1438000997,1.0,86.6552505493,0.0,1.0,1.0,0.0,31.9899991353,1.0,85.4404735565,0.0,1.0,0.0350900279887,66.8583304087,85.1343173981,66.8583304087,2.0,0.0,74.1512352086,0.0566000007093,25.8558993406,0.9272119319,778.355431387,1.0,0.0,4470.42856416,0.00447042856416,456.818003827,0.687491921976,0.239722533038,0.687491921976,0.0,0.0,1310.09247843,456.818003827,1310.09247843,0.0,0.0,0.00131009247843,0.687578201294,1.0,17.3921823632,2.0,2.0,2.0,0.0,81.235607783,75.5532124837,71.1438000997,0.711438000997,1.0,10.5,3262.07013235,100.007134549,1766.91048226,0.927214455014,1766.91048226,1.0,0.0,0.0,0.0,32.735833327,1.0,63.9166663488,0.0,1.0,0.0,38.2250010173,31.4166663488,1.0,63.7083349228,0.0,1.0,64.1525001526,0.0,1352.58996582,0.000153453848769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258540547704,168493.0,1851.38802209,56.7590528454,1002.81010838,0.526240597617,1002.81010838,0.258425167869,1.0,1.0,1.0,0.0,1905.6114502,1905.6114502,1905.6114502,0.0,0.0,1310.09247843,1905.6114502
2017-07-10T04:00:00.000Z,0.0,0.034602796988,0.769773527613,0.521115282141,52.6180003484,0.0497722371241,91.469165802,0.0,45.4616670609,1.0,85.4999993642,0.0,0.0,0.0,51.1749998728,46.0183331172,1.0,85.2916673024,0.0,0.0,91.469165802,85.7642059326,2.0,0.0,131.553000132,78.9349997838,42.5911458333,0.559641800283,1028.54167684,0.0,0.56145489085,0.0,1.0,16.4206900597,88.1104984283,8.99850082397,2915.41617839,87.9140001933,87.8329162598,78.9154993693,78.7708384196,,1726.33291626,54.3845001856,54.281405131,41.1995004018,40.94653066,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,97.460000356,100.0,10.6035930316,46.7144997915,1.23300011953,5.81709694862,39.9665002823,207.0,71.8999996185,532.416656494,0.56145489085,46.7144997915,0.677460000174,67.7460009257,2.0,1.0,1.0,948.444000244,948.444000244,0.0,0.554851290668,0.0,1.0,16.367509524,87.2404994965,8.32349967957,2154.4802653,87.2779998779,87.0852890015,78.9545001984,78.5645955404,,1647.24995931,54.207499822,54.0769627889,41.1779998144,41.6544850667,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.4666803678,46.1000000636,0.587499936422,5.9008291165,40.5904998779,207.0,68.7416667938,496.125002543,0.554851290668,46.1000000636,0.638687900362,63.8687906265,2.0,1.0,1.0,894.163060506,894.163060506,1028.54167684,0.559650692697,2.0,0.0,3418.90256755,0.0,14.490531524,6.34045128028,8.30208333333,3418.90256755,0.0333836820303,61.3449999491,61.3449999491,63.0,2.0,54.892288208,41.9873606364,41.0937137604,1.0,2298.42821498,854.471293805,0.0,0.0,0.0,8.45326487223,1.0,0.0,33.2674986521,70.4622344971,1.0,85.3196334839,0.0,1.0,1.0,0.0,30.3274993896,1.0,83.8690471649,0.0,1.0,0.034603524218,63.594997406,83.5913308462,63.594997406,2.0,0.0,70.4642176352,0.0566000007093,26.1960111772,0.929225099757,771.894106653,1.0,0.0,4248.14570359,0.00424814570359,462.827046801,0.677392600826,0.251829719227,0.677392600826,0.0,0.0,1244.95082601,462.827046801,1244.95082601,0.0,0.0,0.00124495082601,0.677394712965,1.0,16.2544992746,2.0,2.0,2.0,0.0,82.9940853119,74.4249458313,70.4622344971,0.704622344971,1.0,10.5,3152.89950878,96.6602288124,1707.77787281,0.929222320053,1707.77787281,1.0,0.0,0.0,0.0,31.1041668256,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,30.2408332825,1.0,63.0,0.0,1.0,61.3449999491,0.0,1285.64001465,0.000155472400499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271011268017,168493.0,1768.23287603,54.2097183605,957.768863626,0.521133468059,957.768863626,0.270991925558,1.0,1.0,1.0,0.0,1837.85713704,1837.85713704,1837.85713704,0.0,0.0,1244.95082601,1837.85713704
2017-07-10T05:00:00.000Z,0.0,0.0350125459049,0.802725301856,0.590623888995,54.7667490641,0.0492821627951,116.023334503,0.0,57.7983341217,1.0,92.2083320618,0.0,0.0,0.0,55.191666921,58.2100000381,1.0,91.9861106873,0.0,0.0,116.023334503,92.4781881968,2.0,0.0,134.066249847,79.2995007833,42.6432291667,0.569947792168,1340.41666158,0.0,0.580987549917,0.0,1.0,17.0455606778,89.826499939,9.03600120544,3179.16609701,89.6375001272,89.5006230672,79.2934996287,79.1276601156,,2334.33278402,54.1519997915,54.0457077026,41.8924999237,41.5732930501,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,92.8190002441,100.0,11.1362164021,47.7450002035,1.22850004832,5.90934431553,40.6639998754,207.0,87.4583333333,690.974995931,0.580987549917,47.7450002035,0.845997114636,84.5997104645,2.0,1.0,1.0,1184.39596049,1184.39596049,0.0,0.584674592881,0.0,1.0,16.9416173299,88.9279988607,8.79899724325,2362.57926432,88.8574994405,88.6672871908,79.3055019379,78.9160435994,,2102.99994914,53.9780000051,53.8519159953,41.3834994634,41.6251271566,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,11.0207168261,47.4755004247,0.648999532064,5.92090054353,40.7344999313,207.0,84.0333328247,649.441665649,0.584674592881,47.4739999771,0.788174318586,78.8174314499,2.0,1.0,1.0,1103.44404602,1103.44404602,1340.41666158,0.568028560923,2.0,0.0,4593.93139648,0.0,20.3956800302,5.08885804812,9.05989583333,4593.93139648,0.0567640270236,139.467499733,139.467499733,80.8836924235,2.0,54.5310490926,42.2102661133,41.1420046488,1.0,3098.36509241,945.63213906,0.0,0.0,0.0,9.55855751038,1.0,0.0,42.3849989573,69.7349421183,1.0,92.3744271596,0.0,1.0,1.0,0.0,39.9583325386,1.0,91.8154716492,0.0,1.0,0.0348515441049,82.343331337,91.6551640828,82.343331337,2.0,0.0,94.9883362734,0.0566000007093,28.9907809238,0.931371081324,765.044458896,1.0,0.0,5726.65540289,0.00572665540289,512.204603542,0.713590570427,0.217790401518,0.713590570427,0.0,0.0,1678.23913574,512.204603542,1678.23913574,0.0,0.0,0.00167823913574,0.708982740839,1.0,15.3401753961,2.0,2.0,2.0,0.0,84.5288530986,73.1989657084,69.7349421183,0.697349421183,1.0,10.5,4043.99723147,123.979117197,2190.44373928,0.931380971945,2190.44373928,1.0,0.0,0.0,0.0,70.4833331108,1.0,80.81944561,0.0,1.0,0.0,48.3750003179,68.9841663043,1.0,80.6249993642,0.0,1.0,139.467499733,0.0,1980.47998047,0.00017205926017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233836000604,168493.0,2597.99351182,79.6481608772,1407.21130528,0.598349005611,1407.21130528,0.238847612126,1.0,1.0,1.0,0.0,2351.82358805,2351.82358805,2351.82358805,0.0,0.0,1678.23913574,2351.82358805
2017-07-10T06:00:00.000Z,0.0,0.0355930707138,0.787958012457,0.564912537613,54.1404997508,0.0498111468243,108.992500941,0.0,54.0808334351,1.0,90.3055559794,0.0,0.0,0.0,54.0666662852,54.8591664632,1.0,90.1111106873,0.0,0.0,108.992500941,90.6223100026,2.0,0.0,133.410000483,79.2695007324,42.4010416667,0.573863527334,1253.05834961,0.0,0.583270138075,0.0,1.0,16.8630550702,89.3914992015,9.03899892171,3111.24943034,89.19800059,89.1178665161,79.2440007528,79.1086146037,,2072.66618856,54.1264998118,54.0157699585,41.1335000992,40.831993103,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,91.82300059,100.0,11.055486997,48.0645004908,1.23900000254,5.80756819248,39.8945000966,207.0,83.558333079,654.658337911,0.583270138075,48.0645004908,0.797399266561,79.7399260203,2.0,1.0,1.0,1116.35897319,1116.35897319,0.0,0.577462259315,0.0,1.0,16.7627372742,88.4419994354,9.04254497181,2312.3355306,88.4239997864,88.2379226685,79.2950007121,78.9077479045,,1918.74987793,53.9570004145,53.8276875814,41.0190003713,41.3468322754,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,10.8882644971,47.4049994151,0.629500389099,5.87447277705,40.3894999822,207.0,78.8416671753,598.400004069,0.577462259315,47.4049994151,0.736302068801,73.6302080154,2.0,1.0,1.0,1030.82289632,1030.82289632,1253.05834961,0.571482756762,2.0,0.0,4099.18247477,0.0,19.6390423775,6.03770148754,9.86458333333,4099.18247477,0.0467705249623,106.129168828,106.129168828,74.1305843989,2.0,54.5550842285,41.7192281087,41.1625375748,1.0,2854.03906629,900.877134428,0.0,0.0,0.0,9.7767124176,1.0,0.0,40.1783321699,69.4672883352,1.0,90.627852122,0.0,1.0,1.0,0.0,37.5408325195,1.0,89.8035697937,0.0,1.0,0.0354601006349,77.7191654841,89.5124988556,77.7191654841,2.0,0.0,87.4978946898,0.0566000007093,27.6187013582,0.931459544253,764.763633546,1.0,0.0,5275.07177224,0.00527507177224,487.962915409,0.707975934774,0.223472530175,0.707975934774,0.0,0.0,1545.89918009,487.962915409,1545.89918009,0.0,0.0,0.00154589918009,0.703545252482,1.0,16.8601278656,2.0,2.0,2.0,0.0,83.7828076681,73.1474049886,69.4672883352,0.694672883352,1.0,11.0833333333,3754.91620072,115.116596048,2033.8620955,0.93144846495,2033.8620955,1.0,0.0,0.0,0.0,53.7424999873,1.0,74.4305569331,0.0,1.0,0.0,44.5416673024,52.38666598,1.0,74.2361119588,0.0,1.0,106.129168828,0.0,1908.05993652,0.000163916016441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239919371371,168493.0,2304.08910736,70.6377668243,1248.01706606,0.571554769118,1248.01706606,0.244705808519,1.0,1.0,1.0,0.0,2183.54763794,2183.54763794,2183.54763794,0.0,0.0,1545.89918009,2183.54763794
2017-07-10T07:00:00.000Z,0.0,0.0347020997275,0.781935468551,0.570124969364,54.6347516378,0.0494017913267,113.267499924,0.0,56.4099995295,1.0,91.7361100515,0.0,0.0,0.0,54.9083334605,56.889166832,1.0,91.513888677,0.0,0.0,113.267499924,92.036693573,2.0,0.0,133.971001307,79.3362496694,42.2838541667,0.56837032574,1303.09164429,0.0,0.577804451944,0.0,1.0,17.0044666926,89.7620004018,9.97200012207,3167.49945068,89.567000707,89.4338658651,79.3309993744,79.1682942708,,2117.33284505,54.5329996745,54.4234619141,41.234000206,40.945892334,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,90.3275000254,100.0,11.1794627508,48.333000501,1.20600001017,5.82500390212,40.0280001958,207.0,85.5250002543,677.941665649,0.577804451944,48.333000501,0.838049781436,83.804977417,2.0,1.0,1.0,1173.26969401,1173.26969401,0.0,0.576397923749,0.0,1.0,16.9089835485,88.8499997457,9.46650123596,2352.45558675,88.8080012004,88.6187286377,79.3414999644,78.9517644246,,1986.24993896,54.359000206,54.232518514,41.2544994354,41.5076828003,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0419985453288,100.0,11.0026803811,47.5535017649,0.629499117533,5.90630316734,40.6250003179,207.0,81.5833326976,625.149998983,0.576397923749,47.5535017649,0.774619380406,77.4619363149,2.0,1.0,1.0,1084.46713257,1084.46713257,1303.09164429,0.568303284302,2.0,0.0,4201.86629232,0.0,18.8485301336,5.42080497742,9.3203125,4201.86629232,0.0447699716806,102.689166387,102.689166387,74.6137243907,2.0,54.936571757,41.8402379354,41.1546090444,1.0,2951.35229008,986.699447959,0.0,0.0,0.0,9.46422195435,1.0,0.0,41.1349992752,69.86677742,1.0,91.5867563883,0.0,1.0,1.0,0.0,38.4258321126,1.0,90.9285691579,0.0,1.0,0.0347015386528,79.5608323415,90.6710866292,79.5608323415,2.0,0.0,90.4812813951,0.0566000007093,30.2498047093,0.930364112866,768.257508294,1.0,0.0,5454.9341455,0.0054549341455,534.448839757,0.697266405714,0.233110896287,0.697266405714,0.0,0.0,1598.60919189,534.448839757,1598.60919189,0.0,0.0,0.00159860919189,0.69716189305,1.0,16.4806427419,2.0,2.0,2.0,0.0,82.4507961273,73.7747720083,69.86677742,0.6986677742,1.0,10.5,3938.05173803,120.731086104,2133.05803165,0.930377302001,2133.05803165,1.0,0.0,0.0,0.0,52.0399999619,1.0,74.6805553436,0.0,1.0,0.0,44.7000007629,50.649166743,1.0,74.5,0.0,1.0,102.689166387,0.0,1674.03991699,0.00017953152184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250555227203,168493.0,2413.7805189,74.0006386533,1307.43176194,0.570263357666,1307.43176194,0.250632054816,1.0,1.0,1.0,0.0,2292.68064372,2292.68064372,2292.68064372,0.0,0.0,1598.60919189,2292.68064372
2017-07-10T08:00:00.000Z,0.0,0.0363335484337,0.803009134022,0.602421829027,55.6659997304,0.050479369652,125.434167862,0.0,62.2641665141,1.0,94.8888899485,0.0,0.0,0.0,56.8083333969,63.2166671753,1.0,94.6805559794,0.0,0.0,125.434167862,95.191546758,2.0,0.0,135.941999435,80.275999705,42.3098958333,0.583276001458,1448.74997965,0.0,0.597599961133,0.0,1.0,17.365852356,91.0729999542,,3301.66603597,90.8779996236,90.759513855,80.269999822,80.10034434,,2272.33284505,54.6380001704,54.5285695394,41.3884998957,41.0750630697,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,91.3429997762,100.0,11.515708526,49.4894997279,1.17899990082,5.85014382998,40.2094999949,207.0,93.0416673024,749.866663615,0.597599961133,49.4894997279,0.895899643671,89.5899651845,2.0,1.0,1.0,1254.25950114,1254.25950114,0.0,0.602006905709,0.0,1.0,17.3682697614,90.2224998474,9.75399949816,2465.31646729,90.1279996236,89.9496231079,80.281999588,79.8900324504,,2109.74989827,54.46549956,54.3364308675,41.2694997787,41.4342829386,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,11.4656083584,48.8584998449,0.660999933879,5.90387030443,40.6084998449,207.0,88.741666158,698.883331299,0.602006905709,48.8584998449,0.828672223772,82.8672224681,2.0,1.0,1.0,1160.14111328,1160.14111328,1448.74997965,0.583059339522,2.0,0.0,4529.7541097,0.0,20.18497363,5.09028406938,8.48697916667,4529.7541097,0.0493298711065,122.778333028,122.778333028,78.9705155691,2.0,55.031463623,41.8720830282,41.0607948303,1.0,3299.54400622,956.476417744,0.0,0.0,0.0,9.70123608907,1.0,0.0,46.307498614,70.5687637329,1.0,95.4109573364,0.0,1.0,1.0,0.0,43.9383322398,1.0,95.0892842611,0.0,1.0,0.0363009713168,90.2458311717,94.9714584351,90.2458311717,2.0,0.0,101.155992359,0.0566000007093,29.3232401271,0.927534747525,777.322711533,1.0,0.0,6098.49096112,0.00609849096112,518.078440984,0.719541493801,0.208581691625,0.719541493801,0.0,0.0,1787.20832316,518.078440984,1787.20832316,0.0,0.0,0.00178720832316,0.719169571996,1.0,16.3456114652,2.0,2.0,2.0,0.0,79.3250198364,75.3706581809,70.5687637329,0.705687637329,1.0,10.5,4280.14830636,131.218934664,2318.35570705,0.933384825371,2318.35570705,1.0,0.0,0.0,0.0,62.1399997075,1.0,79.0138899485,0.0,1.0,0.0,47.2833337784,60.6383330027,1.0,78.8055559794,0.0,1.0,122.778333028,0.0,1910.59997559,0.000174032393792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223468055143,168493.0,2766.37673574,84.8103808933,1498.41660478,0.603272102176,1498.41660478,0.22385006352,1.0,1.0,1.0,0.0,2483.81551107,2483.81551107,2483.81551107,0.0,0.0,1787.20832316,2483.81551107
2017-07-10T09:00:00.000Z,0.0,0.0375581163164,0.828979225965,0.637726438761,56.4445002874,0.0542761966981,144.732499441,0.0,71.8741664886,1.0,99.5138874054,0.0,0.0,0.0,59.6000006994,72.8583335876,1.0,99.3333333333,0.0,0.0,144.732499441,99.8263861338,2.0,0.0,137.995500565,81.5510002772,42.21875,0.59013380427,1573.80829875,0.0,0.601970898818,0.0,1.0,17.7248209318,92.3480008443,,3477.91605632,92.1560007731,92.0279413859,81.5330003103,81.3587493896,,2607.99938965,54.6904999415,54.5827102661,42.4940004349,42.1650670369,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,91.7750008901,100.0,11.7272842725,49.6620003382,1.1760002772,5.99753665924,41.3180001577,207.0,98.7749996185,796.374994914,0.601970898818,49.6620003382,0.945059923444,94.5059916178,2.0,1.0,1.0,1323.08389282,1323.08389282,0.0,0.623868958399,0.0,1.0,17.9109525681,91.829000473,9.93599700928,2608.54848226,91.6789995829,91.483060201,81.5690002441,81.1599756877,,2342.24991862,54.5105002721,54.3823343913,41.7225001653,41.814066569,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.150000890096,100.0,11.9537614187,49.9564994176,0.718000094096,5.95719118913,41.0045000712,207.0,97.2999998728,777.433339437,0.623868958399,49.9564994176,0.890050019764,89.0050023397,2.0,1.0,1.0,1246.07002767,1246.07002767,1573.80829875,0.59017103247,2.0,0.0,5142.9395752,0.0,22.9154310226,4.78669710954,9.35677083333,5142.9395752,0.0690228904994,184.49000295,184.49000295,90.5713946025,2.0,55.064994812,42.5943120321,40.975572904,1.0,3698.29552374,842.132966232,0.0,0.0,0.0,9.63045565287,1.0,0.0,51.2824983597,71.9025446574,1.0,98.9840157827,0.0,1.0,1.0,0.0,48.8799994787,1.0,98.8988075256,0.0,1.0,0.0375596436074,100.162496567,98.912510554,100.162496567,2.0,0.0,113.380743834,0.0566000007093,25.8177480696,0.922210708278,794.674963248,1.0,0.0,6835.49659606,0.00683549659606,456.14395311,0.751141101993,0.171041140498,0.751141101993,0.0,0.0,2003.19332886,456.14395311,2003.19332886,0.0,0.0,0.00200319332886,0.751025224725,1.0,17.1014796758,2.0,2.0,2.0,0.0,73.9748134613,78.2219975789,71.9025446574,0.719025446574,1.0,10.5,4540.42848997,139.198491904,2459.33728197,0.922182242491,2459.33728197,1.0,0.0,0.0,0.0,93.519999822,1.0,90.5972232819,0.0,1.0,0.0,54.2333339055,91.0825004578,1.0,90.388888677,0.0,1.0,184.49000295,0.0,2086.63989258,0.000153227422324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18547433752,168493.0,3140.47306116,96.2792641584,1701.04704862,0.637844753292,1701.04704862,0.1855844854,1.0,1.0,1.0,0.0,2666.86688232,2666.86688232,2666.86688232,0.0,0.0,2003.19332886,2666.86688232
2017-07-10T10:00:00.000Z,0.0,0.0380212567439,0.831910513181,0.64146411904,56.9574995041,0.0542662815492,145.678334554,0.0,72.0966657003,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5991668701,1.0,99.5,0.0,0.0,145.678334554,100.0,2.0,0.0,139.383000056,82.4255005519,42.7916666667,0.588976089718,1581.17499797,0.0,0.598488773317,0.0,1.0,18.2022369703,93.2420005798,,3490.83272298,93.0274995168,92.9167836507,82.3955001831,82.2400054932,,2749.33272298,55.0130001704,54.920328776,43.4674994151,43.1627960205,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,92.6734987895,100.0,12.0672662258,49.5600001017,1.15649954478,6.13497078419,42.3064997991,207.0,98.5916659037,791.391662598,0.598488773317,49.5600001017,0.944692884173,94.4692891439,2.0,1.0,1.0,1322.57003784,1322.57003784,0.0,0.624854938073,0.0,1.0,18.2723380725,92.8564999898,,2621.29685465,92.7110010783,92.4932149251,82.4555009206,82.0274454753,,2486.49993896,54.8300002416,54.6998240153,42.6284999847,42.7568181356,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.14549891154,100.0,12.1859530608,50.0825010935,0.67750008901,6.08638489246,41.9509998957,207.0,99.2249997457,789.783330282,0.624854938073,50.0825010935,0.90288759504,90.2887605031,2.0,1.0,1.0,1264.04263306,1264.04263306,1581.17499797,0.588992770823,2.0,0.0,5463.24287923,0.0,24.0977977117,5.30058596532,9.96614583333,5463.24287923,0.0874666435098,234.817497253,234.817497253,99.1748936971,2.0,55.3699264526,43.5763829549,40.8989642461,1.0,3810.18447624,722.517411939,0.0,0.0,0.0,9.08163134257,1.0,0.0,52.7791655858,73.3138688405,1.0,99.8915494283,0.0,1.0,1.0,0.0,49.2933320999,1.0,99.1547597249,0.0,1.0,0.0380235938433,102.072497686,99.8784484863,102.072497686,2.0,0.0,116.810986923,0.0566000007093,22.1506261663,0.914517229263,820.32377975,1.0,0.0,7042.29904034,0.00704229904034,391.353814288,0.768749741009,0.145776425463,0.768749741009,0.0,0.0,2063.79832967,391.353814288,2063.79832967,0.0,0.0,0.00206379832967,0.768686652184,1.0,19.336364758,2.0,2.0,2.0,0.0,66.2529888153,82.121442159,73.3138688405,0.733138688405,1.0,10.5,4532.70188818,138.96161309,2455.15214396,0.914526166472,2455.15214396,1.0,0.0,0.0,0.0,118.621665955,1.0,99.263888677,0.0,1.0,0.0,59.4250011444,116.195833206,1.0,99.041668574,0.0,1.0,234.817497253,0.0,2110.27001953,0.000131463183434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15940104374,168493.0,3179.46369587,97.4746221652,1722.16644777,0.641494370677,1722.16644777,0.159370906729,1.0,1.0,1.0,0.0,2684.61661784,2684.61661784,2684.61661784,0.0,0.0,2063.79832967,2684.61661784
2017-07-10T11:00:00.000Z,0.0,0.0386000612291,0.827112827355,0.635429441286,57.0055001577,0.0550012848173,146.104998271,0.0,72.3550008138,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8416659037,1.0,99.5,0.0,0.0,146.104998271,100.0,2.0,0.0,139.632000817,82.7405004501,40.1041666667,0.595218654695,1581.23331706,0.0,0.605321425725,0.0,1.0,18.2590436935,93.48949941,,3487.08272298,93.2960001628,93.1781031291,82.7135016123,82.5758743286,,2697.66603597,54.6905005773,54.6228408813,43.0370000203,42.7612915039,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,93.0560003916,100.0,12.1795540651,50.2590001424,1.13700071971,6.07948966821,41.8999993006,207.0,98.3916664124,793.23332723,0.605321425725,50.2590001424,0.93626142956,93.6261405945,2.0,1.0,1.0,1310.76600138,1310.76600138,0.0,0.630946442375,0.0,1.0,18.3339796066,93.0335000356,,2622.42175293,92.9000008901,92.6721216838,82.7674992879,82.3291447957,,2353.74989827,54.505999883,54.3746846517,41.7674999237,41.9238459269,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.133499145508,100.0,12.3575279713,51.1325009664,0.627999941508,5.97645159562,41.1394999822,207.0,98.3833344777,787.999994914,0.630946442375,51.1325009664,0.892140183222,89.2140197754,2.0,1.0,1.0,1248.99625651,1248.99625651,1581.23331706,0.595231925517,2.0,0.0,5271.29418945,0.0,25.6472547849,6.25929268201,12.2682291667,5271.87760417,0.0765773865498,203.489997864,203.489997864,93.9826342265,2.0,55.1143391927,43.0178349813,40.8493588765,1.0,3754.016925,702.925181294,0.0,0.0,0.0,8.47439448039,1.0,0.0,53.0066652298,74.239107132,1.0,99.9200878143,0.0,1.0,1.0,0.0,49.5366655986,1.0,99.1369024913,0.0,1.0,0.0386024910008,102.543329875,99.965549469,102.543329875,2.0,0.0,115.089026442,0.0566000007093,21.5499760372,0.907439648181,844.662624258,1.0,0.0,6938.4855125,0.0069384855125,380.741621327,0.765416917879,0.143321363892,0.765416917879,0.0,0.0,2033.375,380.741621327,2033.375,0.0,0.0,0.002033375,0.765429094434,1.0,19.5395271404,2.0,2.0,2.0,0.0,59.3803301725,85.5063434948,74.239107132,0.74239107132,1.0,9.91666666667,4448.60482674,136.38340177,2409.6007078,0.907038370729,2409.6007078,1.0,0.0,0.0,0.0,102.470832825,1.0,94.1527792613,0.0,1.0,0.0,56.3500003815,101.019166311,1.0,93.9166673024,0.0,1.0,203.489997864,0.0,2083.56005859,0.000127898346146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158010254601,168493.0,3116.66931803,95.5494993019,1688.15367676,0.635466347413,1688.15367676,0.157989345969,1.0,1.0,1.0,0.0,2656.55873617,2656.55873617,2656.55873617,0.0,0.0,2033.375,2656.55873617
2017-07-10T12:00:00.000Z,0.0,0.0399054611797,0.794222490126,0.589852523689,55.5317503611,0.0591770646673,142.792500814,0.0,70.7683327993,1.0,99.0138867696,0.0,0.0,0.0,59.3166672389,72.0549996694,1.0,98.8611106873,0.0,0.0,142.792500814,99.3795267741,2.0,0.0,137.759250323,82.2274999619,40.390625,0.595998601026,1439.05000814,0.0,0.6095133433,0.0,1.0,17.8311818441,92.2805010478,9.69800059001,3465.41601562,92.0390001933,91.9758046468,82.2064997355,82.0977834066,,2145.66617839,54.8285001119,54.7725397746,41.2369995117,41.0095265706,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,92.2265001933,100.0,11.9940135479,50.8020006816,1.1159992218,5.83716837565,40.1210002899,207.0,91.9333337148,740.233332316,0.6095133433,50.8020006816,0.867175910586,86.717590332,2.0,1.0,1.0,1214.04627482,1214.04627482,0.0,0.613884928746,0.0,1.0,17.8070090612,91.5199991862,9.19200007121,2599.54962158,91.4405002594,91.2172673543,82.2485001882,81.7990951538,,2014.24994914,54.6530001958,54.5187632243,41.0954999924,41.2874679565,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,11.9195608298,50.345000267,0.607000350952,5.88744819164,40.4884996414,207.0,88.7000001272,698.816665649,0.613884928746,50.345000267,0.812565067836,81.2565072378,2.0,1.0,1.0,1137.59109497,1137.59109497,1439.05000814,0.595766460135,2.0,0.0,4301.63283285,0.0,20.5314391454,6.11865894,11.3177083333,4298.7156779,0.046095155002,111.585001628,111.585001628,76.871161143,2.0,55.3579025269,41.8790893555,40.8535938263,1.0,3304.29181497,717.780151839,0.0,0.0,0.0,8.35692278544,1.0,0.0,49.4174985886,73.8495769501,1.0,97.4885813395,0.0,1.0,1.0,0.0,46.9349991481,1.0,97.2321402232,0.0,1.0,0.0398959638184,96.3524983724,97.1147422791,96.3524983724,2.0,0.0,101.301548625,0.0566000007093,22.0053932961,0.90226961572,862.88733893,1.0,0.0,6107.26625512,0.00610726625512,388.78786255,0.741257331797,0.161020826841,0.741257331797,0.0,0.0,1789.77998861,388.78786255,1789.77998861,0.0,0.0,0.00178977998861,0.740983188152,1.0,20.6210565236,2.0,2.0,2.0,0.0,52.2999118169,87.8936602275,73.8495769501,0.738495769501,1.0,10.5,4022.07196681,123.306941921,2178.56785116,0.902278158638,2178.56785116,1.0,0.0,0.0,0.0,56.1566670736,1.0,76.9583352407,0.0,1.0,0.0,46.0333344142,55.4283332825,1.0,76.7222239176,0.0,1.0,111.585001628,0.0,1958.97998047,0.000130601231482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17846029553,168493.0,2631.66647792,80.680492101,1425.45037261,0.590366160388,1425.45037261,0.178816774186,1.0,1.0,1.0,0.0,2414.519104,2414.519104,2414.519104,0.0,0.0,1789.77998861,2414.519104
2017-07-10T13:00:00.000Z,0.0,0.0402963175846,0.80347279166,0.603809276586,56.1280008952,0.0583957232036,145.67666626,0.0,72.2066663106,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3158334096,1.0,99.5,0.0,0.0,145.67666626,99.9999224345,2.0,0.0,138.744750977,82.6167500814,40.1067708333,0.600673596498,1499.22499593,0.0,0.614134074865,0.0,1.0,18.0729115804,92.9644997915,9.797996521,3485.41607666,92.7410004934,92.6669158936,82.6040000916,82.4946034749,,2224.33284505,54.968000412,54.9317906698,41.3330008189,41.0686976115,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,92.910498937,100.0,12.2203348478,51.4079996745,1.11150105794,5.85257665316,40.2214997609,207.0,95.8083337148,775.824996948,0.614134074865,51.4079996745,0.902224419003,90.2120653788,2.0,1.0,1.0,1263.1141866,1263.1141866,0.0,0.621190236617,0.0,1.0,18.0161050161,92.1124998728,9.37800089518,2618.67220052,92.0075009664,91.7648340861,82.6295000712,82.1652196248,,2070.49990845,54.7879997889,54.6673100789,41.2920001348,41.4330062866,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.104998906453,100.0,12.105341514,50.7155008316,0.630999565125,5.91076346238,40.6610005697,207.0,91.3500003815,723.399998983,0.621190236617,50.7155008316,0.83154939924,83.1549396515,2.0,1.0,1.0,1164.16915894,1164.16915894,1499.22499593,0.600555183771,2.0,0.0,4424.73661296,0.0,20.6763591766,5.33527795474,11.1927083333,4424.73661296,0.0475589495841,118.83249855,118.83249855,78.4474042257,2.0,55.5163546475,41.9852738814,40.779132843,1.0,3441.88907993,706.79342225,0.0,0.0,0.0,8.25420633952,1.0,0.0,51.5799986521,74.349793752,1.0,99.0353857676,0.0,1.0,1.0,0.0,48.9958327611,1.0,98.7380924225,0.0,1.0,0.0402986688559,100.575831731,98.8937842051,100.575831731,2.0,0.0,105.519946033,0.0566000007093,21.6685668945,0.899605050272,872.450614661,1.0,0.0,6361.58493525,0.00636158493525,382.836866131,0.746947110701,0.153385914639,0.746947110701,0.0,0.0,1864.30997721,382.836866131,1864.30997721,0.0,0.0,0.00186430997721,0.746783261498,1.0,20.1910741132,2.0,2.0,2.0,0.0,50.9959876321,89.0987625122,74.349793752,0.74349793752,1.0,10.5,4146.81280946,127.131192697,2246.13411844,0.899927270958,2246.13411844,1.0,0.0,0.0,0.0,60.126666069,1.0,78.4861125946,0.0,1.0,0.0,46.9500007629,58.7058334351,1.0,78.2500012716,0.0,1.0,118.83249855,0.0,1935.75,0.000128602178693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170442567515,168493.0,2783.28907003,85.3288719194,1507.5772235,0.604019967181,1507.5772235,0.170619101978,1.0,1.0,1.0,0.0,2495.90627035,2495.90627035,2495.90627035,0.0,0.0,1864.30997721,2495.90627035
2017-07-10T14:00:00.000Z,0.0,0.0389142977922,0.823302699307,0.63053108064,56.9012508392,0.0553750704433,145.777498881,0.0,72.3100001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4775002797,1.0,99.5,0.0,0.0,145.777498881,100.0,2.0,0.0,139.689000448,82.7877496084,40.1432291667,0.60112803267,1582.77501424,0.0,0.618387634821,0.0,1.0,18.2409135501,93.483499527,,3492.08266195,93.2765007019,93.2054443359,82.7629998525,82.6711120605,,2514.99949137,54.9350001017,54.8954823812,42.5284992854,42.2255121867,41.1999130249,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,93.0589993795,100.0,12.2267519633,50.7480014165,1.10549894969,6.01416142782,41.4230003357,207.0,99.491666158,802.508331299,0.618387634821,50.7480014165,0.927015947614,92.7773450216,2.0,1.0,1.0,1297.82232666,1297.82232666,0.0,0.63142830125,0.0,1.0,18.3061804771,92.9555002848,9.90000025431,2623.54663086,92.8249994914,92.5743586222,82.8124993642,82.3387145996,,2261.74985758,54.7505000432,54.6309687297,41.6340001424,41.7412999471,41.1999130249,1.0,0.0,99.9981155396,1.0,0.0,0.130500793457,100.0,12.3518280983,51.190999349,0.651999791463,5.95435273647,40.982000351,207.0,97.5333334605,780.266667684,0.63142830125,51.190999349,0.88270031157,88.2700316111,2.0,1.0,1.0,1235.7804362,1235.7804362,1582.77501424,0.601201175967,2.0,0.0,4966.74348958,0.0,23.511402607,5.14037807782,10.8776041667,4966.74348958,0.0611133358796,161.068333944,161.068333944,86.6863454183,2.0,55.4357223511,42.700030009,40.7854522069,1.0,3677.78271,682.657809495,0.0,0.0,0.0,8.70619901021,1.0,0.0,52.9749984741,74.0568008423,1.0,99.9543348948,0.0,1.0,1.0,0.0,49.4866654078,1.0,99.1607112885,0.0,1.0,0.0389209912552,102.461663564,99.9742883046,102.461663564,2.0,0.0,112.751870867,0.0566000007093,20.9286277227,0.897021071048,881.846989478,1.0,0.0,6797.58311197,0.00679758311197,369.76373605,0.756580450713,0.140433949996,0.756580450713,0.0,0.0,1992.08249919,369.76373605,1992.08249919,0.0,0.0,0.00199208249919,0.756531059742,1.0,18.7714114255,2.0,2.0,2.0,0.0,47.4119443893,90.2527662913,74.0568008423,0.740568008423,1.0,9.91666666667,4360.44051949,133.68049859,2361.84623524,0.897014400708,2361.84623524,1.0,0.0,0.0,0.0,81.51166598,1.0,86.6944446564,0.0,1.0,0.0,51.8416678111,79.5566679637,1.0,86.4027792613,0.0,1.0,161.068333944,0.0,2050.25,0.00012421066586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156557074095,168493.0,3065.48978881,93.9804594414,1660.4321248,0.630621716657,1660.4321248,0.156531013798,1.0,1.0,1.0,0.0,2633.00815837,2633.00815837,2633.00815837,0.0,0.0,1992.08249919,2633.00815837
2017-07-10T15:00:00.000Z,0.0,0.0384727914595,0.827841537822,0.636356798374,57.2350009282,0.0550057946443,146.359166463,0.0,72.9858334859,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3733342489,1.0,99.5,0.0,0.0,146.359166463,100.0,2.0,0.0,139.884001414,83.1724996567,40.1041666667,0.594170683807,1581.05831909,0.0,0.611877648616,0.0,1.0,18.4161674182,93.9470005035,,3477.49940999,93.7430006663,93.676574707,83.1529992421,83.0634892782,,2718.66607666,54.8570000331,54.8305130005,43.3624998728,43.0730819702,41.0319213867,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,93.5660006205,100.0,12.2911721071,50.3805007935,1.13550027212,6.12499535084,42.2269996007,207.0,99.2083339691,796.350006104,0.611877648616,50.3805007935,0.930047665551,93.0047671,2.0,1.0,1.0,1302.06673177,1302.06673177,0.0,0.632023034551,0.0,1.0,18.4935207367,93.4640000661,,2617.92230225,93.3289998372,93.0688959757,83.1920000712,82.7169545492,,2383.24987793,54.6724999746,54.5589294434,42.1710004807,42.2946955363,41.0319213867,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,12.4665864309,51.1579993566,0.655001004537,6.02693414688,41.5159994761,207.0,98.2166665395,784.708323161,0.632023034551,51.1579993566,0.886903839111,88.6903839111,2.0,1.0,1.0,1241.66537476,1241.66537476,1581.05831909,0.594193416768,2.0,0.0,5326.13675944,0.0,25.8336302439,5.36574192842,12.0494791667,5326.13675944,0.0787845607098,209.662497203,209.662497203,95.1713021596,2.0,55.3560129801,43.3649393717,40.7383699417,1.0,3765.57723503,626.660130354,0.0,0.0,0.0,8.32033538818,1.0,0.0,52.9433317184,74.832663854,1.0,99.9828720093,0.0,1.0,1.0,0.0,49.430832545,1.0,99.1249987284,0.0,1.0,0.0384747353747,102.374163946,100.0,102.374163946,2.0,0.0,115.443437425,0.0566000007093,19.211875107,0.894069125682,892.728857062,1.0,0.0,6959.85223654,0.00695985223654,339.432418131,0.766507032085,0.127560627936,0.766507032085,0.0,0.0,2039.63667806,339.432418131,2039.63667806,0.0,0.0,0.00203963667806,0.766256198287,1.0,19.5974945071,2.0,2.0,2.0,0.0,46.5501724879,91.5561930339,74.832663854,0.74832663854,1.0,9.91666666667,4392.23736539,134.655312532,2379.06909619,0.894067660022,2379.06909619,1.0,0.0,0.0,0.0,106.129166921,1.0,95.2083339691,0.0,1.0,0.0,56.9500007629,103.533332189,1.0,94.9166673024,0.0,1.0,209.662497203,0.0,2074.51000977,0.00011402179976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142674468209,168493.0,3126.33882681,95.8459429178,1693.39119641,0.636386016236,1693.39119641,0.142648938511,1.0,1.0,1.0,0.0,2660.94972738,2660.94972738,2660.94972738,0.0,0.0,2039.63667806,2660.94972738
2017-07-10T16:00:00.000Z,0.0,0.0386290363903,0.825996444816,0.634018558267,57.5912497838,0.0553003949343,146.534999847,0.0,72.8250001272,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7283350627,1.0,99.5,0.0,0.0,146.534999847,100.0,2.0,0.0,,83.9165000916,40.6223958333,0.595800655966,1578.84166463,0.0,0.603264307613,0.0,1.0,18.6615228653,94.6700000763,,3471.66603597,94.4569994609,94.3912200928,83.8939997355,83.8031565348,,2764.66607666,55.3174997965,55.2968012492,43.9294996262,43.6355794271,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,94.3145008087,100.0,12.4497799873,50.5274998347,1.12949943542,6.21174295743,42.8000001907,207.0,98.6583328247,791.116673787,0.603264307613,50.5274998347,0.937041073754,93.7041066488,2.0,1.0,1.0,1311.85750326,1311.85750326,0.0,0.631035003074,0.0,1.0,18.7835961978,94.2140000661,,2611.92307536,94.1015008291,93.8330535889,83.9390004476,83.4517440796,,2486.74987793,55.1374994914,55.0338821411,43.0904998779,43.248936971,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,12.6190318267,51.0110009511,0.597999572754,6.16456429164,42.4925003052,207.0,99.0749988556,787.641662598,0.631035003074,51.0110009511,0.891586071196,89.1586074829,2.0,1.0,1.0,1248.22049967,1248.22049967,1578.84166463,0.595814077133,2.0,0.0,5451.57421875,0.0,24.4627663294,4.69562645753,10.4505208333,5451.57421875,0.0894090294028,236.920000712,236.920000712,99.8398272196,2.0,55.8406143188,44.1744181315,40.696064949,1.0,3811.75529751,543.092373456,0.0,0.0,0.0,7.4386583964,1.0,0.0,52.8949985504,76.4553413391,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.4699989955,1.0,99.1428546906,0.0,1.0,0.0386311634885,102.364996592,100.0,102.364996592,2.0,0.0,116.859144482,0.0566000007093,16.6498909776,0.888647596182,913.117524203,1.0,0.0,7045.20236252,0.00704520236252,294.16768143,0.779127734804,0.111008786686,0.779127734804,0.0,0.0,2064.64916992,294.16768143,2064.64916992,0.0,0.0,0.00206464916992,0.77919041117,1.0,21.7600741535,2.0,2.0,2.0,0.0,46.1395953785,93.9170497547,76.4553413391,0.764553413391,1.0,10.5,4348.58388347,133.317002973,2355.42405128,0.888856195189,2355.42405128,1.0,0.0,0.0,0.0,119.707499822,1.0,99.8333339691,0.0,1.0,0.0,59.7916679382,117.212498983,1.0,99.6527798971,0.0,1.0,236.920000712,0.0,2102.2800293,9.88165144996e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124889478508,168493.0,3101.97705725,95.0990703285,1680.19556779,0.634048140395,1680.19556779,0.124860148559,1.0,1.0,1.0,0.0,2649.94952393,2649.94952393,2649.94952393,0.0,0.0,2064.64916992,2649.94952393
2017-07-10T17:00:00.000Z,0.0,0.0385280850809,0.826154086568,0.634230172635,57.6819992065,0.0552897221324,146.569998423,0.0,73.024166743,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5458335876,1.0,99.5,0.0,0.0,146.569998423,100.0,2.0,0.0,,84.1115004222,40.484375,0.591345315161,1567.67501831,0.0,0.603874721231,0.0,1.0,18.7267901103,94.8439998627,,3466.66603597,94.6399993896,94.5813242594,84.0904998779,84.0018870036,,2743.66601562,55.3819996516,55.3681437174,44.0390005112,43.7431131999,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,94.4780000051,100.0,12.499404033,50.6009988785,1.13400109609,6.23003339767,42.9049994151,207.0,98.1583328247,782.875005086,0.603874721231,50.6009988785,0.926262744722,92.7060248057,2.0,1.0,1.0,1296.76784261,1296.76784261,0.0,0.631458264005,0.0,1.0,18.8283163706,94.4165000916,,2613.04789225,94.3070004781,94.0285720825,84.1325009664,83.6437403361,,2484.99985758,55.191500028,55.1001866659,43.1879997253,43.3338343302,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,12.6519509157,51.1190007528,0.618999799093,6.17636537552,42.5689999262,207.0,99.0750007629,784.800003052,0.631458264005,51.1190007528,0.887757175991,88.7757180532,2.0,1.0,1.0,1242.86004639,1242.86004639,1567.67501831,0.591394762681,2.0,0.0,5463.24279785,0.0,24.722852389,4.93522075812,11.3723958333,5463.24279785,0.0901423845512,238.966669718,238.966669718,100.0,2.0,55.9171600342,44.2654927572,40.6991945903,1.0,3794.38100875,557.056450406,0.0,0.0,0.0,7.58750406901,1.0,0.0,52.8416655858,76.5029958089,1.0,99.9714584351,0.0,1.0,1.0,0.0,49.2974990209,1.0,99.1607112885,0.0,1.0,0.0385288796547,102.139164607,100.0,102.139164607,2.0,0.0,116.326491055,0.0566000007093,17.0779956062,0.889074383728,911.493562299,1.0,0.0,7013.08976067,0.00701308976067,301.731367353,0.775259888075,0.113816593641,0.775259888075,0.0,0.0,2055.23833211,301.731367353,2055.23833211,0.0,0.0,0.00205523833211,0.775313268105,1.0,21.1591421413,2.0,2.0,2.0,0.0,46.6681652069,93.7325019836,76.5029958089,0.765029958089,1.0,9.91666666667,4351.43745915,133.404486662,2356.96969947,0.889076481716,2356.96969947,1.0,0.0,0.0,0.0,120.325000763,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.641667684,1.0,99.8333358765,0.0,1.0,238.966669718,0.0,2101.16992188,0.00010135730034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128016650965,168493.0,3104.2041937,95.167348914,1681.40190321,0.634244423589,1681.40190321,0.12794867645,1.0,1.0,1.0,0.0,2651.03143311,2651.03143311,2651.03143311,0.0,0.0,2055.23833211,2651.03143311
2017-07-10T18:00:00.000Z,0.0,0.0384458572062,0.827467498525,0.635900637236,57.8785018921,0.0551456193153,146.628334045,0.0,73.0908330282,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4874998728,1.0,99.5,0.0,0.0,146.628334045,100.0,2.0,0.0,,84.5929994583,41.2239583333,0.593637012435,1578.44166056,0.0,0.609747763037,0.0,1.0,18.9044615428,95.3074995677,,3463.7493693,95.097501119,95.0397313436,84.5689983368,84.4793421427,,2747.33272298,55.5589996974,55.5331395467,44.2024997075,43.937189738,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,94.9640000661,100.0,12.6421793302,50.8950014114,1.08749993642,6.26228233178,43.1149997711,207.0,98.6416670481,792.349995931,0.609747763037,50.8950014114,0.928589608329,92.8589617411,2.0,1.0,1.0,1300.02545166,1300.02545166,0.0,0.631250516416,0.0,1.0,19.0059876442,94.8485005697,,2611.54813639,94.7480004628,94.4764633179,84.6170005798,84.1265894572,,2493.49991862,55.373000145,55.2735951742,43.4190003077,43.5974527995,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,12.7879572709,51.3290001551,0.587499936422,6.21803057194,42.8315003713,207.0,98.6333344777,783.91666158,0.631250516416,51.3290001551,0.887122541155,88.7122535706,2.0,1.0,1.0,1241.97155762,1241.97155762,1578.44166056,0.5936364317,2.0,0.0,5465.57653809,0.0,24.2761031064,4.43888403972,10.4348958333,5465.57653809,0.0898250064167,238.837501526,238.837501526,100.0,2.0,56.0912475586,44.4197914817,40.6813964844,1.0,3814.49374112,594.825766937,0.0,0.0,0.0,7.95723025004,1.0,0.0,52.910832723,76.6117680868,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.3141657511,1.0,99.1726175944,0.0,1.0,0.038446451639,102.224998474,100.0,102.224998474,2.0,0.0,116.943098501,0.0566000007093,18.2359109688,0.898416384816,876.823278881,1.0,0.0,7050.26378118,0.00705026378118,322.189235693,0.777052918326,0.121172330973,0.777052918326,0.0,0.0,2066.13245646,322.189235693,2066.13245646,0.0,0.0,0.00206613245646,0.777643099427,1.0,21.2418372099,2.0,2.0,2.0,0.0,56.2302329324,89.6241836548,76.6117680868,0.766117680868,1.0,9.91666666667,4409.45085729,135.183036318,2388.39283788,0.898252006534,2388.39283788,1.0,0.0,0.0,0.0,120.549165726,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.288333257,1.0,99.8333358765,0.0,1.0,238.837501526,0.0,2104.4699707,0.000108229487093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13489792407,168493.0,3121.61954738,95.7012612913,1690.83498396,0.635907080683,1690.83498396,0.134875694997,1.0,1.0,1.0,0.0,2658.93404134,2658.93404134,2658.93404134,0.0,0.0,2066.13245646,2658.93404134
