timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-10T19:00:00.000Z,0.0,0.0385550868882,0.826127099602,0.634198757221,57.6302496592,0.05526431988,146.496667226,0.0,72.7291679382,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8608334859,1.0,99.5,0.0,0.0,146.496667226,100.0,2.0,0.0,,84.0447502136,39.9713541667,0.59588165001,1579.62502035,0.0,0.608647959448,0.0,1.0,18.7062430382,94.7855002085,,3463.33270264,94.5590000153,94.5177459717,84.0170001984,83.9218851725,,2739.99938965,55.1674998601,55.1509272257,43.7764997482,43.517229716,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,94.3909988403,100.0,12.5046079159,50.782500267,1.06499958038,6.20163508256,42.7115001678,207.0,99.1249993642,791.225006104,0.608647959448,50.782500267,0.928919081915,92.8919080098,2.0,1.0,1.0,1300.48671468,1300.48671468,0.0,0.633444323464,0.0,1.0,18.8138124148,94.3369998932,,2616.79744466,94.2319997152,93.9608484904,84.0725002289,83.5786768595,,2486.74991862,54.9785003662,54.8821563721,42.9660002391,43.1295801799,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,12.6670242945,51.2659994761,0.590500513713,6.14678812027,42.3754997253,207.0,99.1750005086,788.399993896,0.633444323464,51.2659994761,0.889057014102,88.9057019552,2.0,1.0,1.0,1244.67981974,1244.67981974,1579.62502035,0.595912846376,2.0,0.0,5449.24047852,0.0,25.0023282369,5.25324352582,11.6770833333,5449.24047852,0.0897193920285,237.834168752,237.834168752,99.9897905986,2.0,55.7001673381,44.024752299,40.7442378998,1.0,3814.72917369,604.901080246,0.0,0.0,0.0,8.33935165405,1.0,0.0,52.9324989319,75.6776485443,1.0,99.9828707377,0.0,1.0,1.0,0.0,49.2733322779,1.0,99.1309515635,0.0,1.0,0.0385558109402,102.205832163,100.0,102.205832163,2.0,0.0,116.950316291,0.0566000007093,18.5447955644,0.903053684906,860.083629732,1.0,0.0,7050.69892719,0.00705069892719,327.646560636,0.77945486424,0.123598050586,0.77945486424,0.0,0.0,2066.25997925,327.646560636,2066.25997925,0.0,0.0,0.00206625997925,0.779491504033,1.0,21.7928403428,2.0,2.0,2.0,0.0,58.8468395869,87.5376841227,75.6776485443,0.756776485443,1.0,9.91666666667,4419.63025393,135.495111855,2393.90653988,0.903052914826,2393.90653988,1.0,0.0,0.0,0.0,120.000834147,1.0,100.0,0.0,1.0,0.0,59.9000015259,117.833333333,1.0,99.8333358765,0.0,1.0,237.834168752,0.0,2112.85986328,0.000110062706251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13686689734,168493.0,3103.88215361,95.1574759483,1681.22746918,0.63420912272,1681.22746918,0.13683322169,1.0,1.0,1.0,0.0,2650.90395101,2650.90395101,2650.90395101,0.0,0.0,2066.25997925,2650.90395101
2017-07-10T20:00:00.000Z,0.0,0.0386919267176,0.824145096082,0.631667865769,57.7885004679,0.0551482767537,145.510000865,0.0,71.867500941,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8424994151,1.0,99.5,0.0,0.0,145.510000865,100.0,2.0,0.0,,84.4992497762,40.1640625,0.602580753024,1590.125,0.0,0.623657506071,0.0,1.0,18.8790791829,95.1845003764,,3462.08268229,94.9790000916,94.8960367839,84.4744993846,84.3618850708,,2721.99940999,55.1854998271,55.1502888997,43.8170003891,43.5522257487,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,94.7779998779,100.0,12.6733527978,51.1619997025,1.07400004069,6.20572638512,42.7430003484,207.0,100.458333969,803.699996948,0.623657506071,51.1619997025,0.921000649588,92.1000645955,2.0,1.0,1.0,1289.40090942,1289.40090942,0.0,0.637721175831,0.0,1.0,18.9407207171,94.706000646,,2611.5480957,94.6175003052,94.3352584839,84.5240001678,84.0321884155,,2407.74991862,54.999499321,54.8917185465,42.7049999237,42.8270314535,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,12.8385351499,51.9125003815,0.627999623617,6.10218564669,42.0770003001,207.0,99.125,786.425008138,0.637721175831,51.9125003815,0.880854128883,88.0854142507,2.0,1.0,1.0,1233.19578044,1233.19578044,1590.125,0.603432379231,2.0,0.0,5353.5579834,0.0,25.1353333213,6.30219666163,11.6458333333,5357.80113636,0.0822171381362,216.3408343,216.3408343,96.2242139181,2.0,55.7316839045,43.909823331,40.7183097204,1.0,3792.06253507,626.058351608,0.0,0.0,0.0,8.21767743429,1.0,0.0,52.8549985886,76.2568219503,1.0,99.9771633148,0.0,1.0,1.0,0.0,49.2474988302,1.0,99.2023804983,0.0,1.0,0.0386943264291,102.102497737,100.0,102.102497737,2.0,0.0,116.255412293,0.0566000007093,19.1934260346,0.907992695143,842.722134274,1.0,0.0,7008.80456528,0.00700880456528,339.106462793,0.778360402968,0.128505009169,0.778360402968,0.0,0.0,2053.9825236,339.106462793,2053.9825236,0.0,0.0,0.0020539825236,0.779036298394,1.0,22.0754369243,2.0,2.0,2.0,0.0,67.4272561507,85.2497080023,76.2568219503,0.762568219503,1.0,9.91666666667,4423.59949488,135.616799127,2396.05649165,0.907989953635,2396.05649165,1.0,0.0,0.0,0.0,109.290834427,1.0,96.3472220103,0.0,1.0,0.0,57.6166674296,107.049999873,1.0,96.0277779897,0.0,1.0,216.3408343,0.0,2087.72998047,0.000113912305168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141526906388,168493.0,3077.47628216,94.3479361677,1666.92464638,0.631684118326,1666.92464638,0.141516517471,1.0,1.0,1.0,0.0,2636.63116455,2638.85793235,2638.85793235,0.0,0.0,2053.9825236,2638.85793235
2017-07-10T21:00:00.000Z,0.0,0.0388961807309,0.822528281206,0.629581472684,57.8754971822,0.0551549740429,144.981667837,0.0,71.1825008392,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7991663615,1.0,99.5,0.0,0.0,144.981667837,100.0,2.0,0.0,,84.7662509282,40.4010416667,0.600042683437,1577.37501017,0.0,0.624966582482,0.0,1.0,18.9467636744,95.4319998423,,3462.49932861,95.2189979553,95.1300150553,84.7355009715,84.6139475505,,2651.66599528,55.4105005264,55.3624165853,43.8125,43.5185012817,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,95.1049995422,100.0,12.7439254125,51.4064979553,1.06350040436,6.20428236326,42.7489995956,207.0,99.566666921,800.266667684,0.624966582482,51.4064979553,0.915042317708,91.5042317708,2.0,1.0,1.0,1281.05924479,1281.05924479,0.0,0.631978719884,0.0,1.0,19.0168655713,94.9385000865,9.98999786377,2609.67333984,94.8455003103,94.558883667,84.797000885,84.3077367147,,2317.49987793,55.2245003382,55.1071980794,42.4890000025,42.6591593424,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,12.9384349982,52.3610003789,0.593500137329,6.0784304142,41.8954998652,207.0,97.4999987284,777.108337402,0.631978719884,52.3565003077,0.878329249791,87.8329245249,2.0,1.0,1.0,1229.66094971,1229.66094971,1577.37501017,0.600088441982,2.0,0.0,5191.36405436,0.0,23.6074726798,6.32531885306,11.109375,5191.36405436,0.0700824406227,184.282502492,184.282502492,90.6903196971,2.0,55.9518404874,43.7999267578,40.6787106196,1.0,3708.76966254,724.008152394,0.0,0.0,0.0,8.51504898071,1.0,0.0,52.8649991353,76.2204519908,1.0,99.988580068,0.0,1.0,1.0,0.0,49.3841651281,1.0,99.1785685221,0.0,1.0,0.0388984909352,102.249165217,100.0,102.249165217,2.0,0.0,113.701855449,0.0566000007093,22.1963286421,0.912521458143,827.097956258,1.0,0.0,6854.85576832,0.00685485576832,392.161278515,0.764184638964,0.149180444969,0.764184638964,0.0,0.0,2008.86667887,392.161278515,2008.86667887,0.0,0.0,0.00200886667887,0.764234895507,1.0,20.0227295819,2.0,2.0,2.0,0.0,73.9189987183,83.0961969549,76.2204519908,0.762204519908,1.0,9.91666666667,4427.5860706,135.73901784,2398.21583285,0.912295335303,2398.21583285,1.0,0.0,0.0,0.0,93.4516671499,1.0,90.8333346049,0.0,1.0,0.0,54.3250007629,90.8308347066,1.0,90.5416679382,0.0,1.0,184.282502492,0.0,2059.25,0.000131734426012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163522095528,168493.0,3055.66077754,93.6791258672,1655.10821013,0.629612847535,1655.10821013,0.163491863216,1.0,1.0,1.0,0.0,2628.77134196,2628.77134196,2628.77134196,0.0,0.0,2008.86667887,2628.77134196
2017-07-10T22:00:00.000Z,0.0,0.0427904053484,0.773728113871,0.544264552278,54.6294994354,0.0603013324516,124.771668116,0.0,61.4624999364,1.0,94.6111087799,0.0,0.0,0.0,56.6666666667,63.3224995931,1.0,94.444442749,0.0,0.0,124.771668116,94.9460150401,2.0,0.0,136.855200195,83.0270004272,40.1458333333,0.609072205874,1258.84165446,0.0,0.611768947636,0.0,1.0,17.7634979884,92.1770000458,8.80854450573,3287.91605632,91.9354998271,91.9039586385,82.9970010122,82.8965072632,,1737.99957275,55.4345000585,55.3853505452,40.8319997787,40.6659240723,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,96.6605002085,100.0,11.9869492054,51.1035000483,1.15950012207,5.77654878298,39.6724996567,207.0,81.9249992371,644.033330282,0.611768947636,51.1035000483,0.75218233381,75.2182343801,2.0,1.0,1.0,1053.05526733,1053.05526733,0.0,0.614440182824,0.0,1.0,17.7864619891,91.4630006154,8.38500022888,2454.81774902,91.4420000712,91.2012939453,83.0569998423,82.5798161825,,1650.74994914,55.2469997406,55.1295140584,40.7039992015,41.1170476278,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,11.9456440608,50.7380008698,0.5649989446,5.84081784884,40.1390002569,207.0,80.316666921,614.808334351,0.614440182824,50.7380008698,0.713068618774,71.3068606059,2.0,1.0,1.0,998.296066284,998.296066284,1258.84165446,0.608700209566,2.0,0.0,3457.40895589,0.0,16.7441689173,7.8195087115,10.1380208333,3457.40895589,0.0324851899171,68.1699994405,68.1699994405,65.1146971385,2.0,56.1512400309,41.7555338542,40.7746766408,1.0,2843.61417001,653.795782167,0.0,0.0,0.0,8.07578404744,1.0,0.0,45.5624987284,74.9212169647,1.0,94.7488568624,0.0,1.0,1.0,0.0,42.8774989446,1.0,94.2083320618,0.0,1.0,0.0428202535289,88.4399979909,93.9726696014,88.4399979909,2.0,0.0,87.1782927307,0.0566000007093,20.0437881781,0.916625007835,813.194138931,1.0,0.0,5255.80361408,0.00525580361408,354.130528744,0.74522874735,0.17134090022,0.74522874735,0.0,0.0,1540.25250244,354.130528744,1540.25250244,0.0,0.0,0.00154025250244,0.744393751025,1.0,23.2382432912,2.0,2.0,2.0,0.0,75.8165969849,81.0856971741,74.9212169647,0.749212169647,1.0,10.5,3497.40995217,107.222080909,1894.38303119,0.916569647569,1894.38303119,1.0,0.0,0.0,0.0,34.7216668129,1.0,65.2083333333,0.0,1.0,0.0,39.016667366,33.4483335813,1.0,65.0277805328,0.0,1.0,68.1699994405,0.0,1922.48999023,0.000118959174435,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186937130936,168493.0,2085.62045576,63.9400494395,1129.68283813,0.546580593135,1129.68283813,0.187963879285,1.0,1.0,1.0,0.0,2066.81842041,2066.81842041,2066.81842041,0.0,0.0,1540.25250244,2066.81842041
2017-07-10T23:00:00.000Z,0.0,0.0398597020868,0.768878782784,0.523903391494,53.982998848,0.0530984978293,99.6424999237,0.0,49.3941666285,1.0,88.0555566152,0.0,0.0,0.0,52.7000001272,50.2308333715,1.0,87.8333346049,0.0,0.0,99.6424999237,88.351398468,2.0,0.0,135.805499077,81.8225002289,40.0390625,0.60591793376,1137.01668294,0.0,0.604804917445,0.0,1.0,17.3489316305,90.9530003866,8.94449869792,3024.58282471,90.7459990184,90.6743164062,81.8015003204,81.6806437174,,1617.66628011,55.0895004272,55.0381774902,40.6820001602,40.4941151937,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,91.4614988963,100.0,11.6005639235,50.0639988581,1.2225001653,5.74836770693,39.4594999949,207.0,76.4916667938,587.324996948,0.604804917445,50.0639988581,0.693687526158,69.3687521617,2.0,1.0,1.0,971.162536621,971.162536621,0.0,0.600488952329,0.0,1.0,17.3223412832,90.1220003764,8.27549997965,2242.59429932,90.119000117,89.8659235636,81.8435001373,81.3768463135,,1545.24993896,54.9094994863,54.7814254761,40.6920000712,41.2185287476,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.4817261696,49.4270000458,0.551500002543,5.8406150341,40.1405000687,207.0,74.0999997457,549.691660563,0.600488952329,49.4270000458,0.65384437561,65.3844378789,2.0,1.0,1.0,915.382125854,915.382125854,1137.01668294,0.605887142146,2.0,0.0,3200.11604818,0.0,16.5364927451,8.90993944804,10.9114583333,3200.11604818,0.0316182221274,59.322499911,59.322499911,63.0,2.0,55.817199707,41.743426005,40.8209896088,1.0,2530.73249374,654.008508559,0.0,0.0,0.0,7.47458648682,1.0,0.0,38.7924985886,74.3269138336,1.0,89.7203178406,0.0,1.0,1.0,0.0,36.0049994787,1.0,88.8869037628,0.0,1.0,0.0398477448897,74.7974993388,88.4581273397,74.7974993388,2.0,0.0,77.5861016905,0.0566000007093,20.0503098518,0.919279683387,804.325889781,1.0,0.0,4677.50974347,0.00467750974347,354.245752659,0.730490318687,0.188778104767,0.730490318687,0.0,0.0,1370.77916463,354.245752659,1370.77916463,0.0,0.0,0.00137077916463,0.730475862821,1.0,21.9384320331,2.0,2.0,2.0,0.0,78.6123917898,79.7486654917,74.3269138336,0.743269138336,1.0,10.5,3184.7410023,97.6364115422,1725.02491729,0.919268423454,1725.02491729,1.0,0.0,0.0,0.0,30.1958333651,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1266668638,1.0,62.8333358765,0.0,1.0,59.322499911,0.0,1413.35998535,0.000118997880338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205356890273,168493.0,1815.13650943,55.6476696574,983.174363251,0.523935125706,983.174363251,0.205403692923,1.0,1.0,1.0,0.0,1876.51927694,1876.51927694,1876.51927694,0.0,0.0,1370.77916463,1876.51927694
2017-07-11T00:00:00.000Z,0.0,0.0373650737589,0.771668460967,0.517746053133,53.37174956,0.0533005145848,95.1249993642,0.0,47.3208332062,1.0,86.638888677,0.0,0.0,0.0,51.8416665395,47.7816667557,1.0,86.4027767181,0.0,0.0,95.1249993642,86.9210586548,2.0,0.0,134.840999603,81.4692500432,40.21875,0.604139211481,1078.19998169,0.0,0.60227901891,0.0,1.0,17.131374836,90.2960001628,8.64599863688,2972.91617839,90.0934995015,90.024520874,81.4475008647,81.3136672974,,1567.99966431,54.8599996567,54.7922846476,40.6850001017,40.4610290527,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,90.3665002187,100.0,11.389494737,49.4084993998,1.27800019582,5.74188001951,39.4069999059,207.0,73.8333333333,557.54166158,0.60227901891,49.4084993998,0.661338402884,66.1338411967,2.0,1.0,1.0,925.873764038,925.873764038,0.0,0.597665753388,0.0,1.0,17.1072018941,89.4919993083,8.00400098165,2200.22458903,89.4950002035,89.2512715658,81.4909992218,81.034324646,,1490.24995931,54.6875003179,54.5525563558,40.6560001373,41.2198079427,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,11.2744936943,48.8390000661,0.576999982198,5.83270812035,40.0790001551,207.0,70.9749997457,520.658325195,0.597665753388,48.8390000661,0.622223074777,62.2223072052,2.0,1.0,1.0,871.112304688,871.112304688,1078.19998169,0.604158705752,2.0,0.0,3089.84769694,0.0,17.567208449,10.1758444309,12.28125,3089.84769694,0.0326569981229,58.2683324814,58.2683324814,63.0,2.0,55.5628814697,41.6988449097,40.8553733826,1.0,2396.88147252,644.010219438,0.0,0.0,0.0,7.88426272074,1.0,0.0,34.7824989955,73.5632381439,1.0,86.5867570241,0.0,1.0,1.0,0.0,31.9024995168,1.0,85.2380924225,0.0,1.0,0.037365497081,66.6849975586,85.029179891,66.6849975586,2.0,0.0,73.4825550021,0.0566000007093,19.7437866304,0.922911271678,792.337315332,1.0,0.0,4430.11518183,0.00443011518183,348.830148108,0.727453966174,0.195457219624,0.727453966174,0.0,0.0,1298.27834066,348.830148108,1298.27834066,0.0,0.0,0.00129827834066,0.727443963289,1.0,21.1812604737,2.0,2.0,2.0,0.0,82.3671455383,77.8697185516,73.5632381439,0.735632381439,1.0,9.91666666667,3040.89169196,93.2263416324,1647.10848877,0.922911185797,1647.10848877,1.0,0.0,0.0,0.0,29.4999996821,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7683332761,1.0,62.8333358765,0.0,1.0,58.2683324814,0.0,1325.10998535,0.000117178675852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211783346688,168493.0,1705.98319343,52.3012945284,924.051128497,0.517766211853,924.051128497,0.211751050821,1.0,1.0,1.0,0.0,1784.68796794,1784.68796794,1784.68796794,0.0,0.0,1298.27834066,1784.68796794
2017-07-11T01:00:00.000Z,0.0,0.0372531299696,0.773001058462,0.516093235972,53.2510004044,0.0535013233662,93.9158337911,0.0,46.5400005976,1.0,86.2222220103,0.0,0.0,0.0,51.6249996821,47.3758338292,1.0,86.0416673024,0.0,0.0,93.9158337911,86.5299866994,2.0,0.0,134.832000097,81.5809996923,40.2213541667,0.603809870147,1059.94168091,0.0,0.602567472309,0.0,1.0,17.131374836,90.2809995015,8.52750015259,2944.99951172,90.0935001373,89.9965464274,81.5659999847,81.4203313192,,1539.33298747,54.8104995092,54.7343190511,40.660999616,40.4642079671,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,90.3979994456,100.0,11.3943605423,49.4325005213,1.27799956004,5.7370142142,39.3830000559,207.0,72.7083339691,546.974995931,0.602567472309,49.4325005213,0.648509663173,64.8509658178,2.0,1.0,1.0,907.913528442,907.913528442,0.0,0.601053302809,0.0,1.0,17.0975327492,89.4710000356,7.8810005188,2191.22568766,89.4769999186,89.242322286,81.5959993998,81.1472244263,,1464.74994914,54.6320009232,54.489440918,40.6485001246,41.2095947266,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,11.2690823873,48.828499794,0.595000267029,5.82845056057,40.0534998576,207.0,69.8749993642,512.966662089,0.601053302809,48.828499794,0.609629338582,60.9629338582,2.0,1.0,1.0,853.481074015,853.481074015,1059.94168091,0.603872823428,2.0,0.0,3046.67380778,0.0,18.0431427956,10.9177486897,13.1927083333,3046.67380778,0.0331515845554,58.1833333969,58.1833333969,63.0,2.0,55.5059458415,41.6822916667,40.8619426092,1.0,2358.3158487,630.760583025,0.0,0.0,0.0,7.43636767069,1.0,0.0,34.179166158,74.129632314,1.0,86.1244284312,0.0,1.0,1.0,0.0,31.2158323924,1.0,84.8035697937,0.0,1.0,0.0372558486442,65.3949979146,84.5194695791,65.3949979146,2.0,0.0,72.3002267951,0.0566000007093,19.3375850106,0.922313590861,794.29839828,1.0,0.0,4358.83499649,0.00435883499649,341.653441136,0.727681711807,0.194627424926,0.727681711807,0.0,0.0,1277.38914998,341.653441136,1277.38914998,0.0,0.0,0.00127738914998,0.727748831113,1.0,21.0208356165,2.0,2.0,2.0,0.0,83.2068951925,78.183555603,74.129632314,0.74129632314,1.0,9.91666666667,2989.07643172,91.6378118057,1619.04259112,0.922309136733,1619.04259112,1.0,0.0,0.0,0.0,29.3374997775,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8458334605,1.0,62.8333358765,0.0,1.0,58.1833333969,0.0,1299.86999512,0.000114767883595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21102189838,168493.0,1672.65036763,51.2793911786,905.996299223,0.516112836811,905.996299223,0.210946315214,1.0,1.0,1.0,0.0,1755.4229126,1755.4229126,1755.4229126,0.0,0.0,1277.38914998,1755.4229126
2017-07-11T02:00:00.000Z,0.0,0.0373037835182,0.772563361643,0.516592919956,53.3379996618,0.0535869106547,94.5500005086,0.0,47.0166667302,1.0,86.5138880412,0.0,0.0,0.0,51.75,47.5508333842,1.0,86.2500006358,0.0,0.0,94.5500005086,86.7539285024,2.0,0.0,134.942248662,81.6042490005,40.3229166667,0.60578448175,1068.93333944,0.0,0.604577817493,0.0,1.0,17.1627998352,90.3635012309,8.59199905396,2955.83284505,90.1789989471,90.0791956584,81.5869998932,81.4349339803,,1538.33297729,54.9305000305,54.8432515462,40.6370000839,40.4323908488,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.184502283732,90.4699999491,100.0,11.4300430616,49.5419988632,1.28849983215,5.73275669416,39.3485002518,207.0,73.3916664124,553.76667277,0.604577817493,49.5419988632,0.654336809431,65.4336808523,2.0,1.0,1.0,916.071533203,916.071533203,0.0,0.602076328286,0.0,1.0,17.1072017352,89.5219999949,7.90500132243,2194.97524007,89.5264994303,89.3004684448,81.6214981079,81.1778361003,,1463.74994914,54.7520001729,54.6099268595,40.7220007579,41.2517217,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,11.273074309,48.8044986725,0.632500648499,5.83412734667,40.0895001094,207.0,70.3333326976,515.16666921,0.602076328286,48.8044986725,0.611188863118,61.1188872655,2.0,1.0,1.0,855.664408366,855.664408366,1068.93333944,0.605817798079,2.0,0.0,3030.92122396,0.0,18.0325231552,10.9450614452,12.9427083333,3030.92122396,0.0330281580222,58.2691669464,58.2691669464,63.0,2.0,55.6210810343,41.6485392253,40.8804944356,1.0,2377.12406754,631.820363652,0.0,0.0,0.0,7.70090293884,1.0,0.0,34.3608322144,73.8860969543,1.0,86.3527380625,0.0,1.0,1.0,0.0,31.463332812,1.0,85.1369018555,0.0,1.0,0.0373058029048,65.8241653442,84.7184244792,65.8241653442,2.0,0.0,72.8768410296,0.0566000007093,19.3700753065,0.923638959036,789.956986824,1.0,0.0,4393.59790687,0.00439359790687,342.227474625,0.72969374547,0.193946699675,0.72969374547,0.0,0.0,1287.5766805,342.227474625,1287.5766805,0.0,0.0,0.0012875766805,0.729752401511,1.0,21.2809649939,2.0,2.0,2.0,0.0,84.8717155457,77.4845250448,73.8860969543,0.738860969543,1.0,9.91666666667,3008.94443119,92.2469163361,1629.80415513,0.923640445145,1629.80415513,1.0,0.0,0.0,0.0,29.451666832,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8174999555,1.0,62.8333358765,0.0,1.0,58.2691669464,0.0,1318.38000488,0.000114960712353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209980735138,168493.0,1682.97358911,51.5958760357,911.587904402,0.516613885884,911.587904402,0.209930922112,1.0,1.0,1.0,0.0,1764.54394531,1764.54394531,1764.54394531,0.0,0.0,1287.5766805,1764.54394531
2017-07-11T03:00:00.000Z,0.0,0.0371148723031,0.774388990938,0.514715359832,52.9854987462,0.0533527734177,92.225833257,0.0,45.8916667302,1.0,85.8194465637,0.0,0.0,0.0,51.3666667938,46.3825006485,1.0,85.6111132304,0.0,0.0,92.225833257,86.0875167847,2.0,0.0,134.246249199,81.2607504527,40.4479166667,0.598420039614,1034.57500712,0.0,0.597989658578,0.0,1.0,16.9960063299,89.8805001577,8.45249938965,2931.66617839,89.6929995219,89.6017201742,81.2405001322,81.0901769002,,1527.99964396,54.7730003993,54.6865437826,40.6955000559,40.4610239665,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,90.0004990896,100.0,11.2585866451,48.9974994659,1.31849988302,5.73741972446,39.3770001729,207.0,71.5750007629,535.750005086,0.597989658578,48.9974994659,0.640115044003,64.0253079732,2.0,1.0,1.0,896.161061605,896.161061605,0.0,0.593620329443,0.0,1.0,16.9621642431,89.0914999644,7.82549858093,2169.4784139,89.106499354,88.8628031413,81.2810007731,80.8436075846,,1446.74994914,54.5975001653,54.4537404378,40.6560001373,41.2568308512,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,11.1351327101,48.4504992167,0.614500999451,5.82703133424,40.0414991379,207.0,68.266667366,498.824996948,0.593620329443,48.4504992167,0.600218549456,60.0218553543,2.0,1.0,1.0,840.305969238,840.305969238,1034.57500712,0.598386024381,2.0,0.0,3005.83369954,0.0,18.1680844625,11.48909386,13.7838541667,3005.83369954,0.0334537837224,57.822499911,57.822499911,63.0,2.0,55.4635569255,41.6555404663,40.9136314392,1.0,2305.57611753,648.258131344,0.0,0.0,0.0,7.7716884613,1.0,0.0,33.5574992498,73.4688116709,1.0,85.656390508,0.0,1.0,1.0,0.0,30.608332634,1.0,84.2440452576,0.0,1.0,0.0371183441567,64.165831248,83.9864177704,64.165831248,2.0,0.0,70.6833549385,0.0566000007093,19.8740172754,0.925439985308,784.091939965,1.0,0.0,4261.35705007,0.00426135705007,351.131042869,0.722345321142,0.203101612872,0.722345321142,0.0,0.0,1248.82250977,351.131042869,1248.82250977,0.0,0.0,0.00124882250977,0.722293173273,1.0,20.3153063751,2.0,2.0,2.0,0.0,86.8220742544,76.5192101796,73.4688116709,0.734688116709,1.0,10.5,2953.83424887,90.5573722139,1599.95355263,0.925446934014,1599.95355263,1.0,0.0,0.0,0.0,29.2208329837,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6016667684,1.0,62.8333358765,0.0,1.0,57.822499911,0.0,1280.63000488,0.000117951590128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219463272725,168493.0,1642.92385322,50.3680485634,889.894839792,0.514733974448,889.894839792,0.219470967511,1.0,1.0,1.0,0.0,1728.84418742,1728.84418742,1728.84418742,0.0,0.0,1248.82250977,1728.84418742
2017-07-11T04:00:00.000Z,0.0,0.0366555954061,0.775626685932,0.513603475539,52.667500178,0.0529686878706,90.3875013987,0.0,44.8600002925,1.0,85.0833326976,0.0,0.0,0.0,50.9749994278,45.5275001526,1.0,84.9583320618,0.0,0.0,90.3875013987,85.460193634,2.0,0.0,133.410750071,80.7432498932,40.3984375,0.596382276247,1017.70831807,0.0,0.593698234662,0.0,1.0,16.8159174919,89.3104998271,8.40749994914,2901.24951172,89.1349995931,89.0377527873,80.727499644,80.5790735881,,1508.66631063,54.7294998169,54.6374944051,40.6625000636,40.4495697021,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,89.4349988302,100.0,11.083363533,48.4724995295,1.32449976603,5.73255403837,39.3380002975,207.0,70.3416665395,524.908325195,0.593698234662,48.4724995295,0.631567517235,63.1899658839,2.0,1.0,1.0,884.194524129,884.194524129,0.0,0.593480508807,0.0,1.0,16.7808669408,88.5320002238,7.7925008138,2155.23022461,88.5515009562,88.3292872111,80.7590001424,80.3416264852,,1430.99991862,54.5599997838,54.4142100016,40.6440003713,41.2032089233,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.9597151279,47.9195006688,0.637000401815,5.82115193208,39.9949998856,207.0,67.6250012716,492.800000509,0.593480508807,47.9075005849,0.593136233375,59.3136240641,2.0,1.0,1.0,830.390726725,830.390726725,1017.70831807,0.596377089748,2.0,0.0,2976.07881673,0.0,18.1789552371,12.0194996198,13.7421875,2976.07881673,0.0336570431855,57.4308331807,57.4308331807,63.0,2.0,55.3901723226,41.6275227865,40.9433269501,1.0,2267.24282749,649.623971442,0.0,0.0,0.0,7.70411109924,1.0,0.0,32.7474991481,73.0233885447,1.0,84.9086748759,0.0,1.0,1.0,0.0,29.804166158,1.0,83.4940465291,0.0,1.0,0.0366558348749,62.5516649882,83.211458842,62.5516649882,2.0,0.0,69.5081495201,0.0566000007093,19.9158906101,0.92584770709,782.770826766,1.0,0.0,4190.50628331,0.00419050628331,351.870854427,0.71964894679,0.206198119226,0.71964894679,0.0,0.0,1228.05916341,351.870854427,1228.05916341,0.0,0.0,0.00122805916341,0.719647412499,1.0,19.9008049533,2.0,2.0,2.0,0.0,86.3638998667,76.2974414825,73.0233885447,0.730233885447,1.0,10.5,2916.86679893,89.4240401303,1579.93001784,0.925847066016,1579.93001784,1.0,0.0,0.0,0.0,29.0616664886,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3691665332,1.0,62.8333358765,0.0,1.0,57.4308331807,0.0,1244.81994629,0.000118200106889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222712936936,168493.0,1618.11092565,49.6073445669,876.454840021,0.513607016113,876.454840021,0.222711445056,1.0,1.0,1.0,0.0,1706.46975708,1706.46975708,1706.46975708,0.0,0.0,1228.05916341,1706.46975708
2017-07-11T05:00:00.000Z,0.0,0.0363119881136,0.773114777817,0.516976787327,52.8092514674,0.0522277200376,92.1266676585,0.0,45.8649997711,1.0,85.7361094157,0.0,0.0,0.0,51.3249994914,46.330833753,1.0,85.5416647593,0.0,0.0,92.1266676585,86.0217342377,2.0,0.0,133.107751211,80.2984997431,40.5625,0.592288267058,1045.13334656,0.0,0.587350866206,0.0,1.0,16.7591110865,89.1245002747,8.66850153605,2933.33284505,88.9520009359,88.8425649007,80.2834993998,80.1358998617,,1560.66630046,54.7760000229,54.6769917806,40.6864999135,40.4451166789,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,89.6824995677,100.0,11.0218940576,48.2655010223,1.30499998728,5.73721706867,39.3799997965,207.0,71.8416665395,538.166671753,0.587350866206,48.2655010223,0.654594319661,65.4594310125,2.0,1.0,1.0,916.432047526,916.432047526,0.0,0.590225452685,0.0,1.0,16.7276862462,88.3069998423,7.99800046285,2175.10270182,88.3115005493,88.0948003133,80.3135000865,79.9066111247,,1488.99995931,54.6079998016,54.4664891561,40.7550010681,41.2810846965,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,10.8907205264,47.5564994812,0.650500933329,5.83696564039,40.1045001348,207.0,69.3666680654,506.966662089,0.590225452685,47.5564994812,0.614129042852,61.4129044215,2.0,1.0,1.0,859.780659993,859.780659993,1045.13334656,0.592547337665,2.0,0.0,3078.76259359,0.0,17.2131562233,8.79416644573,12.9635416667,3078.76259359,0.0330727283407,58.2891658147,58.2891658147,63.0,2.0,55.3882700602,41.6364313761,40.9665238063,1.0,2325.58583876,699.233855093,0.0,0.0,0.0,8.03724543254,1.0,0.0,33.4983326594,72.2462539673,1.0,85.559357961,0.0,1.0,1.0,0.0,30.5974995295,1.0,84.2499987284,0.0,1.0,0.0363278518054,64.0749982198,83.8849411011,64.0749982198,2.0,0.0,71.2968043135,0.0566000007093,21.4368089558,0.928507789149,774.186239159,1.0,0.0,4298.34067686,0.00429834067686,378.742202953,0.71386329521,0.214637264984,0.71386329521,0.0,0.0,1259.66083781,378.742202953,1259.66083781,0.0,0.0,0.00125966083781,0.714244087537,1.0,19.6491265108,2.0,2.0,2.0,0.0,88.4932111104,74.8329633077,72.2462539673,0.722462539673,1.0,9.91666666667,3024.81969386,92.7336132693,1638.40304076,0.928500560194,1638.40304076,1.0,0.0,0.0,0.0,29.4916664759,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7974998156,1.0,62.8333358765,0.0,1.0,58.2891658147,0.0,1302.66003418,0.000127226703518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231165466329,168493.0,1684.66327852,51.6476778026,912.503129954,0.517125302055,912.503129954,0.230813979366,1.0,1.0,1.0,0.0,1764.56871541,1764.56871541,1764.56871541,0.0,0.0,1259.66083781,1764.56871541
2017-07-11T06:00:00.000Z,0.0,0.0358647044468,0.76918888737,0.522671614066,53.2300014496,0.0517261607376,96.2133331299,0.0,47.7658332189,1.0,86.9861087799,0.0,0.0,0.0,52.0416666667,48.5258334478,1.0,86.7361087799,0.0,0.0,96.2133331299,87.22326533,2.0,0.0,133.487251282,80.2572498322,40.2734375,0.58643755282,1090.84166463,0.0,0.582931718594,0.0,1.0,16.8388821284,89.3494987488,8.94150098165,2982.08284505,89.1770006816,89.0625508626,80.2354996999,80.0825678507,,1625.66630046,54.9289999008,54.8215916951,40.6999994914,40.4820226034,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.17249806722,95.7620010376,100.0,11.0929471652,48.4770011902,1.25699996948,5.74654308955,39.4429995219,207.0,74.2833334605,561.716669718,0.582931718594,48.4770011902,0.688411291213,68.841129303,2.0,1.0,1.0,963.775807699,963.775807699,0.0,0.581543971732,0.0,1.0,16.8183345795,88.6159998576,8.34150123596,2210.7232666,88.6205012004,88.4212926229,80.2789999644,79.8772735596,,1549.49996948,54.7519995372,54.6163024902,40.6545003255,41.1464029948,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00450134277344,100.0,10.9904922644,47.9660008748,0.607000033061,5.82784235477,40.0475002925,207.0,72.2416667938,529.125,0.581543971732,47.9660008748,0.649927270072,64.9927272797,2.0,1.0,1.0,909.898178101,909.898178101,1090.84166463,0.586472090967,2.0,0.0,3207.1171875,0.0,16.1568807255,6.7367443641,10.7265625,3207.1171875,0.031970433011,59.4616670609,59.4616670609,63.0,2.0,55.482538859,41.5631942749,41.0031731923,1.0,2424.48370628,764.073994556,0.0,0.0,0.0,8.46062278748,1.0,0.0,34.8024991353,71.7748769124,1.0,86.6837882996,0.0,1.0,1.0,0.0,31.9099993706,1.0,85.4999974569,0.0,1.0,0.0358669228349,66.7124977112,85.3025836945,66.7124977112,2.0,0.0,74.3287723406,0.0566000007093,23.4246498937,0.92940284346,771.319507659,1.0,0.0,4481.13192013,0.00448113192013,413.863067141,0.705993298319,0.222493192336,0.705993298319,0.0,0.0,1313.22917684,413.863067141,1313.22917684,0.0,0.0,0.00131322917684,0.706035609047,1.0,19.2987004928,2.0,2.0,2.0,0.0,88.7481606223,74.3279356523,71.7748769124,0.717748769124,1.0,9.91666666667,3186.65596685,97.6951196965,1726.06216382,0.927932718547,1726.06216382,1.0,0.0,0.0,0.0,30.1958332062,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2658333778,1.0,62.8333358765,0.0,1.0,59.4616670609,0.0,1326.22998047,0.000139024469229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239772979106,168493.0,1794.99147301,55.0300718478,972.26274131,0.522689406903,972.26274131,0.239732073492,1.0,1.0,1.0,0.0,1860.11564128,1860.11564128,1860.11564128,0.0,0.0,1313.22917684,1860.11564128
2017-07-11T07:00:00.000Z,0.0,0.0360429336389,0.768304331722,0.527073413763,53.6327505112,0.0517629829082,99.2291660309,0.0,49.3241662979,1.0,87.8333339691,0.0,0.0,0.0,52.6000003815,49.9783331553,1.0,87.6666679382,0.0,0.0,99.2291660309,88.1411113739,2.0,0.0,134.34000047,80.7072499593,40.1432291667,0.588221769727,1127.5916748,0.0,0.586828506951,0.0,1.0,17.0322658221,89.9210001628,9.06150054932,3013.74947103,89.7530002594,89.6220652262,80.6914997101,80.5238316854,,1642.66626994,55.1074994405,55.0012308757,40.6460005442,40.4654795329,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,98.6255003611,100.0,11.2877501647,49.1069997152,1.21200084686,5.74451561769,39.4339996974,207.0,76.0916678111,580.783330282,0.586828506951,49.1069997152,0.706997811454,70.6997814178,2.0,1.0,1.0,989.796936035,989.796936035,0.0,0.585342618728,0.0,1.0,17.0056753159,89.181500117,8.45100021362,2237.34495036,89.1740004222,88.9682210286,80.7230002085,80.3161137899,,1569.24993896,54.939499855,54.800549825,40.6530001958,41.1259791056,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.1776301861,48.5210002263,0.605500539144,5.82804509004,40.0474996567,207.0,74.0416666667,546.808329264,0.585342618728,48.5210002263,0.667213636126,66.7213630676,2.0,1.0,1.0,934.099090576,934.099090576,1127.5916748,0.588204348267,2.0,0.0,3257.87571208,0.0,15.6865684191,6.53179136912,10.609375,3256.70884196,0.0312334433339,59.8583339055,59.8583339055,63.0,2.0,55.6735941569,41.5517222087,40.9671681722,1.0,2503.02563372,784.096898249,0.0,0.0,0.0,8.40797869364,1.0,0.0,35.9808324178,72.2835210164,1.0,87.6940606435,0.0,1.0,1.0,0.0,33.1116660436,1.0,86.5238081614,0.0,1.0,0.0360416502983,69.0924987793,86.288245519,69.0924987793,2.0,0.0,76.7366767653,0.0566000007093,24.0385034108,0.928817626991,773.197268829,1.0,0.0,4626.29962623,0.00462629962623,424.708535505,0.70725460415,0.221554319666,0.70725460415,0.0,0.0,1355.77165731,424.708535505,1355.77165731,0.0,0.0,0.00135577165731,0.70724906524,1.0,19.5453163799,2.0,2.0,2.0,0.0,89.4014269511,74.6561203003,72.2835210164,0.722835210164,1.0,10.5,3287.12253197,100.775180176,1780.48019281,0.928808923816,1780.48019281,1.0,0.0,0.0,0.0,30.4266665777,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4316666921,1.0,62.8333358765,0.0,1.0,59.8583339055,0.0,1420.90002441,0.000142667668157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238535950705,168493.0,1865.48919117,57.1913603853,1010.44805068,0.527112388172,1010.44805068,0.238550885364,1.0,1.0,1.0,0.0,1916.94992065,1916.94992065,1916.94992065,0.0,0.0,1355.77165731,1916.94992065
2017-07-11T08:00:00.000Z,0.0,0.0400479773818,0.773476650222,0.548529723429,54.7127491633,0.055370863941,117.732501348,0.0,58.5808334351,1.0,92.763888677,0.0,0.0,0.0,55.5249999364,59.2050002416,1.0,92.5416660309,0.0,0.0,117.732501348,93.088669459,2.0,0.0,136.781249364,82.0685002009,40.4296875,0.598078840799,1266.35834757,0.0,0.597852000612,0.0,1.0,17.596704483,91.5710010529,9.31499926249,3216.24938965,91.3714993795,91.2261937459,82.056500117,81.8698527018,,1773.99962362,55.4539998372,55.3445790609,40.7510000865,40.5456542969,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,98.8805007935,100.0,11.8323202928,50.620499293,1.16849994659,5.76438430945,39.5825001399,207.0,82.5583337148,649.975001017,0.597852000612,50.620499293,0.776402511597,77.6402498881,2.0,1.0,1.0,1086.96351624,1086.96351624,0.0,0.601816781157,0.0,1.0,17.5785744985,90.8569990794,8.73899968465,2388.82602946,90.8194999695,90.6026128133,82.0805002848,81.6594085693,,1687.74995931,55.2784996033,55.1467259725,40.7250003815,41.1068293254,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,11.7385675112,50.094499588,0.586000760396,5.84000674884,40.1389996211,207.0,80.3833325704,616.383341471,0.601816781157,50.094499588,0.731261567615,73.1261571248,2.0,1.0,1.0,1023.76619466,1023.76619466,1266.35834757,0.598257527547,2.0,0.0,3520.41941325,0.0,15.2600386143,5.41806042194,9.58333333333,3520.41941325,0.0318315041542,67.6491670609,67.6491670609,65.0520909627,2.0,56.021542867,41.5842107137,40.7628933589,1.0,2836.72326006,780.033929838,0.0,0.0,0.0,8.12839253743,1.0,0.0,43.6674989065,73.9281075795,1.0,93.6529655457,0.0,1.0,1.0,0.0,41.1266657511,1.0,93.1488068899,0.0,1.0,0.0400155540215,84.7966639201,93.0371856689,84.7966639201,2.0,0.0,86.9670341953,0.0566000007093,23.9139426834,0.925284409483,784.601064781,1.0,0.0,5243.06726265,0.00524306726265,422.507815967,0.72567146093,0.199543032417,0.72567146093,0.0,0.0,1536.52001953,422.507815967,1536.52001953,0.0,0.0,0.00153652001953,0.725437512,1.0,21.0891826068,2.0,2.0,2.0,0.0,87.8842563629,76.6014137268,73.9281075795,0.739281075795,1.0,9.91666666667,3616.7571899,110.880976879,1959.0278355,0.925214493347,1959.0278355,1.0,0.0,0.0,0.0,34.5416666667,1.0,65.1111110051,0.0,1.0,0.0,38.9250008265,33.1075000763,1.0,64.8750012716,0.0,1.0,67.6491670609,0.0,1764.44995117,0.000141928404642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215672186128,168493.0,2148.82841128,65.8778515886,1163.91962479,0.549698828384,1163.91962479,0.215941974717,1.0,1.0,1.0,0.0,2117.37694295,2117.37694295,2117.37694295,0.0,0.0,1536.52001953,2117.37694295
2017-07-11T09:00:00.000Z,0.0,0.0389816062768,0.818841883333,0.6244770093,57.1255000432,0.0559146825558,145.350001017,0.0,72.0925000509,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.350001653,1.0,99.5,0.0,0.0,145.350001017,100.0,2.0,0.0,139.286998749,83.6960000992,40.296875,0.600209318972,1561.54998779,0.0,0.613119042107,0.0,1.0,18.5152767499,94.2140007019,9.68399810791,3497.91595459,94.0174999237,93.8743082682,83.673500061,83.4863382975,,2454.99950155,55.3565006256,55.2534866333,42.6964995066,42.3712310791,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,93.8134994507,100.0,12.4846285184,51.3210004171,1.14149983724,6.03064827124,41.5549996694,207.0,97.7666664124,788.408330282,0.613119042107,51.3210004171,0.918711664109,91.9157384237,2.0,1.0,1.0,1286.19632975,1286.19632975,0.0,0.633175446892,0.0,1.0,18.5479100545,93.7204996745,9.66239929199,2620.92193604,93.6080004374,93.3794148763,83.7185001373,83.2827224731,,2195.74992879,55.1644999186,55.035794576,41.7824999491,41.9551264445,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,12.5702420076,51.8255004883,0.621999740601,5.97766804695,41.1605002085,207.0,96.6083342234,773.141657511,0.633175446892,51.8255004883,0.872181694394,87.2181695302,2.0,1.0,1.0,1221.05437215,1221.05437215,1561.54998779,0.600372426276,2.0,0.0,4821.46923828,0.0,20.7382602692,5.12567416827,10.0390625,4821.46923828,0.0560591287678,146.382501602,146.382501602,83.5130138397,2.0,55.8285929362,42.8133951823,40.7376422882,1.0,3608.82555117,809.836700376,0.0,0.0,0.0,8.81472905477,1.0,0.0,52.3566649755,74.8587710063,1.0,99.9086704254,0.0,1.0,1.0,0.0,49.0608326594,1.0,99.1547597249,0.0,1.0,0.0390128302732,101.417496999,99.9276593526,101.417496999,2.0,0.0,110.637812131,0.0566000007093,24.8276231263,0.919964554955,802.062877702,1.0,0.0,6670.13077036,0.00667013077036,438.650579773,0.751335631099,0.168603098082,0.751335631099,0.0,0.0,1954.73163859,438.650579773,1954.73163859,0.0,0.0,0.00195473163859,0.751379330953,1.0,18.6222959967,2.0,2.0,2.0,0.0,81.4582080841,79.3951924642,74.8587710063,0.748587710063,1.0,9.91666666667,4418.66225154,135.465435257,2393.38221836,0.919938729181,2393.38221836,1.0,0.0,0.0,0.0,74.0558344523,1.0,83.4583346049,0.0,1.0,0.0,49.9583339691,72.3266661962,1.0,83.2638899485,0.0,1.0,146.382501602,0.0,2032.78991699,0.000147351065779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183276443022,168493.0,3001.39653282,92.015516134,1625.71581238,0.624872586994,1625.71581238,0.183248031176,1.0,1.0,1.0,0.0,2601.67567952,2601.67567952,2601.67567952,0.0,0.0,1954.73163859,2601.67567952
2017-07-11T10:00:00.000Z,0.0,0.0385457007336,0.825125935469,0.63292631012,57.5912507375,0.0549379091371,145.301668803,0.0,72.4066677094,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.0075009664,1.0,99.444442749,0.0,0.0,145.301668803,100.0,2.0,0.0,,84.2330004374,40.5078125,0.609842476942,1612.9666748,0.0,0.628030527533,0.0,1.0,18.7908484141,94.8799997965,,3494.99926758,94.6715011597,94.5495351156,84.2030010223,84.0380783081,,2620.33272298,55.5155003866,55.4210230509,43.7449995677,43.4141438802,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,94.5544993083,100.0,12.6093990008,50.926501592,1.14750003815,6.18144961198,42.5974995295,207.0,101.258333206,806.58333842,0.628030527533,50.926501592,0.917526644752,91.7290929159,2.0,1.0,1.0,1284.53730265,1284.53730265,0.0,0.651610415522,0.0,1.0,18.8379855156,94.3880004883,9.95400238037,2645.66888428,94.3055000305,94.0943806966,84.2629998525,83.8172327677,,2316.99989827,55.3310000102,55.1977310181,42.5040003459,42.5634155273,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,12.7645587921,51.8014996847,0.616000493368,6.07342664401,41.8879998525,207.0,101.533332825,806.383336385,0.651610415522,51.8014996847,0.884080716088,88.4080702464,2.0,1.0,1.0,1237.71300252,1237.71300252,1612.9666748,0.60985002862,2.0,0.0,5165.6932373,0.0,22.1217416128,5.48734625181,10.9453125,5165.6932373,0.0672607253829,177.918334961,177.918334961,89.4395974477,2.0,55.9734649658,43.6789220174,40.6952575048,1.0,3762.80641381,707.36539125,0.0,0.0,0.0,8.61105473836,1.0,0.0,52.6174990336,75.591946284,1.0,99.9429194132,0.0,1.0,1.0,0.0,49.3316650391,1.0,99.1547590892,0.0,1.0,0.0385461999408,101.949164073,100.0,101.949164073,2.0,0.0,115.358490787,0.0566000007093,21.6861020726,0.9154590674,817.134778182,1.0,0.0,6954.7309749,0.0069547309749,383.146674927,0.770593613008,0.144862954033,0.770593613008,0.0,0.0,2038.13585409,383.146674927,2038.13585409,0.0,0.0,0.00203813585409,0.770585079988,1.0,20.6076574775,2.0,2.0,2.0,0.0,76.0445690155,81.6594015757,75.591946284,0.75591946284,1.0,10.5,4470.17180506,137.044592859,2421.28252901,0.915456567041,2421.28252901,1.0,0.0,0.0,0.0,90.1466668447,1.0,89.4861125946,0.0,1.0,0.0,53.566666921,87.7716662089,1.0,89.2777786255,0.0,1.0,177.918334961,0.0,2128.0,0.000128706249355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158241209085,168493.0,3090.61813187,94.7508333094,1674.04297035,0.632934658536,1674.04297035,0.158242526528,1.0,1.0,1.0,0.0,2644.89066569,2644.89066569,2644.89066569,0.0,0.0,2038.13585409,2644.89066569
2017-07-11T11:00:00.000Z,0.0,0.0384526531344,0.827002511048,0.635291907484,57.9932502111,0.0547660570297,145.446666718,0.0,72.0966669718,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2916660309,1.0,99.4861106873,0.0,0.0,145.446666718,100.0,2.0,0.0,,84.9649995168,40.859375,0.589539606954,1565.77502441,0.0,0.609738942273,0.0,1.0,19.030160745,95.6150010427,,3492.49934896,95.3914998372,95.2883351644,84.9379997253,84.7834676107,,2750.33274333,56.02399985,55.938911438,44.6944999695,44.3692474365,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,95.2714996338,100.0,12.6968822479,50.6969998678,1.14599990845,6.33327841759,43.5410000483,207.0,99.3583329519,791.416666667,0.609738942273,50.6969998678,0.92737764631,92.7377637227,2.0,1.0,1.0,1298.32870483,1298.32870483,0.0,0.617285943055,0.0,1.0,19.1123485565,95.2250010173,,2647.9185791,95.1334997813,94.873878479,84.9919993083,84.5379969279,,2501.49987793,55.831999143,55.6994628906,43.7939999898,43.9951019287,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0915012359619,100.0,12.8300909201,51.3394997915,0.566499710083,6.28153554598,43.2245003382,207.0,97.5416666667,774.358337402,0.617285943055,51.3394997915,0.896211511521,89.6211503347,2.0,1.0,1.0,1254.69611613,1254.69611613,1565.77502441,0.589540782229,2.0,0.0,5482.49601237,0.0,23.7554041545,4.65799935659,10.2890625,5482.49601237,0.0903470702738,239.944165548,239.944165548,99.9476102193,2.0,56.4574356079,44.8310521444,40.6380825043,1.0,3790.83015751,668.392738049,0.0,0.0,0.0,8.04355684916,1.0,0.0,52.724998792,76.8944428762,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.4024985631,1.0,99.1547597249,0.0,1.0,0.0384550627289,102.127496084,100.0,102.127496084,2.0,0.0,116.217630595,0.0566000007093,20.4912953351,0.90941816047,837.777042177,1.0,0.0,7006.52678283,0.00700652678283,362.037015518,0.773106289612,0.136312788557,0.773106289612,0.0,0.0,2053.31500244,362.037015518,2053.31500244,0.0,0.0,0.00205331500244,0.773139218489,1.0,20.7119537108,2.0,2.0,2.0,0.0,71.0692736308,84.5774288177,76.8944428762,0.768944428762,1.0,10.5,4459.22289556,136.70892593,2415.35201796,0.90941907817,2415.35201796,1.0,0.0,0.0,0.0,121.124999364,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.819166183,1.0,99.8333358765,0.0,1.0,239.944165548,0.0,2122.52001953,0.000121615113596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149889959238,168493.0,3115.239902,95.5056768838,1687.3794291,0.635325631015,1687.3794291,0.149877026573,1.0,1.0,1.0,0.0,2655.9284668,2655.9284668,2655.9284668,0.0,0.0,2053.31500244,2655.9284668
2017-07-11T12:00:00.000Z,0.0,0.0387456673956,0.823525351211,0.630871013422,58.0585006078,0.0551924323477,145.428333282,0.0,72.1691672007,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2674992879,1.0,99.4583320618,0.0,0.0,145.428333282,100.0,2.0,0.0,,85.2162497838,39.234375,0.600917598434,1583.43334961,0.0,0.613202198238,0.0,1.0,19.1365219752,95.8250013987,,3493.3326416,95.6105003357,95.5108693441,85.1884994507,85.0552113851,,2756.33268229,55.6939999262,55.6293258667,44.3765001297,44.1306330363,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,95.468000412,100.0,12.8468039831,51.234000206,1.1234998703,6.28971811136,43.2530002594,207.0,99.4416681925,796.574996948,0.613202198238,51.234000206,0.928445463635,92.8445479075,2.0,1.0,1.0,1299.82364909,1299.82364909,0.0,0.636370603359,0.0,1.0,19.1909106572,95.4124997457,9.9779993693,2638.91975911,95.3285001119,95.0591684977,85.244000117,84.777826945,,2489.99989827,55.5035003026,55.3755976359,43.5794992447,43.7366002401,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.9423247973,51.7535003026,0.596499125163,6.24375128746,42.9830001195,207.0,99.7749989827,786.858342489,0.636370603359,51.7490008672,0.883657226562,88.3657239278,2.0,1.0,1.0,1237.12011719,1237.12011719,1583.43334961,0.600923253254,2.0,0.0,5469.07710775,0.0,24.822806445,5.1503084898,12.1458333333,5469.07710775,0.0905078583213,238.47666804,238.47666804,100.0,2.0,56.1619847616,44.598584493,40.6160917282,1.0,3820.58939005,591.858942117,0.0,0.0,0.0,7.99691009521,1.0,0.0,52.8074989319,77.1915893555,1.0,99.9600435893,0.0,1.0,1.0,0.0,49.2883323034,1.0,99.1130943298,0.0,1.0,0.0387470202366,102.095831553,100.0,102.095831553,2.0,0.0,117.129976268,0.0566000007093,18.1449553372,0.905045977636,853.036544831,1.0,0.0,7061.53026523,0.00706153026523,320.582245757,0.785356339834,0.121661902137,0.785356339834,0.0,0.0,2069.43418376,320.582245757,2069.43418376,0.0,0.0,0.00206943418376,0.785431121786,1.0,23.0372584462,2.0,2.0,2.0,0.0,65.9097411416,86.6220481179,77.1915893555,0.771915893555,1.0,11.6666666667,4402.41242309,134.967255048,2384.58044799,0.904955271047,2384.58044799,1.0,0.0,0.0,0.0,120.258333842,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.218332926,1.0,99.8333358765,0.0,1.0,238.47666804,0.0,2150.14990234,0.000107689668635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134439685617,168493.0,3069.15147467,94.0927178222,1662.41548839,0.63089155166,1662.41548839,0.134407132027,1.0,1.0,1.0,0.0,2635.02575684,2635.02575684,2635.02575684,0.0,0.0,2069.43418376,2635.02575684
