timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-11T13:00:00.000Z,0.0,0.0389672100736,0.821993821879,0.628889798146,58.0337508519,0.0554320057616,145.580832163,0.0,72.3125012716,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.265832901,1.0,99.444442749,0.0,0.0,145.580832163,100.0,2.0,0.0,,85.1022497813,39.1640625,0.589294704556,1547.1416626,0.0,0.602240370276,0.0,1.0,19.0640028318,95.7230002085,,3490.83268229,95.5280005137,95.4263102214,85.0744991302,84.9593353271,,2748.66605632,55.7465000153,55.6898345947,44.4560000102,44.1592686971,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,95.3645006816,100.0,12.7624922593,51.0720005035,1.08749993642,6.30151069164,43.3685000738,207.0,97.7666670481,778.149993896,0.602240370276,51.0720005035,0.923690868559,92.3690865835,2.0,1.0,1.0,1293.16721598,1293.16721598,0.0,0.615089098834,0.0,1.0,19.1280609767,95.3225002289,9.98999786377,2639.66963704,95.2160002391,94.9460805257,85.1300004323,84.6521759033,,2494.24985758,55.548500061,55.4246877035,43.5120000839,43.7627716064,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,12.8857535521,51.7040001551,0.538000424703,6.24230734507,42.9739996592,207.0,96.8583335876,768.991668701,0.615089098834,51.7040001551,0.893504122779,89.3504130046,2.0,1.0,1.0,1250.90577189,1250.90577189,1547.1416626,0.586623040651,2.0,0.0,5457.99194336,0.0,25.2476243106,5.24838459492,11.84375,5457.09028764,0.091267127113,239.64833196,239.64833196,100.0,2.0,56.2106461958,44.6643593528,40.5939232508,1.0,3756.39389999,619.440491327,0.0,0.0,0.0,7.84389686584,1.0,0.0,52.82999897,77.2306022644,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.4749994278,1.0,99.1488081614,0.0,1.0,0.0389768790982,102.304999034,100.0,102.304999034,2.0,0.0,115.161898713,0.0566000007093,18.9905385378,0.899931438032,871.291450477,1.0,0.0,6942.87883487,0.00694287883487,335.521878088,0.774987748954,0.12779777754,0.774987748954,0.0,0.0,2034.66249593,335.521878088,2034.66249593,0.0,0.0,0.00203466249593,0.774260724584,1.0,21.2803490605,2.0,2.0,2.0,0.0,59.699873144,88.9496418346,77.2306022644,0.772306022644,1.0,10.5,4361.99836401,133.728258313,2362.69004659,0.899930993148,2362.69004659,1.0,0.0,0.0,0.0,120.837499619,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.810833613,1.0,99.8333358765,0.0,1.0,239.64833196,0.0,2132.07006836,0.000112708175045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142008418994,168493.0,3048.427485,93.4573707146,1651.19027462,0.628926043794,1651.19027462,0.14183398629,1.0,1.0,1.0,0.0,2628.20943197,2625.41246449,2625.41246449,0.0,0.0,2034.66249593,2625.41246449
2017-07-11T14:00:00.000Z,0.0,0.0386252347992,0.8253398292,0.633189199088,58.1425002416,0.0548919291645,145.243334452,0.0,72.276667277,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.0383338928,1.0,99.4722213745,0.0,0.0,145.243334452,100.0,2.0,0.0,,85.2282501856,40.8984375,0.589138314067,1558.90002441,0.0,0.60524534526,0.0,1.0,19.100262483,95.8865000407,,3482.49932861,95.6795005798,95.5967000326,85.2035001119,85.0958429972,,2743.99932861,56.0780003866,56.0261815389,44.7485001882,44.4564234416,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,95.5010000865,100.0,12.7648714383,50.9310003916,1.13100083669,6.34747755527,43.6174993515,207.0,97.1916662852,783.908340454,0.60524534526,50.9310003916,0.925228889102,92.5228900909,2.0,1.0,1.0,1295.32044474,1295.32044474,0.0,0.620408598239,0.0,1.0,19.1884934107,95.4769992828,,2634.79520671,95.3824996948,95.0949503581,85.2530002594,84.7688954671,,2507.99989827,55.8814999262,55.7702229818,43.9575001399,44.1655273438,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.8819287618,51.424999555,0.583000183105,6.30656468868,43.3804998398,207.0,96.8750012716,772.866673787,0.620408598239,51.424999555,0.89001940046,89.0019416809,2.0,1.0,1.0,1246.02716064,1246.02716064,1558.90002441,0.589131304626,2.0,0.0,5485.41320801,0.0,23.1015786258,4.26441361507,10.3098958333,5485.41320801,0.0904448216777,239.312501272,239.312501272,100.0,2.0,56.5357138894,44.9762598674,40.5800895691,1.0,3776.65903626,615.63588381,0.0,0.0,0.0,7.67536735535,1.0,0.0,52.8091653188,77.5281327566,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.395831426,1.0,99.1547590892,0.0,1.0,0.0386267910184,102.204996745,100.0,102.204996745,2.0,0.0,115.783178492,0.0566000007093,18.8738985269,0.896375326868,884.254343803,1.0,0.0,6980.33454091,0.00698033454091,333.461100536,0.773086402671,0.126021366028,0.773086402671,0.0,0.0,2045.63917033,333.461100536,2045.63917033,0.0,0.0,0.00204563917033,0.773055409392,1.0,20.9488668066,2.0,2.0,2.0,0.0,56.6883205067,90.5352547385,77.5281327566,0.775281327566,1.0,11.0833333333,4378.69501339,134.240136964,2371.73383891,0.896323852323,2371.73383891,1.0,0.0,0.0,0.0,120.867500941,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.445000966,1.0,99.8333358765,0.0,1.0,239.312501272,0.0,2126.66992188,0.000112015920702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140598027935,168493.0,3093.34106076,94.834311685,1675.5178533,0.633210435449,1675.5178533,0.140593772953,1.0,1.0,1.0,0.0,2646.06797282,2646.06797282,2646.06797282,0.0,0.0,2045.63917033,2646.06797282
2017-07-11T15:00:00.000Z,0.0,0.0385002213396,0.826488884591,0.634640777984,58.2220007579,0.0551218348909,146.220834096,0.0,72.9383341471,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2616666158,1.0,99.4722213745,0.0,0.0,146.220834096,100.0,2.0,0.0,,85.3670002619,40.7942708333,0.597376518907,1584.75834147,0.0,0.608892775621,0.0,1.0,19.1860764821,96.0649998983,,3472.49928792,95.8250013987,95.7753550212,85.3459993998,85.2475891113,,2749.66599528,56.3735001882,56.3453216553,45.0544999441,44.7599411011,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,95.7080001831,100.0,12.788781484,50.7705014547,1.11299991608,6.39729507764,43.941500028,207.0,99.7416655223,789.466664632,0.608892775621,50.7705014547,0.926305520194,92.6305503845,2.0,1.0,1.0,1296.82772827,1296.82772827,0.0,0.642628294889,0.0,1.0,19.3202360471,95.6225007375,,2611.17315674,95.5279992421,95.2642669678,85.3880011241,84.9041163127,,2515.24987793,56.1785004934,56.0762405396,44.3640000025,44.4885025024,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0945014953613,100.0,12.9556714694,51.1639992396,0.602500279744,6.36456469695,43.7614997228,207.0,101.21666654,795.291666667,0.642628294889,51.1639992396,0.884421989804,88.4421990712,2.0,1.0,1.0,1238.19078573,1238.19078573,1584.75834147,0.597456969226,2.0,0.0,5495.33150228,0.0,22.2991159612,4.05415223042,9.5625,5495.33150228,0.0900217061291,238.800832113,238.800832113,100.0,2.0,56.8849265359,45.2931379838,40.5718094508,1.0,3825.17102878,555.492303169,0.0,0.0,0.0,7.63428624471,1.0,0.0,52.7808322906,77.7117131551,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.3549985886,1.0,99.1488087972,0.0,1.0,0.038502531016,102.135830561,100.0,102.135830561,2.0,0.0,117.270438166,0.0566000007093,17.030042657,0.893305518151,895.563327596,1.0,0.0,7069.99843002,0.00706999843002,300.884142113,0.781011111401,0.113418630908,0.781011111401,0.0,0.0,2071.91584269,300.884142113,2071.91584269,0.0,0.0,0.00207191584269,0.78112920622,1.0,21.9727400285,2.0,2.0,2.0,0.0,53.7748420022,91.8915661899,77.7117131551,0.777117131551,1.0,11.0833333333,4374.53158003,134.112496226,2369.47870222,0.893177780935,2369.47870222,1.0,0.0,0.0,0.0,120.075000127,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.725833257,1.0,99.8333358765,0.0,1.0,238.800832113,0.0,2119.43994141,0.000101072701281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126983265066,168493.0,3108.45597344,95.2976981375,1683.70489299,0.634674537764,1683.70489299,0.12687256335,1.0,1.0,1.0,0.0,2652.86346436,2652.86346436,2652.86346436,0.0,0.0,2071.91584269,2652.86346436
2017-07-11T16:00:00.000Z,0.0,0.0388434806289,0.822670798921,0.62977585704,58.0727513631,0.0556556349458,146.356667837,0.0,72.9975001017,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3883342743,1.0,99.4861106873,0.0,0.0,146.356667837,100.0,2.0,0.0,,85.2169993718,39.4348958333,0.60277109435,1585.15830485,0.0,0.624027869572,0.0,1.0,19.0978450775,95.8550008138,,3474.58270264,95.6180006663,95.5820770264,85.1914990743,85.1015650431,,2727.99940999,55.5679998398,55.5554300944,44.3510004679,44.0377349854,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,95.5220006307,100.0,12.8151063124,51.2670001984,1.13100020091,6.28273880482,43.220000267,207.0,99.4666665395,795.416666667,0.624027869572,51.2670001984,0.910756167457,91.0756174723,2.0,1.0,1.0,1275.05863444,1275.05863444,0.0,0.639741253332,0.0,1.0,19.215083917,95.4259999593,9.93599700928,2616.42248535,95.3435001373,95.0534184774,85.2424996694,84.7529500326,,2503.24983724,55.3714996974,55.2755025228,43.5285002391,43.7551091512,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,12.9722951253,51.8149998983,0.54400062561,6.24278863271,42.9844996134,207.0,98.9500007629,789.741663615,0.639741253332,51.8149998983,0.882306722005,88.2306715647,2.0,1.0,1.0,1235.22941081,1235.22941081,1585.15830485,0.602797338717,2.0,0.0,5490.08068848,0.0,22.8293244044,4.45724459489,10.4140625,5490.08068848,0.0906377671229,238.345001221,238.345001221,100.0,2.0,56.1202392578,44.6240615845,40.5979824066,1.0,3825.20943494,494.645105221,0.0,0.0,0.0,7.31956545512,1.0,0.0,52.8191658656,77.8719336192,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.3308324814,1.0,99.1309515635,0.0,1.0,0.0388448744836,102.149997711,100.0,102.149997711,2.0,0.0,117.271615605,0.0566000007093,15.1646155922,0.889751923657,908.941914483,1.0,0.0,7070.06941547,0.00707006941547,267.926067177,0.787873056852,0.10188136303,0.787873056852,0.0,0.0,2071.93664551,267.926067177,2071.93664551,0.0,0.0,0.00207193664551,0.787867585818,1.0,23.5294467709,2.0,2.0,2.0,0.0,50.7071428299,93.4378395081,77.8719336192,0.778719336192,1.0,10.5,4319.85454016,132.436231198,2339.86271268,0.889754419882,2339.86271268,1.0,0.0,0.0,0.0,120.197499593,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.147500356,1.0,99.8333358765,0.0,1.0,238.345001221,0.0,2154.40991211,9.00014575812e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.114505037293,168493.0,3057.71713663,93.7421688344,1656.22204346,0.629793737677,1656.22204346,0.114432416038,1.0,1.0,1.0,0.0,2629.78487142,2629.78487142,2629.78487142,0.0,0.0,2071.93664551,2629.78487142
2017-07-11T17:00:00.000Z,0.0,0.0389693604751,0.821749519972,0.62858976702,58.0090007782,0.0556797811684,146.105833689,0.0,72.7875010173,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2691663106,1.0,99.4722213745,0.0,0.0,146.105833689,100.0,2.0,0.0,,85.0902503332,39.0598958333,0.600282517316,1575.18334961,0.0,0.615435286315,0.0,1.0,19.0144480069,95.7004998525,,3472.49932861,95.4890009562,95.4180450439,85.0640004476,84.9733123779,,2746.99938965,55.2319997152,55.2165400187,43.9985001882,43.73802948,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,95.3179995219,100.0,12.7808045546,51.490500768,1.0860004425,6.23364345233,42.9124997457,207.0,98.9833335876,790.933334351,0.615435286315,51.490500768,0.918420482817,92.0186195374,2.0,1.0,1.0,1285.78867594,1285.78867594,0.0,0.634953905253,0.0,1.0,19.1558597883,95.2835013072,9.98999786377,2611.54807536,95.2205003103,94.9333012899,85.1165002187,84.6247431437,,2494.49991862,55.0460007985,54.9497324626,43.1564998627,43.3478749593,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,12.9778096676,52.0640004476,0.553000132243,6.17805000146,42.6034997304,207.0,98.5333334605,784.25,0.634953905253,52.0640004476,0.882667759487,88.266775767,2.0,1.0,1.0,1235.73486328,1235.73486328,1575.18334961,0.600384986775,2.0,0.0,5454.4913737,0.0,23.9162871043,4.91618216038,11.453125,5454.4913737,0.0907560168941,238.142496745,238.142496745,100.0,2.0,55.790629069,44.2444763184,40.5980666478,1.0,3806.37206873,499.696036654,0.0,0.0,0.0,7.03782463074,1.0,0.0,52.7924992243,78.0261758169,1.0,99.9600404104,0.0,1.0,1.0,0.0,49.4658320745,1.0,99.2023785909,0.0,1.0,0.0389705985237,102.258330027,100.0,102.258330027,2.0,0.0,116.694107784,0.0566000007093,15.3194648625,0.888841494674,912.390870907,1.0,0.0,7035.25263251,0.00703525263251,270.661919973,0.785700580196,0.103145845659,0.785700580196,0.0,0.0,2061.73332723,270.661919973,2061.73332723,0.0,0.0,0.00206173332723,0.785821229219,1.0,23.3319360064,2.0,2.0,2.0,0.0,50.1135307948,93.8324667613,78.0261758169,0.780261758169,1.0,10.5,4306.06810539,132.013572646,2332.3952472,0.888846425855,2332.3952472,1.0,0.0,0.0,0.0,120.028333028,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.11416626,1.0,99.8333358765,0.0,1.0,238.142496745,0.0,2164.25,9.09204825272e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116044619924,168493.0,3045.32225044,93.3621717772,1649.50831462,0.628606824517,1649.50831462,0.115908318911,1.0,1.0,1.0,0.0,2624.07000732,2624.07000732,2624.07000732,0.0,0.0,2061.73332723,2624.07000732
2017-07-11T18:00:00.000Z,0.0,0.0389392305834,0.821492758676,0.628245405101,58.322499911,0.0557130524347,146.08833313,0.0,72.7866668701,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3116658529,1.0,99.4722213745,0.0,0.0,146.08833313,100.0,2.0,0.0,,85.7637503942,39.0390625,0.597856546505,1567.76668294,0.0,0.621507414115,0.0,1.0,19.2803506851,96.3649997711,,3464.16601562,96.1609999339,96.0773620605,85.740500768,85.6355234782,,2731.66597493,55.7510000865,55.7248764038,44.5399993261,44.2674382528,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,96.0500011444,100.0,12.96560359,51.6210006078,1.10099887848,6.31474717458,43.4390004476,207.0,99.5333334605,794.416666667,0.621507414115,51.6210006078,0.913214300246,91.3214308421,2.0,1.0,1.0,1278.50002035,1278.50002035,0.0,0.626723460579,0.0,1.0,19.4036329587,95.9509995778,9.93600463867,2606.29874674,95.8505007426,95.5492299398,85.7870000203,85.2938359578,,2488.49991862,55.5635000865,55.4654846191,43.66350015,43.908299764,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.100498835246,100.0,13.1358151436,52.1870005925,0.519999821981,6.26781773567,43.1435003281,207.0,98.0833333333,773.350001017,0.626723460579,52.1870005925,0.881789020357,88.1789010366,2.0,1.0,1.0,1234.5046285,1234.5046285,1567.76668294,0.597899885646,2.0,0.0,5454.49133301,0.0,24.4143187205,5.07964285215,11.7473958333,5454.49133301,0.090868792235,238.266670227,238.266670227,100.0,2.0,56.3157221476,44.7762781779,40.5470759074,1.0,3792.47174377,536.184776384,0.0,0.0,0.0,7.30333900452,1.0,0.0,52.7191651662,78.4371617635,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.3916654587,1.0,99.148809433,0.0,1.0,0.0389415306042,102.110830307,100.0,102.110830307,2.0,0.0,116.267957636,0.0566000007093,16.4381208556,0.894105205488,892.670569329,1.0,0.0,7009.56089874,0.00700956089874,290.426159887,0.783355983967,0.110751926836,0.783355983967,0.0,0.0,2054.20417277,290.426159887,2054.20417277,0.0,0.0,0.00205420417277,0.785169457396,1.0,23.0169818304,2.0,2.0,2.0,0.0,57.013071696,91.5343526204,78.4371617635,0.784371617635,1.0,9.91666666667,4328.65652015,132.706078491,2344.63033266,0.894107910803,2344.63033266,1.0,0.0,0.0,0.0,120.572500229,1.0,100.0,0.0,1.0,0.0,59.9000015259,117.694166819,1.0,99.8333358765,0.0,1.0,238.266670227,0.0,2120.9699707,9.75596663103e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123868635427,168493.0,3041.69521863,93.2509758054,1647.5437215,0.628278946266,1647.5437215,0.123796514007,1.0,1.0,1.0,0.0,2622.31247965,2622.31247965,2622.31247965,0.0,0.0,2054.20417277,2622.31247965
2017-07-11T19:00:00.000Z,0.0,0.038839366722,0.822316760675,0.62929728243,58.3532482783,0.0557084734549,146.352498372,0.0,73.164999644,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.332499822,1.0,99.4861106873,0.0,0.0,146.352498372,100.0,2.0,0.0,,85.8492504756,39.140625,0.594297629501,1561.40833537,0.0,0.606539587982,0.0,1.0,19.3178188006,96.4205004374,9.97200012207,3462.91603597,96.2179991404,96.1434809367,85.8199996948,85.71996816,,2741.66605632,56.02399985,55.9981536865,44.8325001399,44.5798695882,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,96.1265004476,100.0,12.9592705568,51.3854990005,1.09799989065,6.3585482041,43.7345002492,207.0,97.625,774.91666158,0.606539587982,51.3854990005,0.913264240083,91.3264242808,2.0,1.0,1.0,1278.56993612,1278.56993612,0.0,0.637861178774,0.0,1.0,19.4471440315,96.057501475,9.98999786377,2604.79897054,95.9689992269,95.6853256226,85.8785012563,85.3876012166,,2497.74987793,55.8335002263,55.7370783488,43.9799998601,44.1687189738,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0885022481283,100.0,13.1348036925,51.9889993668,0.551500002543,6.31234049797,43.4284998576,207.0,99.0500005086,786.491658529,0.637861178774,51.9889993668,0.881160772414,88.1160761515,2.0,1.0,1.0,1233.62508138,1233.62508138,1561.40833537,0.594412660796,2.0,0.0,5467.32682292,0.0,23.8527381203,4.82945772012,11.3020833333,5467.32682292,0.0907025553207,238.292499542,238.292499542,100.0,2.0,56.5950650302,45.0552342733,40.5661767324,1.0,3781.19599614,592.337101734,0.0,0.0,0.0,7.64732869466,1.0,0.0,52.6933317184,78.1726710002,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.3499997457,1.0,99.1547597249,0.0,1.0,0.0388429722294,102.043333054,100.0,102.043333054,2.0,0.0,115.922270644,0.0566000007093,18.1596145479,0.89928831317,873.606366775,1.0,0.0,6988.72012654,0.00698872012654,320.841242408,0.779539178784,0.122117440704,0.779539178784,0.0,0.0,2048.09662882,320.841242408,2048.09662882,0.0,0.0,0.00204809662882,0.779638543725,1.0,22.3349043005,2.0,2.0,2.0,0.0,62.1527196711,89.2397252863,78.1726710002,0.781726710002,1.0,10.5,4365.15413751,133.825006651,2364.39938117,0.899929195709,2364.39938117,1.0,0.0,0.0,0.0,120.058331807,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.234167099,1.0,99.8333358765,0.0,1.0,238.292499542,0.0,2139.80004883,0.000107776670532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135696720682,168493.0,3052.66773107,93.5873663437,1653.48701715,0.629344286466,1653.48701715,0.135549905815,1.0,1.0,1.0,0.0,2627.31711833,2627.31711833,2627.31711833,0.0,0.0,2048.09662882,2627.31711833
2017-07-11T20:00:00.000Z,0.0,0.039061522038,0.819738331594,0.625978266076,58.2099997203,0.0558665167736,145.877499898,0.0,72.8608328501,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.0591659546,1.0,99.4722213745,0.0,0.0,145.877499898,100.0,2.0,0.0,,85.5927505493,38.9739583333,0.604605844305,1578.82497152,0.0,0.632505871157,0.0,1.0,19.2271704674,96.196999232,,3460.83268229,95.9570000966,95.9018758138,85.5635007222,85.4596481323,,2723.66599528,55.3775002162,55.3566818237,44.2204999924,43.923828125,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,95.8685016632,100.0,12.962240696,51.7365001043,1.0739997228,6.26372639338,43.1465002696,207.0,99.9666671753,800.683334351,0.632505871157,51.7365001043,0.904408009847,90.4408022563,2.0,1.0,1.0,1266.17121379,1266.17121379,0.0,0.629068410653,0.0,1.0,19.2996892929,95.7709999084,9.99000549316,2604.7989502,95.6915003459,95.3882217407,85.6220003764,85.1305541992,,2478.24993896,55.1839993795,55.0867970785,43.2149998347,43.4800059001,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,13.0964280764,52.4885005951,0.469000180562,6.20326109727,42.7339995702,207.0,98.2666664124,778.141662598,0.629068410653,52.4765005112,0.883584478469,88.3584480286,2.0,1.0,1.0,1237.01826986,1237.01826986,1578.82497152,0.604668399964,2.0,0.0,5437.57185872,0.0,23.9868954023,5.84536178907,11.7161458333,5437.57185872,0.0892049216696,232.959166209,232.959166209,99.1664155324,2.0,55.9317118327,44.3986053467,40.6177069346,1.0,3802.52281385,558.949399565,0.0,0.0,0.0,7.99582417806,1.0,0.0,52.719165802,77.5676765442,1.0,99.9372107188,0.0,1.0,1.0,0.0,49.2833325068,1.0,99.1726163228,0.0,1.0,0.0390634029954,102.002497991,100.0,102.002497991,2.0,0.0,116.576098993,0.0566000007093,17.1360288224,0.904679619649,854.332286901,1.0,0.0,7028.1381203,0.0070281381203,302.756689181,0.788735586236,0.115939681081,0.788735586236,0.0,0.0,2059.64836629,302.756689181,2059.64836629,0.0,0.0,0.00205964836629,0.788800448179,1.0,24.0520460005,2.0,2.0,2.0,0.0,66.9406439463,86.7904758453,77.5676765442,0.775676765442,1.0,10.5,4361.47221341,133.712127815,2362.40505547,0.904675267318,2362.40505547,1.0,0.0,0.0,0.0,117.687500636,1.0,99.2222226461,0.0,1.0,0.0,59.400001208,115.271666845,1.0,99.0000019073,0.0,1.0,232.959166209,0.0,2134.12011719,0.000101701725427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128156129906,168493.0,3017.98417834,92.5240529925,1634.70056242,0.62600321857,1634.70056242,0.128077746705,1.0,1.0,1.0,0.0,2611.32932536,2611.32932536,2611.32932536,0.0,0.0,2059.64836629,2611.32932536
2017-07-11T21:00:00.000Z,0.0,0.0410243664281,0.803200211949,0.6032418114,57.4869995117,0.0586411441652,146.001667023,0.0,72.5074996948,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4183324178,1.0,99.4722213745,0.0,0.0,146.001667023,100.0,2.0,0.0,,85.1014995575,39.6796875,0.633358655134,1578.13335164,0.0,0.643557207754,0.0,1.0,18.9467639923,95.4034996033,9.88650131226,3470.83272298,95.1784998576,95.1071268717,85.0729993184,84.9618784587,,2318.33282471,55.0760005315,55.0419998169,42.0200001399,41.7972768148,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,95.2564989726,100.0,12.9902724425,53.1584997177,1.0289999644,5.95649166902,40.9910001755,207.0,98.9749997457,802.625005086,0.643557207754,53.1584997177,0.890911429269,89.0911432902,2.0,1.0,1.0,1247.27600098,1247.27600098,0.0,0.652297189052,0.0,1.0,19.0192828178,94.8860003153,9.65454448353,2607.42360433,94.8199984233,94.5352478027,85.1299997965,84.6375020345,,2115.24995931,54.8959999084,54.7807820638,41.3429997762,41.5530064901,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0660018920898,100.0,13.0882451534,53.4769986471,0.521499951681,5.93103762468,40.8214998245,207.0,96.2416667938,775.508341471,0.652297189052,53.4769986471,0.849174615769,84.9174607595,2.0,1.0,1.0,1188.84446208,1188.84446208,1578.13335164,0.633470524501,2.0,0.0,4576.42860921,0.0,20.4511329333,6.2682398955,11.2942708333,4576.42860921,0.0537010322813,134.665000916,134.665000916,80.8055909475,2.0,55.6875101725,42.5121485392,40.6355492274,1.0,3620.38589876,561.621834594,0.0,0.0,0.0,8.10145759583,1.0,0.0,52.8224989573,76.9715417226,1.0,99.9486255646,0.0,1.0,1.0,0.0,49.3974994024,1.0,99.1607138316,0.0,1.0,0.0410596310742,102.219998678,100.0,102.219998678,2.0,0.0,110.992224265,0.0566000007093,17.2179591791,0.909106133038,838.840827244,1.0,0.0,6691.49756383,0.00669149756383,304.204221966,0.787013405016,0.122087513523,0.787013405016,0.0,0.0,1960.993337,304.204221966,1960.993337,0.0,0.0,0.001960993337,0.7868685474,1.0,25.8652621508,2.0,2.0,2.0,0.0,71.455101649,84.728240331,76.9715417226,0.769715417226,1.0,10.5,4182.00773335,128.210183444,2265.19755896,0.90910091854,2265.19755896,1.0,0.0,0.0,0.0,68.3566668828,1.0,80.9444465637,0.0,1.0,0.0,48.3916676839,66.3083333969,1.0,80.6527798971,0.0,1.0,134.665000916,0.0,2123.44995117,0.000102187979198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134294786237,168493.0,2776.70310045,85.1269621141,1504.0099125,0.603610394835,1504.0099125,0.134451530003,1.0,1.0,1.0,0.0,2491.68988037,2491.68988037,2491.68988037,0.0,0.0,1960.993337,2491.68988037
2017-07-11T22:00:00.000Z,0.0,0.0469217637051,0.77538227348,0.553218475993,55.2857491175,0.0678617367675,145.605834961,0.0,72.4499994914,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2724997203,1.0,99.4722213745,0.0,0.0,145.605834961,100.0,2.0,0.0,139.124998728,84.5539999008,40.53125,0.626777358059,1350.5083313,0.0,0.625361633773,0.0,1.0,18.269920826,93.6199995677,8.61299972534,3479.16607666,93.3889986674,93.3205210368,84.5284989675,84.414583842,,1758.66625977,55.824499766,55.7815704346,40.7284997304,40.5831960042,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,99.9995002747,100.0,12.4970137278,52.660498937,1.09799989065,5.77411588033,39.6304998398,207.0,86.191666921,691.08333842,0.625361633773,52.660498937,0.789011070615,78.9011065165,2.0,1.0,1.0,1104.61549886,1104.61549886,0.0,0.63201485692,0.0,1.0,18.2989287376,92.9344991048,8.32199986776,2618.29724121,92.9015007019,92.6299514771,84.5795008341,84.0889561971,,1672.49993896,55.6385005315,55.5266927083,40.6604998906,41.0398127238,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0329984029134,100.0,12.4593275388,52.2410008113,0.527499516805,5.83960123857,40.1330003738,207.0,84.4750003815,659.424992879,0.63201485692,52.2410008113,0.744453666324,74.4453659058,2.0,1.0,1.0,1042.23513285,1042.23513285,1350.5083313,0.62653724278,2.0,0.0,3498.24908447,0.0,15.7416049639,7.10597872734,9.37760416667,3490.66448975,0.0310666011277,67.6299997965,67.6299997965,64.8148949941,2.0,56.5934524536,41.7873764038,40.6469268799,1.0,3073.63836248,552.631965156,0.0,0.0,0.0,7.47036043803,1.0,0.0,51.8891652425,77.0581385295,1.0,99.2636960347,0.0,1.0,1.0,0.0,49.2124986649,1.0,99.011903127,0.0,1.0,0.0471066468685,101.101662318,99.1893145243,101.101662318,2.0,0.0,94.2302748869,0.0566000007093,16.9423516519,0.911609427467,830.216790392,1.0,0.0,5680.95340931,0.00568095340931,299.334831089,0.772662888268,0.138922722842,0.772662888268,0.0,0.0,1664.8458252,299.334831089,1664.8458252,0.0,0.0,0.0016648458252,0.77257223924,1.0,26.5823897011,2.0,2.0,2.0,0.0,75.3639303843,83.5357526143,77.0581385295,0.770581385295,1.0,9.91666666667,3626.27032763,111.172626539,1964.18065628,0.91158561111,1964.18065628,1.0,0.0,0.0,0.0,34.130833149,1.0,64.9861106873,0.0,1.0,0.0,38.9499998093,33.4991668065,1.0,64.9166673024,0.0,1.0,67.6299997965,0.0,1946.14001465,0.000100552258266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152396792083,168493.0,2206.56402942,67.6478851858,1195.19230279,0.55469444842,1195.19230279,0.152513751506,1.0,1.0,1.0,0.0,2154.68589274,2154.68589274,2154.68589274,0.0,0.0,1664.8458252,2154.68589274
2017-07-11T23:00:00.000Z,0.0,0.0475569592899,0.771544784809,0.547824062816,54.9115006129,0.0686185352256,145.816665649,0.0,72.1391658783,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.7308330536,1.0,99.4861106873,0.0,0.0,145.816665649,100.0,2.0,0.0,139.152750651,84.2412500381,40.6354166667,0.622307706733,1322.6083374,0.0,0.618074061662,0.0,1.0,18.1297178268,93.1774997711,8.72250111898,3485.83266195,92.9480012258,92.8570200602,84.2255001068,84.0888722738,,1709.66626994,56.1214993795,56.0637613932,40.6714998881,40.5456593831,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,102.663499832,100.0,12.3643197219,52.2765013377,1.08449967702,5.76539802551,39.5870002111,207.0,85.308333079,680.183334351,0.618074061662,52.2765013377,0.786133364723,78.6133352915,2.0,1.0,1.0,1100.58671061,1100.58671061,0.0,0.622876386338,0.0,1.0,18.1309264501,92.4455013275,8.15249888102,2619.04718018,92.4094988505,92.1334966024,84.2569999695,83.7693913778,,1624.24996948,55.9205001195,55.8027369181,40.6800003052,41.0876820882,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0360024770101,100.0,12.287675937,51.7294985453,0.520000775655,5.84325059255,40.1599995295,207.0,82.691666921,642.424997965,0.622876386338,51.7294985453,0.736733710879,73.6733722687,2.0,1.0,1.0,1031.42719523,1031.42719523,1322.6083374,0.622354523345,2.0,0.0,3369.89434814,0.0,15.5075981617,6.78745118777,8.859375,3371.06119792,0.0286214645722,60.8233337402,60.8233337402,63.0,2.0,56.868019104,41.7313283285,40.6623477936,1.0,3009.90139875,574.72604132,0.0,0.0,0.0,7.21231905619,1.0,0.0,51.7699985504,77.0131810506,1.0,99.1666634878,0.0,1.0,1.0,0.0,49.3041655223,1.0,99.023809433,0.0,1.0,0.0475613612392,101.074163437,99.057094574,101.074163437,2.0,0.0,92.2762546333,0.0566000007093,17.6197022784,0.913568901045,823.519860738,1.0,0.0,5563.14946536,0.00556314946536,311.302156494,0.767091985787,0.146472485943,0.767091985787,0.0,0.0,1630.32249959,311.302156494,1630.32249959,0.0,0.0,0.00163032249959,0.767127677798,1.0,26.3718811027,2.0,2.0,2.0,0.0,78.1086317698,82.5904630025,77.0131810506,0.770131810506,1.0,10.5,3584.62744007,109.895956912,1941.62465609,0.913564471731,1941.62465609,1.0,0.0,0.0,0.0,30.7650001844,1.0,63.0,0.0,1.0,0.0,37.7833328247,30.058333079,1.0,62.9722226461,0.0,1.0,60.8233337402,0.0,1654.16003418,0.000104572310294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160330759871,168493.0,2149.69351392,65.9043735307,1164.38821033,0.547862686502,1164.38821033,0.160266078874,1.0,1.0,1.0,0.0,2125.32855225,2125.32855225,2125.32855225,0.0,0.0,1630.32249959,2125.32855225
2017-07-12T00:00:00.000Z,0.0,0.0469188711871,0.770358023541,0.544247966467,54.5732504527,0.0696547120085,145.886665344,0.0,72.4375006358,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4083328247,1.0,99.4722213745,0.0,0.0,145.886665344,100.0,2.0,0.0,138.627000809,84.053750356,40.5572916667,0.618216523524,1294.86665853,0.0,0.617207757129,0.0,1.0,18.0076443354,92.8310000102,8.56500116984,3486.66605632,92.6045010885,92.5136973063,84.0394999186,83.8964970907,,1698.33295695,55.8844998678,55.8229751587,40.613000234,40.4629338582,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,102.170000712,100.0,12.2544109821,51.9915008545,1.11900043488,5.75323347251,39.4939997991,207.0,83.9500001272,666.491668701,0.617207757129,51.9915008545,0.771359986805,77.135998408,2.0,1.0,1.0,1079.90398153,1079.90398153,0.0,0.619258465977,0.0,1.0,18.0028100014,92.0825004578,7.97699864705,2627.67112223,92.0449994405,91.7782491048,84.0680007935,83.5869725545,,1618.99992879,55.6984996796,55.5713144938,40.6559998194,41.0602391561,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,12.1660471757,51.3889996211,0.542499860128,5.83676290512,40.1134999593,207.0,81.3500010173,628.375,0.619258465977,51.3889996211,0.724812665667,72.4812660217,2.0,1.0,1.0,1014.73773193,1014.73773193,1294.86665853,0.6182472469,2.0,0.0,3357.64231364,0.0,15.3602451483,6.80429510276,9.11458333333,3357.64231364,0.0288760033512,60.4774999619,60.4774999619,63.0,2.0,56.6421661377,41.6708272298,40.711473465,1.0,2953.13228875,582.549145804,0.0,0.0,0.0,7.21043141683,1.0,0.0,50.2824993134,76.8290685018,1.0,98.1449743907,0.0,1.0,1.0,0.0,47.9899991353,1.0,98.2321402232,0.0,1.0,0.0469208262738,98.2724978129,97.8869272868,98.2724978129,2.0,0.0,90.5358518243,0.0566000007093,17.8595396304,0.914344249385,820.885999695,1.0,0.0,5458.22408672,0.00545822408672,315.539565488,0.763694592793,0.150650085803,0.763694592793,0.0,0.0,1599.57333374,315.539565488,1599.57333374,0.0,0.0,0.00159957333374,0.763720115026,1.0,26.0132311473,2.0,2.0,2.0,0.0,78.9609216054,82.2125167847,76.8290685018,0.768290685018,1.0,9.91666666667,3535.68143455,108.395391455,1915.11289923,0.914344678596,1915.11289923,1.0,0.0,0.0,0.0,30.5925000509,1.0,63.0,0.0,1.0,0.0,37.7833328247,29.884999911,1.0,62.9722226461,0.0,1.0,60.4774999619,0.0,1618.66992188,0.000105995736502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164762905422,168493.0,2104.62298235,64.522620677,1139.97561605,0.544265896118,1139.97561605,0.164721006432,1.0,1.0,1.0,0.0,2094.51965332,2094.51965332,2094.51965332,0.0,0.0,1599.57333374,2094.51965332
2017-07-12T01:00:00.000Z,0.0,0.0449844691734,0.768732752946,0.53664215673,53.957499822,0.0720465929899,145.591665904,0.0,72.1433315277,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3891677856,1.0,99.4861106873,0.0,0.0,145.591665904,100.0,2.0,0.0,137.646750132,83.6892503103,40.1692708333,0.61233487746,1237.93332926,0.0,0.609633151336,0.0,1.0,17.7683321635,92.1665007273,8.2799987793,3488.3326416,91.9490000407,91.8467330933,83.6690012614,83.5250727336,,1673.66629028,55.6384998957,55.5751775106,40.6415001551,40.4960199992,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,100.478000641,100.0,12.014084816,51.3074998856,1.13850084941,5.75424726804,39.5029993057,207.0,81.0916665395,637.441665649,0.609633151336,51.3074998856,0.747090366908,74.6798216502,2.0,1.0,1.0,1045.92651367,1045.92651367,0.0,0.612434234216,0.0,1.0,17.7743754387,91.432999293,7.68600082397,2626.54626465,91.3955001831,91.1425120036,83.7094993591,83.2342478434,,1590.74996948,55.4479999542,55.3182169596,40.6559998194,41.0991719564,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,11.9398427804,50.7395003637,0.558999379476,5.83453277747,40.09700044,207.0,78.6916675568,600.491668701,0.612434234216,50.7395003637,0.700327228364,70.0327224731,2.0,1.0,1.0,980.45811971,980.45811971,1237.93332926,0.612343904751,2.0,0.0,3302.21638997,0.0,15.7066502571,7.48667399089,9.71875,3302.21638997,0.0298640699556,60.355000178,60.355000178,63.0,2.0,56.3808797201,41.6880238851,40.7436596553,1.0,2833.59081997,590.559327108,0.0,0.0,0.0,7.43369166056,1.0,0.0,46.7358322144,76.2353096008,1.0,95.6906382243,0.0,1.0,1.0,0.0,44.2074985504,1.0,95.482140859,0.0,1.0,0.0449738729557,90.9433314006,95.205397288,90.9433314006,2.0,0.0,86.8710012026,0.0566000007093,18.1051123027,0.917448100575,810.457072366,1.0,0.0,5237.27762701,0.00523727762701,319.878305226,0.759189392145,0.158225518453,0.759189392145,0.0,0.0,1534.82332357,319.878305226,1534.82332357,0.0,0.0,0.00153482332357,0.75912433366,1.0,25.4551460257,2.0,2.0,2.0,0.0,82.0361111959,80.6672274272,76.2353096008,0.762353096008,1.0,11.6666666667,3424.15014708,104.976113505,1854.70162879,0.917414910597,1854.70162879,1.0,0.0,0.0,0.0,30.5350001653,1.0,63.0277779897,0.0,1.0,0.0,37.7916660309,29.8200001717,1.0,62.986111323,0.0,1.0,60.355000178,0.0,1586.02001953,0.000107453201632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172468875996,168493.0,2003.28534287,61.4158551769,1085.08576691,0.536729922694,1085.08576691,0.172453949925,1.0,1.0,1.0,0.0,2021.6606547,2021.6606547,2021.6606547,0.0,0.0,1534.82332357,2021.6606547
2017-07-12T02:00:00.000Z,0.0,0.0426244156676,0.768092294487,0.531302456659,53.6589988073,0.0688926501982,135.498333613,0.0,67.149166743,1.0,97.2499987284,0.0,0.0,0.0,58.2250000636,68.3266677856,1.0,97.0416666667,0.0,0.0,135.498333613,97.4209537506,2.0,0.0,136.792499224,83.1335004171,39.9583333333,0.607848086818,1195.30831909,0.0,0.610037431675,0.0,1.0,17.5737400055,91.5950005849,8.26799837748,3392.49938965,91.3789990743,91.2808812459,83.1110006968,82.9663467407,,1628.66629028,55.5155003866,55.4343999227,40.6714995702,40.4909337362,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,97.227499644,100.0,11.8217230638,50.7074995041,1.18499946594,5.75201698144,39.4895000458,207.0,78.8833325704,614.416666667,0.610037431675,50.7074995041,0.719549520583,71.9549516042,2.0,1.0,1.0,1007.36932882,1007.36932882,0.0,0.608414529505,0.0,1.0,17.5689053535,90.8555005391,7.67100016276,2550.8057251,90.8270003001,90.5815302531,83.1560001373,82.6901626587,,1559.74997965,55.3294995626,55.1926294963,40.6380004883,41.1189575195,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.736805439,50.1889998118,0.56050046285,5.83149170876,40.0775000254,207.0,76.9416675568,580.891662598,0.608414529505,50.1889998118,0.682007838658,68.2007834117,2.0,1.0,1.0,954.810974121,954.810974121,1195.30831909,0.607880755702,2.0,0.0,3240.37278239,0.0,16.1687770685,8.2746022145,10.5572916667,3240.37278239,0.0305465128672,60.0616661708,60.0616661708,63.0,2.0,56.2296803792,41.6650975545,40.783817927,1.0,2722.452675,621.039762282,0.0,0.0,0.0,7.78997866313,1.0,0.0,43.2216657003,75.3210220337,1.0,93.1792221069,0.0,1.0,1.0,0.0,40.5974988937,1.0,92.6964263916,0.0,1.0,0.0426265981323,83.8191642761,92.4614658356,83.8191642761,2.0,0.0,83.4637760459,0.0566000007093,19.0395682947,0.920952868228,798.78029348,1.0,0.0,5031.8628875,0.0050318628875,336.3881282,0.749888518893,0.171062877158,0.749888518893,0.0,0.0,1474.625,336.3881282,1474.625,0.0,0.0,0.001474625,0.749935348829,1.0,24.3259333565,2.0,2.0,2.0,0.0,85.1677220662,78.8912404378,75.3210220337,0.753210220337,1.0,10.5,3343.49243728,102.503344341,1811.0131282,0.920951396051,1811.0131282,1.0,0.0,0.0,0.0,30.4741665522,1.0,63.097222964,0.0,1.0,0.0,37.7916660309,29.5874999364,1.0,62.986111323,0.0,1.0,60.0616661708,0.0,1509.57995605,0.000112999164919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18574582534,168493.0,1928.98027924,59.1378426894,1044.83819697,0.531329774014,1044.83819697,0.185715425577,1.0,1.0,1.0,0.0,1966.45896403,1966.45896403,1966.45896403,0.0,0.0,1474.625,1966.45896403
2017-07-12T03:00:00.000Z,0.0,0.0409768629185,0.76855526339,0.527150403238,53.9740009308,0.056369421419,108.168332418,0.0,53.7016661962,1.0,90.3055566152,0.0,0.0,0.0,54.0750001272,54.4208335876,1.0,90.1250006358,0.0,0.0,108.168332418,90.617980957,2.0,0.0,136.221750895,82.2477499644,39.9739583333,0.604372328571,1157.86669922,0.0,0.606778916692,0.0,1.0,17.4419973691,91.2154998779,8.7825012207,3119.58280436,91.0040009816,90.912109375,82.2214997609,82.0831807454,,1609.66625977,55.3669999441,55.291712443,40.6939999262,40.5023829142,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,93.6229991913,100.0,11.6893720627,50.3100010554,1.19999980927,5.75262530645,39.494000117,207.0,77.3250001272,597.058339437,0.606778916692,50.3100010554,0.702920539493,70.2920538584,2.0,1.0,1.0,984.08875529,984.08875529,0.0,0.606988569339,0.0,1.0,17.4287023544,90.4430001577,8.16149965922,2334.45774333,90.4354998271,90.2032852173,82.2740001678,81.8169530233,,1531.49995931,55.1900005341,55.0504582723,40.7115008036,41.1464004517,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,11.5968051751,49.7239990234,0.63850180308,5.83189709981,40.0729990005,207.0,75.1499989827,560.808334351,0.606988569339,49.7239990234,0.659917693365,65.9917694728,2.0,1.0,1.0,923.884770711,923.884770711,1157.86669922,0.604437549309,2.0,0.0,3194.28181966,0.0,16.6719870567,9.15927139918,11.3411458333,3194.28181966,0.0310082052267,59.365000089,59.365000089,63.0,2.0,56.0772196452,41.6835632324,40.8415377935,1.0,2591.88788752,672.372827173,0.0,0.0,0.0,7.86612701416,1.0,0.0,40.5958325068,74.3553727468,1.0,91.1986281077,0.0,1.0,1.0,0.0,37.9083325068,1.0,90.5297603607,0.0,1.0,0.0409566067358,78.5041650136,90.1732908885,78.5041650136,2.0,0.0,79.4609772897,0.0566000007093,20.6133151852,0.922894373628,792.391618622,1.0,0.0,4790.54221569,0.00479054221569,364.192843231,0.732796647308,0.190097942069,0.732796647308,0.0,0.0,1403.9041748,364.192843231,1403.9041748,0.0,0.0,0.0014039041748,0.732362017035,1.0,22.2861921764,2.0,2.0,2.0,0.0,85.5924549103,77.8790607452,74.3553727468,0.743553727468,1.0,10.5,3264.2607147,100.074292475,1768.09701804,0.922894589377,1768.09701804,1.0,0.0,0.0,0.0,29.9491664569,1.0,63.0694449743,0.0,1.0,0.0,37.7833328247,29.4158333143,1.0,62.9722226461,0.0,1.0,59.365000089,0.0,1470.76000977,0.000122339297094,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20598012412,168493.0,1864.94853275,57.1747851133,1010.15520136,0.527271275419,1010.15520136,0.206005839626,1.0,1.0,1.0,0.0,1915.81686401,1915.81686401,1915.81686401,0.0,0.0,1403.9041748,1915.81686401
2017-07-12T04:00:00.000Z,0.0,0.0375888938006,0.7700075416,0.520737537892,53.6132497787,0.0529694210233,97.0191663106,0.0,48.2824999491,1.0,87.2499993642,0.0,0.0,0.0,52.2166671753,48.832499822,1.0,87.0277773539,0.0,0.0,97.0191663106,87.527619044,2.0,0.0,135.167249362,81.5539995829,40.1536458333,0.602201182549,1103.06667074,0.0,0.600677207002,0.0,1.0,17.2111457189,90.5179983775,8.77949968974,2999.58284505,90.3109995524,90.2298965454,81.5314998627,81.3860448201,,1575.33297729,55.1224997838,55.0394465129,40.6670001348,40.5055669149,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,90.6934992472,100.0,11.4609532356,49.6439994176,1.20000044505,5.75019248327,39.4669996897,207.0,74.9166673024,569.691665649,0.600677207002,49.6439994176,0.677621082124,67.7621084849,2.0,1.0,1.0,948.669514974,948.669514974,0.0,0.599001941891,0.0,1.0,17.1700514158,89.7079989115,8.13600031535,2238.09484863,89.7124996185,89.4863967896,81.5764993032,81.1312739054,,1503.99993896,54.9394995372,54.7960840861,40.7430003484,41.2364044189,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,11.3314638933,48.9694992701,0.608500480652,5.83858756224,40.1344998678,207.0,72.5833333333,533.375,0.599001941891,48.9694992701,0.636037314279,63.603732427,2.0,1.0,1.0,890.45223999,890.45223999,1103.06667074,0.60223648234,2.0,0.0,3118.43579102,0.0,17.304845492,10.1188593705,12.25,3118.43579102,0.0322471127619,59.0508327484,59.0508327484,63.0,2.0,55.7868347168,41.6880238851,40.8734114965,1.0,2451.65205374,676.694625581,0.0,0.0,0.0,8.10284550985,1.0,0.0,35.8474995295,73.4286543528,1.0,87.4657516479,0.0,1.0,1.0,0.0,33.0049990018,1.0,86.2916647593,0.0,1.0,0.0375907789891,68.8524983724,86.1035073598,68.8524983724,2.0,0.0,75.1616877807,0.0566000007093,20.7458110107,0.925066118036,785.305744415,1.0,0.0,4531.34671378,0.00453134671378,366.533758846,0.724969821734,0.200103102448,0.724969821734,0.0,0.0,1327.94499715,366.533758846,1327.94499715,0.0,0.0,0.00132794499715,0.725038930774,1.0,21.1703991036,2.0,2.0,2.0,0.0,86.0732936859,76.721350352,73.4286543528,0.734286543528,1.0,10.5,3128.34667932,95.9074987913,1694.478756,0.925072924182,1694.478756,1.0,0.0,0.0,0.0,29.8341665268,1.0,63.1388899485,0.0,1.0,0.0,37.7666664124,29.2166668574,1.0,62.9444452922,0.0,1.0,59.0508327484,0.0,1361.07995605,0.000123125655135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216310625051,168493.0,1761.10805489,53.9912886771,953.909681988,0.520771367477,953.909681988,0.216247064277,1.0,1.0,1.0,0.0,1831.72451782,1831.72451782,1831.72451782,0.0,0.0,1327.94499715,1831.72451782
2017-07-12T05:00:00.000Z,0.0,0.0384923360375,0.774252751186,0.546951629522,54.5154997508,0.0540018726858,113.153334936,0.0,56.109167099,1.0,91.5416673024,0.0,0.0,0.0,54.7999992371,57.0441668828,1.0,91.333331426,0.0,0.0,113.153334936,91.8657817841,2.0,0.0,136.068000158,81.5525004069,40.2057291667,0.596584248228,1248.89165243,0.0,0.592973563311,0.0,1.0,17.4419973691,91.1089992523,9.37649981181,3161.66607666,90.9080003103,90.7874933879,81.5315004985,81.3733520508,,1821.66623942,55.0279998779,54.9362538656,40.7480004628,40.5781021118,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,92.0585009257,100.0,11.6707199415,50.1585000356,1.12200005849,5.77127750715,39.6260004044,207.0,81.9333337148,643.158330282,0.592973563311,50.1599998474,0.774536565145,77.4536584218,2.0,1.0,1.0,1084.3511912,1084.3511912,0.0,0.599305299821,0.0,1.0,17.4129899343,90.3725007375,8.74649937948,2367.07869466,90.3199996948,90.0921045939,81.5735003153,81.1344629924,,1723.74992879,54.8509998322,54.7055562337,40.7925004959,41.1355539958,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,11.5630486806,49.5274991989,0.587500254313,5.84994109472,40.2050002416,207.0,79.3583342234,605.475001017,0.599305299821,49.5274991989,0.72148492359,72.14849027,2.0,1.0,1.0,1010.07889303,1010.07889303,1248.89165243,0.596865235798,2.0,0.0,3594.51509603,0.0,17.8879907926,6.26471316814,11.4114583333,3594.51509603,0.0362997885664,76.4558353424,76.4558353424,67.9641389847,2.0,55.5983072917,41.6332499186,40.9102656047,1.0,2804.42852618,777.798488165,0.0,0.0,0.0,8.75875027974,1.0,0.0,41.5666653315,72.7727502187,1.0,91.8607304891,0.0,1.0,1.0,0.0,39.0133323669,1.0,91.16071256,0.0,1.0,0.0383904583531,80.5799973806,91.0715567271,80.5799973806,2.0,0.0,85.9769562186,0.0566000007093,23.8454094799,0.926825269591,779.605071121,1.0,0.0,5183.37745633,0.00518337745633,421.296981998,0.72562568822,0.201249758374,0.72562568822,0.0,0.0,1519.02747599,421.296981998,1519.02747599,0.0,0.0,0.00151902747599,0.725537250439,1.0,20.9745125012,2.0,2.0,2.0,0.0,87.3343582153,75.7650845846,72.7727502187,0.727727502187,1.0,11.0833333333,3582.22701434,109.822365699,1940.32445799,0.926875446594,1940.32445799,1.0,0.0,0.0,0.0,38.7466669083,1.0,68.0000006358,0.0,1.0,0.0,40.691666921,37.7091674805,1.0,67.8194459279,0.0,1.0,76.4558353424,0.0,1652.13000488,0.000141521662502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217127079063,168493.0,2120.27402981,65.0024437175,1148.45305482,0.548605638452,1148.45305482,0.217188387022,1.0,1.0,1.0,0.0,2093.40366618,2093.40366618,2093.40366618,0.0,0.0,1519.02747599,2093.40366618
2017-07-12T06:00:00.000Z,0.0,0.0373335551224,0.768708399579,0.525558503982,53.7752482096,0.0524777425937,99.5258331299,0.0,49.5016667048,1.0,87.9166673024,0.0,0.0,0.0,52.6500002543,49.9808336894,1.0,87.7500006358,0.0,0.0,99.5258331299,88.2536729177,2.0,0.0,134.950498581,81.1752503713,40.375,0.598177004874,1134.50001017,0.0,0.592000802047,0.0,1.0,17.1700514158,90.3575000763,9.00749905904,3025.83280436,90.1624991099,90.0696614583,81.1550000509,81.0051015218,,1654.33295695,54.8840001424,54.7929229736,40.5725002289,40.4228464762,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,95.0120004018,100.0,11.4261439641,49.589998881,1.15200074514,5.74390745163,39.4204994837,207.0,76.2583332062,583.908340454,0.592000802047,49.589998881,0.704561974662,70.4561971029,2.0,1.0,1.0,986.386764526,986.386764526,0.0,0.595337835316,0.0,1.0,17.1434613864,89.5805002848,8.38049825033,2263.5916748,89.5759989421,89.3547744751,81.1955006917,80.7651545207,,1574.24992879,54.7144994736,54.5710423787,40.5930007299,41.0876846313,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00450134277344,100.0,11.3182547092,48.9634981155,0.583000818888,5.82520667712,40.0295000076,207.0,74.2666657766,550.591664632,0.595337835316,48.9829982122,0.660564371745,66.0634021759,2.0,1.0,1.0,924.790120443,924.790120443,1134.50001017,0.598163686453,2.0,0.0,3263.71002197,0.0,16.3322959741,6.05009905497,10.6223958333,3263.71002197,0.0321853547394,61.0650005341,61.0650005341,63.4948304494,2.0,55.4932886759,41.5459899902,40.9487663905,1.0,2521.90613878,736.555117269,0.0,0.0,0.0,8.52245076497,1.0,0.0,36.8324995041,72.6325492859,1.0,88.2191759745,0.0,1.0,1.0,0.0,33.9741659164,1.0,87.0773785909,0.0,1.0,0.0373212168417,70.8066647847,86.7637112935,70.8066647847,2.0,0.0,77.3155071192,0.0566000007093,22.5809880619,0.927443494845,777.609854843,1.0,0.0,4661.19614199,0.00466119614199,398.957381253,0.720236923298,0.210354455047,0.720236923298,0.0,0.0,1365.99834188,398.957381253,1365.99834188,0.0,0.0,0.00136599834188,0.720198750496,1.0,20.8884452322,2.0,2.0,2.0,0.0,87.6525115967,75.4248282693,72.6325492859,0.726325492859,1.0,11.0833333333,3234.89002819,99.1738586773,1752.18829389,0.923859617646,1752.18829389,1.0,0.0,0.0,0.0,31.0958333015,1.0,63.4305556615,0.0,1.0,0.0,37.9583339691,29.9691667557,1.0,63.2638912201,0.0,1.0,61.0650005341,0.0,1506.44006348,0.000134017366074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227690929475,168493.0,1840.55901679,56.427061887,996.944543813,0.52564944548,996.944543813,0.227554288944,1.0,1.0,1.0,0.0,1896.5958252,1896.5958252,1896.5958252,0.0,0.0,1365.99834188,1896.5958252
