timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-12T07:00:00.000Z,0.0,0.0366717739018,0.768440261384,0.526030790651,53.7542498906,0.0523776454631,99.7216682434,0.0,49.558333079,1.0,87.9305566152,0.0,0.0,0.0,52.6666666667,50.2041664124,1.0,87.7777786255,0.0,0.0,99.7216682434,88.2512900035,2.0,0.0,134.819249789,81.0649998983,40.0520833333,0.595897201753,1134.63334147,0.0,0.592699881018,0.0,1.0,17.1398355166,90.2629998525,9.01050122579,3025.41617839,90.0575002035,89.9628448486,81.0469989777,80.8870035807,,1640.33292643,55.115000089,55.017791748,40.7014996211,40.5176569621,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,97.4465001424,100.0,11.3851826986,49.3560005824,1.19699986776,5.75465273857,39.5044997533,207.0,76.2750002543,583.808334351,0.592699881018,49.3560005824,0.703634487334,70.3634497325,2.0,1.0,1.0,985.088282267,985.088282267,0.0,0.590330517544,0.0,1.0,17.1168708801,89.5294996897,8.44049835205,2258.71728516,89.5234991709,89.3081334432,81.0830008189,80.6586303711,,1570.49996948,54.9364999135,54.7954483032,40.6770003637,41.1266225179,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,11.2867983182,48.8464988073,0.613000233968,5.83007248243,40.0640001297,207.0,74.3333346049,550.824996948,0.590330517544,48.8464988073,0.666465105329,66.6465098063,2.0,1.0,1.0,933.051147461,933.051147461,1134.63334147,0.595942233791,2.0,0.0,3243.87341309,0.0,16.0815339088,6.24828898907,10.5390625,3243.87341309,0.0314626105057,59.8925002416,59.8925002416,63.0,2.0,55.7026926676,41.618598938,40.9669415156,1.0,2518.26294373,739.067608965,0.0,0.0,0.0,8.27051989237,1.0,0.0,36.3783321381,72.7764790853,1.0,87.8652947744,0.0,1.0,1.0,0.0,33.4474992752,1.0,86.6726182302,0.0,1.0,0.0366759913812,69.8258310954,86.5235570272,69.8258310954,2.0,0.0,77.203815622,0.0566000007093,22.6580149451,0.926617060293,780.275501043,1.0,0.0,4654.46248667,0.00465446248667,400.318280232,0.716371225202,0.210242846109,0.716371225202,0.0,0.0,1364.0249939,400.318280232,1364.0249939,0.0,0.0,0.0013640249939,0.716393306851,1.0,20.5093706215,2.0,2.0,2.0,0.0,86.1146519979,75.8804588318,72.7764790853,0.727764790853,1.0,9.91666666667,3257.3305527,99.8618305671,1764.34327413,0.926614071311,1764.34327413,1.0,0.0,0.0,0.0,30.4424997965,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4499998093,1.0,62.8333358765,0.0,1.0,59.8925002416,0.0,1395.29003906,0.000134474517903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226893647116,168493.0,1849.28061923,56.6944450005,1001.66862703,0.526065566837,1001.66862703,0.226830400875,1.0,1.0,1.0,0.0,1904.07563273,1904.07563273,1904.07563273,0.0,0.0,1364.0249939,1904.07563273
2017-07-12T08:00:00.000Z,0.0,0.0379799854717,0.768894262933,0.527052867968,53.9312493006,0.0527882283319,100.928333282,0.0,50.13083299,1.0,88.25,0.0,0.0,0.0,52.7999998728,50.7733332316,1.0,87.9999993642,0.0,0.0,100.928333282,88.5721003215,2.0,0.0,135.308999379,81.3777500788,40.2473958333,0.599576632754,1146.3999939,0.0,0.594729392404,0.0,1.0,17.2546569506,90.594499588,9.03299967448,3035.83280436,90.396498998,90.2871068319,81.3634993235,81.1974767049,,1649.66629028,55.0700000127,54.9770177205,40.6580003103,40.498568217,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,95.9315007528,100.0,11.5000042915,49.7384986877,1.14900016785,5.75465281804,39.5090001424,207.0,76.7583332062,589.224995931,0.594729392404,49.7384986877,0.707734654744,70.7734645208,2.0,1.0,1.0,990.828516642,990.828516642,0.0,0.596200150459,0.0,1.0,17.2256491979,89.832499822,8.43299992879,2265.09147135,89.8250007629,89.6167373657,81.3920008341,80.9654362996,,1578.74991862,54.8944997787,54.7559254964,40.6889998118,41.1221516927,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,11.3935492833,49.1360009511,0.607000033061,5.83209987481,40.0819997787,207.0,74.8583323161,557.175005595,0.596200150459,49.1360009511,0.667662909372,66.7662906647,2.0,1.0,1.0,934.72807312,934.72807312,1146.3999939,0.599550702382,2.0,0.0,3254.95857747,0.0,16.0344613393,6.18325658639,10.3619791667,3257.87573242,0.031761233017,60.6791667938,60.6791667938,63.1889308294,2.0,55.6951065063,41.5988566081,40.8489618301,1.0,2548.91137744,714.749481747,0.0,0.0,0.0,8.03736686707,1.0,0.0,37.7558326721,73.3261324565,1.0,88.9383544922,0.0,1.0,1.0,0.0,34.8624992371,1.0,87.934521993,0.0,1.0,0.0379314849157,72.6183322271,87.6473223368,72.6183322271,2.0,0.0,78.1434220405,0.0566000007093,21.9124803238,0.924588974288,786.862371831,1.0,0.0,4711.10946444,0.00471110946444,387.146290622,0.722078664462,0.202480696572,0.722078664462,0.0,0.0,1380.6258138,387.146290622,1380.6258138,0.0,0.0,0.0013806258138,0.72258451581,1.0,21.0825452096,2.0,2.0,2.0,0.0,84.0266367594,76.9757734934,73.3261324565,0.733261324565,1.0,9.91666666667,3263.66085919,100.055902364,1767.77210442,0.924559361034,1767.77210442,1.0,0.0,0.0,0.0,30.8999999364,1.0,63.1944446564,0.0,1.0,0.0,37.8083340327,29.7791668574,1.0,63.0138905843,0.0,1.0,60.6791667938,0.0,1469.53991699,0.000130049796275,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219002375732,168493.0,1861.23302977,57.0608768309,1008.14268756,0.527266923552,1008.14268756,0.219072721942,1.0,1.0,1.0,0.0,1912.01579793,1912.01579793,1912.01579793,0.0,0.0,1380.6258138,1912.01579793
2017-07-12T09:00:00.000Z,0.0,0.0409855316005,0.784525124749,0.571360885178,55.3989985784,0.0576424390765,132.151666641,0.0,65.6191663742,1.0,96.4027773539,0.0,0.0,0.0,57.7083333333,66.5633335114,1.0,96.1527767181,0.0,0.0,132.151666641,96.7766971588,2.0,0.0,137.864998817,82.4660002391,40.2135416667,0.606208926525,1385.18333944,0.0,0.606065517915,0.0,1.0,17.8626068433,92.2909997304,9.5841813521,3358.33268229,92.0764993032,91.9395599365,82.4509995778,82.2787348429,,1905.99955241,55.4420003891,55.3439483643,40.7554998398,40.6080093384,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,95.4979998271,100.0,12.0830167929,51.3209994634,1.06499989827,5.77958993117,39.6904999415,207.0,88.3083337148,707.216669718,0.606065517915,51.3209994634,0.833109661284,83.3109664917,2.0,1.0,1.0,1166.3535258,1166.3535258,0.0,0.617877983007,0.0,1.0,17.8517289162,91.6430009206,9.09599812826,2521.5594279,91.5769990285,91.3482462565,82.4810009003,82.0465825399,,1816.49995931,55.2604999542,55.1237767537,40.7789993286,40.9721628825,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,12.0139520168,50.7950000763,0.659499486287,5.83777670066,40.1194998423,207.0,86.491666158,677.966669718,0.617877983007,50.7979996999,0.78292292277,78.3145510356,2.0,1.0,1.0,1096.09209188,1096.09209188,1385.18333944,0.606128402056,2.0,0.0,3794.63171387,0.0,17.5047265689,5.17706720034,10.1614583333,3794.63171387,0.0359754693749,82.6149991353,82.6149991353,69.6300627391,2.0,56.0031992594,41.5542755127,40.7886314392,1.0,3126.72741127,753.328290175,0.0,0.0,0.0,8.07389005025,1.0,0.0,48.1233320236,74.3771095276,1.0,96.6780796051,0.0,1.0,1.0,0.0,45.5283323924,1.0,96.3749980927,0.0,1.0,0.0409874353993,93.6516653697,96.4212849935,93.6516653697,2.0,0.0,95.8578559722,0.0566000007093,23.0952127387,0.919894032,802.30517198,1.0,0.0,5779.07699355,0.00577907699355,408.042622779,0.741184523209,0.178574975087,0.741184523209,0.0,0.0,1693.6016744,408.042622779,1693.6016744,0.0,0.0,0.0016936016744,0.74070186913,1.0,21.7309551301,2.0,2.0,2.0,0.0,79.2347571055,79.428358078,74.3771095276,0.743771095276,1.0,10.5,3880.05570145,118.953068711,2101.64429718,0.919759498297,2101.64429718,1.0,0.0,0.0,0.0,41.7383330663,1.0,69.6111119588,0.0,1.0,0.0,41.6500005722,40.8766667048,1.0,69.4166679382,0.0,1.0,82.6149991353,0.0,1888.09997559,0.000137069271357,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194153988535,168493.0,2417.89898621,74.1269008421,1309.66254264,0.573158152771,1309.66254264,0.194741166529,1.0,1.0,1.0,0.0,2284.99330648,2284.99330648,2284.99330648,0.0,0.0,1693.6016744,2284.99330648
2017-07-12T10:00:00.000Z,0.0,0.0399501061415,0.811909611173,0.615372729979,56.9155015945,0.0568076953488,145.140830994,0.0,72.1241671244,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1941668193,1.0,99.4722213745,0.0,0.0,145.140830994,100.0,2.0,0.0,139.781998952,83.6892496745,40.2994791667,0.612811696391,1566.66666667,0.0,0.6240075977,0.0,1.0,18.4826431274,94.0879999797,9.93600082397,3497.91599528,93.8705005646,93.7471491496,83.6659997304,83.495862325,,2221.33284505,55.2814998627,55.1942443848,41.4695002238,41.2315953573,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,93.9259999593,100.0,12.6039125919,52.4040002823,1.05150032043,5.87873033683,40.4149999619,207.0,98.2083339691,794.958333333,0.6240075977,52.4010003408,0.910196722121,91.0196736654,2.0,1.0,1.0,1274.27541097,1274.27541097,0.0,0.642325994106,0.0,1.0,18.5273633003,93.5705000559,9.70200195313,2620.92191569,93.4685014089,93.2273508708,83.7124996185,83.2603912354,,2067.24994914,55.0954996745,54.9631195068,41.1164995829,41.2268346151,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.101998647054,100.0,12.644578139,52.352001826,0.671499570211,5.88278520107,40.4510002136,207.0,96.2749996185,771.708333333,0.642325994106,52.352001826,0.858109479632,85.8109486898,2.0,1.0,1.0,1201.35327148,1201.35327148,1566.66666667,0.61297142252,2.0,0.0,4424.73665365,0.0,20.0013049444,5.3064959844,10.4635416667,4424.73665365,0.0458244430236,117.478333155,117.478333155,78.0312074025,2.0,55.8153050741,41.91284434,40.7387711207,1.0,3565.76760876,743.924795516,0.0,0.0,0.0,8.29539044698,1.0,0.0,52.8766654332,75.3706092834,1.0,99.988580068,0.0,1.0,1.0,0.0,49.2566655477,1.0,99.1071427663,0.0,1.0,0.039973779651,102.133330663,100.0,102.133330663,2.0,0.0,109.317760364,0.0566000007093,22.8069244686,0.913142929238,824.997115433,1.0,0.0,6590.54750914,0.00659054750914,402.949190508,0.755483061444,0.157616155529,0.755483061444,0.0,0.0,1931.40916951,402.949190508,1931.40916951,0.0,0.0,0.00193140916951,0.755586231748,1.0,20.229455487,2.0,2.0,2.0,0.0,71.4345207214,82.7904949188,75.3706092834,0.753706092834,1.0,10.5,4309.69240427,132.124684833,2334.35836002,0.913099216973,2334.35836002,1.0,0.0,0.0,0.0,59.6575005849,1.0,77.9583333333,0.0,1.0,0.0,46.6500008901,57.820833842,1.0,77.75,0.0,1.0,117.478333155,0.0,2038.14001465,0.000135358290662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172616680202,168493.0,2905.91566084,89.0883048775,1573.99829967,0.615679511575,1573.99829967,0.172554375343,1.0,1.0,1.0,0.0,2556.52213542,2556.52213542,2556.52213542,0.0,0.0,1931.40916951,2556.52213542
2017-07-12T11:00:00.000Z,0.0,0.038608486542,0.82690466707,0.63517221641,57.6497510274,0.0546576807914,145.130832672,0.0,71.9200007121,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.179166158,1.0,99.4722213745,0.0,0.0,145.130832672,100.0,2.0,0.0,,84.3252499898,40.2734375,0.598702227647,1589.79165649,0.0,0.616330042912,0.0,1.0,18.8210643133,94.9880008698,,3489.99938965,94.7495009104,94.6652475993,84.30199941,84.1466471354,,2698.66597493,55.4960006078,55.4210230509,43.9624996185,43.6470413208,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,94.6280002594,100.0,12.5970534484,50.7870012919,1.10999933879,6.22159349918,42.8360001246,207.0,100.000000636,798.641662598,0.616330042912,50.7870012919,0.92588680449,92.5886809031,2.0,1.0,1.0,1296.24152629,1296.24152629,0.0,0.635092221659,0.0,1.0,18.8863317172,94.5604998271,,2624.67148844,94.4510002136,94.1998036702,84.3485005697,83.882929484,,2436.99995931,55.3069998423,55.1696777344,43.0215002696,43.1493631999,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,12.7338590622,51.4294999441,0.629500389099,6.15247277419,42.3919998805,207.0,99.3416665395,791.150004069,0.635092221659,51.4294999441,0.889858558291,88.9858576457,2.0,1.0,1.0,1245.80198161,1245.80198161,1589.79165649,0.598746961984,2.0,0.0,5372.22762044,0.0,24.1626746438,4.74723227819,10.8463541667,5372.22762044,0.0820918310887,217.943331401,217.943331401,96.461019516,2.0,55.941830953,44.0737915039,40.6901826859,1.0,3794.65482869,656.324043175,0.0,0.0,0.0,8.15929349264,1.0,0.0,53.0083322525,76.1427059174,1.0,99.954334259,0.0,1.0,1.0,0.0,49.5124988556,1.0,99.1666647593,0.0,1.0,0.0386106171802,102.52083079,100.0,102.52083079,2.0,0.0,116.334885709,0.0566000007093,20.1212985101,0.907223440122,845.424948685,1.0,0.0,7013.59585741,0.00701359585741,355.499969221,0.774041403182,0.133878312062,0.774041403182,0.0,0.0,2055.38664754,355.499969221,2055.38664754,0.0,0.0,0.00205538664754,0.774107098579,1.0,20.8671343498,2.0,2.0,2.0,0.0,65.5319505171,85.605942466,76.1427059174,0.761427059174,1.0,11.0833333333,4447.78439632,136.35824937,2409.1563191,0.907268099628,2409.1563191,1.0,0.0,0.0,0.0,110.376666387,1.0,96.4583333333,0.0,1.0,0.0,57.7666676839,107.566665649,1.0,96.2777792613,0.0,1.0,217.943331401,0.0,2102.61010742,0.000119419195516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147562018456,168493.0,3114.00283304,95.4677513589,1686.70936683,0.635200625936,1686.70936683,0.147439918058,1.0,1.0,1.0,0.0,2655.39626058,2655.39626058,2655.39626058,0.0,0.0,2055.38664754,2655.39626058
2017-07-12T12:00:00.000Z,0.0,0.0384436532745,0.828394938798,0.637068644307,58.0015004476,0.0545017707269,145.212501526,0.0,71.9791673024,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.1774997711,1.0,99.4861106873,0.0,0.0,145.212501526,100.0,2.0,0.0,,84.9965003332,40.4791666667,0.591085958717,1574.875,0.0,0.604907952217,0.0,1.0,19.0241173108,95.6525001526,,3485.41603597,95.4335009257,95.3398361206,84.9664999644,84.8329900106,,2749.66603597,55.9490003586,55.8885904948,44.5669997533,44.299891154,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,95.2670001984,100.0,12.7014282544,50.8665011724,1.09949970245,6.32268921534,43.4675000509,207.0,99.2833334605,788.666666667,0.604907952217,50.8665011724,0.93141751244,93.1417528788,2.0,1.0,1.0,1303.98451742,1303.98451742,0.0,0.629848708441,0.0,1.0,19.1377302806,95.2250003815,,2620.17201742,95.1289997101,94.8655751546,85.0265007019,84.5482050578,,2500.74991862,55.7645003001,55.6325149536,43.7834997177,43.9523340861,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,12.8602859974,51.3454999924,0.573999722799,6.27744424343,43.2094999949,207.0,99.5999991099,786.20833842,0.629848708441,51.3454999924,0.891709710984,89.1709715525,2.0,1.0,1.0,1248.39359538,1248.39359538,1574.875,0.591071335556,2.0,0.0,5495.33150228,0.0,24.7882321676,4.83748173714,11.2526041667,5495.33150228,0.08990684339,239.542502085,239.542502085,100.0,2.0,56.4150466919,44.7788238525,40.6198574702,1.0,3807.07363375,624.228580886,0.0,0.0,0.0,7.64590835571,1.0,0.0,52.9349985123,77.3205916087,1.0,99.9657503764,0.0,1.0,1.0,0.0,49.4933328629,1.0,99.1249993642,0.0,1.0,0.0384444887202,102.428331375,100.0,102.428331375,2.0,0.0,116.71561606,0.0566000007093,19.1373297156,0.900860728404,867.949693528,1.0,0.0,7036.54932317,0.00703654932317,338.115361762,0.773957447984,0.126902289238,0.773957447984,0.0,0.0,2062.11333211,338.115361762,2062.11333211,0.0,0.0,0.00206211333211,0.773863787452,1.0,20.6417028082,2.0,2.0,2.0,0.0,60.9785280228,88.5301183065,77.3205916087,0.773205916087,1.0,10.5,4431.30221463,135.852945776,2400.22869388,0.900859737222,2400.22869388,1.0,0.0,0.0,0.0,120.916666031,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.625833511,1.0,99.8333358765,0.0,1.0,239.542502085,0.0,2138.77001953,0.000113579375497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140867977549,168493.0,3133.77484847,96.073913252,1697.41894078,0.637079451991,1697.41894078,0.140895366311,1.0,1.0,1.0,0.0,2664.37559001,2664.37559001,2664.37559001,0.0,0.0,2062.11333211,2664.37559001
2017-07-12T13:00:00.000Z,0.0,0.0389228706338,0.822726544591,0.629826637357,58.2017501195,0.055231243734,145.254165649,0.0,72.0458335876,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1349995931,1.0,99.4722213745,0.0,0.0,145.254165649,100.0,2.0,0.0,,85.5567496618,39.1875,0.586550744728,1542.55832926,0.0,0.592649364985,0.0,1.0,19.2175010045,96.1609999339,,3482.91599528,95.9344997406,95.8510131836,85.5335006714,85.4120305379,,2745.99934896,56.1754995982,56.1268259684,44.8819996516,44.6021397909,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,95.7964998881,100.0,12.8476417859,51.052500089,1.11149915059,6.36985933781,43.770500501,207.0,97.7666670481,765.358337402,0.592649364985,51.052500089,0.922981371198,92.2001024882,2.0,1.0,1.0,1292.17391968,1292.17391968,0.0,0.626030984234,0.0,1.0,19.3190272649,95.7335007985,,2619.79701742,95.6480000814,95.3658574422,85.5799986521,85.0954691569,,2498.24991862,55.9760004679,55.8588409424,44.0490004222,44.2465947469,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,12.9948940277,51.5989996592,0.557501157125,6.32413319747,43.491499265,207.0,98.5416653951,777.199996948,0.626030984234,51.5989996592,0.886801220122,88.7243035634,2.0,1.0,1.0,1241.52170817,1241.52170817,1542.55832926,0.587263531781,2.0,0.0,5469.07714844,0.0,23.9176431136,4.96027421951,11.5833333333,5470.45618786,0.0909004194639,238.868334452,238.868334452,100.0,2.0,56.651652943,45.1145796342,40.5547736486,1.0,3745.75054872,610.241974038,0.0,0.0,0.0,7.68739636739,1.0,0.0,52.89249897,77.846104304,1.0,99.9771639506,0.0,1.0,1.0,0.0,49.4733320872,1.0,99.1011886597,0.0,1.0,0.0389170990103,102.362496058,100.0,102.362496058,2.0,0.0,114.835599455,0.0566000007093,18.7085343751,0.897854369621,878.802306841,1.0,0.0,6923.20691009,0.00692320691009,330.53947245,0.771478985275,0.125686121587,0.771478985275,0.0,0.0,2028.89749146,330.53947245,2028.89749146,0.0,0.0,0.00202889749146,0.770928745468,1.0,21.180914586,2.0,2.0,2.0,0.0,58.9244495739,89.8821993741,77.846104304,0.77846104304,1.0,10.5,4359.33204537,133.64651547,2361.24582676,0.897852918686,2361.24582676,1.0,0.0,0.0,0.0,120.367500941,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.500832876,1.0,99.8333358765,0.0,1.0,238.868334452,0.0,2067.88989258,0.000111034490306,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13998520133,168493.0,3058.20307454,93.7570665085,1656.48525324,0.62987093615,1656.48525324,0.139888498934,1.0,1.0,1.0,0.0,2632.11673991,2629.88043768,2629.88043768,0.0,0.0,2028.89749146,2629.88043768
2017-07-12T14:00:00.000Z,0.0,0.039037888393,0.82120476137,0.627883965673,58.1755008698,0.0556965100305,145.953333537,0.0,72.6225001017,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2600002289,1.0,99.4722213745,0.0,0.0,145.953333537,100.0,2.0,0.0,,85.513999939,38.9817708333,0.594390928371,1557.68330892,0.0,0.5986409754,0.0,1.0,19.1824504534,96.1219991048,,3478.74940999,95.8880004883,95.8192240397,85.4899997711,85.3840967814,,2748.99934896,55.7464996974,55.7165934245,44.4440002441,44.2088979085,40.6959381104,1.0,0.0,99.0590394338,1.0,0.0,0.238498687744,95.7830015818,100.0,12.8686657747,51.4395001729,1.04100004832,6.3137845993,43.4030001958,207.0,97.9916674296,775.000005086,0.5986409754,51.4440002441,0.924695456369,92.4695447286,2.0,1.0,1.0,1294.57363892,1294.57363892,0.0,0.631963460582,0.0,1.0,19.30935812,95.6824989319,,2611.9230957,95.6030006409,95.3179397583,85.5380001068,85.0520935059,,2500.99981689,55.5515003204,55.4438120524,43.6665000916,43.8693644206,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0794982910156,100.0,13.0422622363,51.9365005493,0.531999905904,6.26709576448,43.1345001856,207.0,99.0749994914,782.683334351,0.631963460582,51.9365005493,0.884649585542,88.4207757314,2.0,1.0,1.0,1238.50941976,1238.50941976,1557.68330892,0.594399884571,2.0,0.0,5462.07592773,0.0,23.8374025027,5.01760133108,11.5677083333,5462.07592773,0.0910177393389,238.514166514,238.514166514,100.0,2.0,56.2701746623,44.755259196,40.5649547577,1.0,3774.47279621,551.677900495,0.0,0.0,0.0,7.57699712118,1.0,0.0,52.9133326213,77.9130026499,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.3908325831,1.0,99.136903127,0.0,1.0,0.039039443204,102.304164251,100.0,102.304164251,2.0,0.0,115.71615369,0.0566000007093,16.9131023504,0.894158689132,892.390571841,1.0,0.0,6976.29375068,0.00697629375068,298.818058983,0.780136431149,0.114024938494,0.780136431149,0.0,0.0,2044.45498657,298.818058983,2044.45498657,0.0,0.0,0.00204445498657,0.779998575648,1.0,22.5804112092,2.0,2.0,2.0,0.0,55.0835549037,91.5173594157,77.9130026499,0.779130026499,1.0,11.0833333333,4326.1506967,132.629256041,2343.27304556,0.894161369644,2343.27304556,1.0,0.0,0.0,0.0,120.509167353,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.004999797,1.0,99.8333358765,0.0,1.0,238.514166514,0.0,2107.07006836,0.000100378664695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127521655895,168493.0,3037.93649494,93.135742481,1645.50779706,0.627903567778,1645.50779706,0.127500414346,1.0,1.0,1.0,0.0,2620.63775635,2620.63775635,2620.63775635,0.0,0.0,2044.45498657,2620.63775635
2017-07-12T15:00:00.000Z,0.0,0.0390528953709,0.821327284795,0.628043834838,58.1252514521,0.0557127840123,146.042498271,0.0,72.8658339183,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.1766662598,1.0,99.4861106873,0.0,0.0,146.042498271,100.0,2.0,0.0,,85.408249855,38.9817708333,0.602592528483,1579.64998372,0.0,0.622909167085,0.0,1.0,19.1667377154,96.019999822,,3470.83274333,95.7890014648,95.7283070882,85.3865000407,85.286954244,,2736.99934896,55.5709997813,55.5458755493,44.3330001831,44.0803578695,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,95.656999588,100.0,12.8811109066,51.4560012817,1.05750020345,6.28562684854,43.2754999797,207.0,99.9249986013,798.074996948,0.622909167085,51.4560012817,0.915419747489,91.5419750214,2.0,1.0,1.0,1281.58764648,1281.58764648,0.0,0.63199156496,0.0,1.0,19.2706816991,95.568499883,,2608.17352295,95.4889996847,95.1997299194,85.4299996694,84.9404754639,,2492.74989827,55.3774998983,55.2767791748,43.4699999491,43.6817067464,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,13.0375196139,52.0189997355,0.540999730428,6.23316208522,42.9290002187,207.0,98.5999997457,781.574991862,0.63199156496,52.0189997355,0.883377576556,88.3377577464,2.0,1.0,1.0,1236.72860718,1236.72860718,1579.64998372,0.602613590876,2.0,0.0,5453.90791829,0.0,24.0996610324,5.00649925073,11.7421875,5453.90791829,0.0912100728342,239.089998881,239.089998881,100.0,2.0,56.1075846354,44.571840922,40.583972613,1.0,3816.52306995,500.277053049,0.0,0.0,0.0,7.71353530884,1.0,0.0,52.9133323034,77.6729647319,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.46083196,1.0,99.1428559621,0.0,1.0,0.0390543177056,102.374162674,100.0,102.374162674,2.0,0.0,117.005312786,0.0566000007093,15.3372774117,0.891964098102,900.578789103,1.0,0.0,7054.01455507,0.00705401455507,270.976629319,0.788591370888,0.103370046468,0.788591370888,0.0,0.0,2067.23164876,270.976629319,2067.23164876,0.0,0.0,0.00206723164876,0.788607324163,1.0,23.8182080428,2.0,2.0,2.0,0.0,52.2332712809,92.4777615865,77.6729647319,0.776729647319,1.0,10.5,4316.800123,132.342590198,2338.20827808,0.891961417357,2338.20827808,1.0,0.0,0.0,0.0,120.466667811,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.793332418,1.0,99.8333358765,0.0,1.0,239.089998881,0.0,2097.38989258,9.10261993772e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.115890715066,168493.0,3039.61184844,93.1871047435,1646.41525752,0.628061623262,1646.41525752,0.1158642552,1.0,1.0,1.0,0.0,2621.42311605,2621.42311605,2621.42311605,0.0,0.0,2067.23164876,2621.42311605
2017-07-12T16:00:00.000Z,0.0,0.0389508199353,0.821908509602,0.628798550218,58.1672519048,0.0555867264556,145.890830994,0.0,72.7483317057,1.0,99.6527754466,0.0,0.0,0.0,59.6916672389,73.285001119,1.0,99.4861106873,0.0,0.0,145.890830994,100.0,2.0,0.0,,85.3767490387,39.2526041667,0.603445662142,1584.10830688,0.0,0.620770868928,0.0,1.0,19.1836587588,96.031999588,,3468.74934896,95.7965005239,95.7480163574,85.3549982707,85.2621943156,,2745.33278402,55.8605000178,55.8344421387,44.5639998118,44.3202514648,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,95.7050011953,100.0,12.8576002916,51.2325007121,1.04699929555,6.32605842749,43.5170005163,207.0,99.808333079,801.983332316,0.620770868928,51.2325007121,0.922967333112,92.2967325846,2.0,1.0,1.0,1292.15426636,1292.15426636,0.0,0.630822070074,0.0,1.0,19.2718903224,95.5835005442,,2599.54966227,95.4950008392,95.2125091553,85.3984998067,84.9098561605,,2508.24989827,55.665500323,55.5694046021,43.8015003204,44.0155334473,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,12.984338363,51.6935005188,0.538000424703,6.2875521183,43.2634998957,207.0,99.0083332062,782.125005086,0.630822070074,51.6935005188,0.885637672061,88.5637652079,2.0,1.0,1.0,1239.89274089,1239.89274089,1584.10830688,0.603128924482,2.0,0.0,5470.82743327,0.0,23.200168783,4.54178913434,10.6614583333,5473.0020419,0.0909561503913,238.939167023,238.939167023,100.0,2.0,56.4038918235,44.892245206,40.5860853195,1.0,3823.94175,487.259763255,0.0,0.0,0.0,7.33175722758,1.0,0.0,52.9366645813,78.0232410431,1.0,99.9486274719,0.0,1.0,1.0,0.0,49.3133325577,1.0,99.1428565979,0.0,1.0,0.0389512519977,102.249997457,100.0,102.249997457,2.0,0.0,117.232751469,0.0566000007093,14.938198974,0.889155725975,911.172992805,1.0,0.0,7067.726375,0.007067726375,263.925773619,0.789016017579,0.100539125087,0.789016017579,0.0,0.0,2071.25,263.925773619,2071.25,0.0,0.0,0.00207125,0.789668753743,1.0,23.744155426,2.0,2.0,2.0,0.0,50.3572789972,93.6980708729,78.0232410431,0.780232410431,1.0,10.5,4309.26803507,132.111674706,2334.12849912,0.88915619693,2334.12849912,1.0,0.0,0.0,0.0,120.471666336,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.467500051,1.0,99.8333358765,0.0,1.0,238.939167023,0.0,2118.57006836,8.86576829542e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.113072512382,168493.0,3047.51252626,93.4293203055,1650.69468436,0.628810885258,1650.69468436,0.113029866495,1.0,1.0,1.0,0.0,2622.88397217,2625.10513583,2625.10513583,0.0,0.0,2071.25,2625.10513583
2017-07-12T17:00:00.000Z,0.0,0.0385838574338,0.826297132703,0.634393599049,58.2767499288,0.0550660994746,146.005831401,0.0,72.8549989065,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.1691672007,1.0,99.4583320618,0.0,0.0,146.005831401,100.0,2.0,0.0,,85.4420000712,39.2604166667,0.580124931854,1538.29999797,0.0,0.584135227638,0.0,1.0,19.1498169899,96.1370004018,,3469.58272298,95.9239997864,95.8675435384,85.4164994558,85.3294906616,,2736.66603597,56.1245002747,56.110903422,44.7379999161,44.5308761597,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,95.8175004323,100.0,12.7936755816,51.1859998703,1.05599943797,6.35638217131,43.6820004781,207.0,96.616666158,758.316675822,0.584135227638,51.1859998703,0.927387658982,92.7387669881,2.0,1.0,1.0,1298.34272257,1298.34272257,0.0,0.628459871119,0.0,1.0,19.3045237859,95.6720002492,,2596.92498779,95.5895004272,95.3141072591,85.4675006866,84.9806543986,,2520.24993896,55.9265003204,55.8390757243,44.1075003942,44.3199971517,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,12.9685978889,51.4820000331,0.538000742594,6.33592569828,43.5694996516,207.0,98.9666665395,779.983342489,0.628459871119,51.4820000331,0.88651147025,88.6511465708,2.0,1.0,1.0,1241.11605835,1241.11605835,1538.29999797,0.580178563551,2.0,0.0,5505.24983724,0.0,22.0757919947,3.975370725,9.51041666667,5505.24983724,0.0902814344378,239.38333257,239.38333257,100.0,2.0,56.6921488444,45.1322987874,40.6127506892,1.0,3740.2996913,599.474147935,0.0,0.0,0.0,7.10309791565,1.0,0.0,52.9508320491,78.3134015401,1.0,99.9885819753,0.0,1.0,1.0,0.0,49.3608325322,1.0,99.1785685221,0.0,1.0,0.0385862843725,102.311665217,100.0,102.311665217,2.0,0.0,114.668489427,0.0566000007093,18.3784190219,0.886482284457,921.411540278,1.0,0.0,6913.1321832,0.0069131321832,324.707045788,0.764026013632,0.122453782136,0.764026013632,0.0,0.0,2025.9450175,324.707045788,2025.9450175,0.0,0.0,0.0020259450175,0.764111866554,1.0,19.4499928315,2.0,2.0,2.0,0.0,48.8507515589,94.8498986562,78.3134015401,0.783134015401,1.0,11.0833333333,4339.77383924,133.046908449,2350.65206329,0.886479795768,2350.65206329,1.0,0.0,0.0,0.0,120.384166082,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.99916776,1.0,99.8333358765,0.0,1.0,239.38333257,0.0,2072.73999023,0.000109075267352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138134882172,168493.0,3105.87254792,95.2184965958,1682.30557248,0.634432429881,1682.30557248,0.138067941305,1.0,1.0,1.0,0.0,2651.67020671,2651.67020671,2651.67020671,0.0,0.0,2025.9450175,2651.67020671
2017-07-12T18:00:00.000Z,0.0,0.0386849584967,0.825079744374,0.63281695258,58.0637509028,0.0553114391213,146.223337809,0.0,72.6899998983,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4633350372,1.0,99.4861106873,0.0,0.0,146.223337809,100.0,2.0,0.0,,85.0602493286,39.0338541667,0.585982269539,1549.3416748,0.0,0.595067474094,0.0,1.0,19.0265345573,95.722998937,,3461.24934896,95.5190003713,95.4574635824,85.0339991252,84.9447352091,,2733.33274333,55.4284998576,55.4203847249,44.1049998601,43.8805618286,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,95.3674983978,100.0,12.7741194566,51.4140005112,1.05299949646,6.25265582403,43.0520003637,207.0,96.75,767.383346558,0.595067474094,51.4140005112,0.921149975005,92.114997228,2.0,1.0,1.0,1289.60996501,1289.60996501,0.0,0.631476272226,0.0,1.0,19.1606947581,95.2894992828,,2596.17502848,95.2099997203,94.9166870117,85.0864995321,84.6011403402,,2513.99991862,55.2334992091,55.1441777547,43.4114999771,43.6248931885,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,12.93643713,51.7984997431,0.53949991862,6.22425746918,42.8720000585,207.0,98.8499997457,781.95833842,0.631476272226,51.7984997431,0.884536445254,88.4536444346,2.0,1.0,1.0,1238.35102336,1238.35102336,1549.3416748,0.586060857627,2.0,0.0,5489.49723307,0.0,22.7576986949,4.366611739,10.1354166667,5489.49723307,0.0904896897874,239.214998881,239.214998881,100.0,2.0,56.0107955933,44.4495569865,40.6370067596,1.0,3760.82636506,589.248542419,0.0,0.0,0.0,7.59451548258,1.0,0.0,52.9858322144,77.4394836426,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.297498703,1.0,99.1785697937,0.0,1.0,0.0386899974185,102.283330917,100.0,102.283330917,2.0,0.0,115.297787309,0.0566000007093,18.0649268329,0.89116578777,903.593357549,1.0,0.0,6951.07128453,0.00695107128453,319.168314603,0.770445297556,0.120713833751,0.770445297556,0.0,0.0,2037.06335449,319.168314603,2037.06335449,0.0,0.0,0.00203706335449,0.770551989476,1.0,20.5850803353,2.0,2.0,2.0,0.0,50.9494174321,92.8245582581,77.4394836426,0.774394836426,1.0,11.0833333333,4350.07490748,133.362714142,2356.23166909,0.891159131307,2356.23166909,1.0,0.0,0.0,0.0,120.507500966,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.707499186,1.0,99.8333358765,0.0,1.0,239.214998881,0.0,2083.40991211,0.00010721470229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135457102453,168493.0,3089.37451279,94.7127069738,1673.36936019,0.632891241105,1673.36936019,0.135339008651,1.0,1.0,1.0,0.0,2644.00777181,2644.00777181,2644.00777181,0.0,0.0,2037.06335449,2644.00777181
2017-07-12T19:00:00.000Z,0.0,0.0391533485983,0.82043819578,0.626877983766,57.9400002162,0.055887663848,146.170831045,0.0,72.9191665649,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2033322652,1.0,99.4722213745,0.0,0.0,146.170831045,100.0,2.0,0.0,,84.9507497152,39.0338541667,0.595660169211,1558.04168701,0.0,0.607922307318,0.0,1.0,18.9830231667,95.5820000966,,3468.74934896,95.3705005646,95.3093185425,84.9214998881,84.8304494222,,2718.33272298,54.9319998423,54.9165089925,43.5920000076,43.3772379557,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,95.2475013733,100.0,12.8078610897,51.7785005569,1.01550006866,6.17516199748,42.576499939,207.0,97.3416665395,780.425008138,0.607922307318,51.7785005569,0.917267986479,91.726799647,2.0,1.0,1.0,1284.17518107,1284.17518107,0.0,0.631625769468,0.0,1.0,19.0990533829,95.1304995219,9.97200012207,2596.55000814,95.0404987335,94.7543996175,84.9799995422,84.4901580811,,2446.74993896,54.7444995244,54.647547404,42.6570002238,42.9049021403,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,12.9836332798,52.3834985097,0.503500302633,6.11542010307,42.1534999212,207.0,97.6750005086,777.616673787,0.631625769468,52.3834985097,0.879457034156,87.9457028707,2.0,1.0,1.0,1231.23984782,1231.23984782,1558.04168701,0.595722970162,2.0,0.0,5389.73055013,0.0,24.0418842634,5.77588665485,11.8880208333,5389.73055013,0.0858561012681,224.664166768,224.664166768,97.6098823547,2.0,55.5135421753,43.8617095947,40.6629597346,1.0,3750.06146629,579.533311176,0.0,0.0,0.0,7.80591519674,1.0,0.0,53.0291649501,77.1155846914,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.382499059,1.0,99.1726169586,0.0,1.0,0.0391563910192,102.411664327,100.0,102.411664327,2.0,0.0,114.967761701,0.0566000007093,17.7670814774,0.896588394667,883.46844815,1.0,0.0,6931.17470557,0.00693117470557,313.906029236,0.776567349091,0.120010472152,0.776567349091,0.0,0.0,2031.23251343,313.906029236,2031.23251343,0.0,0.0,0.00203123251343,0.776596705119,1.0,22.1555741654,2.0,2.0,2.0,0.0,55.8520387014,90.4409472148,77.1155846914,0.771155846914,1.0,9.91666666667,4329.59477747,132.734843178,2345.13854266,0.896577821243,2345.13854266,1.0,0.0,0.0,0.0,113.056667964,1.0,97.6805553436,0.0,1.0,0.0,58.4916680654,111.607499441,1.0,97.4861138662,0.0,1.0,224.664166768,0.0,2064.90014648,0.000105447000632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133853938062,168493.0,3027.38265866,92.8121875353,1639.79127866,0.626914131157,1639.79127866,0.133818012925,1.0,1.0,1.0,0.0,2615.65531413,2615.65531413,2615.65531413,0.0,0.0,2031.23251343,2615.65531413
2017-07-12T20:00:00.000Z,0.0,0.0401093710121,0.811721518815,0.615171117474,57.3452510834,0.0572909106075,146.35333252,0.0,73.0741666158,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3224989573,1.0,99.4583320618,0.0,0.0,146.35333252,100.0,2.0,0.0,,84.3912502925,39.3541666667,0.614953200078,1571.7250061,0.0,0.626320948216,0.0,1.0,18.7231640816,94.8484999339,9.97200012207,3461.2493693,94.5875008901,94.565419515,84.3575000763,84.2641067505,,2401.99947103,54.7970002492,54.7833658854,42.1505002975,41.9423599243,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,94.5694999695,100.0,12.7431252003,52.4370005925,0.988500595093,5.9800388813,41.1619997025,207.0,97.7250010173,788.850001017,0.626320948216,52.4370005925,0.899765348889,89.976533254,2.0,1.0,1.0,1259.67148844,1259.67148844,0.0,0.649935517426,0.0,1.0,18.8307334582,94.3760007222,9.84240036011,2601.79931641,94.2980009715,94.0234603882,84.4250005086,83.9345957438,,2171.99989827,54.6184997559,54.5174891154,41.2784999212,41.4591725667,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,12.9088190397,53.0120010376,0.542500178019,5.92191421986,40.7434997559,207.0,97.508333842,782.875005086,0.649935517426,53.0195010503,0.860405346098,86.0405343374,2.0,1.0,1.0,1204.56748454,1204.56748454,1571.7250061,0.615072175553,2.0,0.0,4747.95699056,0.0,22.0328772863,6.4740533034,11.7890625,4747.95699056,0.0557172770622,142.762500127,142.762500127,82.9423859914,2.0,55.4186426799,42.4605611165,40.7245025635,1.0,3625.1275475,639.87176153,0.0,0.0,0.0,7.80437405904,1.0,0.0,53.1608320872,76.5531260173,1.0,99.9885794322,0.0,1.0,1.0,0.0,49.3491655986,1.0,99.1369024913,0.0,1.0,0.0401303127389,102.513331731,100.0,102.513331731,2.0,0.0,111.13759168,0.0566000007093,19.6169115786,0.903895305287,857.112853186,1.0,0.0,6700.26147239,0.00670026147239,346.588539449,0.768263230067,0.135606248305,0.768263230067,0.0,0.0,1963.56166585,346.588539449,1963.56166585,0.0,0.0,0.00196356166585,0.768297761679,1.0,22.1118862496,2.0,2.0,2.0,0.0,62.831193924,87.1500288645,76.5531260173,0.765531260173,1.0,10.5,4264.99930903,130.754503259,2310.1502053,0.903869478372,2310.1502053,1.0,0.0,0.0,0.0,72.2266667684,1.0,83.2083352407,0.0,1.0,0.0,49.758333842,70.5358346303,1.0,82.9305559794,0.0,1.0,142.762500127,0.0,2037.89001465,0.000116425676904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150028573317,168493.0,2903.87376866,89.0257054304,1572.89230238,0.615409916475,1572.89230238,0.150015309952,1.0,1.0,1.0,0.0,2555.84490967,2555.84490967,2555.84490967,0.0,0.0,1963.56166585,2555.84490967
2017-07-12T21:00:00.000Z,0.0,0.0414732624111,0.799574783983,0.595621318,56.4490013123,0.0602285234673,145.790835063,0.0,72.5608336131,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3175004323,1.0,99.4861106873,0.0,0.0,145.790835063,100.0,2.0,0.0,137.985001882,83.7019999822,40.296875,0.618192576248,1505.37498983,0.0,0.616912734651,0.0,1.0,18.3593608538,93.8210004171,8.84399922689,3470.83266195,93.5735009511,93.5303344727,83.6720002492,83.5688781738,,2105.99953206,55.1824998856,55.147740682,41.0359999339,40.9140777588,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,95.0765005747,100.0,12.5278692245,52.5375010173,0.947999636332,5.83149162928,40.0880002975,207.0,94.5333334605,764.841669718,0.616912734651,52.5375010173,0.885381942022,88.5381940206,2.0,1.0,1.0,1239.53471883,1239.53471883,0.0,0.638042423406,0.0,1.0,18.4089155197,93.2269992828,9.42300097148,2607.04864502,93.1550006866,92.8931859334,83.7319997152,83.2450866699,,1967.49993896,55.0024998983,54.8878911336,40.852499644,41.0481109619,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,12.5468254089,52.3025010427,0.572499593099,5.8596726656,40.2800000509,207.0,92.9416656494,740.533330282,0.638042423406,52.3025010427,0.827949905396,82.7949905396,2.0,1.0,1.0,1159.12986755,1159.12986755,1505.37498983,0.618067892958,2.0,0.0,4169.77748617,0.0,19.5682741801,6.14749129613,10.5364583333,4169.77748617,0.0424163413775,104.123332977,104.123332977,74.9366175334,2.0,55.8134078979,41.7829157511,40.7727219264,1.0,3426.93642623,657.989391054,0.0,0.0,0.0,7.87890688578,1.0,0.0,52.249165535,75.7930933634,1.0,99.3093560537,0.0,1.0,1.0,0.0,48.7433319092,1.0,98.6190446218,0.0,1.0,0.0416064167534,100.992497126,99.2274398804,100.992497126,2.0,0.0,105.061534046,0.0566000007093,20.1723540247,0.908713915844,840.214480589,1.0,0.0,6333.9482002,0.0063339482002,356.402010104,0.762265721227,0.146358932688,0.762265721227,0.0,0.0,1856.2108256,356.402010104,1856.2108256,0.0,0.0,0.0018562108256,0.762321482102,1.0,22.6880403759,2.0,2.0,2.0,0.0,66.9691098531,84.9106267293,75.7930933634,0.757930933634,1.0,9.33333333333,4084.92581728,125.23388807,2212.61283571,0.908624653915,2212.61283571,1.0,0.0,0.0,0.0,52.69333299,1.0,74.9583352407,0.0,1.0,0.0,44.833334287,51.4299999873,1.0,74.7222239176,0.0,1.0,104.123332977,0.0,1973.83007812,0.000119722208191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161077439466,168493.0,2686.88943653,82.3734936698,1455.36206073,0.597654423501,1455.36206073,0.161139723054,1.0,1.0,1.0,0.0,2435.12304688,2435.12304688,2435.12304688,0.0,0.0,1856.2108256,2435.12304688
2017-07-12T22:00:00.000Z,0.0,0.0430720749891,0.768435594677,0.531233482574,54.1727511088,0.0595594566071,117.161666234,0.0,58.0741669337,1.0,92.625,0.0,0.0,0.0,55.4583336512,59.1166667938,1.0,92.4305553436,0.0,0.0,117.161666234,92.9443537394,2.0,0.0,136.766251246,82.5935001373,40.1145833333,0.610831624651,1199.00835164,0.0,0.606100065653,0.0,1.0,17.5737400055,91.6085007985,8.80500157674,3213.33272298,91.3745015462,91.3241119385,82.5694999695,82.4653981527,,1669.66628011,55.2829993566,55.2388331095,40.6175003052,40.4782079061,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,97.5019995372,100.0,11.8221283754,50.7600008647,1.13550059001,5.75161166986,39.4819997152,207.0,79.3583329519,618.250005086,0.606100065653,50.757001241,0.728723892939,72.8723888397,2.0,1.0,1.0,1020.21345011,1020.21345011,0.0,0.605575593767,0.0,1.0,17.5592363675,90.8075002035,8.16599909465,2396.70003255,90.7834993998,90.5310490926,82.6175003052,82.1377919515,,1590.49996948,55.1044998169,54.9841588338,40.6319999695,41.1157709757,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,11.7247035503,50.1514994303,0.530500094096,5.83453273773,40.1014998754,207.0,77.0583337148,580.758336385,0.605575593767,50.1514994303,0.685028581165,68.5028565725,2.0,1.0,1.0,959.040013631,959.040013631,1199.00835164,0.610887767208,2.0,0.0,3294.63181559,0.0,16.1777571042,7.7254174153,9.90885416667,3294.63181559,0.0309942575231,60.855000178,60.855000178,63.286365509,2.0,56.0386225382,41.7396113078,40.7893149058,1.0,2698.35358997,613.149127819,0.0,0.0,0.0,7.13237762451,1.0,0.0,43.6249996821,75.437122345,1.0,93.2933775584,0.0,1.0,1.0,0.0,40.9216655095,1.0,92.7976169586,0.0,1.0,0.0430732691519,84.5466664632,92.4236240387,84.5466664632,2.0,0.0,82.7249567252,0.0566000007093,18.7976606378,0.913832223434,822.651954878,1.0,0.0,4987.32095929,0.00498732095929,332.114141382,0.744593803296,0.16919466847,0.744593803296,0.0,0.0,1461.57165527,332.114141382,1461.57165527,0.0,0.0,0.00146157165527,0.744279672702,1.0,23.6856159396,2.0,2.0,2.0,0.0,73.2919445038,82.4554144541,75.437122345,0.75437122345,1.0,11.0833333333,3311.50271778,101.522617363,1793.68579666,0.913788471767,1793.68579666,1.0,0.0,0.0,0.0,31.0233332316,1.0,63.3055553436,0.0,1.0,0.0,37.8750006358,29.8316669464,1.0,63.1250019073,0.0,1.0,60.855000178,0.0,1590.94995117,0.000111563451525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185157368142,168493.0,1925.76730728,59.0393407855,1043.09788067,0.531403448728,1043.09788067,0.185267835268,1.0,1.0,1.0,0.0,1962.91138713,1962.91138713,1962.91138713,0.0,0.0,1461.57165527,1962.91138713
2017-07-12T23:00:00.000Z,0.0,0.0418045257441,0.768439177622,0.52712905065,54.2515004476,0.0541420276719,103.784166972,0.0,51.4324995677,1.0,89.1250025431,0.0,0.0,0.0,53.3333333333,52.3591664632,1.0,88.8750012716,0.0,0.0,103.784166972,89.4188486735,2.0,0.0,136.359750748,82.1082503001,40.0416666667,0.609562020369,1168.22498576,0.0,0.60229521933,0.0,1.0,17.4746306737,91.332499822,9.01950073242,3071.66615804,91.1075007121,91.0449879964,82.0879999797,81.9657211304,,1646.66626994,55.2425003052,55.1878738403,40.6445000966,40.4794769287,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,94.1870002747,100.0,11.7244384289,50.4630006154,1.17000007629,5.75019240379,39.4745000203,207.0,77.8999996185,603.199996948,0.60229521933,50.4630006154,0.715396270752,71.5396251678,2.0,1.0,1.0,1001.55477905,1001.55477905,0.0,0.605622283859,0.0,1.0,17.4432061513,90.5074996948,8.37599945068,2282.33933512,90.5045000712,90.2480061849,82.1285006205,81.6549402873,,1559.49994914,55.0520003637,54.9248708089,40.6935002009,41.1317240397,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.6080651283,49.8109998703,0.589000066121,5.83514106274,40.1045001348,207.0,75.5000006358,565.02498881,0.605622283859,49.8109998703,0.66643321446,66.6433207194,2.0,1.0,1.0,933.006500244,933.006500244,1168.22498576,0.609628331689,2.0,0.0,3228.12076823,0.0,16.5707178116,8.52874064445,10.6328125,3228.12076823,0.0310628300268,59.5041653315,59.5041653315,63.0,2.0,55.9633433024,41.7154057821,40.8054377238,1.0,2606.05282998,637.019667815,0.0,0.0,0.0,6.95635096232,1.0,0.0,41.4316657384,75.1316490173,1.0,91.6952037811,0.0,1.0,1.0,0.0,38.6866661708,1.0,91.0119037628,0.0,1.0,0.0417916803646,80.1183306376,90.7673155467,80.1183306376,2.0,0.0,79.8952399661,0.0566000007093,19.5294733237,0.916583033313,813.331808035,1.0,0.0,4816.72303745,0.00481672303745,345.043693974,0.736539220921,0.180038548891,0.736539220921,0.0,0.0,1411.57666016,345.043693974,1411.57666016,0.0,0.0,0.00141157666016,0.736551652352,1.0,22.7060411977,2.0,2.0,2.0,0.0,76.3091704051,81.1075795492,75.1316490173,0.751316490173,1.0,9.91666666667,3243.0724978,99.4247132897,1756.62035413,0.916577769812,1756.62035413,1.0,0.0,0.0,0.0,30.2774999936,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2266667684,1.0,62.8333358765,0.0,1.0,59.5041653315,0.0,1469.27001953,0.000115906733951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196424738654,168493.0,1865.41868274,57.1891987684,1010.40985957,0.52721648904,1010.40985957,0.196366007774,1.0,1.0,1.0,0.0,1916.49897257,1916.49897257,1916.49897257,0.0,0.0,1411.57666016,1916.49897257
2017-07-13T00:00:00.000Z,0.0,0.0399844013513,0.769054843448,0.523003382009,53.9364983241,0.0532894520439,99.3791675568,0.0,49.2016661962,1.0,87.9166679382,0.0,0.0,0.0,52.6416664124,50.1775007248,1.0,87.736111323,0.0,0.0,99.3791675568,88.2460505168,2.0,0.0,135.847499212,81.9110008876,40.1302083333,0.607871754148,1133.64164225,0.0,0.599705411236,0.0,1.0,17.35618337,90.969499588,8.87099838257,3011.66607666,90.7594998678,90.6774953206,81.8885014852,81.758740743,,1611.99961344,55.1240002314,55.0585606893,40.660999616,40.505569458,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,91.0024998983,100.0,11.6031523546,50.0985002518,1.16849994659,5.75303081671,39.4924996694,207.0,76.066666921,582.474990845,0.599705411236,50.0985002518,0.693835576375,69.2674147288,2.0,1.0,1.0,971.369806925,971.369806925,0.0,0.606244909128,0.0,1.0,17.3428883553,90.1849981944,8.24249839783,2247.09375,90.1759986877,89.9195912679,81.9335002899,81.4667790731,,1526.74995931,54.9484999975,54.8107528687,40.6620000203,41.1483179728,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,11.5120050907,49.5154984792,0.597999890645,5.83088342349,40.0625003179,207.0,74.2000001272,550.983332316,0.606244909128,49.5139986674,0.649196744646,64.9196751912,2.0,1.0,1.0,908.875442505,908.875442505,1133.64164225,0.607887265328,2.0,0.0,3162.19309489,0.0,17.0138831139,9.30738719304,11.3307291667,3161.60968018,0.0316722372865,59.0633341471,59.0633341471,63.0,2.0,55.8488337199,41.6937561035,40.8153746923,1.0,2523.11383874,635.756149761,0.0,0.0,0.0,6.97165489197,1.0,0.0,38.7216657003,74.9168465932,1.0,89.6575317383,0.0,1.0,1.0,0.0,35.8466657003,1.0,88.7023792267,0.0,1.0,0.039980257943,74.5683314006,88.432205836,74.5683314006,2.0,0.0,77.3525322621,0.0566000007093,19.4907369339,0.91746848949,810.37518451,1.0,0.0,4663.42831325,0.00466342831325,344.359305471,0.732814867853,0.184649440592,0.732814867853,0.0,0.0,1366.65249634,344.359305471,1366.65249634,0.0,0.0,0.00136665249634,0.732799862822,1.0,22.1456443037,2.0,2.0,2.0,0.0,77.3374334971,80.6611938477,74.9168465932,0.749168465932,1.0,9.91666666667,3158.8699885,96.843269196,1711.01180181,0.917464308446,1711.01180181,1.0,0.0,0.0,0.0,29.7966669401,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2666668892,1.0,62.8333358765,0.0,1.0,59.0633341471,0.0,1387.75,0.000115676834847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201260625501,168493.0,1800.75892706,55.2068879584,975.386700822,0.523013625032,975.386700822,0.201246261357,1.0,1.0,1.0,0.0,1864.93554688,1864.93554688,1864.93554688,0.0,0.0,1366.65249634,1864.93554688
2017-07-13T01:00:00.000Z,0.0,0.0384349034771,0.769781225571,0.521223162171,53.6980009079,0.0531730365312,97.7858333588,0.0,48.4491669337,1.0,87.4583333333,0.0,0.0,0.0,52.3333333333,49.2816670736,1.0,87.2222220103,0.0,0.0,97.7858333588,87.7137680054,2.0,0.0,135.429000854,81.7309999466,40.1692708333,0.60336080286,1109.5916748,0.0,0.5985447032,0.0,1.0,17.2679522832,90.6979999542,8.77500025431,2999.58280436,90.4835001628,90.4091924032,81.7084999084,81.5708084106,,1595.66628011,55.08649985,55.0146052043,40.6895001729,40.5195643107,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,90.7370001475,100.0,11.516340812,49.7939999898,1.20600064596,5.75161159039,39.483499527,207.0,75.183333079,572.849995931,0.5985447032,49.7939999898,0.683655355544,68.3655344645,2.0,1.0,1.0,957.117497762,957.117497762,0.0,0.602307992683,0.0,1.0,17.2365269661,89.8924999237,8.13750139872,2233.59539795,89.8910013835,89.6538009644,81.7534999847,81.2926483154,,1508.49991862,54.904999733,54.7693125407,40.7265001933,41.1981048584,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,11.4003722668,49.1645011902,0.620499928792,5.83615465959,40.1060002645,207.0,72.7833334605,536.741668701,0.602307992683,49.1645011902,0.63652040754,63.6520411174,2.0,1.0,1.0,891.128570557,891.128570557,1109.5916748,0.603336540913,2.0,0.0,3134.7718099,0.0,17.3246941566,9.60532855988,11.9739583333,3134.7718099,0.0320174077052,58.8666674296,58.8666674296,63.0,2.0,55.7843119303,41.7147725423,40.8236443202,1.0,2468.23401125,659.328568897,0.0,0.0,0.0,7.42478497823,1.0,0.0,36.7999989192,74.2837149302,1.0,88.1678059896,0.0,1.0,1.0,0.0,33.8824993769,1.0,87.0476175944,0.0,1.0,0.0384266387765,70.6824982961,86.8439540863,70.6824982961,2.0,0.0,75.6700502586,0.0566000007093,20.2134099595,0.921173890694,798.053291226,1.0,0.0,4561.99486328,0.00456199486328,357.127379968,0.726978369644,0.194194556064,0.726978369644,0.0,0.0,1336.92666626,357.127379968,1336.92666626,0.0,0.0,0.00133692666626,0.726953620712,1.0,21.4136504665,2.0,2.0,2.0,0.0,81.4500350952,78.7759075165,74.2837149302,0.742837149302,1.0,10.5,3127.56258015,95.8834602181,1694.05404623,0.921172925707,1694.05404623,1.0,0.0,0.0,0.0,29.7583335241,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1083332698,1.0,62.8333358765,0.0,1.0,58.8666674296,0.0,1363.29003906,0.000119965873713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210812270579,168493.0,1769.75554842,54.2563997921,958.593623889,0.521252846123,958.593623889,0.210837923789,1.0,1.0,1.0,0.0,1839.01849365,1839.01849365,1839.01849365,0.0,0.0,1336.92666626,1839.01849365
