timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-13T02:00:00.000Z,0.0,0.037778070753,0.76932275965,0.522607943946,53.7092485428,0.0530020077969,98.4808330536,0.0,48.8691666921,1.0,87.6250006358,0.0,0.0,0.0,52.4499998093,49.6116666794,1.0,87.4166660309,0.0,0.0,98.4808330536,87.8806292216,2.0,0.0,135.250500043,81.5412515004,40.1614583333,0.601153191395,1117.14169312,0.0,0.597250793918,0.0,1.0,17.2304841677,90.576499939,8.8469988505,3008.33280436,90.3634999593,90.2852045695,81.5165011088,81.3733520508,,1592.33299764,55.2094999949,55.1279958089,40.6564998627,40.4623006185,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,90.6875006358,100.0,11.4827401638,49.7070000966,1.21800041199,5.74532667796,39.4384994507,207.0,75.5,576.316675822,0.597250793918,49.7070000966,0.689268606277,68.9268601735,2.0,1.0,1.0,964.976048787,964.976048787,0.0,0.600048548649,0.0,1.0,17.2002677917,89.7800000509,8.20799827576,2242.21931966,89.7740001678,89.5407002767,81.5660018921,81.1127675374,,1508.24992879,55.0309995015,54.8859812419,40.6875003179,41.1693878174,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.3693843683,49.08649985,0.611501057943,5.83088342349,40.0759992599,207.0,73.2166659037,540.825007121,0.600048548649,49.08649985,0.643792884463,64.3792880376,2.0,1.0,1.0,901.310038249,901.310038249,1117.14169312,0.601174932796,2.0,0.0,3128.35410563,0.0,17.2975694338,9.67781194051,11.90625,3128.35410563,0.0316903422898,58.8724997838,58.8724997838,63.0,2.0,55.8880615234,41.6351623535,40.8672707876,1.0,2482.58364131,686.47949247,0.0,0.0,0.0,7.81429862976,1.0,0.0,36.5566660563,73.702202479,1.0,88.030819575,0.0,1.0,1.0,0.0,33.6474998792,1.0,86.9226169586,0.0,1.0,0.0377716259197,70.2041651408,86.5740445455,70.2041651408,2.0,0.0,76.1099750077,0.0566000007093,21.0457912256,0.923700656991,789.75437075,1.0,0.0,4588.51704001,0.00458851704001,371.833762577,0.723605799921,0.200090153666,0.723605799921,0.0,0.0,1344.69918823,371.833762577,1344.69918823,0.0,0.0,0.00134469918823,0.723601077994,1.0,21.1362996378,2.0,2.0,2.0,0.0,84.3994865417,77.4521853129,73.702202479,0.73702202479,1.0,10.5,3169.06313378,97.1557662334,1716.53295081,0.923695953587,1716.53295081,1.0,0.0,0.0,0.0,29.7066669464,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1658334732,1.0,62.8333358765,0.0,1.0,58.8724997838,0.0,1375.57995605,0.000124906027109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216619064843,168493.0,1793.15191159,54.9736753699,971.26633712,0.522655149165,971.26633712,0.216586639942,1.0,1.0,1.0,0.0,1858.33113607,1858.33113607,1858.33113607,0.0,0.0,1344.69918823,1858.33113607
2017-07-13T03:00:00.000Z,0.0,0.0371296850197,0.772624773189,0.516619064108,53.174501737,0.0531692100888,93.804166158,0.0,46.6641674042,1.0,86.2222226461,0.0,0.0,0.0,51.5833333333,47.1908330917,1.0,85.9722232819,0.0,0.0,93.804166158,86.5076211294,2.0,0.0,134.337750435,81.1632486979,40.2734375,0.600993446308,1060.36664836,0.0,0.59104773965,0.0,1.0,17.0201792717,89.9584986369,8.61450195312,2947.49951172,89.7575003306,89.6748352051,81.1429983775,80.9968465169,,1562.99965413,54.9065001806,54.8254165649,40.7044995626,40.5221074422,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.200998306274,90.0320002238,100.0,11.2710006237,49.053000768,1.23449961344,5.74917868773,39.4699999491,207.0,72.8083324432,546.608332316,0.59104773965,49.053000768,0.660614525931,66.0614522298,2.0,1.0,1.0,924.860336304,924.860336304,0.0,0.596160909879,0.0,1.0,16.9875459671,89.1545003255,7.97700119019,2195.725118,89.1605002085,88.9337158203,81.1834990184,80.7415517171,,1477.74994914,54.7250000636,54.5806070964,40.7279996872,41.247891744,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,11.1513912678,48.4325005213,0.614499727885,5.83615469933,40.1134999593,207.0,70.066666921,513.758323669,0.596160909879,48.4325005213,0.615587194534,61.5587199529,2.0,1.0,1.0,861.822072347,861.822072347,1060.36664836,0.601029740127,2.0,0.0,3054.25848389,0.0,17.7986841202,10.6296886603,12.5833333333,3054.25848389,0.0330070560723,58.2191664378,58.2191664378,63.0,2.0,55.5862935384,41.7211380005,40.892270724,1.0,2359.13122365,650.891607411,0.0,0.0,0.0,7.62349319458,1.0,0.0,34.2499990463,73.5195051829,1.0,86.1073042552,0.0,1.0,1.0,0.0,31.2599991163,1.0,84.8273779551,0.0,1.0,0.0371322831797,65.5099983215,84.4913406372,65.5099983215,2.0,0.0,72.3252242075,0.0566000007093,19.9547532451,0.924071494586,788.543343318,1.0,0.0,4360.34204012,0.00436034204012,352.557473411,0.724247539948,0.199822138215,0.724247539948,0.0,0.0,1277.83080037,352.557473411,1277.83080037,0.0,0.0,0.00127783080037,0.72428496182,1.0,20.7308140663,2.0,2.0,2.0,0.0,84.2712351481,77.2549959819,73.5195051829,0.735195051829,1.0,9.91666666667,3010.02283106,92.2799774527,1630.38827378,0.924069678163,1630.38827378,1.0,0.0,0.0,0.0,29.4224998156,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7966669401,1.0,62.8333358765,0.0,1.0,58.2191664378,0.0,1318.55993652,0.000118430755255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216241418734,168493.0,1682.92577401,51.5944101412,911.562005206,0.516654113821,911.562005206,0.216186390656,1.0,1.0,1.0,0.0,1764.35642497,1764.35642497,1764.35642497,0.0,0.0,1277.83080037,1764.35642497
2017-07-13T04:00:00.000Z,0.0,0.0367852026506,0.771729862004,0.517694716269,53.1407502492,0.0526198895146,93.8491655986,0.0,46.6008335749,1.0,86.3055547078,0.0,0.0,0.0,51.6499996185,47.2991666794,1.0,86.0833326976,0.0,0.0,93.8491655986,86.6032791138,2.0,0.0,134.193750064,81.0529998144,40.375,0.596161096697,1063.32499186,0.0,0.594018822507,0.0,1.0,16.9923804601,89.8594989777,8.62649981181,2955.41617839,89.6614996592,89.576288859,81.0349998474,80.8838322957,,1549.33298747,54.9739996592,54.8821055094,40.636999766,40.451482137,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,89.9314994812,100.0,11.2535416285,49.0244998932,1.24799950918,5.73883891106,39.3890002569,207.0,73.008333842,549.708333333,0.594018822507,49.0244998932,0.661048060826,66.0911998749,2.0,1.0,1.0,925.467285156,925.467285156,0.0,0.593679195996,0.0,1.0,16.9549126625,89.0674997965,7.99350102743,2195.35017904,89.0645008087,88.8410746257,81.0709997813,80.6363093058,,1470.49992879,54.7985003789,54.6494522095,40.6754999161,41.1878941854,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,11.1278811296,48.3875010808,0.634000142415,5.82703137398,40.0429995855,207.0,70.1499996185,513.616671244,0.593679195996,48.3890008926,0.617985385713,61.7985388438,2.0,1.0,1.0,865.179539998,865.179539998,1063.32499186,0.596181321124,2.0,0.0,3057.17561849,0.0,17.9711084366,10.8971597354,13.1223958333,3057.17561849,0.0325549485718,58.0524997711,58.0524997711,63.0,2.0,55.6400629679,41.6370697021,40.8992102941,1.0,2364.61603625,678.961151497,0.0,0.0,0.0,7.58835919698,1.0,0.0,34.2841657003,73.4466406504,1.0,86.1643829346,0.0,1.0,1.0,0.0,31.3266658783,1.0,84.8392836253,0.0,1.0,0.036786985463,65.6108315786,84.5786329905,65.6108315786,2.0,0.0,72.4933752188,0.0566000007093,20.8152971814,0.924282519254,787.859534613,1.0,0.0,4370.47952578,0.00437047952578,367.761429692,0.718091018129,0.206188191687,0.718091018129,0.0,0.0,1280.80166626,367.761429692,1280.80166626,0.0,0.0,0.00128080166626,0.718136459589,1.0,20.2280042475,2.0,2.0,2.0,0.0,84.1381378174,77.1403617859,73.4466406504,0.734466406504,1.0,10.5,3043.57718775,93.3086724002,1648.56309595,0.924279209816,1648.56309595,1.0,0.0,0.0,0.0,29.3675001462,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6850001017,1.0,62.8333358765,0.0,1.0,58.0524997711,0.0,1307.51000977,0.000123538053103,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223079984378,168493.0,1704.81142541,52.2653709713,923.416436684,0.517720320518,923.416436684,0.223045962636,1.0,1.0,1.0,0.0,1783.62022909,1783.62022909,1783.62022909,0.0,0.0,1280.80166626,1783.62022909
2017-07-13T05:00:00.000Z,0.0,0.0371710118877,0.76966396666,0.52806332051,53.8179985682,0.0522850947024,100.21250089,0.0,49.7824999491,1.0,88.1527767181,0.0,0.0,0.0,52.758333842,50.4299999873,1.0,87.9305559794,0.0,0.0,100.21250089,88.5019353231,2.0,0.0,134.903999329,81.0860007604,40.40625,0.595433352247,1141.61664836,0.0,0.59044880512,0.0,1.0,17.1640086174,90.317000707,9.05699857076,3017.49947103,90.1234995524,90.0079981486,81.0665009816,80.9104995728,,1658.33295695,55.1150004069,55.0152409871,40.7225001653,40.5647404989,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,96.2029997508,100.0,11.401043733,49.3979997635,1.15500068665,5.76296512286,39.5674994787,207.0,76.5999991099,587.458323161,0.59044880512,49.4009993871,0.710536273775,71.0536276499,2.0,1.0,1.0,994.750783285,994.750783285,0.0,0.589444737471,0.0,1.0,17.1422527631,89.5700003306,8.45549901326,2256.09261068,89.5609995524,89.3388010661,81.1055005391,80.6752192179,,1586.49994914,54.9409996668,54.7935409546,40.7280000051,41.1764043172,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.3004212379,48.8329995473,0.578500111898,5.84183144569,40.1494998932,207.0,74.3416665395,554.158330282,0.589444737471,48.8329995473,0.67133632115,67.1267735163,2.0,1.0,1.0,939.870849609,939.870849609,1141.61664836,0.595460250949,2.0,0.0,3278.87917074,0.0,16.7736241023,6.58710408211,11.1302083333,3278.87917074,0.0325373528246,62.3400004705,62.3400004705,63.8794504801,2.0,55.711555481,41.6848373413,40.9369106293,1.0,2539.44656,739.363825879,0.0,0.0,0.0,8.09843254089,1.0,0.0,37.0583321253,72.9680684408,1.0,88.413239797,0.0,1.0,1.0,0.0,34.20916605,1.0,87.4047597249,0.0,1.0,0.0371310070368,71.2674992879,87.2171338399,71.2674992879,2.0,0.0,77.8532537629,0.0566000007093,22.6670962351,0.926298283294,781.306617705,1.0,0.0,4693.61580364,0.00469361580364,400.47872705,0.717419530029,0.20887781489,0.717419530029,0.0,0.0,1375.49916585,400.47872705,1375.49916585,0.0,0.0,0.00137549916585,0.71742832164,1.0,20.4939803106,2.0,2.0,2.0,0.0,86.5988585154,76.0546696981,72.9680684408,0.729680684408,1.0,9.91666666667,3278.81038588,100.520349998,1775.9778929,0.926297344919,1775.9778929,1.0,0.0,0.0,0.0,31.6991667747,1.0,63.9166676203,0.0,1.0,0.0,38.2166674932,30.6408333778,1.0,63.69444561,0.0,1.0,62.3400004705,0.0,1485.79003906,0.000134528415038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225497585668,168493.0,1870.96624241,57.3592734523,1013.41471261,0.528567028531,1013.41471261,0.225465749138,1.0,1.0,1.0,0.0,1917.28703817,1917.28703817,1917.28703817,0.0,0.0,1375.49916585,1917.28703817
2017-07-13T06:00:00.000Z,0.0,0.0399226430525,0.773383714705,0.552290498426,54.9017499288,0.0533547715616,115.304998398,0.0,57.0433330536,1.0,92.2222226461,0.0,0.0,0.0,55.2333332698,58.169166247,1.0,92.0555566152,0.0,0.0,115.304998398,92.5811684926,2.0,0.0,136.698750178,81.7970002492,40.2213541667,0.593970865684,1283.49165853,0.0,0.599068885441,0.0,1.0,17.5785743395,91.531999588,9.53399976095,3191.24945068,91.3069998423,91.1855036418,81.7730000814,81.6057306925,,1817.9995931,55.2065000534,55.1120707194,40.6850007375,40.5240224202,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,99.7850004832,100.0,11.8121626377,50.6219991048,1.08900133769,5.76641170184,39.5959993998,207.0,83.3333333333,658.866663615,0.599068885441,50.6219991048,0.785711931501,78.5711943309,2.0,1.0,1.0,1099.9967041,1099.9967041,0.0,0.602423925182,0.0,1.0,17.5640708605,90.8269996643,8.96250025431,2383.5766805,90.7835006714,90.5604426066,81.8210004171,81.3876927694,,1737.49994914,55.0280001958,54.8827896118,40.7055002848,41.0021565755,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0434989929199,100.0,11.7281190554,50.0780003866,0.597999890645,5.83595192432,40.1075003942,207.0,81.0499998728,624.624994914,0.602423925182,50.0780003866,0.740642060779,74.1067295074,2.0,1.0,1.0,1036.89888509,1036.89888509,1283.49165853,0.594238039283,2.0,0.0,3637.10550944,0.0,16.7133871714,5.59528231621,9.94010416667,3637.10550944,0.0336764277106,72.7400004069,72.7400004069,66.8026040395,2.0,55.7615305583,41.502049764,40.9297936757,1.0,2876.04111873,819.418575088,0.0,0.0,0.0,8.51736068726,1.0,0.0,44.3858324687,73.2556393941,1.0,94.0981712341,0.0,1.0,1.0,0.0,41.8816658656,1.0,93.6547603607,0.0,1.0,0.0399407233694,86.267496109,93.6229438782,86.267496109,2.0,0.0,88.1724240928,0.0566000007093,25.1213800949,0.926322045308,781.230426854,1.0,0.0,5315.73779084,0.00531573779084,443.840632157,0.720922262567,0.205399390605,0.720922262567,0.0,0.0,1557.81666056,443.840632157,1557.81666056,0.0,0.0,0.00155781666056,0.721216335893,1.0,20.6058147278,2.0,2.0,2.0,0.0,87.655476888,76.0413430532,73.2556393941,0.732556393941,1.0,10.5,3695.45969382,113.293804188,2001.65729272,0.926321653171,2001.65729272,1.0,0.0,0.0,0.0,36.8425010045,1.0,66.875,0.0,1.0,0.0,39.975001653,35.8975000381,1.0,66.6250006358,0.0,1.0,72.7400004069,0.0,1602.01000977,0.000149094503005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221736574873,168493.0,2203.91294428,67.566609365,1193.75633425,0.552443390306,1193.75633425,0.221421643126,1.0,1.0,1.0,0.0,2160.86635335,2160.86635335,2160.86635335,0.0,0.0,1557.81666056,2160.86635335
2017-07-13T07:00:00.000Z,0.0,0.0419037383771,0.776162707596,0.55664790287,54.7750015259,0.0626336071367,136.841664632,0.0,67.6683327357,1.0,97.6249987284,0.0,0.0,0.0,58.4666668574,69.1641674042,1.0,97.4444446564,0.0,0.0,136.841664632,97.9337660472,2.0,0.0,137.448751767,82.6737502416,40.3385416667,0.605738088606,1324.8916626,0.0,0.597172014678,0.0,1.0,17.7526197433,92.0375003815,9.15300051371,3406.2493693,91.8110014598,91.6833394368,82.658000946,82.4825464884,,1859.99960327,55.373000145,55.2713216146,40.6969998678,40.5297470093,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,97.1345005035,100.0,11.9839779536,51.114001592,1.09050019582,5.76864182949,39.6064996719,207.0,85.3750006358,679.150004069,0.597172014678,51.114001592,0.81241574242,81.2415739695,2.0,1.0,1.0,1137.38203939,1137.38203939,0.0,0.608677807756,0.0,1.0,17.7393244108,91.3385003408,8.58600107829,2558.6796875,91.2755006154,91.057530721,82.6894995372,82.2506866455,,1756.74995931,55.1974995931,55.058110555,40.7025000254,40.9900360107,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,11.9027645588,50.57300059,0.590499560038,5.83656016986,40.1120004654,207.0,83.1666660309,645.741668701,0.608677807756,50.57300059,0.757680573236,75.7680568695,2.0,1.0,1.0,1060.75280253,1060.75280253,1324.8916626,0.606949614995,2.0,0.0,3638.85583496,0.0,16.720480442,5.56628449758,10.1796875,3638.85583496,0.0342395663587,74.7166652679,74.7166652679,67.3569297791,2.0,55.95068868,41.5205230713,40.8770186106,1.0,3005.92900001,726.773832624,0.0,0.0,0.0,8.39316431681,1.0,0.0,47.0449984868,74.2648366292,1.0,95.9874413808,0.0,1.0,1.0,0.0,44.6083329519,1.0,95.755950292,0.0,1.0,0.0419683471423,91.6533311208,95.5409781138,91.6533311208,2.0,0.0,92.1544705518,0.0566000007093,22.2811176698,0.924403315333,787.467672915,1.0,0.0,5555.80734847,0.00555580734847,393.659317855,0.744396782631,0.179980333103,0.744396782631,0.0,0.0,1628.1708374,393.659317855,1628.1708374,0.0,0.0,0.0016281708374,0.745863283674,1.0,23.1233557106,2.0,2.0,2.0,0.0,87.6358420054,77.0749206543,74.2648366292,0.742648366292,1.0,11.0833333333,3732.70283264,114.435588222,2021.83015526,0.924377115734,2021.83015526,1.0,0.0,0.0,0.0,37.9399998983,1.0,67.3888880412,0.0,1.0,0.0,40.3166678747,36.7766663233,1.0,67.1944459279,0.0,1.0,74.7166652679,0.0,1716.41003418,0.000132237645895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194704444798,168493.0,2251.68273185,69.0311148412,1219.63098898,0.557613097678,1219.63098898,0.193174811529,1.0,1.0,1.0,0.0,2187.2351888,2187.2351888,2187.2351888,0.0,0.0,1628.1708374,2187.2351888
2017-07-13T08:00:00.000Z,0.0,0.0397202362814,0.8131916744,0.616463128679,56.9620011648,0.0570676901728,145.692501068,0.0,72.2208340963,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6025002797,1.0,99.5,0.0,0.0,145.692501068,100.0,2.0,0.0,139.215001424,83.9832499822,40.4791666667,0.606595236242,1551.61665853,0.0,0.616052677865,0.0,1.0,18.5865867933,94.3115005493,9.7200012207,3494.58266195,94.1135012309,93.9569651286,83.9659996033,83.7796681722,,2267.9994812,55.730000178,55.6235911051,42.1084998449,41.8659973145,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,94.0384998322,100.0,12.6208109061,52.005001386,1.05299981435,5.96577584743,41.0555000305,207.0,97.3916670481,786.983337402,0.616052677865,52.005001386,0.912748391288,91.2748387655,2.0,1.0,1.0,1277.8477478,1277.8477478,0.0,0.6354747564,0.0,1.0,18.6083424886,93.7670001984,9.54200066461,2627.29612223,93.6634998322,93.4279785156,84.0005003611,83.5544408162,,2086.24990845,55.5574998856,55.4100189209,41.6729990641,41.7891718547,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,12.6487182776,51.990500768,0.639998753866,5.95962405205,41.0330003103,207.0,95.6416670481,764.541666667,0.6354747564,51.990500768,0.859120040167,85.9120044708,2.0,1.0,1.0,1202.76805623,1202.76805623,1551.61665853,0.60685112733,2.0,0.0,4490.08085124,0.0,19.2230882645,5.07462191582,9.06510416667,4490.08085124,0.0463089138788,119.290001551,119.290001551,77.8980255127,2.0,56.2417068481,42.49559021,40.702747345,1.0,3541.56391624,807.768797939,0.0,0.0,0.0,8.70257059733,1.0,0.0,52.5383319855,75.2634290059,1.0,99.7888088226,0.0,1.0,1.0,0.0,49.0624990463,1.0,99.1904754639,0.0,1.0,0.0397913201926,101.60083135,99.8025086721,101.60083135,2.0,0.0,108.575734033,0.0566000007093,24.7642262682,0.921036112266,798.50953104,1.0,0.0,6545.8122367,0.0065458122367,437.530493954,0.74994756473,0.171049925176,0.74994756473,0.0,0.0,1918.29916382,437.530493954,1918.29916382,0.0,0.0,0.00191829916382,0.750090355674,1.0,19.1868992435,2.0,2.0,2.0,0.0,84.700094223,78.8466746012,75.2634290059,0.752634290059,1.0,10.5,4349.33271418,133.339960301,2355.82965777,0.920997489906,2355.82965777,1.0,0.0,0.0,0.0,60.419166247,1.0,77.916668574,0.0,1.0,0.0,46.6166677475,58.870833079,1.0,77.6944465637,0.0,1.0,119.290001551,0.0,2029.0300293,0.000146974807667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185722466185,168493.0,2915.71845795,89.3888347892,1579.30801535,0.617421006282,1579.30801535,0.185632158147,1.0,1.0,1.0,0.0,2557.91105143,2557.91105143,2557.91105143,0.0,0.0,1918.29916382,2557.91105143
2017-07-13T09:00:00.000Z,0.0,0.0382633807841,0.828202412921,0.636799511309,58.0509996414,0.0546215927761,145.440002441,0.0,71.9758338928,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4200013479,1.0,99.5,0.0,0.0,145.440002441,100.0,2.0,0.0,,85.0932502747,40.7083333333,0.592919522765,1578.89998372,0.0,0.611432176381,0.0,1.0,19.1026792526,95.7559992472,,3496.66599528,95.5340003967,95.4135894775,85.0655002594,84.8907699585,,2749.99938965,56.3269999822,56.2236557007,44.949499766,44.6326828003,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,95.3480002085,100.0,12.7292099794,50.5845006307,1.12200037638,6.37346927325,43.8274993896,207.0,99.8999989827,794.79166158,0.611432176381,50.5845006307,0.929143204462,93.0621948242,2.0,1.0,1.0,1300.80048625,1300.80048625,0.0,0.624393417561,0.0,1.0,19.1570685705,95.3165009816,,2631.04569499,95.2204990387,94.9741973877,85.1210002899,84.6668421427,,2491.99993896,56.1379998525,55.9971822103,44.0384991964,44.2319107056,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0960019429525,100.0,12.8365454674,51.1819998423,0.567999204,6.32028257847,43.4704999924,207.0,99.1083335876,784.108337402,0.624393417561,51.1819998423,0.897133665539,89.7133668264,2.0,1.0,1.0,1255.98713175,1255.98713175,1578.89998372,0.592888705195,2.0,0.0,5470.24401855,0.0,23.4587450027,5.0447170337,11.2786458333,5470.24401855,0.0886830335319,236.038332621,236.038332621,99.3134670258,2.0,56.7604700724,45.0762507121,40.6450881958,1.0,3807.36439372,696.146612327,0.0,0.0,0.0,8.5813515981,1.0,0.0,52.7599989573,76.4841486613,1.0,99.9771639506,0.0,1.0,1.0,0.0,49.1324993769,1.0,99.1547597249,0.0,1.0,0.0382664844971,101.892498016,100.0,101.892498016,2.0,0.0,116.724530054,0.0566000007093,21.342161603,0.916029461221,815.208333458,1.0,0.0,7037.08672987,0.00703708672987,377.069988261,0.774438308243,0.141599949201,0.774438308243,0.0,0.0,2062.27082316,377.069988261,2062.27082316,0.0,0.0,0.00206227082316,0.774502903223,1.0,20.7378901227,2.0,2.0,2.0,0.0,80.0154075623,81.3782704671,76.4841486613,0.764841486613,1.0,9.91666666667,4503.51100605,138.066691657,2439.34081142,0.916038257444,2439.34081142,1.0,0.0,0.0,0.0,119.046666463,1.0,99.2916666667,0.0,1.0,0.0,59.466668129,116.99166743,1.0,99.1111132304,0.0,1.0,236.038332621,0.0,2119.85009766,0.000126664974824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154578641285,168493.0,3130.92813463,95.986639931,1695.87700933,0.63684755045,1695.87700933,0.154532338983,1.0,1.0,1.0,0.0,2662.92460124,2662.92460124,2662.92460124,0.0,0.0,2062.27082316,2662.92460124
2017-07-13T10:00:00.000Z,0.0,0.0385954215505,0.825620375964,0.633546877333,58.2114982605,0.0549752914506,145.556666056,0.0,71.906665802,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5908330282,1.0,99.5,0.0,0.0,145.556666056,100.0,2.0,0.0,,85.4157505035,39.2005208333,0.587743799091,1556.20835368,0.0,0.597311899584,0.0,1.0,19.184867541,96.0664997101,,3502.08270264,95.8519986471,95.7327575684,85.3910001119,85.2323481242,,2741.33266195,56.4319998423,56.3421376546,45.0485003789,44.7815729777,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,95.6810010274,100.0,12.7904603481,50.8034982681,1.10399945577,6.39440715313,43.9445009232,207.0,97.3916664124,776.600001017,0.597311899584,50.8034982681,0.928719547817,92.8719552358,2.0,1.0,1.0,1300.20736694,1300.20736694,0.0,0.622594972031,0.0,1.0,19.2622213364,95.6390005747,,2636.2950236,95.550500234,95.2732111613,85.4405008952,84.9787419637,,2521.99991862,56.2265001933,56.0953623454,44.3324995041,44.5121180216,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,12.8993411859,51.2420005798,0.579999923706,6.36288011074,43.7284997304,207.0,99.866666158,779.608337402,0.622594972031,51.2180007299,0.894561738514,89.4561742147,2.0,1.0,1.0,1252.38643392,1252.38643392,1556.20835368,0.587784681973,2.0,0.0,5505.24983724,0.0,22.8548549016,4.63152754307,10.2473958333,5505.24983724,0.0904108278203,239.375002543,239.375002543,100.0,2.0,56.8414510091,45.2985204061,40.6218109131,1.0,3772.39892,672.759255017,0.0,0.0,0.0,8.26979255676,1.0,0.0,52.8933327993,77.1212075551,1.0,99.988580068,0.0,1.0,1.0,0.0,49.2983322144,1.0,99.16071256,0.0,1.0,0.0385970998718,102.191665014,100.0,102.191665014,2.0,0.0,115.652573691,0.0566000007093,20.6251621228,0.909332680777,838.110262506,1.0,0.0,6972.46064061,0.00697246064061,364.402153081,0.771718975017,0.137626240948,0.771718975017,0.0,0.0,2043.33166504,364.402153081,2043.33166504,0.0,0.0,0.00204333166504,0.772014503678,1.0,20.7039090378,2.0,2.0,2.0,0.0,71.5218283335,84.610390981,77.1212075551,0.771212075551,1.0,10.5,4445.15817501,136.277735813,2407.73381812,0.909345215965,2407.73381812,1.0,0.0,0.0,0.0,120.89749972,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.47750028,1.0,99.8333358765,0.0,1.0,239.375002543,0.0,2117.36987305,0.00012240960825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151346527734,168493.0,3097.07106864,94.9486646527,1677.53822372,0.633567276774,1677.53822372,0.151264885992,1.0,1.0,1.0,0.0,2647.76652018,2647.76652018,2647.76652018,0.0,0.0,2043.33166504,2647.76652018
2017-07-13T11:00:00.000Z,0.0,0.0388869973864,0.824498310183,0.632117292838,57.9242490133,0.0549944222921,145.236666361,0.0,71.6400000254,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6266676585,1.0,99.5,0.0,0.0,145.236666361,100.0,2.0,0.0,,84.9207499822,39.046875,0.599978040165,1584.5333252,0.0,0.613227113416,0.0,1.0,18.9854405721,95.5745004018,,3490.83268229,95.3374996185,95.259089152,84.897500356,84.7618815104,,2752.33274333,55.607000351,55.5407791138,44.2700001399,43.9938227336,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,95.2805010478,100.0,12.7070335547,51.0674994787,1.10099951426,6.27840693792,43.1690006256,207.0,99.3499991099,797.166666667,0.613227113416,51.0674994787,0.928695170085,92.8695176442,2.0,1.0,1.0,1300.17323812,1300.17323812,0.0,0.640236695109,0.0,1.0,19.0930104256,95.093000412,,2631.0456543,95.0149987539,94.7767588298,84.9439996084,84.4729359945,,2510.24991862,55.407500267,55.2799657186,43.5764996211,43.6529795329,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0780016581217,100.0,12.8572009405,51.4384991328,0.639999071757,6.23580936591,42.9365005493,207.0,99.7666664124,792.100001017,0.640236695109,51.4384991328,0.883887830462,88.3887850444,2.0,1.0,1.0,1237.44296265,1237.44296265,1584.5333252,0.600016419684,2.0,0.0,5488.91373698,0.0,23.915649573,4.83558853467,11.4557291667,5488.91373698,0.0906699144767,239.452503204,239.452503204,100.0,2.0,56.0531768799,44.5055999756,40.6610444387,1.0,3825.18327368,569.004904115,0.0,0.0,0.0,8.41674550374,1.0,0.0,53.1274989446,76.4807548523,1.0,99.9828707377,0.0,1.0,1.0,0.0,49.5541655223,1.0,99.1488068899,0.0,1.0,0.0388885400561,102.699997584,100.0,102.699997584,2.0,0.0,117.270813565,0.0566000007093,17.4443061296,0.901224779289,866.649240354,1.0,0.0,7070.02106205,0.00707002106205,308.203284647,0.784526249001,0.116700103276,0.784526249001,0.0,0.0,2071.92247518,308.203284647,2071.92247518,0.0,0.0,0.00207192247518,0.7840932856,1.0,22.7792283389,2.0,2.0,2.0,0.0,58.8710982005,88.3646055857,76.4807548523,0.764807548523,1.0,9.91666666667,4394.18817779,134.715119694,2380.12575983,0.901226352277,2380.12575983,1.0,0.0,0.0,0.0,120.779167175,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.673334122,1.0,99.8333358765,0.0,1.0,239.452503204,0.0,2120.89990234,0.00010353134035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12949033612,168493.0,3082.16188088,94.4915852259,1669.46261558,0.632136220991,1669.46261558,0.129440084906,1.0,1.0,1.0,0.0,2640.98553467,2640.98553467,2640.98553467,0.0,0.0,2071.92247518,2640.98553467
2017-07-13T12:00:00.000Z,0.0,0.039105739315,0.821830629928,0.628685190021,57.8589992523,0.0553796230689,145.335833232,0.0,71.9383335114,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3449999491,1.0,99.5,0.0,0.0,145.335833232,100.0,2.0,0.0,,84.704000473,39.4869791667,0.599099760121,1572.31666056,0.0,0.602704274022,0.0,1.0,18.92984279,95.3659998576,,3476.66607666,95.1469993591,95.0632578532,84.6830012004,84.5606155396,,2751.33266195,55.203499794,55.1598434448,43.8725001017,43.6209487915,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,95.0524997711,100.0,12.7168966134,51.2744992574,1.07099978129,6.212946256,42.8015003204,207.0,97.5333328247,782.766667684,0.602704274022,51.2744992574,0.927837793259,92.7837772369,2.0,1.0,1.0,1298.97291056,1298.97291056,0.0,0.636535534474,0.0,1.0,19.0229088465,94.9459997813,9.98999786377,2625.79636637,94.8320007324,94.5639979045,84.7249997457,84.2407633464,,2493.99987793,55.021999677,54.898727417,43.0785001119,43.2361755371,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.113999048869,100.0,12.8590106964,51.7535006205,0.586000124613,6.16389830907,42.4924999873,207.0,99.883333842,789.549997965,0.636535534474,51.7535006205,0.886520959763,88.6520957947,2.0,1.0,1.0,1241.12934367,1241.12934367,1572.31666056,0.599151222401,2.0,0.0,5452.74108887,0.0,24.164334774,5.13897569974,11.6796875,5451.57421875,0.0910704678043,239.007499695,239.007499695,100.0,2.0,55.664738973,44.1139170329,40.6741412481,1.0,3801.9812025,550.704685457,0.0,0.0,0.0,8.20452435811,1.0,0.0,53.1858323415,76.4784768422,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.456665357,1.0,99.1488087972,0.0,1.0,0.0391080058867,102.631664276,100.0,102.631664276,2.0,0.0,116.559494507,0.0566000007093,16.8832659449,0.895067766662,889.028085852,1.0,0.0,7027.13706928,0.00702713706928,298.290914016,0.784675961233,0.113657776144,0.784675961233,0.0,0.0,2059.35500081,298.290914016,2059.35500081,0.0,0.0,0.00205935500081,0.783565923572,1.0,23.1673050239,2.0,2.0,2.0,0.0,52.3554296494,91.1170210405,76.4784768422,0.764784768422,1.0,10.5,4339.5015173,133.038559721,2350.50455926,0.895612666923,2350.50455926,1.0,0.0,0.0,0.0,120.62833341,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.379166285,1.0,99.8333358765,0.0,1.0,239.007499695,0.0,2165.25,0.000100201586683,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126905056551,168493.0,3046.30137919,93.3921894828,1650.03866276,0.628714171799,1650.03866276,0.12687087824,1.0,1.0,1.0,0.0,2624.46551514,2624.46551514,2624.46551514,0.0,0.0,2059.35500081,2624.46551514
2017-07-13T13:00:00.000Z,0.0,0.0387973296261,0.824719384174,0.632382764732,58.1049998601,0.0547217648288,144.572499593,0.0,71.1300004323,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4258327484,1.0,99.4583320618,0.0,0.0,144.572499593,100.0,2.0,0.0,,85.0535001755,41.2708333333,0.59579824283,1574.17500814,0.0,0.603876675737,0.0,1.0,19.0676288605,95.7650000254,,3473.74938965,95.5475006104,95.4771728516,85.0309995015,84.9282277425,,2732.33274333,56.0689999262,56.0325469971,44.7004998525,44.4424235026,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,95.3839995066,100.0,12.7259271145,50.8470007579,1.10249996185,6.34170166651,43.5979998906,207.0,98.0499998728,781.208328247,0.603876675737,50.8470007579,0.924491410028,92.4491418203,2.0,1.0,1.0,1294.28797404,1294.28797404,0.0,0.638396556191,0.0,1.0,19.2138749758,95.3194999695,,2615.29762777,95.2219988505,94.9601313273,85.0760008494,84.5858357747,,2521.24989827,55.8785003026,55.7676773071,44.0460001628,44.174466451,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0975011189779,100.0,12.8925978343,51.1759986877,0.617499987284,6.31402524312,43.4285001755,207.0,99.9666671753,792.966674805,0.638396556191,51.1759986877,0.887418183826,88.7418193817,2.0,1.0,1.0,1242.38545736,1242.38545736,1574.17500814,0.595898198622,2.0,0.0,5481.32922363,0.0,22.2442056338,4.00097560883,9.90364583333,5481.32922363,0.0906587330927,239.514165243,239.514165243,100.0,2.0,56.5390446981,44.9705276489,40.6448895137,1.0,3804.59201371,545.610119938,0.0,0.0,0.0,8.32100168864,1.0,0.0,53.0966653824,76.7099978129,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.4108320872,1.0,99.136903127,0.0,1.0,0.0388003308063,102.507497152,100.0,102.507497152,2.0,0.0,116.639535627,0.0566000007093,16.7270789597,0.891818734553,901.127929697,1.0,0.0,7031.96258715,0.00703196258715,295.531426681,0.779965782076,0.111853576513,0.779965782076,0.0,0.0,2060.76915487,295.531426681,2060.76915487,0.0,0.0,0.00206076915487,0.780084749063,1.0,22.064045211,2.0,2.0,2.0,0.0,49.5565360387,92.5408992767,76.7099978129,0.767099978129,1.0,10.5,4350.20213365,133.366614587,2356.30058155,0.891819358589,2356.30058155,1.0,0.0,0.0,0.0,120.509999593,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.004165649,1.0,99.8333358765,0.0,1.0,239.514165243,0.0,2126.27001953,9.92746224457e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125421785741,168493.0,3084.89873177,94.5754904162,1670.94503942,0.632424040023,1670.94503942,0.125302162012,1.0,1.0,1.0,0.0,2642.12764486,2642.12764486,2642.12764486,0.0,0.0,2060.76915487,2642.12764486
2017-07-13T14:00:00.000Z,0.0,0.0387977076884,0.824206072188,0.63174353981,58.2107508977,0.0547959418357,144.61250178,0.0,71.094165802,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5183340708,1.0,99.4861106873,0.0,0.0,144.61250178,100.0,2.0,0.0,,85.3527498245,39.2552083333,0.594071565372,1567.875,0.0,0.606228647986,0.0,1.0,19.1558597883,96.0469996134,,3464.16601562,95.8130009969,95.765818278,85.3325010935,85.2361653646,,2741.9993693,56.1754999161,56.1497624715,44.814499855,44.5550562541,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,95.6645005544,100.0,12.7867223422,50.9985011419,1.07999992371,6.36913740635,43.7344999313,207.0,98.6083335876,786.883331299,0.606228647986,50.9985011419,0.927126217797,92.7126204173,2.0,1.0,1.0,1297.97670492,1297.97670492,0.0,0.630480221003,0.0,1.0,19.2779335976,95.58350118,,2606.29876709,95.5009994507,95.2252934774,85.3729985555,84.8805160522,,2519.49989827,55.9849999746,55.8830693563,44.1794999441,44.3053181966,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0825017293294,100.0,12.942729791,51.3214995066,0.624999682109,6.33520380656,43.5545002619,207.0,98.9916667938,781.10001119,0.630480221003,51.3214995066,0.885247126988,88.5247128805,2.0,1.0,1.0,1239.34597778,1239.34597778,1567.875,0.594092168247,2.0,0.0,5494.74808757,0.0,22.1564590136,4.11274878184,9.70572916667,5494.74808757,0.090636198596,239.202496847,239.202496847,100.0,2.0,56.676961263,45.1494903564,40.6027889252,1.0,3792.25171122,542.069901464,0.0,0.0,0.0,8.04883639018,1.0,0.0,52.9899984996,77.2836647034,1.0,99.9543355306,0.0,1.0,1.0,0.0,49.4049987793,1.0,99.1309509277,0.0,1.0,0.038799016191,102.394996643,100.0,102.394996643,2.0,0.0,116.261211973,0.0566000007093,16.6185444737,0.889545417013,909.696974157,1.0,0.0,7009.15421634,0.00700915421634,293.61385628,0.778297687175,0.111250988258,0.778297687175,0.0,0.0,2054.08499146,293.61385628,2054.08499146,0.0,0.0,0.00205408499146,0.778312906623,1.0,21.8891925313,2.0,2.0,2.0,0.0,48.9329926173,93.5291868846,77.2836647034,0.772836647034,1.0,10.5,4334.32161269,132.879756447,2347.69884773,0.889548675433,2347.69884773,1.0,0.0,0.0,0.0,120.211666743,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.990833282,1.0,99.8333358765,0.0,1.0,239.202496847,0.0,2152.98999023,9.86304741069e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125064531408,168493.0,3078.26183941,94.372019442,1667.35014593,0.631762934681,1667.35014593,0.125034489219,1.0,1.0,1.0,0.0,2639.20222982,2639.20222982,2639.20222982,0.0,0.0,2054.08499146,2639.20222982
2017-07-13T15:00:00.000Z,0.0,0.0392015816961,0.819597629558,0.625781332007,58.2002506256,0.0560913236831,146.404167175,0.0,73.0108331045,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4083340963,1.0,99.4861106873,0.0,0.0,146.404167175,100.0,2.0,0.0,,85.5297495524,39.1614583333,0.605132454086,1579.55833944,0.0,0.624564580412,0.0,1.0,19.2126666705,96.1354999542,,3468.74930827,95.9165007273,95.8605499268,85.5109996796,85.4215545654,,2741.99934896,55.6145000458,55.6121266683,44.4245001475,44.1929931641,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,95.8669999441,100.0,12.9128406048,51.4920005798,1.09050019582,6.2998260657,43.3505001068,207.0,99.9083328247,798.591674805,0.624564580412,51.4920005798,0.913198343913,91.3198350271,2.0,1.0,1.0,1278.47768148,1278.47768148,0.0,0.634132989623,0.0,1.0,19.325070858,95.7290007273,9.97200012207,2607.04864502,95.6269989014,95.3524398804,85.5484994253,85.0610249837,,2516.99987793,55.41350015,55.3284174601,43.6649999619,43.8412806193,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.102001825968,100.0,13.0659170945,51.9619989395,0.567999839783,6.25915376345,43.0970001221,207.0,98.1166674296,780.966669718,0.634132989623,51.9619989395,0.880173259917,88.017326355,2.0,1.0,1.0,1232.24256388,1232.24256388,1579.55833944,0.60527321241,2.0,0.0,5473.74462891,0.0,22.7462102572,4.38099730015,10.328125,5473.74462891,0.0916868079956,239.311669668,239.311669668,100.0,2.0,56.1809692383,44.7386983236,40.5740124385,1.0,3821.42018381,455.156902409,0.0,0.0,0.0,7.77758789062,1.0,0.0,52.9541654587,77.7334117889,1.0,99.977165858,0.0,1.0,1.0,0.0,49.3724991481,1.0,99.1845213572,0.0,1.0,0.039204696277,102.326663971,100.0,102.326663971,2.0,0.0,117.155446384,0.0566000007093,13.9540033578,0.88742782532,917.778241041,1.0,0.0,7063.06580717,0.00706306580717,246.537158709,0.792977420175,0.0944489558558,0.792977420175,0.0,0.0,2069.88418579,246.537158709,2069.88418579,0.0,0.0,0.00206988418579,0.790408288439,1.0,24.6955688972,2.0,2.0,2.0,0.0,48.012503624,94.4432156881,77.7334117889,0.777334117889,1.0,11.0833333333,4276.57708622,131.109449742,2316.4213445,0.887426376031,2316.4213445,1.0,0.0,0.0,0.0,120.450833639,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.860833486,1.0,99.8333358765,0.0,1.0,239.311669668,0.0,2153.44995117,8.28165167563e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.106430187796,168493.0,3015.89087768,92.4598774868,1633.56671958,0.625823189464,1633.56671958,0.10627493084,1.0,1.0,1.0,0.0,2610.26875814,2610.26875814,2610.26875814,0.0,0.0,2069.88418579,2610.26875814
2017-07-13T16:00:00.000Z,0.0,0.0390533080813,0.821424885162,0.628171880762,58.1762495041,0.0557524471859,146.179999034,0.0,72.9241657257,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.210000356,1.0,99.5,0.0,0.0,146.179999034,100.0,2.0,0.0,,85.3474995295,39.1119791667,0.591943027674,1552.10832723,0.0,0.603182351847,0.0,1.0,19.1087226868,96.0034999847,,3459.5826416,95.7724990845,95.7251281738,85.3279997508,85.2425104777,,2735.33272298,55.4165004094,55.4082794189,44.1485001246,43.8990147909,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,95.673500061,100.0,12.8488468329,51.6209987005,1.06349976858,6.25987581412,43.085000356,207.0,96.8166681925,774.399998983,0.603182351847,51.6239989599,0.917310529436,91.7310517629,2.0,1.0,1.0,1284.23474121,1284.23474121,0.0,0.629717388178,0.0,1.0,19.21991841,95.5789992015,,2605.92376709,95.5024998983,95.1875940959,85.3669993083,84.8786087036,,2504.49983724,55.2184995015,55.1314214071,43.3800004323,43.579574585,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.076499303182,100.0,13.0033621788,52.1224994659,0.556001027425,6.21655627092,42.8239994049,207.0,98.7750002543,777.708333333,0.629717388178,52.1224994659,0.882338707334,88.2338708242,2.0,1.0,1.0,1235.27419027,1235.27419027,1552.10832723,0.591938394765,2.0,0.0,5471.41084798,0.0,23.4110604922,4.55239196618,10.6510416667,5471.41084798,0.0912788740425,239.333334605,239.333334605,100.0,2.0,55.9918060303,44.4884084066,40.5919389725,1.0,3766.2187963,514.516582118,0.0,0.0,0.0,7.59810384115,1.0,0.0,52.9674987793,77.7298959096,1.0,99.988580068,0.0,1.0,1.0,0.0,49.4324992498,1.0,99.1547597249,0.0,1.0,0.0390543947935,102.399997711,100.0,102.399997711,2.0,0.0,115.463106132,0.0566000007093,15.7738267321,0.883980370917,931.140684886,1.0,0.0,6961.03802329,0.00696103802329,278.689514743,0.778009106549,0.106286598843,0.778009106549,0.0,0.0,2039.98418172,278.689514743,2039.98418172,0.0,0.0,0.00203998418172,0.778037811319,1.0,22.2348097177,2.0,2.0,2.0,0.0,45.2612679799,95.9201889038,77.7298959096,0.777298959096,1.0,11.0833333333,4277.0688426,131.124525796,2316.68770588,0.883538288363,2316.68770588,1.0,0.0,0.0,0.0,120.531667709,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.801667531,1.0,99.8333358765,0.0,1.0,239.333334605,0.0,2097.51000977,9.36171041652e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.120296539769,168493.0,3040.95545378,93.2282964147,1647.14302555,0.628187358094,1647.14302555,0.120295375216,1.0,1.0,1.0,0.0,2622.0569458,2622.0569458,2622.0569458,0.0,0.0,2039.98418172,2622.0569458
2017-07-13T17:00:00.000Z,0.0,0.0389926978465,0.821060983562,0.62769499805,58.2587512334,0.0559009961148,146.436665853,0.0,72.9466667175,1.0,99.6666641235,0.0,0.0,0.0,59.6499996185,73.4899991353,1.0,99.4166641235,0.0,0.0,146.436665853,100.0,2.0,0.0,,85.6234998703,39.0078125,0.595523045322,1560.09164429,0.0,0.612713400828,0.0,1.0,19.2114577293,96.2539997101,,3457.91599528,96.0140012105,95.9749908447,85.6069997152,85.5256830851,,2746.99943034,55.4284998576,55.4254811605,44.2714999517,43.9830067952,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,95.9510008494,100.0,12.9395485719,51.7425012589,1.07700030009,6.27190899849,43.1944996516,207.0,97.7916660309,782.266667684,0.612713400828,51.7425012589,0.912100517636,91.2100512187,2.0,1.0,1.0,1276.94072469,1276.94072469,0.0,0.633095823221,0.0,1.0,19.3335315386,95.8160018921,,2603.67409261,95.7364997864,95.4463628133,85.6400000254,85.1560643514,,2504.74993896,55.2394997279,55.152460734,43.4639997482,43.6191507975,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0795021057129,100.0,13.1068673134,52.2725000381,0.561999956767,6.22666414579,42.9019997915,207.0,97.2916666667,777.824996948,0.633095823221,52.2725000381,0.877733386812,87.7733376821,2.0,1.0,1.0,1228.82674154,1228.82674154,1560.09164429,0.595600893279,2.0,0.0,5475.49483236,0.0,23.6646938324,4.64296313127,10.8697916667,5475.49483236,0.0910565927534,238.533332825,238.533332825,100.0,2.0,56.0408713601,44.5578231812,40.5906152725,1.0,3779.56056989,497.52616106,0.0,0.0,0.0,7.30601819356,1.0,0.0,52.8966652552,78.3009815216,1.0,99.9828739166,0.0,1.0,1.0,0.0,49.2524989446,1.0,99.1845207214,0.0,1.0,0.0389943937249,102.149165471,100.0,102.149165471,2.0,0.0,115.872132454,0.0566000007093,15.2529417554,0.882238754084,937.96961339,1.0,0.0,6985.69739607,0.00698569739607,269.486600076,0.781467685933,0.102869264981,0.781467685933,0.0,0.0,2047.21079508,269.486600076,2047.21079508,0.0,0.0,0.00204721079508,0.781494577726,1.0,22.7971880805,2.0,2.0,2.0,0.0,45.1297836304,96.6627772938,78.3009815216,0.783009815216,1.0,9.91666666667,4273.85602095,131.0260285,2314.94747099,0.883668964406,2314.94747099,1.0,0.0,0.0,0.0,120.274166107,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.259166718,1.0,99.8333358765,0.0,1.0,238.533332825,0.0,2144.7800293,9.05256702382e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116411539982,168493.0,3035.95335952,93.0749443733,1644.43362556,0.627718329312,1644.43362556,0.116354265951,1.0,1.0,1.0,0.0,2619.69986979,2619.69986979,2619.69986979,0.0,0.0,2047.21079508,2619.69986979
2017-07-13T18:00:00.000Z,0.0,0.0390288684749,0.820990960666,0.627600608246,58.2032502492,0.0557219965464,145.939165751,0.0,72.8024991353,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.13666598,1.0,99.4861106873,0.0,0.0,145.939165751,100.0,2.0,0.0,,85.5792496999,39.046875,0.604319096552,1582.84163411,0.0,0.624827162131,0.0,1.0,19.1788242658,96.2000007629,,3456.66599528,95.9539998372,95.9228566488,85.5619996389,85.4742533366,,2737.9993693,55.3339993159,55.3286539714,44.15299956,43.8862889608,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,95.9569994609,100.0,12.9177449544,51.8010002772,1.05149936676,6.26107911269,43.1015001933,207.0,99.6916656494,796.433329264,0.624827162131,51.8010002772,0.911150672549,91.1150658925,2.0,1.0,1.0,1275.61094157,1275.61094157,0.0,0.643596746828,0.0,1.0,19.3432003657,95.734998703,,2603.29915365,95.6570002238,95.3939768473,85.5964997609,85.1139678955,,2496.99985758,55.1419995626,55.0536448161,43.3964993159,43.5348917643,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0779984792074,100.0,13.127847592,52.2605009079,0.578499476115,6.2153528134,42.8179998398,207.0,99.2083326976,786.408325195,0.643596746828,52.2605009079,0.872883257185,87.2883237203,2.0,1.0,1.0,1222.03656006,1222.03656006,1582.84163411,0.604362176984,2.0,0.0,5463.82621257,0.0,24.0232709249,4.74758716424,10.953125,5463.82621257,0.091272294703,239.047499339,239.047499339,100.0,2.0,55.9513219198,44.446375529,40.597700119,1.0,3822.00014497,468.287679234,0.0,0.0,0.0,7.58640289307,1.0,0.0,52.9083321889,77.9755967458,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.3166650136,1.0,99.1845226288,0.0,1.0,0.0390306859873,102.224997203,100.0,102.224997203,2.0,0.0,117.173226582,0.0566000007093,14.3565610317,0.887229887439,918.61235841,1.0,0.0,7064.13773951,0.00706413773951,253.649485015,0.79038885105,0.0968417966278,0.79038885105,0.0,0.0,2070.19832357,253.649485015,2070.19832357,0.0,0.0,0.00207019832357,0.79042330881,1.0,24.1288025288,2.0,2.0,2.0,0.0,48.7898381551,94.5246423086,77.9755967458,0.779755967458,1.0,11.0833333333,4290.2878242,131.529787614,2323.84780858,0.887230647678,2323.84780858,1.0,0.0,0.0,0.0,120.279165904,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.768333435,1.0,99.8333358765,0.0,1.0,239.047499339,0.0,2126.5,8.52056823236e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.109150644065,168493.0,3034.95783631,93.0444240536,1643.89439731,0.627628662019,1643.89439731,0.109087194683,1.0,1.0,1.0,0.0,2619.21498617,2619.21498617,2619.21498617,0.0,0.0,2070.19832357,2619.21498617
2017-07-13T19:00:00.000Z,0.0,0.038902002718,0.82259670022,0.629683642945,58.1095002492,0.0554352169879,145.75500234,0.0,72.7058334351,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1741676331,1.0,99.4722213745,0.0,0.0,145.75500234,100.0,2.0,0.0,,85.2904996872,39.0078125,0.595632165601,1566.13332113,0.0,0.616587459262,0.0,1.0,19.105096817,95.9434992472,,3451.66609701,95.6959997813,95.672358195,85.2679990133,85.184735616,,2742.99938965,55.1359996796,55.1299057007,43.9954999288,43.6616719564,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,95.6525014242,100.0,12.8793954849,51.7004998525,1.14300028483,6.2257014513,42.852499644,207.0,98.0249996185,784.741663615,0.616587459262,51.7004998525,0.909492281959,90.949227651,2.0,1.0,1.0,1273.28919474,1273.28919474,0.0,0.636575304046,0.0,1.0,19.2283787727,95.4890003204,,2607.42364502,95.4080003103,95.1192270915,85.3130003611,84.8256607056,,2493.74993896,54.9454997381,54.8547414144,43.1310002009,43.3408584595,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,13.0529761314,52.2770001094,0.568000475566,6.1754026413,42.5629997253,207.0,98.8166662852,781.391662598,0.636575304046,52.2770001094,0.876854596819,87.685459137,2.0,1.0,1.0,1227.59643555,1227.59643555,1566.13332113,0.595672327899,2.0,0.0,5466.15999349,0.0,24.4355406761,4.86545598507,11.4166666667,5466.15999349,0.090591577999,238.189165751,238.189165751,100.0,2.0,55.7368570964,44.1922556559,40.6344264348,1.0,3789.07628253,539.048670662,0.0,0.0,0.0,7.99543380737,1.0,0.0,52.9383319219,77.2725652059,1.0,99.9486274719,0.0,1.0,1.0,0.0,49.3491659164,1.0,99.1666641235,0.0,1.0,0.0389028325117,102.287495931,100.0,102.287495931,2.0,0.0,116.163861055,0.0566000007093,16.5259208871,0.891601176059,901.935252353,1.0,0.0,7003.2851256,0.0070032851256,291.977397173,0.780555907575,0.11104490725,0.780555907575,0.0,0.0,2052.36501058,291.977397173,2052.36501058,0.0,0.0,0.00205236501058,0.780595252911,1.0,22.451034421,2.0,2.0,2.0,0.0,50.8813603719,92.6363970439,77.2725652059,0.772725652059,1.0,11.0833333333,4328.12495319,132.689781942,2344.34240775,0.891600814825,2344.34240775,1.0,0.0,0.0,0.0,119.965833664,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.223333995,1.0,99.8333358765,0.0,1.0,238.189165751,0.0,2115.60009766,9.80807563941e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124545542583,168493.0,3056.76004174,93.7128266335,1655.70363002,0.629697564977,1655.70363002,0.12449372748,1.0,1.0,1.0,0.0,2629.36324056,2629.36324056,2629.36324056,0.0,0.0,2052.36501058,2629.36324056
2017-07-13T20:00:00.000Z,0.0,0.0390526038098,0.82073080133,0.627267559624,58.2137502035,0.0558290709613,146.134998322,0.0,72.8724994659,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2958329519,1.0,99.4722213745,0.0,0.0,146.134998322,100.0,2.0,0.0,,85.4892501831,39.7708333333,0.594699818818,1556.70001221,0.0,0.614074818431,0.0,1.0,19.1848676999,96.1339988708,,3451.24930827,95.9150002797,95.8567352295,85.4720007579,85.3739395142,,2719.99932861,55.1225004196,55.1076100667,43.9249998728,43.6387608846,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,95.8564999898,100.0,12.9630169868,51.9900004069,1.06800015767,6.2218508323,42.8569997152,207.0,98.1500002543,779.258341471,0.614074818431,51.9900004069,0.907196262905,90.7196261088,2.0,1.0,1.0,1270.07476807,1270.07476807,0.0,0.635619647485,0.0,1.0,19.2839767138,95.6614990234,9.98999786377,2610.42327881,95.5760002136,95.2840754191,85.5064996084,85.0202000936,,2456.74985758,54.9395001729,54.842628479,42.9884999593,43.1857503255,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,13.129638195,52.5875002543,0.560499509176,6.15433851878,42.4280004501,207.0,97.9166666667,777.441665649,0.635619647485,52.5875002543,0.873705625988,87.3705635071,2.0,1.0,1.0,1223.18787638,1223.18787638,1556.70001221,0.594743981723,2.0,0.0,5426.48665365,0.0,24.6162355741,5.76771835486,11.7916666667,5426.48665365,0.0873567980096,228.655001322,228.655001322,98.2898006439,2.0,55.7134501139,44.1355717977,40.6456689835,1.0,3754.59082006,581.711359599,0.0,0.0,0.0,7.87235895793,1.0,0.0,52.9324982961,77.5996417999,1.0,99.9942881266,0.0,1.0,1.0,0.0,49.2924995422,1.0,99.1369056702,0.0,1.0,0.0390541727262,102.224999746,100.0,102.224999746,2.0,0.0,115.106620669,0.0566000007093,17.8338551435,0.89728394356,880.959824393,1.0,0.0,6939.54623295,0.00693954623295,315.085775972,0.776920792872,0.120370946498,0.776920792872,0.0,0.0,2033.68585205,315.085775972,2033.68585205,0.0,0.0,0.00203368585205,0.776942705115,1.0,22.1687143336,2.0,2.0,2.0,0.0,58.0602588654,90.128089269,77.5996417999,0.775996417999,1.0,10.5,4336.30217966,132.940475812,2348.77162802,0.89729173937,2348.77162802,1.0,0.0,0.0,0.0,115.57083257,1.0,98.4166679382,0.0,1.0,0.0,58.8583345413,113.084166845,1.0,98.0972239176,0.0,1.0,228.655001322,0.0,2083.84008789,0.00010584329998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134149174919,168493.0,3031.48340151,92.937906335,1642.01245884,0.627291388265,1642.01245884,0.134065497271,1.0,1.0,1.0,0.0,2617.6231486,2617.6231486,2617.6231486,0.0,0.0,2033.68585205,2617.6231486
