timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-13T21:00:00.000Z,0.0,0.0390737546769,0.820450516704,0.626912212191,58.2722489039,0.0558668649045,146.139998118,0.0,72.8558343252,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3366661072,1.0,99.4722213745,0.0,0.0,146.139998118,100.0,2.0,0.0,,85.6197500229,40.75,0.594653263668,1555.58333333,0.0,0.604850221226,0.0,1.0,19.2440913518,96.2329991659,,3454.58270264,96.0334993998,95.9406585693,85.5995006561,85.4907608032,,2741.66609701,55.5635000865,55.5324986776,44.4065001806,44.124903361,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,95.9300003052,100.0,12.9572612445,51.6269992193,1.12200005849,6.28683018684,43.2845001221,207.0,96.8916670481,770.758331299,0.604850221226,51.6269992193,0.910378381638,91.0378360748,2.0,1.0,1.0,1274.52973429,1274.52973429,0.0,0.640485376632,0.0,1.0,19.3528696696,95.7859992981,,2615.67258708,95.716999054,95.4310328166,85.6399993896,85.1471379598,,2471.74991862,55.3715003332,55.2691294352,43.4715000788,43.6657485962,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,13.1173007488,52.2454989751,0.528999646505,6.23556872209,42.9425004323,207.0,98.508333842,784.824996948,0.640485376632,52.2454989751,0.875269927979,87.5269934336,2.0,1.0,1.0,1225.37789917,1225.37789917,1555.58333333,0.594688695185,2.0,0.0,5457.40852865,0.0,24.172081167,5.68314651648,10.9973958333,5457.40852865,0.0889925848553,232.804999034,232.804999034,99.0308933258,2.0,56.0857321999,44.5740356445,40.6061576207,1.0,3760.23552998,612.870835444,0.0,0.0,0.0,8.21347427368,1.0,0.0,52.9316654205,77.3860263824,1.0,99.9885794322,0.0,1.0,1.0,0.0,49.2833325068,1.0,99.1607119242,0.0,1.0,0.0390749032515,102.214996974,100.0,102.214996974,2.0,0.0,115.279673743,0.0566000007093,18.7891288706,0.905463992421,851.566921455,1.0,0.0,6949.97925412,0.00694997925412,331.963403447,0.778586425167,0.126899740469,0.778586425167,0.0,0.0,2036.74332682,331.963403447,2036.74332682,0.0,0.0,0.00203674332682,0.778660247723,1.0,22.4552674873,2.0,2.0,2.0,0.0,67.5295562744,86.4284966209,77.3860263824,0.773860263824,1.0,10.5,4372.87531042,134.061719029,2368.58157861,0.905438323876,2368.58157861,1.0,0.0,0.0,0.0,117.693332672,1.0,99.0972226461,0.0,1.0,0.0,59.3250010808,115.111666997,1.0,98.8750019073,0.0,1.0,232.804999034,0.0,2089.7800293,0.000111512815788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140152826673,168493.0,3027.78121345,92.8244062555,1640.00715711,0.62692598173,1640.00715711,0.140111509853,1.0,1.0,1.0,0.0,2615.95021566,2615.95021566,2615.95021566,0.0,0.0,2036.74332682,2615.95021566
2017-07-13T22:00:00.000Z,0.0,0.0467223711711,0.777739052718,0.556632533298,55.5617497762,0.0674073233388,145.629998525,0.0,72.3066666921,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.3758341471,1.0,99.444442749,0.0,0.0,145.629998525,100.0,2.0,0.0,139.159875393,84.787249883,40.6536458333,0.62438720396,1357.29167684,0.0,0.624751905603,0.0,1.0,18.3859513601,93.9755001068,8.67239990234,3469.16597493,93.7159996033,93.6931025187,84.7655003866,84.6628367106,,1876.6662089,55.64899985,55.612759908,41.2280000051,41.0852432251,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,100.080499013,100.0,12.5408418973,52.4879995982,1.0785001119,5.845109423,40.1494998932,207.0,86.6333332062,690.908335368,0.624751905603,52.4879995982,0.790360870361,79.0360870361,2.0,1.0,1.0,1106.50521851,1106.50521851,0.0,0.629823077736,0.0,1.0,18.4367144903,93.2989997864,8.31600050493,2617.92230225,93.2660001119,92.9960530599,84.8089993795,84.3141098022,,1759.99994914,55.4675003688,55.3615748088,40.9274997711,41.3449147542,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,12.5518316428,52.3385003408,0.460000038147,5.8848828872,40.467499733,207.0,85.1999994914,665.541666667,0.629823077736,52.3385003408,0.754241071429,75.4241065979,2.0,1.0,1.0,1055.9375,1055.9375,1357.29167684,0.625065065648,2.0,0.0,3719.36916097,0.0,16.9543709755,7.06714836756,9.61458333333,3719.36916097,0.0374204534029,84.4583346049,84.4583346049,68.1819947561,2.0,56.4087219238,42.1726913452,40.62231191,1.0,3118.0256087,528.630824511,0.0,0.0,0.0,7.52729988098,1.0,0.0,52.212498347,77.2382005056,1.0,99.4235121409,0.0,1.0,1.0,0.0,49.3524986903,1.0,99.0714276632,0.0,1.0,0.0470080217946,101.564998627,99.3383280436,101.564998627,2.0,0.0,95.5910798743,0.0566000007093,16.2065350678,0.908715522815,840.201018389,1.0,0.0,5762.99360013,0.00576299360013,286.334538246,0.776929728016,0.13172085616,0.776929728016,0.0,0.0,1688.88831584,286.334538246,1688.88831584,0.0,0.0,0.00168888831584,0.776902173956,1.0,26.8205980043,2.0,2.0,2.0,0.0,71.2830715179,84.9113578796,77.2382005056,0.772382005056,1.0,9.91666666667,3646.65643321,111.797614942,1975.22285408,0.908650584177,1975.22285408,1.0,0.0,0.0,0.0,42.9650001526,1.0,68.2916666667,0.0,1.0,0.0,40.8583342234,41.4933339755,1.0,68.0972245534,0.0,1.0,84.4583346049,0.0,2027.4699707,9.61852128447e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144963155755,168493.0,2243.18130808,68.7704818699,1215.02616622,0.558941606738,1215.02616622,0.145071051142,1.0,1.0,1.0,0.0,2173.79803467,2173.79803467,2173.79803467,0.0,0.0,1688.88831584,2173.79803467
2017-07-13T23:00:00.000Z,0.0,0.0477522560039,0.771314760501,0.547167934099,54.9437500636,0.0680499177889,144.229164124,0.0,70.8341662089,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.5008335114,1.0,99.4305534363,0.0,0.0,144.229164124,100.0,2.0,0.0,139.168363745,84.2997500102,40.953125,0.623198219475,1321.04165649,0.0,0.615782343258,0.0,1.0,18.1466388702,93.2450008392,8.72849973043,3467.91601562,93.0125001272,92.9295043945,84.2840003967,84.1561737061,,1730.66625977,55.9504998525,55.9013264974,40.6789999008,40.5672861735,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,102.793999354,100.0,12.3753613631,52.3335002263,1.04549980164,5.77127750715,39.6335000992,207.0,85.1166667938,678.091664632,0.615782343258,52.3335002263,0.786609983898,78.6609992981,2.0,1.0,1.0,1101.25397746,1101.25397746,0.0,0.623101040429,0.0,1.0,18.1611428261,92.5099995931,8.14650026957,2625.0464681,92.4619998932,92.1775817871,84.3154996236,83.8242467244,,1649.99992879,55.7689997355,55.6497294108,40.7595001856,41.1476771037,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,12.3071470261,51.7024997075,0.516999880473,5.85399583975,40.2425003052,207.0,82.7750002543,642.949991862,0.623101040429,51.7024997075,0.737048819406,73.7048835754,2.0,1.0,1.0,1031.86834717,1031.86834717,1321.04165649,0.623228670023,2.0,0.0,3420.06937663,0.0,14.8938476245,6.2105417649,8.33333333333,3420.06937663,0.028775967715,60.9916664759,60.9916664759,63.0,2.0,56.7244110107,41.8497899373,40.644572258,1.0,3004.54741124,556.823658334,0.0,0.0,0.0,6.99303563436,1.0,0.0,51.8974984487,77.2909647624,1.0,99.1837876638,0.0,1.0,1.0,0.0,49.3266655604,1.0,99.1130930583,0.0,1.0,0.0477574774234,101.224164963,99.1002877553,101.224164963,2.0,0.0,92.112114401,0.0566000007093,17.0708587676,0.910010439846,835.713350286,1.0,0.0,5553.25378148,0.00555325378148,301.605274799,0.767732642312,0.142281561914,0.767732642312,0.0,0.0,1627.42249552,301.605274799,1627.42249552,0.0,0.0,0.00162742249552,0.767861654361,1.0,26.4591237776,2.0,2.0,2.0,0.0,73.5137494405,84.3000354767,77.2909647624,0.772909647624,1.0,10.5,3561.37106957,109.182973169,1929.02777032,0.910014204226,1929.02777032,1.0,0.0,0.0,0.0,31.0124999682,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9791665077,1.0,62.8333358765,0.0,1.0,60.9916664759,0.0,1659.72998047,0.000101314943455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156350924253,168493.0,2141.49381219,65.6529906234,1159.94681627,0.547202116624,1159.94681627,0.156293568715,1.0,1.0,1.0,0.0,2119.77764893,2119.77764893,2119.77764893,0.0,0.0,1627.42249552,2119.77764893
2017-07-14T00:00:00.000Z,0.0,0.0479119256024,0.77125521991,0.54689905023,55.0299990972,0.0680369083362,144.017501831,0.0,70.7833328247,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1358337402,1.0,99.4722213745,0.0,0.0,144.017501831,100.0,2.0,0.0,139.292999268,84.4775005976,40.703125,0.627324740054,1328.18331909,0.0,0.619708471037,0.0,1.0,18.2070713043,93.418999354,8.72399838765,3480.83270264,93.1774997711,93.1088027954,84.4535013835,84.3269627889,,1722.9995931,55.9475002289,55.8949584961,40.5860001246,40.4871164958,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,102.603499095,100.0,12.4469445546,52.5764996211,1.06199995677,5.76012674967,39.5390001933,207.0,85.5416666667,682.783340454,0.619708471037,52.5914996465,0.787007148379,78.7007147471,2.0,1.0,1.0,1101.81000773,1101.81000773,0.0,0.62532869793,0.0,1.0,18.220366478,92.7004998525,8.1585000356,2622.79671224,92.6599998474,92.3833134969,84.5014998118,84.0092264811,,1638.24996948,55.7600002289,55.6433588664,40.6530001958,41.0493927002,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,12.3805623055,52.0069996516,0.517000198364,5.83980405331,40.1359999975,207.0,82.9749997457,645.399998983,0.62532869793,52.0069996516,0.73717468625,73.7174688975,2.0,1.0,1.0,1032.04456075,1032.04456075,1328.18331909,0.627302721271,2.0,0.0,3392.06473796,0.0,15.2388989925,6.41541421413,8.55729166667,3392.06473796,0.028759949218,60.8816665014,60.8816665014,63.0,2.0,56.7408599854,41.7612559001,40.6709925334,1.0,3017.54159501,542.124730456,0.0,0.0,0.0,7.03156407674,1.0,0.0,52.3416659037,77.4219373067,1.0,99.4748827616,0.0,1.0,1.0,0.0,49.0983320872,1.0,98.9583307902,0.0,1.0,0.0479131673216,101.439997991,99.4079964956,101.439997991,2.0,0.0,92.5104844642,0.0566000007093,16.6202253972,0.910684954434,833.386708301,1.0,0.0,5577.27070991,0.00557727070991,293.643554575,0.771985089853,0.1386931035,0.771985089853,0.0,0.0,1634.46083577,293.643554575,1634.46083577,0.0,0.0,0.00163446083577,0.771952986717,1.0,26.966860021,2.0,2.0,2.0,0.0,75.0173212687,83.9793802897,77.4219373067,0.774219373067,1.0,11.0833333333,3559.66632546,109.130709861,1928.10439035,0.910678193353,1928.10439035,1.0,0.0,0.0,0.0,30.9533333778,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9283332825,1.0,62.8333358765,0.0,1.0,60.8816665014,0.0,1668.67993164,9.86404503285e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152296502225,168493.0,2137.9264652,65.5436244431,1158.01455162,0.546950987211,1158.01455162,0.152299426368,1.0,1.0,1.0,0.0,2117.21813965,2117.21813965,2117.21813965,0.0,0.0,1634.46083577,2117.21813965
2017-07-14T01:00:00.000Z,0.0,0.0471079716229,0.76946952708,0.540945613442,54.4404993057,0.0703775608257,145.27166748,0.0,71.9733333588,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1383342743,1.0,99.5,0.0,0.0,145.27166748,100.0,2.0,0.0,138.44549942,84.0050001144,40.6041666667,0.61993863403,1279.78334554,0.0,0.613376930807,0.0,1.0,17.9556727409,92.7004998525,8.47949918111,3490.83270264,92.4664993286,92.3903503418,83.9870001475,83.8488769531,,1699.99961344,55.7614997228,55.7070363363,40.6354996363,40.530380249,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,101.975000381,100.0,12.1925051212,51.8309996923,1.06199963888,5.76316781839,39.5734999975,207.0,83.1500002543,657.100001017,0.613376930807,51.8309996923,0.765258759998,76.5258757273,2.0,1.0,1.0,1071.362264,1071.362264,0.0,0.617059152239,0.0,1.0,17.9641331037,91.9939988454,7.93500010173,2625.04642741,91.9580001831,91.6875254313,84.0230000814,83.5333913167,,1622.49992879,55.5754998525,55.449546814,40.6485004425,41.07300059,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,12.1247345606,51.3094997406,0.515501022339,5.8393985033,40.1329994202,207.0,80.7833328247,622.683339437,0.617059152239,51.3094997406,0.720800403413,72.0800406138,2.0,1.0,1.0,1009.12056478,1009.12056478,1279.78334554,0.619946099128,2.0,0.0,3352.39145915,0.0,15.9224496682,6.76796376705,8.89583333333,3352.39145915,0.0294399429211,60.7691669464,60.7691669464,63.0,2.0,56.5403111776,41.7542572021,40.6898584366,1.0,2922.66846753,563.231872082,0.0,0.0,0.0,7.30820846558,1.0,0.0,49.76749897,76.6787916819,1.0,97.7568473816,0.0,1.0,1.0,0.0,47.4808320999,1.0,97.8273779551,0.0,1.0,0.0471065608396,97.2483310699,97.4700133006,97.2483310699,2.0,0.0,89.6019051756,0.0566000007093,17.2673190117,0.914636650279,819.899736207,1.0,0.0,5401.91832507,0.00540191832507,305.076303804,0.766854649808,0.147781722363,0.766854649808,0.0,0.0,1583.07250977,305.076303804,1583.07250977,0.0,0.0,0.00158307250977,0.766662533085,1.0,26.3934589706,2.0,2.0,2.0,0.0,78.7766418457,82.0681667328,76.6787916819,0.766787916819,1.0,11.0833333333,3485.90033961,106.869224187,1888.14881357,0.914636372171,1888.14881357,1.0,0.0,0.0,0.0,30.8358335495,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.933333238,1.0,62.8333358765,0.0,1.0,60.7691669464,0.0,1599.7199707,0.00010248092806,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161574289914,168493.0,2061.75674773,63.208446205,1116.75698609,0.540967190201,1116.75698609,0.161555379694,1.0,1.0,1.0,0.0,2064.37101237,2064.37101237,2064.37101237,0.0,0.0,1583.07250977,2064.37101237
2017-07-14T02:00:00.000Z,0.0,0.0467921563386,0.769770048637,0.54220218802,54.4637511571,0.0699980891178,145.319165548,0.0,72.0758323669,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.2533334096,1.0,99.5,0.0,0.0,145.319165548,100.0,2.0,0.0,138.496501287,84.0327501297,40.4401041667,0.617268578235,1281.54164632,0.0,0.614333155547,0.0,1.0,17.9665503502,92.7169996897,8.47650082906,3489.58268229,92.4920005798,92.3954366048,84.0154997508,83.8666508993,,1698.33294678,55.8365001678,55.7726491292,40.7420002619,40.6181894938,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,102.006499608,100.0,12.1902043025,51.7500003179,1.0800002416,5.77634600798,39.6620000203,207.0,83.0166676839,656.10832723,0.614333155547,51.7500003179,0.762971423921,76.2971426646,2.0,1.0,1.0,1068.15999349,1068.15999349,0.0,0.618035069809,0.0,1.0,17.9870971044,92.0495007833,7.95900090535,2624.6714681,92.009001414,91.7379964193,84.0500005086,83.5671946208,,1622.49995931,55.6565001806,55.5235010783,40.6875003179,41.1029993693,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,12.1424271266,51.3215010961,0.515500068665,5.84466981888,40.1720002492,207.0,81.1250006358,625.433329264,0.618035069809,51.3215010961,0.722832805089,72.2832806905,2.0,1.0,1.0,1011.96592712,1011.96592712,1281.54164632,0.617283326994,2.0,0.0,3362.89316813,0.0,15.53967007,6.801790754,9.11979166667,3362.89316813,0.0293291489392,60.8891665141,60.8891665141,63.0,2.0,56.5947189331,41.775911967,40.7055667241,1.0,2925.89005873,589.50927803,0.0,0.0,0.0,7.50503158569,1.0,0.0,49.7199986776,76.5104681651,1.0,97.7625573476,0.0,1.0,1.0,0.0,47.4274991353,1.0,97.7142817179,0.0,1.0,0.0467920747614,97.1474965413,97.5528704325,97.1474965413,2.0,0.0,89.7006713247,0.0566000007093,18.0729203524,0.917143005679,811.455383741,1.0,0.0,5407.8727372,0.0054078727372,319.309542861,0.763344714181,0.1537989406,0.763344714181,0.0,0.0,1584.81749471,319.309542861,1584.81749471,0.0,0.0,0.00158481749471,0.763375833631,1.0,25.985138585,2.0,2.0,2.0,0.0,82.6324354808,80.8274141947,76.5104681651,0.765104681651,1.0,10.5,3515.39933676,107.773591677,1904.12703757,0.91714365478,1904.12703757,1.0,0.0,0.0,0.0,30.9350001017,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9541664124,1.0,62.8333358765,0.0,1.0,60.8891665141,0.0,1605.72998047,0.000107262143546,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167693403098,168493.0,2078.29708604,63.7155327397,1125.71611204,0.54221350197,1125.71611204,0.167670438838,1.0,1.0,1.0,0.0,2076.14916992,2076.14916992,2076.14916992,0.0,0.0,1584.81749471,2076.14916992
2017-07-14T03:00:00.000Z,0.0,0.0460962292204,0.769367487329,0.540372866528,54.2574987411,0.0706851680117,145.496664683,0.0,72.1408335368,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3766670227,1.0,99.5,0.0,0.0,145.496664683,100.0,2.0,0.0,138.135748545,83.8782498042,40.3619791667,0.613597701721,1263.2250061,0.0,0.607540902196,0.0,1.0,17.8855706851,92.4919999441,8.40599950155,3486.66603597,92.2639993032,92.1722717285,83.8579998016,83.7104670207,,1707.33294678,55.6835002899,55.612121582,40.6595001221,40.5361124674,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,101.387001038,100.0,12.1213893096,51.6044991811,1.07700030009,5.76418153445,39.582499822,207.0,82.2999998728,649.166666667,0.607540902196,51.6044991811,0.763465387254,76.3465366364,2.0,1.0,1.0,1068.85154215,1068.85154215,0.0,0.614139894243,0.0,1.0,17.8916141192,91.7795003255,7.84499867757,2627.29614258,91.7434984843,91.4753952026,83.8984998067,83.4160308838,,1619.49995931,55.4974997838,55.3615697225,40.6800006231,41.0998128255,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0360018412272,100.0,12.0512018204,51.0634978612,0.542500178019,5.8404122591,40.137500445,207.0,79.9916674296,614.058334351,0.614139894243,51.0634978612,0.714168475923,71.4168491364,2.0,1.0,1.0,999.835866292,999.835866292,1263.2250061,0.613609740334,2.0,0.0,3361.7263387,0.0,15.5479660034,6.83895921707,9.05208333333,3361.7263387,0.0294650273574,60.6491676966,60.6491676966,63.0,2.0,56.4359258016,41.7224121094,40.7152436574,1.0,2887.97681375,604.64300293,0.0,0.0,0.0,7.71491368612,1.0,0.0,48.6383317312,76.1430861155,1.0,97.0433762868,0.0,1.0,1.0,0.0,46.2608324687,1.0,96.9107119242,0.0,1.0,0.046098849418,94.8991648356,96.639532725,94.8991648356,2.0,0.0,88.5383434659,0.0566000007093,18.5368835417,0.918909638753,805.562782148,1.0,0.0,5337.79833256,0.00533779833256,327.506772251,0.759832675194,0.159082825134,0.759832675194,0.0,0.0,1564.28166707,327.506772251,1564.28166707,0.0,0.0,0.00156428166707,0.759796639283,1.0,25.5676713738,2.0,2.0,2.0,0.0,84.6399091085,79.9347470601,76.1430861155,0.761430861155,1.0,11.0833333333,3492.61981668,107.075227008,1891.78843932,0.918915500329,1891.78843932,1.0,0.0,0.0,0.0,30.8375002543,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.8116668065,1.0,62.8333358765,0.0,1.0,60.6491676966,0.0,1593.78991699,0.000110015748676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173120189046,168493.0,2054.00094275,62.9706720921,1112.55603009,0.540411897959,1112.55603009,0.173076953217,1.0,1.0,1.0,0.0,2058.71860758,2058.71860758,2058.71860758,0.0,0.0,1564.28166707,2058.71860758
2017-07-14T04:00:00.000Z,0.0,0.043952165543,0.768737736092,0.537254696589,53.8449986776,0.0718369945758,145.70083491,0.0,71.9650001526,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7599989573,1.0,99.5,0.0,0.0,145.70083491,100.0,2.0,0.0,137.36849912,83.5235004425,40.1614583333,0.607860296993,1233.07499186,0.0,0.60740774834,0.0,1.0,17.7066914241,91.977499644,8.25299898783,3492.4993693,91.7539997101,91.6623535156,83.5010007222,83.352373759,,1671.99960327,55.6505002975,55.5739034017,40.6759999593,40.5405654907,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,100.98949941,100.0,11.9431181749,51.0779997508,1.10550053914,5.76357332865,39.5704994202,207.0,80.7916660309,633.549997965,0.60740774834,51.0779997508,0.745078055972,74.492840449,2.0,1.0,1.0,1043.10927836,1043.10927836,0.0,0.61057955233,0.0,1.0,17.7151517868,91.2694994609,7.68299865723,2627.29614258,91.22899882,90.975751241,83.5460001628,83.0703201294,,1595.74992879,55.4690001806,55.3303349813,40.6995000839,41.1157658895,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,11.8775777817,50.5294987361,0.576999982198,5.83757388592,40.1225001017,207.0,78.6749992371,599.524998983,0.61057955233,50.5294987361,0.701375271025,70.13752683,2.0,1.0,1.0,981.925379435,981.925379435,1233.07499186,0.607906299811,2.0,0.0,3313.3016154,0.0,15.9436643918,7.46752373377,9.7890625,3313.3016154,0.0297265085637,60.2875003815,60.2875003815,63.0,2.0,56.385945638,41.6912053426,40.7553288142,1.0,2821.35980131,627.014149873,0.0,0.0,0.0,7.88392448425,1.0,0.0,45.8774989446,75.617076238,1.0,95.1312764486,0.0,1.0,1.0,0.0,43.281665802,1.0,94.8095232646,0.0,1.0,0.0439549409595,89.1591644287,94.4847653707,89.1591644287,2.0,0.0,86.4960279252,0.0566000007093,19.2227284842,0.920761654699,799.410814387,1.0,0.0,5214.67124365,0.00521467124365,339.62417391,0.753345182985,0.167422137811,0.753345182985,0.0,0.0,1528.19835409,339.62417391,1528.19835409,0.0,0.0,0.00152819835409,0.753386626641,1.0,24.8058632226,2.0,2.0,2.0,0.0,86.0672372182,78.9904104869,75.617076238,0.75617076238,1.0,10.5,3448.37395119,105.718756409,1867.822528,0.920767320797,1867.822528,1.0,0.0,0.0,0.0,30.6608331998,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6266668638,1.0,62.8333358765,0.0,1.0,60.2875003815,0.0,1560.52001953,0.00011408621417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181828931186,168493.0,2012.23287362,61.6901647026,1089.9322249,0.537296214995,1089.9322249,0.181748263039,1.0,1.0,1.0,0.0,2028.54997762,2028.54997762,2028.54997762,0.0,0.0,1528.19835409,2028.54997762
2017-07-14T05:00:00.000Z,0.0,0.039297551699,0.813257853409,0.612626532816,56.7302500407,0.0586994995623,145.774998983,0.0,72.1158332825,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6591676076,1.0,99.5,0.0,0.0,145.774998983,100.0,2.0,0.0,138.054000854,84.1917498906,40.2083333333,0.593638101466,1491.8666687,0.0,0.604550855161,0.0,1.0,18.550327301,94.2710005442,8.80200195312,3494.99932861,94.0865001678,93.9347025553,84.1669991811,83.9999847412,,2426.33278402,55.7630001704,55.6777369181,43.174999555,42.9292729696,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,96.4580008189,100.0,12.4310704867,50.9115006129,1.09649944305,6.11925681432,42.0785001119,207.0,94.3916664124,752.225001017,0.604550855161,50.9115006129,0.888915928432,88.8915926615,2.0,1.0,1.0,1244.4822998,1244.4822998,0.0,0.624446584936,0.0,1.0,18.6095511119,93.7610003153,8.23050117493,2632.17055257,93.670999527,93.3934733073,84.2165006002,83.7362263997,,2211.74990845,55.5755001704,55.4342473348,42.5549996694,42.7676696777,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,12.5151470502,51.1159998576,0.597999890645,6.09440394243,41.9569997787,207.0,94.133333842,739.641667684,0.624446584936,51.1159998576,0.84479771932,84.4685497284,2.0,1.0,1.0,1182.71680705,1182.71680705,1491.8666687,0.594280578992,2.0,0.0,4807.46700033,0.0,21.7716937065,4.98787073294,10.1927083333,4807.46700033,0.0661514449115,171.850832621,171.850832621,86.9256842931,2.0,56.3081283569,43.5349909465,40.7853285472,1.0,3523.0634913,753.485350627,0.0,0.0,0.0,8.68093554179,1.0,0.0,51.0441652934,75.4860636393,1.0,98.767118454,0.0,1.0,1.0,0.0,47.7141653697,1.0,98.0833307902,0.0,1.0,0.0395257749929,98.7583300273,98.6859970093,98.7583300273,2.0,0.0,108.008556011,0.0566000007093,23.1000278301,0.921716023558,796.263613395,1.0,0.0,6511.61821654,0.00651161821654,408.127695064,0.759335107501,0.16240067235,0.759335107501,0.0,0.0,1908.27835083,408.127695064,1908.27835083,0.0,0.0,0.00190827835083,0.758616884549,1.0,20.2661041549,2.0,2.0,2.0,0.0,87.2485287984,78.4955158234,75.4860636393,0.754860636393,1.0,9.91666666667,4276.54884193,131.108583841,2316.40604589,0.921735779851,2316.40604589,1.0,0.0,0.0,0.0,86.7833342552,1.0,86.8611116409,0.0,1.0,0.0,51.9833345413,85.0674996376,1.0,86.6388912201,0.0,1.0,171.850832621,0.0,2111.10009766,0.000137097848754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176190049144,168493.0,2862.01612342,87.7424518556,1550.21997802,0.616857835834,1550.21997802,0.176888380787,1.0,1.0,1.0,0.0,2513.09116618,2513.09116618,2513.09116618,0.0,0.0,1908.27835083,2513.09116618
2017-07-14T06:00:00.000Z,0.0,0.038444907025,0.826291592546,0.634398625267,57.8417498271,0.0548172786894,145.358333588,0.0,71.8358338674,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.504166921,1.0,99.5,0.0,0.0,145.358333588,100.0,2.0,0.0,,84.7107505798,40.7890625,0.590958039324,1567.09166463,0.0,0.598176384798,0.0,1.0,18.8984179497,95.3390000661,,3492.49932861,95.1425005595,95.0174713135,84.6800003052,84.5193405151,,2763.66599528,55.3969999949,55.3159128825,44.0314998627,43.7564798991,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,94.9399992625,100.0,12.6645337741,51.1110006968,1.09049987793,6.23388409615,42.9409999847,207.0,97.4083328247,782.45833842,0.598176384798,51.1110006968,0.93483388265,93.4833889008,2.0,1.0,1.0,1308.76743571,1308.76743571,0.0,0.634285259606,0.0,1.0,19.0120309194,94.918999354,,2641.5443929,94.8199996948,94.5569737752,84.7415008545,84.2624486287,,2519.74993896,55.2109998067,55.0727717082,43.4279994965,43.5221252441,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.8029352824,51.3920001984,0.654999732971,6.20909555753,42.7729997635,207.0,98.8500010173,784.633341471,0.634285259606,51.3920001984,0.883633015951,88.3745651245,2.0,1.0,1.0,1237.08622233,1237.08622233,1567.09166463,0.59098423484,2.0,0.0,5504.08296712,0.0,23.1714990934,4.67033197482,9.95572916667,5504.08296712,0.0904920662642,239.959166209,239.959166209,100.0,2.0,55.8741429647,44.3113479614,40.8022613525,1.0,3792.85486633,720.346812146,0.0,0.0,0.0,9.24658584595,1.0,0.0,52.8508319855,75.4334144592,1.0,99.9657491048,0.0,1.0,1.0,0.0,49.0966663361,1.0,99.1666641235,0.0,1.0,0.0384462950704,101.947497686,100.0,101.947497686,2.0,0.0,116.279703241,0.0566000007093,22.0840808571,0.921866486729,795.767814551,1.0,0.0,7010.26901764,0.00701026901764,390.178102127,0.774728838809,0.14713809755,0.774728838809,0.0,0.0,2054.4116923,390.178102127,2054.4116923,0.0,0.0,0.0020544116923,0.774738242229,1.0,21.0588897838,2.0,2.0,2.0,0.0,87.2804075877,78.4173564911,75.4334144592,0.754334144592,1.0,10.5,4513.20167847,138.363784099,2444.58979443,0.921866936358,2444.58979443,1.0,0.0,0.0,0.0,121.286664963,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.672499975,1.0,99.8333358765,0.0,1.0,239.959166209,0.0,2113.55004883,0.000131068239376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159608823949,168493.0,3105.94812019,95.2208134577,1682.34650644,0.63442121182,1682.34650644,0.159573292139,1.0,1.0,1.0,0.0,2651.78161621,2651.78161621,2651.78161621,0.0,0.0,2054.4116923,2651.78161621
2017-07-14T07:00:00.000Z,0.0,0.0383668790581,0.827534680063,0.635981354417,57.796749115,0.054745222265,145.578334808,0.0,72.1633338928,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4475008647,1.0,99.5,0.0,0.0,145.578334808,100.0,2.0,0.0,,84.6252508163,40.8333333333,0.59375059818,1578.95000203,0.0,0.617233777741,0.0,1.0,18.894791921,95.2474994659,,3494.99930827,95.0419998169,94.9329121908,84.5960013072,84.4406153361,,2740.33268229,55.5080000559,55.4242070516,44.1830002467,43.885017395,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,94.8575000763,100.0,12.6390075684,50.8589995702,1.10700066884,6.25578447183,43.0759995778,207.0,99.5249989827,797.75,0.617233777741,50.8589995702,0.923646915981,92.3646901449,2.0,1.0,1.0,1293.10568237,1293.10568237,0.0,0.627934214035,0.0,1.0,18.9757715861,94.8574994405,,2633.67034912,94.7600002289,94.4905192057,84.6545003255,84.1776148478,,2522.49991862,55.3249994914,55.1849797567,43.4879995982,43.6089375814,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,12.7560866674,51.2720006307,0.644499142965,6.21968483925,42.8435004552,207.0,99.0250008901,781.199996948,0.627934214035,51.2720006307,0.888646131243,88.8646138509,2.0,1.0,1.0,1244.10458374,1244.10458374,1578.95000203,0.593725376945,2.0,0.0,5507.00016276,0.0,22.994852225,4.53284760316,9.33333333333,5507.00016276,0.0898943830006,239.045001984,239.045001984,100.0,2.0,55.98168691,44.3922348022,40.8030357361,1.0,3813.51377371,710.634087991,0.0,0.0,0.0,9.24983851115,1.0,0.0,52.922498703,75.346162796,1.0,99.9486255646,0.0,1.0,1.0,0.0,49.1058327357,1.0,99.1726175944,0.0,1.0,0.0383676098794,102.028333028,100.0,102.028333028,2.0,0.0,116.913055085,0.0566000007093,21.7863123629,0.921497140776,796.983660293,1.0,0.0,7048.45252412,0.00704845252412,384.917174732,0.77675177562,0.144744800312,0.77675177562,0.0,0.0,2065.60165405,384.917174732,2065.60165405,0.0,0.0,0.00206560165405,0.776758576433,1.0,21.1862684538,2.0,2.0,2.0,0.0,86.015586853,78.6097005208,75.346162796,0.75346162796,1.0,10.5,4524.1478617,138.699367447,2450.51882878,0.921496575932,2450.51882878,1.0,0.0,0.0,0.0,121.19583257,1.0,100.0,0.0,1.0,0.0,59.9000015259,117.849167506,1.0,99.8333358765,0.0,1.0,239.045001984,0.0,2107.47998047,0.000129300993886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157075787466,168493.0,3122.45214245,95.7267866307,1691.28596168,0.63599357177,1691.28596168,0.157096130955,1.0,1.0,1.0,0.0,2659.28153483,2659.28153483,2659.28153483,0.0,0.0,2065.60165405,2659.28153483
2017-07-14T08:00:00.000Z,0.0,0.0388722130013,0.822675450716,0.629684506932,57.7967510223,0.0554100630758,145.610832214,0.0,71.9566675822,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6541659037,1.0,99.5,0.0,0.0,145.610832214,100.0,2.0,0.0,,84.7955001195,40.3463541667,0.602364302553,1583.40834554,0.0,0.616853492653,0.0,1.0,18.9455552101,95.380999883,,3485.41599528,95.1725006104,95.0708770752,84.7685000102,84.6133117676,,2587.33278402,55.8214995066,55.7369867961,43.7884998322,43.5382232666,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,95.0629990896,100.0,12.7326127688,51.3840007782,1.04549948374,6.21294248104,42.7430003484,207.0,99.9833316803,796.616673787,0.616853492653,51.3840007782,0.922564951579,92.2564957937,2.0,1.0,1.0,1291.59093221,1291.59093221,0.0,0.639215138016,0.0,1.0,19.0301602681,94.9354998271,9.95760040283,2643.04416911,94.839501063,94.5780563354,84.8225002289,84.3517506917,,2322.49991862,55.6249996821,55.4897104899,42.8670002619,42.9872385661,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0959987640381,100.0,12.8962423007,51.9725008011,0.608501116435,6.13391800721,42.2584991455,207.0,98.9500001272,786.791666667,0.639215138016,51.9725008011,0.879315803165,87.9315802256,2.0,1.0,1.0,1231.04212443,1231.04212443,1583.40834554,0.602536456397,2.0,0.0,5137.10514323,0.0,23.1197800636,5.83081432184,11.5546875,5132.43770345,0.069728413018,183.764166514,183.764166514,90.2498893738,2.0,56.2853546143,43.9642486572,40.7089850108,1.0,3720.02839502,743.461165929,0.0,0.0,0.0,9.13037236532,1.0,0.0,52.9766658147,75.6381276449,1.0,99.9486262004,0.0,1.0,1.0,0.0,49.2049983342,1.0,99.1547590892,0.0,1.0,0.0388824764831,102.181663513,100.0,102.181663513,2.0,0.0,114.047020798,0.0566000007093,22.7927107133,0.919721112255,802.86449019,1.0,0.0,6875.66509172,0.00687566509172,402.698064093,0.766538204901,0.153195440204,0.766538204901,0.0,0.0,2014.96500651,402.698064093,2014.96500651,0.0,0.0,0.00201496500651,0.76656730473,1.0,20.3407402939,2.0,2.0,2.0,0.0,83.7005659739,79.521894455,75.6381276449,0.756381276449,1.0,10.5,4463.48956095,136.839731511,2417.6630706,0.919733645105,2417.6630706,1.0,0.0,0.0,0.0,92.7533327738,1.0,90.3611119588,0.0,1.0,0.0,54.0916671753,91.0108337402,1.0,90.1527779897,0.0,1.0,183.764166514,0.0,2093.41992188,0.000135273932527,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166565006096,168493.0,3056.54651764,93.7062805038,1655.58797402,0.629823063706,1655.58797402,0.166536688208,1.0,1.0,1.0,0.0,2628.65568034,2628.65568034,2628.65568034,0.0,0.0,2014.96500651,2628.65568034
2017-07-14T09:00:00.000Z,0.0,0.0399721887195,0.811690903612,0.615299795793,57.7382494609,0.0568286356546,145.329166412,0.0,71.9675000509,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4074993134,1.0,99.5,0.0,0.0,145.329166412,100.0,2.0,0.0,,85.1300004323,39.2708333333,0.622216077879,1591.40000407,0.0,0.632601167019,0.0,1.0,18.9769800504,95.5625,,3492.49930827,95.3449999491,95.2387440999,85.1045010885,84.9510854085,,2244.33284505,56.0870002111,56.01344045,42.5150000254,42.2318776449,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,95.4199994405,100.0,12.9514651299,52.8299999237,1.04549980164,6.02551500003,41.4695002238,207.0,98.8000005086,802.433339437,0.632601167019,52.8299999237,0.906149989537,90.624786377,2.0,1.0,1.0,1268.60998535,1268.60998535,0.0,0.64956150509,0.0,1.0,19.1038880348,95.1349995931,9.8910001119,2642.66923014,95.0464998881,94.7991205851,85.1554997762,84.697458903,,2091.24993896,55.8935003281,55.7683080037,41.9505001704,42.0617141724,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,13.1014856497,53.0959997177,0.608499844869,6.00240246455,41.345000267,207.0,98.6000003815,788.966669718,0.64956150509,53.0959997177,0.867615007673,86.7615000407,2.0,1.0,1.0,1214.66101074,1214.66101074,1591.40000407,0.622259406352,2.0,0.0,4481.91271973,0.0,21.52166303,5.92843357722,11.6302083333,4481.91271973,0.0473972395988,121.255832672,121.255832672,78.946434021,2.0,56.6042073568,42.905108134,40.6454051336,1.0,3618.95668259,696.916680686,0.0,0.0,0.0,8.4110177358,1.0,0.0,52.9874992371,76.6934833527,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.2466659546,1.0,99.1666647593,0.0,1.0,0.0399767458827,102.234165192,100.0,102.234165192,2.0,0.0,110.948407974,0.0566000007093,21.3657700255,0.914010137899,822.042294045,1.0,0.0,6688.85596794,0.00668885596794,377.487098194,0.766419440612,0.147592397315,0.766419440612,0.0,0.0,1960.21919759,377.487098194,1960.21919759,0.0,0.0,0.00196021919759,0.766499355435,1.0,21.8676492208,2.0,2.0,2.0,0.0,77.396701177,82.3698895772,76.6934833527,0.766934833527,1.0,10.5,4315.87336328,132.314178,2337.70629579,0.914011837928,2337.70629579,1.0,0.0,0.0,0.0,61.4325008392,1.0,79.0277792613,0.0,1.0,0.0,47.2583344777,59.8800001144,1.0,78.7638912201,0.0,1.0,121.255832672,0.0,2023.7199707,0.000126805089977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161477555532,168493.0,2905.66951854,89.0807587532,1573.86497592,0.61536011683,1573.86497592,0.161434190652,1.0,1.0,1.0,0.0,2557.6324056,2557.6324056,2557.6324056,0.0,0.0,1960.21919759,2557.6324056
2017-07-14T10:00:00.000Z,0.0,0.0403077048415,0.808749792085,0.611163232874,57.918999354,0.0575294582444,145.786665599,0.0,72.4383328756,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.2849998474,1.0,99.5,0.0,0.0,145.786665599,100.0,2.0,0.0,,85.8237504959,39.2864583333,0.63250898648,1603.56667074,0.0,0.639967250864,0.0,1.0,19.2078318596,96.1445007324,9.87300491333,3492.91599528,95.9015000661,95.8020629883,85.7974999746,85.6475779215,,2219.66617839,56.5190003713,56.4434280396,42.7700001399,42.5080362956,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,96.1895001729,100.0,13.1394869486,53.1314999262,1.00649960836,6.06834506989,41.7635005315,207.0,99.6749992371,809.29166158,0.639967250864,53.1314999262,0.903603384835,90.3603382111,2.0,1.0,1.0,1265.04473877,1265.04473877,0.0,0.65640079273,0.0,1.0,19.3262794813,95.7589995066,9.83249855042,2640.41951497,95.6824995677,95.4080251058,85.8500010173,85.3703765869,,2045.74989827,56.3269996643,56.1916300456,42.0959997177,42.2570343018,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,13.2980190118,53.5849994024,0.587499300639,6.02826058865,41.5085004171,207.0,99.3583323161,794.274998983,0.65640079273,53.58649985,0.864360961914,86.4360961914,2.0,1.0,1.0,1210.10534668,1210.10534668,1603.56667074,0.632825355545,2.0,0.0,4378.06225586,0.0,21.2321362495,5.75653926531,11.5338541667,4378.06225586,0.0464322096442,118.056667328,118.056667328,78.0743014018,2.0,57.112218221,43.1643168132,40.5706939697,1.0,3636.27553127,607.954298429,0.0,0.0,0.0,7.85364596049,1.0,0.0,52.9174992243,77.9438540141,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.2724987666,1.0,99.1547603607,0.0,1.0,0.0403251285716,102.189997991,100.0,102.189997991,2.0,0.0,111.479361742,0.0566000007093,18.6383998063,0.906815325625,846.861460053,1.0,0.0,6720.86610083,0.00672086610083,329.300345807,0.776886752741,0.129888848263,0.776886752741,0.0,0.0,1969.6000061,329.300345807,1969.6000061,0.0,0.0,0.0019696000061,0.777104258537,1.0,23.7502286063,2.0,2.0,2.0,0.0,70.7792803446,85.7948671977,77.9438540141,0.779438540141,1.0,10.5,4244.2298297,130.117761549,2298.90035191,0.906775601004,2298.90035191,1.0,0.0,0.0,0.0,59.8366664251,1.0,78.1250019073,0.0,1.0,0.0,46.7083339691,58.2200005849,1.0,77.8472226461,0.0,1.0,118.056667328,0.0,2035.01000977,0.000110618244119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143242548784,168493.0,2861.58168845,87.7291331362,1549.98466496,0.611374161976,1549.98466496,0.143056145283,1.0,1.0,1.0,0.0,2535.24725342,2535.24725342,2535.24725342,0.0,0.0,1969.6000061,2535.24725342
2017-07-14T11:00:00.000Z,0.0,0.0389451068837,0.822120474779,0.629065257048,58.472501119,0.0552423098371,145.079999288,0.0,71.9658336639,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1616662343,1.0,99.5,0.0,0.0,145.079999288,100.0,2.0,0.0,,86.1979993184,39.2447916667,0.598245593704,1571.20001221,0.0,0.615801005349,0.0,1.0,19.4193452199,96.763999939,,3488.3326416,96.5405006409,96.4467646281,86.1694997152,86.0355173747,,2746.33270264,56.6944999695,56.6396255493,45.4220002492,45.1302769979,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,96.477499644,100.0,12.9573113918,51.1185003916,1.08149973551,6.46203378836,44.3405005137,207.0,100.300000509,794.041666667,0.615801005349,51.1185003916,0.921341363816,92.1341362,2.0,1.0,1.0,1289.87790934,1289.87790934,0.0,0.628965698577,0.0,1.0,19.545044899,96.3455015818,9.98400115967,2636.29504395,96.2599995931,95.9798711141,86.2264989217,85.7352269491,,2488.74989827,56.4979998271,56.3739624023,44.5785004298,44.7170155843,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0855019887288,100.0,13.1436584791,51.6814991633,0.605500539144,6.4013863802,43.9729998906,207.0,98.9249992371,777.158340454,0.628965698577,51.6814991633,0.882602444603,88.2417418162,2.0,1.0,1.0,1235.64342244,1235.64342244,1571.20001221,0.598303129995,2.0,0.0,5457.99190267,0.0,23.8024248643,4.66211179892,10.890625,5457.99190267,0.0887049909147,232.985001882,232.985001882,99.1278807322,2.0,57.1881306966,45.6386184692,40.6038163503,1.0,3787.56852624,568.180889944,0.0,0.0,0.0,7.89128049215,1.0,0.0,52.9683326085,78.278219223,1.0,99.9714584351,0.0,1.0,1.0,0.0,49.3149989446,1.0,99.1488087972,0.0,1.0,0.0389465865303,102.283331553,100.0,102.283331553,2.0,0.0,116.117636915,0.0566000007093,17.4190438597,0.899699187897,872.126238067,1.0,0.0,7000.49836534,0.00700049836534,307.756954796,0.781141636304,0.117180652182,0.781141636304,0.0,0.0,2051.54832967,307.756954796,2051.54832967,0.0,0.0,0.00205154832967,0.781197006504,1.0,22.6032628153,2.0,2.0,2.0,0.0,62.2523966703,89.0545716719,78.278219223,0.78278219223,1.0,10.5,4362.07321084,133.730552934,2362.73058761,0.899626497049,2362.73058761,1.0,0.0,0.0,0.0,117.961666107,1.0,99.1388893127,0.0,1.0,0.0,59.2916660309,115.023333867,1.0,98.8194421132,0.0,1.0,232.985001882,0.0,2108.69995117,0.000103381409671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130254780807,168493.0,3050.28684273,93.5143740992,1652.19740154,0.629085926504,1652.19740154,0.130189946816,1.0,1.0,1.0,0.0,2626.34615072,2626.34615072,2626.34615072,0.0,0.0,2051.54832967,2626.34615072
2017-07-14T12:00:00.000Z,0.0,0.0389628742711,0.822931269659,0.630103451042,58.2430013021,0.0555095444268,146.054997762,0.0,72.522500356,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2758331299,1.0,99.4861106873,0.0,0.0,146.054997762,100.0,2.0,0.0,,85.6969995499,39.1953125,0.594077132505,1563.20002238,0.0,0.607246485539,0.0,1.0,19.2259616852,96.2810001373,,3490.83266195,96.0665003459,95.9743550618,85.6729996999,85.5542551676,,2744.66603597,55.8964999517,55.8599243164,44.6044998169,44.320254008,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,95.9795004527,100.0,12.8958118757,51.462000529,1.07699934642,6.33014980952,43.5275004705,207.0,98.0916665395,784.26667277,0.607246485539,51.462000529,0.922809077672,92.2809085846,2.0,1.0,1.0,1291.93270874,1291.93270874,0.0,0.631770176617,0.0,1.0,19.3637475967,95.8339996338,,2635.92014567,95.7470010122,95.4591420492,85.7209993998,85.2281417847,,2508.99995931,55.7105003993,55.5929896037,43.9155000051,44.0793558757,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0869986216227,100.0,13.0670501391,51.8315010071,0.594999949137,6.29669745763,43.3205000559,207.0,98.683333079,779.000015259,0.631770176617,51.8315010071,0.880765838623,88.0765844981,2.0,1.0,1.0,1233.07217407,1233.07217407,1563.20002238,0.594083511696,2.0,0.0,5487.16353353,0.0,23.2846943537,4.60916546981,10.9140625,5487.16353353,0.0908834200964,239.132499695,239.132499695,100.0,2.0,56.4118855794,44.9030125936,40.605744044,1.0,3786.2331751,558.094370105,0.0,0.0,0.0,7.79509099325,1.0,0.0,53.0424982707,77.8779087067,1.0,99.9714590708,0.0,1.0,1.0,0.0,49.4808324178,1.0,99.1547597249,0.0,1.0,0.0389647737236,102.523330053,100.0,102.523330053,2.0,0.0,116.076698297,0.0566000007093,17.1098156992,0.894277550743,891.970681642,1.0,0.0,6998.03025858,0.00699803025858,302.293559801,0.779393703407,0.11488337296,0.779393703407,0.0,0.0,2050.82503255,302.293559801,2050.82503255,0.0,0.0,0.00205082503255,0.779463673631,1.0,22.2300728153,2.0,2.0,2.0,0.0,55.2856988907,91.4632651011,77.8779087067,0.778779087067,1.0,11.6666666667,4344.3275452,133.186513996,2353.11859235,0.894277076366,2353.11859235,1.0,0.0,0.0,0.0,120.432499568,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.699999491,1.0,99.6666641235,0.0,1.0,239.132499695,0.0,2108.07006836,0.000101546151467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128465076424,168493.0,3061.12434264,93.8466254818,1658.06756724,0.630130509047,1658.06756724,0.128452341369,1.0,1.0,1.0,0.0,2631.30818685,2631.30818685,2631.30818685,0.0,0.0,2050.82503255,2631.30818685
2017-07-14T13:00:00.000Z,0.0,0.0389776899708,0.82189571104,0.628767851524,58.3299999237,0.0556647854586,146.104999542,0.0,72.734167099,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.320833842,1.0,99.4722213745,0.0,0.0,146.104999542,100.0,2.0,0.0,,85.93024985,39.1875,0.592178475397,1554.3833313,0.0,0.5991841539,0.0,1.0,19.3105672201,96.5014998118,,3482.08270264,96.2689997355,96.2000706991,85.906999588,85.7999674479,,2742.66605632,56.004500707,55.9739507039,44.7275005976,44.4710642497,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,96.1805006663,100.0,12.9621693293,51.5414991379,1.03500080109,6.35806683699,43.6924997965,207.0,97.4416662852,772.100001017,0.5991841539,51.5414991379,0.920493367513,92.0493380229,2.0,1.0,1.0,1288.69071452,1288.69071452,0.0,0.635414693669,0.0,1.0,19.4435180028,96.0605004628,,2628.79597982,95.9825000763,95.6923472087,85.9535001119,85.459042867,,2498.99987793,55.8170000712,55.7096583049,43.9919996262,44.184038798,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,13.1302148501,51.9905004501,0.563499450684,6.31330323219,43.4285001755,207.0,98.7749996185,782.283340454,0.635414693669,51.9905004501,0.879392663865,87.9392655691,2.0,1.0,1.0,1231.14972941,1231.14972941,1554.3833313,0.592205576696,2.0,0.0,5476.66166178,0.0,23.4156265259,4.63417637348,10.9453125,5476.66166178,0.090623596027,237.860837301,237.860837301,100.0,2.0,56.530186971,45.0195719401,40.5413338343,1.0,3767.54652255,552.518766554,0.0,0.0,0.0,7.75090916951,1.0,0.0,52.9491653442,78.1560904185,1.0,99.9600410461,0.0,1.0,1.0,0.0,49.3616650899,1.0,99.136903127,0.0,1.0,0.0389798920734,102.310830434,100.0,102.310830434,2.0,0.0,115.503810989,0.0566000007093,16.9388812582,0.891468779837,902.427818028,1.0,0.0,6963.4920371,0.0069634920371,299.273516712,0.777453394857,0.114015205442,0.777453394857,0.0,0.0,2040.7033488,299.273516712,2040.7033488,0.0,0.0,0.0020407033488,0.7774746418,1.0,22.0852536293,2.0,2.0,2.0,0.0,53.057451884,92.6944204966,78.1560904185,0.781560904185,1.0,9.91666666667,4320.0652891,132.442692247,2339.97686551,0.891468600299,2339.97686551,1.0,0.0,0.0,0.0,120.192501068,1.0,100.0,0.0,1.0,0.0,59.7999992371,117.585833867,1.0,99.6666641235,0.0,1.0,237.860837301,0.0,2097.37011719,0.000100531661601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127895929709,168493.0,3047.16145648,93.41855736,1650.50452631,0.628798079822,1650.50452631,0.127853180206,1.0,1.0,1.0,0.0,2624.85618083,2624.85618083,2624.85618083,0.0,0.0,2040.7033488,2624.85618083
2017-07-14T14:00:00.000Z,0.0,0.0387817667646,0.823409523554,0.630729591961,58.4574995041,0.0554392829581,146.045829773,0.0,72.8408336639,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2049992879,1.0,99.4722213745,0.0,0.0,146.045829773,100.0,2.0,0.0,,86.1777502696,39.3229166667,0.594721264034,1566.7333374,0.0,0.612454466618,0.0,1.0,19.4326403936,96.7610009511,,3488.74934896,96.5164992015,96.4734751383,86.1590003967,86.0596440633,,2751.66609701,56.5549999873,56.5300547282,45.3184992472,45.03418986,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.244501749674,96.4445006053,100.0,12.9881749948,51.1979999542,1.06649875641,6.44446531932,44.2520004908,207.0,99.2916660309,788.58333842,0.612454466618,51.1979999542,0.920211842855,92.0211836497,2.0,1.0,1.0,1288.29658,1288.29658,0.0,0.629578640447,0.0,1.0,19.5438359578,96.313999176,,2626.5462443,96.2375011444,95.9523976644,86.1965001424,85.7052510579,,2506.99989827,56.3629999161,56.2643051147,44.5305000941,44.7476501465,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0764980316162,100.0,13.1390803655,51.7070010503,0.532000223796,6.40475559235,43.9984998703,207.0,98.9333324432,778.149998983,0.629578640447,51.7070010503,0.882853822254,88.2853819529,2.0,1.0,1.0,1235.99535116,1235.99535116,1566.7333374,0.594734712756,2.0,0.0,5490.6640625,0.0,22.7281386058,4.2277088364,10.171875,5490.6640625,0.0908297346126,239.275002797,239.275002797,100.0,2.0,57.0913365682,45.5762049357,40.5073464712,1.0,3792.50252504,532.422688948,0.0,0.0,0.0,7.59582964579,1.0,0.0,52.8399985631,78.5631707509,1.0,99.9771633148,0.0,1.0,1.0,0.0,49.3266655604,1.0,99.1607131958,0.0,1.0,0.0387826562113,102.166662852,100.0,102.166662852,2.0,0.0,116.268901315,0.0566000007093,16.3227844069,0.889241879525,910.854633582,1.0,0.0,7009.61779124,0.00700961779124,288.38841347,0.779768189455,0.109470270209,0.779768189455,0.0,0.0,2054.22084554,288.38841347,2054.22084554,0.0,0.0,0.00205422084554,0.779607921839,1.0,22.2210255071,2.0,2.0,2.0,0.0,51.9173641205,93.6602255503,78.5631707509,0.785631707509,1.0,10.5,4324.92521398,132.591685722,2342.60925901,0.889238459664,2342.60925901,1.0,0.0,0.0,0.0,120.852501551,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.375834783,1.0,99.6666641235,0.0,1.0,239.275002797,0.0,2095.10009766,9.68751485637e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123105640585,168493.0,3067.68880106,94.0478758076,1661.62322666,0.63074081729,1661.62322666,0.123095002633,1.0,1.0,1.0,0.0,2634.39939372,2634.39939372,2634.39939372,0.0,0.0,2054.22084554,2634.39939372
2017-07-14T15:00:00.000Z,0.0,0.0388120085267,0.822328088573,0.629304628612,58.453748703,0.0557929597579,146.570833842,0.0,72.7508335114,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.7383327484,1.0,99.4722213745,0.0,0.0,146.570833842,100.0,2.0,0.0,,86.3225005468,40.2369791667,0.595655641142,1564.96666463,0.0,0.617063406597,0.0,1.0,19.4761516253,96.8239994049,9.66600036621,3489.9993693,96.582499822,96.5294214884,86.2970002492,86.2063090007,,2761.33270264,56.7529999415,56.7402776082,45.6515000661,45.3459854126,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,96.5435002645,100.0,12.9914953709,50.9309997559,1.10100015004,6.48465625445,44.5504999161,207.0,98.7083326976,787.858332316,0.617063406597,50.9309997559,0.912196924119,91.2196909587,2.0,1.0,1.0,1277.07569377,1277.07569377,0.0,0.628400695955,0.0,1.0,19.5982252757,96.4670003255,,2626.92120361,96.3874988556,96.1070200602,86.3480008443,85.8570556641,,2513.49991862,56.556500117,56.4689509074,44.7479998271,44.9685033162,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,13.1573696931,51.6394990285,0.527499516805,6.44085538387,44.2205003103,207.0,99.0333340963,777.108332316,0.628400695955,51.6394990285,0.883351556687,88.3351573944,2.0,1.0,1.0,1236.69217936,1236.69217936,1564.96666463,0.595672997896,2.0,0.0,5485.99658203,0.0,22.3013078372,3.99198424816,9.5390625,5485.99658203,0.0910040917188,239.07499822,239.07499822,100.0,2.0,57.3266855876,45.8328653971,40.5196240743,1.0,3789.47935,514.787474518,0.0,0.0,0.0,7.55404853821,1.0,0.0,52.7741654714,78.742951711,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.1958319346,1.0,99.1904729207,0.0,1.0,0.0388156229125,101.97082901,100.0,101.97082901,2.0,0.0,116.176218123,0.0566000007093,15.7821316341,0.887378242007,917.976060602,1.0,0.0,7004.03010833,0.00700403010833,278.836244458,0.781251683531,0.106130300229,0.781251683531,0.0,0.0,2052.58333333,278.836244458,2052.58333333,0.0,0.0,0.00205258333333,0.78128203253,1.0,22.5869612276,2.0,2.0,2.0,0.0,50.6956329346,94.4641437531,78.742951711,0.78742951711,1.0,10.5,4304.26682452,131.958349757,2331.41957779,0.88738198376,2331.41957779,1.0,0.0,0.0,0.0,120.638332367,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.436666489,1.0,99.6666641235,0.0,1.0,239.07499822,0.0,2133.35009766,9.3666393465e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.119599340725,168493.0,3052.72939778,93.5892568949,1653.52041912,0.629360859659,1653.52041912,0.119533901464,1.0,1.0,1.0,0.0,2627.30100505,2627.30100505,2627.30100505,0.0,0.0,2052.58333333,2627.30100505
