timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-14T16:00:00.000Z,0.0,0.0386995400708,0.823739750575,0.631134582685,58.3569993973,0.0554825301443,146.253332774,0.0,72.7366669973,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4674994151,1.0,99.4722213745,0.0,0.0,146.253332774,100.0,2.0,0.0,,86.0750001272,39.53125,0.589423255725,1553.84169515,0.0,0.607440642787,0.0,1.0,19.3250706991,96.6199989319,,3484.58270264,96.3739999135,96.3437728882,86.0525004069,85.9637705485,,2734.33272298,56.2205003103,56.2172851562,44.9975004196,44.7453104655,40.6959381104,1.0,0.0,99.8418960571,1.0,0.0,0.245999018351,96.2644996643,100.0,12.9236842791,51.3734995524,1.05450026194,6.4013863802,43.9460000992,207.0,97.5833339691,776.45833842,0.607440642787,51.3764994939,0.913018188477,91.3018188477,2.0,1.0,1.0,1278.22546387,1278.22546387,0.0,0.629455122815,0.0,1.0,19.4979071617,96.1925004323,9.98999786377,2633.67038981,96.1159992218,95.8431396484,86.0974998474,85.6095733643,,2519.74995931,56.0210002263,55.9353434245,44.2575000127,44.4802042643,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,13.1340645154,51.8584992091,0.514000574748,6.36384272575,43.743499438,207.0,98.9416662852,777.383326213,0.629455122815,51.8584992091,0.882169312977,88.2169329325,2.0,1.0,1.0,1235.03703817,1235.03703817,1553.84169515,0.589487340214,2.0,0.0,5502.33268229,0.0,22.0270072619,3.78783716758,9.05729166667,5502.33268229,0.0905759341097,238.760832469,238.760832469,100.0,2.0,56.8281580607,45.3297246297,40.5619516373,1.0,3767.9896113,528.292337056,0.0,0.0,0.0,7.32405090332,1.0,0.0,52.8024991353,78.7284495036,1.0,99.9999955495,0.0,1.0,1.0,0.0,49.2174990972,1.0,99.1547609965,0.0,1.0,0.0387020026131,102.019997279,100.0,102.019997279,2.0,0.0,115.517395012,0.0566000007093,16.1961578659,0.88274328275,935.978760617,1.0,0.0,6964.31099048,0.00696431099048,286.151195459,0.774196932283,0.108546559011,0.774196932283,0.0,0.0,2040.9433492,286.151195459,2040.9433492,0.0,0.0,0.0020409433492,0.774058108528,1.0,21.3410241893,2.0,2.0,2.0,0.0,46.6584062576,96.4481754303,78.7284495036,0.787284495036,1.0,9.91666666667,4296.28194835,131.713552878,2327.09454466,0.882743491294,2327.09454466,1.0,0.0,0.0,0.0,120.507500331,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.253332774,1.0,99.6666641235,0.0,1.0,238.760832469,0.0,2107.07006836,9.61236245181e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122965006349,168493.0,3071.88009956,94.1763708232,1663.89345659,0.631169508081,1663.89345659,0.122881193631,1.0,1.0,1.0,0.0,2636.20697021,2636.20697021,2636.20697021,0.0,0.0,2040.9433492,2636.20697021
2017-07-14T17:00:00.000Z,0.0,0.0388697497961,0.821704716899,0.628522406934,58.3824984233,0.0557861501212,146.356665293,0.0,72.9775002797,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.473332723,1.0,99.4722213745,0.0,0.0,146.356665293,100.0,2.0,0.0,,86.2850001653,39.7838541667,0.595617674264,1562.70833333,0.0,0.620093157715,0.0,1.0,19.3855029742,96.7775001526,9.93600463867,3490.41599528,96.5224990845,96.4938176473,86.2610009511,86.1707560221,,2731.66603597,56.0465005239,56.0408350627,44.9240001043,44.6454035441,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,96.505999883,100.0,13.0055359205,51.5984989802,1.04699993134,6.37996725241,43.8770001729,207.0,99.4249986013,784.73332723,0.620093157715,51.5984989802,0.904201434907,90.4201437632,2.0,1.0,1.0,1265.88200887,1265.88200887,0.0,0.631103144608,0.0,1.0,19.5631744067,96.3710009257,9.9737991333,2637.79488118,96.2899990082,96.0150121053,86.3089993795,85.8200632731,,2514.74993896,55.859000206,55.7714996338,44.0939998627,44.3500010173,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0810019175212,100.0,13.2214727402,52.1959991455,0.49000008901,6.34170166651,43.6039997737,207.0,98.6083329519,777.975001017,0.631103144608,52.1959991455,0.880529022217,88.0529022217,2.0,1.0,1.0,1232.7406311,1232.7406311,1562.70833333,0.595627820784,2.0,0.0,5483.6628418,0.0,22.3470071157,3.97707285484,9.34375,5483.6628418,0.0909550640462,238.628334045,238.628334045,100.0,2.0,56.6775970459,45.1947097778,40.5576686859,1.0,3784.10994368,485.515968959,0.0,0.0,0.0,7.01059786479,1.0,0.0,52.7866655986,79.2504030863,1.0,99.9942893982,0.0,1.0,1.0,0.0,49.1949993769,1.0,99.1488081614,0.0,1.0,0.038871849222,101.981664658,100.0,101.981664658,2.0,0.0,116.011605187,0.0566000007093,14.8847384831,0.881451647854,941.076073719,1.0,0.0,6994.10592613,0.00699410592613,262.981241988,0.78122232865,0.100233851952,0.78122232865,0.0,0.0,2049.67497762,262.981241988,2049.67497762,0.0,0.0,0.00204967497762,0.781222795447,1.0,22.6716688686,2.0,2.0,2.0,0.0,46.8077014287,96.997572581,79.2504030863,0.792504030863,1.0,11.0833333333,4269.62591264,130.89634367,2312.65621961,0.881456180602,2312.65621961,1.0,0.0,0.0,0.0,120.571667353,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.056667328,1.0,99.6666641235,0.0,1.0,238.628334045,0.0,2090.12988281,8.83403968299e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.113713936277,168493.0,3044.59696593,93.3399363186,1649.11546199,0.628551275445,1649.11546199,0.113680328126,1.0,1.0,1.0,0.0,2623.67690023,2623.67690023,2623.67690023,0.0,0.0,2049.67497762,2623.67690023
2017-07-14T18:00:00.000Z,0.0,0.0389170194797,0.820624797208,0.627128547579,58.3937498728,0.0556976162499,145.749997457,0.0,72.4650001526,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2091662089,1.0,99.4722213745,0.0,0.0,145.749997457,100.0,2.0,0.0,,86.3247496287,39.9166666667,0.58685052905,1535.75001017,0.0,0.601516112671,0.0,1.0,19.3492436409,96.7894999186,,3478.33270264,96.5464998881,96.4893671672,86.2970002492,86.2088470459,,2734.33276367,56.1260000865,56.1160024007,45.0649998983,44.7771224976,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,96.9155006409,100.0,12.9437659582,51.4814999898,1.06349945068,6.40547768275,44.0015004476,207.0,95.7249997457,757.766667684,0.601516112671,51.4814999898,0.900150182815,90.0150184631,2.0,1.0,1.0,1260.21025594,1260.21025594,0.0,0.632662248611,0.0,1.0,19.5861390432,96.4294999441,9.98600090875,2637.41988118,96.3439992269,96.0712381999,86.3524990082,85.8653488159,,2511.74987793,55.9385000865,55.846728007,44.1885004044,44.4004236857,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,13.235051314,52.1554988225,0.52600034078,6.35108764966,43.6625000636,207.0,98.7416667938,777.983337402,0.632662248611,52.1554988225,0.878362630208,87.8362617493,2.0,1.0,1.0,1229.70768229,1229.70768229,1535.75001017,0.586853548814,2.0,0.0,5485.99658203,0.0,22.7815462748,3.99344148238,9.65364583333,5485.99658203,0.0912923443955,238.891667684,238.891667684,100.0,2.0,56.7611033122,45.3131663005,40.5338687897,1.0,3733.70874378,550.052141968,0.0,0.0,0.0,7.32430076599,1.0,0.0,52.7358318965,78.9726994832,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.1074991226,1.0,99.1309528351,0.0,1.0,0.038919093748,101.843331655,100.0,101.843331655,2.0,0.0,114.46642701,0.0566000007093,16.863260549,0.886663805346,920.777144977,1.0,0.0,6900.95024721,0.00690095024721,297.937461796,0.772802758779,0.113849751535,0.772802758779,0.0,0.0,2022.37501017,297.937461796,2022.37501017,0.0,0.0,0.00202237501017,0.772832204898,1.0,21.5732468994,2.0,2.0,2.0,0.0,50.683734258,94.7687994639,78.9726994832,0.789726994832,1.0,11.0833333333,4283.76088575,131.329687559,2320.31247197,0.886652510315,2320.31247197,1.0,0.0,0.0,0.0,120.972500483,1.0,100.0,0.0,1.0,0.0,59.7916660309,117.919167201,1.0,99.6527754466,0.0,1.0,238.891667684,0.0,2092.40991211,0.000100082855365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12840402549,168493.0,3030.02450479,92.8931801108,1641.22224287,0.627154247201,1641.22224287,0.128414982604,1.0,1.0,1.0,0.0,2616.93554688,2616.93554688,2616.93554688,0.0,0.0,2022.37501017,2616.93554688
2017-07-14T19:00:00.000Z,0.0,0.038838537632,0.821916152981,0.62878228497,58.3495003382,0.0557617921001,146.352498372,0.0,73.0208333333,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3316663106,1.0,99.4861106873,0.0,0.0,146.352498372,100.0,2.0,0.0,,85.9587497711,39.2109375,0.596223350992,1564.9916687,0.0,0.62100725962,0.0,1.0,19.3057325681,96.5150006612,,3478.7493693,96.2779998779,96.2363128662,85.9234994253,85.8475824992,,2721.33270264,56.1634998322,56.1567687988,44.9870001475,44.7128626506,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,96.2809988658,100.0,12.9108440876,51.2909997304,1.04549980164,6.39488844077,43.9415003459,207.0,99.0333340963,786.375,0.62100725962,51.2909997304,0.905189942859,90.5189946493,2.0,1.0,1.0,1267.26592,1267.26592,0.0,0.629697568003,0.0,1.0,19.4725259145,96.1354993184,9.99000167847,2632.92049154,96.0605004628,95.7779693604,85.994000117,85.5043258667,,2511.24989827,55.9670000076,55.8837051392,44.149500529,44.4067993164,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0749988555908,100.0,13.1204756896,51.9109999339,0.484000523885,6.35205022494,43.6655000051,207.0,98.6166674296,778.616663615,0.629697568003,51.9109999339,0.883231230236,88.3231245677,2.0,1.0,1.0,1236.52372233,1236.52372233,1564.9916687,0.596274745398,2.0,0.0,5491.83093262,0.0,22.6672786366,3.90095299482,9.4765625,5491.83093262,0.0909862147884,238.804999034,238.804999034,100.0,2.0,56.7756525675,45.3017018636,40.6084225972,1.0,3788.51936506,537.122077254,0.0,0.0,0.0,7.81078910828,1.0,0.0,52.8199981054,78.112710317,1.0,99.9771633148,0.0,1.0,1.0,0.0,49.1249993642,1.0,99.1190471649,0.0,1.0,0.0388412978461,101.944997152,100.0,101.944997152,2.0,0.0,116.14678732,0.0566000007093,16.4668562201,0.893480690427,894.966796215,1.0,0.0,7002.25578453,0.00700225578453,290.933851833,0.781785688788,0.110838645039,0.781785688788,0.0,0.0,2052.06335449,290.933851833,2052.06335449,0.0,0.0,0.00205206335449,0.781845957041,1.0,22.7243811307,2.0,2.0,2.0,0.0,55.1955139854,91.8101709539,78.112710317,0.78112710317,1.0,9.91666666667,4331.53306824,132.794266458,2346.18842392,0.893840109276,2346.18842392,1.0,0.0,0.0,0.0,120.726666133,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.078333537,1.0,99.6666641235,0.0,1.0,238.804999034,0.0,2096.2800293,9.7730209683e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124002765024,168493.0,3047.28699902,93.422406189,1650.57252683,0.628827553961,1650.57252683,0.123906978757,1.0,1.0,1.0,0.0,2624.84128825,2624.84128825,2624.84128825,0.0,0.0,2052.06335449,2624.84128825
2017-07-14T20:00:00.000Z,0.0,0.0401510528128,0.813150517227,0.616230152885,57.1067498525,0.057468120813,146.495000203,0.0,72.995833079,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.430832545,1.0,99.4722213745,0.0,0.0,146.495000203,100.0,2.0,0.0,139.290000916,83.844499588,39.1484375,0.605710835298,1547.96668498,0.0,0.622093770081,0.0,1.0,18.5491186778,94.3414986928,9.61199951172,3472.49934896,94.1074994405,94.0866699219,83.8220005035,83.7434819539,,2593.99943034,54.1999998093,54.1966832479,42.4220002492,42.2140630086,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,94.0549990336,100.0,12.5371116002,51.6854991913,1.00949986776,6.01200695833,41.4125003815,207.0,97.4000008901,786.791666667,0.622093770081,51.6854991913,0.90421888079,90.6203695933,2.0,1.0,1.0,1265.90643311,1265.90643311,0.0,0.630843904773,0.0,1.0,18.5998821259,93.7789999644,9.25200271606,2627.67112223,93.6875,93.4337234497,83.8669986725,83.3854115804,,2361.49990845,54.001999855,53.9131164551,41.7045001984,41.9781010946,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,12.6071990331,51.9829998016,0.449500083923,5.99268321196,41.2550001144,207.0,95.4749997457,761.174997965,0.630843904773,51.9829998016,0.861811668759,86.2077973684,2.0,1.0,1.0,1206.53633626,1206.53633626,1547.96668498,0.606015551142,2.0,0.0,5169.19382731,0.0,23.7980877558,5.76161042849,11.7421875,5169.19382731,0.0789347061408,203.746665955,203.746665955,93.5777257284,2.0,54.778406779,42.8624369303,40.8086481094,1.0,3693.74156749,569.316762035,0.0,0.0,0.0,8.5425230662,1.0,0.0,53.061665535,75.2794774373,1.0,99.8401800791,0.0,1.0,1.0,0.0,49.5491660436,1.0,99.1190446218,0.0,1.0,0.0402449158975,102.610830943,99.8376458486,102.610830943,2.0,0.0,113.241130614,0.0566000007093,17.4538669348,0.903699047471,857.928902459,1.0,0.0,6827.07959634,0.00682707959634,308.372203464,0.782873320693,0.120664344237,0.782873320693,0.0,0.0,2000.72666423,308.372203464,2000.72666423,0.0,0.0,0.00200072666423,0.782633776466,1.0,23.9503351769,2.0,2.0,2.0,0.0,58.9831002553,87.2219053904,75.2794774373,0.752794774373,1.0,9.91666666667,4263.05832953,130.694997549,2309.09886769,0.90353766493,2309.09886769,1.0,0.0,0.0,0.0,102.934999466,1.0,93.7916666667,0.0,1.0,0.0,56.1000000636,100.811666171,1.0,93.4999993642,0.0,1.0,203.746665955,0.0,2118.15991211,0.000103588083391,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133546556962,168493.0,2912.52057369,89.2907954374,1577.57587135,0.617296746794,1577.57587135,0.133936635738,1.0,1.0,1.0,0.0,2555.61993408,2555.61993408,2555.61993408,0.0,0.0,2000.72666423,2555.61993408
2017-07-14T21:00:00.000Z,0.0,0.038693592446,0.768732705628,0.528734989332,54.0220003128,0.0540751987996,104.601666133,0.0,51.9041665395,1.0,89.3750006358,0.0,0.0,0.0,53.4916664759,52.7308336894,1.0,89.1527786255,0.0,0.0,104.601666133,89.7141208649,2.0,0.0,135.53775088,81.5157505671,40.1666666667,0.605363412884,1169.74165853,0.0,0.59350488302,0.0,1.0,17.2679522832,90.7219994863,9.03149986267,3072.91611735,90.5255012512,90.4727706909,81.4940013885,81.4171600342,,1723.9995931,54.6544996897,54.6209335327,40.5619999568,40.5551986694,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,96.880999883,100.0,11.5031624635,49.9635012945,0.981000264486,5.76478981972,39.5809996923,207.0,77.7666664124,598.883326213,0.59350488302,49.9635012945,0.720763564337,72.0763556163,2.0,1.0,1.0,1009.06899007,1009.06899007,0.0,0.598111213823,0.0,1.0,17.3066287041,90.0409997304,8.48699951172,2310.08587646,90.0244992574,89.7573064168,81.5374997457,81.0630238851,,1646.24996948,54.4834998449,54.3721364339,40.5284999212,41.0040740967,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.4816245238,49.4959993362,0.504999478658,5.82500394185,40.0235004425,207.0,76.1250006358,570.858332316,0.598111213823,49.4959993362,0.681713645572,68.1713647842,2.0,1.0,1.0,954.3991038,954.3991038,1169.74165853,0.605369943724,2.0,0.0,3406.65045166,0.0,17.2537968953,6.36888960997,10.328125,3406.65045166,0.0344210398638,66.7641655604,66.7641655604,65.0677045186,2.0,55.4053573608,41.7574412028,40.9262139002,1.0,2613.98840622,681.017324338,0.0,0.0,0.0,7.52617454529,1.0,0.0,38.82999897,73.9678268433,1.0,89.606159846,0.0,1.0,1.0,0.0,35.9374990463,1.0,88.7202364604,0.0,1.0,0.0386660757835,74.7674967448,88.3928756714,74.7674967448,2.0,0.0,80.1385254285,0.0566000007093,20.8783344386,0.923726516682,789.725881192,1.0,0.0,4831.39022779,0.00483139022779,368.875162137,0.73274206301,0.190899867036,0.73274206301,0.0,0.0,1415.87498983,368.875162137,1415.87498983,0.0,0.0,0.00141587498983,0.732540979981,1.0,22.2849137362,2.0,2.0,2.0,0.0,85.7003142039,77.416402181,73.9678268433,0.739678268433,1.0,11.0833333333,3295.00573056,101.016859867,1784.75015196,0.923641930046,1784.75015196,1.0,0.0,0.0,0.0,33.9308330218,1.0,65.1666673024,0.0,1.0,0.0,38.9166673024,32.8333330154,1.0,64.9305569331,0.0,1.0,66.7641655604,0.0,1573.97998047,0.000123912176996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206681681316,168493.0,1887.09075208,57.8536116924,1022.14860366,0.528981217927,1022.14860366,0.206928386425,1.0,1.0,1.0,0.0,1932.29659017,1932.29659017,1932.29659017,0.0,0.0,1415.87498983,1932.29659017
2017-07-14T22:00:00.000Z,0.0,0.0381361293957,0.768300880453,0.527298965492,53.9882488251,0.0526157379265,100.9899985,0.0,50.2233333588,1.0,88.3472226461,0.0,0.0,0.0,52.8666671117,50.725833257,1.0,88.1111125946,0.0,0.0,100.9899985,88.6736100515,2.0,0.0,135.464249293,81.4760004679,40.0677083333,0.599379424758,1150.5249939,0.0,0.585489155283,0.0,1.0,17.2522397041,90.6574999491,9.00299898783,3030.83276367,90.4549992879,90.3977508545,81.4520003001,81.3416061401,,1632.99963379,55.407500267,55.3636906942,40.6730000178,40.6907323201,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,95.667500178,100.0,11.472852548,49.7819992701,0.980999628703,5.77938715617,39.6920003891,207.0,76.6416664124,586.924992879,0.585489155283,49.7819992701,0.716119682675,71.6119677226,2.0,1.0,1.0,1002.56755575,1002.56755575,0.0,0.599707616547,0.0,1.0,17.2945423126,90.0244998932,8.51849937439,2271.09073893,90.0185000102,89.7656097412,81.5000006358,81.0234781901,,1547.49993896,55.2289994558,55.1116587321,40.6530005137,41.1106643677,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.4608204365,49.3654994965,0.565000851949,5.83372183641,40.092499733,207.0,75.4416681925,563.599995931,0.599707616547,49.3654994965,0.671297803606,67.1297791799,2.0,1.0,1.0,939.816925049,939.816925049,1150.5249939,0.599400462597,2.0,0.0,3211.20121257,0.0,17.1800657908,8.4579521815,10.7135416667,3211.20121257,0.030939830267,59.3825003306,59.3825003306,63.0166076024,2.0,56.1740086873,41.8274943034,40.9214830399,1.0,2555.38233624,725.080156725,0.0,0.0,0.0,7.68070030212,1.0,0.0,38.0441652934,73.771299998,1.0,89.1495418549,0.0,1.0,1.0,0.0,35.1591653824,1.0,88.1666647593,0.0,1.0,0.0381301215968,73.2033303579,87.9288914998,73.2033303579,2.0,0.0,78.3418058951,0.0566000007093,22.229193687,0.925676626256,783.320939494,1.0,0.0,4723.06962731,0.00472306962731,392.741933011,0.721079111181,0.204603494175,0.721079111181,0.0,0.0,1384.13082886,392.741933011,1384.13082886,0.0,0.0,0.00138413082886,0.72110170126,1.0,21.0481683877,2.0,2.0,2.0,0.0,88.5020650228,76.3926289876,73.771299998,0.73771299998,1.0,9.91666666667,3280.46249296,100.570999582,1776.87276187,0.925682605356,1776.87276187,1.0,0.0,0.0,0.0,30.1824998856,1.0,63.0138889949,0.0,1.0,0.0,37.7083339691,29.2000002861,1.0,62.8472245534,0.0,1.0,59.3825003306,0.0,1426.47998047,0.000131929478892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221029857309,168493.0,1868.8253046,57.2936375074,1012.25506695,0.527346092397,1012.25506695,0.22099984703,1.0,1.0,1.0,0.0,1919.52700806,1919.52700806,1919.52700806,0.0,0.0,1384.13082886,1919.52700806
2017-07-14T23:00:00.000Z,0.0,0.037339680072,0.76903401748,0.523455519125,53.7617495855,0.0527824438422,98.7016671499,0.0,48.9549996058,1.0,87.7222232819,0.0,0.0,0.0,52.4916664759,49.6658334732,1.0,87.4861106873,0.0,0.0,98.7016671499,88.0063247681,2.0,0.0,135.21149985,81.4497502645,40.078125,0.600086114822,1122.29168701,0.0,0.588209932945,0.0,1.0,17.1918072701,90.4910004934,8.86499913534,3012.08282471,90.2884998322,90.2209879557,81.4235006968,81.3009668986,,1600.99960327,55.2740004857,55.2165400187,40.7135000229,40.7250874837,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,91.806500117,100.0,11.4093788465,49.5749998093,0.999000549316,5.78242834409,39.7144994736,207.0,75.3250001272,572.566675822,0.588209932945,49.5749998093,0.695343239194,69.5202534993,2.0,1.0,1.0,973.480534871,973.480534871,0.0,0.59801567407,0.0,1.0,17.2292753855,89.844499588,8.37000020345,2257.96736654,89.8460000356,89.5924606323,81.4759998322,81.0011545817,,1530.24994914,55.08649985,54.9592895508,40.6680005391,41.1859766642,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,11.391093413,49.1779994965,0.545499801636,5.83818213145,40.1225007375,207.0,74.1333332062,549.725001017,0.59801567407,49.1779994965,0.656616479783,65.6616477966,2.0,1.0,1.0,919.263071696,919.263071696,1122.29168701,0.600145599903,2.0,0.0,3187.28057861,0.0,17.5698491732,9.25164461136,11.2317708333,3187.28057861,0.031560984713,59.0074996948,59.0074996948,63.0,2.0,56.0095265706,41.9262135824,40.9222571055,1.0,2492.06387756,705.552898825,0.0,0.0,0.0,7.81556383769,1.0,0.0,36.3724988302,73.6079368591,1.0,87.8710015615,0.0,1.0,1.0,0.0,33.4608329137,1.0,86.7916653951,0.0,1.0,0.0373364630583,69.833331426,86.5572649638,69.833331426,2.0,0.0,76.4006159884,0.0566000007093,21.6305354642,0.926095918256,781.962592371,1.0,0.0,4606.03919912,0.00460603919912,382.16493274,0.721752431031,0.204342482764,0.721752431031,0.0,0.0,1349.83418783,382.16493274,1349.83418783,0.0,0.0,0.00134983418783,0.721837793787,1.0,20.9863668476,2.0,2.0,2.0,0.0,88.9444891612,76.1645495097,73.6079368591,0.736079368591,1.0,11.6666666667,3197.61677639,98.0311514525,1731.99912057,0.926094913795,1731.99912057,1.0,0.0,0.0,0.0,29.9625000954,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0450002352,1.0,62.8333358765,0.0,1.0,59.0074996948,0.0,1377.27001953,0.000128376463498,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220649611309,168493.0,1807.52271169,55.4142491408,979.050325907,0.523495373875,979.050325907,0.220571443291,1.0,1.0,1.0,0.0,1870.21772257,1870.21772257,1870.21772257,0.0,0.0,1349.83418783,1870.21772257
2017-07-15T00:00:00.000Z,0.0,0.0367701228634,0.77137522583,0.518305615125,53.3027502696,0.0527998529112,94.6899992625,0.0,47.1158336004,1.0,86.5833333333,0.0,0.0,0.0,51.8166662852,47.5850006739,1.0,86.3611100515,0.0,0.0,94.6899992625,86.8714904785,2.0,0.0,134.419500033,81.1167497635,40.1302083333,0.598856274739,1073.95834351,0.0,0.587002735833,0.0,1.0,17.0225968361,89.9584999084,8.68050003052,2960.41617839,89.7740001678,89.6932729085,81.0935001373,80.9612909953,,1559.66634115,55.1374998093,55.0706659953,40.7089996338,40.699005127,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,90.0185000102,100.0,11.2484807968,49.0650005341,1.05749988556,5.77411592007,39.6514997482,207.0,73.241666158,550.341669718,0.587002735833,49.0650005341,0.669706297375,66.97063001,2.0,1.0,1.0,937.588816325,937.588816325,0.0,0.592344590615,0.0,1.0,17.032265981,89.2850004832,8.15100034078,2220.84698486,89.2909997304,89.0391464233,81.1399993896,80.6752192179,,1487.49992879,54.9619998932,54.8260498047,40.6994994481,41.2447001139,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,11.1928672791,48.5915002823,0.564999262492,5.83939862251,40.1345001856,207.0,71.4500001272,523.616668701,0.592344590615,48.5915002823,0.631392146519,63.1392145157,2.0,1.0,1.0,883.949005127,883.949005127,1073.95834351,0.598866450343,2.0,0.0,3081.09625244,0.0,18.4062123732,10.1993292967,12.4375,3081.09625244,0.0326780270793,58.5841677984,58.5841677984,63.0,2.0,55.8576889038,41.8880030314,40.9467563629,1.0,2387.42893754,679.873925985,0.0,0.0,0.0,8.1274840037,1.0,0.0,34.4349994659,72.9660161336,1.0,86.3127835592,0.0,1.0,1.0,0.0,31.5066657066,1.0,85.0892829895,0.0,1.0,0.0367703964599,65.9416656494,84.8135547638,65.9416656494,2.0,0.0,73.1927632748,0.0566000007093,20.8432806267,0.927640010193,776.979211386,1.0,0.0,4412.64422249,0.00441264422249,368.255836846,0.721085686555,0.205345318967,0.721085686555,0.0,0.0,1293.15834554,368.255836846,1293.15834554,0.0,0.0,0.00129315834554,0.721098974347,1.0,20.5791166206,2.0,2.0,2.0,0.0,89.2562477805,75.3147367998,72.9660161336,0.729660161336,1.0,10.5,3065.50841921,93.9810306044,1660.44221602,0.925889021597,1660.44221602,1.0,0.0,0.0,0.0,29.5716670354,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0125002861,1.0,62.8333358765,0.0,1.0,58.5841677984,0.0,1336.39001465,0.000123704133861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221781783969,168493.0,1716.17161194,52.6136466543,929.569717225,0.518342877388,929.569717225,0.221775270744,1.0,1.0,1.0,0.0,1793.34907023,1793.34907023,1793.34907023,0.0,0.0,1293.15834554,1793.34907023
2017-07-15T01:00:00.000Z,0.0,0.0367455211899,0.773362807234,0.515727664515,52.9150002797,0.0528842857539,92.4574991862,0.0,45.8683331807,1.0,85.7500019073,0.0,0.0,0.0,51.3333333333,46.5566663742,1.0,85.5555566152,0.0,0.0,92.4574991862,86.0804799398,2.0,0.0,133.662000338,80.7470000585,40.3125,0.59620914033,1042.42498779,0.0,0.581061745272,0.0,1.0,16.8533859253,89.4470005035,8.53650156657,2926.24951172,89.2640005747,89.1833572388,80.7274990082,80.5936737061,,1544.33301799,54.950000445,54.8776473999,40.6999998093,40.6697362264,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.5324999491,100.0,11.0853522619,48.5640007655,1.09649976095,5.76803370317,39.6035000483,207.0,71.4416662852,532.899998983,0.581061745272,48.5640007655,0.655112377348,65.5112371445,2.0,1.0,1.0,917.157328288,917.157328288,0.0,0.592594342257,0.0,1.0,16.8654721578,88.7854995728,8.02949841817,2191.97556559,88.795999527,88.5516408285,80.7665011088,80.3180236816,,1463.24996948,54.774500529,54.6347961426,40.6725009282,41.1917190552,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,11.0366162459,48.1234985987,0.61750125885,5.82885595163,40.0549996694,207.0,69.7250003815,509.524998983,0.592594342257,48.1234985987,0.614141798474,61.4141801198,2.0,1.0,1.0,859.798517863,859.798517863,1042.42498779,0.596216445761,2.0,0.0,3034.42177327,0.0,18.7617553075,10.6657036146,12.8177083333,3034.42177327,0.033150546228,57.9491662979,57.9491662979,63.0,2.0,55.6482899984,41.8198521932,40.9699252446,1.0,2320.75956501,671.096594987,0.0,0.0,0.0,7.83198547363,1.0,0.0,33.6324993769,72.8955135345,1.0,85.6278527578,0.0,1.0,1.0,0.0,30.6141661008,1.0,84.2499987284,0.0,1.0,0.0367466017402,64.2466659546,83.9281330109,64.2466659546,2.0,0.0,71.1488425013,0.0566000007093,20.5741890111,0.926860955754,779.48746764,1.0,0.0,4289.42035733,0.00428942035733,363.501568079,0.718960811737,0.207902688395,0.718960811737,0.0,0.0,1257.04667155,363.501568079,1257.04667155,0.0,0.0,0.00125704667155,0.719008604685,1.0,20.1097933484,2.0,2.0,2.0,0.0,87.8040739695,75.7467193604,72.8955135345,0.728955135345,1.0,10.5,2991.85616,91.7230315124,1620.54823963,0.926863500132,1620.54823963,1.0,0.0,0.0,0.0,29.3558332125,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5933334033,1.0,62.8333358765,0.0,1.0,57.9491662979,0.0,1290.73999023,0.000122107084633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224307773869,168493.0,1664.81080151,51.0390491529,901.749973733,0.515750852989,901.749973733,0.224285914726,1.0,1.0,1.0,0.0,1748.42168172,1748.42168172,1748.42168172,0.0,0.0,1257.04667155,1748.42168172
2017-07-15T02:00:00.000Z,0.0,0.0364767612396,0.77580784664,0.513602381596,52.5572493871,0.0527583880343,89.9433339437,0.0,44.6649999619,1.0,85.0416666667,0.0,0.0,0.0,50.8916667302,45.2358338038,1.0,84.8333326976,0.0,0.0,89.9433339437,85.3480275472,2.0,0.0,132.961499532,80.404250145,40.4375,0.594239900461,1013.20001221,0.0,0.580750548402,0.0,1.0,16.707139492,88.994000117,8.42699940999,2901.66617839,88.8110001882,88.7293955485,80.3840007782,80.2508188883,,1513.99966431,54.8435004552,54.7610753377,40.7000001272,40.6506449382,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.094499588,100.0,10.9441742897,48.111000061,1.1310005188,5.7629651626,39.5689996084,207.0,69.6833337148,518.125,0.580750548402,48.111000061,0.637266478766,63.726647377,2.0,1.0,1.0,892.173070272,892.173070272,0.0,0.592915815137,0.0,1.0,16.7168087959,88.2874991099,7.87649917603,2175.10268148,88.3009986877,88.0845794678,80.4244995117,79.9869817098,,1436.99995931,54.6604995728,54.5200398763,40.7100000381,41.2319335938,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.8873445193,47.5909986496,0.622000376383,5.8294642369,40.0879996618,207.0,67.9500001272,495.074996948,0.592915815137,47.5909986496,0.596611121041,59.6611127853,2.0,1.0,1.0,835.255569458,835.255569458,1013.20001221,0.594291270104,2.0,0.0,2990.08113607,0.0,19.2442129453,11.7647002538,13.9765625,2990.08113607,0.0338067647981,57.6258331935,57.6258331935,63.0,2.0,55.5160649618,41.8300450643,40.9904356003,1.0,2257.89950121,660.684588344,0.0,0.0,0.0,7.7585811615,1.0,0.0,32.6049993833,72.6254196167,1.0,84.737440745,0.0,1.0,1.0,0.0,29.5891661644,1.0,83.315472285,0.0,1.0,0.0364768586541,62.1941658656,83.0405915578,62.1941658656,2.0,0.0,69.2217058662,0.0566000007093,20.2549822169,0.927173382947,778.480317995,1.0,0.0,4173.23717257,0.00417323717257,357.86187214,0.717286214071,0.209885314565,0.717286214071,0.0,0.0,1222.99832153,357.86187214,1222.99832153,0.0,0.0,0.00122299832153,0.717353085677,1.0,19.6541761373,2.0,2.0,2.0,0.0,87.2578589122,75.5741672516,72.6254196167,0.726254196167,1.0,11.6666666667,2918.58408956,89.4766880832,1580.86019367,0.927171528636,1580.86019367,1.0,0.0,0.0,0.0,29.1033331553,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5225001971,1.0,62.8333358765,0.0,1.0,57.6258331935,0.0,1258.41003418,0.000120212603591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226371613108,168493.0,1616.81223037,49.5675297289,875.751397664,0.51362654669,875.751397664,0.226299607502,1.0,1.0,1.0,0.0,1705.03530884,1705.03530884,1705.03530884,0.0,0.0,1222.99832153,1705.03530884
2017-07-15T03:00:00.000Z,0.0,0.0364602619568,0.779292352773,0.511602703232,52.1897493998,0.0527130443936,87.223332723,0.0,43.451666832,1.0,84.2222213745,0.0,0.0,0.0,50.3916667302,43.7324997584,1.0,83.9861094157,0.0,0.0,87.223332723,84.5203762054,2.0,0.0,132.314999262,80.1252498627,40.5442708333,0.588252639311,973.51667277,0.0,0.578878550218,0.0,1.0,16.5536414782,88.5439999898,8.25749969482,2872.08284505,88.3639990489,88.2805226644,80.106499354,79.9670181274,,1488.66634115,54.6604998906,54.5731608073,40.6985003153,40.6328277588,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,88.6730009715,100.0,10.7949337959,47.6654987335,1.16550032298,5.75870756308,39.5329999924,207.0,67.7166678111,501.258333842,0.578878550218,47.6654987335,0.618560743786,61.8560736974,2.0,1.0,1.0,865.9850413,865.9850413,0.0,0.581346542041,0.0,1.0,16.5729796092,87.8765010834,7.75800005595,2156.72998047,87.9020004272,87.6398824056,80.1440003713,79.7133509318,,1408.99996948,54.4835004807,54.332611084,40.6455001831,41.2721481323,40.6959381104,1.0,0.0,99.6623471578,1.0,0.0,-0.0254993438721,100.0,10.7506111463,47.2565002441,0.64450041453,5.82236834367,40.0009997686,207.0,65.3000005086,472.258338928,0.581346542041,47.2565002441,0.580295290266,58.0295298894,2.0,1.0,1.0,812.413406372,812.413406372,973.51667277,0.588237894327,2.0,0.0,2938.73925781,0.0,19.6379073461,12.2436724504,14.2369791667,2938.73925781,0.0346606418699,57.3283338547,57.3283338547,63.0,2.0,55.3319702148,41.8166681925,40.9963054657,1.0,2175.57592875,661.515394587,0.0,0.0,0.0,7.81953366597,1.0,0.0,31.6783326467,72.2869656881,1.0,83.9383544922,0.0,1.0,1.0,0.0,28.660832723,1.0,82.3511880239,0.0,1.0,0.0364636523073,60.3391647339,82.2445659637,60.3391647339,2.0,0.0,66.6978654049,0.0566000007093,20.2804527152,0.928566999511,774.00026209,1.0,0.0,4021.07991642,0.00402107991642,358.311880938,0.71205901467,0.216511864207,0.71205901467,0.0,0.0,1178.40750122,358.311880938,1178.40750122,0.0,0.0,0.00117840750122,0.712075228492,1.0,18.7728580299,2.0,2.0,2.0,0.0,88.8552252452,74.7974319458,72.2869656881,0.722869656881,1.0,9.91666666667,2837.09132334,86.9783181202,1536.71938216,0.928570878877,1536.71938216,1.0,0.0,0.0,0.0,28.9899999301,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3383332888,1.0,62.8333358765,0.0,1.0,57.3283338547,0.0,1219.51000977,0.000120363770099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233166761022,168493.0,1563.23582168,47.925007375,846.731568452,0.511642064139,846.731568452,0.233141751829,1.0,1.0,1.0,0.0,1654.92954508,1654.92954508,1654.92954508,0.0,0.0,1178.40750122,1654.92954508
2017-07-15T04:00:00.000Z,0.0,0.0359715880745,0.770954576636,0.531821389592,53.7070007324,0.0516549767292,100.605833054,0.0,50.0649995804,1.0,88.1388899485,0.0,0.0,0.0,52.7583332062,50.4866666794,1.0,87.9305553436,0.0,0.0,100.605833054,88.4602514903,2.0,0.0,134.232750575,80.5257498423,40.90625,0.586645434923,1143.5166626,0.0,0.571975781966,0.0,1.0,16.9960063299,89.7995001475,9.10800043742,3021.66615804,89.6195004781,89.492998759,80.5115000407,80.3524093628,,1751.66625977,54.6650002797,54.5687001546,40.7899993261,40.7899958293,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,94.9850006104,100.0,11.1973590056,48.829501152,0.961499532064,5.79864748319,39.828499794,207.0,76.1500002543,579.73332723,0.571975781966,48.829501152,0.723662741525,72.36627388,2.0,1.0,1.0,1013.12783813,1013.12783813,0.0,0.586057923877,0.0,1.0,17.032265981,89.2385005951,8.68650054932,2272.59051514,89.2265001933,89.0033620199,80.539999644,80.1113637288,,1667.24996948,54.4969997406,54.3485438029,40.6665000916,41.0895996094,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,11.1942865849,48.5600001017,0.542499860128,5.83797939618,40.1240002314,207.0,75.4916674296,563.783332825,0.586057923877,48.5600001017,0.686773176647,68.6773166656,2.0,1.0,1.0,961.482447306,961.482447306,1143.5166626,0.586975513095,2.0,0.0,3467.91068522,0.0,15.8013000488,6.39421455065,8.546875,3467.91068522,0.0326888331287,63.6666660309,63.6666660309,63.8839518229,2.0,55.238339742,41.7580769857,41.0132850011,1.0,2543.89125119,796.597026595,0.0,0.0,0.0,8.30432828267,1.0,0.0,36.5174992879,72.207171758,1.0,88.0536499023,0.0,1.0,1.0,0.0,33.6166658401,1.0,86.9523785909,0.0,1.0,0.0359633615627,70.1174983978,86.8469626109,70.1174983978,2.0,0.0,77.9895171822,0.0566000007093,24.4217269366,0.928245107,775.029458846,1.0,0.0,4701.83085063,0.00470183085063,431.47926909,0.706891880541,0.221356934932,0.706891880541,0.0,0.0,1377.90664673,431.47926909,1377.90664673,0.0,0.0,0.00137790664673,0.707282687227,1.0,19.1801116868,2.0,2.0,2.0,0.0,88.136598587,74.9800491333,72.207171758,0.72207171758,1.0,10.5,3340.48827779,102.411244119,1809.38591582,0.928248815473,1809.38591582,1.0,0.0,0.0,0.0,32.4416666031,1.0,63.8750003179,0.0,1.0,0.0,38.2166674932,31.2249999046,1.0,63.6944459279,0.0,1.0,63.6666660309,0.0,1567.68994141,0.000144942086238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238467242017,168493.0,1918.26719196,58.8094054954,1039.03541976,0.533044603251,1039.03541976,0.238042785485,1.0,1.0,1.0,0.0,1949.24667358,1949.24667358,1949.24667358,0.0,0.0,1377.90664673,1949.24667358
2017-07-15T05:00:00.000Z,0.0,0.0375569151656,0.817216146924,0.62021933605,56.3102496465,0.0529612664198,136.148331324,0.0,67.4224996567,1.0,97.2777767181,0.0,0.0,0.0,58.2416667938,68.7449995677,1.0,97.0694440206,0.0,0.0,136.148331324,97.6161518097,2.0,0.0,137.987999598,81.6777499517,41.859375,0.586583466325,1505.29999797,0.0,0.582134547335,0.0,1.0,17.8916141192,92.3089993795,9.89399973551,3382.08274333,92.111000061,91.9840698242,81.6559995015,81.4876352946,,2477.66608683,54.9920002619,54.8923009237,42.2750002543,42.2535146077,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,91.8665002187,100.0,11.8826459249,49.8359998067,0.873000144958,6.00944944223,41.4020001094,207.0,94.2583332062,756.008341471,0.582134547335,49.8359998067,0.927301926386,92.730193456,2.0,1.0,1.0,1298.22269694,1298.22269694,0.0,0.616691527849,0.0,1.0,17.9375430743,91.8770001729,9.60299873352,2561.67938232,91.7539990743,91.5354614258,81.6995004018,81.2626724243,,2261.74985758,54.8105004628,54.6628468831,41.8275000254,42.0029983521,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.123001098633,100.0,11.9521709283,49.9264990489,0.611500104268,5.98537226518,41.2159999212,207.0,94.4833335876,749.291666667,0.616691527849,49.9264990489,0.867059391567,86.7059402466,2.0,1.0,1.0,1213.88314819,1213.88314819,1505.29999797,0.586625853983,2.0,0.0,4922.40285238,0.0,20.7954034011,4.84438900153,7.71875,4922.40285238,0.0650744846401,170.730832418,170.730832418,87.0087089539,2.0,55.3920694987,42.7643559774,41.0364745458,1.0,3523.58038749,878.13742572,0.0,0.0,0.0,9.80659294128,1.0,0.0,49.587498347,71.8494065603,1.0,97.8938331604,0.0,1.0,1.0,0.0,46.791665713,1.0,97.5952364604,0.0,1.0,0.0375876525868,96.3791643778,97.7079785665,96.3791643778,2.0,0.0,108.02440279,0.0566000007093,26.9215572086,0.929057125315,772.424548824,1.0,0.0,6512.57358695,0.00651257358695,475.645881118,0.743724680779,0.185349106535,0.743724680779,0.0,0.0,1908.55832926,475.645881118,1908.55832926,0.0,0.0,0.00190855832926,0.742249265313,1.0,17.5602925862,2.0,2.0,2.0,0.0,88.1942634583,74.5243701935,71.8494065603,0.718494065603,1.0,10.5,4401.71781321,134.945959999,2384.20421038,0.929073787314,2384.20421038,1.0,0.0,0.0,0.0,86.5191672643,1.0,86.930557251,0.0,1.0,0.0,52.0083332062,84.211666743,1.0,86.6805547078,0.0,1.0,170.730832418,0.0,2119.44995117,0.000159778490552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199498800919,168493.0,2950.79219374,90.4641102039,1598.30581396,0.62282585921,1598.30581396,0.201077383529,1.0,1.0,1.0,0.0,2566.21620687,2566.21620687,2566.21620687,0.0,0.0,1908.55832926,2566.21620687
2017-07-15T06:00:00.000Z,0.0,0.0376043111633,0.771935135863,0.531289780124,53.7227512995,0.053825123101,104.640834173,0.0,51.9491662979,1.0,89.0972220103,0.0,0.0,0.0,53.358332634,52.6525001526,1.0,88.9305528005,0.0,0.0,104.640834173,89.408164978,2.0,0.0,134.605500857,80.8827495575,41.6692708333,0.595307228279,1151.91667684,0.0,0.579126806934,0.0,1.0,17.0673166911,90.0875002543,8.91327320446,3069.99947103,89.8775005341,89.8140792847,80.8519999186,80.714940389,,1700.99958293,54.8870000839,54.7935638428,40.5830001831,40.5768330892,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,92.8145001729,100.0,11.300702254,49.294500351,0.993000030518,5.76661439737,39.5900001526,207.0,76.8833332062,587.825002035,0.579126806934,49.294500351,0.723822148641,72.382212321,2.0,1.0,1.0,1013.3510081,1013.3510081,0.0,0.591440312372,0.0,1.0,17.091489315,89.457499822,8.54250144958,2308.96097819,89.456000646,89.2487131755,80.9134991964,80.4876861572,,1611.49994914,54.7144997915,54.567217509,40.5390005112,40.9912999471,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,11.2739866575,48.9170001348,0.574001312256,5.81750253836,39.9649991989,207.0,75.5416673024,564.091669718,0.591440312372,48.9170001348,0.679916269212,67.9916273753,2.0,1.0,1.0,951.882776896,951.882776896,1151.91667684,0.594390306015,2.0,0.0,3348.89080811,0.0,17.5401655833,8.09917016824,11.4661458333,3348.89080811,0.0333757587558,65.2800013224,65.2800013224,64.4282786051,2.0,55.4730453491,41.5963109334,41.0362558365,1.0,2574.71361127,746.108415081,0.0,0.0,0.0,9.10748418172,1.0,0.0,37.8449993134,71.7445157369,1.0,88.9668941498,0.0,1.0,1.0,0.0,34.919166247,1.0,87.8868999481,0.0,1.0,0.0374562941932,72.7641646067,87.589176178,72.7641646067,2.0,0.0,78.9344557601,0.0566000007093,22.8738689323,0.929595962009,770.701448641,1.0,0.0,4758.79929355,0.00475879929355,404.13195487,0.720726137603,0.208854232906,0.720726137603,0.0,0.0,1394.6016744,404.13195487,1394.6016744,0.0,0.0,0.0013946016744,0.719061801831,1.0,20.5233719924,2.0,2.0,2.0,0.0,89.0333773295,74.2186730703,71.7445157369,0.717445157369,1.0,10.5,3320.82202635,101.808324692,1798.73362927,0.929580370509,1798.73362927,1.0,0.0,0.0,0.0,33.2324999173,1.0,64.5694446564,0.0,1.0,0.0,38.6250006358,32.0475004514,1.0,64.3750019073,0.0,1.0,65.2800013224,0.0,1906.93005371,0.000135755603689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224675820974,168493.0,1905.27458481,58.4110837677,1031.99793349,0.533333566333,1031.99793349,0.226488712232,1.0,1.0,1.0,0.0,1934.99527995,1934.99527995,1934.99527995,0.0,0.0,1394.6016744,1934.99527995
2017-07-15T07:00:00.000Z,0.0,0.0360918552446,0.768632144094,0.525086170072,53.4550005595,0.0518510726697,98.1016661326,0.0,48.5991662343,1.0,87.4999993642,0.0,0.0,0.0,52.3916670481,49.5024998983,1.0,87.3194446564,0.0,0.0,98.1016661326,87.8042291005,2.0,0.0,133.980749766,80.5257492065,40.2213541667,0.58894779871,1114.20834351,0.0,0.571908751173,0.0,1.0,16.9343651136,89.6374994914,8.95050048828,3008.74951172,89.4604994456,89.3404006958,80.5099989573,80.3530375163,,1633.66628011,55.2319993973,55.1311772664,40.65950044,40.6500116984,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,96.2855002085,100.0,11.1630876859,48.8009990056,1.03649997711,5.77127754688,39.6230004628,207.0,74.8583342234,567.350006104,0.571908751173,48.8009990056,0.708581034342,70.8581027985,2.0,1.0,1.0,992.013448079,992.013448079,0.0,0.585512162342,0.0,1.0,16.9549125036,89.0374991099,8.4990011851,2253.46789551,89.0405006409,88.8250986735,80.5414994558,80.1253967285,,1552.24996948,55.0595003764,54.9153035482,40.6200002035,41.0774765015,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00300153096517,100.0,11.1311249733,48.4205004374,0.602499961853,5.82378757,40.0175002416,207.0,73.9999993642,546.858332316,0.585512162342,48.4205004374,0.667043609619,66.7043603261,2.0,1.0,1.0,933.861053467,933.861053467,1114.20834351,0.588875363187,2.0,0.0,3213.53499349,0.0,17.2879212697,8.16960942745,11.2864583333,3213.53499349,0.0315087290844,59.5966663361,59.5966663361,63.0,2.0,55.7988611857,41.6714604696,41.0138165156,1.0,2474.2541625,769.164259441,0.0,0.0,0.0,8.39360173543,1.0,0.0,35.6274995804,72.1163972219,1.0,87.3401800791,0.0,1.0,1.0,0.0,32.6533325513,1.0,86.2499968211,0.0,1.0,0.0360890808128,68.2808329264,85.8964284261,68.2808329264,2.0,0.0,75.8546134506,0.0566000007093,23.5807050319,0.928622291839,773.821376979,1.0,0.0,4573.12180625,0.00457312180625,416.620225025,0.70839577049,0.220216951216,0.70839577049,0.0,0.0,1340.1875,416.620225025,1340.1875,0.0,0.0,0.0013401875,0.708285346627,1.0,19.6243997559,2.0,2.0,2.0,0.0,87.7935371399,74.7672557831,72.1163972219,0.721163972219,1.0,10.5,3243.41842194,99.4353184825,1756.80772502,0.928612721706,1756.80772502,1.0,0.0,0.0,0.0,30.3716665904,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2250000636,1.0,62.8333358765,0.0,1.0,59.5966663361,0.0,1398.69995117,0.000139950650958,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237146170916,168493.0,1834.1381488,56.2302136947,993.466660601,0.525126208454,993.466660601,0.237227352631,1.0,1.0,1.0,0.0,1891.86265055,1891.86265055,1891.86265055,0.0,0.0,1340.1875,1891.86265055
2017-07-15T08:00:00.000Z,0.0,0.0368220741257,0.768166418907,0.531373440662,54.0459998449,0.0521547667709,102.553332647,0.0,50.9825003942,1.0,88.7916692098,0.0,0.0,0.0,53.1583325068,51.6149994532,1.0,88.5972220103,0.0,0.0,102.553332647,89.0972716014,2.0,0.0,135.196499507,81.1504996618,40.2734375,0.594191338665,1168.57498169,0.0,0.581029010979,0.0,1.0,17.2087286313,90.4609991709,9.14399973551,3058.33280436,90.2719999949,90.1561381022,81.1280002594,80.9676386515,,1651.33292643,55.5725002289,55.4687957764,40.6654996872,40.6773732503,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,99.774500529,100.0,11.4327881336,49.6065003077,1.00049972534,5.77594057719,39.6649999619,207.0,77.441666921,595.875,0.581029010979,49.6065003077,0.732592522757,73.2592525482,2.0,1.0,1.0,1025.62953186,1025.62953186,0.0,0.591715054069,0.0,1.0,17.231692632,89.8504988352,8.67599995931,2299.21219889,89.8489990234,89.6429367065,81.1729990641,80.7466532389,,1577.99996948,55.3864997228,55.2474517822,40.6665000916,41.0991694132,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,11.3985790412,49.1824989319,0.580000241597,5.83311359088,40.08649985,207.0,76.375,572.700002035,0.591715054069,49.1824989319,0.691353505452,69.1353505452,2.0,1.0,1.0,967.894907633,967.894907633,1168.57498169,0.594276816158,2.0,0.0,3274.21177165,0.0,16.7069173293,6.75702063243,10.2786458333,3274.21177165,0.0304812742084,59.9283332825,59.9283332825,63.0,2.0,56.1234003703,41.7109502157,40.9592253367,1.0,2591.0924387,769.935666744,0.0,0.0,0.0,8.31338437398,1.0,0.0,37.6633329391,72.8146158854,1.0,89.0239709218,0.0,1.0,1.0,0.0,34.7358322144,1.0,88.1904760997,0.0,1.0,0.0368293862871,72.4166641235,87.7577851613,72.4166641235,2.0,0.0,79.436590764,0.0566000007093,23.6043545032,0.926568922377,780.433364845,1.0,0.0,4789.07200118,0.00478907200118,417.038060201,0.713631305095,0.212053490061,0.713631305095,0.0,0.0,1403.47331746,417.038060201,1403.47331746,0.0,0.0,0.00140347331746,0.713744416833,1.0,20.2814194147,2.0,2.0,2.0,0.0,86.2248923562,75.9056576816,72.8146158854,0.728146158854,1.0,10.5,3361.50699669,103.055626908,1820.77077061,0.925816690021,1820.77077061,1.0,0.0,0.0,0.0,30.6091666222,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3191666603,1.0,62.8333358765,0.0,1.0,59.9283332825,0.0,1432.29003906,0.000140091009734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229044790774,168493.0,1929.54551195,59.1551713492,1045.14435703,0.531429933323,1045.14435703,0.22891237052,1.0,1.0,1.0,0.0,1966.66444906,1966.66444906,1966.66444906,0.0,0.0,1403.47331746,1966.66444906
2017-07-15T09:00:00.000Z,0.0,0.0397068303869,0.768310524055,0.534269974356,54.3842490514,0.0527106809598,105.337498983,0.0,52.4533332189,1.0,89.5416647593,0.0,0.0,0.0,53.5999997457,52.9033330282,1.0,89.3333307902,0.0,0.0,105.337498983,89.8342628479,2.0,0.0,136.113749504,81.7295004527,40.3776041667,0.598999200477,1196.95001221,0.0,0.584856733318,0.0,1.0,17.4154071808,91.0714988708,9.16349983215,3084.99943034,90.8749993642,90.7518819173,81.7114995321,81.5435028076,,1677.33295695,55.6115001043,55.5102005005,40.7285003662,40.7486368815,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,100.244000753,100.0,11.6266938845,50.146498998,0.968999862671,5.78871329625,39.7595005035,207.0,78.6166667938,608.274998983,0.584856733318,50.146498998,0.742983921596,74.2983926137,2.0,1.0,1.0,1040.17749023,1040.17749023,0.0,0.60054066159,0.0,1.0,17.4468318621,90.488000234,8.72999890645,2316.46006266,90.4775002797,90.2626978556,81.7475013733,81.3143386841,,1595.24996948,55.4285001755,55.2869822184,40.6815007528,41.1023635864,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,11.609258016,49.795999527,0.56200059255,5.83757392565,40.1195001602,207.0,77.7083339691,588.675008138,0.60054066159,49.795999527,0.700153626941,70.0153611501,2.0,1.0,1.0,980.215077718,980.215077718,1196.95001221,0.599014239252,2.0,0.0,3318.55244954,0.0,16.4140981038,6.02720061938,10.2604166667,3318.55244954,0.0302969109205,60.5391658147,60.5391658147,63.0558430354,2.0,56.1929880778,41.7415211995,40.8211634954,1.0,2662.54812003,738.50936027,0.0,0.0,0.0,7.6164932251,1.0,0.0,41.0583321253,74.095006307,1.0,91.5981712341,0.0,1.0,1.0,0.0,38.2858324051,1.0,90.898809433,0.0,1.0,0.0397003157247,79.3441645304,90.7140522003,79.3441645304,2.0,0.0,81.6272481217,0.0566000007093,22.6409003982,0.921911272504,795.633203995,1.0,0.0,4921.14231935,0.00492114231935,400.015903082,0.721720345021,0.200183135203,0.721720345021,0.0,0.0,1442.17751058,400.015903082,1442.17751058,0.0,0.0,0.00144217751058,0.721710031231,1.0,21.1965946469,2.0,2.0,2.0,0.0,81.9697532654,78.388821284,74.095006307,0.74095006307,1.0,10.5,3401.0574803,104.26814852,1842.19341366,0.921903480224,1842.19341366,1.0,0.0,0.0,0.0,30.8233331045,1.0,63.0972223282,0.0,1.0,0.0,37.7416671117,29.715833346,1.0,62.9027795792,0.0,1.0,60.5391658147,0.0,1496.18005371,0.000134372943672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217141099363,168493.0,1971.14966514,60.4306534749,1067.67937664,0.534307269684,1067.67937664,0.21713231615,1.0,1.0,1.0,0.0,1998.24976603,1998.24976603,1998.24976603,0.0,0.0,1442.17751058,1998.24976603
