timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-15T10:00:00.000Z,0.0,0.0394915408663,0.807630220451,0.60620341868,56.5832487742,0.0579222016857,143.334164937,0.0,71.0050004323,1.0,99.1111094157,0.0,0.0,0.0,59.3666671117,72.2733325958,1.0,98.9444440206,0.0,0.0,143.334164937,99.4272696177,2.0,0.0,137.971199036,83.930000941,40.515625,0.591867243399,1472.21666463,0.0,0.583931867851,0.0,1.0,18.4548441569,93.9979998271,9.14759674072,3471.24938965,93.8059997559,93.6390660604,83.9180005391,83.7307840983,,2282.33281453,56.0389995575,55.9440104167,42.5164995193,42.5086771647,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,95.6030000051,100.0,12.3968176842,51.2895002365,0.859499931335,6.05802647273,41.656999588,207.0,92.4666678111,737.016662598,0.583931867851,51.2895002365,0.901863025484,90.3053010305,2.0,1.0,1.0,1262.60823568,1262.60823568,0.0,0.62156273311,0.0,1.0,18.5237375895,93.5150006612,9.19124889374,2616.42252604,93.4144999186,93.1583455404,83.9420013428,83.4932098389,,2064.24994914,55.8664999008,55.7249603271,42.0060005188,42.2238413493,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,12.50826629,51.4084993998,0.611500104268,6.01547133923,41.3945004145,207.0,93.2666670481,735.200002035,0.62156273311,51.4084993998,0.844011920747,84.4011910756,2.0,1.0,1.0,1181.61668905,1181.61668905,1472.21666463,0.592625091064,2.0,0.0,4481.91278076,0.0,20.1170874509,4.9107641379,8.7265625,4481.91278076,0.0497548499798,126.835000992,126.835000992,78.65254275,2.0,56.5535990397,43.0554097493,40.7080500921,1.0,3397.9926062,816.882954543,0.0,0.0,0.0,7.83422851562,1.0,0.0,50.6191651026,76.0837720235,1.0,98.6700878143,0.0,1.0,1.0,0.0,47.612499555,1.0,98.1071402232,0.0,1.0,0.0396354812275,98.2316646576,98.590593338,98.2316646576,2.0,0.0,104.174186936,0.0566000007093,25.0436441374,0.915842562513,815.845034271,1.0,0.0,6280.45183085,0.00628045183085,442.467205364,0.739939579355,0.177882679516,0.739939579355,0.0,0.0,1840.53331502,442.467205364,1840.53331502,0.0,0.0,0.00184053331502,0.739902819196,1.0,18.3756859505,2.0,2.0,2.0,0.0,78.525211681,81.4688193581,76.0837720235,0.760837720235,1.0,11.0833333333,4266.01250449,130.785565367,2310.69900579,0.928957730025,2310.69900579,1.0,0.0,0.0,0.0,64.1458336512,1.0,78.555557251,0.0,1.0,0.0,46.9750013351,62.6891670227,1.0,78.291668574,0.0,1.0,126.835000992,0.0,2002.43994141,0.000148633142845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191486301009,168493.0,2798.60760661,85.7985009853,1515.87455672,0.609418787856,1515.87455672,0.191529387453,1.0,1.0,1.0,0.0,2487.41027832,2487.41027832,2487.41027832,0.0,0.0,1840.53331502,2487.41027832
2017-07-15T11:00:00.000Z,0.0,0.0383677826954,0.82533074562,0.633177651676,58.1665000916,0.0551182311931,145.837501526,0.0,72.2091668447,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6883341471,1.0,99.5,0.0,0.0,145.837501526,100.0,2.0,0.0,,85.5769996643,40.1536458333,0.597423921095,1580.79165649,0.0,0.61378305543,0.0,1.0,19.2356306712,96.1865005493,,3497.08266195,95.9539998372,95.8433837891,85.5514990489,85.3898061117,,2697.9993693,56.2475004196,56.1650517782,44.6990000407,44.5499598185,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,95.8114999135,100.0,12.8664930662,51.2549997965,0.936000506083,6.36913740635,43.7629995346,207.0,99.8416665395,796.458333333,0.61378305543,51.2549997965,0.927291245233,92.7291240692,2.0,1.0,1.0,1298.20774333,1298.20774333,0.0,0.633199915144,0.0,1.0,19.2924370766,95.6660003662,9.96479949951,2641.16943359,95.5789998372,95.3230539958,85.6025002797,85.1318308512,,2369.74989827,56.0510005951,55.9136657715,43.5044997533,43.6721293132,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,13.0578311284,52.0745000839,0.564999898275,6.23460606734,42.939499855,207.0,98.8416678111,784.333333333,0.633199915144,52.0745000839,0.884800131662,88.4800141652,2.0,1.0,1.0,1238.72018433,1238.72018433,1580.79165649,0.597444672677,2.0,0.0,5314.46813965,0.0,24.4905053775,6.11399213473,12.0677083333,5314.46813965,0.0749577040034,198.361667633,198.361667633,93.0610173543,2.0,56.7098566691,44.7603556315,40.6016283035,1.0,3741.31040242,696.916671687,0.0,0.0,0.0,7.86191240946,1.0,0.0,52.5041656494,77.6895866394,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.0174983342,1.0,99.1249980927,0.0,1.0,0.038369210158,101.521664302,100.0,101.521664302,2.0,0.0,114.699475371,0.0566000007093,21.3657697497,0.907387799387,844.836231306,1.0,0.0,6915.00026333,0.00691500026333,377.48709332,0.765866313828,0.142662582085,0.765866313828,0.0,0.0,2026.49247233,377.48709332,2026.49247233,0.0,0.0,0.00202649247233,0.765863378843,1.0,19.8688478045,2.0,2.0,2.0,0.0,71.087527882,85.5317729603,77.6895866394,0.776895866394,1.0,10.5,4428.41746343,135.764506322,2398.66615937,0.906520815974,2398.66615937,1.0,0.0,0.0,0.0,100.357500076,1.0,93.1666673024,0.0,1.0,0.0,55.7583341599,98.0041675568,1.0,92.930557251,0.0,1.0,198.361667633,0.0,2084.93994141,0.00012680508834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15737375201,168493.0,3093.22089081,94.8306275668,1675.45276287,0.633198913399,1675.45276287,0.157326829643,1.0,1.0,1.0,0.0,2646.01332601,2646.01332601,2646.01332601,0.0,0.0,2026.49247233,2646.01332601
2017-07-15T12:00:00.000Z,0.0,0.0386565199051,0.822939079488,0.630126301008,58.0945018133,0.0553924264698,145.762499491,0.0,71.9075012207,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8591658274,1.0,99.5,0.0,0.0,145.762499491,100.0,2.0,0.0,,85.5004984538,39.109375,0.599468991024,1577.50832113,0.0,0.60694755227,0.0,1.0,19.2042059898,96.0785001119,,3495.41595459,95.849000295,95.7600962321,85.4779980977,85.3383814494,,2688.66599528,55.9370002747,55.8758494059,44.298500061,44.1821746826,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,95.7139994303,100.0,12.8998073737,51.550500234,0.910499890645,6.30319531759,43.3880001704,207.0,98.8999989827,792.341659546,0.60694755227,51.550500234,0.932647116525,93.2647126516,2.0,1.0,1.0,1305.70596313,1305.70596313,0.0,0.640064633945,0.0,1.0,19.2537608147,95.563999176,9.95940093994,2637.04498291,95.4919999441,95.2220967611,85.5229988098,85.046353658,,2324.99989827,55.7465000153,55.6146647135,43.0815000534,43.1921386719,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,13.0932793617,52.4104998906,0.602499961853,6.16048145294,42.4790000916,207.0,99.1833337148,785.166671753,0.640064633945,52.4104998906,0.876240270705,87.6240266164,2.0,1.0,1.0,1226.73637899,1226.73637899,1577.50832113,0.599494539366,2.0,0.0,5231.03751628,0.0,24.4216554815,6.03610261281,11.4322916667,5231.03751628,0.0702675696762,184.905001322,184.905001322,90.9333426158,2.0,56.4211425781,44.3470230103,40.5782340368,1.0,3710.57433881,660.481256096,0.0,0.0,0.0,7.65802447001,1.0,0.0,52.609998703,77.8199736277,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.1149984996,1.0,99.1488068899,0.0,1.0,0.0386572884817,101.724997838,100.0,101.724997838,2.0,0.0,113.757182433,0.0566000007093,20.2487485449,0.902309457294,862.75395512,1.0,0.0,6858.19132073,0.00685819132073,357.751736592,0.76376095835,0.135949249649,0.76376095835,0.0,0.0,2009.84418742,357.751736592,2009.84418742,0.0,0.0,0.00200984418742,0.763823976119,1.0,19.90243037,2.0,2.0,2.0,0.0,64.3725461093,87.8742731268,77.8199736277,0.778199736277,1.0,9.91666666667,4382.07140481,134.343648912,2373.56267187,0.901977632057,2373.56267187,1.0,0.0,0.0,0.0,93.6225001017,1.0,91.0277798971,0.0,1.0,0.0,54.441666921,91.2824993134,1.0,90.736111323,0.0,1.0,184.905001322,0.0,2063.84008789,0.000120175606968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150723526634,168493.0,3061.38941852,93.8547520634,1658.21114642,0.630136874422,1658.21114642,0.150704683162,1.0,1.0,1.0,0.0,2631.50946045,2631.50946045,2631.50946045,0.0,0.0,2009.84418742,2631.50946045
2017-07-15T13:00:00.000Z,0.0,0.0389473884434,0.820976725325,0.627591680214,58.0337508519,0.0555189703121,145.412499746,0.0,72.1033337911,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3808333079,1.0,99.5,0.0,0.0,145.412499746,100.0,2.0,0.0,,85.3827501933,39.0989583333,0.596983328681,1563.64167277,0.0,0.599935938959,0.0,1.0,19.0978453954,95.9509995778,,3492.08266195,95.7200012207,95.6469268799,85.350499471,85.2418746948,,2609.33272298,55.9640007019,55.91725413,44.052500089,43.9461008708,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,95.5894991557,100.0,12.8259060383,51.6675011317,0.847500165304,6.27193931739,43.2049999237,207.0,97.2333329519,776.758336385,0.599935938959,51.6675011317,0.924934656052,92.4934654236,2.0,1.0,1.0,1294.90851847,1294.90851847,0.0,0.642246897966,0.0,1.0,19.21991841,95.4650007884,9.92057037354,2631.79561361,95.392999649,95.1224263509,85.4150009155,84.9264424642,,2283.99989827,55.7780001958,55.6516443888,42.9029998779,43.0600077311,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,13.0800605615,52.4899997711,0.567999839783,6.13985788822,42.3350000381,207.0,98.9166666667,786.883336385,0.642246897966,52.4899997711,0.875157921201,87.5157941182,2.0,1.0,1.0,1225.22108968,1225.22108968,1563.64167277,0.596979558967,2.0,0.0,5115.51822917,0.0,24.4192962646,6.04382284482,12.4479166667,5116.10164388,0.0661039683241,173.135831197,173.135831197,88.9780356089,2.0,56.4846369425,44.1998926799,40.6295213699,1.0,3663.42851627,686.398087341,0.0,0.0,0.0,8.18155797323,1.0,0.0,52.7324988047,77.1689414978,1.0,99.9714590708,0.0,1.0,1.0,0.0,49.2799981435,1.0,99.1547622681,0.0,1.0,0.0389484292233,102.012496312,100.0,102.012496312,2.0,0.0,112.311806207,0.0566000007093,21.0432955424,0.899527480382,872.815027997,1.0,0.0,6771.0525003,0.0067710525003,371.789669235,0.757589491419,0.141945714401,0.757589491419,0.0,0.0,1984.30750529,371.789669235,1984.30750529,0.0,0.0,0.00198430750529,0.757599055767,1.0,19.2695944638,2.0,2.0,2.0,0.0,58.8173096975,89.1232452393,77.1689414978,0.771689414978,1.0,10.5,4349.82660361,133.355101749,2356.09717452,0.89953520582,2356.09717452,1.0,0.0,0.0,0.0,87.527498881,1.0,88.9999993642,0.0,1.0,0.0,53.258333842,85.6083329519,1.0,88.7638899485,0.0,1.0,173.135831197,0.0,2043.19995117,0.000124891215317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157798953819,168493.0,3034.88567433,93.042211743,1643.85531055,0.627608122917,1643.85531055,0.157793689359,1.0,1.0,1.0,0.0,2619.23842367,2619.23842367,2619.23842367,0.0,0.0,1984.30750529,2619.23842367
2017-07-15T14:00:00.000Z,0.0,0.0398933347077,0.791643474294,0.576353112639,55.3720019658,0.0560242222014,128.193333308,0.0,63.4833329519,1.0,95.319442749,0.0,0.0,0.0,57.0916674932,64.7100006739,1.0,95.1527786255,0.0,0.0,128.193333308,95.5852686564,2.0,0.0,137.163001321,82.0437491735,39.8645833333,0.608497979742,1388.73334757,0.0,0.601516489795,0.0,1.0,17.7139431636,91.9910004934,9.31114523751,3319.58276367,91.7435010274,91.7329279582,82.0129992167,81.9333394368,,2031.33289591,54.9844996134,54.9553578695,41.0344998042,41.0260696411,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,93.4414997101,100.0,11.8792074521,50.7090012232,0.918000221252,5.83473555247,40.1164995829,207.0,88.566666921,705.783335368,0.601516489795,50.7090012232,0.836437145415,83.6437123617,2.0,1.0,1.0,1171.01200358,1171.01200358,0.0,0.618025691814,0.0,1.0,17.765914758,91.4015000661,8.9900004069,2498.68723551,91.3445002238,91.1067326864,82.0744991302,81.5975367228,,1892.74993896,54.8029998144,54.6819737752,40.7940003077,41.0653457642,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,11.9131352107,50.5504999161,0.566500345866,5.85277950764,40.2274999619,207.0,87.3250001272,682.950002035,0.618025691814,50.5504999161,0.786723291306,78.6723276774,2.0,1.0,1.0,1101.41260783,1101.41260783,1388.73334757,0.608284930476,2.0,0.0,4006.41699219,0.0,20.9755576452,6.55338629087,12.0078125,4006.41699219,0.0439424567167,103.068332672,103.068332672,74.1491966248,2.0,55.5780639648,41.8332316081,40.8794759115,1.0,3158.923585,659.435730827,0.0,0.0,0.0,8.28658994039,1.0,0.0,46.9058322906,73.7264092763,1.0,95.5536511739,0.0,1.0,1.0,0.0,44.139998436,1.0,95.0178565979,0.0,1.0,0.039861628662,91.0458310445,95.0320148468,91.0458310445,2.0,0.0,96.8449123342,0.0566000007093,20.2166952836,0.906144855473,849.163646359,1.0,0.0,5838.58463281,0.00583858463281,357.185424563,0.74972268194,0.156507085841,0.74972268194,0.0,0.0,1711.04083252,357.185424563,1711.04083252,0.0,0.0,0.00171104083252,0.748155211409,1.0,21.6862049109,2.0,2.0,2.0,0.0,56.5240812302,86.1148363749,73.7264092763,0.737264092763,1.0,10.5,3818.35931583,117.061607618,2068.22625708,0.906229767782,2068.22625708,1.0,0.0,0.0,0.0,52.3033332825,1.0,74.3333346049,0.0,1.0,0.0,44.4666671753,50.7650000254,1.0,74.1111119588,0.0,1.0,103.068332672,0.0,2055.14990234,0.000119985371995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172701329625,168493.0,2451.55483933,75.1587074234,1327.89234066,0.581839420806,1327.89234066,0.174410298575,1.0,1.0,1.0,0.0,2282.23164876,2282.23164876,2282.23164876,0.0,0.0,1711.04083252,2282.23164876
2017-07-15T15:00:00.000Z,0.0,0.0383623467685,0.788355130396,0.567414708205,55.1507501602,0.0533820823996,118.29916509,0.0,58.6341670354,1.0,92.8055559794,0.0,0.0,0.0,55.5500005086,59.5958328247,1.0,92.5694446564,0.0,0.0,118.29916509,93.1272258759,2.0,0.0,136.397999954,82.0190000534,40.40625,0.600515664919,1325.87498983,0.0,0.593229783131,0.0,1.0,17.6837264697,91.7780005137,9.16425132751,3207.49940999,91.5830001831,91.4817860921,82.0100002289,81.8908030192,,1918.99957275,55.4464998245,55.4031804403,41.2309999466,41.2252324422,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,95.2579987844,100.0,11.8222292264,50.3520002365,0.932999928792,5.86149732272,40.2980000178,207.0,85.625,673.049992879,0.593229783131,50.3520002365,0.808093915667,80.8093916575,2.0,1.0,1.0,1131.33148193,1131.33148193,0.0,0.611190294996,0.0,1.0,17.7332816124,91.2349993388,8.83600023058,2410.94816081,91.173500061,90.9041900635,82.0279998779,81.5522486369,,1799.24991862,55.2649997075,55.1416219076,41.0460004807,41.3870391846,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,11.8472524484,50.1274995804,0.569500605265,5.88602908452,40.4764998754,207.0,84.5583324432,652.824996948,0.611190294996,50.1274995804,0.759856236776,75.9856230418,2.0,1.0,1.0,1063.79873149,1063.79873149,1325.87498983,0.599968947826,2.0,0.0,3796.96541341,0.0,18.4477403959,5.34008355935,9.91145833333,3796.96541341,0.0375165537788,85.2058318456,85.2058318456,69.6724561056,2.0,56.0911356608,42.1089986165,40.7829189301,1.0,2979.91445243,673.838960946,0.0,0.0,0.0,6.50984064738,1.0,0.0,43.7924992243,75.5001595815,1.0,93.4018243154,0.0,1.0,1.0,0.0,40.9074989955,1.0,92.6666634878,0.0,1.0,0.0382963736337,84.6999988556,92.7491372426,84.6999988556,2.0,0.0,91.3569278091,0.0566000007093,20.65826328,0.896981944824,882.151688221,1.0,0.0,5507.72510347,0.00550772510347,364.986979171,0.731049546674,0.165310002953,0.731049546674,0.0,0.0,1614.0799764,364.986979171,1614.0799764,0.0,0.0,0.0016140799764,0.72918368876,1.0,19.5957316942,2.0,2.0,2.0,0.0,51.2848250071,90.2535991669,75.5001595815,0.755001595815,1.0,10.5,3653.75341338,112.015191089,1979.06695557,0.896359549627,1979.06695557,1.0,0.0,0.0,0.0,43.3333334923,1.0,69.6250015895,0.0,1.0,0.0,41.633333842,41.8724997838,1.0,69.3888899485,0.0,1.0,85.2058318456,0.0,2017.82995605,0.000122606062448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184423765019,168493.0,2340.73354429,71.7611961149,1267.86563985,0.574242054179,1267.86563985,0.186992757539,1.0,1.0,1.0,0.0,2207.89409383,2207.89409383,2207.89409383,0.0,0.0,1614.0799764,2207.89409383
2017-07-15T16:00:00.000Z,0.0,0.0381223586499,0.832164648323,0.641786122503,57.3512493769,0.0542498858076,145.603335063,0.0,72.1866671244,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5033334096,1.0,99.4861106873,0.0,0.0,145.603335063,100.0,2.0,0.0,139.406248093,83.2857503891,40.0911458333,0.582637801861,1565.04167684,0.0,0.585862147173,0.0,1.0,18.4645133018,94.1059996287,,3477.08270264,93.8765004476,93.8298009237,83.2625001272,83.1701558431,,2690.33272298,55.4555002848,55.4210179647,43.5845003128,43.5076828003,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,93.5750001272,100.0,12.2695651054,50.2920001348,0.903000513713,6.19494811694,42.6814997991,207.0,97.7583325704,779.158330282,0.585862147173,50.2920001348,0.950167643229,95.028567632,2.0,1.0,1.0,1330.23470052,1330.23470052,0.0,0.628253462714,0.0,1.0,18.555161953,93.6410007477,,2631.04569499,93.5209986369,93.2592951457,83.309000651,82.8273035685,,2353.24989827,55.2604999542,55.1460901896,42.5100002289,42.6629918416,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.120002110799,100.0,12.4752322038,51.010998408,0.589000066121,6.08113841216,41.9210001628,207.0,98.5416673024,785.883341471,0.628253462714,51.010998408,0.893613760812,89.3613764445,2.0,1.0,1.0,1251.05926514,1251.05926514,1565.04167684,0.581346091704,2.0,0.0,5280.62898763,0.0,24.5162360451,5.62882737319,10.53125,5275.69633345,0.0726483784549,195.824999491,195.824999491,92.7943477631,2.0,55.9428655451,43.7180564187,40.8214801153,1.0,3708.77886499,775.348852178,0.0,0.0,0.0,8.30603790283,1.0,0.0,52.9383319219,74.9564622243,1.0,99.9486262004,0.0,1.0,1.0,0.0,49.4633321762,1.0,99.1726175944,0.0,1.0,0.0381326496832,102.401663462,99.9527479808,102.401663462,2.0,0.0,113.702137574,0.0566000007093,23.7703095998,0.902695363287,861.491081463,1.0,0.0,6854.87277706,0.00685487277706,419.97012901,0.747867988126,0.156347576192,0.747867988126,0.0,0.0,2008.87166341,419.97012901,2008.87166341,0.0,0.0,0.00200887166341,0.747728774945,1.0,15.8925949754,2.0,2.0,2.0,0.0,56.2978522561,87.6841756647,74.9564622243,0.749564622243,1.0,10.5,4476.55690126,137.240344376,2424.74103633,0.902688924131,2424.74103633,1.0,0.0,0.0,0.0,99.2900002797,1.0,92.8749993642,0.0,1.0,0.0,55.5416679382,96.5349992116,1.0,92.5694459279,0.0,1.0,195.824999491,0.0,2064.30004883,0.000141075947368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173202054454,168493.0,3182.81743997,97.5774398007,1723.98301374,0.641808897768,1723.98301374,0.173174892897,1.0,1.0,1.0,0.0,2686.87544759,2686.13136985,2686.13136985,0.0,0.0,2008.87166341,2686.13136985
2017-07-15T17:00:00.000Z,0.0,0.0393938056166,0.800323369311,0.596632369103,55.7837511698,0.0561158747248,136.810000738,0.0,67.653333346,1.0,97.5555547078,0.0,0.0,0.0,58.4250001907,69.0849994024,1.0,97.3749993642,0.0,0.0,136.810000738,97.9018815358,2.0,0.0,137.907000224,82.123249054,40.1770833333,0.593914321549,1449.12498983,0.0,0.59557134023,0.0,1.0,17.8396425247,92.3270003001,9.60428728376,3391.66605632,92.099000295,92.054011027,82.0999991099,82.0076217651,,2191.99952189,54.8585001628,54.833694458,41.2444998423,41.1959609985,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,92.1319993337,100.0,11.9736851056,50.8545004527,0.919500033061,5.86595757802,40.3249998093,207.0,91.7000001272,733.866668701,0.59557134023,50.8545004527,0.880274483817,88.0274480184,2.0,1.0,1.0,1232.38427734,1232.38427734,0.0,0.622069417826,0.0,1.0,17.8867797852,91.706000646,9.10124969482,2561.30438232,91.6159998576,91.3629455566,82.146498998,81.6651484172,,2003.24993896,54.681500117,54.5653050741,40.8900003433,41.1202418009,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,12.0192004045,50.7259995143,0.538000106812,5.86757949988,40.3520002365,207.0,90.4166673024,715.258326213,0.622069417826,50.7259995143,0.81988554455,81.9885533651,2.0,1.0,1.0,1147.83976237,1147.83976237,1449.12498983,0.593874636031,2.0,0.0,4347.14036051,0.0,21.5089899699,6.44394421577,11.265625,4347.14036051,0.0475886286907,118.239164988,118.239164988,77.6586310069,2.0,55.453435262,41.9020105998,40.8948599497,1.0,3323.71231624,746.284670369,0.0,0.0,0.0,7.50064531962,1.0,0.0,49.4141654968,74.5993537903,1.0,97.4828732808,0.0,1.0,1.0,0.0,46.70499897,1.0,96.9999987284,0.0,1.0,0.0394370211725,96.119164149,97.1052913666,96.119164149,2.0,0.0,101.896933949,0.0566000007093,22.8792724906,0.903847411482,857.471693154,1.0,0.0,6143.1608367,0.0061431608367,404.227424098,0.737840741116,0.16566994429,0.737840741116,0.0,0.0,1800.29916382,404.227424098,1800.29916382,0.0,0.0,0.00180029916382,0.737007300059,1.0,19.1574082776,2.0,2.0,2.0,0.0,56.7923676173,87.1448332469,74.5993537903,0.745993537903,1.0,9.91666666667,4069.99698661,124.77620644,2204.52658792,0.903510685406,2204.52658792,1.0,0.0,0.0,0.0,59.8816665014,1.0,77.7222226461,0.0,1.0,0.0,46.4916677475,58.3574997584,1.0,77.4861132304,0.0,1.0,118.239164988,0.0,2027.90002441,0.000135787673616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183362462632,168493.0,2698.82880531,82.7395256714,1461.82905715,0.59912099977,1461.82905715,0.184481038756,1.0,1.0,1.0,0.0,2439.95629883,2439.95629883,2439.95629883,0.0,0.0,1800.29916382,2439.95629883
2017-07-15T18:00:00.000Z,0.0,0.037444228627,0.769246343618,0.533149661963,53.9874998728,0.0519162164915,102.725833257,0.0,50.9891665777,1.0,88.7777767181,0.0,0.0,0.0,53.1666669846,51.7083333333,1.0,88.6111119588,0.0,0.0,102.725833257,89.092241923,2.0,0.0,134.771249771,80.7837498983,40.171875,0.591021339942,1169.05831909,0.0,0.578567370828,0.0,1.0,17.0999499957,90.2269999186,9.2400004069,3037.49949137,90.0004997253,89.9755681356,80.7604993184,80.6812947591,,1709.3329366,55.0820000966,55.0515518188,40.5740003586,40.6156489054,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,97.625,100.0,11.3302944501,49.424999555,0.958500862122,5.76965566476,39.6154994965,207.0,77.7166665395,597.950007121,0.578567370828,49.4264993668,0.738070889428,73.7822863261,2.0,1.0,1.0,1033.2992452,1033.2992452,0.0,0.590001093301,0.0,1.0,17.1289577484,89.5400002797,8.73449961344,2285.71388753,89.5415000916,89.306215922,80.8070004781,80.3409830729,,1620.49996948,54.9020004272,54.7846094767,40.5734999975,41.0053482056,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,11.3033455213,48.9680000941,0.541000048319,5.82561222712,40.0324999491,207.0,76.2500006358,571.108332316,0.590001093301,48.9680000941,0.691110483805,69.1110496521,2.0,1.0,1.0,967.554677327,967.554677327,1169.05831909,0.590684188612,2.0,0.0,3360.55946859,0.0,17.5436962446,6.64212059975,10.5963541667,3360.55946859,0.0328364826648,65.1341670354,65.1341670354,64.8103548686,2.0,55.7697550456,41.6453450521,40.9213488897,1.0,2605.06354744,719.71884066,0.0,0.0,0.0,7.60165659587,1.0,0.0,38.4433326721,73.1588427226,1.0,89.4235134125,0.0,1.0,1.0,0.0,35.6224991481,1.0,88.5476169586,0.0,1.0,0.0373687688508,74.0658315023,88.2278118134,74.0658315023,2.0,0.0,79.8649109699,0.0566000007093,22.064828779,0.910451604192,834.187360128,1.0,0.0,4814.89456338,0.00481489456338,389.837959409,0.71335639797,0.197083883128,0.71335639797,0.0,0.0,1411.04081217,389.837959409,1411.04081217,0.0,0.0,0.00141104081217,0.712417950233,1.0,20.121580236,2.0,2.0,2.0,0.0,60.3485081991,84.0912233988,73.1588427226,0.731588427226,1.0,9.91666666667,3324.7823881,101.929739749,1800.87877158,0.910440281099,1800.87877158,1.0,0.0,0.0,0.0,33.0641668638,1.0,64.7777783076,0.0,1.0,0.0,38.7583344777,32.0700001717,1.0,64.5972248713,0.0,1.0,65.1341670354,0.0,1563.33996582,0.000130953978973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216470961599,168493.0,1948.73031482,59.7433307339,1055.53586546,0.533629684144,1055.53586546,0.217048740911,1.0,1.0,1.0,0.0,1978.03063965,1978.03063965,1978.03063965,0.0,0.0,1411.04081217,1978.03063965
2017-07-15T19:00:00.000Z,0.0,0.0361348117042,0.768721143372,0.52421196993,53.385998408,0.0516770077582,97.2158336639,0.0,48.1541668574,1.0,87.2361125946,0.0,0.0,0.0,52.2166665395,49.0074996948,1.0,87.0277760824,0.0,0.0,97.2158336639,87.5371983846,2.0,0.0,133.8794988,80.4935003916,40.1953125,0.585306459444,1101.11664836,0.0,0.577437996945,0.0,1.0,16.90173165,89.6060002645,8.93249956767,2984.99951172,89.4094994863,89.3518549601,80.4769999186,80.3759028117,,1618.66628011,55.1614996592,55.1171646118,40.6850004196,40.6837361654,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,96.7309996287,100.0,11.1268046697,48.7244990667,1.0289996465,5.77492686113,39.6560007731,207.0,74.5833333333,563.266667684,0.577437996945,48.7244990667,0.696804079328,69.6804084778,2.0,1.0,1.0,975.52571106,975.52571106,0.0,0.583273707155,0.0,1.0,16.9246962865,88.9399992625,8.42999776204,2238.84472656,88.9399986267,88.691561381,80.5100008647,80.0514043172,,1544.49992879,54.9785003662,54.8515548706,40.6484998067,41.1451288859,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,11.0901634693,48.29149882,0.551500002543,5.8345328172,40.0969998042,207.0,73.191666921,537.850001017,0.583273707155,48.29149882,0.658679344541,65.8679345449,2.0,1.0,1.0,922.151082357,922.151082357,1101.11664836,0.585321855406,2.0,0.0,3198.36584473,0.0,17.4814137545,7.28155032794,10.8020833333,3198.36584473,0.0315118931033,59.2775014242,59.2775014242,63.0,2.0,55.8342870076,41.7166824341,40.917479833,1.0,2447.44424122,719.413242335,0.0,0.0,0.0,6.99775060018,1.0,0.0,35.4341659546,73.4792493184,1.0,87.1004536947,0.0,1.0,1.0,0.0,32.5449988047,1.0,85.9166647593,0.0,1.0,0.0361360433429,67.9791622162,85.6438007355,67.9791622162,2.0,0.0,75.0326864851,0.0566000007093,22.0554598778,0.912149495787,828.361797906,1.0,0.0,4523.56948559,0.00452356948559,389.67243112,0.704667184936,0.207133178254,0.704667184936,0.0,0.0,1325.66582235,389.67243112,1325.66582235,0.0,0.0,0.00132566582235,0.704839155078,1.0,19.2137977507,2.0,2.0,2.0,0.0,63.6664841392,83.2773749612,73.4792493184,0.734792493184,1.0,9.91666666667,3166.03271322,97.062860911,1714.89151404,0.91156289564,1714.89151404,1.0,0.0,0.0,0.0,30.2024998665,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0750002861,1.0,62.8333358765,0.0,1.0,59.2775014242,0.0,1340.38000488,0.000130898374875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227228619379,168493.0,1820.72139735,55.8188887344,986.199435245,0.524221389814,986.199435245,0.227202725272,1.0,1.0,1.0,0.0,1881.26515706,1881.26515706,1881.26515706,0.0,0.0,1325.66582235,1881.26515706
2017-07-15T20:00:00.000Z,0.0,0.0368180682194,0.768925803356,0.523822847903,53.658249855,0.05239909455,98.2499993642,0.0,48.788333257,1.0,87.6111125946,0.0,0.0,0.0,52.4249998728,49.4500001272,1.0,87.3749993642,0.0,0.0,98.2499993642,87.8982391357,2.0,0.0,134.86199983,81.2037499746,40.2213541667,0.595707828761,1117.09166463,0.0,0.585093442107,0.0,1.0,17.1277486483,90.2615006765,8.8740011851,3002.49947103,90.0635000865,89.983833313,81.1894989014,81.0628789266,,1616.66626994,55.1750001907,55.1165237427,40.6925001144,40.6983668009,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,92.0659999847,100.0,11.3485642274,49.370999972,1.00499979655,5.77918446064,39.6875003179,207.0,75.1666653951,570.699996948,0.585093442107,49.370999972,0.696855730329,69.6855742137,2.0,1.0,1.0,975.598022461,975.598022461,0.0,0.593257440691,0.0,1.0,17.1470874151,89.6060002645,8.37899843852,2251.59320068,89.5969994863,89.3464686076,81.2180010478,80.7530390422,,1542.99992879,54.9919996262,54.8592020671,40.6664994558,41.153427124,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.3127573331,48.9305000305,0.5694993337,5.83433008194,40.0970001221,207.0,73.9166666667,546.391667684,0.593257440691,48.9305000305,0.657845658802,65.7845656077,2.0,1.0,1.0,920.983922323,920.983922323,1117.09166463,0.595760929389,2.0,0.0,3194.28181966,0.0,17.5118131638,7.71606338024,11.3411458333,3194.28181966,0.0317085627883,59.4441668193,59.4441668193,63.0,2.0,55.839978536,41.7504374186,40.8701047897,1.0,2481.01126126,682.869844283,0.0,0.0,0.0,6.96777089437,1.0,0.0,35.94916598,74.221728007,1.0,87.6198616028,0.0,1.0,1.0,0.0,33.0933329264,1.0,86.4702358246,0.0,1.0,0.0368162602761,69.0424989065,86.2253398895,69.0424989065,2.0,0.0,76.0617696605,0.0566000007093,20.9351281935,0.913867605388,822.506076919,1.0,0.0,4585.61083675,0.00458561083675,369.878585355,0.716629175508,0.197243946905,0.716629175508,0.0,0.0,1343.84750366,369.878585355,1343.84750366,0.0,0.0,0.00134384750366,0.716650937994,1.0,20.4600405105,2.0,2.0,2.0,0.0,68.9335975647,82.4446080526,74.221728007,0.74221728007,1.0,10.5,3163.88110554,96.9968978539,1713.72608902,0.913873122413,1713.72608902,1.0,0.0,0.0,0.0,30.2291661898,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2150001526,1.0,62.8333358765,0.0,1.0,59.4441668193,0.0,1385.06994629,0.000124249245924,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21583296638,168493.0,1813.63800477,55.60172915,982.362693519,0.523861349735,982.362693519,0.215759211684,1.0,1.0,1.0,0.0,1875.2341512,1875.2341512,1875.2341512,0.0,0.0,1343.84750366,1875.2341512
2017-07-15T21:00:00.000Z,0.0,0.0378247846388,0.768192857164,0.52765142554,53.9822508494,0.052516631237,101.056666692,0.0,50.3374999364,1.0,88.3333358765,0.0,0.0,0.0,52.8833335241,50.7191670736,1.0,88.1388912201,0.0,0.0,101.056666692,88.6349665324,2.0,0.0,135.471000989,81.4887501399,40.078125,0.597712761917,1150.22501628,0.0,0.587790139291,0.0,1.0,17.2631176313,90.681500117,9.0030002594,3041.6661377,90.4685007731,90.394569397,81.4655005137,81.337793986,,1632.66629028,55.3954998652,55.3210118612,40.6849997838,40.6913655599,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,96.3725013733,100.0,11.4845414956,49.7835009893,0.997499783834,5.77857621511,39.6875,207.0,76.6749998728,588.108347575,0.587790139291,49.7835009893,0.714749127343,71.4749120076,2.0,1.0,1.0,1000.64877828,1000.64877828,0.0,0.59662409958,0.0,1.0,17.2848731677,90.0154997508,8.4930006663,2273.71535238,90.0050004323,89.7656097412,81.511999766,81.0483576457,,1558.24995931,55.2169996897,55.0746866862,40.7040001551,41.1655502319,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,11.4456775188,49.3010002772,0.572500228882,5.83919584751,40.1314999262,207.0,75.3583329519,562.116668701,0.59662409958,49.3010002772,0.672976818993,67.2976818085,2.0,1.0,1.0,942.16754659,942.16754659,1150.22501628,0.59774033523,2.0,0.0,3226.95389811,0.0,17.2633312543,7.51044265429,10.6901041667,3226.95389811,0.0309347530206,59.5241664251,59.5241664251,63.0,2.0,56.0411580404,41.726872762,40.8599205017,1.0,2554.33002628,708.708795536,0.0,0.0,0.0,7.5055993398,1.0,0.0,37.7841660182,73.9599011739,1.0,89.1152935028,0.0,1.0,1.0,0.0,35.0049994787,1.0,88.1607131958,0.0,1.0,0.0378218894029,72.7891661326,87.9243119558,72.7891661326,2.0,0.0,78.3095446317,0.0566000007093,21.7272875799,0.918466016772,807.077376254,1.0,0.0,4721.12466074,0.00472112466074,383.874334057,0.718965385361,0.199479741087,0.718965385361,0.0,0.0,1383.56084188,383.874334057,1383.56084188,0.0,0.0,0.00138356084188,0.718947043022,1.0,20.8355222453,2.0,2.0,2.0,0.0,75.6469758352,80.1475365957,73.9599011739,0.739599011739,1.0,11.6666666667,3263.03882181,100.036832212,1767.43517594,0.918445126448,1767.43517594,1.0,0.0,0.0,0.0,30.2650003433,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2591665586,1.0,62.8333358765,0.0,1.0,59.5241664251,0.0,1397.70996094,0.000128950683885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217192878858,168493.0,1874.70916608,57.4740223864,1015.44207891,0.527673003944,1015.44207891,0.217175488475,1.0,1.0,1.0,0.0,1924.37754313,1924.37754313,1924.37754313,0.0,0.0,1383.56084188,1924.37754313
2017-07-15T22:00:00.000Z,0.0,0.0371447762241,0.770797475863,0.534069488799,54.0804999669,0.0523099543043,103.419999441,0.0,51.4833332698,1.0,88.9861119588,0.0,0.0,0.0,53.2666667302,51.8924999237,1.0,88.7777773539,0.0,0.0,103.419999441,89.2744706472,2.0,0.0,135.456749598,81.3762496312,52.6458333333,0.591796010395,1169.30001831,0.0,0.582573948086,0.0,1.0,17.2679521243,90.6470006307,9.10049947103,3057.91615804,90.4534994761,90.3468729655,81.3530000051,81.2114435832,,1740.66625977,54.9859997431,54.9114100138,40.8200000127,40.8307215373,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,94.3910001119,100.0,11.4654526711,49.6334994634,0.955499966939,5.80249965191,39.8645000458,207.0,77.7416667938,596.95833842,0.582573948086,49.6334994634,0.732591073172,73.2591056824,2.0,1.0,1.0,1025.62750244,1025.62750244,0.0,0.594611199663,0.0,1.0,17.2957514127,90.019999822,8.60700098674,2309.3359375,90.0065002441,89.7636922201,81.3994992574,80.9437484741,,1655.24993896,54.7999998728,54.6609319051,40.8225002289,41.2312952677,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.4413499832,49.1840000153,0.575500806173,5.85440135002,40.2469994227,207.0,76.3749993642,572.341664632,0.594611199663,49.1840000153,0.687449380784,68.7449388504,2.0,1.0,1.0,962.429133097,962.429133097,1169.30001831,0.591937549104,2.0,0.0,3434.65515137,0.0,16.7545595169,7.20684858163,9.44010416667,3434.65515137,0.0329871544317,65.4849990209,65.4849990209,64.4756396612,2.0,55.606531779,41.7822825114,40.8761816025,1.0,2606.0912737,759.033815285,0.0,0.0,0.0,8.02782376607,1.0,0.0,38.0358320872,73.325176239,1.0,89.280819575,0.0,1.0,1.0,0.0,35.3566660881,1.0,88.3690446218,0.0,1.0,0.0370614323123,73.3924980164,88.2622521718,73.3924980164,2.0,0.0,79.896418557,0.0566000007093,23.2701302586,0.922478245084,793.761845626,1.0,0.0,4816.79409232,0.00481679409232,411.133038287,0.714425507423,0.208079096887,0.714425507423,0.0,0.0,1411.59748332,411.133038287,1411.59748332,0.0,0.0,0.00141159748332,0.714178115129,1.0,20.0363901124,2.0,2.0,2.0,0.0,80.4621512095,78.0956363678,73.325176239,0.73325176239,1.0,11.0833333333,3365.12508898,103.166548816,1822.7305216,0.92250460431,1822.7305216,1.0,0.0,0.0,0.0,33.1591663361,1.0,64.5138896306,0.0,1.0,0.0,38.6166674296,32.3258336385,1.0,64.3611135483,0.0,1.0,65.4849990209,0.0,1668.58996582,0.000138107400655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225558870833,168493.0,1952.53680441,59.8600284446,1057.59766245,0.535262180312,1057.59766245,0.225680770411,1.0,1.0,1.0,0.0,1975.84978231,1975.84978231,1975.84978231,0.0,0.0,1411.59748332,1975.84978231
2017-07-15T23:00:00.000Z,0.0,0.0392779242938,0.807369261496,0.599575160169,56.1002496084,0.0558862843444,134.613332113,0.0,66.8066660563,1.0,96.9722201029,0.0,0.0,0.0,58.075000445,67.8674999873,1.0,96.7916660309,0.0,0.0,134.613332113,97.3163274129,2.0,0.0,137.530498505,83.0674997965,51.2890625,0.598707313169,1445.49167887,0.0,0.601891314919,0.0,1.0,18.1405959129,93.130999883,9.04319763184,3379.16603597,92.9119993846,92.8150558472,83.0375003815,82.8831710815,,2240.3328654,55.0745007197,54.9840291341,41.8220001856,41.7743682861,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,92.8970006307,100.0,12.1935416857,51.0899991989,0.90299987793,5.94705414772,40.9190003077,207.0,91.6166655223,731.749994914,0.601891314919,51.0899991989,0.869107883998,86.910788854,2.0,1.0,1.0,1216.7510376,1216.7510376,0.0,0.626519539618,0.0,1.0,18.1744376818,92.5880006154,9.1102514267,2560.17956543,92.5115000407,92.2689539591,83.0974992116,82.6378631592,,2030.74990845,54.9019997915,54.7508239746,41.3460000356,41.5683186849,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,12.2551590602,51.1655000051,0.6265001297,5.91927858194,40.7194999059,207.0,90.6833337148,713.741673787,0.626519539618,51.1655000051,0.811868242536,81.1868241628,2.0,1.0,1.0,1136.61553955,1136.61553955,1445.49167887,0.599680229907,2.0,0.0,4422.98630778,0.0,20.4763924281,6.78487360477,8.94791666667,4422.98630778,0.0493624923695,123.255835215,123.255835215,78.0183315277,2.0,55.5976765951,42.3363698324,40.8474241892,1.0,3319.82146251,798.773061973,0.0,0.0,0.0,9.33415667216,1.0,0.0,48.9316660563,73.7033437093,1.0,97.380133311,0.0,1.0,1.0,0.0,45.8991654714,1.0,96.6547616323,0.0,1.0,0.0394867665666,94.8308321635,97.1420771281,94.8308321635,2.0,0.0,101.777649839,0.0566000007093,24.4884388876,0.924023983423,788.697061768,1.0,0.0,6135.96943805,0.00613596943805,432.657925454,0.744791906784,0.179202321159,0.744791906784,0.0,0.0,1798.19167074,432.657925454,1798.19167074,0.0,0.0,0.00179819167074,0.744418417414,1.0,18.8886195492,2.0,2.0,2.0,0.0,85.253259023,77.2809028625,73.7033437093,0.737033437093,1.0,10.5,4118.59452449,126.266088727,2230.84959619,0.923994227942,2230.84959619,1.0,0.0,0.0,0.0,62.2833331426,1.0,78.0555540721,0.0,1.0,0.0,46.7333339055,60.9725004832,1.0,77.8888899485,0.0,1.0,123.255835215,0.0,2015.03991699,0.00014533801931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193943117543,168493.0,2703.70540289,82.8890302899,1464.47048147,0.606568131792,1464.47048147,0.194374852226,1.0,1.0,1.0,0.0,2414.35447184,2414.35447184,2414.35447184,0.0,0.0,1798.19167074,2414.35447184
2017-07-16T00:00:00.000Z,0.0,0.0367084425232,0.773491994381,0.515576978709,52.9667495092,0.0528626333989,92.2758324941,0.0,45.9308328629,1.0,85.7638899485,0.0,0.0,0.0,51.3333333333,46.3216663996,1.0,85.5555566152,0.0,0.0,92.2758324941,86.0391273499,2.0,0.0,134.090999603,81.1242500941,41.3255208333,0.595857019745,1040.18333944,0.0,0.584869410474,0.0,1.0,16.9476604462,89.742500941,8.45249875387,2936.24951172,89.5549990336,89.4720204671,81.1025002797,80.9581171672,,1517.66630046,55.0834995906,55.0005900065,40.6759996414,40.6461893717,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.187501907349,89.850499471,100.0,11.1869256496,48.8789993922,1.1265001297,5.76073495547,39.5494995117,207.0,71.2833334605,532.708328247,0.584869410474,48.8789993922,0.650762158348,65.076215744,2.0,1.0,1.0,911.067021688,911.067021688,0.0,0.598655975238,0.0,1.0,16.9561208089,89.0600001017,7.92600123088,2206.22381592,89.0720011393,88.8423512777,81.1459999084,80.6981811523,,1431.49992879,54.9020001094,54.7610193888,40.6889998118,41.2306594849,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,11.1272648176,48.3830013275,0.633999824524,5.82885599136,40.0549999873,207.0,69.4083334605,507.475001017,0.598655975238,48.3830013275,0.605468361264,60.5468358994,2.0,1.0,1.0,847.65570577,847.65570577,1040.18333944,0.595861859521,2.0,0.0,2987.74739583,0.0,19.3614271482,11.6750289599,13.9739583333,2987.74739583,0.0329643850022,57.5333334605,57.5333334605,63.0,2.0,55.7786127726,41.7542572021,40.8947852453,1.0,2315.24556749,662.748535886,0.0,0.0,0.0,7.81257820129,1.0,0.0,33.5083325704,73.2899220785,1.0,85.5593605042,0.0,1.0,1.0,0.0,30.5733331045,1.0,84.1785691579,0.0,1.0,0.0367080638523,64.0816656748,83.9336128235,64.0816656748,2.0,0.0,70.9797967513,0.0566000007093,20.3182578275,0.924011690908,788.740024604,1.0,0.0,4279.22892967,0.00427922892967,358.979815776,0.718373794692,0.205637443965,0.718373794692,0.0,0.0,1254.05999756,358.979815776,1254.05999756,0.0,0.0,0.00125405999756,0.718402783076,1.0,20.0355502823,2.0,2.0,2.0,0.0,83.2891508738,77.2861951192,73.2899220785,0.732899220785,1.0,9.91666666667,2977.99410338,91.2980545789,1613.03981333,0.924011238657,1613.03981333,1.0,0.0,0.0,0.0,29.1875,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3458334605,1.0,62.8333358765,0.0,1.0,57.5333334605,0.0,1292.55993652,0.000120588142104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222548639413,168493.0,1661.71849209,50.944246469,900.075014674,0.515597583096,900.075014674,0.222532475427,1.0,1.0,1.0,0.0,1745.69285075,1745.69285075,1745.69285075,0.0,0.0,1254.05999756,1745.69285075
2017-07-16T01:00:00.000Z,0.0,0.0376567040152,0.778293282258,0.512192936192,52.7237488429,0.0541075310839,90.305000941,0.0,44.9083337784,1.0,85.1666666667,0.0,0.0,0.0,50.9916664759,45.3941669464,1.0,84.9861106873,0.0,0.0,90.305000941,85.4165668488,2.0,0.0,134.091749827,81.3680009842,39.421875,0.605124845138,1010.24999491,0.0,0.588088297955,0.0,1.0,16.9355740547,89.7080008189,8.20949935913,2904.16617839,89.5609995524,89.440864563,81.3515001933,81.1955769857,,1462.6663208,54.9469995499,54.8585408529,40.6594994863,40.6455535889,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,89.8669999441,100.0,11.1786911488,48.9015000661,1.14749972026,5.75688286622,39.511999766,207.0,68.7499996821,511.999994914,0.588088297955,48.9015000661,0.621768965948,62.1768964132,2.0,1.0,1.0,870.476552327,870.476552327,0.0,0.616408837529,0.0,1.0,16.9355740547,89.0164998372,7.67699877421,2184.10158285,89.0615005493,88.8308537801,81.3845017751,80.9373728434,,1383.24996948,54.7654997508,54.6175842285,40.717499733,41.2593917847,40.6959381104,1.0,0.0,99.4185225169,1.0,0.0,-0.0450007120768,100.0,11.1172606945,48.3440008163,0.656499862671,5.81831343969,40.0609998703,207.0,68.1250006358,498.249997457,0.616408837529,48.3440008163,0.578161279588,57.8100878398,2.0,1.0,1.0,809.425791423,809.425791423,1010.24999491,0.605174818237,2.0,0.0,2886.81398519,0.0,20.1313591003,12.9435499509,14.9088541667,2886.81398519,0.0339289207932,56.6033325195,56.6033325195,63.0,2.0,55.6653671265,41.7924677531,40.8737484614,1.0,2252.41170251,588.13764501,0.0,0.0,0.0,7.15091323853,1.0,0.0,32.9016658465,74.2005869548,1.0,85.0970293681,0.0,1.0,1.0,0.0,29.9658322334,1.0,83.684521993,0.0,1.0,0.0376720555125,62.8674980799,83.2872238159,62.8674980799,2.0,0.0,69.0534633084,0.0566000007093,18.0308694208,0.922522062568,793.612306887,1.0,0.0,4163.09416774,0.00416309416774,318.566593549,0.730777480953,0.190816690481,0.730777480953,0.0,0.0,1220.02583822,318.566593549,1220.02583822,0.0,0.0,0.00122002583822,0.730895082156,1.0,20.6502418098,2.0,2.0,2.0,0.0,83.9859112826,78.0749338323,74.2005869548,0.742005869548,1.0,10.5,2839.19085366,87.0426846123,1537.85659932,0.921153418652,1537.85659932,1.0,0.0,0.0,0.0,28.8183333079,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7850000064,1.0,62.8333358765,0.0,1.0,56.6033325195,0.0,1264.19995117,0.000107012572753,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207149739247,168493.0,1578.83438888,48.4032214986,855.180581131,0.512240553653,855.180581131,0.207040049336,1.0,1.0,1.0,0.0,1669.49019368,1669.49019368,1669.49019368,0.0,0.0,1220.02583822,1669.49019368
2017-07-16T02:00:00.000Z,0.0,0.037463182792,0.781849714136,0.510321312199,52.3360013962,0.0543466415449,88.0483328501,0.0,43.774166743,1.0,84.4999980927,0.0,0.0,0.0,50.5416669846,44.3208335241,1.0,84.2361100515,0.0,0.0,88.0483328501,84.6226533254,2.0,0.0,133.387501399,81.0515000025,38.2109375,0.607102004772,983.675013224,0.0,0.598364042267,0.0,1.0,16.7796581586,89.2519982656,8.07300059001,2875.41617839,89.1065012614,88.9989674886,81.0335006714,80.8850987752,,1417.99966431,54.852499644,54.7597986857,40.595000267,40.5157496134,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.145497004191,89.3930009206,100.0,11.0436576207,48.5115009944,1.21050071716,5.73600057761,39.3844995499,207.0,67.5499992371,503.616668701,0.598364042267,48.5115009944,0.601703760056,60.1703761419,2.0,1.0,1.0,842.385264079,842.385264079,0.0,0.613463426505,0.0,1.0,16.7869100571,88.5244998932,7.49250094096,2156.73002116,88.5620002747,88.3529307048,81.0694993337,80.6356709798,,1343.99994914,54.6784995397,54.5308787028,40.634999911,41.2274754842,40.6959381104,1.0,0.0,99.1135075887,1.0,0.0,-0.0375003814697,100.0,10.9669748147,47.8625001907,0.751000404358,5.81993536154,39.9484996796,207.0,65.7250003815,480.058334351,0.613463426505,47.9270003637,0.559120185489,55.9120181402,2.0,1.0,1.0,782.768259684,782.768259684,983.675013224,0.60714882684,2.0,0.0,2806.30051676,0.0,20.6697009405,13.857511282,16.2890625,2806.30051676,0.0345991629544,56.0466664632,56.0466664632,63.0,2.0,55.5919825236,41.7351506551,40.8729426066,1.0,2194.1548187,567.84740548,0.0,0.0,0.0,7.02795791626,1.0,0.0,31.8391658465,74.0055427551,1.0,84.1609547933,0.0,1.0,1.0,0.0,28.8616660436,1.0,82.5833320618,0.0,1.0,0.0374612883772,60.7008320491,82.4635753632,60.7008320491,2.0,0.0,67.2674489733,0.0566000007093,17.4088200373,0.923325905418,790.978181569,1.0,0.0,4055.4189621,0.0040554189621,307.576321894,0.733497348935,0.189829160172,0.733497348935,0.0,0.0,1188.47081502,307.576321894,1188.47081502,0.0,0.0,0.00118847081502,0.733548015356,1.0,20.4658736024,2.0,2.0,2.0,0.0,84.5834236145,77.6514358521,74.0055427551,0.740055427551,1.0,10.5,2762.00222418,84.6762690106,1496.04713692,0.923326509107,1496.04713692,1.0,0.0,0.0,0.0,28.6374998093,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4091668129,1.0,62.8333358765,0.0,1.0,56.0466664632,0.0,1232.52001953,0.000103320731647,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205592667707,168493.0,1526.59129623,46.8015753708,826.88294672,0.510333482011,826.88294672,0.20553004464,1.0,1.0,1.0,0.0,1620.27963257,1620.27963257,1620.27963257,0.0,0.0,1188.47081502,1620.27963257
2017-07-16T03:00:00.000Z,0.0,0.0374846141208,0.782113195216,0.510206664067,52.4139995575,0.0534902457447,86.5000006358,0.0,43.0600001017,1.0,83.9861106873,0.0,0.0,0.0,50.2833334605,43.409166654,1.0,83.8055553436,0.0,0.0,86.5000006358,84.15685908,2.0,0.0,133.591499329,81.1774997711,38.1119791667,0.601178365912,972.049992879,0.0,0.597940034748,0.0,1.0,16.8207521439,89.3449993134,8.07599894206,2854.58284505,89.2384993235,89.0816294352,81.1625003815,81.0019276937,,1396.33303833,54.9439999262,54.8540827433,40.5769999822,40.5793787638,40.6959381104,1.0,0.0,99.8418960571,1.0,0.0,0.106499989827,89.5384991964,100.0,11.088603735,48.6614993413,1.25400034587,5.73214848836,39.3754997253,207.0,66.2750002543,499.383331299,0.597940034748,48.6614993413,0.597077193487,59.7077191671,2.0,1.0,1.0,835.908070882,835.908070882,0.0,0.604468850721,0.0,1.0,16.8098743757,88.6624997457,7.51350084941,2148.85593669,88.7060000102,88.4411010742,81.1924991608,80.7587763468,,1330.74993896,54.7730000814,54.6245981852,40.6620000203,41.2823613485,40.6959381104,1.0,0.0,99.6717611949,1.0,0.0,-0.0435002644857,100.0,10.9966293971,48.0439999898,0.72699991862,5.81324497859,39.9350001017,207.0,64.6416670481,472.666666667,0.604468850721,48.0439999898,0.559009112404,55.9009113312,2.0,1.0,1.0,782.612757365,782.612757365,972.049992879,0.601190483265,2.0,0.0,2783.54671224,0.0,20.8430851301,14.1506139437,15.8776041667,2783.54671224,0.0344807318354,55.7416667938,55.7416667938,63.0,2.0,55.6925710042,41.7510706584,40.8872944514,1.0,2169.1541937,589.405954462,0.0,0.0,0.0,7.1197236379,1.0,0.0,31.7916658719,74.0427767436,1.0,84.2237421672,0.0,1.0,1.0,0.0,28.8174993197,1.0,82.5773785909,0.0,1.0,0.0374820685451,60.6091651917,82.2618338267,60.6091651917,2.0,0.0,66.5009906303,0.0566000007093,18.0697527032,0.924099711766,788.449644317,1.0,0.0,4009.21073294,0.00400921073294,319.253577327,0.726651911573,0.197446988668,0.726651911573,0.0,0.0,1174.92914836,319.253577327,1174.92914836,0.0,0.0,0.00117492914836,0.726711948713,1.0,19.807504243,2.0,2.0,2.0,0.0,86.3649775187,77.2406895955,74.0427767436,0.740427767436,1.0,11.0833333333,2758.56014816,84.5707433335,1494.18272568,0.924098900242,1494.18272568,1.0,0.0,0.0,0.0,28.4291666349,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3125001589,1.0,62.8333358765,0.0,1.0,55.7416667938,0.0,1233.2199707,0.000107243343659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213664347633,168493.0,1523.06560933,46.6934863873,824.973247388,0.510216627147,824.973247388,0.213655785159,1.0,1.0,1.0,0.0,1616.9078064,1616.9078064,1616.9078064,0.0,0.0,1174.92914836,1616.9078064
