timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-16T04:00:00.000Z,0.0,0.0366459394034,0.774268368957,0.519216666718,53.0919993718,0.0528323496199,93.9350013733,0.0,46.5358339945,1.0,86.2083346049,0.0,0.0,0.0,51.625,47.3666667938,1.0,86.0416673024,0.0,0.0,93.9350013733,86.4449793498,2.0,0.0,134.270999273,81.1789999008,50.7005208333,0.596869354454,1062.93332418,0.0,0.588552239519,0.0,1.0,17.0189708074,89.8564999898,8.50499979655,2931.24949137,89.6659990946,89.5540364583,81.1609992981,80.996210734,,1566.3329366,54.9395008087,54.8438898722,40.7689994176,40.6811904907,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,91.8530006409,100.0,11.2460712592,48.896999677,1.13849957784,5.772899429,39.6304998398,207.0,72.0083332062,543.02499644,0.588552239519,48.896999677,0.659880966913,65.946149826,2.0,1.0,1.0,923.833353678,923.833353678,0.0,0.604204834737,0.0,1.0,17.0250137647,89.1979999542,8.0129998525,2203.97412109,89.210000356,88.9937769572,81.1970005035,80.7708867391,,1478.24994914,54.7579997381,54.6156768799,40.763999939,41.2153422038,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,11.1923055649,48.4460004171,0.671499570211,5.83270808061,40.0925003688,207.0,70.5166660945,519.908332825,0.604204834737,48.4460004171,0.615190415155,61.519042333,2.0,1.0,1.0,861.266581217,861.266581217,1062.93332418,0.597343361295,2.0,0.0,3079.34596761,0.0,18.3988819122,10.5892438491,12.9088541667,3079.34596761,0.03301585858,58.6241664886,58.6241664886,63.0603415171,2.0,55.6115926107,41.7300567627,40.9075123469,1.0,2364.51293121,681.898837934,0.0,0.0,0.0,7.73069381714,1.0,0.0,34.0783322652,73.430305481,1.0,86.1643810272,0.0,1.0,1.0,0.0,31.1824995677,1.0,84.7916647593,0.0,1.0,0.0366915201878,65.2608311971,84.5407015483,65.2608311971,2.0,0.0,72.490214269,0.0566000007093,20.905359501,0.925651846614,783.409369911,1.0,0.0,4370.28895849,0.00437028895849,369.352636732,0.719177687699,0.20740272681,0.719177687699,0.0,0.0,1280.74581909,369.352636732,1280.74581909,0.0,0.0,0.00128074581909,0.719808970888,1.0,20.0857889878,2.0,2.0,2.0,0.0,87.5472876231,76.4020247026,73.430305481,0.73430305481,1.0,11.0833333333,3052.12758381,93.5708067428,1653.1944447,0.928318906325,1653.1944447,1.0,0.0,0.0,0.0,29.7833329837,1.0,63.0694443385,0.0,1.0,0.0,37.7333342234,28.840833346,1.0,62.888891538,0.0,1.0,58.6241664886,0.0,1416.70996094,0.000124072569786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223417540456,168493.0,1709.34715091,52.4044252812,925.873226581,0.519905945636,925.873226581,0.222508884815,1.0,1.0,1.0,0.0,1780.84754435,1780.84754435,1780.84754435,0.0,0.0,1280.74581909,1780.84754435
2017-07-16T05:00:00.000Z,0.0,0.0378249812881,0.818295055489,0.621823003243,56.5847495397,0.0539631741212,139.123332342,0.0,68.941666921,1.0,98.069442749,0.0,0.0,0.0,58.7333335876,70.1474997203,1.0,97.888888677,0.0,0.0,139.123332342,98.3938554128,2.0,0.0,138.125999451,82.6505006154,51.9270833333,0.588689900767,1516.13335164,0.0,0.596700189509,0.0,1.0,18.1768554052,93.1339995066,9.66599782308,3409.99934896,92.943499883,92.7991663615,82.629500707,82.4476216634,,2464.33282471,55.0985002518,54.9929504395,42.394999822,42.4488627116,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,94.5215002696,100.0,12.1369130611,50.548500061,0.794999758403,6.03994238377,41.6000000636,207.0,95.883333842,770.324991862,0.596700189509,50.548500061,0.921893056234,92.1893049876,2.0,1.0,1.0,1290.65027873,1290.65027873,0.0,0.617862062357,0.0,1.0,18.240913868,92.7230008443,9.48959960938,2587.55112712,92.5835005442,92.3564860026,82.6715005239,82.2379302979,,2272.49987793,54.9245001475,54.7782389323,42.0794998805,42.2698033651,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,12.2222136656,50.5040006638,0.651999473572,6.01870028178,41.4275004069,207.0,93.758333842,745.808329264,0.617862062357,50.5040006638,0.861686226981,86.1686229706,2.0,1.0,1.0,1206.36071777,1206.36071777,1516.13335164,0.58848292172,2.0,0.0,4959.15885417,0.0,20.6056836446,4.82332617044,8.265625,4959.15885417,0.0659670475041,173.586668015,173.586668015,87.2701721191,2.0,55.5356826782,42.9566955566,40.9145488739,1.0,3556.29349496,849.839883806,0.0,0.0,0.0,9.36853726705,1.0,0.0,50.3116658529,73.2609634399,1.0,98.5102685293,0.0,1.0,1.0,0.0,47.1041660309,1.0,97.8452364604,0.0,1.0,0.0378489836677,97.4158306122,98.4599113464,97.4158306122,2.0,0.0,109.027307083,0.0566000007093,26.0540234136,0.926688842535,780.044509055,1.0,0.0,6573.03666604,0.00657303666604,460.318429101,0.747942191859,0.178734152939,0.747942191859,0.0,0.0,1926.27748617,460.318429101,1926.27748617,0.0,0.0,0.00192627748617,0.746235112349,1.0,18.0320098901,2.0,2.0,2.0,0.0,88.3692798615,75.8406035105,73.2609634399,0.732609634399,1.0,9.91666666667,4406.13337876,135.081330497,2386.59591527,0.926676344798,2386.59591527,1.0,0.0,0.0,0.0,87.9816665649,1.0,87.3611106873,0.0,1.0,0.0,52.2916679382,85.605000178,1.0,87.1527798971,0.0,1.0,173.586668015,0.0,2102.06005859,0.00015462970814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1928765679,168493.0,2968.1186497,90.9952971932,1607.69074298,0.624240145449,1607.69074298,0.194685665466,1.0,1.0,1.0,0.0,2575.43631999,2575.43631999,2575.43631999,0.0,0.0,1926.27748617,2575.43631999
2017-07-16T06:00:00.000Z,0.0,0.0385148374445,0.768661508804,0.526003890786,53.8494987488,0.0543258039491,103.564999898,0.0,51.2208334605,1.0,88.9166679382,0.0,0.0,0.0,53.2416664759,52.2366663615,1.0,88.736111323,0.0,0.0,103.564999898,89.2139701843,2.0,0.0,135.53924942,81.6897506714,42.8489583333,0.600058792245,1141.30834961,0.0,0.590220615968,0.0,1.0,17.2848731677,90.7249997457,8.85149892171,3060.83276367,90.5104993184,90.4263585409,81.6590003967,81.5085881551,,1627.33297729,55.1840003332,55.083404541,40.5919996897,40.5870157878,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,91.4284998576,100.0,11.521299839,49.9184996287,1.02149963379,5.76357336839,39.5705000559,207.0,76.2666670481,583.950007121,0.590220615968,49.9184996287,0.70667363848,70.6673615774,2.0,1.0,1.0,989.343093872,989.343093872,0.0,0.598728231388,0.0,1.0,17.2945421537,90.0635007222,8.33699925741,2312.3355306,90.0575002035,89.8531468709,81.720500946,81.2920125326,,1549.99995931,55.0025002162,54.8642985026,40.5900001526,41.0959752401,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,11.4715655645,49.4675000509,0.581500053406,5.82297650973,40.0085000992,207.0,74.8333346049,557.358332316,0.598728231388,49.4675000509,0.66483068557,66.510336558,2.0,1.0,1.0,930.762959798,930.762959798,1141.30834961,0.600003665575,2.0,0.0,3210.03444417,0.0,17.2999399503,8.33054566383,11.2760416667,3210.03444417,0.0313871593773,59.6941668193,59.6941668193,63.0403105418,2.0,55.8121465047,41.5912119548,40.9458357493,1.0,2543.73591753,709.212403501,0.0,0.0,0.0,8.44305610657,1.0,0.0,38.0566660563,73.2159442902,1.0,89.3207740784,0.0,1.0,1.0,0.0,35.1983321508,1.0,88.3630936941,0.0,1.0,0.0384806199748,73.2549978892,88.0585098267,73.2549978892,2.0,0.0,77.98475503,0.0566000007093,21.742726975,0.926382676319,781.033237015,1.0,0.0,4701.54375007,0.00470154375007,384.147114885,0.724409412602,0.201970706585,0.724409412602,0.0,0.0,1377.82250977,384.147114885,1377.82250977,0.0,0.0,0.00137782250977,0.72423008581,1.0,21.3465286464,2.0,2.0,2.0,0.0,88.0789807638,76.0087566376,73.2159442902,0.732159442902,1.0,9.91666666667,3252.94832103,99.727482005,1761.96962465,0.926380119187,1761.96962465,1.0,0.0,0.0,0.0,30.3533334732,1.0,63.125,0.0,1.0,0.0,37.766667366,29.3408331871,1.0,62.9444465637,0.0,1.0,59.6941668193,0.0,1552.10998535,0.000129042316149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218021417345,168493.0,1847.44685935,56.6382263836,1000.67536526,0.526119038132,1000.67536526,0.218249775747,1.0,1.0,1.0,0.0,1901.99421183,1901.99421183,1901.99421183,0.0,0.0,1377.82250977,1901.99421183
2017-07-16T07:00:00.000Z,0.0,0.03644255645,0.770548137811,0.519661367758,53.2645003001,0.052461227358,95.2233346303,0.0,47.3175001144,1.0,86.6111100515,0.0,0.0,0.0,51.8333326976,47.9400002162,1.0,86.3888874054,0.0,0.0,95.2233346303,86.8761755625,2.0,0.0,134.211000443,80.9465001424,41.3515625,0.592006216354,1074.64169312,0.0,0.58383330927,0.0,1.0,16.9839199384,89.8279997508,8.70900026957,2963.33284505,89.6360003153,89.534962972,80.9270000458,80.7695439657,,1542.99966431,55.3249998093,55.2209981283,40.65950044,40.6315612793,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,89.8789997101,100.0,11.2211577098,48.9764998754,1.09800052643,5.76276234786,39.5614999135,207.0,73.25,550.458343506,0.58383330927,48.9764998754,0.673486785889,67.3486779531,2.0,1.0,1.0,942.881500244,942.881500244,0.0,0.591751339606,0.0,1.0,16.9839199384,89.1379998525,8.18400001526,2229.84590658,89.1500002543,88.9407501221,80.9660002391,80.550839742,,1471.74994914,55.137500445,54.9988225301,40.6965004603,41.2076772054,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,11.155469497,48.4579998652,0.647500356038,5.82845052083,40.0490001043,207.0,71.4833329519,524.183331807,0.591751339606,48.453499794,0.632720311483,63.2720305125,2.0,1.0,1.0,885.808436076,885.808436076,1074.64169312,0.592020768573,2.0,0.0,3053.09159342,0.0,18.6234273911,9.88695549965,13.4453125,3053.09159342,0.0320385342428,58.1458336512,58.1458336512,63.0,2.0,55.935508728,41.6657333374,40.9731674194,1.0,2389.28433999,717.168525692,0.0,0.0,0.0,8.13512357076,1.0,0.0,34.5591656367,72.791876475,1.0,86.5068480174,0.0,1.0,1.0,0.0,31.5933329264,1.0,85.2738075256,0.0,1.0,0.0364455794573,66.152498881,84.9758720398,66.152498881,2.0,0.0,73.2496454004,0.0566000007093,21.9866423263,0.926930760444,779.262434322,1.0,0.0,4416.07353123,0.00441607353123,388.456573336,0.7129378483,0.213995704495,0.7129378483,0.0,0.0,1294.16333008,388.456573336,1294.16333008,0.0,0.0,0.00129416333008,0.712976038456,1.0,19.8543471256,2.0,2.0,2.0,0.0,87.2913792928,75.7081801097,72.791876475,0.72791876475,1.0,11.0833333333,3106.45286568,95.2362877267,1682.61990341,0.926933552795,1682.61990341,1.0,0.0,0.0,0.0,29.4483332634,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.697499911,1.0,62.8333358765,0.0,1.0,58.1458336512,0.0,1328.25,0.000130489945139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230864125967,168493.0,1741.66781695,53.3952982748,943.379816354,0.519695745328,943.379816354,0.230830715799,1.0,1.0,1.0,0.0,1815.25406901,1815.25406901,1815.25406901,0.0,0.0,1294.16333008,1815.25406901
2017-07-16T08:00:00.000Z,0.0,0.0363810940263,0.770088247947,0.520751291572,53.4017499288,0.052472010995,96.0849997203,0.0,47.5125001272,1.0,86.8888880412,0.0,0.0,0.0,52.0000003179,48.5033330917,1.0,86.6666673024,0.0,0.0,96.0849997203,87.1892293294,2.0,0.0,134.52000014,81.1182502111,40.6901041667,0.595420897943,1090.35831706,0.0,0.585658269101,0.0,1.0,17.0648992856,90.0260003408,8.73749987284,2969.99951172,89.8400001526,89.7250620524,81.1025002797,80.935895284,,1545.66631063,55.4525000254,55.3458607992,40.6730003357,40.6506474813,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,90.1504987081,100.0,11.3001095454,49.1700000763,1.0905008316,5.76478981972,39.5824995041,207.0,73.8999989827,557.441655477,0.585658269101,49.1669998169,0.679861613682,67.9861615499,2.0,1.0,1.0,951.806259155,951.806259155,0.0,0.596087425196,0.0,1.0,17.0612734159,89.363000234,8.22599983215,2238.84472656,89.3599999746,89.1515935262,81.1340001424,80.7185897827,,1471.24993896,55.27399985,55.133972168,40.6904999415,41.2102355957,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.2328229745,48.6695000331,0.63999970754,5.8284504811,40.050500234,207.0,72.4416662852,532.916666667,0.596087425196,48.6695000331,0.638551341466,63.8551343282,2.0,1.0,1.0,893.971878052,893.971878052,1090.35831706,0.595427182942,2.0,0.0,3055.42531331,0.0,18.5795420011,9.5259736379,12.9505208333,3055.42531331,0.0318100535452,58.2291666667,58.2291666667,63.0,2.0,56.0620371501,41.6778284709,40.8569002151,1.0,2420.96977754,706.099978935,0.0,0.0,0.0,7.95978037516,1.0,0.0,34.7916663488,73.1427199046,1.0,86.7694047292,0.0,1.0,1.0,0.0,31.8308331172,1.0,85.4642829895,0.0,1.0,0.0363814064682,66.6224994659,85.253572464,66.6224994659,2.0,0.0,74.2210438338,0.0566000007093,21.6473076095,0.924953799342,785.671976419,1.0,0.0,4474.63718551,0.00447463718551,382.461260392,0.716086446737,0.208853753421,0.716086446737,0.0,0.0,1311.32584635,382.461260392,1311.32584635,0.0,0.0,0.00131132584635,0.716291805108,1.0,20.2404232114,2.0,2.0,2.0,0.0,84.1934026082,76.7813224792,73.1427199046,0.731427199046,1.0,9.91666666667,3127.06975647,95.8683514432,1693.78710675,0.924940200158,1693.78710675,1.0,0.0,0.0,0.0,29.379166762,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8499999046,1.0,62.8333358765,0.0,1.0,58.2291666667,0.0,1372.81005859,0.000128476005587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22580243932,168493.0,1760.76008029,53.9806206224,953.721200458,0.520806348409,953.721200458,0.225789276027,1.0,1.0,1.0,0.0,1831.23958333,1831.23958333,1831.23958333,0.0,0.0,1311.32584635,1831.23958333
2017-07-16T09:00:00.000Z,0.0,0.0379415395532,0.768994842641,0.525772945544,53.9162489573,0.0526852828173,99.9066670736,0.0,49.6199995677,1.0,87.9861106873,0.0,0.0,0.0,52.6583331426,50.286667188,1.0,87.7638874054,0.0,0.0,99.9066670736,88.2792154948,2.0,0.0,135.57749939,81.6612504323,40.2057291667,0.598722242536,1135.6166687,0.0,0.588101887072,0.0,1.0,17.3030031522,90.7384993235,8.89349873861,3017.9161377,90.5344988505,90.417447408,81.6410001119,81.4730326335,,1594.33296712,55.5979998906,55.4974644979,40.7345002492,40.7231826782,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,93.2419999441,100.0,11.5242241224,49.7999986013,1.04700024923,5.77877891064,39.6875,207.0,76.0416666667,580.666671753,0.588101887072,49.7999986013,0.705476789929,70.5476799011,2.0,1.0,1.0,987.6675059,987.6675059,0.0,0.599349920283,0.0,1.0,17.3078378042,90.0920003255,8.40450032552,2267.71616618,90.0860010783,89.8652826945,81.6815007528,81.2575683594,,1513.49992879,55.4165000916,55.2767791748,40.7369998296,41.2217203776,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,11.469858408,49.3490012487,0.617499669393,5.83797935645,40.1195001602,207.0,74.6083329519,554.950002035,0.599349920283,49.3490012487,0.661342846098,66.1342827479,2.0,1.0,1.0,925.879984538,925.879984538,1135.6166687,0.598780821115,2.0,0.0,3142.35642497,0.0,17.7817912102,8.16322930654,12.34375,3142.35642497,0.0310364145018,58.8191661835,58.8191661835,63.0,2.0,56.2075424194,41.7230529785,40.7869297663,1.0,2522.43079131,708.132727944,0.0,0.0,0.0,7.4876944224,1.0,0.0,37.3766657511,74.1533056895,1.0,88.8641516368,0.0,1.0,1.0,0.0,34.5883320173,1.0,87.9761892955,0.0,1.0,0.037894834233,71.9649976095,87.592657725,71.9649976095,2.0,0.0,77.3315916897,0.0566000007093,21.7096267489,0.921183272214,798.035808774,1.0,0.0,4662.16584834,0.00466216584834,383.562305245,0.720334385532,0.202222536775,0.720334385532,0.0,0.0,1366.28252157,383.562305245,1366.28252157,0.0,0.0,0.00136628252157,0.720364525914,1.0,20.8665319192,2.0,2.0,2.0,0.0,80.5809033712,78.7659489025,74.1533056895,0.741533056895,1.0,10.5,3238.59322345,99.2873896352,1754.19414118,0.924849977108,1754.19414118,1.0,0.0,0.0,0.0,29.7516665459,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0674997965,1.0,62.8333358765,0.0,1.0,58.8191661835,0.0,1456.83007812,0.000128845867478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218654421561,168493.0,1841.79844597,56.4650597705,997.615884503,0.525965174712,997.615884503,0.218664878604,1.0,1.0,1.0,0.0,1896.73372396,1896.73372396,1896.73372396,0.0,0.0,1366.28252157,1896.73372396
2017-07-16T10:00:00.000Z,0.0,0.0413966244116,0.787071713295,0.574232387042,55.4927501678,0.0613011517575,140.328335444,0.0,69.4391673406,1.0,98.2499980927,0.0,0.0,0.0,58.8416668574,70.8991673787,1.0,98.069442749,0.0,0.0,140.328335444,98.5850346883,2.0,0.0,137.907000224,83.2385002772,39.1875,0.607754916346,1395.46665446,0.0,0.594375542429,0.0,1.0,18.0439041456,92.8250007629,9.08600107829,3417.91601562,92.6045004527,92.4602839152,83.2234992981,83.040629069,,1911.66626994,56.0840002696,55.9828618368,41.1244999568,41.1794179281,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,96.9905001322,100.0,12.185650746,51.4800004959,0.85049978892,5.85825351874,40.2740001678,207.0,88.6833337148,707.850001017,0.594375542429,51.4800004959,0.849411977132,84.9411977132,2.0,1.0,1.0,1189.17676799,1189.17676799,0.0,0.616073974013,0.0,1.0,18.0922498703,92.3299999237,8.9083626487,2587.92612712,92.2534999847,92.0108261108,83.2535012563,82.8119888306,,1803.74996948,55.9070002238,55.7664031982,41.0504999161,41.340443929,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.2108839353,51.2030000687,0.608499526978,5.88136601448,40.4420003891,207.0,87.6499996185,687.616658529,0.616073974013,51.2030000687,0.796233164469,79.6233177185,2.0,1.0,1.0,1114.72643026,1114.72643026,1395.46665446,0.607729733947,2.0,0.0,3760.79270426,0.0,17.1544760863,5.26368737221,9.03385416667,3760.79270426,0.034171733891,79.4074996312,79.4074996312,68.3826980591,2.0,56.650390625,41.969523112,40.7199694316,1.0,3157.48045247,717.979396601,0.0,0.0,0.0,7.61029307048,1.0,0.0,48.7808319728,75.6132062276,1.0,97.4543355306,0.0,1.0,1.0,0.0,46.2699988683,1.0,97.1190465291,0.0,1.0,0.0415072536254,95.0508295695,97.2341721853,95.0508295695,2.0,0.0,96.8006694016,0.0566000007093,22.0115016558,0.915857245144,815.807046074,1.0,0.0,5835.91731554,0.00583591731554,388.895784098,0.744853634819,0.169372248327,0.744853634819,0.0,0.0,1710.25915527,388.895784098,1710.25915527,0.0,0.0,0.00171025915527,0.744728818536,1.0,21.7977871986,2.0,2.0,2.0,0.0,76.6968376853,81.4583761042,75.6132062276,0.756132062276,1.0,11.0833333333,3876.72687839,118.851015094,2099.84122977,0.914524776968,2099.84122977,1.0,0.0,0.0,0.0,40.2783328692,1.0,68.3611122767,0.0,1.0,0.0,40.883333842,39.1291662852,1.0,68.1388889949,0.0,1.0,79.4074996312,0.0,2003.59997559,0.000130637484381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185202470827,168493.0,2446.47207399,75.0028822029,1325.13924493,0.57712585849,1325.13924493,0.185537882154,1.0,1.0,1.0,0.0,2296.10097249,2296.10097249,2296.10097249,0.0,0.0,1710.25915527,2296.10097249
2017-07-16T11:00:00.000Z,0.0,0.0386895701276,0.822322531287,0.629322062352,57.472750028,0.0554374231058,145.659999847,0.0,72.171667099,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4399998983,1.0,99.5,0.0,0.0,145.659999847,100.0,2.0,0.0,,84.1864989599,39.1614583333,0.607448882664,1596.10834757,0.0,0.60897571075,0.0,1.0,18.7473368645,94.794500351,,3463.33266195,94.5559991201,94.4656117757,84.1609986623,84.0063374837,,2387.33284505,55.7960001628,55.7089487712,42.4475002289,42.5061314901,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.238501230876,94.4075005849,100.0,12.6905997594,52.1084988912,0.747001012166,6.05673710505,41.7004992167,207.0,99.8500003815,808.041666667,0.60897571075,52.1084988912,0.948068368094,94.8068377177,2.0,1.0,1.0,1327.29571533,1327.29571533,0.0,0.641512725658,0.0,1.0,18.7981001536,94.3100001017,9.94500223796,2629.92085775,94.2064997355,93.9685109456,84.2119992574,83.7604649862,,2190.99981689,55.6055005391,55.467397054,42.1455001831,42.256401062,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,12.774815321,52.0609995524,0.632500330607,6.0232847929,41.5129998525,207.0,98.8750006358,788.066670736,0.641512725658,52.0609995524,0.877414281936,87.7414302826,2.0,1.0,1.0,1228.37999471,1228.37999471,1596.10834757,0.60751162477,2.0,0.0,4759.62573242,0.0,21.1088314056,5.50200442473,9.82291666667,4764.8766276,0.0513035525631,134.808331807,134.808331807,81.5095806122,2.0,56.2858748002,43.012162642,40.7053648631,1.0,3652.19282748,768.156172843,0.0,0.0,0.0,8.37219874064,1.0,0.0,52.5191650391,75.7887999217,1.0,99.9942862193,0.0,1.0,1.0,0.0,49.1399993896,1.0,99.2142836253,0.0,1.0,0.0386914950574,101.659164429,100.0,101.659164429,2.0,0.0,111.967347322,0.0566000007093,23.5497995492,0.911317718287,831.212173647,1.0,0.0,6750.28576817,0.00675028576817,416.074191769,0.752874037941,0.158350028856,0.752874037941,0.0,0.0,1978.22165934,416.074191769,1978.22165934,0.0,0.0,0.00197822165934,0.752971644203,1.0,18.3709260645,2.0,2.0,2.0,0.0,70.3441266147,83.6768687855,75.7887999217,0.757887999217,1.0,9.91666666667,4419.14420963,135.48021092,2393.64327247,0.910975707612,2393.64327247,1.0,0.0,0.0,0.0,68.203332901,1.0,81.5555566152,0.0,1.0,0.0,48.8000011444,66.6049998601,1.0,81.3333352407,0.0,1.0,134.808331807,0.0,2071.66992188,0.000139767228011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173824644864,168493.0,3052.96308763,93.5964212574,1653.64699796,0.629347013164,1653.64699796,0.173749478182,1.0,1.0,1.0,0.0,2627.55993652,2627.55993652,2627.55993652,0.0,0.0,1978.22165934,2627.55993652
2017-07-16T12:00:00.000Z,0.0,0.0394347330088,0.815121696023,0.619924080354,57.3272498449,0.0565007663279,145.845832825,0.0,72.1216665904,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.586666743,1.0,99.5,0.0,0.0,145.845832825,100.0,2.0,0.0,,84.19475015,38.9088541667,0.605730164552,1563.61667887,0.0,0.600013701836,0.0,1.0,18.6578969955,94.6835002899,,3469.9993693,94.4689998627,94.3594360352,84.1700007121,84.0196685791,,2277.66617839,55.5679998398,55.4987386068,41.8009996414,41.8526382446,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,94.4299996694,100.0,12.6954345703,52.66350015,0.742499987284,5.9624623855,41.0584996541,207.0,96.7916660309,783.408335368,0.600013701836,52.6680002213,0.933055347261,93.3055349986,2.0,1.0,1.0,1306.27748617,1306.27748617,0.0,0.643225064562,0.0,1.0,18.7521716754,94.1975008647,9.88650067647,2628.42102051,94.1060002645,93.8566970825,84.219499588,83.7553609212,,2111.49993896,55.3849995931,55.2487309774,41.5964997609,41.6966145833,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,12.8008599281,52.5095005035,0.644499778748,5.95131162802,40.9519999822,207.0,97.4166666667,780.208328247,0.643225064562,52.5095005035,0.866361142113,86.6361141205,2.0,1.0,1.0,1212.90559896,1212.90559896,1563.61667887,0.605780517539,2.0,0.0,4540.83919271,0.0,21.1415432294,6.05550543467,10.8177083333,4540.83919271,0.047718664063,123.196666718,123.196666718,79.2757142385,2.0,56.09303538,42.4471867879,40.67476813,1.0,3571.39077743,752.850577566,0.0,0.0,0.0,7.98661549886,1.0,0.0,52.6258325577,76.1833852132,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.1699988047,1.0,99.1488068899,0.0,1.0,0.0394361123252,101.795832316,100.0,101.795832316,2.0,0.0,109.490153036,0.0566000007093,23.0805672323,0.90734849373,845.023267767,1.0,0.0,6600.94071597,0.00660094071597,407.783868252,0.749389378487,0.157971575102,0.749389378487,0.0,0.0,1934.4549764,407.783868252,1934.4549764,0.0,0.0,0.0019344549764,0.749308238427,1.0,18.9131108974,2.0,2.0,2.0,0.0,65.9874394735,85.5410931905,76.1833852132,0.761833852132,1.0,11.0833333333,4324.241355,132.570720269,2342.23884465,0.907360953589,2342.23884465,1.0,0.0,0.0,0.0,62.2891667684,1.0,79.3750006358,0.0,1.0,0.0,47.4833339055,60.9074996312,1.0,79.1388893127,0.0,1.0,123.196666718,0.0,1987.98999023,0.000136982350794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17410003646,168493.0,2954.47584985,90.5770421389,1600.30107781,0.619941350262,1600.30107781,0.173999277473,1.0,1.0,1.0,0.0,2581.37495931,2581.37495931,2581.37495931,0.0,0.0,1934.4549764,2581.37495931
2017-07-16T13:00:00.000Z,0.0,0.0391096153532,0.818069521864,0.623799623873,57.5574995677,0.0560639014215,145.793333689,0.0,72.2416667938,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5841662089,1.0,99.5,0.0,0.0,145.793333689,100.0,2.0,0.0,,84.5847498576,39.0598958333,0.610694609068,1588.18331909,0.0,0.622691018845,0.0,1.0,18.8488632838,95.100499471,,3470.41601562,94.8649997711,94.7784194946,84.5614999135,84.4241078695,,2320.99951172,55.7869990667,55.7223256429,42.3830000559,42.2675120036,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,94.9264996847,100.0,12.8282140096,52.4819997152,0.906000773112,6.02064919472,41.4769992828,207.0,99.9833323161,806.650004069,0.622691018845,52.4819997152,0.925762241908,92.5762240092,2.0,1.0,1.0,1296.06713867,1296.06713867,0.0,0.638904268005,0.0,1.0,18.910504818,94.6610005697,9.93599909002,2625.42138672,94.5544993083,94.2828674316,84.6079998016,84.1355133057,,2145.24995931,55.6039997737,55.4712193807,41.9145005544,42.0483144124,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.106501261393,100.0,12.9160093466,52.6399987539,0.641500790914,5.99449555079,41.2729997635,207.0,97.9083315531,781.533320109,0.638904268005,52.6399987539,0.873891928537,87.3891906738,2.0,1.0,1.0,1223.44869995,1223.44869995,1588.18331909,0.610701862448,2.0,0.0,4612.60103353,0.0,21.2096079191,5.73059550921,10.4140625,4612.60103353,0.0489249504934,127.240833918,127.240833918,80.1302833557,2.0,56.3119277954,42.7783660889,40.6518685023,1.0,3623.95519247,728.696320373,0.0,0.0,0.0,7.886815389,1.0,0.0,52.6416657766,76.6746845245,1.0,99.9828707377,0.0,1.0,1.0,0.0,49.0674991608,1.0,99.1666641235,0.0,1.0,0.0391115692269,101.709164937,100.0,101.709164937,2.0,0.0,111.101650127,0.0566000007093,22.3400564673,0.90656341098,847.701083058,1.0,0.0,6698.09462857,0.00669809462857,394.700639353,0.754792417511,0.151771870256,0.754792417511,0.0,0.0,1962.92665609,394.700639353,1962.92665609,0.0,0.0,0.00196292665609,0.754755889376,1.0,19.2775529804,2.0,2.0,2.0,0.0,66.6037025452,85.919529597,76.6746845245,0.766746845245,1.0,10.5,4352.65151284,133.441706594,2357.62729544,0.906564287767,2357.62729544,1.0,0.0,0.0,0.0,64.4083331426,1.0,80.2361125946,0.0,1.0,0.0,47.9666674932,62.8325001399,1.0,79.9444459279,0.0,1.0,127.240833918,0.0,2011.69995117,0.000132587445575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167414349213,168493.0,2995.15275666,91.8240971464,1622.33385151,0.623826308536,1622.33385151,0.167403450526,1.0,1.0,1.0,0.0,2600.61787923,2600.61787923,2600.61787923,0.0,0.0,1962.92665609,2600.61787923
2017-07-16T14:00:00.000Z,0.0,0.0386453589644,0.823318317232,0.630522777062,57.7622489929,0.0552622195931,145.460835775,0.0,72.024166743,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4541664124,1.0,99.5,0.0,0.0,145.460835775,100.0,2.0,0.0,,84.5652507146,39.3515625,0.594438319349,1565.01665243,0.0,0.601583282643,0.0,1.0,18.9008355141,95.2039985657,,3468.33266195,95.0014998118,94.8985799154,84.5360005697,84.4196599325,,2513.33280436,55.9249998728,55.8720270793,43.3969999949,43.3008829753,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,94.8799997965,100.0,12.7407509486,51.6044998169,0.931500116984,6.16008448601,42.4654998779,207.0,97.7666664124,787.100001017,0.601583282643,51.6044998169,0.934795314244,93.4795322418,2.0,1.0,1.0,1308.71343994,1308.71343994,0.0,0.633138109447,0.0,1.0,18.915339152,94.7465000153,9.83399963379,2625.04644775,94.6519997915,94.3550669352,84.5945008596,84.1138280233,,2257.49991862,55.7299998601,55.6095708211,42.6524995168,42.7880910238,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,12.8230196635,51.9995002747,0.65349928538,6.092319568,41.9990002314,207.0,97.5,777.916666667,0.633138109447,51.9995002747,0.878020084926,87.8634827932,2.0,1.0,1.0,1229.2281189,1229.2281189,1565.01665243,0.594654450915,2.0,0.0,4960.909139,0.0,22.1827519735,5.2650663058,10.1901041667,4960.909139,0.0599081556799,157.906667074,157.906667074,85.9922968547,2.0,56.4251708984,43.6687367757,40.6921606064,1.0,3637.25093501,766.411700604,0.0,0.0,0.0,8.07236480713,1.0,0.0,52.6649986903,76.4636357625,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.0791654587,1.0,99.1488068899,0.0,1.0,0.0386540821629,101.744164785,100.0,101.744164785,2.0,0.0,111.509265248,0.0566000007093,23.4963182742,0.906001725536,849.671577486,1.0,0.0,6722.66892294,0.00672266892294,415.129292928,0.748311384092,0.157678040562,0.748311384092,0.0,0.0,1970.12833659,415.129292928,1970.12833659,0.0,0.0,0.00197012833659,0.74850363036,1.0,17.5332253988,2.0,2.0,2.0,0.0,64.8312129974,86.1802889506,76.4636357625,0.764636357625,1.0,10.5,4403.66263561,135.005583523,2385.25762952,0.905989424653,2385.25762952,1.0,0.0,0.0,0.0,79.9333337148,1.0,85.986111323,0.0,1.0,0.0,51.4250001907,77.9733333588,1.0,85.7083339691,0.0,1.0,157.906667074,0.0,2041.22009277,0.000139449818534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174039603853,168493.0,3065.3456289,93.9760398495,1660.35404014,0.630650200184,1660.35404014,0.173872732886,1.0,1.0,1.0,0.0,2632.76542155,2632.76542155,2632.76542155,0.0,0.0,1970.12833659,2632.76542155
2017-07-16T15:00:00.000Z,0.0,0.0380940669936,0.82941366801,0.638341574303,57.8777503967,0.0545124527604,145.555000305,0.0,71.9999993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6341667175,1.0,99.5,0.0,0.0,145.555000305,100.0,2.0,0.0,,84.5487499237,39.2604166667,0.586921527381,1567.21666463,0.0,0.592436477852,0.0,1.0,18.8923746745,95.2580006917,,3469.16601562,95.0555006663,94.9653371175,84.5209999084,84.3987096151,,2752.99934896,55.8169997533,55.7669169108,44.2175003688,44.1280848185,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,94.9354991913,100.0,12.597361962,50.8320000966,0.913500785828,6.29501275222,43.3099997838,207.0,98.4000008901,787.791666667,0.592436477852,50.8380002975,0.949882027762,94.9882024129,2.0,1.0,1.0,1329.83483887,1329.83483887,0.0,0.626812635343,0.0,1.0,18.9769800504,94.835000356,,2589.05092367,94.7419993083,94.4854075114,84.576499939,84.08959198,,2509.24993896,55.6264998118,55.5011927287,43.7265001933,43.7844696045,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,12.7202328046,51.015499115,0.637000401815,6.25674720605,43.0894997915,207.0,98.6333319346,779.424997965,0.626812635343,51.015499115,0.888686806815,88.868680954,2.0,1.0,1.0,1244.16152954,1244.16152954,1567.21666463,0.586929399243,2.0,0.0,5487.74694824,0.0,24.4586496353,5.11746696631,10.3645833333,5487.74694824,0.0898692901627,239.96166865,239.96166865,100.0,2.0,56.2695439657,44.597307841,40.7001555761,1.0,3792.93169742,658.296753942,0.0,0.0,0.0,7.79437510173,1.0,0.0,52.6308323542,76.7266248067,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.0891656876,1.0,99.1785697937,0.0,1.0,0.0380957212464,101.719998042,100.0,101.719998042,2.0,0.0,116.282058696,0.0566000007093,20.1817770231,0.902925343236,860.540057979,1.0,0.0,7010.41102325,0.00701041102325,356.568494173,0.769391304176,0.133534647722,0.769391304176,0.0,0.0,2054.45330811,356.568494173,2054.45330811,0.0,0.0,0.00205445330811,0.769446800152,1.0,19.8025842289,2.0,2.0,2.0,0.0,61.6808954875,87.5962969462,76.7266248067,0.767266248067,1.0,9.91666666667,4451.22845137,136.463835719,2411.02180228,0.902925951898,2411.02180228,1.0,0.0,0.0,0.0,121.314167658,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.647500356,1.0,99.8333358765,0.0,1.0,239.96166865,0.0,2130.68994141,0.000119778133353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147891028541,168493.0,3147.00359592,96.479474467,1704.58433318,0.638365621651,1704.58433318,0.147864029916,1.0,1.0,1.0,0.0,2670.23203532,2670.23203532,2670.23203532,0.0,0.0,2054.45330811,2670.23203532
2017-07-16T16:00:00.000Z,0.0,0.0382534184269,0.827456863968,0.635879780743,57.8612505595,0.0548176549233,145.743331909,0.0,72.0875002543,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5616664886,1.0,99.4722213745,0.0,0.0,145.743331909,100.0,2.0,0.0,,84.7272504171,39.1380208333,0.595636146558,1583.66666667,0.0,0.599059373823,0.0,1.0,18.9395120939,95.3599999746,,3478.3326416,95.1530011495,95.0683441162,84.704000473,84.5796635946,,2737.33274333,55.5890000661,55.5407791138,44.0705003738,43.9715525309,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,95.1649990082,100.0,12.6707318624,51.0825007757,0.924000740051,6.26878035069,43.1464996338,207.0,98.6333332062,786.941660563,0.599059373823,51.0825007757,0.938381732759,93.8381741842,2.0,1.0,1.0,1313.73442586,1313.73442586,0.0,0.641955061231,0.0,1.0,19.0470813115,94.9655005137,9.95400238037,2586.05131022,94.8709996541,94.5984954834,84.7505003611,84.2630844116,,2502.24993896,55.4000002543,55.27805837,43.4895000458,43.5961710612,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,12.8293217023,51.3814996084,0.635499954224,6.21775949001,42.8540000916,207.0,100.258333842,796.725006104,0.641955061231,51.3814996084,0.887001001267,88.7000980377,2.0,1.0,1.0,1241.80140177,1241.80140177,1583.66666667,0.595668912426,2.0,0.0,5473.74450684,0.0,24.4961762428,5.61290180683,10.7916666667,5473.74450684,0.0899520960525,239.161664327,239.161664327,100.0,2.0,56.0620346069,44.4043375651,40.674665451,1.0,3822.1494313,612.315732924,0.0,0.0,0.0,7.62955347697,1.0,0.0,52.6666663488,77.0744469961,1.0,99.988580068,0.0,1.0,1.0,0.0,49.0408328374,1.0,99.1607119242,0.0,1.0,0.0382546097743,101.707500458,100.0,101.707500458,2.0,0.0,117.177803338,0.0566000007093,18.7721107777,0.903398426418,858.859091786,1.0,0.0,7064.4136629,0.0070644136629,331.662730432,0.778656987607,0.124742355743,0.778656987607,0.0,0.0,2070.27918498,331.662730432,2070.27918498,0.0,0.0,0.00207027918498,0.77866256237,1.0,21.4836225844,2.0,2.0,2.0,0.0,63.4453611374,87.3800347646,77.0744469961,0.770744469961,1.0,10.5,4434.46516423,135.949914116,2401.94191541,0.90339934335,2401.94191541,1.0,0.0,0.0,0.0,120.829165777,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.332500458,1.0,99.8333358765,0.0,1.0,239.161664327,0.0,2123.61010742,0.000111411814008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138081078607,168493.0,3121.38859176,95.6941807538,1690.70988612,0.635896393297,1690.70988612,0.138031646239,1.0,1.0,1.0,0.0,2658.78200277,2658.78200277,2658.78200277,0.0,0.0,2070.27918498,2658.78200277
2017-07-16T17:00:00.000Z,0.0,0.0383334523019,0.825394449227,0.63325390413,58.1709992091,0.0549326115953,145.362500509,0.0,72.0808340708,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.2816664378,1.0,99.4861106873,0.0,0.0,145.362500509,100.0,2.0,0.0,,85.4329999288,40.2109375,0.589439968052,1559.85831706,0.0,0.600050082975,0.0,1.0,19.175198555,96.0469996134,,3486.2493693,95.821999232,95.7454732259,85.4045003255,85.2844111125,,2732.33270264,56.1485004425,56.0956192017,44.6480000814,44.5486882528,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,95.8369998932,100.0,12.812318484,51.1739991506,0.918000221252,6.36288015048,43.7299998601,207.0,98.8333339691,785.708328247,0.600050082975,51.1739991506,0.935338185628,93.5338198344,2.0,1.0,1.0,1309.47345988,1309.47345988,0.0,0.624952849551,0.0,1.0,19.3021066984,95.6404997508,9.98999786377,2596.54998779,95.5639998118,95.2623519897,85.4614995321,84.9730021159,,2502.24983724,55.9580001831,55.8358866374,44.0699996948,44.2389348348,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.9777329763,51.494000117,0.584499994914,6.32437384129,43.4854996999,207.0,97.9666665395,774.149998983,0.624952849551,51.494000117,0.885303693499,88.6441968282,2.0,1.0,1.0,1239.4251709,1239.4251709,1559.85831706,0.589491495053,2.0,0.0,5482.49609375,0.0,23.6379592202,5.14378289382,10.078125,5482.49609375,0.0901921513821,238.667498271,238.667498271,100.0,2.0,56.650962136,45.0475870768,40.6153850555,1.0,3776.12362249,642.252994956,0.0,0.0,0.0,7.50273768107,1.0,0.0,52.5591653188,77.9017626444,1.0,99.9600410461,0.0,1.0,1.0,0.0,48.8841660817,1.0,99.1309521993,0.0,1.0,0.0383355476454,101.443332036,100.0,101.443332036,2.0,0.0,115.766764008,0.0566000007093,19.6899144026,0.902860714482,860.769273368,1.0,0.0,6979.34494476,0.00697934494476,347.878341976,0.772897468568,0.131456425586,0.772897468568,0.0,0.0,2045.34916178,347.878341976,2045.34916178,0.0,0.0,0.00204534916178,0.773013924559,1.0,20.9120601,2.0,2.0,2.0,0.0,65.5695613514,87.625899575,77.9017626444,0.779017626444,1.0,10.5,4413.66028313,135.312087074,2390.67288654,0.903388554241,2390.67288654,1.0,0.0,0.0,0.0,120.594999949,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.072499593,1.0,99.8333358765,0.0,1.0,238.667498271,0.0,2113.35009766,0.000116858946084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145514823017,168493.0,3094.00622191,94.8547039077,1675.87813991,0.633281591313,1675.87813991,0.145449598609,1.0,1.0,1.0,0.0,2646.33957926,2646.33957926,2646.33957926,0.0,0.0,2045.34916178,2646.33957926
2017-07-16T18:00:00.000Z,0.0,0.038312790788,0.825675489495,0.633618374551,58.1845016479,0.0549115645753,145.408332825,0.0,72.0533332825,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.355000178,1.0,99.4861106873,0.0,0.0,145.408332825,100.0,2.0,0.0,,85.6422497431,39.1875,0.594359965001,1573.93333944,0.0,0.604601227992,0.0,1.0,19.2271703084,96.2060012817,,3484.99932861,95.975001653,95.9063262939,85.6129995982,85.4939320882,,2737.3326416,55.9100004832,55.8631083171,44.4784997304,44.3838831584,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,95.8370011648,100.0,12.8885971705,51.4965019226,0.898499806722,6.33857309818,43.5799999237,207.0,98.9583339691,788.250005086,0.604601227992,51.4965019226,0.931290711902,93.1290721893,2.0,1.0,1.0,1303.80699666,1303.80699666,0.0,0.636913274865,0.0,1.0,19.2863942782,95.7799994151,9.9405002594,2593.55039469,95.7034994761,95.4271952311,85.6714998881,85.182220459,,2470.99989827,55.7164999644,55.5968144735,43.7204999924,43.8597869873,40.6959381104,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,13.0248336792,51.9829994837,0.578500111898,6.26156044006,43.1419998805,207.0,98.9583320618,785.683334351,0.636913274865,51.9829994837,0.882151249477,88.215124766,2.0,1.0,1.0,1235.01174927,1235.01174927,1573.93333944,0.594426685746,2.0,0.0,5453.32446289,0.0,24.1070138613,6.01771203677,11.0494791667,5453.32446289,0.0869089222691,230.133336385,230.133336385,98.5858999888,2.0,56.4314956665,44.7769139608,40.6037330627,1.0,3786.43003248,626.644976466,0.0,0.0,0.0,7.64617856344,1.0,0.0,52.5266650518,77.9668210347,1.0,99.9771639506,0.0,1.0,1.0,0.0,48.9299990336,1.0,99.1785691579,0.0,1.0,0.0383138815289,101.456663132,100.0,101.456663132,2.0,0.0,116.082733466,0.0566000007093,19.2114105256,0.90266156948,861.482123153,1.0,0.0,6998.39410673,0.00699839410673,339.42420998,0.774487482849,0.128175797862,0.774487482849,0.0,0.0,2050.93166097,339.42420998,2050.93166097,0.0,0.0,0.00205093166097,0.77429505686,1.0,21.11110614,2.0,2.0,2.0,0.0,65.3623072306,87.7161954244,77.9668210347,0.779668210347,1.0,10.5,4413.07500895,135.294143991,2390.35587095,0.902663280711,2390.35587095,1.0,0.0,0.0,0.0,116.306666692,1.0,98.6805559794,0.0,1.0,0.0,59.0666672389,113.826665878,1.0,98.4444452922,0.0,1.0,230.133336385,0.0,2127.70996094,0.000114019042486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141997354497,168493.0,3097.8200737,94.9716273257,1677.94392466,0.633637186114,1677.94392466,0.141900677565,1.0,1.0,1.0,0.0,2648.11466471,2648.11466471,2648.11466471,0.0,0.0,2050.93166097,2648.11466471
2017-07-16T19:00:00.000Z,0.0,0.038309504723,0.826295909908,0.634405330256,58.0720001856,0.0548915790841,145.557498932,0.0,72.070833842,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4849999746,1.0,99.4722213745,0.0,0.0,145.557498932,100.0,2.0,0.0,,85.2679999669,39.9973958333,0.589776829127,1563.98332723,0.0,0.60137500591,0.0,1.0,19.114765962,95.8805007935,,3480.41599528,95.6645005544,95.5967000326,85.2349999746,85.127591451,,2725.33278402,56.0450003942,55.9981562297,44.5220003128,44.4411519368,40.6959381104,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,95.6494992574,100.0,12.7682508628,51.1425002416,0.88950030009,6.34651501973,43.6340001424,207.0,98.8749987284,786.749989827,0.60137500591,51.1425002416,0.934626421247,93.4626426697,2.0,1.0,1.0,1308.47698975,1308.47698975,0.0,0.630174297111,0.0,1.0,19.200580279,95.4469998678,9.88800048828,2592.42553711,95.3509991964,95.0789820353,85.3009999593,84.8084411621,,2494.99991862,55.8485002518,55.7357966105,43.9755004247,44.1508458455,40.6959381104,1.0,0.0,98.7306683858,1.0,0.0,0.0960006713867,100.0,12.8976252874,51.3754987717,0.60850016276,6.3029547135,43.3670002619,207.0,98.8333339691,777.233332316,0.630174297111,51.3754987717,0.881410558791,88.1410566966,2.0,1.0,1.0,1233.97478231,1233.97478231,1563.98332723,0.589824177194,2.0,0.0,5456.82507324,0.0,23.3770556016,5.47475552559,10.2942708333,5456.82507324,0.0882805598731,234.155832926,234.155832926,99.0954335531,2.0,56.5529618697,44.8943314986,40.6537094116,1.0,3776.06513995,650.377902051,0.0,0.0,0.0,7.84480857849,1.0,0.0,52.6474990845,77.3901913961,1.0,99.9771664937,0.0,1.0,1.0,0.0,48.9399986267,1.0,99.1547597249,0.0,1.0,0.0383111090099,101.589997609,100.0,101.589997609,2.0,0.0,115.764971076,0.0566000007093,19.9390042885,0.903145489085,859.757392043,1.0,0.0,6979.23685249,0.00697923685249,352.279223297,0.771287544814,0.132844205987,0.771287544814,0.0,0.0,2045.31748454,352.279223297,2045.31748454,0.0,0.0,0.00204531748454,0.771473954121,1.0,20.5419558355,2.0,2.0,2.0,0.0,64.3678970337,87.4957275391,77.3901913961,0.773901913961,1.0,10.5,4417.70339839,135.436039152,2392.86285256,0.902346617862,2392.86285256,1.0,0.0,0.0,0.0,117.983334223,1.0,99.1805559794,0.0,1.0,0.0,59.3916680018,116.172499975,1.0,98.9861138662,0.0,1.0,234.155832926,0.0,2111.47998047,0.000118337285754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147220816655,168493.0,3106.01993875,95.2230152401,1682.38540719,0.634426156306,1682.38540719,0.147177577688,1.0,1.0,1.0,0.0,2651.82226562,2651.82226562,2651.82226562,0.0,0.0,2045.31748454,2651.82226562
2017-07-16T20:00:00.000Z,0.0,0.0392560920254,0.78903561851,0.559334451257,54.8687493006,0.0555575600472,118.179999669,0.0,58.6874996821,1.0,92.4722207387,0.0,0.0,0.0,55.3500003815,59.4925003052,1.0,92.2499993642,0.0,0.0,118.179999669,92.7886314392,2.0,0.0,133.754571642,82.4945001602,39.0755208333,0.598935187676,1264.86668396,0.0,0.593164840043,0.0,1.0,17.6897702217,91.9624996185,8.72999858856,3195.83276367,91.7044995626,91.7405573527,82.4405002594,82.3892110189,,1996.66617839,54.6950003306,54.6661580404,41.5609998703,41.5332056681,40.7379633586,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,92.6599998474,100.0,11.7820703189,50.1434996923,0.947999636332,5.90769990285,40.613000234,207.0,82.8916670481,643.091672262,0.593164840043,50.1434996923,0.770895563761,77.089556694,2.0,1.0,1.0,1079.25378927,1079.25378927,0.0,0.613178913797,0.0,1.0,17.7224035263,91.3414993286,8.51580047607,2381.70192464,91.3174997965,91.0600916545,82.548500061,82.0682678223,,1831.99994914,54.5030002594,54.3836110433,41.2800000509,41.6334253947,40.7379633586,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,11.8057607015,50.0374997457,0.567999521891,5.91664290428,40.712000529,207.0,80.7916666667,621.775001526,0.613178913797,50.0374997457,0.719285013108,71.928501447,2.0,1.0,1.0,1006.99901835,1006.99901835,1264.86668396,0.596764098308,2.0,0.0,3930.57108561,0.0,19.2239451408,7.08906435966,11.4609375,3930.57108561,0.0449034819299,99.9799982707,99.9799982707,72.3952096303,2.0,55.3591740926,42.3739471436,40.8571373622,1.0,2891.01995248,690.51471017,0.0,0.0,0.0,9.02042198181,1.0,0.0,43.0716659228,73.4200782776,1.0,92.5856126149,0.0,1.0,1.0,0.0,39.8316655159,1.0,91.5178559621,0.0,1.0,0.0390290483826,82.9033323924,91.452278773,82.9033323924,2.0,0.0,88.6316386962,0.0566000007093,21.1695011837,0.920581996361,800.924772458,1.0,0.0,5343.42291401,0.00534342291401,374.019450856,0.741493618216,0.177104364305,0.741493618216,0.0,0.0,1565.92999268,374.019450856,1565.92999268,0.0,0.0,0.00156592999268,0.735601584117,1.0,20.7217471007,2.0,2.0,2.0,0.0,79.5670522054,78.7262744904,73.4200782776,0.734200782776,1.0,11.0833333333,3581.53466265,109.80113988,1939.94944353,0.918597982521,1939.94944353,1.0,0.0,0.0,0.0,50.5766663551,1.0,72.5972239176,0.0,1.0,0.0,43.4333333969,49.4033323924,1.0,72.3472220103,0.0,1.0,99.9799982707,0.0,2046.07995605,0.000125640241338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192798555706,168493.0,2215.11025251,67.9098915954,1199.82139124,0.568135171284,1199.82139124,0.19964706611,1.0,1.0,1.0,0.0,2111.85902913,2111.85902913,2111.85902913,0.0,0.0,1565.92999268,2111.85902913
2017-07-16T21:00:00.000Z,0.0,0.0341945861232,0.781943555242,0.510966032512,50.9860003789,0.0491760448077,79.9516671499,0.0,39.7224998474,1.0,81.7638899485,0.0,0.0,0.0,48.9416659673,40.2291663488,1.0,81.5694440206,0.0,0.0,79.9516671499,82.1096731822,2.0,0.0,128.500499725,77.5144993464,38.3046875,0.544266487156,885.475001017,0.0,0.5422366277,0.0,1.0,15.7317607403,86.0074996948,8.31749916077,2765.83284505,85.8214995066,85.7945378621,77.5040003459,77.4337158203,,1565.33299764,54.1895001729,54.1361643473,41.2354996999,41.1355158488,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,87.3740005493,100.0,9.90087739627,44.5859998067,1.16850026449,5.83088338375,40.0669994354,207.0,63.4583336512,457.983334859,0.5422366277,44.5859998067,0.603446146647,60.3446143468,2.0,1.0,1.0,844.824605306,844.824605306,0.0,0.535297292428,0.0,1.0,15.7329692841,85.2830003103,7.83300209045,2054.3678182,85.3580004374,85.0700912476,77.524998347,77.1058476766,,1492.49993896,54.0125001272,53.8640238444,41.1719996134,41.744489034,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,9.83153208097,44.186000824,0.615999539693,5.90143736204,40.5560000738,207.0,60.8249998093,427.491668701,0.535297292428,44.186000824,0.570266029721,57.0266021093,2.0,1.0,1.0,798.37244161,798.37244161,885.475001017,0.544402507186,2.0,0.0,3107.35060628,0.0,18.0930856069,8.9081351757,12.1302083333,3108.5174764,0.0362846922552,58.9549996058,58.9549996058,63.0,2.0,54.8416748047,42.2752253215,41.1976461411,1.0,1993.7267312,822.507543418,0.0,0.0,0.0,8.61920611064,1.0,0.0,29.3449994723,68.8847942352,1.0,81.5468006134,0.0,1.0,1.0,0.0,26.2866659164,1.0,79.7023785909,0.0,1.0,0.0342192814364,55.6316655477,79.4648602804,55.6316655477,2.0,0.0,61.1228113963,0.0566000007093,25.2160803493,0.936853966773,747.80175379,1.0,0.0,3684.97114335,0.00368497114335,445.513781507,0.663776960832,0.273839713783,0.663776960832,0.0,0.0,1079.90831502,445.513781507,1079.90831502,0.0,0.0,0.00107990831502,0.664012973507,1.0,14.0592296705,2.0,2.0,2.0,0.0,94.7193548029,69.8717214411,68.8847942352,0.688847942352,1.0,9.33333333333,2819.35575883,86.4345888579,1527.11285821,0.938655918997,1527.11285821,1.0,0.0,0.0,0.0,30.0324999491,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,28.9224998156,1.0,62.986111323,0.0,1.0,58.9549996058,0.0,1164.26000977,0.000149656545668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291735989984,168493.0,1535.13751755,47.0635817257,831.512034204,0.511097584194,831.512034204,0.29148481511,1.0,1.0,1.0,0.0,1626.91442871,1626.91442871,1626.91442871,0.0,0.0,1079.90831502,1626.91442871
