timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-16T22:00:00.000Z,0.0,0.0339850123254,0.773690863813,0.515425797916,51.7164983749,0.0487963348901,85.0141658783,0.0,42.1599995295,1.0,83.5277786255,0.0,0.0,0.0,50.0,42.8225002289,1.0,83.3333346049,0.0,0.0,85.0141658783,83.8391240438,2.0,0.0,129.686248779,77.9697504044,38.8333333333,0.54822050904,955.225016276,0.0,0.542352856195,0.0,1.0,15.9916198254,86.7935002645,8.65499750773,2837.49951172,86.6119988759,86.5454203288,77.9570013682,77.8476765951,,1617.99964396,54.5960000356,54.519009908,41.2099997203,41.1596959432,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,93.6725006104,100.0,10.1532349586,45.4019991557,1.08599980672,5.83838486671,40.1239999135,207.0,67.0916671753,489.333333333,0.542352856195,45.4019991557,0.644482901437,64.4482917786,2.0,1.0,1.0,902.276062012,902.276062012,0.0,0.545404075013,0.0,1.0,16.0085407098,86.082499822,8.16600036621,2100.86199951,86.1484998067,85.911567688,77.9824994405,77.5727437337,,1549.74993896,54.4280001322,54.2803293864,41.1974992752,41.6978886922,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,10.1054813862,44.9510005315,0.593499183655,5.90305928389,40.6040000916,207.0,65.375,465.891667684,0.545404075013,44.9510005315,0.610169263567,61.0169270833,2.0,1.0,1.0,854.236968994,854.236968994,955.225016276,0.548278735931,2.0,0.0,3214.70180257,0.0,17.2179497083,8.69322872162,10.609375,3214.70180257,0.0343571071428,59.846666654,59.846666654,63.0,2.0,55.178237915,42.1707814535,41.1650457382,1.0,2140.30271747,867.391125598,0.0,0.0,0.0,8.37270355225,1.0,0.0,31.1299994787,69.584297816,1.0,83.2933775584,0.0,1.0,1.0,0.0,28.0858325958,1.0,81.5833307902,0.0,1.0,0.0339896834369,59.2158327103,81.4314581553,59.2158327103,2.0,0.0,65.6164745568,0.0566000007093,26.5921017897,0.934984844903,753.637972391,1.0,0.0,3955.88504107,0.00395588504107,469.825114071,0.665343697246,0.269640931516,0.665343697246,0.0,0.0,1159.30165609,469.825114071,1159.30165609,0.0,0.0,0.00115930165609,0.665362273653,1.0,14.7822638105,2.0,2.0,2.0,0.0,92.6706994375,71.0427494049,69.584297816,0.69584297816,1.0,10.5,3007.69384307,92.2085763465,1629.12677016,0.934984628761,1629.12677016,1.0,0.0,0.0,0.0,30.4158331553,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.4308334986,1.0,62.9722226461,0.0,1.0,59.846666654,0.0,1180.2199707,0.000157823184285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288390764106,168493.0,1658.12930572,50.8342107463,898.130920659,0.515453199109,898.130920659,0.288307655032,1.0,1.0,1.0,0.0,1742.41021729,1742.41021729,1742.41021729,0.0,0.0,1159.30165609,1742.41021729
2017-07-16T23:00:00.000Z,0.0,0.0338893598403,0.772080768775,0.517351485465,51.8867505391,0.0487679240421,86.6466674805,0.0,43.0150003433,1.0,83.9999980927,0.0,0.0,0.0,50.2583341599,43.6399997075,1.0,83.7638905843,0.0,0.0,86.6466674805,84.2535317739,2.0,0.0,129.888000806,78.001250267,40.3151041667,0.546593957966,971.27498881,0.0,0.540436690114,0.0,1.0,16.0423832734,86.9315007528,8.76150131226,2852.91617839,86.748500824,86.6744842529,77.9869995117,77.8629175822,,1654.99963379,54.5854997635,54.497988383,41.2054999669,41.1603291829,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,95.6284999847,100.0,10.2013626893,45.543000857,1.06200027466,5.84102054437,40.1434996923,207.0,68.1083329519,498.433331807,0.540436690114,45.543000857,0.658942340669,65.8942340215,2.0,1.0,1.0,922.519276937,922.519276937,0.0,0.542332182264,0.0,1.0,16.0460090637,86.2175006866,8.26349894206,2119.60965983,86.2789999644,86.0508550008,78.0155010223,77.6161168416,,1582.74992879,54.4159997304,54.2714055379,41.1944996516,41.7119267782,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,10.1386922201,45.0845003128,0.558999697367,5.90731684367,40.6354999542,207.0,66.1999994914,472.841669718,0.542332182264,45.0845003128,0.622774672735,62.2702096303,2.0,1.0,1.0,871.884541829,871.884541829,971.27498881,0.546657517835,2.0,0.0,3286.46380615,0.0,16.6131648223,7.99834144115,9.89322916667,3286.46380615,0.0338683653863,60.1616675059,60.1616675059,63.0,2.0,55.1301574707,42.1529464722,41.1698509852,1.0,2175.38359747,891.619097585,0.0,0.0,0.0,8.57189242045,1.0,0.0,31.6266659101,69.4151070913,1.0,83.7557061513,0.0,1.0,1.0,0.0,28.5933327675,1.0,82.1071402232,0.0,1.0,0.033894826941,60.2199989955,81.9156208038,60.2199989955,2.0,0.0,66.6919689958,0.0566000007093,27.3348724709,0.934873246329,753.990152745,1.0,0.0,4020.72443379,0.00402072443379,482.948270818,0.663101063219,0.271783593607,0.663101063219,0.0,0.0,1178.30332438,482.948270818,1178.30332438,0.0,0.0,0.00117830332438,0.663201486071,1.0,14.6547411998,2.0,2.0,2.0,0.0,92.0484148661,71.1092408498,69.4151070913,0.694151070913,1.0,10.5,3067.00269506,94.0268414666,1661.2515952,0.934884656826,1661.2515952,1.0,0.0,0.0,0.0,30.586666743,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.5750002861,1.0,62.986111323,0.0,1.0,60.1616675059,0.0,1204.38000488,0.000162231502026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290713503129,168493.0,1697.36976595,52.0372277959,919.385638584,0.517392747553,919.385638584,0.290608732492,1.0,1.0,1.0,0.0,1776.95888265,1776.95888265,1776.95888265,0.0,0.0,1178.30332438,1776.95888265
2017-07-17T00:00:00.000Z,0.0,0.0340476960101,0.772749436064,0.516382695756,51.8372491201,0.0490689390386,86.3899987539,0.0,43.044166247,1.0,83.9444446564,0.0,0.0,0.0,50.2249994278,43.4224999746,1.0,83.7083320618,0.0,0.0,86.3899987539,84.2265764872,2.0,0.0,129.846000036,78.0087509155,41.7786458333,0.550356586916,969.008331299,0.0,0.542157143379,0.0,1.0,16.0351310571,86.9060007731,8.72699928284,2856.24951172,86.7214997609,86.6458740234,77.9945004781,77.8603719076,,1663.66628011,54.4039996465,54.3119837443,41.1785001755,41.1246948242,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,95.2625001272,100.0,10.1971517404,45.5429995855,1.05900001526,5.83797931671,40.1195001602,207.0,67.9083334605,496.983334859,0.542157143379,45.5429995855,0.65478625343,65.4786249797,2.0,1.0,1.0,916.700754801,916.700754801,0.0,0.544764842852,0.0,1.0,16.0399657885,86.1919987996,8.22599919637,2112.11057536,86.2490005493,86.0361582438,78.0230013529,77.6282374064,,1593.74995931,54.2315003077,54.0928980509,41.1825002035,41.6774648031,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0570017496745,100.0,10.1371092796,45.0665003459,0.583000183105,5.90285654863,40.5995000203,207.0,66.0166670481,472.024998983,0.544764842852,45.0665003459,0.618912894839,61.8912893931,2.0,1.0,1.0,866.478052775,866.478052775,969.008331299,0.550371023978,2.0,0.0,3297.54899089,0.0,16.4583042463,7.93974129359,9.46614583333,3297.54899089,0.0343779867266,60.515832901,60.515832901,63.0,2.0,54.9163284302,42.1013615926,41.1733907064,1.0,2170.92198503,868.295054591,0.0,0.0,0.0,8.45340283712,1.0,0.0,31.487499396,69.541097641,1.0,83.6415513357,0.0,1.0,1.0,0.0,28.4674992561,1.0,81.9702370962,0.0,1.0,0.0340490804924,59.9474992752,81.8287703196,59.9474992752,2.0,0.0,66.5551868122,0.0566000007093,26.6198140536,0.934973968171,753.671888165,1.0,0.0,4012.47811154,0.00401247811154,470.314730035,0.667854917068,0.267119281886,0.667854917068,0.0,0.0,1175.88667806,470.314730035,1175.88667806,0.0,0.0,0.00117588667806,0.667907317479,1.0,15.0929126361,2.0,2.0,2.0,0.0,92.1195933024,71.0495910645,69.541097641,0.69541097641,1.0,9.91666666667,3039.21703962,93.1750008658,1646.20140809,0.934974198954,1646.20140809,1.0,0.0,0.0,0.0,30.7183337212,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.7850000064,1.0,62.986111323,0.0,1.0,60.515832901,0.0,1200.73999023,0.000157987655591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285696955259,168493.0,1678.61571366,51.4622741761,909.227447548,0.516403521621,909.227447548,0.285668180854,1.0,1.0,1.0,0.0,1760.69180298,1760.69180298,1760.69180298,0.0,0.0,1175.88667806,1760.69180298
2017-07-17T01:00:00.000Z,0.0,0.0342493832769,0.773445409833,0.515691017845,51.9032510122,0.049349326739,86.211666743,0.0,42.8933334351,1.0,83.888888677,0.0,0.0,0.0,50.1583334605,43.3008333842,1.0,83.5972220103,0.0,0.0,86.211666743,84.1537647247,2.0,0.0,130.282500903,78.3792498906,42.0104166667,0.553102630721,966.466664632,0.0,0.543849489899,0.0,1.0,16.1281973521,87.1834990184,8.64150110881,2845.83284505,87.0110009511,86.9167175293,78.3694998423,78.2209981283,,1659.33296712,54.3664999008,54.2667566935,41.1799999873,41.126604716,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.17249806722,92.4469998678,100.0,10.2890014648,45.8310009638,1.05150032043,5.83919576804,40.1284996668,207.0,67.7333329519,495.783332825,0.543849489899,45.8310009638,0.651205211821,65.1279865901,2.0,1.0,1.0,911.687296549,911.687296549,0.0,0.551035122014,0.0,1.0,16.1294061343,86.4889990489,8.1539999644,2114.73531087,86.5429999034,86.3294270833,78.388999939,77.9975509644,,1579.24994914,54.1939999262,54.0578384399,41.2124993006,41.6876703898,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,10.2277661959,45.3305006027,0.618999481201,5.9016400973,40.5934998194,207.0,65.8000011444,470.683329264,0.551035122014,45.3305006027,0.610157314482,61.0157321294,2.0,1.0,1.0,854.220240275,854.220240275,966.466664632,0.55318560704,2.0,0.0,3277.1289266,0.0,16.6699639956,8.22421328227,10.1953125,3277.1289266,0.0345209521972,60.3041667938,60.3041667938,63.0,2.0,54.8796335856,42.0828857422,41.1309235891,1.0,2165.35718621,849.131874892,0.0,0.0,0.0,8.48742866516,1.0,0.0,31.39666605,69.8820711772,1.0,83.6301345825,0.0,1.0,1.0,0.0,28.4491658211,1.0,81.9880943298,0.0,1.0,0.034256469117,59.8458321889,81.7681363424,59.8458321889,2.0,0.0,66.384583618,0.0566000007093,26.0323175827,0.934442062939,755.342158747,1.0,0.0,4002.19278871,0.00400219278871,459.93493386,0.671227350112,0.263217792385,0.671227350112,0.0,0.0,1172.87248739,459.93493386,1172.87248739,0.0,0.0,0.00117287248739,0.671355475982,1.0,15.3795855296,2.0,2.0,2.0,0.0,92.6266269684,71.3739554087,69.8820711772,0.698820711772,1.0,11.6666666667,3014.4890611,92.4169012006,1632.80742125,0.934445142497,1632.80742125,1.0,0.0,0.0,0.0,30.6699997584,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.6491664251,1.0,62.9722226461,0.0,1.0,60.3041667938,0.0,1194.38000488,0.0001545008848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281683515077,168493.0,1663.70011114,51.0049980884,901.148364827,0.515721389568,901.148364827,0.281561088191,1.0,1.0,1.0,0.0,1747.35503133,1747.35503133,1747.35503133,0.0,0.0,1172.87248739,1747.35503133
2017-07-17T02:00:00.000Z,0.0,0.0344916644321,0.771087973256,0.51908620861,52.4222507477,0.0497720724969,89.8108329773,0.0,44.7283334732,1.0,85.0138893127,0.0,0.0,0.0,50.8583332698,45.0825001399,1.0,84.7638893127,0.0,0.0,89.8108329773,85.2712497711,2.0,0.0,131.509500504,79.0872497559,41.9479166667,0.560266157994,1010.98333232,0.0,0.55163852401,0.0,1.0,16.3965169589,88.0039997101,8.74350166321,2899.99951172,87.8225008647,87.7171936035,79.0789992015,78.9187723796,,1681.66628011,54.5735006332,54.468691508,41.2115001678,41.154607137,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,93.9695002238,100.0,10.5530634721,46.6140009562,1.04399935404,5.84345340729,40.1645005544,207.0,70.1499989827,516.575002035,0.55163852401,46.6110006968,0.668983989897,66.898399353,2.0,1.0,1.0,936.577585856,936.577585856,0.0,0.558371895019,0.0,1.0,16.4049774806,87.3514995575,8.27849896749,2147.35614014,87.3739992778,87.1728261312,79.0955003103,78.7017313639,,1606.74991862,54.4055000941,54.2726821899,41.1824995677,41.6423594157,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,10.507392327,46.1914997101,0.618999481201,5.89758531253,40.5635000865,207.0,68.4583333333,494.408332825,0.558371895019,46.1914997101,0.632388178507,63.2388175329,2.0,1.0,1.0,885.34344991,885.34344991,1010.98333232,0.560294204031,2.0,0.0,3329.05421956,0.0,16.2307724158,7.7246576945,9.29427083333,3329.05421956,0.0336231812637,60.6341663996,60.6341663996,63.0,2.0,55.0808181763,42.0733362834,41.1067355474,1.0,2258.77647626,849.181079505,0.0,0.0,0.0,8.44049199422,1.0,0.0,32.5808326403,70.6385072072,1.0,84.7545642853,0.0,1.0,1.0,0.0,29.6583326658,1.0,83.2321395874,0.0,1.0,0.034494501438,62.2391649882,83.0425020854,62.2391649882,2.0,0.0,69.2485917878,0.0566000007093,26.0338260764,0.932929897694,760.105814738,1.0,0.0,4174.85807061,0.00417485807061,459.961585692,0.678023746259,0.254901245355,0.678023746259,0.0,0.0,1223.47333781,459.961585692,1223.47333781,0.0,0.0,0.00122347333781,0.678110654155,1.0,16.2251358456,2.0,2.0,2.0,0.0,91.9914881388,72.2833175659,70.6385072072,0.706385072072,1.0,9.91666666667,3107.95755577,95.2824178642,1683.4349235,0.932924991614,1683.4349235,1.0,0.0,0.0,0.0,30.7999998728,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.8341668447,1.0,62.986111323,0.0,1.0,60.6341663996,0.0,1262.05004883,0.000154509837658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273228016878,168493.0,1729.53892462,53.0234559422,936.810163917,0.519160914458,936.810163917,0.273175595457,1.0,1.0,1.0,0.0,1804.46974691,1804.46974691,1804.46974691,0.0,0.0,1223.47333781,1804.46974691
2017-07-17T03:00:00.000Z,0.0,0.0347170795898,0.768948340404,0.523740605968,52.8902495702,0.0499177670936,93.5441672007,0.0,46.3191668193,1.0,86.2083326976,0.0,0.0,0.0,51.5749994914,47.2783339818,1.0,85.9583339691,0.0,0.0,93.5441672007,86.4811007182,2.0,0.0,132.253499349,79.3632497787,42.1197916667,0.56517024121,1059.19997152,0.0,0.547550003646,0.0,1.0,16.5560584068,88.4914995829,8.95800018311,2947.49951172,88.3024991353,88.2023239136,79.3444989522,79.1917800903,,1736.99961344,54.8330001831,54.726679484,41.2129996618,41.1813329061,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,97.7179985046,100.0,10.7079420884,47.0894994736,1.01549943288,5.84811643759,40.1975002289,207.0,72.6916662852,539.599995931,0.547550003646,47.0894994736,0.703999877203,70.3999869029,2.0,1.0,1.0,985.599828084,985.599828084,0.0,0.564195462079,0.0,1.0,16.5802310308,87.8780008952,8.51999982198,2188.22607422,87.9020004272,87.7082519531,79.3820006053,78.9862060547,,1640.49993896,54.6605002085,54.5321502686,41.185500145,41.6047007243,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.6838621298,46.7165002823,0.629499753316,5.89636890093,40.5560003916,207.0,71.5083332062,519.599998474,0.564195462079,46.7165002823,0.657813426426,65.7813421885,2.0,1.0,1.0,920.938796997,920.938796997,1059.19997152,0.565233319411,2.0,0.0,3395.56532796,0.0,15.4581134319,6.58761525154,8.421875,3395.56532796,0.0327506027316,61.3633333842,61.3633333842,63.0,2.0,55.3212178548,42.0701522827,41.0929441452,1.0,2361.60672123,866.739351955,0.0,0.0,0.0,8.83520698547,1.0,0.0,33.9708325068,70.5092919668,1.0,86.0045655568,0.0,1.0,1.0,0.0,31.0933322906,1.0,84.6428546906,0.0,1.0,0.0347199870009,65.0641647975,84.3901704152,65.0641647975,2.0,0.0,72.4011169412,0.0566000007093,26.5721199954,0.933045040372,759.742033249,1.0,0.0,4364.91746012,0.00436491746012,469.472078841,0.682543217381,0.250501940308,0.682543217381,0.0,0.0,1279.17166138,469.472078841,1279.17166138,0.0,0.0,0.00127917166138,0.6826116244,1.0,16.8411144994,2.0,2.0,2.0,0.0,92.2327308655,72.2149276733,70.5092919668,0.705092919668,1.0,10.5,3228.34607319,98.9732369366,1748.64374022,0.933045157689,1748.64374022,1.0,0.0,0.0,0.0,31.2291666667,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,30.1341665586,1.0,63.0,0.0,1.0,61.3633333842,0.0,1295.13000488,0.000157704593042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268477831157,168493.0,1812.2769474,55.5600024418,981.625472536,0.5237778701,981.625472536,0.268392982045,1.0,1.0,1.0,0.0,1874.1255188,1874.1255188,1874.1255188,0.0,0.0,1279.17166138,1874.1255188
2017-07-17T04:00:00.000Z,0.0,0.0347032826832,0.768841063041,0.523973076682,52.9037510554,0.0500714765606,94.0108337402,0.0,46.731666247,1.0,86.2777792613,0.0,0.0,0.0,51.6416664124,47.2791668574,1.0,86.0694446564,0.0,0.0,94.0108337402,86.5363527934,2.0,0.0,132.253500303,79.3497492472,42.5182291667,0.565475639988,1061.74163818,0.0,0.554025083754,0.0,1.0,16.5596842766,88.4945004781,8.97450129191,2948.74951172,88.3040002187,88.2023162842,79.3294989268,79.1740036011,,1713.66625977,54.8764998118,54.768719991,41.1769997279,41.1558761597,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,97.8530006409,100.0,10.7142035961,47.1270004908,1.00050004323,5.8454807202,40.1764996847,207.0,72.8333333333,541.741668701,0.554025083754,47.1270004908,0.698451792399,69.8451792399,2.0,1.0,1.0,977.832509359,977.832509359,0.0,0.563508148026,0.0,1.0,16.5753966967,87.8705005646,8.52900060018,2184.10164388,87.8990001678,87.7024968465,79.3699995677,78.9785461426,,1634.24993896,54.7039998372,54.5704065959,41.1494995753,41.5964075724,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,10.6808525721,46.7495005925,0.609999974569,5.89454420408,40.5394996007,207.0,71.4249998728,519.999992371,0.563508148026,46.7495005925,0.659132443383,65.9132448832,2.0,1.0,1.0,922.785420736,922.785420736,1061.74163818,0.565506721108,2.0,0.0,3387.39727783,0.0,15.5010789235,6.83312431971,8.8125,3387.39727783,0.0325896984039,61.1775004069,61.1775004069,63.0,2.0,55.358543396,42.0529530843,41.0863955816,1.0,2366.99299246,869.113668857,0.0,0.0,0.0,8.941725413,1.0,0.0,34.0258321762,70.3877735138,1.0,86.0445181529,0.0,1.0,1.0,0.0,31.1333327293,1.0,84.66071256,0.0,1.0,0.0347045282363,65.1591644287,84.4571641286,65.1591644287,2.0,0.0,72.5662469136,0.0566000007093,26.6449107755,0.933554683573,758.134220965,1.0,0.0,4374.87281343,0.00437487281343,470.758135011,0.68283107461,0.250722254926,0.68283107461,0.0,0.0,1282.08915202,470.758135011,1282.08915202,0.0,0.0,0.00128208915202,0.682887236277,1.0,16.8794920521,2.0,2.0,2.0,0.0,92.573217392,71.9103628794,70.3877735138,0.703877735138,1.0,10.5,3236.10666131,99.2111576891,1752.84728703,0.933553329536,1752.84728703,1.0,0.0,0.0,0.0,31.1024999619,1.0,63.1666679382,0.0,1.0,0.0,37.75,30.0749999682,1.0,62.9166679382,0.0,1.0,61.1775004069,0.0,1315.60998535,0.000158136603749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268567683274,168493.0,1816.41140525,55.6867548615,983.864914553,0.523999080577,983.864914553,0.268524443114,1.0,1.0,1.0,0.0,1877.60809326,1877.60809326,1877.60809326,0.0,0.0,1282.08915202,1877.60809326
2017-07-17T05:00:00.000Z,0.0,0.0358632671257,0.812420203811,0.606830430898,55.4544989268,0.0518364159036,127.716667811,0.0,63.4091669718,1.0,95.0694440206,0.0,0.0,0.0,56.933333079,64.3775002162,1.0,94.9027767181,0.0,0.0,127.716667811,95.4050814311,2.0,0.0,136.106998761,80.6524998347,42.8385416667,0.575646034054,1412.63334147,0.0,0.562483174783,0.0,1.0,17.351348877,91.0594991048,9.19349861145,3305.41609701,90.876499176,90.7194595337,80.6405003866,80.4571685791,,2417.33280436,54.8689997991,54.7540715535,42.2465000153,42.27196757,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,93.5854994456,100.0,11.3410394192,48.6299991608,0.854999860128,6.01030937831,41.3915001551,207.0,89.8749993642,710.341669718,0.562483174783,48.6299991608,0.891468692136,90.0575154622,2.0,1.0,1.0,1260.95920308,1260.95920308,0.0,0.60254363176,0.0,1.0,17.4806741079,90.5555000305,8.75249671936,2453.69287109,90.4609991709,90.2710088094,80.6644992828,80.264444987,,2203.99987793,54.6889998118,54.5576553345,41.9819997152,42.1702270508,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,11.486178716,48.4789994558,0.686499913534,5.99449555079,41.2954998016,207.0,90.066666921,702.291671753,0.60254363176,48.4789994558,0.828072927566,82.8072929382,2.0,1.0,1.0,1159.30209859,1159.30209859,1412.63334147,0.574578990822,2.0,0.0,4773.62805176,0.0,20.5229287148,4.42566057046,8.046875,4773.62805176,0.0647564135914,166.309999466,166.309999466,85.4798679352,2.0,55.214302063,42.7815500895,41.0678462982,1.0,3313.31669879,911.80702734,0.0,0.0,0.0,9.81989415487,1.0,0.0,45.2024987539,70.8206062317,1.0,94.6860720317,0.0,1.0,1.0,0.0,42.805832386,1.0,94.2380930583,0.0,1.0,0.0357086553376,88.0083312988,94.2417977651,88.0083312988,2.0,0.0,101.578229608,0.0566000007093,27.9537852855,0.932599759664,761.149256537,1.0,0.0,6123.9467941,0.0061239467941,493.883126064,0.731324742939,0.201256656245,0.731324742939,0.0,0.0,1794.66834513,493.883126064,1794.66834513,0.0,0.0,0.00179466834513,0.72689451774,1.0,16.2467804323,2.0,2.0,2.0,0.0,92.4313246409,72.4790992737,70.8206062317,0.708206062317,1.0,9.91666666667,4225.12372613,129.532014893,2288.5514712,0.932581399185,2288.5514712,1.0,0.0,0.0,0.0,84.2683339119,1.0,85.4722232819,0.0,1.0,0.0,51.1750008265,82.0416661898,1.0,85.2916679382,0.0,1.0,166.309999466,0.0,2083.31005859,0.000165904727707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215805994438,168493.0,2783.37313592,85.3314491752,1507.62275805,0.61435408329,1507.62275805,0.2205811905,1.0,1.0,1.0,0.0,2453.99648031,2453.99648031,2453.99648031,0.0,0.0,1794.66834513,2453.99648031
2017-07-17T06:00:00.000Z,0.0,0.0372274242548,0.835336840203,0.645711071912,56.6470015844,0.0539552753749,145.879998525,0.0,72.4141667684,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6491654714,1.0,99.4861106873,0.0,0.0,145.879998525,100.0,2.0,0.0,138.336750666,81.6897490819,43.5911458333,0.583725137687,1578.33333333,0.0,0.577300053209,0.0,1.0,17.5241851807,92.5520006816,,3487.08266195,92.3405011495,92.2244059245,81.6589984894,81.4863637288,,2745.9993693,54.9320001602,54.8222300212,42.9050000509,42.9699986776,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.9474995931,100.0,11.4139245351,49.4355010986,0.767999649048,6.11026088397,42.1370004018,207.0,98.9833329519,794.333333333,0.577300053209,49.4355010986,0.981039135425,98.3155155182,2.0,1.0,1.0,1376.08270264,1376.08270264,0.0,0.619637846284,0.0,1.0,18.014895916,92.1395003001,,2602.17427572,91.9924990336,91.8006108602,81.7204996745,81.3041280111,,2492.99985758,54.7579997381,54.627146403,42.5715004603,42.6993713379,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.147001266479,100.0,11.9399120808,49.4209985733,0.706000328064,6.07498387496,41.8655001322,207.0,98.4916674296,783.999994914,0.619637846284,49.4209985733,0.904002220517,90.4002221425,2.0,1.0,1.0,1265.60310872,1265.60310872,1578.33333333,0.583782986537,2.0,0.0,5484.24633789,0.0,24.6812214851,5.2615079085,9.4921875,5484.24633789,0.0875828752009,236.87333552,236.87333552,99.3333333333,2.0,55.2471974691,43.4139811198,41.06377093,1.0,3806.5166975,849.612152419,0.0,0.0,0.0,10.8212140401,1.0,0.0,51.4958321253,70.8377844493,1.0,99.3436056773,0.0,1.0,1.0,0.0,49.1633323034,1.0,99.1666653951,0.0,1.0,0.0372298444388,100.659164429,99.2823963165,100.659164429,2.0,0.0,116.69854175,0.0566000007093,26.0470417233,0.932730460812,760.736092297,1.0,0.0,7035.51994739,0.00703551994739,460.195077683,0.762533029694,0.170196896568,0.762533029694,0.0,0.0,2061.81166585,460.195077683,2061.81166585,0.0,0.0,0.00206181166585,0.762553522984,1.0,17.8724494638,2.0,2.0,2.0,0.0,92.7727330526,72.4016412099,70.8377844493,0.708377844493,1.0,10.5,4656.12884992,142.745583473,2522.00674354,0.932729926262,2522.00674354,1.0,0.0,0.0,0.0,119.650834401,1.0,99.4166666667,0.0,1.0,0.0,59.5500014623,117.222500483,1.0,99.2500025431,0.0,1.0,236.87333552,0.0,2109.0300293,0.000154588272055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182471787144,168493.0,3223.54645392,98.8260922859,1746.04401144,0.64575065321,1746.04401144,0.182426387063,1.0,1.0,1.0,0.0,2703.89817301,2703.89817301,2703.89817301,0.0,0.0,2061.81166585,2703.89817301
2017-07-17T07:00:00.000Z,0.0,0.0363249254096,0.776272074365,0.537572975956,53.5014994939,0.0521861095524,102.650831858,0.0,50.9199994405,1.0,88.5416666667,0.0,0.0,0.0,52.9583336512,51.7549997965,1.0,88.2638899485,0.0,0.0,102.650831858,88.7963148753,2.0,0.0,133.750499725,80.2490002314,41.0286458333,0.576524038273,1136.04166667,0.0,0.568975434987,0.0,1.0,16.836464723,89.5534998576,8.98036263206,3045.41615804,89.3344993591,89.2793706258,80.2235005697,80.0781224569,,1746.66623942,55.1164995829,55.0044123332,41.0315004985,41.0216166178,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,93.1864992778,100.0,11.0096362432,48.3029988607,0.993000030518,5.82682859898,40.0385004679,207.0,76.8416665395,583.541671753,0.568975434987,48.3029988607,0.731016747611,73.101673762,2.0,1.0,1.0,1023.42344666,1023.42344666,0.0,0.581436411528,0.0,1.0,16.8836018244,88.8335005442,8.55750083923,2265.46641032,88.8320007324,88.653872172,80.2744998932,79.8785502116,,1644.99996948,54.9410003026,54.8056564331,41.0999997457,41.5178985596,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,10.9998029868,47.7275009155,0.644499460856,5.88379891713,40.460000356,207.0,74.4500007629,552.5,0.581436411528,47.7320009867,0.676543095907,67.6888647079,2.0,1.0,1.0,947.160334269,947.160334269,1136.04166667,0.578693611091,2.0,0.0,3449.24094645,0.0,17.9435561787,7.24020759265,11.3619791667,3471.30522017,0.0357520329787,71.1016658147,71.1016658147,65.8819452922,2.0,55.5977921919,41.945670388,41.0594825745,1.0,2550.40835372,825.83885881,0.0,0.0,0.0,9.59942817688,1.0,0.0,37.1374988556,70.6240723928,1.0,88.3961162567,0.0,1.0,1.0,0.0,34.4408326149,1.0,87.2619024913,0.0,1.0,0.0364634053977,71.5783316294,86.8972110748,71.5783316294,2.0,0.0,78.1893156914,0.0566000007093,25.3182103751,0.933032783717,759.780766894,1.0,0.0,4713.87630018,0.00471387630018,447.318198901,0.701058299814,0.227007249813,0.701058299814,0.0,0.0,1381.43665568,447.318198901,1381.43665568,0.0,0.0,0.00138143665568,0.702494715651,1.0,18.2963129778,2.0,2.0,2.0,0.0,92.6635402333,72.2221998735,70.6240723928,0.706240723928,1.0,10.5,3394.21857151,104.058484213,1838.48909734,0.93300553124,1838.48909734,1.0,0.0,0.0,0.0,36.0533334414,1.0,66.0277773539,0.0,1.0,0.0,39.4916674296,35.048333168,1.0,65.8194465637,0.0,1.0,71.1016658147,0.0,1959.60998535,0.000150262683762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243307506989,168493.0,1971.58373043,60.4439608605,1067.91448945,0.541950521759,1067.91448945,0.246393745361,1.0,1.0,1.0,0.0,1958.99265544,1970.50181996,1970.50181996,0.0,0.0,1381.43665568,1970.50181996
2017-07-17T08:00:00.000Z,0.0,0.0351981894335,0.770471132056,0.520263106891,52.8827492396,0.0507200255809,92.4258314768,0.0,45.9058332443,1.0,85.8472226461,0.0,0.0,0.0,51.3750006358,46.5625,1.0,85.6250025431,0.0,0.0,92.4258314768,86.1124064128,2.0,0.0,132.860999425,79.9782501856,38.3177083333,0.572714677842,1043.87498474,0.0,0.563029857788,0.0,1.0,16.6926358541,88.9069989522,8.76449966431,2927.49951172,88.7269992828,88.6181310018,79.9624996185,79.8051147461,,1578.99966431,55.5634994507,55.4509607951,41.1424999237,41.1126073201,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,91.5799992879,100.0,10.863982598,47.5844993591,1.09050019582,5.82865321636,40.0519997279,207.0,71.8499997457,534.125,0.563029857788,47.5844993591,0.677670371646,67.7670377096,2.0,1.0,1.0,948.738520304,948.738520304,0.0,0.572485463354,0.0,1.0,16.6986788114,88.2575003306,8.27399953206,2179.2271932,88.2680002848,88.074353536,79.9940007528,79.6017252604,,1499.24993896,55.3880001704,55.2608388265,41.1344995499,41.6500193278,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.8104197979,47.133500735,0.642999966939,5.88785366217,40.4914995829,207.0,70.1666660309,509.749997457,0.572485463354,47.133500735,0.635972983951,63.59729894,2.0,1.0,1.0,890.362177531,890.362177531,1043.87498474,0.572757368493,2.0,0.0,3115.5186971,0.0,17.8427246412,8.14854431152,11.71875,3115.5186971,0.0322097256013,58.6733328501,58.6733328501,63.0,2.0,56.1265614827,42.0854390462,40.9913180669,1.0,2324.60427501,806.89008083,0.0,0.0,0.0,8.36822191874,1.0,0.0,33.545832634,71.5942776998,1.0,85.639266332,0.0,1.0,1.0,0.0,30.6091658274,1.0,84.1845200857,0.0,1.0,0.0352031774002,64.1549987793,83.9689566294,64.1549987793,2.0,0.0,71.2667119567,0.0566000007093,24.7372869393,0.930612880235,767.45877469,1.0,0.0,4296.5264693,0.0042965264693,437.054534086,0.690812374969,0.239786900105,0.690812374969,0.0,0.0,1259.12917074,437.054534086,1259.12917074,0.0,0.0,0.00125912917074,0.690871432424,1.0,17.5855133856,2.0,2.0,2.0,0.0,90.4212608337,73.6357351939,71.5942776998,0.715942776998,1.0,11.0833333333,3131.49435584,96.003998896,1696.18370482,0.930599275074,1696.18370482,1.0,0.0,0.0,0.0,29.6791666349,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9941665332,1.0,62.8333358765,0.0,1.0,58.6733328501,0.0,1330.03991699,0.000146814923702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257669339025,168493.0,1750.99341979,53.6811985711,948.431058276,0.520350038018,948.431058276,0.257595288251,1.0,1.0,1.0,0.0,1822.67894491,1822.67894491,1822.67894491,0.0,0.0,1259.12917074,1822.67894491
2017-07-17T09:00:00.000Z,0.0,0.0353684440624,0.770148908906,0.520284516803,53.0837504069,0.0511414381306,93.3558349609,0.0,46.3491668701,1.0,86.055557251,0.0,0.0,0.0,51.5416666667,46.9616673787,1.0,85.9027792613,0.0,0.0,93.3558349609,86.3761971792,2.0,0.0,133.362749736,80.2789993286,38.1848958333,0.576754381126,1052.84998576,0.0,0.565453526952,0.0,1.0,16.8002050718,89.2280006409,8.79000027974,2943.33284505,89.0554993947,88.9379348755,80.265499115,80.1009852091,,1596.33298747,55.5724995931,55.4624252319,41.2564996084,41.2284138997,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,90.8254998525,100.0,10.9531022708,47.7989997864,1.0739997228,5.84669717153,40.1824998856,207.0,72.5583337148,538.316670736,0.565453526952,47.7989997864,0.680077351161,68.0077355703,2.0,1.0,1.0,952.108291626,952.108291626,0.0,0.574174274566,0.0,1.0,16.8086659114,88.6114997864,8.32200113932,2186.35131836,88.6145006816,88.4110743205,80.2924995422,79.9002405802,,1516.49995931,55.3924999237,55.2672195435,41.2079995473,41.7298024495,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,10.9078369141,47.4065011342,0.621999422709,5.90082915624,40.5860001246,207.0,70.816666921,514.533330282,0.574174274566,47.4065011342,0.6400907244,64.0090726217,2.0,1.0,1.0,896.12701416,896.12701416,1052.84998576,0.576760270566,2.0,0.0,3148.7742513,0.0,17.5138473511,7.63782779376,12.0208333333,3148.7742513,0.0323465086316,59.0383335749,59.0383335749,63.0,2.0,56.1101150513,42.1930669149,40.9108136495,1.0,2344.36169877,779.168789826,0.0,0.0,0.0,8.04239209493,1.0,0.0,33.7391665777,72.2231070201,1.0,85.8219178518,0.0,1.0,1.0,0.0,30.8249994914,1.0,84.4821414948,0.0,1.0,0.0353705597686,64.5641663869,84.2364362081,64.5641663869,2.0,0.0,71.8724265049,0.0566000007093,23.8874195953,0.927123820391,778.657674702,1.0,0.0,4333.04377896,0.00433304377896,422.039210175,0.695617144683,0.231194345603,0.695617144683,0.0,0.0,1269.83084106,422.039210175,1269.83084106,0.0,0.0,0.00126983084106,0.695666253567,1.0,18.1138784239,2.0,2.0,2.0,0.0,84.9954792369,75.5922504772,72.2231070201,0.722231070201,1.0,10.5,3124.88674758,95.8014257011,1692.60467315,0.927213918375,1692.60467315,1.0,0.0,0.0,0.0,29.8541666667,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1841665904,1.0,62.8333358765,0.0,1.0,59.0383335749,0.0,1303.20007324,0.000141770991052,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24934304913,168493.0,1753.51643504,53.758548081,949.797657374,0.520302006443,949.797657374,0.249330350245,1.0,1.0,1.0,0.0,1825.47375488,1825.47375488,1825.47375488,0.0,0.0,1269.83084106,1825.47375488
2017-07-17T10:00:00.000Z,0.0,0.0354545213533,0.768610468537,0.52510407981,53.5060002009,0.0510894942397,96.6716677348,0.0,48.1300001144,1.0,87.138888677,0.0,0.0,0.0,52.1333335241,48.5416666667,1.0,86.8888874054,0.0,0.0,96.6716677348,87.3620459239,2.0,0.0,134.184000015,80.6779998144,38.8072916667,0.579327752676,1096.22499593,0.0,0.571433127751,0.0,1.0,16.9875458082,89.7800006866,8.94000053406,2984.99947103,89.6030000051,89.482828776,80.662999471,80.5054168701,,1639.66628011,55.5439999898,55.4420420329,41.2175000509,41.1997807821,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,96.2165006002,100.0,11.1396399339,48.3854999542,1.0289999644,5.846697251,40.1885000865,207.0,74.3999996185,559.216659546,0.571433127751,48.3854999542,0.699062696184,69.9062678019,2.0,1.0,1.0,978.687774658,978.687774658,0.0,0.579911850415,0.0,1.0,17.0032582283,89.164999644,8.46899986267,2220.84698486,89.1620000203,88.9624684652,80.6930001577,80.2963358561,,1565.74994914,55.3775005341,55.2493693034,41.1960000992,41.6736373901,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.1038482189,47.9659999212,0.620499610901,5.89940996965,40.5755004883,207.0,73.366666158,537.008336385,0.579911850415,47.9659999212,0.66142678397,66.1426766713,2.0,1.0,1.0,925.997497559,925.997497559,1096.22499593,0.579349057548,2.0,0.0,3256.12536621,0.0,16.5969721476,6.31008323034,10.8958333333,3256.12536621,0.0317721139984,60.1149997711,60.1149997711,63.1050081253,2.0,56.0949274699,42.1370239258,40.8925158183,1.0,2437.16861249,786.305395594,0.0,0.0,0.0,7.75340207418,1.0,0.0,34.9716657003,72.9095973969,1.0,86.8436056773,0.0,1.0,1.0,0.0,32.1166658401,1.0,85.6428546906,0.0,1.0,0.0354554703894,67.0883318583,85.3569208781,67.0883318583,2.0,0.0,74.717660706,0.0566000007093,24.1062105668,0.922728275155,792.948156946,1.0,0.0,4504.57721612,0.00450457721612,425.904774994,0.697640143938,0.225080122299,0.697640143938,0.0,0.0,1320.09999593,425.904774994,1320.09999593,0.0,0.0,0.00132009999593,0.697666138411,1.0,18.4747746811,2.0,2.0,2.0,0.0,78.966966629,77.961464564,72.9095973969,0.729095973969,1.0,10.5,3223.47400808,98.8238712728,1746.00477093,0.922720266237,1746.00477093,1.0,0.0,0.0,0.0,30.5666666031,1.0,63.111111323,0.0,1.0,0.0,37.7583341599,29.548333168,1.0,62.9305578868,0.0,1.0,60.1149997711,0.0,1364.93005371,0.000143069507735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243931048807,168493.0,1834.55149961,56.242886025,993.69055336,0.525140839946,993.69055336,0.243909431591,1.0,1.0,1.0,0.0,1892.23628743,1892.23628743,1892.23628743,0.0,0.0,1320.09999593,1892.23628743
2017-07-17T11:00:00.000Z,0.0,0.0384350503088,0.781841214816,0.564618783066,55.0997502009,0.0526699112085,117.913333257,0.0,58.5166670481,1.0,92.7777779897,0.0,0.0,0.0,55.5749998093,59.4341659546,1.0,92.6249987284,0.0,0.0,117.913333257,93.1268781026,2.0,0.0,136.66500028,81.5652500788,39.0651041667,0.587546909178,1310.55833944,0.0,0.578482856741,0.0,1.0,17.5531927745,91.4179999034,9.59580001831,3201.24945068,91.2319997152,91.0844065348,81.5479996999,81.3847757975,,1919.99956258,55.6955003738,55.5949198405,41.3495003382,41.358853658,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,96.5074996948,100.0,11.6748680274,49.8824993769,0.919500350952,5.87832482656,40.4299999873,207.0,84.4500001272,664.058329264,0.578482856741,49.8824993769,0.819334989275,81.9334996541,2.0,1.0,1.0,1147.06898499,1147.06898499,0.0,0.601445928133,0.0,1.0,17.5979129473,90.9050000509,9.28350067139,2400.07460531,90.8660011292,90.6415837606,81.5825004578,81.1625289917,,1815.24993896,55.5110003153,55.3819656372,41.3250001272,41.5453389486,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,11.6879604657,49.541001002,0.671499888102,5.90995256106,40.6535002391,207.0,83.6750017802,646.499994914,0.601445928133,49.541001002,0.766587506249,76.6587505341,2.0,1.0,1.0,1073.22250875,1073.22250875,1310.55833944,0.587344996121,2.0,0.0,3813.30155436,0.0,17.598840634,5.26160653432,9.58854166667,3813.30155436,0.0364757202322,82.2249997457,82.2249997457,69.3738555908,2.0,56.1974232992,42.137029012,40.8197154999,1.0,2947.41367749,837.055318014,0.0,0.0,0.0,7.78876050313,1.0,0.0,44.0683323542,73.7592391968,1.0,93.8641541799,0.0,1.0,1.0,0.0,41.6633323034,1.0,93.3869024913,0.0,1.0,0.0383976931894,85.7316665649,93.2087097168,85.7316665649,2.0,0.0,90.3605331148,0.0566000007093,25.6620797277,0.919076960229,805.006053789,1.0,0.0,5447.65447498,0.00544765447498,453.393629083,0.715728870142,0.203264530386,0.715728870142,0.0,0.0,1596.47583008,453.393629083,1596.47583008,0.0,0.0,0.00159647583008,0.714889928699,1.0,18.7558480942,2.0,2.0,2.0,0.0,75.5544395447,79.8497695923,73.7592391968,0.737592391968,1.0,10.5,3784.4689955,116.022612843,2049.86945916,0.918993400528,2049.86945916,1.0,0.0,0.0,0.0,41.6624997457,1.0,69.2361129125,0.0,1.0,0.0,41.4250005086,40.629166921,1.0,69.0416669846,0.0,1.0,82.2249997457,0.0,1897.52001953,0.000152303536216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221181708453,168493.0,2335.62840686,71.6046850206,1265.10042621,0.567167307895,1265.10042621,0.222127467441,1.0,1.0,1.0,0.0,2230.5594991,2230.5594991,2230.5594991,0.0,0.0,1596.47583008,2230.5594991
2017-07-17T12:00:00.000Z,0.0,0.039367901475,0.816154925911,0.621236762733,56.8367509842,0.0562657096364,145.569998423,0.0,72.100001653,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.441666921,1.0,99.5,0.0,0.0,145.569998423,100.0,2.0,0.0,139.693286896,83.2092498144,38.671875,0.606957662621,1570.54998779,0.0,0.602643981171,0.0,1.0,18.3690303167,93.7084999084,,3493.74932861,93.5135008494,93.389193217,83.1889998118,83.029200236,,2258.33284505,55.3939997355,55.3095372518,41.3555005391,41.4135869344,40.989308993,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,93.5764993032,100.0,12.4677959283,52.1580003103,0.760501225789,5.9012345473,40.5949993134,207.0,98.2083339691,795.98332723,0.602643981171,52.1580003103,0.94349706014,94.3497066498,2.0,1.0,1.0,1320.8958842,1320.8958842,0.0,0.638395726194,0.0,1.0,18.3919946353,93.1879997253,9.83550008138,2619.79705811,93.0649998983,92.8439890544,83.2294998169,82.7909469604,,2095.49993896,55.2155001958,55.077234904,41.3174994787,41.4412994385,40.989308993,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,12.4800226688,51.7475004196,0.659499486287,5.91076350212,40.6579999924,207.0,96.6166648865,774.566665649,0.638395726194,51.7475004196,0.86663189116,86.6631895701,2.0,1.0,1.0,1213.28464762,1213.28464762,1570.54998779,0.607023731833,2.0,0.0,4510.50093587,0.0,21.4369877902,5.61785654227,11.6640625,4510.50093587,0.0474931273597,122.905833562,122.905833562,79.2360452016,2.0,55.8248485218,42.0881014737,40.7296613057,1.0,3583.27724871,797.396999629,0.0,0.0,0.0,8.41192309062,1.0,0.0,52.5141652425,74.7770767212,1.0,99.9543329875,0.0,1.0,1.0,0.0,49.3191652298,1.0,99.1904735565,0.0,1.0,0.0393737845226,101.867495855,99.9724311829,101.867495855,2.0,0.0,109.854563329,0.0566000007093,24.4462521637,0.915352782443,817.495504229,1.0,0.0,6622.91027829,0.00662291027829,431.912576984,0.750081234279,0.166917735965,0.750081234279,0.0,0.0,1940.89332072,431.912576984,1940.89332072,0.0,0.0,0.00194089332072,0.750143781304,1.0,18.8583595904,2.0,2.0,2.0,0.0,73.2257031527,81.7113612782,74.7770767212,0.747770767212,1.0,11.0833333333,4379.13407687,134.253597583,2371.97165902,0.916676568813,2371.97165902,1.0,0.0,0.0,0.0,62.1183334986,1.0,79.3055566152,0.0,1.0,0.0,47.458334287,60.7874997457,1.0,79.0972245534,0.0,1.0,122.905833562,0.0,1969.30004883,0.000145087642594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182090108599,168493.0,2968.14821974,90.996203739,1607.70675969,0.621317337638,1607.70675969,0.182017605463,1.0,1.0,1.0,0.0,2587.5774943,2587.5774943,2587.5774943,0.0,0.0,1940.89332072,2587.5774943
2017-07-17T13:00:00.000Z,0.0,0.0382077594362,0.829265641349,0.638147020311,57.5057493846,0.0545762022945,145.666664124,0.0,72.2366657257,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4299996694,1.0,99.5,0.0,0.0,145.666664124,100.0,2.0,0.0,,83.9457502365,39.1640625,0.581826671441,1553.05002848,0.0,0.586118836268,0.0,1.0,18.6772357623,94.6009998322,,3488.33268229,94.4074993134,94.2926686605,83.9210001628,83.7650680542,,2641.66605632,55.6805000305,55.6051177979,43.3985007604,43.4497782389,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,94.2649987539,100.0,12.4859836896,51.008998553,0.769501050313,6.19125207265,42.6289997101,207.0,98.4500001272,789.41666158,0.586118836268,51.008998553,0.962160077776,96.2160078684,2.0,1.0,1.0,1347.02410889,1347.02410889,0.0,0.609899743517,0.0,1.0,18.7195385297,94.2275009155,9.93599700928,2622.42179362,94.0880006154,93.8209228516,83.9705003103,83.5200017293,,2361.24991862,55.4990005493,55.3641255697,42.7379995982,42.964263916,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,12.6059983571,51.3500010173,0.620499293009,6.11354005337,42.1175003052,207.0,94.7333335876,763.633336385,0.609899743517,51.3500010173,0.894646381197,89.4646402995,2.0,1.0,1.0,1252.50493368,1252.50493368,1553.05002848,0.581876888054,2.0,0.0,5212.95121257,0.0,23.6424694061,4.90949892998,10.5572916667,5212.95121257,0.0731245297662,195.36416626,195.36416626,92.5017649333,2.0,56.0987319946,43.7693608602,40.7014007568,1.0,3685.18133246,798.173642082,0.0,0.0,0.0,8.049147288,1.0,0.0,52.5866654714,75.8718528748,1.0,99.9372113546,0.0,1.0,1.0,0.0,49.3999993006,1.0,99.16071256,0.0,1.0,0.0382102676183,101.98666509,100.0,101.98666509,2.0,0.0,112.978694633,0.0566000007093,24.4700621319,0.909774314283,836.535080404,1.0,0.0,6811.25785979,0.00681125785979,432.333247796,0.747804881521,0.161967103381,0.747804881521,0.0,0.0,1996.08998617,432.333247796,1996.08998617,0.0,0.0,0.00199608998617,0.747838010391,1.0,16.5617489176,2.0,2.0,2.0,0.0,68.3710276286,84.4107894897,75.8718528748,0.758718528748,1.0,10.5,4483.35497454,137.448756765,2428.42323396,0.909771984902,2428.42323396,1.0,0.0,0.0,0.0,98.859167099,1.0,92.4305578868,0.0,1.0,0.0,55.3583339055,96.5050004323,1.0,92.2638899485,0.0,1.0,195.36416626,0.0,2052.88989258,0.000145228953915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178030436272,168493.0,3144.96400969,96.4169457151,1703.47958493,0.63818282643,1703.47958493,0.178029103819,1.0,1.0,1.0,0.0,2669.26578776,2669.26578776,2669.26578776,0.0,0.0,1996.08998617,2669.26578776
2017-07-17T14:00:00.000Z,0.0,0.038134701621,0.830271567878,0.639431925377,57.7135000229,0.0546936245673,146.324166616,0.0,72.5408325195,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7833328247,1.0,99.5,0.0,0.0,146.324166616,100.0,2.0,0.0,,84.2457501094,39.4765625,0.585009312245,1565.12498983,0.0,0.591743342946,0.0,1.0,18.7956827482,94.9385007222,,3493.33266195,94.7450002035,94.6417236328,84.2210000356,84.0831578573,,2724.66609701,55.8980000814,55.8261642456,44.1634998322,44.166267395,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,94.5094998678,100.0,12.4977822304,50.5815003713,0.829499880473,6.29790063699,43.3339999517,207.0,98.7583332062,788.558339437,0.591743342946,50.5815003713,0.951926611037,95.1926619212,2.0,1.0,1.0,1332.69725545,1332.69725545,0.0,0.616623113549,0.0,1.0,18.8875400225,94.5709997813,,2619.4220988,94.4284998576,94.1697769165,84.2705001831,83.8070246379,,2509.74991862,55.7089996338,55.5694020589,43.6574999491,43.8987248739,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.142499923706,100.0,12.633680741,50.7709999084,0.618999799093,6.2538592418,43.03850015,207.0,97.8500003815,776.566665649,0.616623113549,50.7709999084,0.900201517741,90.0425713857,2.0,1.0,1.0,1260.28212484,1260.28212484,1565.12498983,0.585021543851,2.0,0.0,5488.33040365,0.0,23.8336420059,4.33385040363,10.5390625,5488.33040365,0.0895973714065,239.706667582,239.706667582,100.0,2.0,56.3138224284,44.6183319092,40.6886469523,1.0,3790.58240492,699.85981787,0.0,0.0,0.0,8.29322687785,1.0,0.0,52.6558322906,75.9277731578,1.0,99.9429194132,0.0,1.0,1.0,0.0,49.3691657384,1.0,99.1785685221,0.0,1.0,0.0381350474066,102.024998983,100.0,102.024998983,2.0,0.0,116.210035103,0.0566000007093,21.4559994518,0.909126090876,838.771841088,1.0,0.0,7006.06886594,0.00700606886594,379.081257648,0.767433846702,0.141692240085,0.767433846702,0.0,0.0,2053.18080648,379.081257648,2053.18080648,0.0,0.0,0.00205318080648,0.767435510953,1.0,19.3821178586,2.0,2.0,2.0,0.0,67.3341166178,84.7187754313,75.9277731578,0.759277731578,1.0,11.6666666667,4490.44222279,137.666034555,2432.26206413,0.909126086787,2432.26206413,1.0,0.0,0.0,0.0,120.95916748,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.747499466,1.0,99.8333358765,0.0,1.0,239.706667582,0.0,2104.22998047,0.000127340598433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155855433195,168493.0,3158.3692328,96.8279172443,1710.74056592,0.639437213259,1710.74056592,0.155836954785,1.0,1.0,1.0,0.0,2675.38474528,2675.38474528,2675.38474528,0.0,0.0,2053.18080648,2675.38474528
2017-07-17T15:00:00.000Z,0.0,0.0381583163391,0.82972015132,0.638738074866,57.8252509435,0.0544952192445,145.61749649,0.0,72.0474999746,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6908334096,1.0,99.5,0.0,0.0,145.61749649,100.0,2.0,0.0,,84.4519993464,40.625,0.587683865529,1570.38334147,0.0,0.592963583053,0.0,1.0,18.8561150233,95.1455001831,,3492.4993693,94.9460004171,94.8604329427,84.4294993083,84.3060150146,,2737.99934896,56.0615002314,56.0019734701,44.4484999975,44.3501663208,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,94.7840003967,100.0,12.5276498,50.4975004196,0.9359998703,6.32846518358,43.5125001272,207.0,98.8666667938,785.450002035,0.592963583053,50.4975004196,0.946342831566,94.6342830658,2.0,1.0,1.0,1324.87996419,1324.87996419,0.0,0.623358144709,0.0,1.0,18.9467638334,94.7555001577,,2606.67370605,94.6624997457,94.400428772,84.4744993846,84.0060323079,,2512.99995931,55.8620004654,55.7408955892,43.8315003713,43.9759546916,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,12.6674102147,50.8309993744,0.587500572205,6.28297956785,43.2439997991,207.0,99.6583334605,784.933329264,0.623358144709,50.8309993744,0.89980018979,89.9800205231,2.0,1.0,1.0,1259.72026571,1259.72026571,1570.38334147,0.587691424284,2.0,0.0,5491.83085124,0.0,23.2583944003,4.07747197151,9.625,5491.83085124,0.0896234399571,239.484167735,239.484167735,100.0,2.0,56.4979248047,44.8202260335,40.6830069224,1.0,3798.50111625,663.490119166,0.0,0.0,0.0,7.91856066386,1.0,0.0,52.6483322779,76.5109386444,1.0,99.9486268361,0.0,1.0,1.0,0.0,49.3166656494,1.0,99.1488068899,0.0,1.0,0.0381588488754,101.964998245,100.0,101.964998245,2.0,0.0,116.452803528,0.0566000007093,20.3409929669,0.904453944486,855.163504177,1.0,0.0,7020.70488517,0.00702070488517,359.381496678,0.769966091461,0.134491179058,0.769966091461,0.0,0.0,2057.47000122,359.381496678,2057.47000122,0.0,0.0,0.00205747000122,0.769868567586,1.0,19.8462287002,2.0,2.0,2.0,0.0,62.9588651657,86.8892542521,76.5109386444,0.765109386444,1.0,12.25,4461.99123542,136.793796495,2416.8514979,0.904457270519,2416.8514979,1.0,0.0,0.0,0.0,120.887500127,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.676666896,1.0,99.8333358765,0.0,1.0,239.484167735,0.0,2118.81005859,0.000120723074352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148698212112,168493.0,3151.14940305,96.6065748282,1706.82992257,0.638746209418,1706.82992257,0.148667609056,1.0,1.0,1.0,0.0,2672.15663656,2672.15663656,2672.15663656,0.0,0.0,2057.47000122,2672.15663656
