timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-17T16:00:00.000Z,0.0,0.0400098174792,0.813716031106,0.615989295529,57.3422498703,0.0573374659226,145.339164734,0.0,72.2450002035,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1449991862,1.0,99.5,0.0,0.0,145.339164734,100.0,2.0,0.0,139.035003662,84.5052496592,39.9635416667,0.602807952741,1535.8916626,0.0,0.608516639847,0.0,1.0,18.7473368645,94.8920001984,9.42599995931,3481.66605632,94.6714998881,94.6143773397,84.4790000916,84.3695042928,,2487.66610718,55.3730004628,55.3350245158,42.8870000839,42.8471934001,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,95.4109999339,100.0,12.6453778744,51.7844998042,0.875999768575,6.10437647502,42.0110003153,207.0,96.5416666667,775.98332723,0.608516639847,51.7844998042,0.911394122896,91.1394112905,2.0,1.0,1.0,1275.95177205,1275.95177205,0.0,0.631051672604,0.0,1.0,18.8174386024,94.4390004476,9.202501297,2599.17466227,94.3519992828,94.0611546834,84.5314992269,84.050684611,,2264.99990845,55.1840000153,55.0612920125,42.2909997304,42.5251134237,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,12.7593793869,52.0609995524,0.560499191284,6.05805921555,41.7305005391,207.0,95.741666158,759.908340454,0.631051672604,52.0609995524,0.860638202486,86.0638186137,2.0,1.0,1.0,1204.89348348,1204.89348348,1535.8916626,0.60380483906,2.0,0.0,4945.15649414,0.0,24.7878338496,6.31219903628,13.9505208333,4945.15649414,0.0720404661437,186.827501933,186.827501933,90.6701545715,2.0,55.9120992025,43.4056981405,40.6634607315,1.0,3637.01244122,588.911389626,0.0,0.0,0.0,7.28626759847,1.0,0.0,52.6333325704,77.1927324931,1.0,99.9143810272,0.0,1.0,1.0,0.0,49.3074992498,1.0,99.1369037628,0.0,1.0,0.0402114243109,101.94083341,99.9228890737,101.94083341,2.0,0.0,111.501953609,0.0566000007093,18.0545905485,0.898323117556,877.102224993,1.0,0.0,6722.22811893,0.00672222811893,318.985694739,0.773186798819,0.125195753243,0.773186798819,0.0,0.0,1969.99915568,318.985694739,1969.99915568,0.0,0.0,0.00196999915568,0.773466924826,1.0,22.3853142234,2.0,2.0,2.0,0.0,57.5910539627,89.6723715464,77.1927324931,0.771927324931,1.0,9.91666666667,4225.92383084,129.556544157,2288.98485042,0.898382552062,2288.98485042,1.0,0.0,0.0,0.0,94.3224992752,1.0,90.8194446564,0.0,1.0,0.0,54.3666680654,92.4750000636,1.0,90.6111138662,0.0,1.0,186.827501933,0.0,2103.57006836,0.000107153356807,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13935683964,168493.0,2906.83988642,89.1166393854,1574.49890934,0.61796055493,1574.49890934,0.139057674755,1.0,1.0,1.0,0.0,2547.89548747,2547.89548747,2547.89548747,0.0,0.0,1969.99915568,2547.89548747
2017-07-17T17:00:00.000Z,0.0,0.0404627576757,0.777486681945,0.513438735739,52.9502484004,0.0564607889925,95.7841682434,0.0,47.6200005213,1.0,86.7083333333,0.0,0.0,0.0,51.9166663488,48.173333168,1.0,86.5138893127,0.0,0.0,95.7841682434,87.1487738291,2.0,0.0,135.115499179,82.1652507782,40.0026041667,0.614680480836,1038.81666565,0.0,0.608898091254,0.0,1.0,17.1337920825,90.4489994049,8.08799807231,2971.6661377,90.2239996592,90.2438786825,82.1360015869,82.0622304281,,1406.66635132,55.4135004679,55.3815205892,40.5889997482,40.5405604045,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,90.5644995372,100.0,11.3925202688,49.6379995346,1.18199984233,5.74127181371,39.4069999059,207.0,70.8666667938,529.33333842,0.608898091254,49.634999911,0.620944715227,62.0944712957,2.0,1.0,1.0,869.322601318,869.322601318,0.0,0.624894886112,0.0,1.0,17.1954331398,89.7530008952,7.58849906921,2206.59877523,89.7829990387,89.5189819336,82.1944999695,81.7244669596,,1339.49992879,55.227499644,55.1052856445,40.611000061,41.2561976115,40.6940040588,1.0,0.0,99.3537228902,1.0,0.0,-0.029998143514,100.0,11.379755338,49.1719989777,0.667000770569,5.81567780177,39.9439992905,207.0,69.1333332062,509.483329773,0.624894886112,49.1719989777,0.582975409372,58.2975400289,2.0,1.0,1.0,816.16557312,816.16557312,1038.81666565,0.614725199749,2.0,0.0,2803.38328044,0.0,20.0745598475,8.85481786728,15.6276041667,2803.38328044,0.0331385355925,55.907500267,55.907500267,63.0266049703,2.0,56.2821909587,41.8211288452,40.7090622584,1.0,2324.10580251,499.229165089,0.0,0.0,0.0,6.32518577576,1.0,0.0,35.5883324941,75.8108158112,1.0,87.1289933523,0.0,1.0,1.0,0.0,32.704999129,1.0,85.91071256,0.0,1.0,0.040345487925,68.3824984233,85.3054771423,68.3824984233,2.0,0.0,71.2514300026,0.0566000007093,15.305151716,0.904977780475,853.29990393,1.0,0.0,4295.60515108,0.00429560515108,270.409037531,0.744882313175,0.160004322907,0.744882313175,0.0,0.0,1258.85917155,270.409037531,1258.85917155,0.0,0.0,0.00125885917155,0.744708731771,1.0,22.1223282428,2.0,2.0,2.0,0.0,61.8343098958,86.6501592,75.8108158112,0.758108158112,1.0,9.91666666667,2823.3349676,86.5565817187,1529.26820908,0.904886636082,1529.26820908,1.0,0.0,0.0,0.0,28.4383333524,1.0,63.0555556615,0.0,1.0,0.0,37.7333342234,27.4691667557,1.0,62.888891538,0.0,1.0,55.907500267,0.0,1424.23999023,9.08355345091e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176822506298,168493.0,1602.51142283,49.1291017598,868.005320567,0.513609326321,868.005320567,0.177137845987,1.0,1.0,1.0,0.0,1690.01082357,1690.01082357,1690.01082357,0.0,0.0,1258.85917155,1690.01082357
2017-07-17T18:00:00.000Z,0.0,0.039939090741,0.776375060164,0.532547737793,53.7175006866,0.0578171649889,111.507501602,0.0,55.3100001017,1.0,90.9305559794,0.0,0.0,0.0,54.4166663488,56.1975002289,1.0,90.6944446564,0.0,0.0,111.507501602,91.2273203532,2.0,0.0,135.846000036,82.128499349,40.4114583333,0.605289450253,1158.75,0.0,0.59834790591,0.0,1.0,17.3368449211,90.8989988963,8.5754998525,3119.99943034,90.6889998118,90.6107355754,82.1134999593,82.005086263,,1600.66631063,55.5455007553,55.4987360636,40.7990001043,40.8071797689,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,92.6074994405,100.0,11.5523891449,49.8899997075,1.07249991099,5.78445569674,39.7265001933,207.0,76.2833328247,587.049995422,0.59834790591,49.8899997075,0.70287772769,70.2877734502,2.0,1.0,1.0,984.028818766,984.028818766,0.0,0.617848417791,0.0,1.0,17.4093637466,90.3364995321,8.17050170898,2322.83422852,90.3140004476,90.062713623,82.1434987386,81.6728083293,,1525.49993896,55.3534997304,55.2315165202,40.7864993413,41.1617253621,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.5790886084,49.5275011063,0.71949895223,5.83027517796,40.0670003891,207.0,75.7250003815,571.699994405,0.617848417791,49.5275011063,0.661661500477,66.1661513646,2.0,1.0,1.0,926.326100667,926.326100667,1158.75,0.606587309938,2.0,0.0,3175.61195882,0.0,17.8727048238,7.84235890706,12.4270833333,3175.61195882,0.0325336700629,62.1000000636,62.1000000636,64.2068481445,2.0,56.3005421956,41.8396021525,40.7731370926,1.0,2600.95577873,612.679920661,0.0,0.0,0.0,6.37048276265,1.0,0.0,39.5333326658,75.7430171967,1.0,90.2054767609,0.0,1.0,1.0,0.0,36.9249992371,1.0,89.4345226288,0.0,1.0,0.0397865838193,76.458331426,89.2735099792,76.458331426,2.0,0.0,79.7389767744,0.0566000007093,18.7832758878,0.909094285208,838.890701485,1.0,0.0,4807.30224448,0.00480730224448,331.859993858,0.735914871266,0.173351761159,0.735914871266,0.0,0.0,1408.81582642,331.859993858,1408.81582642,0.0,0.0,0.00140881582642,0.736751079559,1.0,21.7271244332,2.0,2.0,2.0,0.0,66.8739592234,84.7320200602,75.7430171967,0.757430171967,1.0,10.5,3213.63569939,98.5222526622,1740.67582027,0.909266632426,1740.67582027,1.0,0.0,0.0,0.0,31.5700000127,1.0,64.1944449743,0.0,1.0,0.0,38.4000008901,30.6083332698,1.0,64.0000022252,0.0,1.0,62.1000000636,0.0,1703.18994141,0.000111478078542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19065008544,168493.0,1892.25230478,58.0118523413,1024.94437481,0.535394189574,1024.94437481,0.189601028581,1.0,1.0,1.0,0.0,1914.37336222,1914.37336222,1914.37336222,0.0,0.0,1408.81582642,1914.37336222
2017-07-17T19:00:00.000Z,0.0,0.0394792720953,0.783419025253,0.572803641713,54.9797506332,0.0595671291209,137.770833969,0.0,68.336666743,1.0,97.694442749,0.0,0.0,0.0,58.508333842,69.4341659546,1.0,97.513888677,0.0,0.0,137.770833969,98.0193519592,2.0,0.0,136.732500394,81.7527497609,40.1432291667,0.595220132604,1375.44165039,0.0,0.582687227555,0.0,1.0,17.556819121,91.5139986674,9.53400103251,3392.08266195,91.2590007782,91.1988576253,81.7249997457,81.6114425659,,1983.66622925,55.2185001373,55.1592102051,40.7704998652,40.8523585002,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.254997889201,91.5109996796,100.0,11.7433714867,50.488500913,0.829499880473,5.81344767412,39.9409999847,207.0,87.2416667938,695.666666667,0.582687227555,50.488500913,0.852918766567,85.291876475,2.0,1.0,1.0,1194.08627319,1194.08627319,0.0,0.61058006569,0.0,1.0,17.6305462519,91.0205001831,9.16649945577,2526.80875651,90.946999232,90.7150624593,81.7804997762,81.3207117716,,1875.24996948,55.0295000076,54.8955357869,40.7835000356,40.9600321452,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,11.789728562,50.1664994558,0.638498942057,5.84081776937,40.1420008341,207.0,86.6083323161,679.775004069,0.61058006569,50.1634991964,0.795149339948,79.5149345398,2.0,1.0,1.0,1113.20907593,1113.20907593,1375.44165039,0.595192339578,2.0,0.0,3927.07045492,0.0,18.3095192909,5.53250237306,10.1119791667,3927.07045492,0.0385730187624,89.1108334859,89.1108334859,71.4184621175,2.0,55.764058431,41.6377080282,40.8906726837,1.0,3126.71047125,770.77594194,0.0,0.0,0.0,7.96077664693,1.0,0.0,46.777498881,73.7642230988,1.0,95.6849282583,0.0,1.0,1.0,0.0,44.4516661962,1.0,95.4821402232,0.0,1.0,0.0394802209867,91.2291641235,95.2040920258,91.2291641235,2.0,0.0,95.8573366322,0.0566000007093,23.6301152966,0.913568107187,823.520570209,1.0,0.0,5779.04568358,0.00577904568358,417.493197888,0.732899393743,0.180669500983,0.732899393743,0.0,0.0,1693.59249878,417.493197888,1693.59249878,0.0,0.0,0.00169359249878,0.732896859447,1.0,20.923261736,2.0,2.0,2.0,0.0,66.6233463287,82.5913461049,73.7642230988,0.737642230988,1.0,10.5,3897.48641319,119.487451929,2111.08569667,0.913568894726,2111.08569667,1.0,0.0,0.0,0.0,45.1441663106,1.0,71.4861119588,0.0,1.0,0.0,42.7583347956,43.9666668574,1.0,71.2638899485,0.0,1.0,89.1108334859,0.0,1736.77001953,0.000140243899133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197762316588,168493.0,2444.22769151,74.9340748961,1323.92356815,0.572925766473,1323.92356815,0.197837948241,1.0,1.0,1.0,0.0,2310.81170654,2310.81170654,2310.81170654,0.0,0.0,1693.59249878,2310.81170654
2017-07-17T20:00:00.000Z,0.0,0.0366533069375,0.769116630071,0.525892743117,53.5930000941,0.0520779157351,98.7691669464,0.0,48.9658330282,1.0,87.6805559794,0.0,0.0,0.0,52.4750003815,49.8416671753,1.0,87.4583333333,0.0,0.0,98.7691669464,87.9648310343,2.0,0.0,134.44874986,80.855749766,40.296875,0.590535530672,1120.29167684,0.0,0.580607692333,0.0,1.0,17.0407263438,90.0035006205,8.94749895732,2997.91617839,89.7874997457,89.7320582072,80.8400007884,80.7187525431,,1661.3329366,54.8569997152,54.7929255168,40.584499677,40.5863774618,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,92.6059996287,100.0,11.2775583267,49.201499939,1.01249917348,5.7631679376,39.5735006332,207.0,75.3916664124,573.308334351,0.580607692333,49.2030000687,0.705375725882,70.5375709534,2.0,1.0,1.0,987.526016235,987.526016235,0.0,0.590583048417,0.0,1.0,17.0552301407,89.3255004883,8.45100148519,2230.59574382,89.3225002289,89.0889841715,80.8714987437,80.425181071,,1581.49995931,54.6799996694,54.540435791,40.6215000153,41.074915568,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.2286042372,48.7010002136,0.586000442505,5.82662590345,40.0354995728,207.0,74.0,546.98332723,0.590583048417,48.7010002136,0.661500131516,66.1500123342,2.0,1.0,1.0,926.100184123,926.100184123,1120.29167684,0.590594571612,2.0,0.0,3278.87925212,0.0,16.7329211235,6.38805663586,10.6302083333,3278.87925212,0.0325368260793,61.8775002162,61.8775002162,63.6688063939,2.0,55.4698842367,41.580388387,40.9134654999,1.0,2493.20999621,712.605956427,0.0,0.0,0.0,7.35388120015,1.0,0.0,36.1899986267,73.4861195882,1.0,87.7054773966,0.0,1.0,1.0,0.0,33.344165802,1.0,86.6309496562,0.0,1.0,0.0366391799237,69.5341644287,86.2899958293,69.5341644287,2.0,0.0,76.4357531979,0.0566000007093,21.8467650521,0.915349919572,817.488728257,1.0,0.0,4608.15755068,0.00460815755068,385.985243433,0.711860731122,0.203463084905,0.711860731122,0.0,0.0,1350.45498657,385.985243433,1350.45498657,0.0,0.0,0.00135045498657,0.711716840665,1.0,19.9378849393,2.0,2.0,2.0,0.0,68.7263914744,81.7172692617,73.4861195882,0.734861195882,1.0,10.5,3205.81595264,98.28251825,1736.44023001,0.915323816026,1736.44023001,1.0,0.0,0.0,0.0,31.4583333333,1.0,63.7083336512,0.0,1.0,0.0,38.1166674296,30.4191667239,1.0,63.5277802149,0.0,1.0,61.8775002162,0.0,1525.76000977,0.00012965977846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22228536103,168493.0,1842.86860551,56.4978682585,998.195539762,0.526175410364,998.195539762,0.222331750203,1.0,1.0,1.0,0.0,1897.07751465,1897.07751465,1897.07751465,0.0,0.0,1350.45498657,1897.07751465
2017-07-17T21:00:00.000Z,0.0,0.0366949725024,0.769430412889,0.522816247291,53.5427497228,0.0523798397022,97.4150009155,0.0,48.4874998728,1.0,87.3611119588,0.0,0.0,0.0,52.2916666667,48.9658336639,1.0,87.1527779897,0.0,0.0,97.4150009155,87.6083469391,2.0,0.0,134.667749723,81.125,40.0520833333,0.595168675464,1106.91666667,0.0,0.582823127746,0.0,1.0,17.0854461988,90.1235001882,8.81099955241,2994.1661377,89.9179992676,89.8445892334,81.1069997152,80.9739888509,,1617.66628011,55.0670000712,54.9916763306,40.6820001602,40.6792831421,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.419500351,100.0,11.3111277421,49.2359991074,1.0274998347,5.77431857586,39.6545003255,207.0,74.5916671753,565.241668701,0.582823127746,49.2359991074,0.692742153349,69.2742150625,2.0,1.0,1.0,969.839014689,969.839014689,0.0,0.592910381373,0.0,1.0,17.1156627337,89.5054995219,8.35650062561,2222.72176107,89.4995009104,89.2608566284,81.1430002848,80.6994552612,,1538.49992879,54.8944997787,54.7444483439,40.6469999949,41.1387507121,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,0.0059986114502,100.0,11.2859960397,48.8525009155,0.593500137329,5.82966689269,40.0534998576,207.0,73.4166666667,541.666656494,0.592910381373,48.8525009155,0.652417122977,65.2417112986,2.0,1.0,1.0,913.383972168,913.383972168,1106.91666667,0.595153563397,2.0,0.0,3184.36350505,0.0,16.8684339523,7.52192270756,11.2760416667,3184.36350505,0.031938235145,59.3566672007,59.3566672007,63.0,2.0,55.6938374837,41.6778284709,40.8936700821,1.0,2458.91532501,695.380974802,0.0,0.0,0.0,7.35158348083,1.0,0.0,35.5491657257,73.7554162343,1.0,87.2203178406,0.0,1.0,1.0,0.0,32.6974989573,1.0,85.9523792267,0.0,1.0,0.0366947390409,68.2466640472,85.7536767324,68.2466640472,2.0,0.0,75.3843620083,0.0566000007093,21.3186890191,0.918646979051,806.427642982,1.0,0.0,4544.7712943,0.0045447712943,376.655278302,0.716126864646,0.202520596034,0.716126864646,0.0,0.0,1331.87917074,376.655278302,1331.87917074,0.0,0.0,0.00133187917074,0.716174890598,1.0,20.3398987834,2.0,2.0,2.0,0.0,74.7610848745,80.0711873372,73.7554162343,0.737554162343,1.0,9.91666666667,3154.29629981,96.7030510274,1708.53444904,0.91864746068,1708.53444904,1.0,0.0,0.0,0.0,30.0458331108,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3108332952,1.0,62.8333358765,0.0,1.0,59.3566672007,0.0,1371.93994141,0.000126525665868,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220455185153,168493.0,1795.46089633,55.0444632249,972.517005921,0.522904456776,972.517005921,0.220443755059,1.0,1.0,1.0,0.0,1859.83690389,1859.83690389,1859.83690389,0.0,0.0,1331.87917074,1859.83690389
2017-07-17T22:00:00.000Z,0.0,0.0368895076284,0.772829377798,0.516966887337,52.9922504425,0.0525486376861,92.8166681925,0.0,46.0775000254,1.0,85.9444433848,0.0,0.0,0.0,51.441666921,46.6950003306,1.0,85.7361125946,0.0,0.0,92.8166681925,86.2456811269,2.0,0.0,133.919250488,80.9270000458,40.2708333333,0.592580208005,1046.90832011,0.0,0.583706187573,0.0,1.0,16.9138183594,89.6375001272,8.52449989319,2946.24949137,89.4335002899,89.3652038574,80.9090003967,80.7689081828,,1538.99965413,54.9589996338,54.8795572917,40.6504993439,40.615641276,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,89.7169996897,100.0,11.1530834834,48.783000946,1.10549958547,5.76073491573,39.5449997584,207.0,71.7500006358,536.366666158,0.583706187573,48.783000946,0.656594685146,65.6594686508,2.0,1.0,1.0,919.232559204,919.232559204,0.0,0.594160191059,0.0,1.0,16.9198614756,88.9565003713,8.0265007019,2185.60139974,88.9715003967,88.7548192342,80.9449996948,80.5151163737,,1464.24991862,54.7760000229,54.6386184692,40.6875,41.1764043172,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,11.095060428,48.2840003967,0.656499862671,5.82480112712,40.0310001373,207.0,69.6666673024,510.541664124,0.594160191059,48.2840003967,0.614140868414,61.4140882492,2.0,1.0,1.0,859.79721578,859.79721578,1046.90832011,0.592555193172,2.0,0.0,3033.8384196,0.0,18.2465141614,10.9962391853,12.984375,3035.00526937,0.0327838551378,57.8641668955,57.8641668955,63.0,2.0,55.6134923299,41.6396204631,40.9112577438,1.0,2331.31053491,667.933860574,0.0,0.0,0.0,7.17330996195,1.0,0.0,34.0399993261,73.7356904348,1.0,85.9417794545,0.0,1.0,1.0,0.0,31.132499218,1.0,84.5595226288,0.0,1.0,0.036904325526,65.1724980672,84.2263615926,65.1724980672,2.0,0.0,71.4723095708,0.0566000007093,20.4772272681,0.919545190088,803.438690366,1.0,0.0,4308.9215352,0.0043089215352,361.7884631,0.714759391401,0.204782671605,0.714759391401,0.0,0.0,1262.76163737,361.7884631,1262.76163737,0.0,0.0,0.00126276163737,0.714562927683,1.0,19.7669097542,2.0,2.0,2.0,0.0,76.4964790344,79.6151059469,73.7356904348,0.737356904348,1.0,10.5,2999.24439549,91.9495368389,1624.55010047,0.919542063006,1624.55010047,1.0,0.0,0.0,0.0,29.2908334732,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5733334223,1.0,62.8333358765,0.0,1.0,57.8641668955,0.0,1334.69995117,0.000121531620115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222700711412,168493.0,1686.54607677,51.7053998167,913.52295351,0.517080255655,913.52295351,0.222667747869,1.0,1.0,1.0,0.0,1766.69471232,1766.69471232,1766.69471232,0.0,0.0,1262.76163737,1766.69471232
2017-07-17T23:00:00.000Z,0.0,0.0359288832818,0.788589623993,0.509000593363,50.9079996745,0.0514862782088,79.9233341217,0.0,39.6983331045,1.0,81.7777792613,0.0,0.0,0.0,48.9416662852,40.1908334096,1.0,81.5694440206,0.0,0.0,79.9233341217,82.1385173798,2.0,0.0,129.305250486,78.3972508113,40.6536458333,0.577101449748,895.983322144,0.0,0.573381232501,0.0,1.0,15.9106407166,86.5370000203,7.96800041199,2769.16617839,86.3270009359,86.3171666463,78.3590005239,78.2578303019,,1457.99964396,54.0439999898,53.9590733846,40.7614997228,40.6481018066,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,86.6164989471,100.0,10.1553798517,45.5655012131,1.24949995677,5.75526090463,39.511999766,207.0,63.4500001272,461.949994405,0.573381232501,45.5655012131,0.576124332973,57.6187899907,2.0,1.0,1.0,806.574066162,806.574066162,0.0,0.57336940758,0.0,1.0,15.9275616805,85.8695004781,7.5209980011,2052.49305216,85.9564990997,85.7128575643,78.4355010986,78.0294418335,,1386.24996948,53.8519996007,53.7059275309,40.7355003357,41.319384257,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,10.102152427,45.220998764,0.746500651042,5.82540941238,39.9889996847,207.0,61.1666663488,434.033332825,0.57336940758,45.220998764,0.541212648664,54.1601991653,2.0,1.0,1.0,757.69770813,757.69770813,895.983322144,0.577376364976,2.0,0.0,2880.3961792,0.0,19.5100274086,12.6955926418,14.9557291667,2880.3961792,0.0366108729459,56.7283331553,56.7283331553,63.0,2.0,54.6949030558,41.7548904419,41.08583196,1.0,2009.43020182,632.028251063,0.0,0.0,0.0,7.39768854777,1.0,0.0,29.4016661644,70.9613119761,1.0,81.6381276449,0.0,1.0,1.0,0.0,26.3799993197,1.0,79.7797590892,0.0,1.0,0.0359439750874,55.781665802,79.4902706146,55.781665802,2.0,0.0,61.6042416035,0.0566000007093,19.3764486288,0.921559987212,796.785030819,1.0,0.0,3713.99560052,0.00371399560052,342.34007749,0.701045842898,0.220500705922,0.701045842898,0.0,0.0,1088.41414897,342.34007749,1088.41414897,0.0,0.0,0.00108841414897,0.701452588042,1.0,16.8708006275,2.0,2.0,2.0,0.0,69.9087149302,78.5737559001,70.9613119761,0.709613119761,1.0,10.5,2641.45845288,80.9806902323,1430.75422646,0.92154654882,1430.75422646,1.0,0.0,0.0,0.0,28.8333331744,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8949999809,1.0,62.8333358765,0.0,1.0,56.7283331553,0.0,1195.09997559,0.000114998537796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239272455856,168493.0,1459.13211475,44.733440976,790.343470237,0.509058987149,790.343470237,0.238852666785,1.0,1.0,1.0,0.0,1552.55773926,1552.55773926,1552.55773926,0.0,0.0,1088.41414897,1552.55773926
2017-07-18T00:00:00.000Z,0.0,0.0348280443197,0.783931543176,0.509649291654,50.8240000407,0.0500810919992,79.9341659546,0.0,39.7674996058,1.0,81.8472226461,0.0,0.0,0.0,48.9583330154,40.1816666921,1.0,81.5972207387,0.0,0.0,79.9341659546,82.1071236928,2.0,0.0,128.42475001,77.6007499695,40.8541666667,0.560508304584,894.750005086,0.0,0.548732256379,0.0,1.0,15.7317605813,85.9430001577,8.16300074259,2765.41617839,85.7539997101,85.6832682292,77.5909989675,77.4603754679,,1488.66630046,54.0620002747,53.9629007975,40.6399997075,40.5462875366,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,86.0134995778,100.0,9.98927211761,45.1140000025,1.21949927012,5.74248830477,39.4205004374,207.0,63.066666921,457.491663615,0.548732256379,45.1140000025,0.595557025728,59.5423812866,2.0,1.0,1.0,833.779836019,833.779836019,0.0,0.558805351015,0.0,1.0,15.7462644577,85.2695007324,7.7309996287,2052.49305216,85.3415006002,85.1065114339,77.6105009715,77.2232055664,,1414.49995931,53.8954995473,53.7473627726,40.6169996262,41.1227874756,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,9.93930451075,44.724500974,0.729999224345,5.80695994695,39.8870004018,207.0,61.6999998093,437.258336385,0.558805351015,44.724500974,0.559254223052,55.9254223506,2.0,1.0,1.0,782.955912272,782.955912272,894.750005086,0.560592792908,2.0,0.0,2939.32269287,0.0,19.1419833501,11.9336051941,13.7317708333,2939.32269287,0.0358490360698,57.1999998093,57.1999998093,63.0,2.0,54.6480865479,41.6122309367,41.1307395299,1.0,2007.70709872,725.500163135,0.0,0.0,0.0,7.58666038513,1.0,0.0,29.2774993579,70.0043385824,1.0,81.5981718699,0.0,1.0,1.0,0.0,26.3191661835,1.0,79.7142829895,0.0,1.0,0.0348311537836,55.5966657003,79.5428117116,55.5966657003,2.0,0.0,61.5514154544,0.0566000007093,22.2420700618,0.927394482614,777.782778695,1.0,0.0,3710.81081843,0.00371081081843,392.969430796,0.681242838676,0.246172258348,0.681242838676,0.0,0.0,1087.48082479,392.969430796,1087.48082479,0.0,0.0,0.00108748082479,0.681359161933,1.0,15.5021373743,2.0,2.0,2.0,0.0,77.0101413727,75.4440148671,70.0043385824,0.700043385824,1.0,10.5,2733.20726186,83.7934855161,1480.45025558,0.927415097023,1480.45025558,1.0,0.0,0.0,0.0,28.9833332698,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2166666985,1.0,62.8333358765,0.0,1.0,57.1999998093,0.0,1115.42004395,0.000132005899721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265439131989,168493.0,1502.05258173,46.04927808,813.591475317,0.509667254386,813.591475317,0.265288969571,1.0,1.0,1.0,0.0,1596.31890869,1596.31890869,1596.31890869,0.0,0.0,1087.48082479,1596.31890869
2017-07-18T01:00:00.000Z,0.0,0.034675431583,0.780601448217,0.510853311227,51.0804993312,0.0498705017953,81.5816663106,0.0,40.5691671371,1.0,82.3888899485,0.0,0.0,0.0,49.3333333333,40.9749994278,1.0,82.2222213745,0.0,0.0,81.5816663106,82.6826572418,2.0,0.0,128.906998952,77.8264996211,41.1796875,0.557032712505,911.375005086,0.0,0.548385627607,0.0,1.0,15.8344956239,86.2580000559,8.25899887085,2787.91617839,86.0734990438,85.9986165365,77.8145001729,77.6781514486,,1511.99964396,54.231499354,54.1348876953,40.7390000025,40.6659164429,40.6940040588,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,86.3119996389,100.0,10.0717332363,45.3344990412,1.17300097148,5.76276242733,39.5659990311,207.0,64.0833333333,466.016665141,0.548385627607,45.3344990412,0.607178573608,60.7178576787,2.0,1.0,1.0,850.050003052,850.050003052,0.0,0.556029582665,0.0,1.0,15.8489995003,85.6085001628,7.82850074768,2066.74132284,85.6669998169,85.4547322591,77.8384990692,77.4566574097,,1437.99996948,54.0590000153,53.9233194987,40.6890001297,41.2229970296,40.6940040588,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,10.0298749606,44.9779996872,0.704500198364,5.81912446022,39.9844999313,207.0,62.6583334605,445.358334859,0.556029582665,44.9779996872,0.572159550985,57.2159550985,2.0,1.0,1.0,801.023371379,801.023371379,911.375005086,0.557079526628,2.0,0.0,2990.66457113,0.0,18.7973386447,11.2951177756,13.6067708333,2990.66457113,0.0351991845203,57.5741666158,57.5741666158,63.0,2.0,54.8024520874,41.6720962524,41.1137784322,1.0,2044.26035253,757.034066304,0.0,0.0,0.0,7.57389259338,1.0,0.0,29.8483324051,70.2406075795,1.0,82.1175791423,0.0,1.0,1.0,0.0,26.8866658211,1.0,80.261903127,0.0,1.0,0.0346787349991,56.7333316803,80.1063683828,56.7333316803,2.0,0.0,62.6720492921,0.0566000007093,23.2088228197,0.927389966115,777.784919242,1.0,0.0,3778.37157455,0.00377837157455,410.049868001,0.676769917374,0.250622618527,0.676769917374,0.0,0.0,1107.28000895,410.049868001,1107.28000895,0.0,0.0,0.00110728000895,0.676911503077,1.0,15.3631245958,2.0,2.0,2.0,0.0,77.9743092855,75.4530099233,70.2406075795,0.702406075795,1.0,10.5,2801.29441883,85.8808721118,1517.32987695,0.927392535901,1517.32987695,1.0,0.0,0.0,0.0,29.0899998347,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4841664632,1.0,62.8333358765,0.0,1.0,57.5741666158,0.0,1130.58996582,0.000137743543172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270244377462,168493.0,1543.14020636,47.3089246963,835.846715608,0.510869796335,835.846715608,0.27016514702,1.0,1.0,1.0,0.0,1636.12474569,1636.12474569,1636.12474569,0.0,0.0,1107.28000895,1636.12474569
2017-07-18T02:00:00.000Z,0.0,0.0341927011069,0.779637172363,0.511615125254,51.0310017268,0.0493785675497,81.5799999237,0.0,40.615000089,1.0,82.3888893127,0.0,0.0,0.0,49.3166662852,40.9500001272,1.0,82.1944440206,0.0,0.0,81.5799999237,82.6538562775,2.0,0.0,128.42175134,77.3907496134,41.8255208333,0.548321844897,906.033325195,0.0,0.53902844502,0.0,1.0,15.73538661,85.9475002289,8.37750244141,2785.83284505,85.7525011698,85.687713623,77.3749987284,77.2432352702,,1554.99966431,54.1940002441,54.0915730794,40.8710002899,40.7938130697,40.8205633163,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,86.7335007985,100.0,9.95397218068,44.8815008799,1.16550032298,5.78141458829,39.7054999669,207.0,64.1583334605,465.225001017,0.53902844502,44.8815008799,0.616432357061,61.6432367961,2.0,1.0,1.0,863.005299886,863.005299886,0.0,0.543515041312,0.0,1.0,15.7317607403,85.2635002136,7.93199984233,2062.99176025,85.3385003408,85.1295089722,77.4065004985,77.0363235474,,1478.99996948,54.0169995626,53.8863423665,40.8570000331,41.3972524007,40.8205633163,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,9.88567169507,44.4815003077,0.674500147502,5.84608904521,40.1824998856,207.0,62.2416671117,440.808331807,0.543515041312,44.4815003077,0.579118005662,57.9118003845,2.0,1.0,1.0,810.765207926,810.765207926,906.033325195,0.548249919422,2.0,0.0,3062.42647298,0.0,18.1973656019,10.6762770017,12.140625,3062.42647298,0.0353591574046,58.3566668828,58.3566668828,63.0,2.0,54.7145131429,41.7631759644,41.1756922404,1.0,2035.37857625,802.31114663,0.0,0.0,0.0,8.11261113485,1.0,0.0,29.7341659864,69.2623875936,1.0,82.0034236908,0.0,1.0,1.0,0.0,26.7649993896,1.0,80.2440458934,0.0,1.0,0.0341909876628,56.499165535,79.9400259654,56.499165535,2.0,0.0,62.3997556383,0.0566000007093,24.596907956,0.930224041049,768.698599249,1.0,0.0,3761.95553881,0.00376195553881,434.574340066,0.667202751622,0.262999822704,0.667202751622,0.0,0.0,1102.46916707,434.574340066,1102.46916707,0.0,0.0,0.00110246916707,0.667475774884,1.0,14.5451142818,2.0,2.0,2.0,0.0,80.4373162587,73.8587525686,69.2623875936,0.692623875936,1.0,11.0833333333,2837.68972288,86.9966635943,1537.04350714,0.930202574326,1537.04350714,1.0,0.0,0.0,0.0,29.4991669655,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8574999173,1.0,62.8333358765,0.0,1.0,58.3566668828,0.0,1156.5,0.000145981779397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282733922656,168493.0,1560.94059656,47.8546413566,845.488352595,0.511680663881,845.488352595,0.282774157401,1.0,1.0,1.0,0.0,1652.37503052,1652.37503052,1652.37503052,0.0,0.0,1102.46916707,1652.37503052
2017-07-18T03:00:00.000Z,0.0,0.0338320766708,0.787332728484,0.508851522726,50.3199996948,0.0487465127464,76.0566666921,0.0,37.8858334223,1.0,80.4444459279,0.0,0.0,0.0,48.1499996185,38.2183329264,1.0,80.25,0.0,0.0,76.0566666921,80.7994359334,2.0,0.0,126.963749886,76.6437501907,42.21875,0.539997529587,842.733342489,0.0,0.530440513726,0.0,1.0,15.4344333013,84.974000295,8.16599909465,2711.24951172,84.7954998016,84.7257486979,76.629500707,76.5022888184,,1537.66634115,53.9314997991,53.8240305583,41.1979999542,41.073794047,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,85.0205001831,100.0,9.61571423213,43.5974998474,1.22700023651,5.81871898969,39.9709997177,207.0,60.7000001272,432.683331807,0.530440513726,43.5974998474,0.5827436211,58.2743619283,2.0,1.0,1.0,815.841069539,815.841069539,0.0,0.539112912765,0.0,1.0,15.4199295044,84.2449995677,7.67850049337,2003.37419637,84.3365001678,84.1085001628,76.6579996745,76.3002471924,,1457.74992879,53.7589995066,53.6255925496,41.2305002213,41.7821451823,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,9.52741297086,43.1059999466,0.701500256856,5.89251673222,40.5289999644,207.0,58.941666921,410.050003052,0.539112912765,43.1059999466,0.543671090262,54.3671086629,2.0,1.0,1.0,761.139526367,761.139526367,842.733342489,0.540048249507,2.0,0.0,3027.42061361,0.0,18.5125481288,11.0611172517,13.1119791667,3027.42061361,0.0372010113531,58.0258337657,58.0258337657,63.0,2.0,54.4342549642,42.0625076294,41.2208929062,1.0,1900.87522314,782.653652627,0.0,0.0,0.0,7.98195966085,1.0,0.0,27.9058329264,68.6475410461,1.0,80.2168960571,0.0,1.0,1.0,0.0,24.8933329582,1.0,78.2440452576,0.0,1.0,0.0338393180961,52.7991657257,77.8785572052,52.7991657257,2.0,0.0,58.2762100412,0.0566000007093,23.9942570111,0.931393137714,764.974069495,1.0,0.0,3513.35528324,0.00351335528324,423.926797003,0.659745534394,0.271639214406,0.659745534394,0.0,0.0,1029.61500549,423.926797003,1029.61500549,0.0,0.0,0.00102961500549,0.659295936426,1.0,13.32636614,2.0,2.0,2.0,0.0,80.6091276805,73.1863708496,68.6475410461,0.686475410461,1.0,11.0833333333,2683.52887577,82.2704670523,1453.5418025,0.9313847488,1453.5418025,1.0,0.0,0.0,0.0,29.3633333842,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6625002225,1.0,62.8333358765,0.0,1.0,58.0258337657,0.0,1062.89001465,0.000142405067339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291650915216,168493.0,1466.19082633,44.9498439012,794.166843426,0.508877615146,794.166843426,0.291562606645,1.0,1.0,1.0,0.0,1560.62444051,1560.62444051,1560.62444051,0.0,0.0,1029.61500549,1560.62444051
2017-07-18T04:00:00.000Z,0.0,0.0343734180323,0.805536004654,0.507488820944,49.1260000865,0.0496396173951,69.6416657766,0.0,34.6658328374,1.0,78.1666692098,0.0,0.0,0.0,46.8000001907,35.0608332952,1.0,78.0000012716,0.0,0.0,69.6416657766,78.444065094,2.0,0.0,125.129250526,76.00325044,41.9635416667,0.544876800183,764.566670736,0.0,0.542518303833,0.0,1.0,15.0561265151,83.7289994558,7.57200050354,2607.91617839,83.5595003764,83.5100962321,75.9874998728,75.8642018636,,1397.99966431,53.6930001577,53.5800526937,41.2384999593,41.0267079671,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,83.8354994456,100.0,9.25991161664,42.3210004171,1.42049980164,5.79621477922,39.8180001577,207.0,56.2416664759,393.341664632,0.542518303833,42.3210004171,0.51813827878,51.8138275146,2.0,1.0,1.0,725.393590291,725.393590291,0.0,0.546334647617,0.0,1.0,15.0488745372,83.0195007324,7.12049929301,1927.6337382,83.1395003001,82.9398905436,76.0190010071,75.6668675741,,1320.99990845,53.5099995931,53.3890736898,41.1599995295,41.7215016683,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,9.1859579881,41.9795007706,0.852999687195,5.86291650931,40.3069998423,207.0,54.6749998728,371.225001017,0.546334647617,41.9795007706,0.485426857358,48.5426851908,2.0,1.0,1.0,679.597600301,679.597600301,764.566670736,0.544990759408,2.0,0.0,2771.87813314,0.0,20.6922370593,14.3990133603,16.3385416667,2771.87813314,0.0395558276196,55.4841664632,55.4841664632,63.0,2.0,54.2406743368,42.0886179606,41.2258380254,1.0,1731.48635436,683.169376753,0.0,0.0,0.0,7.44449106852,1.0,0.0,25.6341659228,68.5430088043,1.0,77.9052492778,0.0,1.0,1.0,0.0,22.598332723,1.0,75.7499993642,0.0,1.0,0.0343782174059,48.2324991226,75.3504091899,48.2324991226,2.0,0.0,53.0831594004,0.0566000007093,20.9443111303,0.932093389966,762.751796778,1.0,0.0,3200.27672353,0.00320027672353,370.040828054,0.668379746612,0.263713643354,0.668379746612,0.0,0.0,937.864995321,370.040828054,937.864995321,0.0,0.0,0.000937864995321,0.668522432446,1.0,12.7783722383,2.0,2.0,2.0,0.0,81.77643013,72.7777938843,68.5430088043,0.685430088043,1.0,9.91666666667,2414.65573111,74.0274705307,1307.90582337,0.932093389966,1307.90582337,1.0,0.0,0.0,0.0,28.3341666857,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1499997775,1.0,62.8333358765,0.0,1.0,55.4841664632,0.0,973.579956055,0.00012430374633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282926202667,168493.0,1314.67662767,40.3047871621,712.098704187,0.507484929965,712.098704187,0.282773123065,1.0,1.0,1.0,0.0,1403.19182332,1403.19182332,1403.19182332,0.0,0.0,937.864995321,1403.19182332
2017-07-18T05:00:00.000Z,0.0,0.0336471559825,0.81588666906,0.596460302941,53.6762507757,0.0479800636961,111.477497101,0.0,55.6224997838,1.0,90.5694446564,0.0,0.0,0.0,54.2166665395,55.9099992116,1.0,90.3611106873,0.0,0.0,111.477497101,90.8336353302,2.0,0.0,131.345250448,77.6689996719,41.5026041667,0.558430772952,1290.26666768,0.0,0.55161179956,0.0,1.0,16.4315678279,87.869000117,8.12249946594,3109.58280436,87.7190004985,87.5448964437,77.6674995422,77.4895833333,,2288.99949137,54.1279996236,54.0049413045,41.8099997838,41.7851918538,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,91.8949985504,100.0,10.4974891345,45.9090007146,0.980999628703,5.93407869339,40.8290001551,207.0,83.6999998093,653.400004069,0.55161179956,45.9090007146,0.78404456729,83.9265139898,2.0,1.0,1.0,1174.97118123,1174.97118123,0.0,0.576232448503,0.0,1.0,16.4460714658,87.3214995066,8.05319824219,2296.96250407,87.2524998983,87.0584538778,77.6704998016,77.3029403687,,2111.49994914,53.9644997915,53.8378855387,41.578499794,41.8753356934,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,10.5040858587,45.6740001043,0.681999524434,5.94198556741,40.8965002696,207.0,82.7666670481,636.866655986,0.576232448503,45.6740001043,0.780178825742,78.0178823471,2.0,1.0,1.0,1092.25035604,1092.25035604,1290.26666768,0.553108682326,2.0,0.0,4592.181132,0.0,20.6626163324,6.11177378893,8.94010416667,4592.181132,0.0636245601831,157.019167264,157.019167264,83.8079287211,2.0,54.4538650513,42.3771311442,41.2270298004,1.0,3021.31705185,957.179072352,0.0,0.0,0.0,9.16858673096,1.0,0.0,40.0916659037,68.4989128113,1.0,90.1712309519,0.0,1.0,1.0,0.0,37.6508323352,1.0,89.3273804983,0.0,1.0,0.0333810219817,77.7424990336,89.2165349325,77.7424990336,2.0,0.0,92.6262307862,0.0566000007093,29.3447818081,0.932595692629,761.162691259,1.0,0.0,5584.24882245,0.00558424882245,518.459036048,0.708283981132,0.224390420597,0.708283981132,0.0,0.0,1636.50582377,518.459036048,1636.50582377,0.0,0.0,0.00163650582377,0.698121830821,1.0,12.8099839975,2.0,2.0,2.0,0.0,82.7596041361,72.4810695648,68.4989128113,0.684989128113,1.0,11.0833333333,3978.4961242,121.971012594,2154.96485982,0.932674401729,2154.96485982,1.0,0.0,0.0,0.0,79.2108332316,1.0,83.6388893127,0.0,1.0,0.0,50.0750010808,77.8083337148,1.0,83.4583352407,0.0,1.0,157.019167264,0.0,2085.54003906,0.000174160242907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24058816258,168493.0,2603.47620097,79.8162467887,1410.181021,0.61033001726,1410.181021,0.251472830991,1.0,1.0,1.0,0.0,2310.52214559,2310.52214559,2310.52214559,0.0,0.0,1636.50582377,2310.52214559
2017-07-18T06:00:00.000Z,0.0,0.0356756604321,0.837539534403,0.64826701193,56.19475015,0.0496603150449,134.754168193,0.0,66.6983331045,1.0,97.111111323,0.0,0.0,0.0,58.125,68.0558338165,1.0,96.8749987284,0.0,0.0,134.754168193,97.3504797618,2.0,0.0,135.663750331,79.4690001806,41.40625,0.57747245027,1567.37497965,0.0,0.568489369234,0.0,1.0,17.2401533127,90.7894999186,,3382.08266195,90.5869998932,90.4823074341,79.4479999542,79.2838490804,,2730.66605632,54.335000356,54.2202529907,42.0469999313,42.1345214844,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,93.2884991964,100.0,11.2499152025,48.5399999619,0.799500147502,5.99023803075,41.2474997838,207.0,98.4166660309,794.325002035,0.568489369234,48.5399999619,0.984765872047,99.8264636993,2.0,1.0,1.0,1397.57049561,1397.57049561,0.0,0.599951213658,0.0,1.0,17.3851906459,90.2929999034,,2518.18481445,90.1535008748,89.9802932739,79.4900004069,79.1048456828,,2483.99993896,54.1579999924,54.0355199178,41.7195002238,41.9595870972,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.139499028524,100.0,11.41218551,48.434000651,0.612999916077,5.97300505638,41.1065003077,207.0,96.7333329519,772.083323161,0.599951213658,48.434000651,0.91918175107,91.8956489563,2.0,1.0,1.0,1286.8544515,1286.8544515,1567.37497965,0.577530042736,2.0,0.0,5446.32328288,0.0,23.6204814911,4.30892004569,8.01822916667,5446.32328288,0.0852236631643,231.735833486,231.735833486,98.2164808909,2.0,54.5664774577,42.601949056,41.2166331609,1.0,3748.91367618,924.993743279,0.0,0.0,0.0,10.9345099131,1.0,0.0,49.4458319346,68.5134900411,1.0,97.6598148346,0.0,1.0,1.0,0.0,47.3849992752,1.0,97.6369018555,0.0,1.0,0.0356803879592,96.8308315277,97.419549942,96.8308315277,2.0,0.0,114.932573248,0.0566000007093,28.3580579166,0.93273272238,760.729184131,1.0,0.0,6929.05326466,0.00692905326466,501.025751966,0.74814375298,0.184594351952,0.74814375298,0.0,0.0,2030.61080933,501.025751966,2030.61080933,0.0,0.0,0.00203061080933,0.748030175765,1.0,15.3030688105,2.0,2.0,2.0,0.0,82.4312896729,72.4001172384,68.5134900411,0.685134900411,1.0,9.91666666667,4673.90741946,143.290631165,2531.63656129,0.932738104933,2531.63656129,1.0,0.0,0.0,0.0,116.638332367,1.0,98.3194446564,0.0,1.0,0.0,58.8916680018,115.097499847,1.0,98.1527792613,0.0,1.0,231.735833486,0.0,2080.57006836,0.000168304071484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197905876233,168493.0,3249.75245208,99.6295044377,1760.23857225,0.648529735749,1760.23857225,0.197989020338,1.0,1.0,1.0,0.0,2714.19871012,2714.19871012,2714.19871012,0.0,0.0,2030.61080933,2714.19871012
2017-07-18T07:00:00.000Z,0.0,0.0342159489818,0.771847374848,0.524622186382,52.1312500636,0.0486686588208,90.5424995422,0.0,45.0191666285,1.0,85.1249987284,0.0,0.0,0.0,50.9499998093,45.4024995168,1.0,84.9166666667,0.0,0.0,90.5424995422,85.3942960103,2.0,0.0,129.993000031,77.8617499669,42.0208333333,0.545757939972,1015.57498169,0.0,0.541344255005,0.0,1.0,16.0774341424,87.047000885,8.89036421342,2905.83284505,86.8250001272,86.7825673421,77.8399995168,77.7079925537,,1732.33294678,54.2974993388,54.184580485,40.9579998652,40.9191691081,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,94.8710009257,100.0,10.2676359812,45.8670002619,1.04250017802,5.80979835987,39.9154996872,207.0,70.4416662852,521.483334859,0.541344255005,45.8670002619,0.687406957717,68.7406959534,2.0,1.0,1.0,962.369740804,962.369740804,0.0,0.546788260565,0.0,1.0,16.0713905493,86.2834993998,8.45249938965,2152.23061117,86.3359998067,86.1696980794,77.8835004171,77.5166168213,,1655.49994914,54.1295000712,54.0055592855,41.032500267,41.4923680623,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,10.1948904196,45.3034995397,0.624999682109,5.87650020917,40.4075005849,207.0,68.4916674296,494.091667175,0.546788260565,45.3034995397,0.644710471744,64.4710474014,2.0,1.0,1.0,902.594660441,902.594660441,1015.57498169,0.545813796732,2.0,0.0,3467.91068522,0.0,17.2984255155,6.37500564257,10.3203125,3467.91068522,0.0362767046323,67.9141674042,67.9141674042,65.22154363,2.0,54.7277984619,41.8389663696,41.2134310404,1.0,2285.12482877,915.595054612,0.0,0.0,0.0,9.2386525472,1.0,0.0,33.334165891,68.6013469696,1.0,85.0513674418,0.0,1.0,1.0,0.0,30.3366657893,1.0,83.5773792267,0.0,1.0,0.0341921537911,63.6708313624,83.2738405863,63.6708313624,2.0,0.0,70.0563681773,0.0566000007093,28.0699169865,0.931634115832,764.209651347,1.0,0.0,4223.55728155,0.00422355728155,495.934922875,0.665149473428,0.266509540653,0.665149473428,0.0,0.0,1237.74500529,495.934922875,1237.74500529,0.0,0.0,0.00123774500529,0.665294508139,1.0,14.6821250335,2.0,2.0,2.0,0.0,80.169951121,73.0455290476,68.6013469696,0.686013469696,1.0,11.0833333333,3200.71988338,98.1262851638,1733.67992816,0.931659014081,1733.67992816,1.0,0.0,0.0,0.0,34.5758336385,1.0,65.4722235998,0.0,1.0,0.0,39.1833333969,33.3383331299,1.0,65.3055559794,0.0,1.0,67.9141674042,0.0,1556.2800293,0.000166593965248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286059101694,168493.0,1806.21778111,55.3742431439,978.343506182,0.525750186983,978.343506182,0.286231158051,1.0,1.0,1.0,0.0,1860.85241699,1860.85241699,1860.85241699,0.0,0.0,1237.74500529,1860.85241699
2017-07-18T08:00:00.000Z,0.0,0.0344160789921,0.783892902802,0.552877165252,53.4212516149,0.0492636823746,102.686667124,0.0,51.0916662216,1.0,88.4583346049,0.0,0.0,0.0,52.9583333333,51.6174999873,1.0,88.263888677,0.0,0.0,102.686667124,88.743218104,2.0,0.0,132.248250961,78.8269993464,42.8828125,0.561708295088,1168.54999797,0.0,0.549322933144,0.0,1.0,16.5935264428,88.4870001475,9.06000094944,3034.1661377,88.3130009969,88.1578063965,78.8314997355,78.6495717367,,1906.99957275,55.0174999237,54.8986663818,41.4590002696,41.4530410767,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,94.7779986064,100.0,10.7056727409,46.8540007273,0.967500686646,5.88785366217,40.4914995829,207.0,77.8666667938,592.858334859,0.549322933144,46.8540007273,0.768102311634,76.8102308909,2.0,1.0,1.0,1075.34323629,1075.34323629,0.0,0.567263463914,0.0,1.0,16.6080303192,87.8990008036,8.62800174289,2250.46828206,87.8704999288,87.6699142456,78.8224989573,78.4459533691,,1793.49991862,54.85100015,54.7246856689,41.3729995092,41.7374572754,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,10.6885489623,46.4975004196,0.650499661764,5.91948139668,40.7224998474,207.0,76.8999989827,575.833325704,0.567263463914,46.4975004196,0.719498541696,71.9498538971,2.0,1.0,1.0,1007.29795837,1007.29795837,1168.54999797,0.559556531059,2.0,0.0,3778.87904867,0.0,17.3338936965,5.23932266235,8.86458333333,3778.87904867,0.0387724379583,83.4283326467,83.4283326467,68.8325614929,2.0,55.4319229126,42.2223714193,41.0047334035,1.0,2633.14275,935.240768128,0.0,0.0,0.0,8.61666997274,1.0,0.0,37.1816660563,70.2148297628,1.0,88.2077611287,0.0,1.0,1.0,0.0,34.4466662407,1.0,87.0892829895,0.0,1.0,0.0343067050075,71.5974988937,87.0548375448,71.5974988937,2.0,0.0,80.7257510116,0.0566000007093,28.6722067703,0.929282872337,771.710355137,1.0,0.0,4866.792875,0.004866792875,506.576085001,0.68558166725,0.243505189794,0.68558166725,0.0,0.0,1426.25,506.576085001,1426.25,0.0,0.0,0.00142625,0.681866978606,1.0,14.7149737208,2.0,2.0,2.0,0.0,81.4361960093,74.3916606903,70.2148297628,0.702148297628,1.0,9.91666666667,3568.38351813,109.397957782,1932.826085,0.929086857044,1932.826085,1.0,0.0,0.0,0.0,42.4466670354,1.0,68.8888896306,0.0,1.0,0.0,41.2166668574,40.9816668828,1.0,68.6944452922,0.0,1.0,83.4283326467,0.0,1980.15002441,0.000170168533828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26209087767,168493.0,2153.16423157,66.0107772908,1166.2681354,0.560611430484,1166.2681354,0.266182114822,1.0,1.0,1.0,0.0,2080.35026042,2080.35026042,2080.35026042,0.0,0.0,1426.25,2080.35026042
2017-07-18T09:00:00.000Z,0.0,0.0374478851418,0.833346226259,0.64325120092,56.5577497482,0.0542409076508,146.050829569,0.0,72.3141657511,1.0,99.791668574,0.0,0.0,0.0,59.6916672389,73.5233332316,1.0,99.4861106873,0.0,0.0,146.050829569,99.9858913422,2.0,0.0,138.255000114,81.6972503662,41.9583333333,0.590664456322,1590.53334554,0.0,0.586332356057,0.0,1.0,17.5991215706,92.5160007477,,3487.49938965,92.3104998271,92.1856180827,81.6785004934,81.4958877563,,2623.99938965,55.0580005646,54.9483566284,42.6019999186,42.6162134806,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.9249992371,100.0,11.5359153748,49.7084999084,0.821999867757,6.06320619583,41.7800000509,207.0,99.125,797.483337402,0.586332356057,49.7084999084,0.971716969808,97.1469815572,2.0,1.0,1.0,1360.40375773,1360.40375773,0.0,0.6287952482,0.0,1.0,17.9967665672,92.0419998169,,2599.17466227,91.8890005747,91.7086079915,81.7160002391,81.3073196411,,2320.74987793,54.8765004476,54.7527364095,41.824499766,41.9787368774,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.152999242147,100.0,12.0180849234,50.0645008087,0.656499544779,5.97868176301,41.1680002213,207.0,98.941666921,793.049997965,0.6287952482,50.0645008087,0.900877918062,90.0877914429,2.0,1.0,1.0,1261.22908529,1261.22908529,1590.53334554,0.590687683434,2.0,0.0,5166.86010742,0.0,23.4641372363,4.87272222837,9.28645833333,5166.86010742,0.0662126949931,178.348333995,178.348333995,89.6277999878,2.0,55.369295756,42.8528798421,40.9157832464,1.0,3721.54075254,871.028256472,0.0,0.0,0.0,9.81534385681,1.0,0.0,51.5849990845,71.8631566366,1.0,99.2180334727,0.0,1.0,1.0,0.0,49.2541659673,1.0,99.1011886597,0.0,1.0,0.0374494190853,100.839164098,99.1989943186,100.839164098,2.0,0.0,114.093386,0.0566000007093,26.7036073741,0.923801499127,789.446914563,1.0,0.0,6878.46035635,0.00687846035635,471.795177376,0.748586673707,0.175207041539,0.748586673707,0.0,0.0,2015.78417969,471.795177376,2015.78417969,0.0,0.0,0.00201578417969,0.747821147243,1.0,16.0496855002,2.0,2.0,2.0,0.0,76.8714523315,77.3890126546,71.8631566366,0.718631566366,1.0,9.91666666667,4592.56900901,140.796993374,2487.57935706,0.923793715246,2487.57935706,1.0,0.0,0.0,0.0,90.2041676839,1.0,89.6527773539,0.0,1.0,0.0,53.6416680018,88.1441669464,1.0,89.4027792613,0.0,1.0,178.348333995,0.0,2095.11010742,0.000158484965988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189660352357,168493.0,3198.02610591,98.0437004999,1732.22083518,0.64328187819,1732.22083518,0.189637904346,1.0,1.0,1.0,0.0,2692.78662109,2692.78662109,2692.78662109,0.0,0.0,2015.78417969,2692.78662109
