timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-18T10:00:00.000Z,0.0,0.0400532599544,0.802873075807,0.601758417316,55.9209992091,0.0590779597091,145.91333135,0.0,72.2391662598,1.0,99.694442749,0.0,0.0,0.0,59.7000007629,73.6741663615,1.0,99.5,0.0,0.0,145.91333135,100.0,2.0,0.0,138.482999802,82.5620005925,42.3333333333,0.595899190979,1476.15001424,0.0,0.590011900018,0.0,1.0,17.8505202929,92.6809997559,9.56925106049,3494.58268229,92.4500001272,92.3477401733,82.536500295,82.3746058146,,2253.99949137,55.4435005188,55.343304952,41.8099997838,41.8208211263,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,92.3419996897,100.0,11.9004182816,50.6400003433,0.86699962616,5.9501020511,40.9430001577,207.0,93.116666158,747.275004069,0.590011900018,50.6400003433,0.904634660993,90.3931096395,2.0,1.0,1.0,1266.48852539,1266.48852539,0.0,0.615193308539,0.0,1.0,18.0197308858,92.1665000916,9.1147480011,2604.04905192,92.065999349,91.8664169312,82.5875008901,82.1684087118,,2080.24997965,55.2635002136,55.1486358643,41.5169998805,41.7578887939,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,12.071706454,50.5489994685,0.589000384013,5.94802439213,40.9279994965,207.0,91.8583329519,728.875,0.615193308539,50.5489994685,0.846045546759,84.6045525869,2.0,1.0,1.0,1184.46376546,1184.46376546,1476.15001424,0.595950581931,2.0,0.0,4465.57676188,0.0,21.3379672368,6.17259824276,11.5286458333,4465.57676188,0.0525526019331,132.501668294,132.501668294,80.3432153066,2.0,55.8513666789,42.4172515869,40.8128115336,1.0,3422.28096129,774.294481608,0.0,0.0,0.0,8.80499458313,1.0,0.0,50.8649988174,73.7315057119,1.0,98.6700890859,0.0,1.0,1.0,0.0,48.3458328247,1.0,98.3749974569,0.0,1.0,0.0401218275293,99.2191651662,98.4749170939,99.2191651662,2.0,0.0,104.918808816,0.0566000007093,23.7379851632,0.917519725124,810.21318459,1.0,0.0,6325.34358368,0.00632534358368,419.399025895,0.748305979147,0.169304974303,0.748305979147,0.0,0.0,1853.68917847,419.399025895,1853.68917847,0.0,0.0,0.00185368917847,0.747611219684,1.0,20.3561322071,2.0,2.0,2.0,0.0,72.6362317403,80.6326808929,73.7315057119,0.737315057119,1.0,9.91666666667,4196.57544289,128.656793979,2273.08820436,0.91761095345,2273.08820436,1.0,0.0,0.0,0.0,67.0241670609,1.0,80.486111323,0.0,1.0,0.0,48.150001208,65.4774999619,1.0,80.2500019073,0.0,1.0,132.501668294,0.0,2147.66992188,0.000140884102978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184506269968,168493.0,2758.29702472,84.5626766089,1494.04020405,0.60312118707,1494.04020405,0.185145932249,1.0,1.0,1.0,0.0,2477.18076579,2477.18076579,2477.18076579,0.0,0.0,1853.68917847,2477.18076579
2017-07-18T11:00:00.000Z,0.0,0.0388089472525,0.821726259365,0.628204080994,56.9942502975,0.0557743920292,145.988332113,0.0,72.3099988302,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5016663869,1.0,99.5,0.0,0.0,145.988332113,100.0,2.0,0.0,138.834000905,83.4807494481,40.2213541667,0.592841513786,1553.07500203,0.0,0.593670574384,0.0,1.0,18.4741822879,93.9995002747,9.71999740601,3490.83270264,93.7939999898,93.6727600098,83.4604988098,83.298403422,,2414.6661377,55.9010000229,55.8095932007,42.6665000916,42.7262954712,41.2002410889,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,93.5764993032,100.0,12.3881513278,51.1274998983,0.76649983724,6.08603103956,41.9000002543,207.0,97.8499997457,786.933339437,0.593670574384,51.1274998983,0.946873539516,94.69810613,2.0,1.0,1.0,1325.62295532,1325.62295532,0.0,0.622655476087,0.0,1.0,18.505607446,93.4939994812,9.71228572301,2607.42362467,93.3619995117,93.1404546102,83.5010000865,83.0639343262,,2184.99987793,55.7180000941,55.5840682983,42.1844997406,42.4121449788,41.2002410889,1.0,0.0,99.9981155396,1.0,0.0,0.131999969482,100.0,12.4636112849,51.1774997711,0.560499827067,6.04199624062,41.6239999135,207.0,96.308333079,766.141662598,0.622655476087,51.1774997711,0.878818061465,87.8818066915,2.0,1.0,1.0,1230.34528605,1230.34528605,1553.07500203,0.592931235768,2.0,0.0,4791.71431478,0.0,22.2206531871,5.01255846024,10.421875,4791.71431478,0.0547451269649,143.920834859,143.920834859,83.3772710164,2.0,56.3233159383,43.1655960083,40.7397534053,1.0,3590.317445,815.892793569,0.0,0.0,0.0,8.18632761637,1.0,0.0,52.4274984996,75.2741711934,1.0,99.7088991801,0.0,1.0,1.0,0.0,49.2408320109,1.0,99.0714263916,0.0,1.0,0.0388286517784,101.668328603,99.6944967906,101.668328603,2.0,0.0,110.070398621,0.0566000007093,25.0132882108,0.910591527608,833.719840946,1.0,0.0,6635.92255311,0.00663592255311,441.930881578,0.742335586924,0.168694346686,0.742335586924,0.0,0.0,1944.70666504,441.930881578,1944.70666504,0.0,0.0,0.00194470666504,0.742299740513,1.0,16.8581433736,2.0,2.0,2.0,0.0,67.6319358132,84.0214490024,75.2741711934,0.752741711934,1.0,11.0833333333,4435.4736313,135.980831263,2402.48815475,0.917080445341,2402.48815475,1.0,0.0,0.0,0.0,72.9349997838,1.0,83.3194440206,0.0,1.0,0.0,49.8583339055,70.9858338038,1.0,83.0972226461,0.0,1.0,143.920834859,0.0,2047.27001953,0.000148452981493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18394716357,168493.0,3040.43221697,93.212255247,1646.8596127,0.628641079476,1646.8596127,0.183934803934,1.0,1.0,1.0,0.0,2619.71364339,2619.71364339,2619.71364339,0.0,0.0,1944.70666504,2619.71364339
2017-07-18T12:00:00.000Z,0.0,0.0381143737773,0.831785747372,0.64130607662,57.5455007553,0.0542750588803,145.659168243,0.0,72.1758346558,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5275007884,1.0,99.5,0.0,0.0,145.659168243,100.0,2.0,0.0,,83.8429991404,40.4921875,0.589871890639,1583.14165243,0.0,0.589124226409,0.0,1.0,18.6663576762,94.5679995219,,3486.24932861,94.3535003662,94.2748743693,83.8129990896,83.6799901326,,2746.99938965,55.9429998398,55.8688405355,44.262500445,44.166267395,40.7834313711,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,94.0370000203,100.0,12.3703823884,50.0909999212,0.937500317891,6.29597532749,43.3250001272,207.0,98.8500003815,786.633331299,0.589124226409,50.0909999212,0.953883681524,95.388367335,2.0,1.0,1.0,1335.43715413,1335.43715413,0.0,0.630635862102,0.0,1.0,18.7183295886,94.1780001322,,2602.92419434,94.069999059,93.8547795614,83.8729991913,83.4211298625,,2493.74987793,55.7510000865,55.6153081258,43.5885000229,43.7455393473,40.7834313711,1.0,0.0,99.9981155396,1.0,0.0,0.108001073201,100.0,12.4789101283,50.4814990362,0.615999857585,6.23941938082,42.9725001653,207.0,100.824999491,796.508331299,0.630635862102,50.4814990362,0.902455059233,90.2455056508,2.0,1.0,1.0,1263.43708293,1263.43708293,1583.14165243,0.589926710909,2.0,0.0,5483.07942708,0.0,23.3742251396,4.61443261305,10.3697916667,5483.07942708,0.0877318673238,235.483334859,235.483334859,99.2685012817,2.0,56.3201522827,44.5654678345,40.7179994583,1.0,3815.31692877,675.002931363,0.0,0.0,0.0,8.57950210571,1.0,0.0,52.9108317693,75.2334969838,1.0,99.9942868551,0.0,1.0,1.0,0.0,49.38083299,1.0,99.1071414948,0.0,1.0,0.0381165124451,102.294165293,100.0,102.294165293,2.0,0.0,116.968335432,0.0566000007093,20.6939477813,0.906224368662,848.887596981,1.0,0.0,7051.78526488,0.00705178526488,365.617447385,0.76999835731,0.136227516097,0.76999835731,0.0,0.0,2066.57833862,365.617447385,2066.57833862,0.0,0.0,0.00206657833862,0.770011166732,1.0,19.5441987645,2.0,2.0,2.0,0.0,61.279903094,86.077433904,75.2334969838,0.752334969838,1.0,10.5,4490.31986013,137.662283213,2432.19578601,0.906225873407,2432.19578601,1.0,0.0,0.0,0.0,118.714167277,1.0,99.3055559794,0.0,1.0,0.0,59.4750013351,116.769167582,1.0,99.1250019073,0.0,1.0,235.483334859,0.0,2102.94995117,0.000122817848702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150324019756,168493.0,3177.81694101,97.4241366674,1721.27447785,0.641339597758,1721.27447785,0.150256625749,1.0,1.0,1.0,0.0,2683.87369792,2683.87369792,2683.87369792,0.0,0.0,2066.57833862,2683.87369792
2017-07-18T13:00:00.000Z,0.0,0.0397792594326,0.815675891571,0.614462544898,56.6402495702,0.0572413201875,142.709168752,0.0,70.4225002925,1.0,98.9166647593,0.0,0.0,0.0,59.3000008265,72.2425003052,1.0,98.8333333333,0.0,0.0,142.709168752,99.1666666667,2.0,0.0,137.80199941,83.3915007909,40.7552083333,0.606652789135,1525.17501831,0.0,0.603052321624,0.0,1.0,18.3436485926,93.705499649,8.83199818929,3456.24934896,93.4625002543,93.4330571493,83.3645013173,83.2533238729,,2491.66612752,55.1975005468,55.1572952271,42.7775001526,42.7574742635,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,93.8599999746,100.0,12.2594891389,50.6850001017,0.892499923706,6.08391865095,41.8850002289,207.0,95.3333339691,764.858337402,0.603052321624,50.6850001017,0.906841623215,90.6841602325,2.0,1.0,1.0,1269.5782725,1269.5782725,0.0,0.638341748639,0.0,1.0,18.4113326073,93.2269999186,8.43599955241,2581.17690023,93.1385002136,92.9257787069,83.4185002645,82.9606119792,,2261.49993896,55.0174996058,54.8859812419,42.2445001602,42.4236297607,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,12.3649640083,50.8924999237,0.613000233968,6.04636847973,41.6330000559,207.0,93.9916680654,760.316660563,0.638341748639,50.8940000534,0.849864411127,84.9864419301,2.0,1.0,1.0,1189.81017558,1189.81017558,1525.17501831,0.608294239391,2.0,0.0,4938.73885091,0.0,24.0907559395,6.06220219533,12.9140625,4938.73885091,0.0741885716534,192.002499262,192.002499262,91.0604731242,2.0,55.6761245728,43.2929712931,40.734217008,1.0,3618.19813749,564.459097648,0.0,0.0,0.0,8.34622128805,1.0,0.0,51.658331871,75.0182800293,1.0,99.0353844961,0.0,1.0,1.0,0.0,48.349998792,1.0,98.3333320618,0.0,1.0,0.0400895819933,100.008330663,98.8580036163,100.008330663,2.0,0.0,110.925152826,0.0566000007093,17.304942762,0.901055238096,867.240845544,1.0,0.0,6687.45396195,0.00668745396195,305.741034367,0.779532299471,0.121611388218,0.779532299471,0.0,0.0,1959.80832926,305.741034367,1959.80832926,0.0,0.0,0.00195980832926,0.779963865876,1.0,22.8041876665,2.0,2.0,2.0,0.0,54.3922036489,88.4434922536,75.0182800293,0.750182800293,1.0,10.5,4182.65723514,128.230095588,2265.54936363,0.901143687689,2265.54936363,1.0,0.0,0.0,0.0,96.7866668701,1.0,91.2638896306,0.0,1.0,0.0,54.6250009537,95.2158328692,1.0,91.0416679382,0.0,1.0,192.002499262,0.0,2133.85009766,0.000102704223689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134952272184,168493.0,2874.36261201,88.12096516,1556.90749215,0.619274680741,1556.90749215,0.134595879149,1.0,1.0,1.0,0.0,2514.08226522,2514.08226522,2514.08226522,0.0,0.0,1959.80832926,2514.08226522
2017-07-18T14:00:00.000Z,0.0,0.0391495850047,0.778271646408,0.529321157944,53.6830015182,0.0543098079839,101.246665955,0.0,50.4216667811,1.0,88.2361100515,0.0,0.0,0.0,52.8000001907,50.7383337021,1.0,88.0000019073,0.0,0.0,101.246665955,88.505549113,2.0,0.0,135.460501035,81.7774995168,40.5729166667,0.611240139982,1138.18332926,0.0,0.596520447199,0.0,1.0,17.2631173134,90.6604995728,8.56309162487,3021.66615804,90.4520009359,90.4060084025,81.7609996796,81.6679534912,,1587.66630046,55.4089997609,55.3745218913,40.771999677,40.7810846965,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,92.5220006307,100.0,11.4819130898,49.6800012589,1.10099951426,5.77999536196,39.6710001628,207.0,75.5750001272,576.691668193,0.596520447199,49.6800012589,0.691453406924,69.1263771057,2.0,1.0,1.0,968.034769694,968.034769694,0.0,0.621006346264,0.0,1.0,17.3259671529,90.0380013784,8.22300084432,2251.9681193,90.0170001984,89.7943623861,81.793999354,81.3309199015,,1507.24993896,55.2365001043,55.1084721883,40.8240003586,41.2076848348,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,11.4881905715,49.1929998398,0.66250038147,5.83777666092,40.1614999771,207.0,74.933333079,561.491668701,0.621006346264,49.1929998398,0.64722173055,64.7221736908,2.0,1.0,1.0,906.11042277,906.11042277,1138.18332926,0.61225804139,2.0,0.0,3140.02270508,0.0,18.2142593861,7.06839402517,13.2057291667,3140.02270508,0.0337433300051,63.2199999491,63.2199999491,64.5925362905,2.0,56.1834996541,41.9491449992,40.7298892339,1.0,2539.50810375,548.118762653,0.0,0.0,0.0,6.62482833862,1.0,0.0,37.7866652807,75.1361713409,1.0,88.7442906698,0.0,1.0,1.0,0.0,35.0866657893,1.0,87.6547603607,0.0,1.0,0.0391129893505,72.8999980291,87.4552046458,72.8999980291,2.0,0.0,77.8551405448,0.0566000007093,16.8039878426,0.898198079422,877.552793416,1.0,0.0,4693.72955392,0.00469372955392,296.890240847,0.73870408833,0.159439369484,0.73870408833,0.0,0.0,1375.53250122,296.890240847,1375.53250122,0.0,0.0,0.00137553250122,0.739398693045,1.0,21.6166792933,2.0,2.0,2.0,0.0,51.6221815745,89.7286605835,75.1361713409,0.751361713409,1.0,10.5,3087.62686641,94.6591283873,1672.42274207,0.898143457814,1672.42274207,1.0,0.0,0.0,0.0,31.9400002162,1.0,64.5277776718,0.0,1.0,0.0,38.6083342234,31.2800000509,1.0,64.3472242355,0.0,1.0,63.2199999491,0.0,1904.11999512,9.9731073947e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17752104978,168493.0,1834.40717069,56.2384612514,993.612377149,0.533601005112,993.612377149,0.17678985609,1.0,1.0,1.0,0.0,1862.08865356,1862.08865356,1862.08865356,0.0,0.0,1375.53250122,1862.08865356
2017-07-18T15:00:00.000Z,0.0,0.0378860841057,0.834112330598,0.644193581043,57.4374996821,0.054057466138,145.782501221,0.0,72.1391677856,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6358324687,1.0,99.4861106873,0.0,0.0,145.782501221,100.0,2.0,0.0,,83.446999232,40.2864583333,0.582540073619,1571.11665853,0.0,0.590436729649,0.0,1.0,18.5442841848,94.2304999034,,3470.83278402,94.0189990997,93.9582290649,83.4274984996,83.3187204997,,2663.66605632,55.8679997126,55.8306147257,43.7630004883,43.7908452352,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,93.7235005697,100.0,12.3060919444,50.2559986115,0.798000971476,6.23819235961,42.9664996465,207.0,99.1500008901,791.741663615,0.590436729649,50.2559986115,0.957994726272,95.7994715373,2.0,1.0,1.0,1341.19261678,1341.19261678,0.0,0.617241149763,0.0,1.0,18.5938386917,93.8629995982,,2590.5507609,93.7309996287,93.4567286174,83.4664999644,82.9873962402,,2400.74985758,55.6819995244,55.5611190796,43.0290002823,43.2055409749,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.131999969482,100.0,12.4370153745,50.7019993464,0.602500597636,6.15898935,42.4264996847,207.0,99.1666660309,779.375005086,0.617241149763,50.7019993464,0.902113291423,90.2113285065,2.0,1.0,1.0,1262.95860799,1262.95860799,1571.11665853,0.582595765409,2.0,0.0,5314.46809896,0.0,23.5832514763,4.52976711591,9.94270833333,5314.46809896,0.0774583088017,208.824167887,208.824167887,94.8082796733,2.0,56.3397598267,44.1355641683,40.7548739115,1.0,3743.91364508,712.943917534,0.0,0.0,0.0,8.16493479411,1.0,0.0,52.8816652298,75.2625637054,1.0,99.9885807037,0.0,1.0,1.0,0.0,49.2974990209,1.0,99.1726182302,0.0,1.0,0.0378887070045,102.179164251,100.0,102.179164251,2.0,0.0,114.779284458,0.0566000007093,21.8571261175,0.895089831264,888.95259119,1.0,0.0,6919.81179239,0.00691981179239,386.168301123,0.751907556243,0.143183836378,0.751907556243,0.0,0.0,2027.90252686,386.168301123,2027.90252686,0.0,0.0,0.00202790252686,0.752000252406,1.0,16.4360291952,2.0,2.0,2.0,0.0,48.7632462184,91.1067314148,75.2625637054,0.752625637054,1.0,10.5,4456.85756261,136.636410576,2414.07082798,0.895091392621,2414.07082798,1.0,0.0,0.0,0.0,105.099999746,1.0,94.8055559794,0.0,1.0,0.0,56.7500009537,103.72416687,1.0,94.5833346049,0.0,1.0,208.824167887,0.0,2137.93017578,0.000129721271017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159965605254,168493.0,3207.79709526,98.3432552632,1737.5133221,0.644236780939,1737.5133221,0.15983857527,1.0,1.0,1.0,0.0,2697.01043701,2697.01043701,2697.01043701,0.0,0.0,2027.90252686,2697.01043701
2017-07-18T16:00:00.000Z,0.0,0.0381149122699,0.831946120871,0.641510276582,57.5237496694,0.0538189812545,144.488334656,0.0,70.9408340454,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4375006358,1.0,99.5,0.0,0.0,144.488334656,100.0,2.0,0.0,,83.615749677,40.6041666667,0.584509981406,1569.31665039,0.0,0.597706686527,0.0,1.0,18.5914214452,94.4060001373,,3466.24938965,94.1869996389,94.1476974487,83.5909996033,83.4952290853,,2723.99932861,55.5484994253,55.5235824585,43.887500445,43.8143870036,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,93.974000295,100.0,12.3505578041,50.2994991938,0.907500267029,6.24086336295,42.980000178,207.0,99.0833326976,790.808329264,0.597706686527,50.2994991938,0.945133085705,94.5133082072,2.0,1.0,1.0,1323.18631999,1323.18631999,0.0,0.621063673027,0.0,1.0,18.7195380529,94.0309995015,,2579.67712402,93.9049994151,93.6375478109,83.6404997508,83.1570638021,,2504.24987793,55.3609997431,55.2468134562,43.3425000509,43.5234018962,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,12.5159778595,50.5624993642,0.608499844869,6.20356035233,42.734000206,207.0,98.7249997457,778.508331299,0.621063673027,50.5624993642,0.895766594296,89.5766588847,2.0,1.0,1.0,1254.07323201,1254.07323201,1569.31665039,0.584537652152,2.0,0.0,5491.2475179,0.0,23.4525866508,4.11168209712,9.7734375,5491.2475179,0.0891875185609,239.444168091,239.444168091,100.0,2.0,56.0272420247,44.2928822835,40.7426474889,1.0,3795.01485121,615.071917961,0.0,0.0,0.0,7.71132532756,1.0,0.0,52.8991651535,75.8796742757,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.4333324432,1.0,99.1547603607,0.0,1.0,0.0381168660042,102.332497915,100.0,102.332497915,2.0,0.0,116.345923123,0.0566000007093,18.8566087059,0.889712172351,909.074346556,1.0,0.0,7014.2612809,0.0070142612809,333.155626672,0.765624958204,0.124087633367,0.765624958204,0.0,0.0,2055.58165487,333.155626672,2055.58165487,0.0,0.0,0.00205558165487,0.765652442972,1.0,18.8565184076,2.0,2.0,2.0,0.0,45.4411468506,93.456325531,75.8796742757,0.758796742757,1.0,10.5,4410.08676918,135.202531829,2388.73728154,0.889712591571,2388.73728154,1.0,0.0,0.0,0.0,121.149166107,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.295000076,1.0,99.8333358765,0.0,1.0,239.444168091,0.0,2090.13989258,0.000111913306226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139469346104,168493.0,3179.94587864,97.4894047158,1722.42762357,0.641537919053,1722.42762357,0.139419402425,1.0,1.0,1.0,0.0,2684.8414917,2684.8414917,2684.8414917,0.0,0.0,2055.58165487,2684.8414917
2017-07-18T17:00:00.000Z,0.0,0.0381893615821,0.831087033412,0.640444869032,57.7097495397,0.0537951231675,144.166664124,0.0,70.8058338165,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3608315786,1.0,99.4861106873,0.0,0.0,144.166664124,100.0,2.0,0.0,,84.0245002111,41.2630208333,0.58658266757,1572.04165649,0.0,0.605360445152,0.0,1.0,18.7473370234,94.803498586,,3462.91605632,94.5830001831,94.541905721,84.0005003611,83.9022064209,,2739.66601562,55.7524998983,55.7229639689,44.1620000203,44.05809021,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,94.455499649,100.0,12.4665234884,50.4210001628,0.934500058492,6.28081357479,43.2274999619,207.0,100.166667302,799.966669718,0.605360445152,50.4210001628,0.943909941174,94.3909943899,2.0,1.0,1.0,1321.47391764,1321.47391764,0.0,0.614152546883,0.0,1.0,18.8512805303,94.4134998322,,2572.17799886,94.3024991353,94.0215403239,84.048500061,83.556350708,,2493.49983724,55.5619996389,55.4514668783,43.4595006307,43.6880849202,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,12.6183289687,50.8429985046,0.544000943502,6.23295176029,42.9154996872,207.0,97.3666655223,772.074996948,0.614152546883,50.8429985046,0.898103100005,89.8103109996,2.0,1.0,1.0,1257.34434001,1257.34434001,1572.04165649,0.586618912575,2.0,0.0,5469.07710775,0.0,24.0218923887,4.49642211199,10.3932291667,5469.07710775,0.0890920913608,238.765833537,238.765833537,99.9351418813,2.0,56.2474009196,44.4864959717,40.7222232819,1.0,3798.27498004,613.587841066,0.0,0.0,0.0,7.79183387756,1.0,0.0,52.9141654968,76.2086664836,1.0,99.977165858,0.0,1.0,1.0,0.0,49.4341653188,1.0,99.1666653951,0.0,1.0,0.0381904888397,102.347496033,100.0,102.347496033,2.0,0.0,116.445870742,0.0566000007093,18.8111105186,0.891685314699,901.681538002,1.0,0.0,7020.28692146,0.00702028692146,332.351771783,0.767666930325,0.12401184667,0.767666930325,0.0,0.0,2057.34751383,332.351771783,2057.34751383,0.0,0.0,0.00205734751383,0.767749001582,1.0,19.2955283497,2.0,2.0,2.0,0.0,48.2125390371,92.5949147542,76.2086664836,0.762086664836,1.0,11.0833333333,4411.86282111,135.256981261,2389.69928562,0.891678776995,2389.69928562,1.0,0.0,0.0,0.0,120.515000661,1.0,99.9444446564,0.0,1.0,0.0,59.8583348592,118.250834147,1.0,99.7638912201,0.0,1.0,238.765833537,0.0,2095.88989258,0.000111643276092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139076817649,168493.0,3168.88621692,97.1503423926,1716.43712324,0.640461569389,1716.43712324,0.139055418885,1.0,1.0,1.0,0.0,2680.00018311,2680.00018311,2680.00018311,0.0,0.0,2057.34751383,2680.00018311
2017-07-18T18:00:00.000Z,0.0,0.0420157326432,0.788039511509,0.551536039414,54.8320016861,0.0579335228362,117.598335266,0.0,57.9683332443,1.0,92.5833326976,0.0,0.0,0.0,55.4166669846,59.592499733,1.0,92.3333339691,0.0,0.0,117.598335266,92.9058462779,2.0,0.0,136.40587616,83.2144997915,40.5520833333,0.61830562093,1256.56668091,0.0,0.616121053362,0.0,1.0,17.8613982201,92.4215005239,8.49400160048,3177.91609701,92.1935011546,92.1856180827,83.1934992472,83.1136500041,,1830.66623942,55.1854995092,55.1700363159,41.2775001526,41.2608668009,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,92.9599997203,100.0,12.0019787947,50.916001002,1.01249949137,5.85579343637,40.2650006612,207.0,82.2083333333,637.216672262,0.616121053362,50.916001002,0.740038888114,74.0038906733,2.0,1.0,1.0,1036.05444336,1036.05444336,0.0,0.638228672263,0.0,1.0,17.9254565239,91.7704995473,7.91200002035,2358.45479329,91.706000646,91.4683659871,83.2355003357,82.749478658,,1697.49993896,55.004000028,54.8961766561,41.0400002797,41.5223617554,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0644989013672,100.0,12.0528086027,50.6660003662,0.665500322978,5.87264808019,40.3744999568,207.0,80.8999996185,619.349995931,0.638228672263,50.6660003662,0.697723890032,69.7723897298,2.0,1.0,1.0,976.813446045,976.813446045,1256.56668091,0.62182667876,2.0,0.0,3632.43800863,0.0,21.5348930359,8.16491063436,14.7213541667,3632.43800863,0.0455117057113,99.5266675949,99.5266675949,72.4376138051,2.0,55.9633433024,42.2777735392,40.6945060094,1.0,2878.4965775,492.577808161,0.0,0.0,0.0,6.77935282389,1.0,0.0,44.2666654587,76.4141464233,1.0,93.6529642741,0.0,1.0,1.0,0.0,41.1208322843,1.0,92.7678553263,0.0,1.0,0.0422603529001,85.387497584,93.018980662,85.387497584,2.0,0.0,88.2477024853,0.0566000007093,15.1012372935,0.89839483457,876.839221945,1.0,0.0,5320.27617344,0.00532027617344,266.806309263,0.767192989441,0.131284589368,0.767192989441,0.0,0.0,1559.14666748,266.806309263,1559.14666748,0.0,0.0,0.00155914666748,0.767567674319,1.0,23.7065948497,2.0,2.0,2.0,0.0,55.6148045858,89.6405887604,76.4141464233,0.764141464233,1.0,10.5,3371.07438566,103.348939779,1825.95297674,0.898477578809,1825.95297674,1.0,0.0,0.0,0.0,50.6258327166,1.0,72.5694446564,0.0,1.0,0.0,43.4250008265,48.9008337657,1.0,72.3750025431,0.0,1.0,99.5266675949,0.0,2011.94995117,8.96253096183e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146118937706,168493.0,2105.22599688,64.5411076356,1140.30224076,0.561096594181,1140.30224076,0.14562122173,1.0,1.0,1.0,0.0,2032.27439372,2032.27439372,2032.27439372,0.0,0.0,1559.14666748,2032.27439372
2017-07-18T19:00:00.000Z,0.0,0.0401155015507,0.806254909662,0.601591554175,56.3350009918,0.0603748538243,144.041666031,0.0,71.4416672389,1.0,99.1805534363,0.0,0.0,0.0,59.4083340963,72.5166667302,1.0,99.0138893127,0.0,0.0,144.041666031,99.5199095408,2.0,0.0,138.019800568,84.2944990794,40.3828125,0.587994165008,1438.41666667,0.0,0.599264187289,0.0,1.0,18.4790170987,94.0909996033,8.70300038656,3431.24934896,93.886999766,93.7833887736,84.2809988658,84.1574452718,,2152.33281453,56.0420004527,55.9975179036,42.370999972,42.398592631,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,96.0905005137,100.0,12.4407278697,51.515999794,0.83550008138,6.03828918934,41.5354998906,207.0,90.5916665395,720.466659546,0.599264187289,51.515999794,0.859700008574,85.9700012207,2.0,1.0,1.0,1203.580012,1203.580012,0.0,0.631288453228,0.0,1.0,18.5394496918,93.5659999847,8.70975208282,2568.42848714,93.4850006104,93.216486613,84.307999293,83.8185119629,,1973.99990845,55.8620007833,55.7447230021,41.9295005798,42.1549072266,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,12.5344877243,51.5555000305,0.593500455221,6.00496196747,41.3360001246,207.0,91.4583333333,717.950002035,0.631288453228,51.5555000305,0.81073690142,81.0736897786,2.0,1.0,1.0,1135.03166199,1135.03166199,1438.41666667,0.598971733331,2.0,0.0,4281.79616292,0.0,18.6908781528,5.17511641979,9.5859375,4281.79616292,0.0474270921072,114.649168015,114.649168015,76.1009674072,2.0,56.7066955566,43.0592346191,40.6234617233,1.0,3314.37668998,695.077931798,0.0,0.0,0.0,6.96723047892,1.0,0.0,50.5449991226,77.3137683868,1.0,98.4189453125,0.0,1.0,1.0,0.0,47.5899991989,1.0,97.8809515635,0.0,1.0,0.0409575280296,98.1349976858,98.2828973134,98.1349976858,2.0,0.0,101.610726359,0.0566000007093,21.3093984578,0.900775167513,868.234732818,1.0,0.0,6125.90595776,0.00612590595776,376.491134112,0.733856979642,0.153901574672,0.733856979642,0.0,0.0,1795.24249268,376.491134112,1795.24249268,0.0,0.0,0.00179524249268,0.747641513745,1.0,19.4160633659,2.0,2.0,2.0,0.0,61.1685520808,88.5716336568,77.3137683868,0.773137683868,1.0,10.5,4068.27666771,124.723465647,2203.59477181,0.900782713306,2203.59477181,1.0,0.0,0.0,0.0,58.2250003815,1.0,75.9861122767,0.0,1.0,0.0,45.450000445,56.4241669973,1.0,75.7500003179,0.0,1.0,114.649168015,0.0,2042.4699707,0.000126470526715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17085316181,168493.0,2739.87831653,83.9980038236,1484.0636532,0.60665368304,1484.0636532,0.169988760132,1.0,1.0,1.0,0.0,2446.31112393,2446.31112393,2446.31112393,0.0,0.0,1795.24249268,2446.31112393
2017-07-18T20:00:00.000Z,0.0,0.0404451253461,0.810000929549,0.603240022813,57.0632499059,0.0582817383623,140.452496847,0.0,69.4799995422,1.0,98.2499980927,0.0,0.0,0.0,58.8583339055,70.9816656113,1.0,98.0972220103,0.0,0.0,140.452496847,98.5893847148,2.0,0.0,137.271002452,84.7385002772,40.9765625,0.600845607921,1462.71665446,0.0,0.603754928619,0.0,1.0,18.7159121831,94.9010003408,8.38200378418,3406.2493693,94.6564998627,94.6334533691,84.7085005442,84.6126785278,,2407.99945068,55.9069992701,55.8669281006,43.3354997635,43.2741546631,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,95.2010002136,100.0,12.5386567116,51.3210000992,0.913499514262,6.17725543181,42.4220002492,207.0,93.0916665395,744.283330282,0.603754928619,51.3210000992,0.880793856666,88.079387029,2.0,1.0,1.0,1233.11139933,1233.11139933,0.0,0.619644898967,0.0,1.0,18.7968915304,94.3670005798,8.65439910889,2545.55635579,94.2905006409,94.0285695394,84.7685000102,84.2803090413,,2176.99991862,55.7045001984,55.5929921468,42.7395000458,43.0829849243,40.7000694275,1.0,0.0,99.7216561635,1.0,0.0,0.0764999389648,100.0,12.6604385376,51.5510005951,0.535000165304,6.13645303249,42.2044998805,207.0,91.3333326976,718.433334351,0.619644898967,51.5510005951,0.828431621733,82.8431612651,2.0,1.0,1.0,1159.80427043,1159.80427043,1462.71665446,0.602537048827,2.0,0.0,4734.53812663,0.0,22.9445455869,6.77298609416,12.4166666667,4734.53812663,0.0685206546772,174.182499568,174.182499568,87.3833465576,2.0,56.4846369425,43.9132970174,40.6928275426,1.0,3463.1250375,601.125196029,0.0,0.0,0.0,7.73871803284,1.0,0.0,50.9524987539,76.9697825114,1.0,98.5673484802,0.0,1.0,1.0,0.0,47.5083319346,1.0,97.7559496562,0.0,1.0,0.0409001214101,98.46083196,98.2247238159,98.46083196,2.0,0.0,106.170988831,0.0566000007093,18.42903614,0.904541866867,854.845220204,1.0,0.0,6400.83499375,0.00640083499375,325.601341149,0.770534538232,0.133748484483,0.770534538232,0.0,0.0,1875.8125,325.601341149,1875.8125,0.0,0.0,0.0018758125,0.770271862547,1.0,22.1353047632,2.0,2.0,2.0,0.0,65.0322891871,86.8498166402,76.9697825114,0.769697825114,1.0,10.5,4064.25023353,124.60002497,2201.41384115,0.904283022715,2201.41384115,1.0,0.0,0.0,0.0,87.8324991862,1.0,87.6250006358,0.0,1.0,0.0,52.4250005086,86.3499999046,1.0,87.3750006358,0.0,1.0,174.182499568,0.0,2159.02001953,0.000109375678159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147905557357,168493.0,2741.10738482,84.0356840673,1484.72938188,0.609887858548,1484.72938188,0.148471468423,1.0,1.0,1.0,0.0,2434.43013509,2434.43013509,2434.43013509,0.0,0.0,1875.8125,2434.43013509
2017-07-18T21:00:00.000Z,0.0,0.0381845921981,0.778892414279,0.513140853171,52.813750267,0.0542949957845,90.8608334859,0.0,45.1491670609,1.0,85.3472201029,0.0,0.0,0.0,51.0749998093,45.7116661072,1.0,85.1111106873,0.0,0.0,90.8608334859,85.6530749003,2.0,0.0,134.125500361,81.3117500941,40.5520833333,0.610066237997,1022.23332214,0.0,0.595979578623,0.0,1.0,16.9379911423,89.7665011088,8.27099990845,2898.33284505,89.5655002594,89.5285975138,81.294500351,81.1974741618,,1489.99968465,54.8720000585,54.8330612183,40.724000295,40.6570129395,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.8774998983,100.0,11.1758371989,48.8414999644,1.14150015513,5.76215414206,39.5825001399,207.0,70.258333842,522.249992371,0.595979578623,48.8414999644,0.627410038539,62.7410030365,2.0,1.0,1.0,878.374053955,878.374053955,0.0,0.608824715596,0.0,1.0,16.9742507935,89.1139996847,7.79100036621,2148.48101807,89.1200002035,88.8512954712,81.3289998372,80.8621037801,,1408.49994914,54.6920000712,54.5659434001,40.6799996694,41.3040618896,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,11.1500657399,48.4400005341,0.660999298096,5.82297650973,40.0190003713,207.0,68.2000001272,499.983332316,0.608824715596,48.4400005341,0.587468298049,58.7468303045,2.0,1.0,1.0,822.455617269,822.455617269,1022.23332214,0.610627376141,2.0,0.0,2920.06945801,0.0,18.8848848343,10.0829699834,14.375,2920.06945801,0.0342133367874,57.2050002416,57.2050002416,63.0,2.0,55.6723276774,41.900100708,40.8298180898,1.0,2278.7908175,537.045532288,0.0,0.0,0.0,6.50336265564,1.0,0.0,33.473332564,74.7911376953,1.0,85.2853864034,0.0,1.0,1.0,0.0,30.5091663996,1.0,83.8452364604,0.0,1.0,0.0382376074908,63.9824991226,83.7813987732,63.9824991226,2.0,0.0,69.8621828009,0.0566000007093,16.4645095377,0.910166157811,835.189369085,1.0,0.0,4211.85023647,0.00421185023647,290.892391013,0.736635545766,0.173603836622,0.736635545766,0.0,0.0,1234.31416829,290.892391013,1234.31416829,0.0,0.0,0.00123431416829,0.737373739481,1.0,21.1724452454,2.0,2.0,2.0,0.0,65.5212841034,84.2231896718,74.7911376953,0.747911376953,1.0,10.5,2815.83634979,86.3266923386,1525.20655931,0.910239382388,1525.20655931,1.0,0.0,0.0,0.0,28.9616669019,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2433331807,1.0,62.8333358765,0.0,1.0,57.2050002416,0.0,1346.59997559,9.77162822056e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190723275636,168493.0,1588.18007683,48.6897375555,860.242702215,0.51339064941,860.242702215,0.18980658454,1.0,1.0,1.0,0.0,1675.61038208,1675.61038208,1675.61038208,0.0,0.0,1234.31416829,1675.61038208
2017-07-18T22:00:00.000Z,0.0,0.0375111946629,0.770584347662,0.519439965343,53.5000022252,0.0530254555007,96.097501119,0.0,47.7591667175,1.0,86.958331426,0.0,0.0,0.0,52.0416666667,48.3474998474,1.0,86.7361094157,0.0,0.0,96.097501119,87.2491823832,2.0,0.0,135.089251836,81.5892496109,40.2083333333,0.601746987593,1090.64167277,0.0,0.591940412752,0.0,1.0,17.171260198,90.4249998728,8.63700230916,2969.16617839,90.2060019175,90.1478652954,81.5689996084,81.4457321167,,1560.33297729,55.1930004756,55.1349995931,40.7074991862,40.6926422119,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.218997955322,90.4849993388,100.0,11.398563385,49.4985027313,1.06949965159,5.77269673347,39.6379995346,207.0,73.808333079,557.333333333,0.591940412752,49.4985027313,0.67257544018,67.2575435638,2.0,1.0,1.0,941.605616252,941.605616252,0.0,0.601732778864,0.0,1.0,17.1978505452,89.7709999084,8.1570002238,2191.97560628,89.7664998372,89.5196228027,81.6094996134,81.1453094482,,1487.74996948,55.0054995219,54.8719482422,40.7055006027,41.2115071615,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.3639260133,49.0609992345,0.61300055186,5.83392453194,40.0925000509,207.0,72.4833329519,533.308344523,0.601732778864,49.0609992345,0.63307808649,63.3078098297,2.0,1.0,1.0,886.309321086,886.309321086,1090.64167277,0.601814173381,2.0,0.0,3088.68088786,0.0,17.6872099241,10.6878004074,12.6901041667,3088.68088786,0.0321257213412,58.2199999491,58.2199999491,63.0,2.0,55.8937530518,41.805208842,40.8370024363,1.0,2423.96217131,640.17532755,0.0,0.0,0.0,6.9189675649,1.0,0.0,35.444999059,74.6500320435,1.0,87.0833307902,0.0,1.0,1.0,0.0,32.5424992243,1.0,85.7976182302,0.0,1.0,0.037512077432,67.9874979655,85.5260575612,67.9874979655,2.0,0.0,74.312783347,0.0566000007093,19.6262181743,0.915716312494,816.258066011,1.0,0.0,4480.16797592,0.00448016797592,346.752966932,0.724400811715,0.19131632185,0.724400811715,0.0,0.0,1312.94668579,346.752966932,1312.94668579,0.0,0.0,0.00131294668579,0.724493404229,1.0,21.0242473772,2.0,2.0,2.0,0.0,73.0433686574,81.5348765055,74.6500320435,0.746500320435,1.0,10.5,3064.13749886,93.9390015213,1659.69965272,0.915717133564,1659.69965272,1.0,0.0,0.0,0.0,29.461666743,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.758333683,1.0,62.8333358765,0.0,1.0,58.2199999491,0.0,1335.58007812,0.000116480911221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208925130739,168493.0,1738.18540415,53.2885359698,941.493556573,0.519456504965,941.493556573,0.20883340529,1.0,1.0,1.0,0.0,1812.45888265,1812.45888265,1812.45888265,0.0,0.0,1312.94668579,1812.45888265
2017-07-18T23:00:00.000Z,0.0,0.0372412098209,0.771472928522,0.518401534605,53.3777497609,0.0531069291825,95.2491664886,0.0,47.4083331426,1.0,86.6944440206,0.0,0.0,0.0,51.8916667302,47.8408330282,1.0,86.4861100515,0.0,0.0,95.2491664886,87.003215154,2.0,0.0,134.859000206,81.481250445,40.296875,0.600757152223,1077.55832926,0.0,0.587455304218,0.0,1.0,17.1229143143,90.2555001577,8.59350013733,2963.74949137,90.0500005086,89.9800160726,81.4565003713,81.3257293701,,1562.33297729,55.0939998627,55.0241597493,40.6880003611,40.6703720093,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,90.3320007324,100.0,11.3544754187,49.3620001475,1.0785001119,5.76843909423,39.6095002492,207.0,73.191666921,550.91666158,0.587455304218,49.3620001475,0.6699189286,66.9918928146,2.0,1.0,1.0,937.886500041,937.886500041,0.0,0.59886308367,0.0,1.0,17.1398355166,89.6195004781,8.11199887594,2189.3509318,89.6179993947,89.3809712728,81.5060005188,81.0509058634,,1479.99992879,54.9154993693,54.7718607585,40.6590000788,41.1961898804,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,11.3107768695,48.9589993159,0.601000150045,5.82905876637,40.0579999288,207.0,71.5250008901,526.641670227,0.59886308367,48.9589993159,0.627999507359,62.7999512355,2.0,1.0,1.0,879.199310303,879.199310303,1077.55832926,0.600691973439,2.0,0.0,3068.84421794,0.0,17.8652923902,10.6496562163,12.5833333333,3068.84421794,0.0325573882527,58.3658332825,58.3658332825,63.0,2.0,55.7880986532,41.7619018555,40.8499158223,1.0,2396.31527748,641.51062651,0.0,0.0,0.0,6.96398417155,1.0,0.0,34.8549989065,74.4925161997,1.0,86.5867557526,0.0,1.0,1.0,0.0,31.94333299,1.0,85.3452364604,0.0,1.0,0.0372447368063,66.7983322144,85.0448881785,66.7983322144,2.0,0.0,73.4651968394,0.0566000007093,19.667155192,0.917367066835,810.702993434,1.0,0.0,4429.06869317,0.00442906869317,347.476235787,0.723641344098,0.193723929561,0.723641344098,0.0,0.0,1297.97165934,347.476235787,1297.97165934,0.0,0.0,0.00129797165934,0.723599890868,1.0,20.8296368947,2.0,2.0,2.0,0.0,75.3879044851,80.7157980601,74.4925161997,0.744925161997,1.0,9.91666666667,3037.82590399,93.1323520314,1645.44789513,0.91736527366,1645.44789513,1.0,0.0,0.0,0.0,29.5566665332,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8091665904,1.0,62.8333358765,0.0,1.0,58.3658332825,0.0,1344.9699707,0.000116723870974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211174256454,168493.0,1716.88638785,52.6355599447,929.956877829,0.518466824897,929.956877829,0.211217474481,1.0,1.0,1.0,0.0,1793.66708374,1793.66708374,1793.66708374,0.0,0.0,1297.97165934,1793.66708374
2017-07-19T00:00:00.000Z,0.0,0.0370274793213,0.773449225503,0.515643743542,52.9937505722,0.0532079779245,92.9383328756,0.0,46.298333168,1.0,85.9166673024,0.0,0.0,0.0,51.4083331426,46.6399997075,1.0,85.680557251,0.0,0.0,92.9383328756,86.2082856496,2.0,0.0,134.074499766,81.0807491938,40.3307291667,0.600182473684,1048.39166768,0.0,0.584304083329,0.0,1.0,16.9476606051,89.7334988912,8.47200139364,2936.66617839,89.5310001373,89.4612070719,81.0589987437,80.9244639079,,1524.66634115,55.0639998118,54.9891255697,40.6414995193,40.6073735555,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,89.8279997508,100.0,11.1919940313,48.889500618,1.12049992879,5.7556664149,39.5209995906,207.0,71.6833337148,535.233332316,0.584304083329,48.889500618,0.65439344497,65.439344724,2.0,1.0,1.0,916.150822957,916.150822957,0.0,0.600035427583,0.0,1.0,16.9682073593,89.088499705,7.98449961344,2166.10384115,89.0869992574,88.8576914469,81.102499644,80.6611836751,,1441.49990845,54.8929999669,54.7469965617,40.6530001958,41.1808725993,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,11.1464474201,48.4339990616,0.648999849955,5.82176001867,40.0040003459,207.0,70.1000003815,513.158332825,0.600035427583,48.4339990616,0.610833525885,61.0833524068,2.0,1.0,1.0,855.166936239,855.166936239,1048.39166768,0.600183890798,2.0,0.0,2987.74743652,0.0,18.5110492706,11.4172530174,13.6223958333,2987.74743652,0.0329904161386,57.6125001907,57.6125001907,63.0,2.0,55.7571004232,41.7236862183,40.8604949315,1.0,2332.95061873,633.033404495,0.0,0.0,0.0,7.07780965169,1.0,0.0,33.8124987284,73.981189092,1.0,85.7191766103,0.0,1.0,1.0,0.0,30.866666158,1.0,84.4523798625,0.0,1.0,0.0370282834716,64.6791642507,84.0369326274,64.6791642507,2.0,0.0,71.5225905508,0.0566000007093,19.4072641877,0.91972180377,802.865183201,1.0,0.0,4311.95287417,0.00431195287417,342.884521988,0.723413398432,0.196294273351,0.723413398432,0.0,0.0,1263.6499939,342.884521988,1263.6499939,0.0,0.0,0.0012636499939,0.723388830821,1.0,20.5394688341,2.0,2.0,2.0,0.0,77.7279872894,79.5204105377,73.981189092,0.73981189092,1.0,10.5,2965.98402323,90.9298547386,1606.53451588,0.919707671783,1606.53451588,1.0,0.0,0.0,0.0,29.2508335114,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3616665204,1.0,62.8333358765,0.0,1.0,57.6125001907,0.0,1288.75,0.000115181427049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213431157935,168493.0,1662.98653947,50.9831217167,900.761856499,0.515667470372,900.761856499,0.213425766602,1.0,1.0,1.0,0.0,1746.78820801,1746.78820801,1746.78820801,0.0,0.0,1263.6499939,1746.78820801
2017-07-19T01:00:00.000Z,0.0,0.0369748546306,0.780315830001,0.511285407066,52.1770003637,0.0533383210673,87.6116657257,0.0,43.5791670481,1.0,84.2638880412,0.0,0.0,0.0,50.4333333969,44.0324993134,1.0,84.0555553436,0.0,0.0,87.6116657257,84.5023899078,2.0,0.0,132.448500315,80.2714999517,40.4765625,0.594474017872,976.899998983,0.0,0.588280624757,0.0,1.0,16.5850661596,88.642999649,8.20199966431,2869.16617839,88.4509995778,88.3905131022,80.2489999135,80.1212972005,,1464.66633097,54.7430000305,54.6623382568,40.7300004959,40.6442845662,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,88.7645009359,100.0,10.8279805978,47.7209990819,1.19250106812,5.75708564123,39.5374994278,207.0,67.8499997457,502.741671244,0.588280624757,47.7209990819,0.61093430292,61.0934305191,2.0,1.0,1.0,855.308024089,855.308024089,0.0,0.587975035002,0.0,1.0,16.5741885503,87.9395008087,7.70100148519,2119.60970052,87.995001475,87.7810872396,80.2939999898,79.8664321899,,1394.74992879,54.5600001017,54.4154917399,40.688999176,41.233853658,40.7000694275,1.0,0.0,99.9406897227,1.0,0.0,-0.0555006663005,100.0,10.749184529,47.306002299,0.659499168396,5.82500390212,40.0295000076,207.0,65.6083335876,474.158330282,0.587975035002,47.306002299,0.575807317098,57.5807313919,2.0,1.0,1.0,806.130243937,806.130243937,976.899998983,0.594503153291,2.0,0.0,2900.81622314,0.0,19.2817583084,12.5200269222,14.6640625,2900.81622314,0.0346730143751,56.9283332825,56.9283332825,63.0,2.0,55.4243392944,41.8319600423,40.9409147898,1.0,2182.42687376,616.843497048,0.0,0.0,0.0,7.20668093363,1.0,0.0,31.8649989764,73.0423189799,1.0,84.0296789805,0.0,1.0,1.0,0.0,28.8958323797,1.0,82.4404735565,0.0,1.0,0.0369786767056,60.7608311971,82.3061631521,60.7608311971,2.0,0.0,66.9078987124,0.0566000007093,18.910921011,0.922688240904,793.069210128,1.0,0.0,4033.74240133,0.00403374240133,334.115208021,0.719355756092,0.203319490584,0.719355756092,0.0,0.0,1182.118337,334.115208021,1182.118337,0.0,0.0,0.001182118337,0.719442149003,1.0,19.3471874551,2.0,2.0,2.0,0.0,79.1203721364,77.9868062337,73.0423189799,0.730423189799,1.0,10.5,2799.27037081,85.8188197234,1516.23354502,0.922675246676,1516.23354502,1.0,0.0,0.0,0.0,28.9883330663,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9400000572,1.0,62.8333358765,0.0,1.0,56.9283332825,0.0,1223.70996094,0.000112235647837,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220358670417,168493.0,1551.35307461,47.5607112573,840.295241365,0.511345776286,840.295241365,0.220275308366,1.0,1.0,1.0,0.0,1643.30142212,1643.30142212,1643.30142212,0.0,0.0,1182.118337,1643.30142212
2017-07-19T02:00:00.000Z,0.0,0.0356944945931,0.774433470158,0.515924517706,52.3000001907,0.0513652962559,89.4066677094,0.0,44.3833335241,1.0,84.875,0.0,0.0,0.0,50.8083327611,45.034166654,1.0,84.6805540721,0.0,0.0,89.4066677094,85.1119346619,2.0,0.0,131.723249753,79.4232495626,40.8541666667,0.576740616557,1004.83333842,0.0,0.566488919813,0.0,1.0,16.4279413223,88.1540006002,8.55149968465,2886.24951172,87.9529997508,87.882502238,79.4015000661,79.2641703288,,1597.33295695,54.3680000305,54.2769470215,40.7569999695,40.6907348633,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.7079989115,100.0,10.6483515104,47.1959997813,1.06949996948,5.77958993117,39.6875,207.0,69.3416665395,513.149998983,0.566488919813,47.1959997813,0.647088604882,64.7088607152,2.0,1.0,1.0,905.924046834,905.924046834,0.0,0.572746687401,0.0,1.0,16.456949234,87.5135002136,8.09550094604,2134.9827474,87.5405000051,87.3152999878,79.444999059,79.0276667277,,1527.74994914,54.1939999262,54.049542745,40.7010005315,41.2332102458,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.6203889847,46.8394994736,0.59500058492,5.83656013012,40.1059999466,207.0,67.8499994278,491.683331807,0.572746687401,46.8394994736,0.613665484474,61.366549174,2.0,1.0,1.0,859.131678263,859.131678263,1004.83333842,0.576990481866,2.0,0.0,3155.77534993,0.0,17.0149165789,9.28019066652,11.359375,3155.77534993,0.0338876022283,58.9499991735,58.9499991735,63.0,2.0,54.9840215047,41.7364222209,41.0231132507,1.0,2243.77300248,740.826709124,0.0,0.0,0.0,7.4672425588,1.0,0.0,32.5791660945,71.9342575073,1.0,84.5776240031,0.0,1.0,1.0,0.0,29.6099994977,1.0,82.9880943298,0.0,1.0,0.035716801751,62.1891663869,82.9067827861,62.1891663869,2.0,0.0,68.7886217808,0.0566000007093,22.7119446766,0.923562007211,790.206454015,1.0,0.0,4147.12740567,0.00414712740567,401.271102331,0.697568198466,0.230316147083,0.697568198466,0.0,0.0,1215.34665934,401.271102331,1215.34665934,0.0,0.0,0.00121534665934,0.697936559717,1.0,17.8951922365,2.0,2.0,2.0,0.0,77.251560847,77.526209051,71.9342575073,0.719342575073,1.0,11.6666666667,3005.14398954,92.1304040404,1627.74563403,0.934271370855,1627.74563403,1.0,0.0,0.0,0.0,29.9866665204,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9633334478,1.0,62.8333358765,0.0,1.0,58.9499991735,0.0,1283.66003418,0.000134794588954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246519538399,168493.0,1660.06092663,50.8934295444,899.177189162,0.51609753244,899.177189162,0.246359840686,1.0,1.0,1.0,0.0,1742.26213582,1742.26213582,1742.26213582,0.0,0.0,1215.34665934,1742.26213582
2017-07-19T03:00:00.000Z,0.0,0.0355134234234,0.768531295021,0.525677375619,53.0852505366,0.0506858089628,96.2624982198,0.0,47.8641662598,1.0,87.0138874054,0.0,0.0,0.0,52.0750001272,48.3983329137,1.0,86.7916653951,0.0,0.0,96.2624982198,87.2845280965,2.0,0.0,132.625500361,79.5402498245,41.0130208333,0.574507283656,1091.19168091,0.0,0.55945912018,0.0,1.0,16.641872406,88.7674992879,9.04199981689,2967.91617839,88.5605004628,88.4788970947,79.518500646,79.3803532918,,1690.66628011,54.8345003128,54.7368672689,40.6895001729,40.6735483805,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,98.3509991964,100.0,10.8630935351,47.8710002899,1.00649992625,5.77877891064,39.6830002467,207.0,74.1749998728,557.39167277,0.55945912018,47.8710002899,0.711759131295,71.1759128571,2.0,1.0,1.0,996.462783813,996.462783813,0.0,0.569948373577,0.0,1.0,16.6587934494,88.1164989471,8.56800079346,2199.84962972,88.1299997965,87.9229278564,79.5619990031,79.1443913778,,1609.49995931,54.6574996312,54.5143025716,40.6920000712,41.1432113647,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,10.8218357563,47.4379997253,0.590500513713,5.83574918906,40.1014995575,207.0,72.8666674296,533.800003052,0.569948373577,47.4379997253,0.668967597598,66.896759669,2.0,1.0,1.0,936.554636637,936.554636637,1091.19168091,0.574528798347,2.0,0.0,3316.21870931,0.0,15.6077132225,7.26601958275,8.9375,3316.21870931,0.0318699808434,60.5191663106,60.5191663106,63.0,2.0,55.3686625163,41.6230595907,41.0675690969,1.0,2428.53920881,816.369027252,0.0,0.0,0.0,8.2024008433,1.0,0.0,35.1758327484,71.3160998027,1.0,86.8378982544,0.0,1.0,1.0,0.0,32.2766664823,1.0,85.6250006358,0.0,1.0,0.0355153665449,67.4524993896,85.3355541229,67.4524993896,2.0,0.0,74.4531041821,0.0566000007093,25.0278883769,0.925372460356,784.308461498,1.0,0.0,4488.62763634,0.00448862763634,442.188835041,0.692565519486,0.232810340224,0.692565519486,0.0,0.0,1315.42585246,442.188835041,1315.42585246,0.0,0.0,0.00131542585246,0.692581310868,1.0,17.9362263988,2.0,2.0,2.0,0.0,78.4919350942,76.5570373535,71.3160998027,0.713160998027,1.0,10.5,3244.90823606,99.4809925591,1757.6146875,0.92537585971,1757.6146875,1.0,0.0,0.0,0.0,30.7600000699,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7591667175,1.0,62.8333358765,0.0,1.0,60.5191663106,0.0,1347.22009277,0.000148539632964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251584626702,168493.0,1843.4886653,56.5168777834,998.531397087,0.525722080385,998.531397087,0.251543955057,1.0,1.0,1.0,0.0,1899.35221354,1899.35221354,1899.35221354,0.0,0.0,1315.42585246,1899.35221354
