timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-19T04:00:00.000Z,0.0,0.0355160273382,0.799148940249,0.581924873176,54.5297489166,0.0507078526357,115.816666921,0.0,57.5141665141,1.0,91.9583326976,0.0,0.0,0.0,55.049999555,58.339167277,1.0,91.7499987284,0.0,0.0,115.816666921,92.2530733744,2.0,0.0,134.30924956,79.7795006434,41.9869791667,0.572451627687,1306.33337402,0.0,0.569715919133,0.0,1.0,17.0455608368,89.8789997101,9.04499944051,3155.83278402,89.6780001322,89.5648473104,79.7615006765,79.608291626,,2151.99949137,54.6274995804,54.5311177572,41.4379997253,41.4148534139,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,94.7944997152,100.0,11.1599373817,48.2400004069,0.956999778748,5.88562353452,40.4809999466,207.0,85.0250008901,663.658340454,0.569715919133,48.2400004069,0.814343190379,82.9885177612,2.0,1.0,1.0,1161.8392334,1161.8392334,0.0,0.587294355043,0.0,1.0,17.0648991267,89.3254998525,8.73257010324,2348.70599365,89.2624988556,89.0595932007,79.7975006104,79.3867746989,,1968.99992879,54.4474995931,54.3058268229,41.0595006943,41.3787460327,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,11.1833305359,48.2029981613,0.614501317342,5.88156871001,40.4449993769,207.0,83.7916660309,642.675008138,0.587294355043,48.2029981613,0.777614597139,77.7614606222,2.0,1.0,1.0,1088.66043599,1088.66043599,1306.33337402,0.571817632057,2.0,0.0,4256.70865885,0.0,21.6827677886,3.87821553151,11.5625,4256.70865885,0.0546490354322,134.361664454,134.361664454,79.0,2.0,55.0732192993,42.040860494,41.0977729162,1.0,3023.26174627,886.378552989,0.0,0.0,0.0,9.04517046611,1.0,0.0,41.7633320491,70.7163302104,1.0,91.8093598684,0.0,1.0,1.0,0.0,39.2841655413,1.0,91.0952364604,0.0,1.0,0.0354413640475,81.0474974314,90.9112313588,81.0474974314,2.0,0.0,92.6858503864,0.0566000007093,27.1742101224,0.927926719206,776.053844862,1.0,0.0,5587.84316802,0.00558784316802,480.10971346,0.717598916933,0.210390082963,0.717598916933,0.0,0.0,1637.55917358,480.10971346,1637.55917358,0.0,0.0,0.00163755917358,0.712615882357,1.0,16.2173672835,2.0,2.0,2.0,0.0,81.5079371134,75.1569881439,70.7163302104,0.707163302104,1.0,10.5,3909.64029926,119.860060509,2117.66888704,0.927988999896,2117.66888704,1.0,0.0,0.0,0.0,68.3249988556,1.0,78.8472226461,0.0,1.0,0.0,47.2000010808,66.0366665522,1.0,78.6666692098,0.0,1.0,134.361664454,0.0,2080.54003906,0.000161277976666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226716138862,168493.0,2494.2775925,76.4684831029,1351.03325344,0.592039674075,1351.03325344,0.232045932532,1.0,1.0,1.0,0.0,2281.99783325,2281.99783325,2281.99783325,0.0,0.0,1637.55917358,2281.99783325
2017-07-19T05:00:00.000Z,0.0,0.0372463878402,0.831416023827,0.640848675896,56.2675002416,0.054226999975,145.417500814,0.0,72.2316665649,1.0,99.6527754466,0.0,0.0,0.0,59.6833337148,73.3633333842,1.0,99.4583320618,0.0,0.0,145.417500814,99.9850947062,2.0,0.0,137.24625047,80.9787502289,42.5729166667,0.588304324604,1577.71668498,0.0,0.603507968188,0.0,1.0,17.7332814535,91.8844998678,,3461.66599528,91.6579996745,91.5625356038,80.9555009206,80.7955729167,,2682.66599528,54.102499644,54.0068511963,42.2614997228,42.004717509,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,91.2560011546,100.0,11.7543969154,49.3919998805,1.09200000763,5.97888449828,41.1739997864,207.0,98.4333337148,798.191665649,0.603507968188,49.3964999517,0.94502243042,94.5022436778,2.0,1.0,1.0,1323.03140259,1323.03140259,0.0,0.619122098497,0.0,1.0,17.7320729891,91.3280003866,9.97200012207,2580.80194092,91.176501592,90.9878921509,81.0019995372,80.5789057414,,2355.49987793,53.9224999746,53.781791687,41.0909999212,41.2702356974,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.151498794556,100.0,11.8440166314,50.0855016708,0.596500396729,5.88805639744,40.4944995244,207.0,97.3166675568,779.525004069,0.619122098497,50.0855016708,0.899356188093,89.9356187185,2.0,1.0,1.0,1259.09866333,1259.09866333,1577.71668498,0.588326449216,2.0,0.0,5262.54272461,0.0,35.7135664622,-4.34209810197,20.4869791667,5262.54272461,0.0878916021691,235.698336283,235.698336283,100.0,2.0,54.488667806,42.2567571004,41.0907513301,1.0,3800.71654123,800.796517723,0.0,0.0,0.0,10.3682918549,1.0,0.0,50.9291655223,70.5872090658,1.0,98.6929213206,0.0,1.0,1.0,0.0,48.9583320618,1.0,98.7916660309,0.0,1.0,0.037247495163,99.8874988556,98.5329100291,99.8874988556,2.0,0.0,116.520723069,0.0566000007093,24.5504731184,0.929384389307,771.376805863,1.0,0.0,7024.7996174,0.0070247996174,433.753936585,0.767643818054,0.16173963243,0.767643818054,0.0,0.0,2058.66999308,433.753936585,2058.66999308,0.0,0.0,0.00205866999308,0.7677316914,1.0,19.2420973871,2.0,2.0,2.0,0.0,83.9273796082,74.3394610087,70.5872090658,0.705872090658,1.0,11.0833333333,4601.51305895,141.071196187,2492.42392967,0.929383450484,2492.42392967,1.0,0.0,0.0,0.0,118.84916687,1.0,100.0,0.0,1.0,0.0,59.9000015259,116.84916687,1.0,99.8333358765,0.0,1.0,235.698336283,0.0,2095.23999023,0.000145706190277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174028956881,168493.0,3173.07060924,97.2786256816,1718.70361241,0.640876006144,1718.70361241,0.173998012791,1.0,1.0,1.0,0.0,2681.8036499,2681.8036499,2681.8036499,0.0,0.0,2058.66999308,2681.8036499
2017-07-19T06:00:00.000Z,0.0,0.0371299199537,0.802825032264,0.601564073483,55.6239995956,0.052260832054,129.620833715,0.0,64.2191664378,1.0,95.8055540721,0.0,0.0,0.0,57.3583335876,65.30083402,1.0,95.625,0.0,0.0,129.620833715,96.1081708272,2.0,0.0,136.192500432,80.5685008367,40.3385416667,0.586911624238,1452.85832723,0.0,0.603918072394,0.0,1.0,17.5169336001,91.2875003815,,3321.66607666,91.056500117,90.9814147949,80.5490004222,80.4019317627,,2361.33282471,53.790500323,53.6959864299,41.0705000559,40.7944513957,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,91.1854991913,100.0,11.7020668189,49.986000061,1.125,5.81486690044,39.9455000559,207.0,93.4083334605,754.841664632,0.603918072394,49.986000061,0.89239570981,89.2395712535,2.0,1.0,1.0,1249.35399373,1249.35399373,0.0,0.602171050878,0.0,1.0,17.4057380358,90.3574994405,9.64799915661,2462.31677246,90.2720006307,90.0914662679,80.5880012512,80.1725997925,,2158.49990845,53.6030000051,53.4751358032,40.7309999466,41.0027949015,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,11.5543777148,49.5410006841,0.508000055949,5.85136036078,40.2229998906,207.0,88.566666921,698.016662598,0.602171050878,49.5410006841,0.827005985805,82.7005990346,2.0,1.0,1.0,1157.80838013,1157.80838013,1452.85832723,0.586560002144,2.0,0.0,4680.27909342,0.0,42.9981838862,-0.843984593948,31.40625,4680.27909342,0.0840233030425,208.25833257,208.25833257,96.6935997009,2.0,54.250793457,41.5491790771,41.0899826686,1.0,3475.74845629,774.61918464,0.0,0.0,0.0,10.0621528625,1.0,0.0,47.1149991353,70.4868475596,1.0,95.8675778707,0.0,1.0,1.0,0.0,44.7974990209,1.0,95.5952351888,0.0,1.0,0.0370980000895,91.9124978383,95.3468373617,91.9124978383,2.0,0.0,106.557992141,0.0566000007093,23.7479397682,0.930030665861,769.311702011,1.0,0.0,6424.1666436,0.0064241666436,419.574902307,0.760534703915,0.169495802025,0.760534703915,0.0,0.0,1882.65001424,419.574902307,1882.65001424,0.0,0.0,0.00188265001424,0.759948253632,1.0,22.0795943092,2.0,2.0,2.0,0.0,84.7432963053,73.9718475342,70.4868475596,0.704868475596,1.0,9.91666666667,4250.36764093,130.30593191,2302.22491655,0.93003050594,2302.22491655,1.0,0.0,0.0,0.0,105.454167048,1.0,96.7638899485,0.0,1.0,0.0,57.9166673024,102.804166794,1.0,96.5416679382,0.0,1.0,208.25833257,0.0,2067.0300293,0.000140943183208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182247572464,168493.0,2755.54798805,84.4783978323,1492.55117975,0.602946358048,1492.55117975,0.182883364014,1.0,1.0,1.0,0.0,2475.4294637,2475.4294637,2475.4294637,0.0,0.0,1882.65001424,2475.4294637
2017-07-19T07:00:00.000Z,0.0,0.0397276544051,0.859490284722,0.544043256837,50.2539990743,0.0579291588504,77.5324989955,0.0,41.63666598,1.0,82.1944440206,0.0,0.0,0.0,41.308333079,35.904999733,0.833333333333,68.8472213745,0.0,0.0,77.5324989955,82.626314799,2.0,0.0,128.4397494,78.1857503255,40.5442708333,0.634668325456,892.549995422,0.0,0.931220754197,0.0,1.0,15.8731722037,85.9370002747,7.20719909668,2791.24947103,85.9804992676,85.9655659993,78.1970005035,78.0889409383,1.81799697876,1358.3330485,55.2859999339,55.1783167521,41.5534998576,41.3378601074,40.7000694275,1.0,0.0,56.2070757548,1.0,0.0,-0.0434989929199,86.7754999797,100.0,10.1244251728,44.42699941,2.13599967957,5.74874726931,39.417500178,207.0,63.8083333969,493.008331299,0.931220754197,44.42699941,0.562735077086,56.3206502597,2.0,1.0,1.0,787.82910792,787.82910792,0.0,0.524392820361,0.0,1.0,14.7817633947,83.4425010681,6.74400011698,1718.03496297,84.9185002645,84.9787241618,78.1745001475,77.9713948568,2.75,1293.24993896,55.1119998296,54.9777832031,43.3110001882,44.1846796672,40.7000694275,1.0,0.0,68.0072294871,0.833333333333,0.0,-1.47599919637,100.0,8.64995690187,41.6075000763,1.48900000254,6.13180641333,41.8220001856,207.0,53.7916673024,399.541667938,0.524392820361,41.6075000763,0.46371437981,46.3714386622,1.83333333333,0.833333333333,1.0,649.200131734,649.200131734,892.549995422,0.678635085642,2.0,0.0833333333333,2710.61793009,4.85358651479,28.9229119619,12.2013785839,24.5013020833,2710.61793009,0.0595284330403,84.1258331935,84.1258331935,70.4462547302,2.0,55.9778900146,43.8750813802,41.0768416723,1.0,2049.41121466,366.385458726,0.0,0.0,0.0,7.73387972514,1.0,0.0,29.3658325672,70.4631207784,1.0,79.9828745524,0.0,1.0,1.0,0.0,26.5041656494,1.0,77.8809518814,0.0,1.0,0.0411008158821,55.8699975014,78.2317889531,55.8699975014,2.0,0.0,62.8299621943,0.0566000007093,11.2324868507,0.930527668542,767.727050247,1.0,0.0,3787.89182525,0.00378789182525,198.453828798,0.78934095009,0.141115186656,0.78934095009,0.0,0.0,1110.06998952,198.453828798,1110.06998952,0.0,0.0,0.00111006998952,0.837124019861,1.0,18.988886247,1.83333333333,1.83333333333,2.0,0.0,85.8143761953,73.6869163513,70.4631207784,0.704631207784,1.0,10.5,2415.79667338,74.062449045,1308.52381832,0.930456136745,1308.52381832,1.0,0.0,0.0,0.0,43.2166671753,1.0,70.6527779897,0.0,1.0,0.0,42.2750008901,40.909166654,1.0,70.4583358765,0.0,1.0,84.1258331935,0.0,1918.23999023,6.66644124724e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151662374058,168493.0,1430.02461837,43.8410759473,774.577303849,0.550781113542,774.577303849,0.100312297657,1.0,1.0,1.0,0.0,1406.32509867,1406.32509867,1406.32509867,0.0,0.0,1110.06998952,1406.32509867
2017-07-19T08:00:00.000Z,0.0,0.0360633237449,0.783095417547,0.511269486281,51.4652481079,0.0518759526733,84.11333402,0.0,41.7966664632,1.0,83.1250012716,0.0,0.0,0.0,49.7416667938,42.316666921,1.0,82.9027786255,0.0,0.0,84.11333402,83.4623324076,2.0,0.0,130.604999542,79.1397514343,40.6536458333,0.581026241436,942.066670736,0.0,0.575025637092,0.0,1.0,16.1958811283,87.400999705,8.06399790446,2814.58284505,87.2029997508,87.050877889,79.1390018463,78.974647522,,1369.99967448,55.4689998627,55.3732477824,40.9685001373,40.8033599854,40.7000694275,1.0,0.0,67.1989329656,1.0,0.0,0.197999954224,87.5330003103,100.0,10.434538126,46.2344996134,1.4160006841,5.761140426,39.5524994532,207.0,63.2666670481,476.316668193,0.575025637092,46.2344996134,0.591676279704,59.1676273346,2.0,1.0,1.0,828.346791585,828.346791585,0.0,0.592693052951,0.0,1.0,16.2430188656,86.7784996033,7.66349856059,2074.99025472,86.8039995829,86.5888315837,79.1405010223,78.7463811239,,1303.24993896,55.2875000636,55.1562906901,40.8195006053,41.3742777507,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.4315983454,45.9844989777,0.904000600179,5.81142032146,39.9155000051,207.0,64.7250000636,465.750002543,0.592693052951,45.9844989777,0.561908133371,56.1908133825,2.0,1.0,1.0,786.671386719,786.671386719,942.066670736,0.580994595189,2.0,0.0,2721.70306396,0.0,20.8310421308,11.0782940388,16.6875,2721.70306396,0.0342454440657,55.3591664632,55.3591664632,63.0,2.0,56.126566569,41.8415145874,40.8949785233,1.0,2104.68954125,669.539702114,0.0,0.0,0.0,7.2222849528,1.0,0.0,30.7566657066,71.9167168935,1.0,82.9052492778,0.0,1.0,1.0,0.0,27.7158322334,1.0,81.2261873881,0.0,1.0,0.036074470801,58.4724973043,81.090365092,58.4724973043,2.0,0.0,64.524661211,0.0566000007093,20.5264584631,0.92686968093,779.471007017,1.0,0.0,3890.06181433,0.00389006181433,362.658272189,0.703110209884,0.223672038679,0.703110209884,0.0,0.0,1140.01166789,362.658272189,1140.01166789,0.0,0.0,0.00114001166789,0.703182240327,1.0,17.5821219035,2.0,2.0,2.0,0.0,83.2473894755,75.7357025146,71.9167168935,0.719167168935,1.0,9.91666666667,2774.22924337,85.0511196741,1502.66994008,0.926782248563,1502.66994008,1.0,0.0,0.0,0.0,28.0516668955,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3074998856,1.0,62.8333358765,0.0,1.0,55.3591664632,0.0,1252.80004883,0.000121823805518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24134260127,168493.0,1531.18931066,46.9425393075,829.373475606,0.511521921162,829.373475606,0.241326014255,1.0,1.0,1.0,0.0,1621.3840332,1621.3840332,1621.3840332,0.0,0.0,1140.01166789,1621.3840332
2017-07-19T09:00:00.000Z,0.0,0.0385226613025,0.770100072139,0.531411640973,53.9800008138,0.0543401290288,106.362500509,0.0,52.6908334096,1.0,89.611111323,0.0,0.0,0.0,53.6583340963,53.6008335749,1.0,89.4305578868,0.0,0.0,106.362500509,89.9148330688,2.0,0.0,135.306001345,81.3260005315,40.4921875,0.601470362145,1173.81664022,0.0,0.599106593289,0.0,1.0,17.2800385157,90.6364994049,9.07950019836,3078.74943034,90.3905010223,90.2292556763,81.311000824,81.1384277344,,1617.33296712,55.6969998678,55.5866444906,40.7735001246,40.5666554769,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.245998382568,95.8879998525,100.0,11.523764054,49.6170008977,1.25400066376,5.75627466043,39.5194994609,207.0,78.0916678111,602.349990845,0.599106593289,49.6170008977,0.717861971174,71.7861976624,2.0,1.0,1.0,1005.00675964,1005.00675964,0.0,0.598425231569,0.0,1.0,17.2437793414,89.8654994965,8.4900004069,2272.96543376,89.831000646,89.6237716675,81.3410002391,80.9220631917,,1553.74995931,55.5095001856,55.3736775716,40.7669995626,41.2115071615,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0344988505046,100.0,11.4088411331,49.0640010834,0.666999499003,5.83493828773,40.1000000636,207.0,76.0166664124,571.466662089,0.598425231569,49.0640010834,0.681683716547,68.1683705648,2.0,1.0,1.0,954.357203166,954.357203166,1173.81664022,0.601022119399,2.0,0.0,3202.44978841,0.0,17.4174583753,6.77618940671,12.2942708333,3202.44978841,0.0316716654417,61.8441673915,61.8441673915,63.8873564402,2.0,56.277130127,41.6542689006,40.7960694631,1.0,2616.4407662,703.023911194,0.0,0.0,0.0,7.50459035238,1.0,0.0,38.9449996948,73.8064104716,1.0,89.8744297028,0.0,1.0,1.0,0.0,36.234998703,1.0,88.9285691579,0.0,1.0,0.0383865839942,75.1799983978,88.792069753,75.1799983978,2.0,0.0,80.2137088198,0.0566000007093,21.5530028557,0.921417877351,797.262709111,1.0,0.0,4835.92288296,0.00483592288296,380.795098686,0.726183088458,0.19512158719,0.726183088458,0.0,0.0,1417.20331828,380.795098686,1417.20331828,0.0,0.0,0.00141720331828,0.725395575166,1.0,21.4283125129,2.0,2.0,2.0,0.0,79.6576385498,78.6440092723,73.8064104716,0.738064104716,1.0,9.91666666667,3319.4646774,101.766711675,1797.99841696,0.921304675649,1797.99841696,1.0,0.0,0.0,0.0,31.4133337339,1.0,63.9027783076,0.0,1.0,0.0,38.2250010173,30.4308333397,1.0,63.7083355586,0.0,1.0,61.8441673915,0.0,1623.83996582,0.000127916310207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211788339241,168493.0,1917.48405127,58.7853963069,1038.61122916,0.532190335972,1038.61122916,0.212684216506,1.0,1.0,1.0,0.0,1951.57852173,1951.57852173,1951.57852173,0.0,0.0,1417.20331828,1951.57852173
2017-07-19T10:00:00.000Z,0.0,0.0389706679265,0.817691842672,0.621940781656,56.8712501526,0.0563870481996,145.096669515,0.0,71.9808324178,1.0,99.6388861338,0.0,0.0,0.0,59.6666673024,73.1691672007,1.0,99.4444440206,0.0,0.0,145.096669515,99.9556337992,2.0,0.0,138.636749268,83.5295003255,40.2994791667,0.597296386226,1542.32499186,0.0,0.608589462214,0.0,1.0,18.4512182872,93.9739996592,9.53399912516,3481.66607666,93.7310002645,93.5551376343,83.5100002289,83.3320566813,,2334.99947103,55.9445006053,55.8420817057,42.6079998016,42.3413238525,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,93.7055002848,100.0,12.4173205694,51.1230004628,1.10999997457,6.03389747938,41.4979998271,207.0,96.4916674296,776.716664632,0.608589462214,51.1230004628,0.91187609718,91.1876099904,2.0,1.0,1.0,1276.62653605,1276.62653605,0.0,0.630348858056,0.0,1.0,18.4898951848,93.4700005849,9.331199646,2575.17763265,93.3395004272,93.1097869873,83.5490004222,83.1117808024,,2135.99993896,55.7599995931,55.6223169963,42.0045003891,42.1351216634,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,12.4918835958,51.3350000381,0.71050008138,5.99801158905,41.2940003077,207.0,96.066666921,765.60832723,0.630348858056,51.3350000381,0.867000390916,86.7000395457,2.0,1.0,1.0,1213.80054728,1213.80054728,1542.32499186,0.597634865769,2.0,0.0,4630.10420736,0.0,20.6870131493,4.90034604073,9.90625,4630.10420736,0.054104593719,141.405000687,141.405000687,82.0049196879,2.0,56.3979644775,42.8516082764,40.7561953863,1.0,3562.16131743,801.200970867,0.0,0.0,0.0,8.3878771464,1.0,0.0,51.8324988683,75.1221230825,1.0,99.4178034465,0.0,1.0,1.0,0.0,48.7966655095,1.0,98.755950292,0.0,1.0,0.0390407668265,100.62916247,99.4102560679,100.62916247,2.0,0.0,109.207200246,0.0566000007093,24.5628726678,0.915373123632,817.433518323,1.0,0.0,6583.88206233,0.00658388206233,433.973009894,0.747220585222,0.168064780054,0.747220585222,0.0,0.0,1929.45581055,433.973009894,1929.45581055,0.0,0.0,0.00192945581055,0.747006659706,1.0,18.0965979803,2.0,2.0,2.0,0.0,73.9630336761,81.6994361877,75.1221230825,0.751221230825,1.0,10.5,4363.3622883,133.770072913,2363.42882044,0.915285365276,2363.42882044,1.0,0.0,0.0,0.0,71.0858329137,1.0,81.9583352407,0.0,1.0,0.0,49.0333344142,70.3191671371,1.0,81.7222232819,0.0,1.0,141.405000687,0.0,2085.85986328,0.000145779781165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183620088805,168493.0,2971.87971368,91.1106022652,1609.72793504,0.623399532188,1609.72793504,0.183726842419,1.0,1.0,1.0,0.0,2582.17700195,2582.17700195,2582.17700195,0.0,0.0,1929.45581055,2582.17700195
2017-07-19T11:00:00.000Z,0.0,0.0383895057961,0.827946516648,0.636475565184,57.7997490565,0.0546361009055,145.399167379,0.0,72.2016671499,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2900002797,1.0,99.4583320618,0.0,0.0,145.399167379,100.0,2.0,0.0,,84.5937506358,41.0572916667,0.585154716016,1557.33332316,0.0,0.598306503344,0.0,1.0,18.8984179497,95.2730000814,,3487.91607666,95.0240001678,94.8750610352,84.5705013275,84.407602946,,2744.33274333,55.8140001297,55.7337926229,44.4694999059,44.2012659709,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,94.8784987132,100.0,12.6002766291,50.5545002619,1.10549990336,6.29814132055,43.3640000025,207.0,97.5083332062,775.958333333,0.598306503344,50.5545002619,0.926667851039,92.6667855581,2.0,1.0,1.0,1297.33499146,1297.33499146,0.0,0.625898525036,0.0,1.0,19.0011529922,94.8620014191,,2574.42773438,94.7389990489,94.5052159627,84.6169999441,84.1623051961,,2499.74987793,55.6279996236,55.4941762288,43.640999794,43.7889378866,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.123002370199,100.0,12.7549949487,51.0979992549,0.641500155131,6.24615800381,42.9994996389,207.0,98.7250003815,781.374994914,0.625898525036,51.0979992549,0.891762804304,89.176279068,2.0,1.0,1.0,1248.46792603,1248.46792603,1557.33332316,0.585182052993,2.0,0.0,5485.99662272,0.0,23.9325965246,5.01899866263,11.0598958333,5485.99662272,0.0894962030141,238.164999644,238.164999644,99.7841701508,2.0,56.2417017619,44.5979436239,40.66426754,1.0,3771.91120873,692.083111466,0.0,0.0,0.0,7.91946665446,1.0,0.0,52.7733322779,76.6510346731,1.0,99.988580068,0.0,1.0,1.0,0.0,49.3966652552,1.0,99.1785685221,0.0,1.0,0.0383929373976,102.169998805,100.0,102.169998805,2.0,0.0,115.63762165,0.0566000007093,21.217584552,0.908508231638,840.933673105,1.0,0.0,6971.5592122,0.0069715592122,374.86898032,0.767665188877,0.140853822659,0.767665188877,0.0,0.0,2043.06749471,374.86898032,2043.06749471,0.0,0.0,0.00204306749471,0.767707298199,1.0,19.7545717119,2.0,2.0,2.0,0.0,68.9767564138,85.0065320333,76.6510346731,0.766510346731,1.0,11.0833333333,4463.9943202,136.855206202,2417.93647503,0.908519011536,2417.93647503,1.0,0.0,0.0,0.0,119.819999059,1.0,99.8055553436,0.0,1.0,0.0,59.7416674296,118.344999949,1.0,99.5694452922,0.0,1.0,238.164999644,0.0,2105.75,0.000125925614429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155036736569,168493.0,3127.54919747,95.8830499379,1694.04679746,0.63652363816,1694.04679746,0.154970607511,1.0,1.0,1.0,0.0,2661.40437826,2661.40437826,2661.40437826,0.0,0.0,2043.06749471,2661.40437826
2017-07-19T12:00:00.000Z,0.0,0.0399136883913,0.813648166445,0.616893443627,57.7187490463,0.0568025172674,144.970832825,0.0,71.8200003306,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1108328501,1.0,99.4722213745,0.0,0.0,144.970832825,100.0,2.0,0.0,,85.2957499822,40.3697916667,0.613973361109,1571.15835571,0.0,0.630642122501,0.0,1.0,19.0422471364,95.7664998372,9.50400161743,3477.91599528,95.4064992269,95.3830668132,85.2694994609,85.1326726278,,2522.99945068,55.8395004272,55.7790222168,43.7525002162,43.4415079753,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.360000610352,95.9960002899,100.0,12.8447159926,51.6539990107,1.10700066884,6.19753098488,42.6454995473,207.0,99.4333337148,790.441665649,0.630642122501,51.6539990107,0.895704992385,89.5705000559,2.0,1.0,1.0,1253.98698934,1253.98698934,0.0,0.641383120348,0.0,1.0,19.1570687294,95.298500061,9.78171430315,2581.17692057,95.2159996033,94.9748306274,85.3220005035,84.8575541178,,2282.24990845,55.6534999212,55.5196762085,42.7484998703,42.9087371826,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,13.0364995797,52.467499733,0.596499760946,6.12056918939,42.1520001094,207.0,98.0500005086,780.716669718,0.641383120348,52.467499733,0.869646577381,86.9646568298,2.0,1.0,1.0,1217.50520833,1217.50520833,1571.15835571,0.61478256534,2.0,0.0,4987.16357422,0.0,24.4506082535,6.59348408381,13.4895833333,4987.16357422,0.0717293586294,185.470836639,185.470836639,90.4322369893,2.0,56.3581161499,43.91456604,40.588692983,1.0,3699.30013118,570.516853292,0.0,0.0,0.0,7.75284194946,1.0,0.0,52.7641655604,77.5166575114,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.3749987284,1.0,99.1964257558,0.0,1.0,0.040020710164,102.139162699,100.0,102.139162699,2.0,0.0,113.411542655,0.0566000007093,17.4906588132,0.902445537702,862.265608606,1.0,0.0,6837.35339488,0.00683735339488,309.022236644,0.783015556288,0.120758942343,0.783015556288,0.0,0.0,2003.73747762,309.022236644,2003.73747762,0.0,0.0,0.00200373747762,0.783330559731,1.0,23.9093253126,2.0,2.0,2.0,0.0,63.8369356791,87.8127427535,77.5166575114,0.775166575114,1.0,9.91666666667,4253.95938641,130.416046088,2304.17039671,0.900417986444,2304.17039671,1.0,0.0,0.0,0.0,93.9650001526,1.0,90.6527792613,0.0,1.0,0.0,54.2249997457,91.5058342616,1.0,90.3749987284,0.0,1.0,185.470836639,0.0,2098.2199707,0.000103806441889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134114315975,168493.0,2919.41681247,89.502217342,1581.31124064,0.617940880272,1581.31124064,0.133616156705,1.0,1.0,1.0,0.0,2559.00085449,2559.00085449,2559.00085449,0.0,0.0,2003.73747762,2559.00085449
2017-07-19T13:00:00.000Z,0.0,0.0456123005837,0.769713238835,0.52175343656,53.3327493668,0.0707785578207,130.777498245,0.0,64.8199993769,1.0,96.0833333333,0.0,0.0,0.0,57.5250002543,65.8791653315,1.0,95.875,0.0,0.0,130.777498245,96.4541371663,2.0,0.0,137.031749407,83.6990000407,40.7578125,0.621394003701,1146.81666056,0.0,0.611500019165,0.0,1.0,17.6148338318,91.7929992676,7.80299949646,3340.41605632,91.4764995575,91.4589004517,83.673500061,83.5752283732,,1492.66633097,56.0089998245,55.9618479411,40.6445000966,40.630917867,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,91.888999939,100.0,11.8583563169,50.8319994609,1.12650076548,5.75647747517,39.5179993312,207.0,76.1500002543,584.408330282,0.611500019165,50.8319994609,0.682523585728,68.2523587545,2.0,1.0,1.0,955.53302002,955.53302002,0.0,0.625733465066,0.0,1.0,17.6655974388,91.1330000559,7.38599967957,2488.18855794,91.1104996999,90.8588256836,83.7245000203,83.2533772786,,1413.49994914,55.8259998957,55.6962738037,40.5855000814,41.1189575195,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,11.8572182655,50.5249996185,0.677500406901,5.80837917328,39.9079996745,207.0,75.1499996185,562.408330282,0.625733465066,50.5249996185,0.641963947841,64.1963939667,2.0,1.0,1.0,898.749526978,898.749526978,1146.81666056,0.62128066486,2.0,0.0,2943.40667725,0.0,18.7404165268,7.12715808551,14.4869791667,2943.40667725,0.0309590462415,57.1275002162,57.1275002162,63.0388418833,2.0,56.8471425374,41.7994766235,40.6277491252,1.0,2619.5761924,433.936317042,0.0,0.0,0.0,6.3342183431,1.0,0.0,43.3383318583,77.3392817179,1.0,93.2077598572,0.0,1.0,1.0,0.0,40.8416655858,1.0,92.6369037628,0.0,1.0,0.0455696434405,84.1799983978,92.4906228383,84.1799983978,2.0,0.0,80.3098333591,0.0566000007093,13.3034318342,0.896159050546,885.011290243,1.0,0.0,4841.71803776,0.00484171803776,235.042962324,0.768821204019,0.12735626576,0.768821204019,0.0,0.0,1418.90163167,235.042962324,1418.90163167,0.0,0.0,0.00141890163167,0.76862124602,1.0,25.8007067877,2.0,2.0,2.0,0.0,55.871995608,90.6346289317,77.3392817179,0.773392817179,1.0,10.5,3053.51250944,93.6132651934,1653.944594,0.896177469779,1653.944594,1.0,0.0,0.0,0.0,28.8633333842,1.0,63.0972220103,0.0,1.0,0.0,37.7500006358,28.322499911,1.0,62.9166688919,0.0,1.0,57.1275002162,0.0,1559.04003906,7.89553977568e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142110541778,168493.0,1777.99908507,54.5091265714,963.058761277,0.52182616459,963.058761277,0.142361831944,1.0,1.0,1.0,0.0,1845.55475871,1845.55475871,1845.55475871,0.0,0.0,1418.90163167,1845.55475871
2017-07-19T14:00:00.000Z,0.0,0.0431472423904,0.771591239991,0.517947250303,53.8007500966,0.0552085782614,98.691666921,0.0,49.042500178,1.0,87.6805547078,0.0,0.0,0.0,52.4833339055,49.6016670863,1.0,87.4722232819,0.0,0.0,98.691666921,88.0057169596,2.0,0.0,136.280249596,82.479499499,41.109375,0.619109670358,1106.70833333,0.0,0.608202615335,0.0,1.0,17.4395799637,91.2680009206,8.55599975586,3004.16615804,91.0099995931,90.9413503011,82.4539998372,82.3682581584,,1461.99968465,55.9294993083,55.8981399536,40.6370000839,40.6366475423,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.258001327515,91.3745009104,100.0,11.6883737246,50.3729995092,1.15350055695,5.75120615959,39.483499527,207.0,74.4583339691,566.441665649,0.608202615335,50.3729995092,0.665421785627,66.5421791077,2.0,1.0,1.0,931.590499878,931.590499878,0.0,0.618569676508,0.0,1.0,17.4649613698,90.5435002645,8.03550084432,2223.47165934,90.5405000051,90.2850621541,82.5049991608,82.0306345622,,1388.24991862,55.7419999441,55.6191253662,40.6424999237,41.1961873372,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.6484725475,49.8980000814,0.683499654134,5.81648886204,39.9590002696,207.0,72.9416662852,540.26667277,0.618569676508,49.8980000814,0.623888266427,62.4111601512,2.0,1.0,1.0,873.443572998,873.443572998,1106.70833333,0.619127768248,2.0,0.0,2881.56298828,0.0,19.0849340757,7.3519800504,14.2786458333,2881.56298828,0.0316640635286,56.5933329264,56.5933329264,63.0,2.0,56.7870381673,41.8988316854,40.6506640116,1.0,2472.18028629,476.067870928,0.0,0.0,0.0,6.0215066274,1.0,0.0,39.9099998474,76.4324932098,1.0,90.610727946,0.0,1.0,1.0,0.0,37.2191664378,1.0,89.8035697937,0.0,1.0,0.0431269288897,77.1291662852,89.4725290934,77.1291662852,2.0,0.0,75.791033451,0.0566000007093,14.595082782,0.893339919439,895.432610615,1.0,0.0,4569.28869618,0.00456928869618,257.863650161,0.749093105337,0.144252893595,0.749093105337,0.0,0.0,1339.06417847,257.863650161,1339.06417847,0.0,0.0,0.00133906417847,0.749112516642,1.0,23.3835298535,2.0,2.0,2.0,0.0,50.1334034602,91.8767096202,76.4324932098,0.764324932098,1.0,10.5,2948.24815721,90.386116233,1596.92782863,0.893345998931,1596.92782863,1.0,0.0,0.0,0.0,28.6475000381,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9458332062,1.0,62.8333358765,0.0,1.0,56.5933329264,0.0,1376.36999512,8.66213004815e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16147483032,168493.0,1709.44756059,52.4075035975,925.927613794,0.517978154213,925.927613794,0.161470221963,1.0,1.0,1.0,0.0,1787.58043416,1787.58043416,1787.58043416,0.0,0.0,1339.06417847,1787.58043416
2017-07-19T15:00:00.000Z,0.0,0.038295228465,0.776637920635,0.512999815188,53.075501442,0.0539630935309,91.2791671753,0.0,45.3400007884,1.0,85.3888880412,0.0,0.0,0.0,51.125,45.8458334605,1.0,85.2083339691,0.0,0.0,91.2791671753,85.7226314545,2.0,0.0,134.993251483,81.9177500407,41.0260416667,0.612431052319,1036.02500407,0.0,0.606755071736,0.0,1.0,17.1458784739,90.3724994659,8.26050122579,2912.91617839,90.158000946,90.0823822021,81.8974997203,81.8152440389,,1401.99968465,55.6385002136,55.6140314738,40.6744995117,40.6525548299,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,90.5405006409,100.0,11.4003491402,49.4835014343,1.23300011953,5.74552933375,39.4414993922,207.0,70.8499991099,530.308334351,0.606755071736,49.4835014343,0.624347566877,62.4347569148,2.0,1.0,1.0,874.086593628,874.086593628,0.0,0.620984775614,0.0,1.0,17.1482960383,89.6540006002,7.73250071208,2163.47918701,89.6705010732,89.3975855509,81.9380003611,81.4635925293,,1328.74994914,55.4525000254,55.3405303955,40.7355003357,41.2638549805,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,11.3316044807,48.9350007375,0.734499931335,5.81669151783,40.0010004044,207.0,69.2083326976,505.716669718,0.620984775614,48.9350007375,0.582022316342,58.2022314072,2.0,1.0,1.0,814.831242879,814.831242879,1036.02500407,0.612415409937,2.0,0.0,2777.12896729,0.0,20.0380980174,8.09185286363,15.8125,2777.12896729,0.0328005668401,55.4749997457,55.4749997457,63.0,2.0,56.5320866903,41.9128468831,40.6673679352,1.0,2303.27448998,475.24293907,0.0,0.0,0.0,5.91456158956,1.0,0.0,33.8433329264,75.9829381307,1.0,85.770547231,0.0,1.0,1.0,0.0,30.9391657511,1.0,84.3214263916,0.0,1.0,0.0382988826631,64.7824993134,84.2392222087,64.7824993134,2.0,0.0,70.612792637,0.0566000007093,14.5697923781,0.889636562448,909.374530864,1.0,0.0,4257.10299109,0.00425710299109,257.416823242,0.73748623148,0.152168196061,0.73748623148,0.0,0.0,1247.57582601,257.416823242,1247.57582601,0.0,0.0,0.00124757582601,0.737511252364,1.0,21.4921562292,2.0,2.0,2.0,0.0,45.5824429194,93.4882494609,75.9829381307,0.759829381307,1.0,9.91666666667,2778.51742905,85.1825850151,1504.99264925,0.889654427541,1504.99264925,1.0,0.0,0.0,0.0,28.1049998601,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3700000445,1.0,62.8333358765,0.0,1.0,55.4749997457,0.0,1282.57995605,8.6471202828e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171041913972,168493.0,1602.23529681,49.1206364078,867.855756047,0.513020257088,867.855756047,0.17101603279,1.0,1.0,1.0,0.0,1691.65982056,1691.65982056,1691.65982056,0.0,0.0,1247.57582601,1691.65982056
2017-07-19T16:00:00.000Z,0.0,0.0388896333664,0.776911980183,0.512722811936,53.1145009995,0.0545540667124,91.992500941,0.0,45.649166743,1.0,85.7222245534,0.0,0.0,0.0,51.299999555,46.3433335622,1.0,85.5000006358,0.0,0.0,91.992500941,86.0267740885,2.0,0.0,135.291000684,82.1764996847,41.2890625,0.615287205718,1037.59167989,0.0,0.60993700135,0.0,1.0,17.2075196902,90.5570004781,8.18250083923,2919.16617839,90.3425006866,90.2705841064,82.1599998474,82.0742950439,,1376.99969482,55.829000473,55.800046285,40.7210003535,40.6824620565,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,90.7339992523,100.0,11.4591518243,49.6215003332,1.25700092316,5.74836774667,39.4639994303,207.0,70.5916665395,528.625,0.60993700135,49.6215003332,0.619110939389,61.9110943476,2.0,1.0,1.0,866.755315145,866.755315145,0.0,0.624501437352,0.0,1.0,17.2413619359,89.8955014547,7.70400047302,2161.97932943,89.8969999949,89.6442159017,82.1929995219,81.7168172201,,1305.99996948,55.6490004857,55.5356114705,40.6620000203,41.1796061198,40.7000694275,1.0,0.0,98.8621514638,1.0,0.0,-0.00149854024251,100.0,11.4295362631,49.2349999746,0.758500099182,5.81182575226,39.9034999212,207.0,69.0750001272,508.966664632,0.624501437352,49.2349999746,0.58250318618,58.2503188451,2.0,1.0,1.0,815.504460653,815.504460653,1037.59167989,0.615291046911,2.0,0.0,2726.95395915,0.0,20.5212258426,8.38112211227,16.2109375,2726.95395915,0.0327989135782,55.3074995677,55.3074995677,63.0,2.0,56.7496559837,41.9045639038,40.6881103516,1.0,2308.62387626,456.028819392,0.0,0.0,0.0,5.62464459737,1.0,0.0,34.214998881,76.53535525,1.0,86.2043368022,0.0,1.0,1.0,0.0,31.366666158,1.0,84.9285691579,0.0,1.0,0.0388961910683,65.5816659927,84.5214506785,65.5816659927,2.0,0.0,70.776791807,0.0566000007093,13.9807342114,0.889354998465,910.451112807,1.0,0.0,4266.99017061,0.00426699017061,247.009435268,0.741525072682,0.146475485644,0.741525072682,0.0,0.0,1250.47333781,247.009435268,1250.47333781,0.0,0.0,0.00125047333781,0.741540198525,1.0,21.8380930571,2.0,2.0,2.0,0.0,46.7827405063,93.6096378673,76.53535525,0.7653535525,1.0,10.5,2767.83207167,84.8549979524,1499.20489203,0.889021767131,1499.20489203,1.0,0.0,0.0,0.0,28.1325000127,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1750000318,1.0,62.8333358765,0.0,1.0,55.3074995677,0.0,1283.33007812,8.29751634274e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164760291659,168493.0,1596.30078621,48.9386987499,864.641309833,0.512728413099,864.641309833,0.164731312252,1.0,1.0,1.0,0.0,1686.3534139,1686.3534139,1686.3534139,0.0,0.0,1250.47333781,1686.3534139
2017-07-19T17:00:00.000Z,0.0,0.041996221352,0.776313003602,0.513202896639,53.3140010834,0.0550174610082,93.3341668447,0.0,46.3966674805,1.0,86.1388867696,0.0,0.0,0.0,51.5499998728,46.8658332825,1.0,85.9166653951,0.0,0.0,93.3341668447,86.3602968852,2.0,0.0,135.845250765,82.5312496821,41.40625,0.620932247445,1053.42499288,0.0,0.615964574302,0.0,1.0,17.3344279925,90.9544995626,8.20500119527,2939.58284505,90.7160002391,90.6590576172,82.5109990438,82.4266738892,,1375.33301799,55.9444999695,55.915977478,40.7029997508,40.6792780558,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,91.1134993235,100.0,11.5878849824,50.0130004883,1.25400034587,5.74654312929,39.4489994049,207.0,71.5500005086,537.708333333,0.615964574302,50.0130004883,0.623564682007,62.3564675649,2.0,1.0,1.0,872.99055481,872.99055481,0.0,0.631596420043,0.0,1.0,17.3598090808,90.2255007426,7.70700073242,2180.35205078,90.2585010529,89.9962666829,82.5515003204,82.074005127,,1304.49997965,55.7555001577,55.6452713013,40.7144997915,41.2178955078,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,11.5372382005,49.5440012614,0.743500073751,5.82257099946,39.9709997177,207.0,69.7750008901,515.716664632,0.631596420043,49.5440012614,0.58403376988,58.4033768972,2.0,1.0,1.0,817.647277832,817.647277832,1053.42499288,0.621051094926,2.0,0.0,2724.62023926,0.0,20.4593626658,8.46063582102,15.9713541667,2724.62023926,0.0325508592134,55.2141663233,55.2141663233,63.0,2.0,56.8901519775,41.9465942383,40.6307681402,1.0,2350.62030626,438.352668384,0.0,0.0,0.0,5.27817408244,1.0,0.0,36.9124994278,77.2328249613,1.0,88.4703178406,0.0,1.0,1.0,0.0,34.3349990845,1.0,87.4285691579,0.0,1.0,0.041988408761,71.2474981944,87.0554231008,71.2474981944,2.0,0.0,72.0643001849,0.0566000007093,13.4388264226,0.890444931793,906.32135748,1.0,0.0,4344.61145653,0.00434461145653,237.43509283,0.750489005049,0.139954061096,0.750489005049,0.0,0.0,1273.22083537,237.43509283,1273.22083537,0.0,0.0,0.00127322083537,0.750607818365,1.0,22.7831912334,2.0,2.0,2.0,0.0,49.6944910685,93.1371415456,77.2328249613,0.772328249613,1.0,9.91666666667,2788.97297464,85.5031266075,1510.6559282,0.890443066145,1510.6559282,1.0,0.0,0.0,0.0,28.1508332888,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.0633333524,1.0,62.8333358765,0.0,1.0,55.2141663233,0.0,1313.83007812,7.97589598536e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157173508804,168493.0,1607.46965029,49.2811089515,870.690959964,0.513221252823,870.690959964,0.157023447774,1.0,1.0,1.0,0.0,1696.52163696,1696.52163696,1696.52163696,0.0,0.0,1273.22083537,1696.52163696
2017-07-19T18:00:00.000Z,0.0,0.0429090889728,0.77708797606,0.512643023432,53.2780001958,0.055881418007,94.1108341217,0.0,46.7108325958,1.0,86.3333320618,0.0,0.0,0.0,51.6749998728,47.3691663742,1.0,86.1250006358,0.0,0.0,94.1108341217,86.5921586355,2.0,0.0,136.027499835,82.7494996389,41.5729166667,0.629182239027,1059.58335368,0.0,0.618889242162,0.0,1.0,17.3876082102,91.0700003306,8.12550099691,2945.41617839,90.8585001628,90.7728652954,82.7329991659,82.6374588013,,1358.99966431,55.9699999491,55.9338175456,40.671500206,40.712369283,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,91.2290013631,100.0,11.6483639081,50.1869999568,1.2735004425,5.73924442132,39.3979997635,207.0,71.2083333333,535.933339437,0.618889242162,50.1869999568,0.618548405965,61.9150549571,2.0,1.0,1.0,865.967768351,865.967768351,0.0,0.651319275839,0.0,1.0,17.4456232389,90.3604996999,7.57199923197,2191.97556559,90.3379993439,90.125328064,82.7660001119,82.2864100138,,1286.74994914,55.7795003255,55.6675847371,40.7729994456,41.2817255656,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,11.6417043209,49.5649998983,0.845499038696,5.8039188385,39.9275004069,207.0,70.508333842,523.650001526,0.651319275839,49.5649998983,0.574604368664,57.4604371389,2.0,1.0,1.0,804.44611613,804.44611613,1059.58335368,0.629173320657,2.0,0.0,2693.69846598,0.0,20.8047340711,8.56060838699,16.4817708333,2693.69846598,0.0326334660597,54.9516665141,54.9516665141,63.0,2.0,56.945833842,41.9402287801,40.5992457072,1.0,2364.81140997,404.705865226,0.0,0.0,0.0,5.10646947225,1.0,0.0,37.4424997965,77.6265296936,1.0,88.8641541799,0.0,1.0,1.0,0.0,34.8191658656,1.0,87.9285685221,0.0,1.0,0.0429026352069,72.2616653442,87.7734718323,72.2616653442,2.0,0.0,72.4993649019,0.0566000007093,12.4072972911,0.890763937046,905.127399316,1.0,0.0,4370.8406317,0.0043708406317,219.210196743,0.760604855113,0.130167354862,0.760604855113,0.0,0.0,1280.90749105,219.210196743,1280.90749105,0.0,0.0,0.00128090749105,0.760548104843,1.0,23.6342545823,2.0,2.0,2.0,0.0,51.0922317505,92.9977429708,77.6265296936,0.776265296936,1.0,9.33333333333,2769.5172752,84.906662193,1500.11768779,0.890772209975,1500.11768779,1.0,0.0,0.0,0.0,28.0116664569,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.9400000572,1.0,62.8333358765,0.0,1.0,54.9516665141,0.0,1357.05993652,7.36368709152e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146128666122,168493.0,1593.90045126,48.8651103196,863.341160905,0.51265332055,863.341160905,0.146182271798,1.0,1.0,1.0,0.0,1684.06431071,1684.06431071,1684.06431071,0.0,0.0,1280.90749105,1684.06431071
2017-07-19T19:00:00.000Z,0.0,0.0452027519505,0.77274010718,0.516336073528,53.1325006485,0.0681343368299,120.032498678,0.0,59.592499733,1.0,93.375,0.0,0.0,0.0,55.9166663488,60.4008334478,1.0,93.1944440206,0.0,0.0,120.032498678,93.7392311096,2.0,0.0,136.782000224,83.6494995753,41.9114583333,0.618416237449,1088.55834961,0.0,0.614934494828,0.0,1.0,17.5483582815,91.5859998067,7.68450037638,3220.41603597,91.3159999847,91.2694396973,83.6314996084,83.5225296021,,1402.99968465,56.1979996363,56.1625035604,40.7270002365,40.7206370036,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,91.7375005086,100.0,11.7898534139,50.5889997482,1.19100030263,5.75850482782,39.5359999339,207.0,73.3666674296,556.000010173,0.614934494828,50.5889997482,0.64598357791,64.5983584722,2.0,1.0,1.0,904.377009074,904.377009074,0.0,0.626776010111,0.0,1.0,17.5785746574,90.9605000814,7.26450093587,2402.32434082,90.9320004781,90.6658630371,83.6674995422,83.1806640625,,1329.49994914,56.0075003306,55.8926289876,40.6680002213,41.2587432861,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,11.7673570315,50.2640002569,0.743500391642,5.81121750673,39.9244998296,207.0,71.7250003815,532.558329264,0.626776010111,50.2640002569,0.60688701448,60.6887022654,2.0,1.0,1.0,849.641820272,849.641820272,1088.55834961,0.618421835817,2.0,0.0,2774.79528809,0.0,20.1864830653,8.10883629322,15.5911458333,2774.79528809,0.031582239725,55.5874996185,55.5874996185,63.0,2.0,57.1678873698,41.9421386719,40.5858469009,1.0,2480.82358755,432.388846769,0.0,0.0,0.0,5.73021380107,1.0,0.0,41.0724989573,77.9012858073,1.0,91.7751121521,0.0,1.0,1.0,0.0,38.4949995677,1.0,91.083331426,0.0,1.0,0.0452095970233,79.567498525,90.8735898336,79.567498525,2.0,0.0,76.056016041,0.0566000007093,13.2559901602,0.896435281658,884.001053303,1.0,0.0,4585.26396262,0.00458526396262,234.204770214,0.763389718798,0.133053072296,0.763389718798,0.0,0.0,1343.74584961,234.204770214,1343.74584961,0.0,0.0,0.00134374584961,0.763302947084,1.0,24.612488901,2.0,2.0,2.0,0.0,57.9515530268,90.5119024913,77.9012858073,0.779012858073,1.0,10.5,2913.21243432,89.3120062012,1577.95061982,0.896442791094,1577.95061982,1.0,0.0,0.0,0.0,28.2550001144,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3325002988,1.0,62.8333358765,0.0,1.0,55.5874996185,0.0,1371.61999512,7.86738330984e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148423383642,168493.0,1678.00421582,51.44352714,908.896227832,0.51634915634,908.896227832,0.148468465652,1.0,1.0,1.0,0.0,1760.23571777,1760.23571777,1760.23571777,0.0,0.0,1343.74584961,1760.23571777
2017-07-19T20:00:00.000Z,0.0,0.0415061960691,0.779932487153,0.512240511673,52.957751592,0.0550253867344,91.1433321635,0.0,45.2124993006,1.0,85.4305553436,0.0,0.0,0.0,51.1250003179,45.9308334986,1.0,85.2222226461,0.0,0.0,91.1433321635,85.7563222249,2.0,0.0,135.212251345,82.2544997533,41.8072916667,0.621446439226,1029.87497965,0.0,0.61514494865,0.0,1.0,17.1918071111,90.5345013936,8.07300186157,2912.08284505,90.2990016937,90.2502339681,82.2259998322,82.133972168,,1348.99971517,55.6895001729,55.6516164144,40.6265001297,40.6137390137,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,90.67699941,100.0,11.4539817174,49.672501564,1.23449993134,5.73782523473,39.4145002365,207.0,69.308333079,521.166666667,0.61514494865,49.672501564,0.605158807664,60.5158799489,2.0,1.0,1.0,847.222330729,847.222330729,0.0,0.643151896805,0.0,1.0,17.222023646,89.7949994405,7.5434996287,2164.60400391,89.8264993032,89.603322347,82.2829996745,81.8048375448,,1292.24992879,55.5005000432,55.3819732666,40.8044996262,41.241511027,40.7000694275,1.0,0.0,99.7229111989,1.0,0.0,-0.0314998626709,100.0,11.4006690979,49.021999677,0.830499331156,5.8213545084,39.974000295,207.0,68.8250001272,508.708333333,0.643151896805,49.021999677,0.565445287795,56.5445276896,2.0,1.0,1.0,791.623402913,791.623402913,1029.87497965,0.621462543768,2.0,0.0,2700.69962565,0.0,20.7559057872,8.76319853465,16.25,2700.69962565,0.0333008672627,55.0433340073,55.0433340073,63.0,2.0,56.603574117,41.8860931396,40.7333847682,1.0,2298.20666121,465.305007507,0.0,0.0,0.0,6.03316942851,1.0,0.0,35.7899993261,76.1928304036,1.0,87.3630110423,0.0,1.0,1.0,0.0,32.9949992498,1.0,86.107140859,0.0,1.0,0.0414027395046,68.7849992116,85.7983729045,68.7849992116,2.0,0.0,70.4574253357,0.0566000007093,14.2651195726,0.903336631134,859.110272042,1.0,0.0,4247.73620954,0.00424773620954,252.033911552,0.751154942355,0.152082126464,0.751154942355,0.0,0.0,1244.83082072,252.033911552,1244.83082072,0.0,0.0,0.00124483082072,0.751158247391,1.0,22.3943973553,2.0,2.0,2.0,0.0,60.9676332474,87.4037094116,76.1928304036,0.761928304036,1.0,9.91666666667,2763.51166872,84.7225449083,1496.86473227,0.903237068819,1496.86473227,1.0,0.0,0.0,0.0,27.9866666794,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.056666851,1.0,62.8333358765,0.0,1.0,55.0433340073,0.0,1327.06005859,8.46629804953e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168374540543,168493.0,1567.73782942,48.0630279804,849.170095019,0.512405624248,849.170095019,0.168422805478,1.0,1.0,1.0,0.0,1657.22243245,1657.22243245,1657.22243245,0.0,0.0,1244.83082072,1657.22243245
2017-07-19T21:00:00.000Z,0.0,0.0378717830198,0.784087143696,0.513275175345,52.476252238,0.0544632311195,88.835835139,0.0,44.1500002543,1.0,84.7222220103,0.0,0.0,0.0,50.6999998093,44.6858336131,1.0,84.5,0.0,0.0,88.835835139,85.0310821533,2.0,0.0,133.673251788,81.1969995499,40.9296875,0.61402761925,1004.875,0.0,0.614030374278,0.0,1.0,16.8703069687,89.4860013326,8.10600153605,2881.24951172,89.285001119,89.1865386963,81.1789995829,81.0654118856,,1400.99968465,55.2005004883,55.1496582031,40.7555004756,40.6340993245,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,89.6014989217,100.0,11.129846096,48.5295006434,1.34850025177,5.74046087265,39.4070002238,207.0,68.7833344142,516.5,0.614030374278,48.5295006434,0.602318620228,60.2318620682,2.0,1.0,1.0,843.246068319,843.246068319,0.0,0.617585376664,0.0,1.0,16.8799761136,88.7750002543,7.56150182088,2132.73305257,88.7765013377,88.5209681193,81.2149995168,80.7466557821,,1331.49996948,55.0279998779,54.8949025472,40.7369998296,41.2747014364,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-1.27156575521e-06,100.0,11.0717996756,48.0395015081,0.836499532064,5.80817643801,39.9005002975,207.0,66.7333332698,488.375002543,0.617585376664,48.0395015081,0.566311383929,56.6311384837,2.0,1.0,1.0,792.8359375,792.8359375,1004.875,0.615571629573,2.0,0.0,2767.79408773,0.0,20.1492018266,10.7693614165,15.8645833333,2767.79408773,0.0343495728019,55.822499911,55.822499911,63.0,2.0,56.0436290394,41.8108825684,40.8068161011,1.0,2236.70826006,505.092137599,0.0,0.0,0.0,6.07632128398,1.0,0.0,32.440832456,75.102678299,1.0,84.5034224192,0.0,1.0,1.0,0.0,29.5374994278,1.0,82.9999987284,0.0,1.0,0.0379682501112,61.9783325195,82.865708669,61.9783325195,2.0,0.0,68.5720339648,0.0566000007093,15.4848961902,0.90846221754,841.082933696,1.0,0.0,4134.06976265,0.00413406976265,273.584734914,0.740297801484,0.167173612084,0.740297801484,0.0,0.0,1211.52001953,273.584734914,1211.52001953,0.0,0.0,0.00121152001953,0.742314452926,1.0,20.9661230618,2.0,2.0,2.0,0.0,64.3121348294,85.0301909013,75.102678299,0.75102678299,1.0,11.0833333333,2743.47038177,84.1081278052,1486.00930656,0.908024139011,1486.00930656,1.0,0.0,0.0,0.0,28.1233332952,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6991666158,1.0,62.8333358765,0.0,1.0,55.822499911,0.0,1367.29003906,9.19023116106e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18410701313,168493.0,1552.82741356,47.605910903,841.093821668,0.513949333882,841.093821668,0.181479975792,1.0,1.0,1.0,0.0,1636.5306193,1636.5306193,1636.5306193,0.0,0.0,1211.52001953,1636.5306193
