timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-19T22:00:00.000Z,0.0,0.038361622876,0.768399035833,0.525830510902,53.9200007121,0.052701133862,100.239166896,0.0,49.8216667175,1.0,88.1944459279,0.0,0.0,0.0,52.7916666667,50.4633337657,1.0,87.9722232819,0.0,0.0,100.239166896,88.5030384064,2.0,0.0,135.519749959,81.5997492472,40.2578125,0.601375384951,1143.8999939,0.0,0.59970935407,0.0,1.0,17.3054202398,90.8044999441,8.94300142924,3027.49947103,90.5254999797,90.4511566162,81.5824985504,81.4533462524,,1593.99963379,55.4509998957,55.3834355672,40.6925004323,40.5252888997,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,92.3269996643,100.0,11.5534032186,49.8329995473,1.21200052897,5.75201714039,39.4804999034,207.0,76.5499998728,587.375,0.59970935407,49.8329995473,0.699709636143,69.9709650675,2.0,1.0,1.0,979.593490601,979.593490601,0.0,0.601632267024,0.0,1.0,17.2933332125,90.0289999644,8.37150001526,2238.84474691,89.9884999593,89.7515513102,81.6169999441,81.1510518392,,1520.99994914,55.2709992727,55.1339747111,40.6725006104,41.1349105835,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,11.4671127001,49.315999349,0.637000401815,5.82622047265,40.0355002085,207.0,74.7499987284,556.524993896,0.601632267024,49.315999349,0.660759553455,66.0759544373,2.0,1.0,1.0,925.063374837,925.063374837,1143.8999939,0.601418361267,2.0,0.0,3148.19081624,0.0,17.1590023041,9.67751471202,11.5260416667,3148.19081624,0.0309857285263,58.9341659546,58.9341659546,63.0,2.0,56.11328125,41.6071345011,40.8294947942,1.0,2540.58199253,664.616973847,0.0,0.0,0.0,7.0374622345,1.0,0.0,37.8516654968,74.5450363159,1.0,89.1324189504,0.0,1.0,1.0,0.0,35.1174993515,1.0,88.2142848969,0.0,1.0,0.0383646568839,72.969165802,87.7485084534,72.969165802,2.0,0.0,77.8880633621,0.0566000007093,20.37553959,0.912716517358,826.453330377,1.0,0.0,4695.71440424,0.00469571440424,359.991861037,0.723455893875,0.189256268175,0.723455893875,0.0,0.0,1376.11417643,359.991861037,1376.11417643,0.0,0.0,0.00137611417643,0.723536635439,1.0,21.275274845,2.0,2.0,2.0,0.0,68.3926283518,82.9965108236,74.5450363159,0.745450363159,1.0,10.5,3205.19896638,98.2636029522,1736.10603747,0.91271216205,1736.10603747,1.0,0.0,0.0,0.0,29.8333333333,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.100833416,1.0,62.8333358765,0.0,1.0,58.9341659546,0.0,1405.19995117,0.00012092810734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207355917938,168493.0,1846.6171175,56.6127885172,1000.225933,0.525842520066,1000.225933,0.207306788977,1.0,1.0,1.0,0.0,1902.1396993,1902.1396993,1902.1396993,0.0,0.0,1376.11417643,1902.1396993
2017-07-19T23:00:00.000Z,0.0,0.037829154956,0.769131670039,0.523030592733,53.7572517395,0.0529505526028,98.7233314514,0.0,49.0974995295,1.0,87.6666666667,0.0,0.0,0.0,52.4583336512,49.6258331935,1.0,87.4305559794,0.0,0.0,98.7233314514,87.9954605103,2.0,0.0,135.336001078,81.5787493388,40.2447916667,0.600256580299,1119.25834147,0.0,0.599145961346,0.0,1.0,17.2534483274,90.6679992676,8.85900179545,3004.58284505,90.4175008138,90.3189112345,81.5584990184,81.4196980794,,1585.33294678,55.2274999619,55.1547520955,40.6399997075,40.4826583862,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,90.704000473,100.0,11.5079190731,49.7775011063,1.20900026957,5.74552929401,39.430999438,207.0,75.4833335876,576.999994914,0.599145961346,49.7775011063,0.68819484529,68.8194840749,2.0,1.0,1.0,963.472783407,963.472783407,0.0,0.601355445703,0.0,1.0,17.2208150228,89.8505007426,8.23800086975,2230.2208252,89.837000529,89.6205749512,81.5989996592,81.1408462524,,1508.49996948,55.0280001958,54.899365743,40.6814997991,41.1291707357,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,11.395810922,49.1555007299,0.645999908447,5.82500402133,40.0354998906,207.0,73.3416665395,542.258341471,0.601355445703,49.1555007299,0.644047117687,64.4047107697,2.0,1.0,1.0,901.665964762,901.665964762,1119.25834147,0.600278524649,2.0,0.0,3129.52097575,0.0,17.3843924205,10.1200334231,12.078125,3129.52097575,0.0315264441375,58.7708339691,58.7708339691,63.0,2.0,55.8912200928,41.5905812581,40.8372720083,1.0,2487.366795,670.220566017,0.0,0.0,0.0,7.17719395955,1.0,0.0,36.6683327357,74.3813050588,1.0,88.167804718,0.0,1.0,1.0,0.0,33.8691657384,1.0,87.208331426,0.0,1.0,0.0378277519249,70.5374978383,86.8443069458,70.5374978383,2.0,0.0,76.2566148635,0.0566000007093,20.547332094,0.917231509309,811.162986399,1.0,0.0,4597.35766145,0.00459735766145,363.027064249,0.722549618019,0.194690873472,0.722549618019,0.0,0.0,1347.28999837,363.027064249,1347.28999837,0.0,0.0,0.00134728999837,0.722627595067,1.0,21.0534937532,2.0,2.0,2.0,0.0,74.5258687337,80.7818317413,74.3813050588,0.743813050588,1.0,11.0833333333,3157.58736101,96.8039469575,1710.31706262,0.917240491491,1710.31706262,1.0,0.0,0.0,0.0,29.7149998347,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0558333397,1.0,62.8333358765,0.0,1.0,58.7708339691,0.0,1377.23999023,0.000121947689779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212257172768,168493.0,1800.6360586,55.2031211103,975.320148737,0.523062742073,975.320148737,0.212208784676,1.0,1.0,1.0,0.0,1864.63318888,1864.63318888,1864.63318888,0.0,0.0,1347.28999837,1864.63318888
2017-07-20T00:00:00.000Z,0.0,0.0374115949441,0.769559628468,0.521737360416,53.6589997609,0.052973337076,97.8200016022,0.0,48.6308336258,1.0,87.4305553436,0.0,0.0,0.0,52.3083333969,49.139166832,1.0,87.1805547078,0.0,0.0,97.8200016022,87.7190812429,2.0,0.0,135.247499466,81.588499705,40.1901041667,0.600807656395,1109.45002238,0.0,0.597496119119,0.0,1.0,17.2437790235,90.6110006968,8.79149945577,2999.16615804,90.3559996287,90.2534205119,81.5645001729,81.4203313192,,1578.99963379,55.2199996312,55.1394627889,40.6759999593,40.510017395,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,90.6514994303,100.0,11.4956141313,49.6799996694,1.2149998347,5.74816497167,39.4610001246,207.0,75.0916671753,571.566670736,0.597496119119,49.6799996694,0.683416435605,68.3416436513,2.0,1.0,1.0,956.783009847,956.783009847,0.0,0.602806012531,0.0,1.0,17.2196062406,89.8040002187,8.17050043742,2224.22153727,89.7829996745,89.55540212,81.6124992371,81.1599782308,,1496.49995931,55.0414997737,54.8980941772,40.7295001348,41.2000198364,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,11.3901420434,49.0549993515,0.670000394185,5.82946419716,40.0594997406,207.0,72.9166673024,537.883326213,0.602806012531,49.0534995397,0.637329047067,63.7329047521,2.0,1.0,1.0,892.260665894,892.260665894,1109.45002238,0.600813687404,2.0,0.0,3103.26664225,0.0,17.5914300283,10.2022229036,12.2265625,3103.26664225,0.0317976623956,58.7049999237,58.7049999237,63.0,2.0,55.8886871338,41.6052271525,40.8536157608,1.0,2464.72926618,669.543197129,0.0,0.0,0.0,7.2765750885,1.0,0.0,35.9583326976,74.2879250844,1.0,87.6312758128,0.0,1.0,1.0,0.0,33.1258320808,1.0,86.4821395874,0.0,1.0,0.0374096744158,69.0841643016,86.1640885671,69.0841643016,2.0,0.0,75.5626033009,0.0566000007093,20.5265656117,0.919363420843,804.045649576,1.0,0.0,4555.51710269,0.00455551710269,362.660165274,0.72296652761,0.196393708208,0.72296652761,0.0,0.0,1335.02831014,362.660165274,1335.02831014,0.0,0.0,0.00133502831014,0.722576394677,1.0,21.0291788665,2.0,2.0,2.0,0.0,78.0111630758,79.7066758474,74.2879250844,0.742879250844,1.0,11.0833333333,3134.27246331,96.0891689126,1697.68847541,0.919360235817,1697.68847541,1.0,0.0,0.0,0.0,29.7533334096,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9516665141,1.0,62.8333358765,0.0,1.0,58.7049999237,0.0,1371.66992188,0.000121824441441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213619972407,168493.0,1778.79164186,54.5334244344,963.488052138,0.521763925272,963.488052138,0.213610667358,1.0,1.0,1.0,0.0,1846.5976766,1846.5976766,1846.5976766,0.0,0.0,1335.02831014,1846.5976766
2017-07-20T01:00:00.000Z,0.0,0.0369778510898,0.77157908522,0.517875172817,53.3079989751,0.0531285430723,94.92583402,0.0,47.1808334986,1.0,86.6527767181,0.0,0.0,0.0,51.8500000636,47.7691666285,1.0,86.4166673024,0.0,0.0,94.92583402,86.917872111,2.0,0.0,134.62574927,81.317750295,40.3098958333,0.601372196733,1074.56666056,0.0,0.598499652728,0.0,1.0,17.0999498367,90.1864999135,8.64299964905,2962.49951172,89.9374993642,89.836324056,81.2944997152,81.1466878255,,1556.33297729,54.9484999975,54.8629964193,40.6730003357,40.471844991,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,90.2630004883,100.0,11.3580698172,49.2644990285,1.26300017039,5.74188005924,39.4100001653,207.0,73.5583337148,553.916671753,0.598499652728,49.2644990285,0.661291620164,66.129160881,2.0,1.0,1.0,925.808268229,925.808268229,0.0,0.600147852247,0.0,1.0,17.0612738927,89.3839995066,8.03549893697,2198.34981283,89.3764998118,89.1471201579,81.3410008748,80.8959121704,,1476.49997965,54.7730000814,54.6258672078,40.6664997737,41.1776809692,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.2370808125,48.7054999669,0.647500038147,5.82419296106,40.0234998067,207.0,71.0083325704,520.649993896,0.600147852247,48.7100000381,0.619649676368,62.0403213501,2.0,1.0,1.0,867.509546916,867.509546916,1074.56666056,0.601381266446,2.0,0.0,3068.26076253,0.0,17.882285436,10.6162469387,12.6015625,3068.26076253,0.0326891297012,58.3991670609,58.3991670609,63.0,2.0,55.6179199219,41.6402562459,40.8666302363,1.0,2388.91973502,652.906191839,0.0,0.0,0.0,7.56038665771,1.0,0.0,34.4683322906,73.7341130575,1.0,86.4098148346,0.0,1.0,1.0,0.0,31.6058324178,1.0,85.1309509277,0.0,1.0,0.0369784767903,66.0741653442,84.8416862488,66.0741653442,2.0,0.0,73.238467499,0.0566000007093,20.0165155028,0.922072689701,795.091335446,1.0,0.0,4415.39963808,0.00441539963808,353.648679363,0.724157103186,0.197916509962,0.724157103186,0.0,0.0,1293.96584066,353.648679363,1293.96584066,0.0,0.0,0.00129396584066,0.724167793989,1.0,20.8604740542,2.0,2.0,2.0,0.0,80.9317671458,78.309053421,73.7341130575,0.737341130575,1.0,10.5,3041.82592686,93.2549830018,1647.61452002,0.922073613148,1647.61452002,1.0,0.0,0.0,0.0,29.5991667112,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7999998728,1.0,62.8333358765,0.0,1.0,58.3991670609,0.0,1322.64001465,0.000118797312071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214642851872,168493.0,1708.48498739,52.3779934448,925.406233012,0.51789581758,925.406233012,0.214622642524,1.0,1.0,1.0,0.0,1786.85789998,1786.85789998,1786.85789998,0.0,0.0,1293.96584066,1786.85789998
2017-07-20T02:00:00.000Z,0.0,0.0371013805003,0.771028615882,0.518831014092,53.3822495143,0.053028076897,95.5483322144,0.0,47.4658336639,1.0,86.8194440206,0.0,0.0,0.0,51.941666921,48.0825001399,1.0,86.5694440206,0.0,0.0,95.5483322144,87.0807463328,2.0,0.0,134.756999652,81.3747501373,40.2708333333,0.600646535631,1082.39167277,0.0,0.593723051472,0.0,1.0,17.1374181112,90.2734998067,8.68649927775,2974.58284505,90.0439999898,89.9164352417,81.3575007121,81.2000147502,,1552.33300781,55.1105000178,55.0139694214,40.5740000407,40.3948465983,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,90.3515014648,100.0,11.4079051812,49.4699999491,1.24950027466,5.72951285044,39.324499766,207.0,73.8250007629,558.091669718,0.593723051472,49.4699999491,0.671631106422,67.163110733,2.0,1.0,1.0,940.283548991,940.283548991,0.0,0.600772527511,0.0,1.0,17.081820488,89.4500001272,8.03399976095,2211.47314453,89.4259993235,89.207186381,81.3919995626,80.9533157349,,1465.24995931,54.9319998423,54.7871627808,40.6365000407,41.1381047567,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,11.2647234599,48.7894992828,0.670000394185,5.81709698836,39.9664996465,207.0,71.3916664124,524.300005595,0.600772527511,48.7894992828,0.623384246826,62.3515758514,2.0,1.0,1.0,872.737945557,872.737945557,1082.39167277,0.600720283681,2.0,0.0,3046.09043376,0.0,18.1050407092,11.2270232836,13.2421875,3046.09043376,0.0322959906603,58.1825008392,58.1825008392,63.0,2.0,55.7533086141,41.5561904907,40.8562987645,1.0,2405.47553127,661.661369402,0.0,0.0,0.0,7.43857256571,1.0,0.0,34.8758328756,73.9189281464,1.0,86.7180347443,0.0,1.0,1.0,0.0,31.9824994405,1.0,85.4464276632,0.0,1.0,0.037103048046,66.8583316803,85.1909039815,66.8583316803,2.0,0.0,73.7460279363,0.0566000007093,20.2849279479,0.921910726996,795.623565355,1.0,0.0,4445.99943416,0.00444599943416,358.390948652,0.723030688594,0.198880208639,0.723030688594,0.0,0.0,1302.93333944,358.390948652,1302.93333944,0.0,0.0,0.00130293333944,0.722883954644,1.0,20.8239517824,2.0,2.0,2.0,0.0,81.6336104075,78.3937702179,73.9189281464,0.739189281464,1.0,9.91666666667,3067.13690067,94.0309558842,1661.32428809,0.921910897232,1661.32428809,1.0,0.0,0.0,0.0,29.4891668955,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6933333079,1.0,62.8333358765,0.0,1.0,58.1825008392,0.0,1332.45996094,0.000120390330447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215726063371,168493.0,1726.23208076,52.9220761539,935.019001602,0.518865710251,935.019001602,0.215629933266,1.0,1.0,1.0,0.0,1802.04431152,1802.04431152,1802.04431152,0.0,0.0,1302.93333944,1802.04431152
2017-07-20T03:00:00.000Z,0.0,0.0371896617222,0.770076244336,0.520580887391,53.577999115,0.0533911192487,97.6649990082,0.0,48.6558329264,1.0,87.3611106873,0.0,0.0,0.0,52.2750005722,48.9983326594,1.0,87.125,0.0,0.0,97.6649990082,87.5756511688,2.0,0.0,135.068249385,81.4902502696,40.2786458333,0.602522445332,1102.25832113,0.0,0.597685600248,0.0,1.0,17.1978507042,90.4745006561,8.76899846395,2999.99949137,90.2344996134,90.1154378255,81.4655011495,81.3085861206,,1557.33297729,55.2784996033,55.180867513,40.6640001933,40.4801152547,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,90.5570004781,100.0,11.4539434115,49.5749994914,1.23300011953,5.74390737216,39.4265000025,207.0,74.6750005086,566.866663615,0.597685600248,49.5704994202,0.677568751744,67.756875356,2.0,1.0,1.0,948.596252441,948.596252441,0.0,0.599992811571,0.0,1.0,17.1724691391,89.694501241,8.15250015259,2225.72139486,89.6674995422,89.4602050781,81.5149993896,81.080889384,,1483.49996948,55.0954999924,54.9541931152,40.6575009028,41.168741862,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0270016988118,100.0,11.3503036499,49.0099986394,0.650501251221,5.82216556867,40.0069996516,207.0,72.6083335876,535.391667684,0.599992811571,49.0099986394,0.637441860381,63.7335567474,2.0,1.0,1.0,892.418604533,892.418604533,1102.25832113,0.602554928279,2.0,0.0,3068.26080322,0.0,17.7652985255,10.6863379478,12.453125,3068.26080322,0.031979839237,58.4866673152,58.4866673152,63.0,2.0,55.9032465617,41.5931294759,40.8910201391,1.0,2448.77196747,674.879878619,0.0,0.0,0.0,8.01150067647,1.0,0.0,35.4416659673,73.454000473,1.0,87.2431481679,0.0,1.0,1.0,0.0,32.5933327675,1.0,86.0952358246,0.0,1.0,0.0371916028141,68.0349992116,85.787964503,68.0349992116,2.0,0.0,75.073391342,0.0566000007093,20.6901752836,0.92484584708,786.02840926,1.0,0.0,4526.0234994,0.0045260234994,365.550795482,0.725035785133,0.199819366264,0.725035785133,0.0,0.0,1326.38498942,365.550795482,1326.38498942,0.0,0.0,0.00132638498942,0.725096940994,1.0,21.1667656687,2.0,2.0,2.0,0.0,85.8006579081,76.8369757334,73.454000473,0.73454000473,1.0,11.0833333333,3123.65184609,95.7635666256,1691.9357849,0.924855151397,1691.9357849,1.0,0.0,0.0,0.0,29.5200002988,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9508333206,1.0,62.8333358765,0.0,1.0,58.4866673152,0.0,1361.04992676,0.000122795459061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216054769185,168493.0,1758.34648535,53.9066256733,952.413869219,0.520613655121,952.413869219,0.215990700462,1.0,1.0,1.0,0.0,1829.40623983,1829.40623983,1829.40623983,0.0,0.0,1326.38498942,1829.40623983
2017-07-20T04:00:00.000Z,0.0,0.0369846377754,0.770991109169,0.519010545865,53.4272486369,0.0532911020911,96.1533349355,0.0,47.8149995804,1.0,86.9305553436,0.0,0.0,0.0,52.0166667302,48.3383334478,1.0,86.6944446564,0.0,0.0,96.1533349355,87.1877504985,2.0,0.0,134.876248995,81.4490003586,40.3333333333,0.600101523698,1082.80833944,0.0,0.593799762128,0.0,1.0,17.1470870972,90.3485005697,8.67599932353,2972.08284505,90.1009991964,89.9863688151,81.4249998728,81.2647781372,,1553.33299764,55.1195001602,55.0228881836,40.6744998296,40.4947535197,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,90.4204998016,100.0,11.4005440871,49.4264993668,1.23600006104,5.74654304981,39.4384997686,207.0,73.6000003815,555.075002035,0.593799762128,49.4264993668,0.667838973999,66.7838973999,2.0,1.0,1.0,934.974563599,934.974563599,0.0,0.601749727593,0.0,1.0,17.1350008647,89.5745016734,8.07749875387,2202.84924316,89.5504995982,89.3394419352,81.4730008443,81.0406977336,,1475.99994914,54.9410012563,54.7992757161,40.681500117,41.1961949666,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0240020751953,100.0,11.3110105991,48.8689994812,0.664000193278,5.82399018606,40.0174999237,207.0,71.6250006358,527.733334859,0.601749727593,48.8689994812,0.626383016677,62.6383021673,2.0,1.0,1.0,876.936223348,876.936223348,1082.80833944,0.600065114898,2.0,0.0,3066.51051839,0.0,17.8477087021,10.8261979421,13.0755208333,3066.51051839,0.0323263620769,58.3016662598,58.3016662598,63.0,2.0,55.7526753743,41.6300633748,40.894335111,1.0,2407.49096251,675.73309371,0.0,0.0,0.0,7.80787913005,1.0,0.0,34.8124993642,73.6171207428,1.0,86.7123273214,0.0,1.0,1.0,0.0,31.9216650327,1.0,85.3749974569,0.0,1.0,0.0369864432296,66.7341651917,85.1487598419,66.7341651917,2.0,0.0,73.8078161552,0.0566000007093,20.7163327826,0.925543260236,783.754502326,1.0,0.0,4449.72452138,0.00444972452138,366.012942103,0.722701666935,0.202847462704,0.722701666935,0.0,0.0,1304.02500407,366.012942103,1304.02500407,0.0,0.0,0.00130402500407,0.722864290078,1.0,20.7974414949,2.0,2.0,2.0,0.0,87.3516807556,76.4644444784,73.6171207428,0.736171207428,1.0,10.5,3083.22405622,94.5241489379,1670.03794617,0.925549129639,1670.03794617,1.0,0.0,0.0,0.0,29.5691668193,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7091666857,1.0,62.8333358765,0.0,1.0,58.3016662598,0.0,1345.69995117,0.000122950702893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219164446498,168493.0,1729.11223448,53.0103746604,936.579045867,0.519060014611,936.579045867,0.219179324425,1.0,1.0,1.0,0.0,1804.37525431,1804.37525431,1804.37525431,0.0,0.0,1304.02500407,1804.37525431
2017-07-20T05:00:00.000Z,0.0,0.038197799015,0.77325103473,0.542936552782,54.3542499542,0.0538923532413,111.133334478,0.0,55.1258328756,1.0,90.9444452922,0.0,0.0,0.0,54.4666668574,56.042500178,1.0,90.7777786255,0.0,0.0,111.133334478,91.313896815,2.0,0.0,135.80924956,81.4549996058,40.3489583333,0.597541514951,1228.6416626,0.0,0.600316140797,0.0,1.0,17.3996944427,90.9829998016,9.29699961344,3137.9161377,90.7309996287,90.5992914836,81.4340000153,81.2666803996,,1755.3329366,55.1494995753,55.0477371216,40.754000028,40.5450159709,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,93.3080005646,100.0,11.6349048615,49.9769996007,1.17599995931,5.76478981972,39.5780000687,207.0,80.8333333333,631.683334351,0.600316140797,49.9769996007,0.751911243257,75.2902488708,2.0,1.0,1.0,1052.67574056,1052.67574056,0.0,0.601082263516,0.0,1.0,17.3598095576,90.2090009054,8.6805006663,2326.20888265,90.1564998627,89.9502614339,81.4759991964,81.0502700806,,1677.99995931,54.9755001068,54.8349787394,40.7775001526,41.133644104,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,11.5195999146,49.3789997101,0.637000083923,5.84020960331,40.1405000687,207.0,78.6083329519,596.958333333,0.601082263516,49.3789997101,0.70878271557,70.8782726924,2.0,1.0,1.0,992.295801799,992.295801799,1228.6416626,0.597565367273,2.0,0.0,3486.58044434,0.0,17.5229773521,6.48703932762,11.0442708333,3486.58044434,0.0348136542658,72.0408337911,72.0408337911,66.6412328084,2.0,55.7039591471,41.5504557292,40.9175338745,1.0,2751.40571627,764.370907816,0.0,0.0,0.0,8.2377910614,1.0,0.0,40.5791657766,73.1962089539,1.0,91.192920049,0.0,1.0,1.0,0.0,37.9616661072,1.0,90.3988081614,0.0,1.0,0.0380621826744,78.540831248,90.2388312022,78.540831248,2.0,0.0,84.3514058565,0.0566000007093,23.433752532,0.92615736004,781.76247802,1.0,0.0,5085.3763003,0.0050853763003,414.023891136,0.724800917601,0.201357703118,0.724800917601,0.0,0.0,1490.30750529,414.023891136,1490.30750529,0.0,0.0,0.00149030750529,0.723848938942,1.0,20.9667578163,2.0,2.0,2.0,0.0,87.3492444356,76.1316687266,73.1962089539,0.731962089539,1.0,11.0833333333,3515.77662408,107.785158388,1904.33139643,0.926158620718,1904.33139643,1.0,0.0,0.0,0.0,36.6008335749,1.0,66.6527789434,0.0,1.0,0.0,39.8583339055,35.4400000572,1.0,66.4305569331,0.0,1.0,72.0408337911,0.0,1698.10998535,0.000139078493065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217411681556,168493.0,2067.50416511,63.3846480402,1119.87009268,0.544641201825,1119.87009268,0.217940085132,1.0,1.0,1.0,0.0,2056.1611735,2056.1611735,2056.1611735,0.0,0.0,1490.30750529,2056.1611735
2017-07-20T06:00:00.000Z,0.0,0.0391280070349,0.774301300413,0.548438738578,54.4494991302,0.0556302654717,118.086668015,0.0,58.5216662089,1.0,92.7222207387,0.0,0.0,0.0,55.5083332062,59.5649995804,1.0,92.513888677,0.0,0.0,118.086668015,93.015803655,2.0,0.0,136.142999649,81.6935005188,40.4270833333,0.598656307711,1262.90833537,0.0,0.599347865162,0.0,1.0,17.4625442823,91.2184995015,9.27449989319,3220.83276367,90.9350001017,90.8466186523,81.6605002085,81.5035018921,,1778.66622925,55.1554997762,55.0521901449,40.5769999822,40.3935775757,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,97.1044991811,100.0,11.7182314396,50.3580001195,1.14300028483,5.7443129619,39.4339996974,207.0,82.2750008901,647.550003052,0.599347865162,50.3580001195,0.771325698126,77.1325702667,2.0,1.0,1.0,1079.85597738,1079.85597738,0.0,0.605497278343,0.0,1.0,17.4432061513,90.4595012665,8.68949826558,2384.32657878,90.4159990946,90.2371444702,81.7265008291,81.2964808146,,1695.74997965,54.9814999898,54.8426259359,40.6005007426,40.9198201497,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0435021718343,100.0,11.6285420259,49.8154983521,0.652001063029,5.81466408571,39.9484996796,207.0,80.2333323161,615.358337402,0.605497278343,49.8154983521,0.725319559006,72.531955719,2.0,1.0,1.0,1015.44738261,1015.44738261,1262.90833537,0.598675866517,2.0,0.0,3533.83831787,0.0,17.0622046789,6.15957585971,10.6770833333,3533.83831787,0.0335914477736,71.4583339691,71.4583339691,66.2645645142,2.0,55.6906738281,41.3587493896,40.9300785065,1.0,2833.52163254,769.483732869,0.0,0.0,0.0,8.73287836711,1.0,0.0,42.5524991353,72.9276218414,1.0,92.6826457977,0.0,1.0,1.0,0.0,39.9908323288,1.0,92.1309496562,0.0,1.0,0.039068733049,82.543331782,91.7081406911,82.543331782,2.0,0.0,86.8688800844,0.0566000007093,23.59049931,0.926475350568,780.734186947,1.0,0.0,5237.14974907,0.00523714974907,416.793268805,0.72753437692,0.197572470142,0.72753437692,0.0,0.0,1534.78584798,416.793268805,1534.78584798,0.0,0.0,0.00153478584798,0.726971745491,1.0,21.1812342198,2.0,2.0,2.0,0.0,87.2922821045,75.957743558,72.9276218414,0.729276218414,1.0,10.5,3567.20683744,109.361883615,1932.18873223,0.915915225074,1932.18873223,1.0,0.0,0.0,0.0,36.3508335749,1.0,66.4166676203,0.0,1.0,0.0,39.7250000636,35.1074997584,1.0,66.2083336512,0.0,1.0,71.4583339691,0.0,1764.0,0.000140008779653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215710433382,168493.0,2142.62420981,65.6876458646,1160.55909967,0.550139710089,1160.55909967,0.216390532586,1.0,1.0,1.0,0.0,2109.57158407,2109.57158407,2109.57158407,0.0,0.0,1534.78584798,2109.57158407
2017-07-20T07:00:00.000Z,0.0,0.0382916543322,0.768338944266,0.53481455892,54.3009999593,0.0523291811963,104.87750117,0.0,52.0649998983,1.0,89.4444421132,0.0,0.0,0.0,53.558333079,52.7958329519,1.0,89.2638861338,0.0,0.0,104.87750117,89.7302176158,2.0,0.0,135.698249817,81.3972498576,40.1692708333,0.597193820324,1196.88334147,0.0,0.596166135844,0.0,1.0,17.3586006165,90.8854993184,9.27150026957,3080.41615804,90.6484998067,90.5115559896,81.3769995372,81.2095438639,,1676.66626994,55.4209998449,55.314008077,40.6670007706,40.4928385417,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,100.396999359,100.0,11.6067860921,49.9814990362,1.17750199636,5.75181432565,39.4894987742,207.0,79.0999991099,614.408330282,0.596166135844,49.9814990362,0.736224070958,73.6224066416,2.0,1.0,1.0,1030.71369934,1030.71369934,0.0,0.59740948854,0.0,1.0,17.3271757762,90.1264985402,8.68199984233,2281.58937581,90.0995000203,89.9100062052,81.417500178,80.9922231038,,1604.74993896,55.2409995397,55.1059239705,40.6590000788,41.0615158081,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0269985198975,100.0,11.5023744901,49.4404999415,0.629499435425,5.82480120659,40.0295006434,207.0,77.1416664124,582.475006104,0.59740948854,49.4404999415,0.696426453363,69.6426448822,2.0,1.0,1.0,974.997034709,974.997034709,1196.88334147,0.597212250888,2.0,0.0,3324.38680013,0.0,15.6511116028,6.08620119095,9.8828125,3324.38680013,0.0302562663154,60.6325000127,60.6325000127,63.0,2.0,55.9766260783,41.5077845256,40.9311027527,1.0,2656.93413503,769.394609274,0.0,0.0,0.0,8.19145584106,1.0,0.0,39.7341658274,73.1855436961,1.0,90.5707734426,0.0,1.0,1.0,0.0,37.009165446,1.0,89.9226182302,0.0,1.0,0.0382880906034,76.7433312734,89.547686259,76.7433312734,2.0,0.0,81.455136999,0.0566000007093,23.5877669974,0.926010904714,782.239449833,1.0,0.0,4910.76608654,0.00491076608654,416.744994732,0.71806791937,0.207938006054,0.71806791937,0.0,0.0,1439.13667806,416.744994732,1439.13667806,0.0,0.0,0.00143913667806,0.71809459726,1.0,20.7850898836,2.0,2.0,2.0,0.0,86.418138504,76.2100747426,73.1855436961,0.731855436961,1.0,9.91666666667,3426.32874431,105.042903996,1855.88167279,0.926005925425,1855.88167279,1.0,0.0,0.0,0.0,30.9050000509,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.7274999619,1.0,62.986111323,0.0,1.0,60.6325000127,0.0,1477.5,0.000139992563474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224553645225,168493.0,1978.95829648,60.6700471154,1071.9089462,0.534836918889,1071.9089462,0.224536443218,1.0,1.0,1.0,0.0,2004.17904663,2004.17904663,2004.17904663,0.0,0.0,1439.13667806,2004.17904663
2017-07-20T08:00:00.000Z,0.0,0.0402605796913,0.779575309214,0.564737464904,54.7584994634,0.0607233193723,136.852499008,0.0,67.7783336639,1.0,97.4999987284,0.0,0.0,0.0,58.3666664759,69.0741666158,1.0,97.2777760824,0.0,0.0,136.852499008,97.8245480855,2.0,0.0,137.032499631,82.2740001678,40.2213541667,0.596324971446,1342.31664022,0.0,0.601027829143,0.0,1.0,17.6668055852,91.7989997864,9.24899927775,3400.41603597,91.503499349,91.3921432495,82.2545000712,82.0806452433,,1829.99956258,55.6805003484,55.5764490763,40.7150001526,40.538655599,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,93.6919994354,100.0,11.9020157655,50.7884991964,1.1295003891,5.76478977998,39.5854997635,207.0,86.0166664124,685.774993896,0.601027829143,50.7884991964,0.815138745989,81.513874054,2.0,1.0,1.0,1141.19424438,1141.19424438,0.0,0.60804850166,0.0,1.0,17.6740576426,91.138999939,8.76450030009,2522.30926514,91.0580005646,90.8626607259,82.2935002645,81.8654327393,,1748.74993896,55.5034999847,55.3660329183,40.6860001882,40.9217376709,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,11.8500828743,50.3720003764,0.685000101725,5.82155732314,40.0010000865,207.0,84.1249993642,656.541666667,0.60804850166,50.3720003764,0.771249683925,77.1249675751,2.0,1.0,1.0,1079.7495575,1079.7495575,1342.31664022,0.59687518126,2.0,0.0,3649.94099935,0.0,16.0145008564,5.45160933336,8.94270833333,3649.94099935,0.0317777296849,71.5316670736,71.5316670736,66.3270177841,2.0,56.2309494019,41.4313608805,40.8114589055,1.0,3030.21727998,803.437948369,0.0,0.0,0.0,8.3617661794,1.0,0.0,46.5291662216,73.8927338918,1.0,95.5993124644,0.0,1.0,1.0,0.0,44.0966657003,1.0,95.3630917867,0.0,1.0,0.0402924286924,90.6258309682,95.1395918528,90.6258309682,2.0,0.0,92.899090129,0.0566000007093,24.6314529561,0.922526863608,793.606174093,1.0,0.0,5600.69896245,0.00560069896245,435.18467575,0.729160351907,0.193331052872,0.729160351907,0.0,0.0,1641.32666016,435.18467575,1641.32666016,0.0,0.0,0.00164132666016,0.729678238432,1.0,20.8778007736,2.0,2.0,2.0,0.0,82.076089859,78.0684668223,73.8927338918,0.738927338918,1.0,11.0833333333,3833.65522835,117.530543085,2076.51133591,0.922491404778,2076.51133591,1.0,0.0,0.0,0.0,36.2749997775,1.0,66.3888896306,0.0,1.0,0.0,39.6833337148,35.2566671371,1.0,66.1388899485,0.0,1.0,71.5316670736,0.0,1689.66003418,0.000146186802752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209574909718,168493.0,2349.21736293,72.0212893554,1272.46092673,0.565291528886,1272.46092673,0.20905085703,1.0,1.0,1.0,0.0,2250.98177083,2250.98177083,2250.98177083,0.0,0.0,1641.32666016,2250.98177083
2017-07-20T09:00:00.000Z,0.0,0.042104461849,0.784656659866,0.573786791217,55.3487488429,0.0632429358003,145.875832876,0.0,72.3816661835,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4941666921,1.0,99.4861106873,0.0,0.0,145.875832876,99.9999987284,2.0,0.0,138.113726182,82.9257500966,40.3125,0.61573897162,1423.32499186,0.0,0.608142357755,0.0,1.0,17.9423774083,92.6554997762,9.37799835205,3495.83272298,92.3434988658,92.2460174561,82.9070002238,82.7396825155,,1940.33290609,55.5394999186,55.440767924,40.7405004501,40.5532887777,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,92.4394995372,100.0,12.1684641043,51.6029984156,1.09350045522,5.77391326427,39.6469999949,207.0,90.3416659037,727.741668701,0.608142357755,51.6029984156,0.854672459194,85.4672457377,2.0,1.0,1.0,1196.54144287,1196.54144287,0.0,0.622657753802,0.0,1.0,17.9568813642,91.9535007477,8.91750017802,2596.17504883,91.8620001475,91.653020223,82.9444999695,82.5122044881,,1839.74990845,55.3624998728,55.2257792155,40.7969999313,40.9574813843,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,12.123159488,51.0650002162,0.704500198364,5.83372175694,40.092499733,207.0,88.1333332062,695.583333333,0.622657753802,51.0650002162,0.797613816034,79.7613805135,2.0,1.0,1.0,1116.65934245,1116.65934245,1423.32499186,0.615954131811,2.0,0.0,3797.54886882,0.0,17.0718218486,5.46882816156,9.86979166667,3797.54886882,0.0356735480971,82.5149993896,82.5149993896,69.5365759532,2.0,56.088605245,41.4816767375,40.7633638382,1.0,3228.9622575,684.095107245,0.0,0.0,0.0,8.18091837565,1.0,0.0,49.8774992625,74.7260818481,1.0,98.002281189,0.0,1.0,1.0,0.0,47.4499985377,1.0,97.8154729207,0.0,1.0,0.0421373480745,97.3274968465,97.7800502777,97.3274968465,2.0,0.0,98.9921276484,0.0566000007093,20.9726917752,0.917004234389,811.943866272,1.0,0.0,5968.0359177,0.0059680359177,370.542252868,0.756618209047,0.160298812307,0.756618209047,0.0,0.0,1748.97749837,370.542252868,1748.97749837,0.0,0.0,0.00174897749837,0.756999284029,1.0,23.8206801409,2.0,2.0,2.0,0.0,75.3083095551,80.8898188273,74.7260818481,0.747260818481,1.0,11.0833333333,3913.05736474,119.964819424,2119.51975124,0.916917021354,2119.51975124,1.0,0.0,0.0,0.0,41.6591663361,1.0,69.541668574,0.0,1.0,0.0,41.6166674296,40.8558327357,1.0,69.3611119588,0.0,1.0,82.5149993896,0.0,1884.63000488,0.000124472184454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174823684776,168493.0,2451.97040016,75.1714475075,1328.11743049,0.574551606635,1328.11743049,0.174516921432,1.0,1.0,1.0,0.0,2311.57204183,2311.57204183,2311.57204183,0.0,0.0,1748.97749837,2311.57204183
2017-07-20T10:00:00.000Z,0.0,0.0384293323438,0.82658943748,0.634777296406,57.6107486089,0.054848896495,145.539166768,0.0,72.0600007375,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.5300000509,1.0,99.444442749,0.0,0.0,145.539166768,100.0,2.0,0.0,,84.4160003662,40.453125,0.598614521487,1588.46668498,0.0,0.616027142382,0.0,1.0,18.829524676,95.0674997965,,3490.41605632,94.7929992676,94.6716003418,84.393500646,84.2196655273,,2525.33278402,55.9624999364,55.8637415568,43.5454998016,43.207341512,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,94.712000529,100.0,12.6685025692,51.2474994659,1.14149951935,6.16102230549,42.4040002823,207.0,98.7500012716,799.858332316,0.616027142382,51.2474994659,0.927873905727,92.7873916626,2.0,1.0,1.0,1299.02346802,1299.02346802,0.0,0.636994175952,0.0,1.0,18.8996267319,94.5934995015,9.90599822998,2592.42553711,94.4674994151,94.2362263997,84.4385000865,83.9856236776,,2289.99989827,55.7899999619,55.647819519,42.7635002136,42.8474553426,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,12.793642362,51.7039992015,0.709000269572,6.10598433018,42.0544999441,207.0,99.0500005086,788.608337402,0.636994175952,51.7039992015,0.88438260033,88.4382591248,2.0,1.0,1.0,1238.13564046,1238.13564046,1588.46668498,0.598618768609,2.0,0.0,5008.75052897,0.0,21.4046643575,4.91793266932,9.15364583333,5008.75052897,0.0634165388171,168.409169515,168.409169515,87.5333188375,2.0,56.4049275716,43.6254221598,40.6677138011,1.0,3700.50484504,753.985782211,0.0,0.0,0.0,7.94510396322,1.0,0.0,52.7258323034,76.4483966827,1.0,99.9657510122,0.0,1.0,1.0,0.0,49.249165535,1.0,99.1904741923,0.0,1.0,0.0384307203994,101.974997203,100.0,101.974997203,2.0,0.0,113.448476251,0.0566000007093,23.115369845,0.909267874404,838.320432407,1.0,0.0,6839.58004698,0.00683958004698,408.398755395,0.755355451165,0.15390528983,0.755355451165,0.0,0.0,2004.39001465,408.398755395,2004.39001465,0.0,0.0,0.00200439001465,0.755322103699,1.0,18.106633383,2.0,2.0,2.0,0.0,69.1418552399,84.6438719432,76.4483966827,0.764483966827,1.0,10.5,4454.49062725,136.563846096,2412.78877004,0.909260740995,2412.78877004,1.0,0.0,0.0,0.0,85.055000941,1.0,87.5277786255,0.0,1.0,0.0,52.3666674296,83.7608337402,1.0,87.2777786255,0.0,1.0,168.409169515,0.0,2097.07006836,0.00013718890307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169264197706,168493.0,3109.89590277,95.3418428678,1684.48483521,0.634799012859,1684.48483521,0.169275167981,1.0,1.0,1.0,0.0,2653.57191976,2653.57191976,2653.57191976,0.0,0.0,2004.39001465,2653.57191976
2017-07-20T11:00:00.000Z,0.0,0.0385749380033,0.825123312163,0.632903028109,58.0787493388,0.0551664421858,145.888332367,0.0,72.2399997711,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6941661835,1.0,99.4861106873,0.0,0.0,145.888332367,100.0,2.0,0.0,,85.3407500585,41.0807291667,0.59504096119,1573.66666667,0.0,0.614471616345,0.0,1.0,19.1788244247,96.0230007172,,3484.16599528,95.7064997355,95.641204834,85.3145001729,85.1612370809,,2733.33266195,56.0690002441,55.995610555,44.7470006943,44.4157002767,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.316500981649,95.6794999441,100.0,12.8364008268,50.9594990412,1.1340007782,6.34242355824,43.6129999161,207.0,99.3166662852,791.899998983,0.614471616345,50.9594990412,0.920984373547,92.0984376272,2.0,1.0,1.0,1289.37812297,1289.37812297,0.0,0.631747847656,0.0,1.0,19.2416739464,95.5295015971,9.93599700928,2586.42624919,95.4259993235,95.1658732096,85.3669999441,84.9041188558,,2442.49991862,55.8785006205,55.7389831543,43.7129999797,43.8814926147,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.10350227356,100.0,12.9798728625,51.7129993439,0.606999715169,6.26180120309,43.1060002645,207.0,98.6333332062,781.766667684,0.631747847656,51.7129993439,0.883967561268,88.3967545827,2.0,1.0,1.0,1237.55458577,1237.55458577,1573.66666667,0.595096363123,2.0,0.0,5411.90096029,0.0,24.9909116427,6.08519963423,13.28125,5411.90096029,0.0853929508876,225.91416804,225.91416804,97.8118896484,2.0,56.5029805501,44.7845611572,40.5709549586,1.0,3779.69759254,616.888463213,0.0,0.0,0.0,7.54261843363,1.0,0.0,52.7283318837,77.7718817393,1.0,99.9828720093,0.0,1.0,1.0,0.0,49.2883326213,1.0,99.172618866,0.0,1.0,0.0385773942529,102.016664505,100.0,102.016664505,2.0,0.0,115.876333235,0.0566000007093,18.9122995642,0.901618100583,865.226726591,1.0,0.0,6985.95065271,0.00698595065271,334.139564085,0.774127372885,0.126346151695,0.774127372885,0.0,0.0,2047.28501383,334.139564085,2047.28501383,0.0,0.0,0.00204728501383,0.774225557844,1.0,21.1341280504,2.0,2.0,2.0,0.0,63.3409444636,88.1881783225,77.7718817393,0.777718817393,1.0,10.5,4403.4463637,134.998953152,2385.14048516,0.90187859788,2385.14048516,1.0,0.0,0.0,0.0,114.484999975,1.0,97.9305566152,0.0,1.0,0.0,58.6083345413,111.429166794,1.0,97.680557251,0.0,1.0,225.91416804,0.0,2110.34008789,0.000112243829502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140092194218,168493.0,3090.33669647,94.7422051847,1673.89052999,0.632937998238,1673.89052999,0.140040197937,1.0,1.0,1.0,0.0,2644.63586426,2644.63586426,2644.63586426,0.0,0.0,2047.28501383,2644.63586426
2017-07-20T12:00:00.000Z,0.0,0.0436227504871,0.79061648362,0.580491707649,56.7827501297,0.0625245183879,144.995833079,0.0,71.8933334351,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2066669464,1.0,99.4583320618,0.0,0.0,144.995833079,100.0,2.0,0.0,139.467000961,85.5170005163,40.7239583333,0.62889133841,1470.29998779,0.0,0.632174982109,0.0,1.0,18.8827055295,95.3135007222,9.13275051117,3477.91601562,94.9640007019,94.9456354777,85.4885005951,85.366317749,,2017.33289591,55.9414997101,55.8892288208,41.7349999746,41.5173060099,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,98.3015003204,100.0,12.9712514083,53.2290007273,1.07999992371,5.91145424048,40.6550000509,207.0,92.2166665395,740.799987793,0.632174982109,53.2290007273,0.838049970354,83.8049971263,2.0,1.0,1.0,1173.2699585,1173.2699585,0.0,0.64921769424,0.0,1.0,18.9370950063,94.718000412,9.12599945068,2588.30104574,94.6714998881,94.413848877,85.5455004374,85.0674082438,,1881.24998983,55.7569999695,55.6261469523,41.2754996618,41.4930013021,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,13.0271423658,53.3960002263,0.627999305725,5.90995244185,40.647500356,207.0,92.2000001272,729.500015259,0.64921769424,53.3960002263,0.80166548956,80.1665477753,2.0,1.0,1.0,1122.33168538,1122.33168538,1470.29998779,0.629708776471,2.0,0.0,4005.25012207,0.0,21.4456344951,6.84306104978,13.8098958333,4005.25012207,0.0445173265693,106.385830879,106.385830879,75.0193894704,2.0,56.5853965066,42.3631184896,40.5466308594,1.0,3366.8641988,511.279565608,0.0,0.0,0.0,7.23562685649,1.0,0.0,52.7008323669,78.2528737386,1.0,99.8744252523,0.0,1.0,1.0,0.0,49.2858320872,1.0,99.107140859,0.0,1.0,0.0439720804495,101.986663818,99.8778050741,101.986663818,2.0,0.0,103.219865692,0.0566000007093,15.6745876807,0.897224616377,881.127988328,1.0,0.0,6222.9177259,0.0062229177259,276.936174633,0.78003935173,0.11845389578,0.78003935173,0.0,0.0,1823.67251587,276.936174633,1823.67251587,0.0,0.0,0.00182367251587,0.780741795897,1.0,26.0599472636,2.0,2.0,2.0,0.0,59.6066304987,90.1596984863,78.2528737386,0.782528737386,1.0,9.91666666667,3883.1339511,119.047440357,2103.31164072,0.899649380267,2103.31164072,1.0,0.0,0.0,0.0,53.8749996821,1.0,75.2083339691,0.0,1.0,0.0,44.9666671753,52.5108331045,1.0,74.9444459279,0.0,1.0,106.385830879,0.0,2009.7800293,9.30281239023e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13166673415,168493.0,2516.83108863,77.1599184281,1363.24942511,0.58310260672,1363.24942511,0.130695631461,1.0,1.0,1.0,0.0,2337.92373657,2337.92373657,2337.92373657,0.0,0.0,1823.67251587,2337.92373657
2017-07-20T13:00:00.000Z,0.0,0.0484767670278,0.768125908132,0.528485714288,53.8007497787,0.0753856855982,145.802496592,0.0,72.1916662852,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.6508337657,1.0,99.444442749,0.0,0.0,145.802496592,100.0,2.0,0.0,138.12899971,84.3282499313,41.1119791667,0.624905487755,1208.78331502,0.0,0.624023804319,0.0,1.0,17.8867799441,92.5504995982,7.93050003052,3472.49938965,92.2414995829,92.2097727458,84.3109995524,84.2050628662,,1517.33299764,56.3870004018,56.3472391764,40.6880003611,40.5367457072,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,92.5865001678,100.0,12.1412506898,51.5534992218,1.24800014496,5.74552933375,39.4400002162,207.0,79.4916674296,620.258336385,0.624023804319,51.5534992218,0.710126448132,71.0126450857,2.0,1.0,1.0,994.177027384,994.177027384,0.0,0.626016829984,0.0,1.0,17.8988663356,91.8139998118,7.42949994405,2584.55149333,91.7750002543,91.5105361938,84.3455003103,83.8612416585,,1452.74995931,56.2009995778,56.0819676717,40.6680005391,41.17065684,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,12.0769035816,51.1069997152,0.662500699361,5.8219628334,40.0054998398,207.0,77.5083325704,588.524993896,0.626016829984,51.1069997152,0.671570652553,67.1635627747,2.0,1.0,1.0,940.198913574,940.198913574,1208.78331502,0.624964459765,2.0,0.0,3009.33433024,0.0,18.028235002,6.5276410977,13.1588541667,3009.33433024,0.0298719338932,57.7766669591,57.7766669591,63.0,2.0,57.2286224365,41.7867380778,40.5777285894,1.0,2780.62333746,401.727298349,0.0,0.0,0.0,5.99889119466,1.0,0.0,48.0424985886,78.3121083577,1.0,96.6267115275,0.0,1.0,1.0,0.0,45.7283325195,1.0,96.4940446218,0.0,1.0,0.0484860242379,93.770831426,96.1922753652,93.770831426,2.0,0.0,85.247147044,0.0566000007093,12.3159816767,0.891441380543,902.55774266,1.0,0.0,5139.37873168,0.00513937873168,217.596846684,0.77862671164,0.11249118177,0.77862671164,0.0,0.0,1506.13332113,217.596846684,1506.13332113,0.0,0.0,0.00150613332113,0.778691152732,1.0,27.384077195,2.0,2.0,2.0,0.0,53.5952779597,92.7043505582,78.3121083577,0.783121083577,1.0,10.5,3183.76940148,97.6066246245,1724.49864667,0.891515174419,1724.49864667,1.0,0.0,0.0,0.0,29.1483330727,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6283335686,1.0,62.8333358765,0.0,1.0,57.7766669591,0.0,1518.90991211,7.30949159708e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126179772367,168493.0,1887.39926178,57.8630698491,1022.3157089,0.528507209499,1022.3157089,0.12609242033,1.0,1.0,1.0,0.0,1934.34581502,1934.34581502,1934.34581502,0.0,0.0,1506.13332113,1934.34581502
2017-07-20T14:00:00.000Z,0.0,0.0435382654645,0.769389248818,0.523084062654,53.7339992523,0.0617904757216,115.588335037,0.0,57.4499998093,1.0,91.9999980927,0.0,0.0,0.0,55.0833339691,58.1699997584,1.0,91.8055559794,0.0,0.0,115.588335037,92.3415546417,2.0,0.0,136.558499018,82.824499766,41.4270833333,0.615011993139,1145.88332113,0.0,0.61441838845,0.0,1.0,17.5133077304,91.5049991608,8.41799926758,3173.74940999,91.2154992421,91.1944020589,82.7974999746,82.7276178996,,1501.33297729,55.9445002874,55.9319025675,40.6054999034,40.4470240275,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,91.542500178,100.0,11.7829839389,50.6099993388,1.28549957275,5.7303237915,39.3200003306,207.0,76.6333325704,589.574996948,0.61441838845,50.6099993388,0.685483609154,68.5483601888,2.0,1.0,1.0,959.677052816,959.677052816,0.0,0.617227413055,0.0,1.0,17.5229770343,90.7084999084,7.83449999491,2349.45593262,90.6859995524,90.4352137248,82.8514995575,82.3744303385,,1427.24993896,55.754000028,55.6535568237,40.6005004247,41.1202341715,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,11.7125706673,50.0854991277,0.682000796,5.81040648619,39.9184996287,207.0,74.6500002543,556.308329264,0.617227413055,50.0854991277,0.643755264282,64.3755267461,2.0,1.0,1.0,901.257369995,901.257369995,1145.88332113,0.614971601885,2.0,0.0,2957.40899658,0.0,18.4074207653,6.81600181262,13.4270833333,2957.40899658,0.0307528909402,57.2683334351,57.2683334351,63.0,2.0,56.8435225053,41.7071253459,40.6353820165,1.0,2584.42150496,469.436463868,0.0,0.0,0.0,6.34559822083,1.0,0.0,41.8708324432,76.4519017537,1.0,92.0947462718,0.0,1.0,1.0,0.0,39.2491661708,1.0,91.3511892955,0.0,1.0,0.0434876655925,81.1199989319,90.9657580058,81.1199989319,2.0,0.0,79.2320761638,0.0566000007093,14.3917799739,0.886669297582,920.69794726,1.0,0.0,4776.74222802,0.00477674222802,254.271727802,0.751324907025,0.136471278734,0.751324907025,0.0,0.0,1399.85998535,254.271727802,1399.85998535,0.0,0.0,0.00139985998535,0.750916128357,1.0,24.0581950512,2.0,2.0,2.0,0.0,44.54194329,94.7692077637,76.4519017537,0.764519017537,1.0,11.6666666667,3041.41090285,93.2422593752,1647.38972097,0.884177661973,1647.38972097,1.0,0.0,0.0,0.0,28.899166743,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3691666921,1.0,62.8333358765,0.0,1.0,57.2683334351,0.0,1502.35998535,8.54147055007e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154348254433,168493.0,1799.68229741,55.1738811126,974.80354101,0.523191024446,974.80354101,0.154662257422,1.0,1.0,1.0,0.0,1863.18857829,1863.18857829,1863.18857829,0.0,0.0,1399.85998535,1863.18857829
2017-07-20T15:00:00.000Z,0.0,0.042456206574,0.771508470953,0.517926666338,53.808251063,0.0542814336112,97.0458323161,0.0,48.2283331553,1.0,87.2361100515,0.0,0.0,0.0,52.2250000636,48.8983325958,1.0,87.0416653951,0.0,0.0,97.0458323161,87.5433750153,2.0,0.0,136.25100104,82.4427499771,41.3411458333,0.616349991756,1102.03331502,0.0,0.614865399494,0.0,1.0,17.4395801226,91.2754999797,8.60400009155,2973.33284505,91.0280005137,90.9636001587,82.4240004222,82.3454004924,,1454.66633097,55.8440004985,55.8204320272,40.6505002975,40.5271962484,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,91.3985010783,100.0,11.7039850553,50.3775002162,1.29000027974,5.73559506734,39.3605000178,207.0,74.4749997457,566.158330282,0.614865399494,50.3775002162,0.657762360346,65.7762355804,2.0,1.0,1.0,920.867304484,920.867304484,0.0,0.621179135355,0.0,1.0,17.4444147746,90.4609998067,7.98450152079,2155.98014323,90.4460010529,90.1892217,82.4614995321,81.9802474976,,1384.49992879,55.64899985,55.5445378621,40.6935008367,41.2153371175,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0149987538656,100.0,11.6269123554,49.7525002162,0.724001248678,5.81750245889,39.969499588,207.0,72.5583337148,535.875,0.621179135355,49.7525002162,0.616215373448,61.6215375264,2.0,1.0,1.0,862.701522827,862.701522827,1102.03331502,0.616399960313,2.0,0.0,2882.72989909,0.0,18.9729800224,7.34557370345,14.3776041667,2882.72989909,0.0317119209604,56.6933345795,56.6933345795,63.0,2.0,56.7193450928,41.8332316081,40.6295448939,1.0,2458.55528371,455.13089339,0.0,0.0,0.0,5.47232246399,1.0,0.0,39.3274990718,76.9516779582,1.0,90.2454319,0.0,1.0,1.0,0.0,36.5841655731,1.0,89.3273792267,0.0,1.0,0.0424615218287,75.9116649628,89.0802605947,75.9116649628,2.0,0.0,75.3733240179,0.0566000007093,13.9532059846,0.882677017449,936.253826161,1.0,0.0,4544.1058361,0.0045441058361,246.523070843,0.744790112678,0.137876496664,0.744790112678,0.0,0.0,1331.68415324,246.523070843,1331.68415324,0.0,0.0,0.00133168415324,0.744883899887,1.0,22.9572890468,2.0,2.0,2.0,0.0,42.1478058497,96.4758669535,76.9516779582,0.769516779582,1.0,11.0833333333,2913.6861771,89.3265300024,1578.20722408,0.882666609342,1578.20722408,1.0,0.0,0.0,0.0,28.6258331935,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0675004323,1.0,62.8333358765,0.0,1.0,56.6933345795,0.0,1350.64001465,8.28117843742e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156204500322,168493.0,1709.72584012,52.4160349711,926.078344775,0.517941129716,926.078344775,0.156140758022,1.0,1.0,1.0,0.0,1787.99923706,1787.99923706,1787.99923706,0.0,0.0,1331.68415324,1787.99923706
