timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-20T16:00:00.000Z,0.0,0.0437366166496,0.770739903923,0.519066074425,53.8765007655,0.0549464223832,99.2808335622,0.0,49.2458337148,1.0,87.8888893127,0.0,0.0,0.0,52.6250003179,50.0741666158,1.0,87.7083339691,0.0,0.0,99.2808335622,88.2268695831,2.0,0.0,136.511250814,82.6347500483,41.6770833333,0.617776610587,1116.31666056,0.0,0.614755114159,0.0,1.0,17.5012208621,91.4719982147,8.57700093587,3012.49949137,91.1915003459,91.1677017212,82.61449941,82.5428593953,,1457.99968465,56.0480006536,56.0293680827,40.677500089,40.5558369954,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.280497868856,91.5769990285,100.0,11.7629900773,50.5140002569,1.28999964396,5.73823066552,39.387500445,207.0,75.1500002543,573.858337402,0.614755114159,50.5140002569,0.666898273286,66.5096124013,2.0,1.0,1.0,933.657582601,933.657582601,0.0,0.620206695318,0.0,1.0,17.5169334412,90.6620000203,7.98450024923,2191.60062663,90.6395009359,90.3917643229,82.6550006866,82.1715977987,,1385.74994914,55.8515001933,55.7555618286,40.7025003433,41.251083374,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.6963896751,49.9370005925,0.704500516256,5.82054372629,39.9979998271,207.0,73.2000013987,542.458333333,0.620206695318,49.9370005925,0.62475495838,62.4754956563,2.0,1.0,1.0,874.656941732,874.656941732,1116.31666056,0.617804890421,2.0,0.0,2874.56184896,0.0,19.0405068398,7.36808844407,14.4635416667,2874.56184896,0.0313396875207,56.6291666031,56.6291666031,63.0,2.0,56.9711354574,41.8835423787,40.6226587296,1.0,2494.75469378,435.693200362,0.0,0.0,0.0,5.13629468282,1.0,0.0,40.7999989192,77.4782047272,1.0,91.4440612793,0.0,1.0,1.0,0.0,38.2316659292,1.0,90.6964263916,0.0,1.0,0.0437377297985,79.0316645304,90.3963553111,79.0316645304,2.0,0.0,76.4831098676,0.0566000007093,13.3572936028,0.878414548304,953.236605002,1.0,0.0,4611.01258888,0.00461101258888,235.994583665,0.747813251851,0.130600876224,0.747813251851,0.0,0.0,1351.29167684,235.994583665,1351.29167684,0.0,0.0,0.00135129167684,0.747831955552,1.0,23.3947258189,2.0,2.0,2.0,0.0,40.0904827118,98.2836983999,77.4782047272,0.774782047272,1.0,11.0833333333,2930.44789414,89.8404034704,1587.2862605,0.878414128076,1587.2862605,1.0,0.0,0.0,0.0,28.7074999809,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9216664632,1.0,62.8333358765,0.0,1.0,56.6291666031,0.0,1360.79992676,7.92750654498e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148678023326,168493.0,1731.65677389,53.0883840486,937.957303593,0.519071428707,937.957303593,0.148642903204,1.0,1.0,1.0,0.0,1806.99081421,1806.99081421,1806.99081421,0.0,0.0,1351.29167684,1806.99081421
2017-07-20T17:00:00.000Z,0.0,0.0429444357183,0.770586754418,0.519335448328,53.8974997203,0.0541569863099,98.0900001526,0.0,48.6691665649,1.0,87.5,0.0,0.0,0.0,52.391667366,49.44916598,1.0,87.3333339691,0.0,0.0,98.0900001526,87.8582604726,2.0,0.0,136.417499542,82.519999822,41.8723958333,0.614813068483,1113.58335368,0.0,0.613632195789,0.0,1.0,17.4722132683,91.3790003459,8.61149978638,2992.49949137,91.1089992523,91.0799484253,82.4974994659,82.4298451742,,1452.99968465,56.0255002975,56.0115331014,40.6535002391,40.5997416178,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,91.4870007833,100.0,11.7252647082,50.4554990133,1.20300006866,5.74694852034,39.4505001704,207.0,74.933333079,570.975001017,0.613632195789,50.4554990133,0.664698795137,66.4698791504,2.0,1.0,1.0,930.578313192,930.578313192,0.0,0.618787844746,0.0,1.0,17.5036384265,90.6334997813,8.07450040181,2178.47725423,90.6170005798,90.3572616577,82.542500178,82.0618871053,,1387.74995931,55.8365001678,55.7370732625,40.6694997152,41.2172520955,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,11.6843114694,49.9475008647,0.685000101725,5.81932715575,39.9844996134,207.0,73.2416667938,542.608337402,0.618787844746,49.9475008647,0.626388273693,62.638827006,2.0,1.0,1.0,876.943583171,876.943583171,1113.58335368,0.614816282756,2.0,0.0,2885.64705404,0.0,19.0521555814,7.25291152795,14.1302083333,2885.64705404,0.0312198009117,56.5441665649,56.5441665649,63.0,2.0,56.9426676432,41.8733545939,40.6609779994,1.0,2485.062125,-619.51355273,0.0,0.0,0.0,4.60838445028,1.0,0.0,40.2316659292,77.8891150157,1.0,91.0216871897,0.0,1.0,1.0,0.0,37.5516659419,1.0,90.2976175944,0.0,1.0,0.0429436862248,77.7833315531,89.958878835,77.7833315531,2.0,0.0,76.1859592881,0.0566000007093,-18.9927784227,0.557033538576,614.545028052,1.0,0.0,4593.09797917,0.00459309797917,-335.561452026,0.743154075225,-0.185264592276,0.743154075225,0.0,0.0,1346.04166667,-335.561452026,1346.04166667,0.0,0.0,0.00134604166667,0.743153934677,1.0,22.9446841864,2.0,2.0,2.0,0.0,38.2063383623,99.8831329346,77.8891150157,0.778891150157,1.0,9.91666666667,1865.42800818,57.1894846636,1010.41491072,0.557853428439,1010.41491072,1.0,0.0,0.0,0.0,28.625,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9191667239,1.0,62.8333358765,0.0,1.0,56.5441665649,0.0,1359.18994141,-0.000112721468682,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.332102632754,168493.0,1736.64383146,53.2412751016,940.658558912,0.519340714899,940.658558912,0.151407538397,1.0,1.0,1.0,0.0,1811.25517782,1811.25517782,1811.25517782,0.0,0.0,1346.04166667,1811.25517782
2017-07-20T18:00:00.000Z,0.0,0.0400033680494,0.774261351296,0.515155766283,53.3882490794,0.0542487550762,94.3716672262,0.0,46.903333346,1.0,86.4166666667,0.0,0.0,0.0,51.7250000636,47.4975001017,1.0,86.2083346049,0.0,0.0,94.3716672262,86.7254244486,2.0,0.0,135.545999527,82.1577504476,41.703125,0.611381944935,1060.65834045,0.0,0.610716606824,0.0,1.0,17.2631176313,90.768500646,8.39699999491,2944.58284505,90.5284996033,90.4943847656,82.1314996084,82.0679423014,,1421.33303833,55.7795000076,55.7713775635,40.7105000814,40.6334660848,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,90.9139989217,100.0,11.5153580507,49.8179995219,1.25849978129,5.74775954088,39.4520003001,207.0,72.4500007629,544.958333333,0.610716606824,49.8179995219,0.637481827509,63.7547019323,2.0,1.0,1.0,892.474558512,892.474558512,0.0,0.612266699045,0.0,1.0,17.2848730087,90.0364996592,7.85099856059,2145.85636393,90.0349998474,89.7739130656,82.1840012868,81.7040583293,,1352.49991862,55.5799999237,55.4846140544,40.6394999822,41.2530008952,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,11.4639238516,49.3954998652,0.673000335693,5.82094907761,39.9664996465,207.0,70.0416673024,515.700002035,0.612266699045,49.3954998652,0.601411939348,60.1411940257,2.0,1.0,1.0,841.976715088,841.976715088,1060.65834045,0.609182707004,2.0,0.0,2823.21999105,0.0,19.6753569516,7.65300190449,14.8567708333,2814.46855025,0.0322438377693,55.9808330536,55.9808330536,63.0,2.0,56.7061795321,41.9137101607,40.6988172531,1.0,2363.8944512,465.428398048,0.0,0.0,0.0,5.32688967387,1.0,0.0,36.1316655477,76.8046099345,1.0,87.75684611,0.0,1.0,1.0,0.0,33.2683332761,1.0,86.6309509277,0.0,1.0,0.0397123233078,69.399998347,86.3372154236,69.399998347,2.0,0.0,72.4712531767,0.0566000007093,14.2689024264,0.880703231842,944.101658134,1.0,0.0,4369.14583243,0.00436914583243,252.100746424,0.738051100943,0.145315262031,0.738051100943,0.0,0.0,1280.41081746,252.100746424,1280.41081746,0.0,0.0,0.00128041081746,0.735504219929,1.0,21.6141468281,2.0,2.0,2.0,0.0,40.5339927673,97.3136679909,76.8046099345,0.768046099345,1.0,10.5,2820.65088892,86.4742943957,1527.81436947,0.880658818283,1527.81436947,1.0,0.0,0.0,0.0,28.3558333715,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.625,1.0,62.8333358765,0.0,1.0,55.9808330536,0.0,1332.07995605,8.46854315991e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165007445578,168493.0,1650.20416271,50.5912451412,893.838242177,0.515223934151,893.838242177,0.164997908255,1.0,1.0,1.0,0.0,1740.94592285,1734.85388184,1734.85388184,0.0,0.0,1280.41081746,1734.85388184
2017-07-20T19:00:00.000Z,0.0,0.0443832630502,0.772819314974,0.517038826999,53.1955006917,0.0663168587598,117.709166209,0.0,58.2966664632,1.0,92.5,0.0,0.0,0.0,55.3833335241,59.3883342743,1.0,92.3055559794,0.0,0.0,117.709166209,92.8612378438,2.0,0.0,136.649999936,83.4544992447,41.7526041667,0.618009914232,1092.3916626,0.0,0.615889983464,0.0,1.0,17.5024296443,91.5004997253,7.80000114441,3193.74940999,91.2454999288,91.2014007568,83.4454987844,83.3466618856,,1412.99966431,56.0690002441,56.0421015422,40.7225001653,40.7021840413,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,91.6504987081,100.0,11.7374370893,50.5229997635,1.15500036875,5.76499259472,39.5674997965,207.0,73.4666665395,556.308334351,0.615889983464,50.5229997635,0.64519039699,64.5190404256,2.0,1.0,1.0,903.266555786,903.266555786,0.0,0.629803247339,0.0,1.0,17.576157252,90.8285001119,7.34550031026,2325.83394368,90.8090000153,90.5259373983,83.463499705,82.9765574137,,1345.74996948,55.8845001856,55.7810643514,40.7085002263,41.3059819539,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,11.7562219302,50.1004997889,0.727000236511,5.81993540128,39.9814999898,207.0,72.1416676839,536.083333333,0.629803247339,50.1004997889,0.607994279407,60.7994286219,2.0,1.0,1.0,851.19199117,851.19199117,1092.3916626,0.61797879585,2.0,0.0,2809.80110677,0.0,19.7166451541,7.87718296051,15.3880208333,2809.80110677,0.0316446388913,55.879166921,55.879166921,63.0,2.0,57.1140608354,41.9303838556,40.6102520625,1.0,2482.08973248,421.481404378,0.0,0.0,0.0,4.8894666036,1.0,0.0,40.5333321889,78.5560321808,1.0,91.3127841949,0.0,1.0,1.0,0.0,37.9183327357,1.0,90.5714263916,0.0,1.0,0.0443534404931,78.4516646067,90.442615509,78.4516646067,2.0,0.0,76.0948329645,0.0566000007093,12.9215945113,0.890881917427,904.677651674,1.0,0.0,4587.60415673,0.00458760415673,228.296719954,0.760599081753,0.129156639645,0.760599081753,0.0,0.0,1344.43166097,228.296719954,1344.43166097,0.0,0.0,0.00134443166097,0.760337044795,1.0,24.3556918281,2.0,2.0,2.0,0.0,53.9999771118,92.9469930475,78.5560321808,0.785560321808,1.0,10.5,2929.69346071,89.8172743767,1586.87761928,0.897760514809,1586.87761928,1.0,0.0,0.0,0.0,28.3674998283,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5116667747,1.0,62.8333358765,0.0,1.0,55.879166921,0.0,1421.81994629,7.66892067403e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143865359987,168493.0,1687.64666376,51.7391411364,914.119089894,0.51715394733,914.119089894,0.143964669993,1.0,1.0,1.0,0.0,1767.59569295,1767.59569295,1767.59569295,0.0,0.0,1344.43166097,1767.59569295
2017-07-20T20:00:00.000Z,0.0,0.0450933152299,0.771695153845,0.517759758588,53.1302499771,0.0700688977766,123.964999517,0.0,61.3099997838,1.0,94.3472213745,0.0,0.0,0.0,56.5249999364,62.6550003688,1.0,94.2083333333,0.0,0.0,123.964999517,94.5388666789,2.0,0.0,136.690499942,83.5602499644,41.953125,0.621799330483,1109.68332926,0.0,0.61613289581,0.0,1.0,17.5145161947,91.4990005493,7.69650014242,3268.33272298,91.2349999746,91.1969528198,83.5384998322,83.4380900065,,1430.99969482,55.9775002797,55.9452794393,40.6535002391,40.6277364095,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,91.641500473,100.0,11.7637155851,50.5814997355,1.17599995931,5.75080064933,39.4775002797,207.0,74.0833346049,562.833333333,0.61613289581,50.5814997355,0.652657714117,65.083199501,2.0,1.0,1.0,913.720799764,913.720799764,0.0,0.628166191606,0.0,1.0,17.5846177737,90.9304993947,7.32899983724,2349.83085124,90.9109999339,90.6607589722,83.5820000966,83.0951944987,,1361.49995931,55.7809995015,55.6784159342,40.435500145,40.9944915771,40.7000694275,1.0,0.0,79.6439590454,1.0,0.0,0.00899887084961,100.0,11.8003648122,50.4754997889,0.718000411987,5.78425292174,39.717499733,207.0,71.7916679382,546.849998474,0.628166191606,50.4754997889,0.621773768834,62.177377065,2.0,1.0,1.0,870.483276367,870.483276367,1109.68332926,0.624284541098,2.0,0.0,2833.72178141,0.0,19.5715559006,8.69672397772,14.8723958333,2830.38030451,0.0314558385984,56.1158329646,56.1158329646,63.0,2.0,56.8953460693,41.7641906738,40.6355479558,1.0,2529.73552997,422.200692767,0.0,0.0,0.0,5.66206359863,1.0,0.0,41.5533323288,77.8764362335,1.0,92.0833326976,0.0,1.0,1.0,0.0,38.9216651917,1.0,91.4285697937,0.0,1.0,0.0450413551115,80.4749984741,91.0771121979,80.4749984741,2.0,0.0,77.5555372064,0.0566000007093,12.9436461435,0.898017001551,878.232661814,1.0,0.0,4675.66707232,0.00467566707232,228.686324758,0.767799035444,0.128141966158,0.767799035444,0.0,0.0,1370.23915609,228.686324758,1370.23915609,0.0,0.0,0.00137023915609,0.768003314734,1.0,25.5612777333,2.0,2.0,2.0,0.0,59.8101947784,89.8072044373,77.8764362335,0.778764362335,1.0,10.5,2954.23075125,90.5695280123,1600.16831939,0.896637413049,1600.16831939,1.0,0.0,0.0,0.0,28.5358333588,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5800002416,1.0,62.8333358765,0.0,1.0,56.1158329646,0.0,1417.56994629,7.6820082398e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142913918484,168493.0,1705.99797185,52.3017475988,924.059133275,0.517786773257,924.059133275,0.142880190605,1.0,1.0,1.0,0.0,1784.04453532,1784.63255726,1784.63255726,0.0,0.0,1370.23915609,1784.63255726
2017-07-20T21:00:00.000Z,0.0,0.044331951239,0.778596678668,0.512014200636,53.1917505264,0.0568689131597,94.707499822,0.0,46.9641666412,1.0,86.5138880412,0.0,0.0,0.0,51.7916666667,47.7683334351,1.0,86.3194446564,0.0,0.0,94.707499822,86.8179893494,2.0,0.0,136.159499168,82.967748642,41.5494791667,0.63783077726,1062.0333252,0.0,0.625844163824,0.0,1.0,17.4045294126,91.1074994405,7.95450083415,2969.16617839,90.8974990845,90.8288141886,82.9429982503,82.8393630981,,1357.33300781,55.8125003179,55.7701034546,40.7105000814,40.6315511068,40.7000694275,1.0,0.0,99.7280057271,1.0,0.0,0.210000356038,91.2500006358,100.0,11.6563645204,50.1869990031,1.26600074768,5.74816509088,39.4444993337,207.0,70.808333079,534.208335876,0.625844163824,50.1869990031,0.610084860665,61.008486112,2.0,1.0,1.0,854.118804932,854.118804932,0.0,0.657194106283,0.0,1.0,17.4540839195,90.5090007782,7.53150113424,2077.23995972,90.5240001678,90.2588628133,82.9924990336,82.5109278361,,1282.24994914,55.6220000585,55.510114034,40.5840002696,41.1291707357,40.7000694275,1.0,0.0,37.0308653514,1.0,0.0,-0.0149993896484,100.0,11.662532409,49.9399998983,0.806500116984,5.79155158997,39.7775001526,207.0,65.9249998728,527.824996948,0.657194106283,49.9399998983,0.573759772891,57.375978152,2.0,1.0,1.0,803.263682048,803.263682048,1062.0333252,0.637957082438,2.0,0.0,2687.28072103,0.0,20.9035075506,12.3919965426,16.765625,2687.28072103,0.033056585737,55.0150000254,55.0150000254,63.0,2.0,56.7111231486,41.8389689128,40.659506162,1.0,2373.32550128,406.841035354,0.0,0.0,0.0,5.57619539897,1.0,0.0,38.3124990463,77.3668028514,1.0,89.5376701355,0.0,1.0,1.0,0.0,35.5499990781,1.0,88.5773792267,0.0,1.0,0.0443127423389,73.8158321381,88.3843148549,73.8158321381,2.0,0.0,72.7603862288,0.0566000007093,12.472756413,0.904396291377,855.379792952,1.0,0.0,4386.57708157,0.00438657708157,220.366718315,0.772050815409,0.132346765295,0.772050815409,0.0,0.0,1285.51917521,220.366718315,1285.51917521,0.0,0.0,0.00128551917521,0.772145008047,1.0,24.5018347543,2.0,2.0,2.0,0.0,66.1469341914,86.9133654508,77.3668028514,0.773668028514,1.0,10.5,2780.63298493,85.2474428119,1506.13854671,0.904549317914,1506.13854671,1.0,0.0,0.0,0.0,27.9858330091,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.0291668574,1.0,62.8333358765,0.0,1.0,55.0150000254,0.0,1346.92004395,7.40253684898e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14631238195,168493.0,1574.11548791,48.2585514744,852.624573669,0.512065094035,852.624573669,0.146248196214,1.0,1.0,1.0,0.0,1665.07067871,1665.07067871,1665.07067871,0.0,0.0,1285.51917521,1665.07067871
2017-07-20T22:00:00.000Z,0.0,0.0420117726033,0.784049382584,0.514389867804,52.9817498525,0.0593048586251,98.0400002797,0.0,48.6966667175,1.0,87.2638880412,0.0,0.0,0.0,52.2166668574,49.3433335622,1.0,87.0277779897,0.0,0.0,98.0400002797,87.5752614339,2.0,0.0,135.671999613,82.6902497609,40.8854166667,0.635160389376,1047.70834351,0.0,0.625832061457,0.0,1.0,17.2933333715,90.8164997101,7.96199989319,2990.41615804,90.6319993337,90.5210927327,82.6699994405,82.5485712687,,1377.66637166,55.5634997686,55.5172093709,40.7239999771,40.5819244385,40.7000694275,1.0,0.0,99.723162969,1.0,0.0,0.184500376383,91.2604999542,100.0,11.5607794921,49.9079993566,1.36799939473,5.73255395889,39.3560005824,207.0,69.8083337148,530.908332825,0.625832061457,49.9079993566,0.60800076076,61.0680570602,2.0,1.0,1.0,851.201065063,851.201065063,0.0,0.650216762312,0.0,1.0,17.3078371684,90.0620009104,7.36950047811,2079.86465454,90.0800005595,89.8192774455,82.7105000814,82.230913798,,1314.49995931,55.3999999364,55.2729517619,40.8015000025,41.3257700602,40.7000694275,1.0,0.0,36.9089539846,1.0,0.0,-0.0179996490479,100.0,11.4966197014,49.2785005569,0.877000172933,5.81121754646,39.9244998296,207.0,65.1250003179,516.800003052,0.650216762312,49.2785005569,0.570405731201,57.0405718486,2.0,1.0,1.0,798.568023682,798.568023682,1047.70834351,0.637714339291,2.0,0.0,2722.86997477,0.0,20.1460670124,14.4223818779,16.4010416667,2722.86997477,0.034108998182,55.8108329773,55.8108329773,63.0,2.0,56.4542735707,41.9067632502,40.6669400533,1.0,2346.25866251,435.479130422,0.0,0.0,0.0,5.77547454834,1.0,0.0,36.0458331108,76.8945248922,1.0,87.6141535441,0.0,1.0,1.0,0.0,33.253332456,1.0,86.4464263916,0.0,1.0,0.0419109863098,69.2991650899,86.136548996,69.2991650899,2.0,0.0,71.9305827984,0.0566000007093,13.3507307392,0.911094785094,831.993764973,1.0,0.0,4336.54990472,0.00433654990472,235.878632013,0.770442348226,0.142998540274,0.770442348226,0.0,0.0,1270.8583374,235.878632013,1270.8583374,0.0,0.0,0.0012708583374,0.772991836071,1.0,23.8230836601,2.0,2.0,2.0,0.0,73.6539889249,83.7800202803,76.8945248922,0.768945248922,1.0,10.5,2790.56906498,85.5520588546,1511.52045552,0.916340818539,1511.52045552,1.0,0.0,0.0,0.0,28.2758331299,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5349998474,1.0,62.8333358765,0.0,1.0,55.8108329773,0.0,1471.77001953,7.92361150862e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156053880152,168493.0,1569.18840629,48.1074991382,849.955804512,0.515275327425,849.955804512,0.152875702522,1.0,1.0,1.0,0.0,1649.51776123,1649.51776123,1649.51776123,0.0,0.0,1270.8583374,1649.51776123
2017-07-20T23:00:00.000Z,0.0,0.0449457349288,0.771736016311,0.546745771629,54.5207490921,0.06892147888,145.349168142,0.0,71.9508342743,1.0,99.5277754466,0.0,0.0,0.0,59.5916668574,73.410001119,1.0,99.3333326976,0.0,0.0,145.349168142,99.8458658854,2.0,0.0,138.329999288,83.8092501958,40.4348958333,0.609419133777,1286.81667074,0.0,0.615179198674,0.0,1.0,17.9738025665,92.7245000203,8.62649917603,3482.08266195,92.4169991811,92.3407516479,83.7905000051,83.6380844116,,1693.99960327,56.1244999568,56.0516611735,40.7404998144,40.5532913208,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.307500839233,101.861000061,100.0,12.2090128263,51.6764993668,1.16100025177,5.76478985945,39.5794995626,207.0,84.2333329519,668.233337402,0.615179198674,51.6764993668,0.775834648496,77.5834649404,2.0,1.0,1.0,1086.16850789,1086.16850789,0.0,0.608966149137,0.0,1.0,17.9230391184,91.8784999847,7.99799982707,2469.81585693,91.8260002136,91.5680389404,83.8280003866,83.3465042114,,1621.99994914,55.9430004756,55.8078358968,40.9214995702,41.2938537598,40.7000694275,1.0,0.0,76.7616853714,1.0,0.0,0.0524997711182,100.0,12.0615417957,50.9045006434,0.624999364217,5.86149736245,40.296500206,207.0,79.3500003815,618.583333333,0.608966149137,50.9045006434,0.725328663417,72.5257288615,2.0,1.0,1.0,1015.46012878,1015.46012878,1286.81667074,0.609428319356,2.0,0.0,3365.81032308,0.0,15.0267553329,7.23769883315,9.02604166667,3365.81032308,0.0287526441325,60.6458326976,60.6458326976,63.0,2.0,56.8167750041,41.7657165527,40.69043986,1.0,2931.24252502,639.364734931,0.0,0.0,0.0,7.17924626668,1.0,0.0,48.5541655223,76.6112537384,1.0,97.2260258993,0.0,1.0,1.0,0.0,46.3508313497,1.0,97.1904729207,0.0,1.0,0.0449181927042,94.9049968719,96.9409567515,94.9049968719,2.0,0.0,89.8647649201,0.0566000007093,19.6013673766,0.914272669757,821.136518968,1.0,0.0,5417.76560944,0.00541776560944,346.313906907,0.751921344079,0.164009626205,0.751921344079,0.0,0.0,1587.7166748,346.313906907,1587.7166748,0.0,0.0,0.0015877166748,0.75199948748,1.0,24.4783764742,2.0,2.0,2.0,0.0,78.0049819946,82.2454820113,76.6112537384,0.766112537384,1.0,11.0833333333,3585.85295632,109.933528259,1942.2884608,0.919841791175,1942.2884608,1.0,0.0,0.0,0.0,30.7349999746,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9108331998,1.0,62.8333358765,0.0,1.0,60.6458326976,0.0,1664.08996582,0.000116333422614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178301994733,168493.0,2132.79768262,65.3863884459,1155.2365305,0.547104542347,1155.2365305,0.178206987883,1.0,1.0,1.0,0.0,2111.54622396,2111.54622396,2111.54622396,0.0,0.0,1587.7166748,2111.54622396
2017-07-21T00:00:00.000Z,0.0,0.0455569774641,0.772583892934,0.550706758114,54.6902497609,0.0676989334416,145.503331502,0.0,71.9783337911,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4675000509,1.0,99.4861106873,0.0,0.0,145.503331502,100.0,2.0,0.0,138.510749817,83.8205000559,40.5234375,0.614425455768,1320.69999186,0.0,0.615076431547,0.0,1.0,18.0100618998,92.831000646,8.68800036112,3482.08266195,92.4829998016,92.4602915446,83.7949994405,83.6476084391,,1709.99961344,56.124499321,56.0440190633,40.6625003815,40.4775670369,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.34800084432,102.417500178,100.0,12.2550036907,51.8204994202,1.15500005086,5.7550582091,39.5075003306,207.0,85.0750007629,677.541671753,0.615076431547,51.8204994202,0.786876366025,78.6876373291,2.0,1.0,1.0,1101.62691243,1101.62691243,0.0,0.620960151086,0.0,1.0,18.0112705231,92.1019999186,8.20949935913,2492.68794759,92.0555000305,91.8038101196,83.8460006714,83.368830363,,1631.74994914,55.9294999441,55.7982737223,40.6950003306,41.0193939209,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,12.1787652969,51.3604996999,0.614500045776,5.83250534534,40.0805002848,207.0,82.758333842,643.158325195,0.620960151086,51.3604996999,0.739821464902,73.9821472168,2.0,1.0,1.0,1035.75005086,1035.75005086,1320.69999186,0.614455263482,2.0,0.0,3383.89666748,0.0,14.8856486407,6.61607193947,8.640625,3383.89666748,0.0283529592476,60.9350004196,60.9350004196,63.0,2.0,56.7945140492,41.5531144576,40.7252861659,1.0,3000.1903875,640.902721237,0.0,0.0,0.0,7.56925519307,1.0,0.0,50.0124988556,76.2257442474,1.0,98.1849295298,0.0,1.0,1.0,0.0,47.9116655986,1.0,98.2440446218,0.0,1.0,0.045558963647,97.9241650899,97.9243615468,97.9241650899,2.0,0.0,91.9785386526,0.0566000007093,19.6485182952,0.916796191916,812.62429304,1.0,0.0,5545.20076875,0.00554520076875,347.146961996,0.756023149365,0.161502181917,0.756023149365,0.0,0.0,1625.0625,347.146961996,1625.0625,0.0,0.0,0.0016250625,0.756066764394,1.0,24.9754341584,2.0,2.0,2.0,0.0,80.7027795965,80.9988888827,76.2257442474,0.762257442474,1.0,9.91666666667,3640.90386258,111.621255121,1972.10695623,0.917477642817,1972.10695623,1.0,0.0,0.0,0.0,30.9116667112,1.0,63.0,0.0,1.0,0.0,37.7000007629,30.0233337084,1.0,62.8333358765,0.0,1.0,60.9350004196,0.0,1648.83996582,0.00011661326165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17602846585,168493.0,2185.53233157,67.0031044942,1183.80041793,0.550736061031,1183.80041793,0.175980242157,1.0,1.0,1.0,0.0,2149.48775228,2149.48775228,2149.48775228,0.0,0.0,1625.0625,2149.48775228
2017-07-21T01:00:00.000Z,0.0,0.0435345094487,0.769038997582,0.538023137596,53.9484993617,0.0683627015698,139.277502696,0.0,69.0816666285,1.0,98.1249980927,0.0,0.0,0.0,58.7833340963,70.1233332952,1.0,97.9722220103,0.0,0.0,139.277502696,98.4677607218,2.0,0.0,137.195999781,83.2475004196,40.1822916667,0.609141588574,1239.48331706,0.0,0.608970816444,0.0,1.0,17.6946048737,91.9369996389,8.40299987793,3439.58266195,91.625,91.5873311361,83.2220001221,83.0812683105,,1679.3329366,55.625,55.5458780924,40.6579996745,40.4603907267,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,100.573999405,100.0,11.9448179404,50.9670003255,1.19249979655,5.74978685379,39.4654998779,207.0,81.1250006358,637.641667684,0.608970816444,50.9670003255,0.747988960629,74.7988961538,2.0,1.0,1.0,1047.18454488,1047.18454488,0.0,0.610041673629,0.0,1.0,17.686144193,91.1794999441,7.86899884542,2409.07350667,91.1419995626,90.9080276489,83.2730007172,82.8062515259,,1601.99995931,55.4360001882,55.297185262,40.657500267,41.0576934814,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,11.857896328,50.4859991074,0.604000091553,5.8282478253,40.0535001755,207.0,78.8833325704,601.841669718,0.610041673629,50.4844992956,0.704620960781,70.4620965322,2.0,1.0,1.0,986.469345093,986.469345093,1239.48331706,0.609147503236,2.0,0.0,3312.13472493,0.0,15.4254425367,7.43065857887,9.44791666667,3312.13472493,0.0297977322385,60.602499644,60.602499644,63.0,2.0,56.322052002,41.5784759521,40.7553529739,1.0,2820.89669253,630.426585275,0.0,0.0,0.0,7.71958478292,1.0,0.0,45.52333196,75.5024153392,1.0,94.9771677653,0.0,1.0,1.0,0.0,43.0608323415,1.0,94.6190446218,0.0,1.0,0.0435238637904,88.5841636658,94.2677542369,88.5841636658,2.0,0.0,86.4818301365,0.0566000007093,19.3273454521,0.918751513847,806.107210655,1.0,0.0,5213.81528757,0.00521381528757,341.472530211,0.750906737145,0.16781598965,0.750906737145,0.0,0.0,1527.94750977,341.472530211,1527.94750977,0.0,0.0,0.00152794750977,0.750813901424,1.0,24.5044245508,2.0,2.0,2.0,0.0,81.8605531057,80.009162267,75.5024153392,0.755024153392,1.0,11.6666666667,3451.3232778,105.809175589,1869.42003998,0.918722726795,1869.42003998,1.0,0.0,0.0,0.0,30.7849996885,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.8174999555,1.0,62.8333358765,0.0,1.0,60.602499644,0.0,1582.30993652,0.000114707112177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182662281835,168493.0,2021.60220421,61.9774055857,1095.0071521,0.538139067265,1095.0071521,0.182761744004,1.0,1.0,1.0,0.0,2034.80330404,2034.80330404,2034.80330404,0.0,0.0,1527.94750977,2034.80330404
2017-07-21T02:00:00.000Z,0.0,0.042020940693,0.768204158385,0.533289012673,54.3392512004,0.0559806347879,111.328333537,0.0,55.2258335749,1.0,91.2083339691,0.0,0.0,0.0,54.6249996821,56.13083299,1.0,91.0416660309,0.0,0.0,111.328333537,91.5931714376,2.0,0.0,136.770000458,82.4307492574,40.0390625,0.607573697208,1207.86665853,0.0,0.603463243289,0.0,1.0,17.5991215706,91.620499293,8.95650100708,3155.83276367,91.3595002492,91.2611694336,82.4029992421,82.2609558105,,1638.99958293,55.7119998932,55.6210403442,40.6790002187,40.4801152547,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,98.2430000305,100.0,11.8481417497,50.6805000305,1.22400061289,5.74735407035,39.4549996058,207.0,79.4416656494,619.841664632,0.603463243289,50.6805000305,0.733888913109,73.3888918559,2.0,1.0,1.0,1027.44447835,1027.44447835,0.0,0.609519223171,0.0,1.0,17.5846176147,90.8585001628,8.36250114441,2204.72403971,90.8210004171,90.5879160563,82.4584992727,81.994275411,,1555.24993896,55.5320002238,55.3908945719,40.6440003713,41.0883255005,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,11.7594109376,50.1770000458,0.617500305176,5.82520663738,40.0265000661,207.0,77.5166670481,588.025004069,0.609519223171,50.1770000458,0.689078347342,68.9078350067,2.0,1.0,1.0,964.709686279,964.709686279,1207.86665853,0.607585290658,2.0,0.0,3221.70298258,0.0,16.436202396,8.74052258333,10.8463541667,3221.70298258,0.0299688938353,59.5716670354,59.5716670354,63.0,2.0,56.3983709162,41.5587361654,40.8074881236,1.0,2699.68903501,677.144726546,0.0,0.0,0.0,7.37658882141,1.0,0.0,43.0616661708,75.0264104207,1.0,93.1050217946,0.0,1.0,1.0,0.0,40.4766658147,1.0,92.6011873881,0.0,1.0,0.0420253765046,83.5383319855,92.398147583,83.5383319855,2.0,0.0,82.7658982214,0.0566000007093,20.7596100113,0.920253422515,801.097422057,1.0,0.0,4989.78923961,0.00498978923961,366.77755744,0.735554686657,0.184494203109,0.735554686657,0.0,0.0,1462.29500326,366.77755744,1462.29500326,0.0,0.0,0.00146229500326,0.735507503152,1.0,22.7558758823,2.0,2.0,2.0,0.0,82.4946677468,79.2500124845,75.0264104207,0.750264104207,1.0,10.5,3375.61610109,103.488177725,1828.4130111,0.919717127162,1828.4130111,1.0,0.0,0.0,0.0,30.1833333969,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3883333206,1.0,62.8333358765,0.0,1.0,59.5716670354,0.0,1498.77001953,0.000123207551716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200598855518,168493.0,1957.42936138,60.0100223392,1060.24773122,0.533319327483,1060.24773122,0.200598867277,1.0,1.0,1.0,0.0,1988.01670329,1988.01670329,1988.01670329,0.0,0.0,1462.29500326,1988.01670329
2017-07-21T03:00:00.000Z,0.0,0.0417125480052,0.768224744995,0.528204277653,54.2620007197,0.0536975857667,103.675000509,0.0,51.3941663106,1.0,89.1388880412,0.0,0.0,0.0,53.3416665395,52.2325003942,1.0,88.9027760824,0.0,0.0,103.675000509,89.3928305308,2.0,0.0,136.37775135,82.1157506307,40.0520833333,0.609087399028,1175.76667277,0.0,0.607265748913,0.0,1.0,17.5036385854,91.3819999695,9.00900014242,3066.24951172,91.0985012054,91.0290883382,82.089501063,81.9447682699,,1610.99963379,55.5454994837,55.4560572306,40.7120008469,40.5055669149,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.283498764038,93.6949996948,100.0,11.7530407111,50.3865003586,1.24200153351,5.7505979538,39.4699993134,207.0,78.008333842,604.591664632,0.607265748913,50.3865003586,0.711169771467,71.1169776917,2.0,1.0,1.0,995.637680054,995.637680054,0.0,0.608009814073,0.0,1.0,17.4830915133,90.5809987386,8.41650009155,2140.23209635,90.5585002899,90.3259607951,82.1420001984,81.6874745687,,1536.24994914,55.3640000025,55.2194086711,40.6875006358,41.148320516,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,11.6536272367,49.8709996541,0.629500389099,5.8294642369,40.0580002467,207.0,75.933333079,571.175003052,0.608009814073,49.8709996541,0.67104322161,67.1043217977,2.0,1.0,1.0,939.460510254,939.460510254,1175.76667277,0.609086051233,2.0,0.0,3177.36224365,0.0,16.712140878,9.34021862348,11.2578125,3177.36224365,0.0307224305488,59.2908337911,59.2908337911,63.0,2.0,56.1955159505,41.6243286133,40.8188317617,1.0,2620.22547245,661.141933758,0.0,0.0,0.0,7.27139218648,1.0,0.0,41.5816656748,74.8181088765,1.0,92.0490849813,0.0,1.0,1.0,0.0,38.9391657511,1.0,91.4285697937,0.0,1.0,0.0417057479187,80.520831426,91.0238087972,80.520831426,2.0,0.0,80.3297387061,0.0566000007093,20.2690033147,0.920741701944,799.477367803,1.0,0.0,4842.91809102,0.00484291809102,358.109594712,0.735221818217,0.185513033038,0.735221818217,0.0,0.0,1419.25331624,358.109594712,1419.25331624,0.0,0.0,0.00141925331624,0.735207473238,1.0,22.6134750342,2.0,2.0,2.0,0.0,83.124188741,79.0004838308,74.8181088765,0.748181088765,1.0,11.0833333333,3281.36740621,100.598742021,1777.36291096,0.920734851255,1777.36291096,1.0,0.0,0.0,0.0,30.125,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1658333143,1.0,62.8333358765,0.0,1.0,59.2908337911,0.0,1464.59997559,0.000120295818311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201483665775,168493.0,1882.61068296,57.7162636718,1019.72196022,0.528250894389,1019.72196022,0.201498441917,1.0,1.0,1.0,0.0,1930.37431844,1930.37431844,1930.37431844,0.0,0.0,1419.25331624,1930.37431844
2017-07-21T04:00:00.000Z,0.0,0.0400037039214,0.768415166392,0.527578802327,54.1532481511,0.0531272190327,102.079998652,0.0,50.659166654,1.0,88.6111119588,0.0,0.0,0.0,53.0583333969,51.4208332698,1.0,88.4305559794,0.0,0.0,102.079998652,88.8951148987,2.0,0.0,135.944998741,81.79175059,40.2161458333,0.604704053269,1162.10835775,0.0,0.602708058955,0.0,1.0,17.4033207893,91.0775000254,9.05699920654,3045.4161377,90.8209991455,90.7296295166,81.763999939,81.6152496338,,1597.66631063,55.5979995728,55.5012842814,40.6700000763,40.4533920288,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,95.1574993134,100.0,11.6628599962,50.1509990692,1.26150004069,5.74046087265,39.4085000356,207.0,77.4833329519,598.741678874,0.602708058955,50.1509990692,0.709688742501,70.9688752492,2.0,1.0,1.0,993.564239502,993.564239502,0.0,0.602561311195,0.0,1.0,17.3706871668,90.2674992879,8.42849795024,2120.73455811,90.2479991913,90.0218226115,81.819501241,81.3730189006,,1524.49992879,55.4045000076,55.2659403483,40.6830002467,41.1464055379,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,11.5446697076,49.5649989446,0.64900080363,5.82601757844,40.0339994431,207.0,75.3416671753,563.366668701,0.602561311195,49.5649989446,0.667850828625,66.7850840886,2.0,1.0,1.0,934.991160075,934.991160075,1162.10835775,0.604783418033,2.0,0.0,3151.1079305,0.0,16.9662745794,9.67170977592,11.8619791667,3151.1079305,0.0307912259973,59.1400003433,59.1400003433,63.0,2.0,56.2201919556,41.5829315186,40.8593289057,1.0,2584.95847751,691.797395509,0.0,0.0,0.0,7.79380162557,1.0,0.0,39.8033326467,73.9701983134,1.0,90.6849295298,0.0,1.0,1.0,0.0,37.0749991735,1.0,89.9047609965,0.0,1.0,0.0400037489273,76.8783315023,89.5308348338,76.8783315023,2.0,0.0,79.2485384362,0.0566000007093,21.2088251958,0.923546688708,790.262071464,1.0,0.0,4777.73470524,0.00477773470524,374.714221379,0.728569656532,0.194982857644,0.728569656532,0.0,0.0,1400.15083822,374.714221379,1400.15083822,0.0,0.0,0.00140015083822,0.728675981363,1.0,21.852474099,2.0,2.0,2.0,0.0,85.2774194082,77.5318927765,73.9701983134,0.739701983134,1.0,11.0833333333,3276.75587302,100.457363632,1774.86505959,0.923552514175,1774.86505959,1.0,0.0,0.0,0.0,29.9508336385,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1891665459,1.0,62.8333358765,0.0,1.0,59.1400003433,0.0,1442.5,0.00012587362796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211122653721,168493.0,1872.16630126,57.3960643371,1014.06472823,0.527669427166,1014.06472823,0.210993545615,1.0,1.0,1.0,0.0,1921.78033447,1921.78033447,1921.78033447,0.0,0.0,1400.15083822,1921.78033447
2017-07-21T05:00:00.000Z,0.0,0.0384310936564,0.794871849358,0.579743765859,55.421500206,0.0541461147982,124.663334529,0.0,61.9241673152,1.0,94.4027767181,0.0,0.0,0.0,56.5416666667,62.705833753,1.0,94.2361106873,0.0,0.0,124.663334529,94.7166996002,2.0,0.0,137.533499718,82.1119995117,40.2864583333,0.601453394671,1379.55001831,0.0,0.607268805366,0.0,1.0,17.800965786,92.1124992371,9.21299997965,3258.74940999,91.8349997203,91.7462819417,82.0879993439,81.9180984497,,1976.33288574,55.3594996134,55.266863505,41.2579997381,40.9853464762,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,94.5739994049,100.0,11.967852354,50.5769999822,1.1775004069,5.83311359088,40.0804993312,207.0,87.9666665395,701.783335368,0.607268805366,50.5769999822,0.824574450538,82.4574457804,2.0,1.0,1.0,1154.40423075,1154.40423075,0.0,0.618353783749,0.0,1.0,17.796131134,91.4690011342,9.00400034587,2283.46413167,91.3969999949,91.1616795858,82.1359996796,81.6912994385,,1856.99991862,55.1779998144,55.0396194458,41.0370003382,41.2651290894,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,11.9273351034,50.3599996567,0.677500406901,5.86879599094,40.3594999313,207.0,86.941666921,677.766667684,0.618353783749,50.3599996567,0.779606504894,77.9606498082,2.0,1.0,1.0,1091.44910685,1091.44910685,1379.55001831,0.601250956238,2.0,0.0,3927.07041423,0.0,18.5133866469,5.88148665428,10.4973958333,3927.07041423,0.0396037291453,93.2841663361,93.2841663361,71.6750265757,2.0,55.8848927816,41.8204930623,40.8865683873,1.0,3111.9654925,804.678740465,0.0,0.0,0.0,8.50965499878,1.0,0.0,45.5366662343,73.5783443451,1.0,94.8401794434,0.0,1.0,1.0,0.0,42.6124992371,1.0,94.1428553263,0.0,1.0,0.0383694985342,88.1491673787,94.3225364685,88.1491673787,2.0,0.0,95.4052914544,0.0566000007093,24.6694926233,0.924865756902,785.957139494,1.0,0.0,5751.79279064,0.00575179279064,435.856754666,0.734886983479,0.190023936215,0.734886983479,0.0,0.0,1685.60583496,435.856754666,1685.60583496,0.0,0.0,0.00168560583496,0.733416343729,1.0,19.2692973265,2.0,2.0,2.0,0.0,85.96626091,76.8291905721,73.5783443451,0.735783443451,1.0,10.5,3916.64423297,120.074784078,2121.46258963,0.924910919694,2121.46258963,1.0,0.0,0.0,0.0,47.1566665967,1.0,71.6250009537,0.0,1.0,0.0,42.8750009537,46.1274994214,1.0,71.4583349228,0.0,1.0,93.2841663361,0.0,2036.57995605,0.000146412566832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205451067955,168493.0,2483.43234271,76.1359941279,1345.15889,0.586459620907,1345.15889,0.207075992979,1.0,1.0,1.0,0.0,2293.69395955,2293.69395955,2293.69395955,0.0,0.0,1685.60583496,2293.69395955
2017-07-21T06:00:00.000Z,0.0,0.0392620044775,0.794062887818,0.587262211287,55.1500005722,0.0596746773187,141.703333537,0.0,70.4191665649,1.0,98.6944433848,0.0,0.0,0.0,59.0833330154,71.3250001272,1.0,98.4722213745,0.0,0.0,141.703333537,99.0207748413,2.0,0.0,137.671500206,82.5214996338,40.3645833333,0.58888292891,1405.07499186,0.0,0.614015386903,0.0,1.0,17.8456857999,92.3000005086,9.15399932861,3436.24930827,91.9130001068,91.9332097371,82.4884999593,82.3333409627,,1969.99956258,55.2754996618,55.180867513,40.928000768,40.6716384888,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.387000401815,92.8580004374,100.0,12.0557560921,50.9849993388,1.16550127665,5.78992966811,39.7624994914,207.0,89.9166673024,721.625,0.614015386903,50.9849993388,0.839024047852,83.9024028778,2.0,1.0,1.0,1174.63366699,1174.63366699,0.0,0.614718237175,0.0,1.0,17.8311818441,91.5949993134,8.86745591597,2429.3209432,91.5170001984,91.3099110921,82.5544993083,82.109723409,,1860.99994914,55.1014998754,54.9599329631,40.7549997965,41.0015182495,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0779991149902,100.0,11.9915804863,50.7620004018,0.619000434875,5.83960135778,40.1359993617,207.0,86.9666665395,683.449996948,0.614718237175,50.7620004018,0.792988077799,79.2988071442,2.0,1.0,1.0,1110.18330892,1110.18330892,1405.07499186,0.589789558299,2.0,0.0,4019.83583577,0.0,18.0743427277,6.09994741281,10.6119791667,4019.83583577,0.037050475924,89.0650005341,89.0650005341,70.8989416758,2.0,55.7944234212,41.5147832235,40.907983462,1.0,3193.04442372,885.804731305,0.0,0.0,0.0,9.25922775269,1.0,0.0,48.1941649119,73.2292722066,1.0,96.8264834086,0.0,1.0,1.0,0.0,45.484998703,1.0,96.4940465291,0.0,1.0,0.0393653541069,93.6791642507,96.4252827962,93.6791642507,2.0,0.0,97.8909742431,0.0566000007093,27.1566181455,0.92594745276,782.443043749,1.0,0.0,5901.64959759,0.00590164959759,479.798901151,0.724862570526,0.201089183022,0.724862570526,0.0,0.0,1729.52249146,479.798901151,1729.52249146,0.0,0.0,0.00172952249146,0.72588005662,1.0,18.2917495631,2.0,2.0,2.0,0.0,86.8027521769,76.2455743154,73.2292722066,0.732292722066,1.0,10.5,4078.84915503,125.047592389,2209.32139261,0.925951753548,2209.32139261,1.0,0.0,0.0,0.0,45.1033331553,1.0,71.0277779897,0.0,1.0,0.0,42.4583339691,43.9616670609,1.0,70.7638893127,0.0,1.0,89.0650005341,0.0,1991.83996582,0.000161173568905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217170259953,168493.0,2596.39729262,79.59922468,1406.34670817,0.589415919696,1406.34670817,0.216067877872,1.0,1.0,1.0,0.0,2386.00054932,2386.00054932,2386.00054932,0.0,0.0,1729.52249146,2386.00054932
2017-07-21T07:00:00.000Z,0.0,0.0419675971511,0.783690639999,0.569680802509,55.1537491481,0.0642967352694,145.310001373,0.0,72.0566666921,1.0,99.5694414775,0.0,0.0,0.0,59.633333842,73.3125012716,1.0,99.388888677,0.0,0.0,145.310001373,99.9027640025,2.0,0.0,137.949749311,82.7960001628,40.1692708333,0.619071741469,1407.04165649,0.0,0.607167436159,0.0,1.0,17.9061183929,92.451499939,9.33749898275,3489.16605632,92.1124992371,92.0603612264,82.7750002543,82.6069844564,,1927.33294678,55.571000735,55.4687932332,40.7945000331,40.5863774618,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,92.5444990794,100.0,12.1275501251,51.317999204,1.11450068156,5.77735976378,39.6799993515,207.0,89.5999997457,720.324996948,0.607167436159,51.317999204,0.847415764218,84.7415765127,2.0,1.0,1.0,1186.38206991,1186.38206991,0.0,0.616452668101,0.0,1.0,17.8916141192,91.7599989573,8.85750007629,2480.31459554,91.6745001475,91.4434483846,82.8170000712,82.3725179036,,1825.74993896,55.3910004298,55.2461776733,40.7580000559,40.9957733154,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,12.0530265172,50.9165000916,0.638500213623,5.83858764172,40.1194998423,207.0,87.1666673024,686.716664632,0.616452668101,50.9165000916,0.795183890206,79.5183887482,2.0,1.0,1.0,1113.25744629,1113.25744629,1407.04165649,0.620761555887,2.0,0.0,3734.5384318,0.0,16.861717701,5.60017315547,9.40885416667,3734.5384318,0.0358358939122,81.4516665141,81.4516665141,69.0581175486,2.0,56.1056874593,41.4937744141,40.862273852,1.0,3192.27675129,686.873807478,0.0,0.0,0.0,8.77714920044,1.0,0.0,48.9816659292,73.9978510539,1.0,97.3630110423,0.0,1.0,1.0,0.0,46.4033327103,1.0,97.0892842611,0.0,1.0,0.0421086002417,95.3849989573,97.100262324,95.3849989573,2.0,0.0,97.8674392737,0.0566000007093,21.0578799645,0.924515119893,787.09848018,1.0,0.0,5900.23072171,0.00590023072171,372.047344534,0.760774265771,0.163693801407,0.760774265771,0.0,0.0,1729.10667928,372.047344534,1729.10667928,0.0,0.0,0.00172910667928,0.762951711814,1.0,24.3425718245,2.0,2.0,2.0,0.0,86.5590553284,77.0173727671,73.9978510539,0.739978510539,1.0,10.5,3879.15055877,118.925319238,2101.15402381,0.924468067178,2101.15402381,1.0,0.0,0.0,0.0,41.1266667048,1.0,69.0833339691,0.0,1.0,0.0,41.333334287,40.3250001272,1.0,68.8888905843,0.0,1.0,81.4516665141,0.0,1882.22998047,0.000124977773347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177068097016,168493.0,2398.26163576,73.5248674493,1299.02591039,0.571546854242,1299.02591039,0.174747678421,1.0,1.0,1.0,0.0,2272.82487996,2272.82487996,2272.82487996,0.0,0.0,1729.10667928,2272.82487996
2017-07-21T08:00:00.000Z,0.0,0.0401938106962,0.809461797106,0.612189294053,56.6199992498,0.0572413520041,145.397500356,0.0,71.977499644,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3474998474,1.0,99.4722213745,0.0,0.0,145.397500356,100.0,2.0,0.0,139.916999817,83.4747505188,40.1432291667,0.613167417419,1558.03334554,0.0,0.624557347169,0.0,1.0,18.395620664,93.8329995473,9.88649749756,3491.24930827,93.483499527,93.4553222656,83.4500007629,83.2787246704,,2103.66617839,55.5920003255,55.4974619548,41.2309999466,40.9758046468,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,93.6739997864,100.0,12.5552084446,52.2524995804,1.09800020854,5.8404122591,40.1329997381,207.0,96.9666684469,785.883331299,0.624557347169,52.2524995804,0.899017319452,89.9017314911,2.0,1.0,1.0,1258.62424723,1258.62424723,0.0,0.644005825616,0.0,1.0,18.4475924174,93.3349997203,9.72300020854,2470.1907959,93.2225004832,92.994778951,83.4995002747,83.0511805216,,1983.24992879,55.4074999491,55.2684911092,40.8960002263,41.0110931396,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,12.5982596874,52.3265002569,0.688000043233,5.84933284918,40.2080001831,207.0,96.1416670481,772.149993896,0.644005825616,52.3265002569,0.856430053711,85.6430053711,2.0,1.0,1.0,1199.0020752,1199.0020752,1558.03334554,0.613271805573,2.0,0.0,4225.78690592,0.0,18.4456845919,5.76674282551,9.77604166667,4225.78690592,0.0396801733405,100.84166654,100.84166654,74.1312891642,2.0,56.1183395386,41.6848347982,40.7652222315,1.0,3519.60180996,799.036082917,0.0,0.0,0.0,8.82663154602,1.0,0.0,52.8683319092,74.6233692169,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.2624991735,1.0,99.1309509277,0.0,1.0,0.0402069349082,102.130830129,100.0,102.130830129,2.0,0.0,107.902429282,0.0566000007093,24.4965024698,0.920573828194,800.047003923,1.0,0.0,6505.2200499,0.0065052200499,432.80039157,0.750269179938,0.170329536987,0.750269179938,0.0,0.0,1906.40332031,432.80039157,1906.40332031,0.0,0.0,0.00190640332031,0.750334903598,1.0,19.8364470444,2.0,2.0,2.0,0.0,81.1746788025,79.0816179911,74.6233692169,0.746233692169,1.0,11.6666666667,4318.63789288,132.398931752,2339.20371188,0.920598716925,2339.20371188,1.0,0.0,0.0,0.0,50.970000267,1.0,74.1944459279,0.0,1.0,0.0,44.3750006358,49.8716665904,1.0,73.9583326976,0.0,1.0,100.84166654,0.0,1934.04003906,0.000145385876386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185020393637,168493.0,2872.56915847,88.0659822375,1555.93606244,0.612342027084,1555.93606244,0.18484270186,1.0,1.0,1.0,0.0,2540.95912679,2540.95912679,2540.95912679,0.0,0.0,1906.40332031,2540.95912679
2017-07-21T09:00:00.000Z,0.0,0.0396426520337,0.813996774602,0.618319329919,57.1487518946,0.0565309715868,145.388336182,0.0,72.0900001526,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2200012207,1.0,99.4861106873,0.0,0.0,145.388336182,100.0,2.0,0.0,,84.2134993871,40.4921875,0.615940052254,1584.53336589,0.0,0.627632277794,0.0,1.0,18.6711923281,94.6759993235,9.88200378418,3488.33274333,94.3355007172,94.2926712036,84.1849981944,84.0183919271,,2212.99952189,55.7375001907,55.6465250651,41.8760000865,41.5872980754,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.340498606364,94.4704990387,100.0,12.7466424306,52.4595006307,1.08149973551,5.92454985778,40.794500351,207.0,98.7916653951,800.700007121,0.627632277794,52.4595006307,0.911324797131,91.1324818929,2.0,1.0,1.0,1275.85471598,1275.85471598,0.0,0.647679164031,0.0,1.0,18.7473368645,94.1569989522,9.7887281938,2479.18967692,94.0535011292,93.8126118978,84.2420005798,83.7827936808,,2062.49992879,55.549999555,55.4106623332,41.455499649,41.565767924,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.103497823079,100.0,12.8193404675,52.5980014801,0.665499369303,5.92799643675,40.7900002797,207.0,97.5000006358,783.83333842,0.647679164031,52.5980014801,0.864372907366,86.4372908274,2.0,1.0,1.0,1210.12207031,1210.12207031,1584.53336589,0.616019902433,2.0,0.0,4400.81595866,0.0,19.0073517886,5.24360044797,9.8671875,4400.81595866,0.0436292995961,112.375001272,112.375001272,76.72478803,2.0,56.2755237926,42.2333096591,40.7048838933,1.0,3589.56821503,748.81799281,0.0,0.0,0.0,8.49485651652,1.0,0.0,52.8433326085,75.6901416779,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.1391655604,1.0,99.1904735565,0.0,1.0,0.0396538003685,101.982497533,100.0,101.982497533,2.0,0.0,110.047429052,0.0566000007093,22.9569379938,0.913740432066,822.9831766,1.0,0.0,6634.53776413,0.00663453776413,405.599606115,0.755788920686,0.157664740903,0.755788920686,0.0,0.0,1944.30084229,405.599606115,1944.30084229,0.0,0.0,0.00194430084229,0.756032148997,1.0,19.9961870852,2.0,2.0,2.0,0.0,73.2611285123,82.4951775291,75.6901416779,0.756901416779,1.0,10.5,4334.53114465,132.886180187,2347.81234138,0.912641972309,2347.81234138,1.0,0.0,0.0,0.0,56.6350002289,1.0,76.7777786255,0.0,1.0,0.0,45.9083344142,55.740000089,1.0,76.5138899485,0.0,1.0,112.375001272,0.0,2003.35998535,0.000136248615633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172756399209,168493.0,2937.32510312,90.0512419673,1591.01132224,0.618458164438,1591.01132224,0.172731184013,1.0,1.0,1.0,0.0,2572.54477946,2572.54477946,2572.54477946,0.0,0.0,1944.30084229,2572.54477946
