timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-21T10:00:00.000Z,0.0,0.0382160263165,0.830501950495,0.639696602661,57.7532498042,0.0544439558132,145.705835978,0.0,72.3674996694,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4916667938,1.0,99.5,0.0,0.0,145.705835978,100.0,2.0,0.0,,84.6207494736,41.2552083333,0.587626799804,1572.7416687,0.0,0.60051750097,0.0,1.0,18.9080872536,95.3194993337,,3487.91599528,94.98949941,94.9640731812,84.589998881,84.437441508,,2716.33268229,55.9429998398,55.8662948608,44.5100002289,44.1656341553,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,94.9354991913,100.0,12.6118711631,50.4794991811,1.17749977112,6.29621616999,43.3325004578,207.0,98.2083320618,776.616668701,0.60051750097,50.4794991811,0.923929734003,92.3929742177,2.0,1.0,1.0,1293.5016276,1293.5016276,0.0,0.640200419845,0.0,1.0,18.999944369,94.8530012767,9.93599700928,2501.31190999,94.7689997355,94.5237452189,84.6515000661,84.1820780436,,2462.99989827,55.7569999695,55.6153055827,43.6169999441,43.6957448324,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0840015411377,100.0,12.7653342883,51.1519997915,0.653500239054,6.23461012046,42.963499705,207.0,100.749998728,796.125,0.640200419845,51.1519997915,0.888984033494,88.8984025319,2.0,1.0,1.0,1244.57764689,1244.57764689,1572.7416687,0.587676098042,2.0,0.0,5428.23697917,0.0,23.1805926959,5.24545296033,9.98958333333,5428.23697917,0.0841590472253,225.088334401,225.088334401,97.2587598165,2.0,56.3827896118,44.540629069,40.6622905731,1.0,3777.01128365,697.458205973,0.0,0.0,0.0,8.14267730713,1.0,0.0,52.9083328247,76.4473215739,1.0,99.9714584351,0.0,1.0,1.0,0.0,49.3741652171,1.0,99.1904729207,0.0,1.0,0.0382188072842,102.282498042,100.0,102.282498042,2.0,0.0,115.79397754,0.0566000007093,21.3823718735,0.905528466174,851.361796553,1.0,0.0,6980.98559376,0.00698098559376,377.780417058,0.764387782126,0.141150897139,0.764387782126,0.0,0.0,2045.82996623,377.780417058,2045.82996623,0.0,0.0,0.00204582996623,0.764509042104,1.0,18.8829421101,2.0,2.0,2.0,0.0,64.0065689087,86.3950646718,76.4473215739,0.764473215739,1.0,9.91666666667,4474.46948962,137.176349413,2423.61038329,0.905538679265,2423.61038329,1.0,0.0,0.0,0.0,112.938333511,1.0,97.3611119588,0.0,1.0,0.0,58.2916676203,112.149998983,1.0,97.1527792613,0.0,1.0,225.088334401,0.0,2121.80004883,0.000126903621358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155875061298,168493.0,3161.08041286,96.9110354295,1712.20908507,0.63973630589,1712.20908507,0.155717455285,1.0,1.0,1.0,0.0,2676.42944336,2676.42944336,2676.42944336,0.0,0.0,2045.82996623,2676.42944336
2017-07-21T11:00:00.000Z,0.0,0.0429690600051,0.790921849936,0.575049784256,55.7154989243,0.0635269494169,142.49000295,0.0,70.5300010045,1.0,98.9166647593,0.0,0.0,0.0,59.2333332698,71.9600000381,1.0,98.7222207387,0.0,0.0,142.49000295,99.2643706004,2.0,0.0,138.112501144,84.2247508367,40.3385416667,0.621045032221,1411.88336182,0.0,0.625716119192,0.0,1.0,18.3315620422,93.7880007426,8.66699981689,3457.91599528,93.4114996592,93.4540456136,84.1910006205,84.0653788249,,2046.33284505,55.5064999262,55.4471359253,41.7545000712,41.5535710653,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.376501083374,95.3719997406,100.0,12.4196585814,51.656999588,1.1265001297,5.91190346082,40.6279999415,207.0,90.1083335876,715.800003052,0.625716119192,51.656999588,0.816357647124,81.6357644399,2.0,1.0,1.0,1142.90070597,1142.90070597,0.0,0.640317145762,0.0,1.0,18.3762823741,93.1204999288,8.68581737172,2478.81479899,93.0575002035,92.8114039103,84.2585010529,83.7815119425,,1875.99991862,55.3235003153,55.1875279744,41.2844991684,41.5338541667,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,12.4671408335,51.7730010351,0.645998954773,5.90914150079,40.6385002136,207.0,88.8250007629,696.083343506,0.640317145762,51.7730010351,0.774085936773,77.4085944494,2.0,1.0,1.0,1083.72031148,1083.72031148,1411.88336182,0.620967696559,2.0,0.0,4036.17191569,0.0,22.0536491076,6.86307191849,14.4270833333,4036.17191569,0.0484871364238,114.757500648,114.757500648,76.2452716827,2.0,56.1316248576,42.3478291829,40.630001386,1.0,3262.07080754,509.745814054,0.0,0.0,0.0,7.40241241455,1.0,0.0,50.402498881,76.788588206,1.0,98.1678034465,0.0,1.0,1.0,0.0,47.2833321889,1.0,97.5059496562,0.0,1.0,0.0433525104516,97.6858323415,97.8537782033,97.6858323415,2.0,0.0,100.007155249,0.0566000007093,15.6275665892,0.89841252101,876.802650097,1.0,0.0,6029.22988657,0.00602922988657,276.105413311,0.777210946876,0.121450468178,0.777210946876,0.0,0.0,1766.91084798,276.105413311,1766.91084798,0.0,0.0,0.00176691084798,0.776343107224,1.0,25.3018806696,2.0,2.0,2.0,0.0,56.4727398554,89.6295566559,76.788588206,0.76788588206,1.0,10.5,3771.8166216,115.634721838,2043.01626129,0.898661415055,2043.01626129,1.0,0.0,0.0,0.0,57.9733331998,1.0,76.430557251,0.0,1.0,0.0,45.7083339691,56.784166495,1.0,76.1805559794,0.0,1.0,114.757500648,0.0,2045.15002441,9.27490553864e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135145969487,168493.0,2436.76459718,74.7052745795,1319.88115978,0.580576030265,1319.88115978,0.135841724874,1.0,1.0,1.0,0.0,2273.39933268,2273.39933268,2273.39933268,0.0,0.0,1766.91084798,2273.39933268
2017-07-21T12:00:00.000Z,0.0,0.043741825917,0.76885233162,0.524007921115,53.2375008265,0.0709676196504,133.346664429,0.0,66.1841659546,1.0,96.7083333333,0.0,0.0,0.0,57.9249998728,67.1975002289,1.0,96.5416660309,0.0,0.0,133.346664429,97.086362203,2.0,0.0,136.744501114,83.5070002874,40.6067708333,0.613034350165,1151.22501628,0.0,0.612106073052,0.0,1.0,17.5749486287,91.6354993184,7.82700093587,3376.66605632,91.3160012563,91.317759196,83.4890003204,83.3803100586,,1493.99965413,56.1919997533,56.1459452311,40.6685002645,40.5278422038,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.319498062134,91.6895001729,100.0,11.8344878356,50.6475009918,1.26000022888,5.74046079318,39.4085000356,207.0,76.7000001272,591.300013224,0.612106073052,50.6475009918,0.690147672381,69.0147679647,2.0,1.0,1.0,966.206741333,966.206741333,0.0,0.617751866313,0.0,1.0,17.5870353381,90.8914998372,7.33199946086,2393.3254598,90.8569997152,90.6007003784,83.5250002543,83.0454457601,,1418.99998983,56.0029999415,55.8798802694,40.669500351,41.2064005534,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,11.7675054868,50.1874993642,0.680500984192,5.81952993075,39.9889993668,207.0,74.9333324432,559.925003052,0.617751866313,50.1874993642,0.647476000105,64.7476002375,2.0,1.0,1.0,906.466400146,906.466400146,1151.22501628,0.613142453563,2.0,0.0,2952.1581014,0.0,18.7147067677,6.98245108128,13.9270833333,2952.1581014,0.0304406514629,57.159166654,57.159166654,63.0,2.0,57.0242767334,41.754254659,40.6419639587,1.0,2628.75652256,463.713375051,0.0,0.0,0.0,6.39896519979,1.0,0.0,42.3749993642,77.0900351206,1.0,92.5741984049,0.0,1.0,1.0,0.0,39.7683324814,1.0,91.9940458934,0.0,1.0,0.043749892466,82.1433321635,91.6172873179,82.1433321635,2.0,0.0,80.5912799487,0.0566000007093,14.2163239935,0.893194249889,895.996262491,1.0,0.0,4858.68588556,0.00485868588556,251.171798857,0.758221697854,0.133750516463,0.758221697854,0.0,0.0,1423.8741862,251.171798857,1423.8741862,0.0,0.0,0.0014238741862,0.758306046327,1.0,24.8912072166,2.0,2.0,2.0,0.0,51.9873421409,91.9388365312,77.0900351206,0.770900351206,1.0,9.91666666667,3092.55619921,94.8102497394,1675.09273059,0.891997106598,1675.09273059,1.0,0.0,0.0,0.0,28.8825000127,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2766666412,1.0,62.8333358765,0.0,1.0,57.159166654,0.0,1443.92004395,8.43733804579e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149945011563,168493.0,1816.84581253,55.7000727321,984.100212616,0.524039371807,984.100212616,0.149848986698,1.0,1.0,1.0,0.0,1877.91274007,1877.91274007,1877.91274007,0.0,0.0,1423.8741862,1877.91274007
2017-07-21T13:00:00.000Z,0.0,0.0404806741589,0.772751185803,0.516531282849,53.4879999161,0.0540662302986,95.2891654968,0.0,47.2583332062,1.0,86.7222226461,0.0,0.0,0.0,51.9166666667,48.0616664886,1.0,86.5277773539,0.0,0.0,95.2891654968,87.0306053162,2.0,0.0,135.684749921,82.1967500051,40.8229166667,0.612794479764,1079.96666463,0.0,0.616014990476,0.0,1.0,17.3187154134,90.9140001933,8.44799931844,2965.41615804,90.6184997559,90.6247202555,82.1705004374,82.0907999674,,1423.66634115,55.8484999339,55.8178812663,40.6339991887,40.5023854574,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,91.0369993846,100.0,11.590824604,49.9845005671,1.31999874115,5.72789092859,39.3140004476,207.0,73.375,555.416671753,0.616014990476,49.9845005671,0.644040763492,64.404077212,2.0,1.0,1.0,901.657068888,901.657068888,0.0,0.617777697186,0.0,1.0,17.3247585297,90.1339995066,7.90950075785,2064.86651611,90.1325003306,89.8812611898,82.2229995728,81.7480621338,,1359.74992879,55.654999733,55.5407129924,40.6695000331,41.2051239014,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,11.5131355921,49.4630002975,0.74199962616,5.81162305673,39.9275004069,207.0,71.1666666667,524.549995422,0.617777697186,49.4630002975,0.606446518671,60.6446520487,2.0,1.0,1.0,849.025126139,849.025126139,1079.96666463,0.612745412312,2.0,0.0,2831.97143555,0.0,19.4344528516,7.61512895425,14.953125,2831.97143555,0.0321030493292,56.5608332952,56.5608332952,63.0,2.0,56.7085927327,41.7733637492,40.6661510468,1.0,2405.91400001,485.518255649,0.0,0.0,0.0,6.21462313334,1.0,0.0,37.0524991353,75.9558773041,1.0,88.4075323741,0.0,1.0,1.0,0.0,34.2849988937,1.0,87.2916622162,0.0,1.0,0.0404407353404,71.3416652679,86.9981924693,71.3416652679,2.0,0.0,73.7594703213,0.0566000007093,14.8848085874,0.888647148882,913.115297606,1.0,0.0,4446.80984847,0.00444680984847,262.982480581,0.739444949092,0.149221469192,0.739444949092,0.0,0.0,1303.1708374,262.982480581,1303.1708374,0.0,0.0,0.0013031708374,0.739874541759,1.0,22.2312358094,2.0,2.0,2.0,0.0,44.6544237137,93.9174887339,75.9558773041,0.759558773041,1.0,9.91666666667,2891.43225566,88.6442789087,1566.15331798,0.888666418284,1566.15331798,1.0,0.0,0.0,0.0,28.7091665268,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8516664505,1.0,62.8333358765,0.0,1.0,56.5608332952,0.0,1371.66003418,8.83408128969e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167916178807,168493.0,1680.76723258,51.5282345119,910.392824491,0.516574923593,910.392824491,0.167996775246,1.0,1.0,1.0,0.0,1762.36356608,1762.36356608,1762.36356608,0.0,0.0,1303.1708374,1762.36356608
2017-07-21T14:00:00.000Z,0.0,0.0394943849827,0.775610540458,0.513801497322,53.230000178,0.054129167676,92.5008347829,0.0,45.8816668193,1.0,85.8194446564,0.0,0.0,0.0,51.3833335241,46.6591663361,1.0,85.625,0.0,0.0,92.5008347829,86.1847457886,2.0,0.0,135.423749606,82.1937494278,40.9375,0.614706606447,1050.44167582,0.0,0.612448171092,0.0,1.0,17.2498224576,90.6845003764,8.25150108337,2925.83284505,90.4294999441,90.4085566203,82.1779988607,82.0907974243,,1390.66634115,55.8484999339,55.8255208333,40.724000295,40.665918986,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,90.8464984894,100.0,11.5014546712,49.705499649,1.2720006307,5.74836774667,39.4519996643,207.0,71.5166657766,536.608337402,0.612448171092,49.705499649,0.625966448103,62.5966447194,2.0,1.0,1.0,876.353027344,876.353027344,0.0,0.624707083178,0.0,1.0,17.3090459506,90.0005009969,7.77899932861,2032.24558512,89.9884993235,89.7023569743,82.2094999949,81.7314834595,,1322.24993896,55.665500323,55.5553766886,40.7325007121,41.2983194987,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0120016733805,100.0,11.4955981572,49.2559986115,0.796000798543,5.81344767412,39.933499972,207.0,69.5416666667,513.833333333,0.624707083178,49.2559986115,0.58768464588,58.7684647242,2.0,1.0,1.0,822.758504232,822.758504232,1050.44167582,0.614740704804,2.0,0.0,2762.54319255,0.0,20.0584422025,8.16632024447,16.03125,2761.95975749,0.0325575964917,55.6200008392,55.6200008392,63.0,2.0,56.7560450236,41.9090194702,40.6432628632,1.0,2337.34148496,449.939482568,0.0,0.0,0.0,5.74290339152,1.0,0.0,35.1441659927,76.4350954692,1.0,86.9634685516,0.0,1.0,1.0,0.0,32.3458326658,1.0,85.7738075256,0.0,1.0,0.0394838980407,67.4899984996,85.4653129578,67.4899984996,2.0,0.0,71.6572038277,0.0566000007093,13.794049958,0.885081195187,926.840174954,1.0,0.0,4320.0684374,0.0043200684374,243.711126946,0.740865476263,0.14261699935,0.740865476263,0.0,0.0,1266.02832031,243.711126946,1266.02832031,0.0,0.0,0.00126602832031,0.740759571393,1.0,21.9586763413,2.0,2.0,2.0,0.0,43.0723498951,95.450182828,76.4350954692,0.764350954692,1.0,10.5,2789.39375527,85.516026718,1510.88384534,0.884152164448,1510.88384534,1.0,0.0,0.0,0.0,28.282500267,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3375000954,1.0,62.8333358765,0.0,1.0,55.6200008392,0.0,1337.25,8.18671989816e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161303681747,168493.0,1621.08516423,49.6985274864,878.065845646,0.513834217204,878.065845646,0.161288044941,1.0,1.0,1.0,0.0,1708.85047404,1708.85047404,1708.85047404,0.0,0.0,1266.02832031,1708.85047404
2017-07-21T15:00:00.000Z,0.0,0.0435138518692,0.771589919546,0.517999741203,53.7677504222,0.0556905103495,99.6075000763,0.0,49.4116662343,1.0,87.9027773539,0.0,0.0,0.0,52.6333335241,50.3549998601,1.0,87.7222213745,0.0,0.0,99.6075000763,88.279920578,2.0,0.0,136.494750023,82.7269996007,41.3932291667,0.618508787039,1106.00834147,0.0,0.623927004701,0.0,1.0,17.5024294853,91.4750003815,8.46750195821,2996.24951172,91.1750005086,91.1791407267,82.7074985504,82.6279373169,,1421.33301799,56.0900001526,56.0707702637,40.6445004145,40.5023854574,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,91.5994993846,100.0,11.7753496965,50.5305000941,1.33650048574,5.72707994779,39.3079999288,207.0,74.7916673024,570.475006104,0.623927004701,50.5305000941,0.653413064139,65.3413054148,2.0,1.0,1.0,914.778289795,914.778289795,0.0,0.621632144955,0.0,1.0,17.5024296443,90.6545003255,7.89299837748,2077.9898173,90.6394990285,90.3879267375,82.746500651,82.2647221883,,1357.99995931,55.9055000941,55.8014653524,40.6785001755,41.2300186157,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,11.6865491072,49.960998853,0.716500282288,5.81588061651,39.9619998932,207.0,72.3416665395,535.533330282,0.621632144955,49.960998853,0.615422512236,61.5422506332,2.0,1.0,1.0,861.591517131,861.591517131,1106.00834147,0.618603460538,2.0,0.0,2826.72052002,0.0,19.5055189133,7.61678783099,14.984375,2826.72052002,0.0315042737798,56.3150005341,56.3150005341,63.0,2.0,57.0236434937,41.8415095011,40.6001771291,1.0,2473.4864525,439.521353426,0.0,0.0,0.0,5.50014368693,1.0,0.0,40.206665357,77.2073548635,1.0,91.0559342702,0.0,1.0,1.0,0.0,37.604165713,1.0,90.3571402232,0.0,1.0,0.0435171669284,77.8108317057,90.0716743469,77.8108317057,2.0,0.0,75.8310773297,0.0566000007093,13.4746554629,0.882379551247,937.433945429,1.0,0.0,4571.70286094,0.00457170286094,238.068114736,0.749235351933,0.133133915322,0.749235351933,0.0,0.0,1339.77166748,238.068114736,1339.77166748,0.0,0.0,0.00133977166748,0.749321267009,1.0,23.3997656923,2.0,2.0,2.0,0.0,42.5489377975,96.6021995544,77.2073548635,0.772073548635,1.0,11.0833333333,2913.00780593,89.3057327926,1577.83978222,0.882369267255,1577.83978222,1.0,0.0,0.0,0.0,28.4808333715,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8341670036,1.0,62.8333358765,0.0,1.0,56.3150005341,0.0,1370.63000488,7.99716039417e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150882312272,168493.0,1710.22414014,52.4313116374,926.348250536,0.518038166017,926.348250536,0.15078424662,1.0,1.0,1.0,0.0,1788.18533325,1788.18533325,1788.18533325,0.0,0.0,1339.77166748,1788.18533325
2017-07-21T16:00:00.000Z,0.0,0.0447513800837,0.76948052119,0.522894066482,53.5615002314,0.0675402994009,126.042498271,0.0,62.5925003688,1.0,94.7638893127,0.0,0.0,0.0,56.7666667302,63.5649998983,1.0,94.6111106873,0.0,0.0,126.042498271,95.160809199,2.0,0.0,137.064750036,83.5032498042,41.9270833333,0.61818383037,1150.01667277,0.0,0.618920475269,0.0,1.0,17.631755352,91.8304990133,8.04300053914,3267.4993693,91.5349998474,91.5250218709,83.4919993083,83.3974482218,,1477.99964396,56.2085002263,56.1918055216,40.7435000738,40.6398264567,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,91.923500061,100.0,11.8758863608,50.7914997737,1.22850036621,5.75586911043,39.5149997075,207.0,76.6166655223,589.233332316,0.618920475269,50.7914997737,0.680078582764,68.0078589122,2.0,1.0,1.0,952.110015869,952.110015869,0.0,0.625383877708,0.0,1.0,17.6595540047,91.0865001678,7.54500007629,2272.59055583,91.0595003764,90.7962137858,83.5145003001,83.0275802612,,1408.99992879,56.0254999797,55.9225947062,40.7565002441,41.2549133301,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.833130757,50.3030001322,0.718000411987,5.82642312845,40.0384998322,207.0,74.8999989827,560.783330282,0.625383877708,50.3030001322,0.640494911557,64.0494906108,2.0,1.0,1.0,896.69287618,896.69287618,1150.01667277,0.618175167184,2.0,0.0,2928.8209432,0.0,18.71109279,6.94382377466,13.8046875,2928.8209432,0.0305988052673,56.884999911,56.884999911,63.0,2.0,57.1343561808,41.899462382,40.5738344193,1.0,2614.58074374,397.852526312,0.0,0.0,0.0,4.93853886922,1.0,0.0,42.8983325958,78.553460439,1.0,93.1221440633,0.0,1.0,1.0,0.0,40.3533325195,1.0,92.607140859,0.0,1.0,0.0447287790016,83.2516651154,92.3685677846,83.2516651154,2.0,0.0,80.156685056,0.0566000007093,12.1971905923,0.878080080378,954.577202282,1.0,0.0,4832.48503514,0.00483248503514,215.498064301,0.761266670541,0.115839554314,0.761266670541,0.0,0.0,1416.1958313,215.498064301,1416.1958313,0.0,0.0,0.0014161958313,0.761105934779,1.0,25.0872709436,2.0,2.0,2.0,0.0,42.3916265314,98.4252659191,78.553460439,0.78553460439,1.0,11.0833333333,3023.70279451,92.6993718523,1637.79806874,0.880387482616,1637.79806874,1.0,0.0,0.0,0.0,28.8325001399,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0749999682,1.0,62.8333358765,0.0,1.0,56.884999911,0.0,1504.13000488,7.23898950833e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.131577920633,168493.0,1796.27475372,55.0694141124,972.957834317,0.523007026809,972.957834317,0.131828234297,1.0,1.0,1.0,0.0,1860.31503296,1860.31503296,1860.31503296,0.0,0.0,1416.1958313,1860.31503296
2017-07-21T17:00:00.000Z,0.0,0.0461871933308,0.768074893433,0.530812505053,53.6935002009,0.0739869877804,145.072502136,0.0,71.364165624,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6716683706,1.0,99.4861106873,0.0,0.0,145.072502136,100.0,2.0,0.0,137.758500417,84.0650002162,42.5078125,0.616133801442,1208.2749939,0.0,0.612829983666,0.0,1.0,17.8033830325,92.3225008647,7.93800099691,3463.33272298,91.9880008698,92.0113983154,84.0499998728,83.9669647217,,1551.99964396,56.2880004247,56.2682520549,40.6475006739,40.5259272257,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,92.6239992778,100.0,12.0568400224,51.3405001958,1.20000108083,5.74654304981,39.4474995931,207.0,79.3916670481,619.708328247,0.612829983666,51.3405001958,0.722392323812,72.2392311096,2.0,1.0,1.0,1011.34925334,1011.34925334,0.0,0.625685156718,0.0,1.0,17.8323903084,91.5889987946,7.46099853516,2401.57444255,91.5409990946,91.2824350993,84.0800005595,83.5965372721,,1467.74996948,56.081000646,55.9933573405,40.6980002721,41.1661885579,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,12.0069808165,50.8429988225,0.674500465393,5.82540945212,40.0234998067,207.0,77.5000006358,588.566665649,0.625685156718,50.8429988225,0.671965495518,67.1965497335,2.0,1.0,1.0,940.751693726,940.751693726,1208.2749939,0.61620241312,2.0,0.0,3046.67386882,0.0,17.7695185343,6.17581836383,12.1979166667,3046.67386882,0.0296629924574,58.1649999619,58.1649999619,63.0561408997,2.0,57.2109095256,41.7625376383,40.5897515615,1.0,2773.11235117,-930.077937151,0.0,0.0,0.0,4.99506950378,1.0,0.0,46.4649985631,79.0549303691,1.0,95.7534217834,0.0,1.0,1.0,0.0,44.1108322144,1.0,95.5833307902,0.0,1.0,0.0462001969803,90.5758304596,95.1862812042,90.5758304596,2.0,0.0,85.0168784763,0.0566000007093,-28.5139269323,0.511723693382,558.818783519,1.0,0.0,5125.4963037,0.0051254963037,-503.779621466,0.765945671175,-0.256891564281,0.765945671175,0.0,0.0,1502.06497192,-503.779621466,1502.06497192,0.0,0.0,0.00150206497192,0.76629105707,1.0,26.0960936382,2.0,2.0,2.0,0.0,41.0854008993,99.7189979553,79.0549303691,0.790549303691,1.0,11.0833333333,1843.03441401,56.502951544,998.285350458,0.509054106895,998.285350458,1.0,0.0,0.0,0.0,29.284166654,1.0,63.0694446564,0.0,1.0,0.0,37.7250006994,28.8841667175,1.0,62.8750022252,0.0,1.0,58.1649999619,0.0,1516.43994141,-0.000169229148584,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.504644910631,168493.0,1921.90020503,58.9207848381,1041.00325265,0.530837180779,1041.00325265,0.124031201996,1.0,1.0,1.0,0.0,1961.05941772,1961.05941772,1961.05941772,0.0,0.0,1502.06497192,1961.05941772
2017-07-21T18:00:00.000Z,0.0,0.0439743303436,0.768537721018,0.525497070657,53.1392513911,0.0771004774794,146.235833486,0.0,72.8875001272,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5333328247,1.0,99.4583320618,0.0,0.0,146.235833486,100.0,2.0,0.0,136.928250949,83.7889995575,42.4713541667,0.613063245706,1163.14168294,0.0,0.616766497627,0.0,1.0,17.6075820923,91.7720006307,7.66800181071,3479.99943034,91.4405008952,91.4703470866,83.7724990845,83.6882476807,,1525.66631063,55.8935000102,55.8854014079,40.6429999669,40.4871139526,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,91.8439998627,100.0,11.865499417,50.7975009282,1.22999954224,5.74208275477,39.4130004247,207.0,77.3499997457,597.791676839,0.616766497627,50.7975009282,0.69249483381,69.2494837443,2.0,1.0,1.0,969.492767334,969.492767334,0.0,0.620653579769,0.0,1.0,17.631755352,91.0115006765,7.17000007629,2383.57670085,90.9755001068,90.7144266764,83.8055000305,83.319712321,,1455.49995931,55.6969995499,55.6114807129,40.6724999746,41.1949106852,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,11.8067512512,50.3030001322,0.650500615438,5.82500398159,40.0219993591,207.0,75.441666921,565.491663615,0.620653579769,50.3030001322,0.650793340774,65.079334259,2.0,1.0,1.0,911.110677083,911.110677083,1163.14168294,0.613111912932,2.0,0.0,3018.08577474,0.0,18.144449234,6.31799046199,12.671875,3018.08577474,0.030782710672,58.3950001399,58.3950001399,63.092183431,2.0,56.8421325684,41.7459742228,40.6492217382,1.0,2679.24546504,-158.775225848,0.0,0.0,0.0,5.23861757914,1.0,0.0,42.9966662725,78.5338815053,1.0,93.2305914561,0.0,1.0,1.0,0.0,40.4341656367,1.0,92.6071427663,0.0,1.0,0.0439797567102,83.4308319092,92.379524231,83.4308319092,2.0,0.0,82.1391480997,0.0566000007093,-4.86766216857,0.721132759921,770.199194345,1.0,0.0,4952.0037376,0.0049520037376,-86.0010973069,0.764903094984,-0.0453290537365,0.764903094984,0.0,0.0,1451.22167969,-86.0010973069,1451.22167969,0.0,0.0,0.00145122167969,0.764931713541,1.0,25.7047114521,2.0,2.0,2.0,0.0,43.7921347185,97.6988747337,78.5338815053,0.785338815053,1.0,11.0833333333,2514.01552554,77.0736001132,1361.72436656,0.717731272263,1361.72436656,1.0,0.0,0.0,0.0,29.544166406,1.0,63.2361125946,0.0,1.0,0.0,37.7833334605,28.850833257,1.0,62.9722232819,0.0,1.0,58.3950001399,0.0,1489.68005371,-2.88894029341e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.06315602439,168493.0,1840.79956949,56.4344366475,997.074839935,0.525533515432,997.074839935,0.129790581814,1.0,1.0,1.0,0.0,1897.26213582,1897.26213582,1897.26213582,0.0,0.0,1451.22167969,1897.26213582
2017-07-21T19:00:00.000Z,0.0,0.0442734369787,0.769586404733,0.521579524414,52.9780015945,0.0762505395169,140.663335164,0.0,70.1258335114,1.0,98.2083320618,0.0,0.0,0.0,58.8166666031,70.4816672007,1.0,98.0277773539,0.0,0.0,140.663335164,98.5821749369,2.0,0.0,136.786500931,83.8084993362,42.171875,0.616073931242,1136.40833537,0.0,0.616615888044,0.0,1.0,17.566488266,91.6639995575,7.55100250244,3432.4993693,91.3430010478,91.3673502604,83.7919985453,83.6984024048,,1490.99965413,55.8935003281,55.8752110799,40.6759999593,40.5112991333,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.320998509725,91.7509994507,100.0,11.8254191875,50.6670010885,1.25999991099,5.74106907845,39.4160000483,207.0,75.941666921,582.808334351,0.616615888044,50.6670010885,0.675202004569,67.5201994578,2.0,1.0,1.0,945.282806396,945.282806396,0.0,0.62426783742,0.0,1.0,17.6027477582,90.9185009003,7.06199963888,2361.82942708,90.886999766,90.628809611,83.8250001272,83.3394851685,,1415.99995931,55.7060003281,55.6102116903,40.6740004222,41.2229970296,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,11.7799819311,50.2129993439,0.676000277201,5.8215572834,39.998000145,207.0,74.3583335876,553.599995931,0.62426783742,50.2129993439,0.633446942284,63.2880411148,2.0,1.0,1.0,886.825719198,886.825719198,1136.40833537,0.616120573374,2.0,0.0,2939.90604655,0.0,18.7496841749,6.86804644267,13.7057291667,2939.90604655,0.0310561963479,57.2808326085,57.2808326085,63.0,2.0,56.8503011068,41.7911936442,40.622162501,1.0,2614.18225872,405.781703677,0.0,0.0,0.0,5.51657358805,1.0,0.0,42.1216653188,78.2754249573,1.0,92.5342445374,0.0,1.0,1.0,0.0,39.5449991226,1.0,91.9464263916,0.0,1.0,0.0442756666361,81.6666641235,91.6669540405,81.6666641235,2.0,0.0,80.1444684746,0.0566000007093,12.4402798808,0.886799427814,920.21814167,1.0,0.0,4831.74852207,0.00483174852207,219.792928002,0.767636361196,0.119154963052,0.767636361196,0.0,0.0,1415.97999064,219.792928002,1415.97999064,0.0,0.0,0.00141597999064,0.767675588528,1.0,25.6873517437,2.0,2.0,2.0,0.0,49.2524665197,94.7121404012,78.2754249573,0.782754249573,1.0,10.5,3019.9639624,92.5847483554,1635.77291864,0.886791324248,1635.77291864,1.0,0.0,0.0,0.0,28.8433332443,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,28.4375001589,1.0,62.9583339691,0.0,1.0,57.2808326085,0.0,1443.04003906,7.38326214193e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134366405934,168493.0,1776.30260864,54.457116731,962.139859515,0.521598854222,962.139859515,0.134322791497,1.0,1.0,1.0,0.0,1844.5973409,1844.5973409,1844.5973409,0.0,0.0,1415.97999064,1844.5973409
2017-07-21T20:00:00.000Z,0.0,0.04822150206,0.770587911223,0.519414440401,53.042500178,0.0806666645445,146.1533343,0.0,72.6724999746,1.0,99.5694414775,0.0,0.0,0.0,59.6250006358,73.3466663361,1.0,99.375,0.0,0.0,146.1533343,99.8930130005,2.0,0.0,137.675999641,84.6334994634,41.984375,0.625227248719,1132.99998983,0.0,0.62811801612,0.0,1.0,17.7731669744,92.2475001017,7.32149950663,3479.99932861,91.9459997813,91.9376475016,84.6245002747,84.5117263794,,1452.66633097,56.0030002594,55.9745839437,40.6805003484,40.4960199992,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,92.4019997915,100.0,12.0365580718,51.2654994329,1.29900074005,5.7366087834,39.3814996084,207.0,75.7750002543,582.316670736,0.62811801612,51.2654994329,0.662397704352,66.2397702535,2.0,1.0,1.0,927.356786092,927.356786092,0.0,0.63519549698,0.0,1.0,17.7949225108,91.4855003357,6.81750106812,2414.32285563,91.4599997203,91.1872355143,84.6424986521,84.1533762614,,1377.99992879,55.818499883,55.7147598267,40.7159999212,41.2715098063,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,11.9689047337,50.7424996694,0.687999725342,5.82601769765,40.0295003255,207.0,73.875,550.683334351,0.63519549698,50.7439997991,0.619302963983,61.918270429,2.0,1.0,1.0,867.024149577,867.024149577,1132.99998983,0.625280319268,2.0,0.0,2880.39624023,0.0,19.3952217102,9.15443074703,14.6796875,2880.39624023,0.0313438626518,56.7950003942,56.7950003942,63.0,2.0,56.9812571208,41.8669865926,40.5955988566,1.0,2627.93339125,367.635825726,0.0,0.0,0.0,5.33426157633,1.0,0.0,44.916665713,79.2902386983,1.0,94.6860713959,0.0,1.0,1.0,0.0,42.4674990972,1.0,94.2678540548,0.0,1.0,0.0482315181506,87.384165446,94.0780010223,87.384165446,2.0,0.0,80.5660447454,0.0566000007093,11.2708200611,0.895388714264,887.891071633,1.0,0.0,4857.164506,0.004857164506,199.131093991,0.785495312756,0.109887190775,0.785495312756,0.0,0.0,1423.42833455,199.131093991,1423.42833455,0.0,0.0,0.00142342833455,0.785583113631,1.0,27.2896522833,2.0,2.0,2.0,0.0,60.7372655869,90.9712168376,79.2902386983,0.792902386983,1.0,10.5,2995.56921698,91.8368648065,1622.55942854,0.895382503531,1622.55942854,1.0,0.0,0.0,0.0,28.8024999301,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,27.9924999873,1.0,62.986111323,0.0,1.0,56.7950003942,0.0,1449.84997559,6.68919187214e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122726533456,168493.0,1737.78930267,53.2763924621,941.279006969,0.519429204844,941.279006969,0.122658117992,1.0,1.0,1.0,0.0,1812.14109294,1812.14109294,1812.14109294,0.0,0.0,1423.42833455,1812.14109294
2017-07-21T21:00:00.000Z,0.0,0.0471815098398,0.774618518918,0.514888909423,52.6554997762,0.0800165310097,138.471670151,0.0,68.7875010173,1.0,97.7916653951,0.0,0.0,0.0,58.558333079,69.6841659546,1.0,97.5972213745,0.0,0.0,138.471670151,98.1788088481,2.0,0.0,137.06624953,84.4107497533,41.6302083333,0.635212677573,1098.29168193,0.0,0.623129249864,0.0,1.0,17.606373469,91.8065007528,7.12949879964,3419.16601562,91.5214996338,91.5173950195,84.3920008341,84.2799835205,,1381.33302816,56.0764996211,56.0395584106,40.6040000916,40.4610239665,40.7000694275,1.0,0.0,98.8134504954,1.0,0.0,0.285001118978,91.9519983927,100.0,11.8742326895,50.9174995422,1.27650006612,5.73093203704,39.3275000254,207.0,73.0249989827,554.83333842,0.623129249864,50.9174995422,0.636115017846,63.6115016937,2.0,1.0,1.0,890.561024984,890.561024984,0.0,0.656613273751,0.0,1.0,17.6897700628,91.1149997711,6.66000111898,2358.07981364,91.0894997915,90.8236872355,84.4294986725,83.9403330485,,1307.74993896,55.888999939,55.7797876994,40.6830002467,41.2798105876,40.7000694275,1.0,0.0,99.7318547567,1.0,0.0,0.0254999796549,100.0,11.8864595095,50.4064995448,0.771999994914,5.80331059297,39.9110002518,207.0,72.6916656494,543.45833079,0.656613273751,50.4064995448,0.591906607492,59.190659523,2.0,1.0,1.0,828.669250488,828.669250488,1098.29168193,0.635257983337,2.0,0.0,2738.03920492,0.0,20.503153642,12.3037070433,16.3567708333,2738.03920492,0.0322001245046,55.6383336385,55.6383336385,63.0,2.0,57.0185877482,41.8663457235,40.5628881454,1.0,2536.64031872,343.079756801,0.0,0.0,0.0,5.57557169596,1.0,0.0,42.0933319728,78.8164291382,1.0,92.5342451731,0.0,1.0,1.0,0.0,39.4841661453,1.0,91.9523798625,0.0,1.0,0.0471646419858,81.5774962107,91.7001514435,81.5774962107,2.0,0.0,77.7672212321,0.0566000007093,10.517990726,0.902215594272,863.136694277,1.0,0.0,4688.4290757,0.0046884290757,185.830222512,0.794660465238,0.107477562799,0.794660465238,0.0,0.0,1373.97915649,185.830222512,1373.97915649,0.0,0.0,0.00137397915649,0.794671629866,1.0,27.3717958224,2.0,2.0,2.0,0.0,67.8135436376,87.9103972117,78.8164291382,0.788164291382,1.0,10.5,2879.72007552,88.2852119581,1559.80937901,0.902138028037,1559.80937901,1.0,0.0,0.0,0.0,28.3408330282,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,27.2975002925,1.0,62.9583339691,0.0,1.0,55.6383336385,0.0,1432.22998047,6.24239032243e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.119136495147,168493.0,1643.81684144,50.3954254097,890.378529649,0.514963137006,890.378529649,0.119219478102,1.0,1.0,1.0,0.0,1729.01410929,1729.01410929,1729.01410929,0.0,0.0,1373.97915649,1729.01410929
2017-07-21T22:00:00.000Z,0.0,0.0470805000607,0.778008384872,0.517714080556,53.3027515411,0.0672298325024,117.438334783,0.0,58.280834198,1.0,92.4722220103,0.0,0.0,0.0,55.3666667938,59.1574999491,1.0,92.2916666667,0.0,0.0,117.438334783,92.7944787343,2.0,0.0,137.202000936,83.8992493947,41.1796875,0.631314681915,1094.96664937,0.0,0.629596582026,0.0,1.0,17.6438415845,91.8560002645,7.73550224304,3185.4161377,91.617500941,91.5466410319,83.8819986979,83.7504653931,,1404.99966431,55.9175004959,55.8554611206,40.7239999771,40.6340993245,40.7000694275,1.0,0.0,99.4794476827,1.0,0.0,0.238499323527,92.3344993591,100.0,11.8970957597,50.8935009638,1.28999996185,5.74674590429,39.4340000153,207.0,72.9500001272,559.799997965,0.629596582026,50.8935009638,0.636308088757,63.630809466,2.0,1.0,1.0,890.831324259,890.831324259,0.0,0.640642001519,0.0,1.0,17.6692228317,91.1660003662,7.25249989827,2202.84928385,91.1689999898,90.8824666341,83.9165000916,83.4281463623,,1344.99994914,55.7150001526,55.6006418864,40.7625001272,41.2964045207,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,11.8513150215,50.4064998627,0.781000137329,5.81790800889,39.9814999898,207.0,71.491666158,535.166664124,0.640642001519,50.4064998627,0.598915623256,59.8915624619,2.0,1.0,1.0,838.481872559,838.481872559,1094.96664937,0.633152192072,2.0,0.0,2797.54903158,0.0,19.9997717539,14.0731348991,15.96875,2797.54903158,0.0327450211652,56.4183330536,56.4183330536,63.0,2.0,56.814239502,41.9204839071,40.5832316081,1.0,2493.17767494,412.779376759,0.0,0.0,0.0,5.62350336711,1.0,0.0,42.0833323797,78.2584953308,1.0,92.4486281077,0.0,1.0,1.0,0.0,39.5741662979,1.0,91.8214257558,0.0,1.0,0.0471434038281,81.6574980418,91.6148783366,81.6574980418,2.0,0.0,76.4347623063,0.0566000007093,12.6548115141,0.907307090559,845.133138574,1.0,0.0,4608.09781183,0.00460809781183,223.583239497,0.778609109604,0.128909297653,0.778609109604,0.0,0.0,1350.43747965,223.583239497,1350.43747965,0.0,0.0,0.00135043747965,0.780255918701,1.0,25.5108610297,2.0,2.0,2.0,0.0,72.6739724477,85.5668112437,78.2584953308,0.782584953308,1.0,9.91666666667,2905.9570517,89.0895738204,1574.02071915,0.907518407258,1574.02071915,1.0,0.0,0.0,0.0,28.4050000509,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,28.0133334796,1.0,62.9583339691,0.0,1.0,56.4183330536,0.0,1559.26989746,7.51058590808e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142045931655,168493.0,1661.054865,50.9239012767,899.715558984,0.518740586537,899.715558984,0.139995188002,1.0,1.0,1.0,0.0,1734.4229126,1734.4229126,1734.4229126,0.0,0.0,1350.43747965,1734.4229126
2017-07-21T23:00:00.000Z,0.0,0.0459795185925,0.776072035746,0.558558252428,55.4064995448,0.0660710317463,145.939168294,0.0,72.2383327484,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6875,1.0,99.4861106873,0.0,0.0,145.939168294,100.0,2.0,0.0,139.626749039,84.6170002619,40.6770833333,0.622167244523,1374.8916626,0.0,0.624407068862,0.0,1.0,18.3496921857,93.8134994507,8.89200019836,3494.58262126,93.4849999746,93.4324289958,84.5929997762,84.4533131917,,1726.99961344,56.3089996974,56.242767334,40.6955000559,40.5685551961,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,103.104500453,100.0,12.578009367,52.7894999186,1.06350008647,5.77168301741,39.6319999695,207.0,87.4500007629,701.383336385,0.624407068862,52.7894999186,0.802568904332,80.2421404521,2.0,1.0,1.0,1123.59646606,1123.59646606,0.0,0.635483655432,0.0,1.0,18.3774908384,93.136999766,8.43599891663,2406.44883219,93.0769996643,92.8024571737,84.6410007477,84.1501922607,,1653.24997965,56.1260000865,55.9997329712,40.7429997126,41.0398203532,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.5409305096,52.3339999517,0.630999247233,5.83656020959,40.1120004654,207.0,85.6083335876,673.508326213,0.635483655432,52.3339999517,0.756957255772,75.6884791056,2.0,1.0,1.0,1059.74015808,1059.74015808,1374.8916626,0.622176860887,2.0,0.0,3438.15570068,0.0,14.8023041089,6.50159466267,8.27083333333,3438.15570068,0.0278964835107,61.6233345668,61.6233345668,63.069580396,2.0,57.0584411621,41.6345214844,40.6119267146,1.0,3109.1146475,606.447689608,0.0,0.0,0.0,7.21809959412,1.0,0.0,52.4633318583,77.3749001821,1.0,99.9429168701,0.0,1.0,1.0,0.0,49.1441656748,1.0,99.1845213572,0.0,1.0,0.0459998138873,101.607497533,99.9389597575,101.607497533,2.0,0.0,95.3178914818,0.0566000007093,18.592210845,0.910710986315,833.296846428,1.0,0.0,5746.52362239,0.00574652362239,328.48428643,0.762073139836,0.148646012567,0.762073139836,0.0,0.0,1684.06166585,328.48428643,1684.06166585,0.0,0.0,0.00168406166585,0.762152319153,1.0,25.437305252,2.0,2.0,2.0,0.0,74.7471459707,83.9670346578,77.3749001821,0.773749001821,1.0,10.5,3715.56233711,113.910102327,2012.54595228,0.910719152403,2012.54595228,1.0,0.0,0.0,0.0,31.2216668129,1.0,63.1666676203,0.0,1.0,0.0,37.7750002543,30.4016668002,1.0,62.9583346049,0.0,1.0,61.6233345668,0.0,1732.56994629,0.000110344114266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163218278846,168493.0,2279.39110743,69.8805862298,1234.63931721,0.5587001237,1234.63931721,0.163131632104,1.0,1.0,1.0,0.0,2209.84256999,2209.84256999,2209.84256999,0.0,0.0,1684.06166585,2209.84256999
2017-07-22T00:00:00.000Z,0.0,0.0451787668014,0.779056494903,0.564413177118,55.9397509893,0.0648928328514,145.991666158,0.0,72.3591658274,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.6125011444,1.0,99.444442749,0.0,0.0,145.991666158,100.0,2.0,0.0,,84.963499705,40.90625,0.632601176376,1424.38330078,0.0,0.630885034115,0.0,1.0,18.555161953,94.4015007019,9.12750053406,3489.99938965,94.0640004476,94.0199050903,84.9364999135,84.7910868327,,1778.3329366,56.2250000636,56.1523106893,40.6774994532,40.4960250854,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.337500254313,103.290501277,100.0,12.7911831538,53.3865009944,1.09649976095,5.76397883892,39.5809996923,207.0,90.0499992371,727.074996948,0.630885034115,53.3865009944,0.823298259917,82.3298238118,2.0,1.0,1.0,1152.61756388,1152.61756388,0.0,0.640292921937,0.0,1.0,18.590212822,93.7399997711,8.68800099691,2408.32356771,93.6785004934,93.4100875854,84.9904994965,84.5016352336,,1699.99995931,56.0389998754,55.9066518148,40.675500234,40.9191818237,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,12.7658170064,53.0150003433,0.640000025431,5.82439573606,40.0235001246,207.0,87.991666158,697.308329264,0.640292921937,53.0030002594,0.777825491769,77.7825495402,2.0,1.0,1.0,1088.95568848,1088.95568848,1424.38330078,0.632803355364,2.0,0.0,3501.74965413,0.0,14.8680152098,6.04104061921,8.01302083333,3501.74965413,0.0287116766106,64.6391671499,64.6391671499,64.144440333,2.0,56.954691569,41.5211588542,40.6295258204,1.0,3206.49555627,576.046095359,0.0,0.0,0.0,7.44986597697,1.0,0.0,52.5749988556,77.4866339366,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.1499989827,1.0,99.1904716492,0.0,1.0,0.0452158457414,101.725831985,100.0,101.725831985,2.0,0.0,98.303353244,0.0566000007093,17.6601719239,0.909933134585,835.975912425,1.0,0.0,5926.51109666,0.00592651109666,312.01716789,0.771356276127,0.138573955022,0.771356276127,0.0,0.0,1736.80833944,312.01716789,1736.80833944,0.0,0.0,0.00173680833944,0.771654486656,1.0,26.3392499759,2.0,2.0,2.0,0.0,74.3243916829,84.3376337687,77.4866339366,0.774866339366,1.0,11.0833333333,3782.54165163,115.963525168,2048.82550733,0.909930231149,2048.82550733,1.0,0.0,0.0,0.0,32.826666673,1.0,64.1944452922,0.0,1.0,0.0,38.3750003179,31.8124998411,1.0,63.9583326976,0.0,1.0,64.6391671499,0.0,1768.26000977,0.00010481249621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152290747443,168493.0,2347.35204574,71.9641032681,1271.45057184,0.564680256368,1271.45057184,0.151963124568,1.0,1.0,1.0,0.0,2251.62923177,2251.62923177,2251.62923177,0.0,0.0,1736.80833944,2251.62923177
2017-07-22T01:00:00.000Z,0.0,0.0465222152205,0.772922936546,0.551339979735,54.9137503306,0.0676515874156,145.655832926,0.0,72.2966664632,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3358338674,1.0,99.4722213745,0.0,0.0,145.655832926,100.0,2.0,0.0,139.098817652,84.2742493947,40.5598958333,0.619567569386,1334.4750061,0.0,0.620804297156,0.0,1.0,18.1454304059,93.2404994965,8.6775004069,3486.24940999,92.9254995982,92.8888142904,84.2479991913,84.1072845459,,1711.33292643,56.0224997203,55.9535624186,40.6220000585,40.4597524007,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,102.571999232,100.0,12.3926023642,52.3034995397,1.1310005188,5.75282808145,39.4909995397,207.0,85.441666921,681.674997965,0.620804297156,52.3034995397,0.78443782988,78.4437834422,2.0,1.0,1.0,1098.21296183,1098.21296183,0.0,0.633997870834,0.0,1.0,18.1780638695,92.5700003306,8.22450065613,2410.19836426,92.5250002543,92.2625605265,84.3004995982,83.8134104411,,1630.99992879,55.8289998372,55.7013702393,40.6710004807,40.941523234,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,12.3561009566,51.8464997609,0.673000653585,5.8219628334,40.0054998398,207.0,83.7166671753,652.800003052,0.633997870834,51.8539997737,0.735451976231,73.545197169,2.0,1.0,1.0,1029.63276672,1029.63276672,1334.4750061,0.619572150856,2.0,0.0,3386.81378174,0.0,14.9530479113,6.49721872807,8.76041666667,3386.81378174,0.0284039247377,61.1608339945,61.1608339945,63.0,2.0,56.776919047,41.5147857666,40.6864910126,1.0,3030.5635176,594.249070544,0.0,0.0,0.0,7.35589599609,1.0,0.0,51.5374981562,76.8921031952,1.0,99.1666634878,0.0,1.0,1.0,0.0,48.6658325195,1.0,98.8630930583,0.0,1.0,0.0465229307486,100.203329722,99.0436840057,100.203329722,2.0,0.0,92.9097049322,0.0566000007093,18.2182308603,0.91157391021,830.334987264,1.0,0.0,5601.33890755,0.00560133890755,321.87686629,0.762119154634,0.149440391747,0.762119154634,0.0,0.0,1641.51420085,321.87686629,1641.51420085,0.0,0.0,0.00164151420085,0.762192770839,1.0,25.6850149218,2.0,2.0,2.0,0.0,74.6148440043,83.553647995,76.8921031952,0.768921031952,1.0,10.5,3624.81258815,111.127935793,1963.39106714,0.911559546381,1963.39106714,1.0,0.0,0.0,0.0,31.1116668383,1.0,63.0416669846,0.0,1.0,0.0,37.7000007629,30.0491668383,1.0,62.8333358765,0.0,1.0,61.1608339945,0.0,1684.7800293,0.000108124556274,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163939253711,168493.0,2192.76009085,67.2246900104,1187.71535632,0.551430272635,1187.71535632,0.163908875925,1.0,1.0,1.0,0.0,2153.88130697,2153.88130697,2153.88130697,0.0,0.0,1641.51420085,2153.88130697
2017-07-22T02:00:00.000Z,0.0,0.0448959928366,0.77114392564,0.546206842513,54.3550008138,0.0689930133833,145.513333639,0.0,72.0016663869,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5541674296,1.0,99.4861106873,0.0,0.0,145.513333639,100.0,2.0,0.0,138.088500977,83.7335001628,40.1432291667,0.611738121998,1290.94166056,0.0,0.61424673763,0.0,1.0,17.8940313657,92.5220006307,8.49750073751,3490.41597493,92.2070007324,92.169090271,83.7094999949,83.5682449341,,1693.66625977,55.9190003077,55.8478215535,40.6430006027,40.4616597493,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,101.886500676,100.0,12.1424198151,51.5685002009,1.15350119273,5.75161166986,39.4849993388,207.0,83.5583337148,662.433334351,0.61424673763,51.5640001297,0.7703767613,77.0376758575,2.0,1.0,1.0,1078.52746582,1078.52746582,0.0,0.620534403909,0.0,1.0,17.9073268572,91.805000941,8.00550015767,2408.32358805,91.7630004883,91.508623759,83.7575003306,83.2725143433,,1615.74994914,55.7344999313,55.6012802124,40.6919994354,41.0123697917,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,12.0796872775,51.0710010529,0.642999331156,5.82763957977,40.0490001043,207.0,81.375,628.508331299,0.620534403909,51.0710010529,0.723387302217,72.3387298584,2.0,1.0,1.0,1012.7422231,1012.7422231,1290.94166056,0.611725964066,2.0,0.0,3356.47546387,0.0,15.3010846774,7.11304696401,9.14322916667,3356.47546387,0.0287375753866,60.6199998856,60.6199998856,63.0,2.0,56.6491292318,41.5612792969,40.7328764598,1.0,2938.80727994,622.599876388,0.0,0.0,0.0,7.38871510824,1.0,0.0,48.5649989446,76.3207848867,1.0,97.1004543304,0.0,1.0,1.0,0.0,46.1783323288,1.0,96.9702351888,0.0,1.0,0.0448883241365,94.7433312734,96.7260532379,94.7433312734,2.0,0.0,90.096681903,0.0566000007093,19.0873975979,0.914127529223,821.624374178,1.0,0.0,5431.74741705,0.00543174741705,337.233168881,0.754312473743,0.159804576542,0.754312473743,0.0,0.0,1591.81414795,337.233168881,1591.81414795,0.0,0.0,0.00159181414795,0.754341349006,1.0,24.8422893156,2.0,2.0,2.0,0.0,76.5465259552,82.3176002502,76.3207848867,0.763207848867,1.0,9.91666666667,3561.40715633,109.184079501,1929.04731683,0.914117050285,1929.04731683,1.0,0.0,0.0,0.0,30.7533332507,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.8666664759,1.0,62.8333358765,0.0,1.0,60.6199998856,0.0,1634.17004395,0.000113283030143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174818505455,168493.0,2128.49219232,65.2543925874,1152.90444823,0.546326471248,1152.90444823,0.174795218724,1.0,1.0,1.0,0.0,2110.28480021,2110.28480021,2110.28480021,0.0,0.0,1591.81414795,2110.28480021
2017-07-22T03:00:00.000Z,0.0,0.0429954788138,0.769045539062,0.537925603795,53.7647511164,0.0704750960896,143.295000712,0.0,70.7025000254,1.0,99.1111087799,0.0,0.0,0.0,59.3500003815,72.5716660817,1.0,98.9166660309,0.0,0.0,143.295000712,99.4422410329,2.0,0.0,137.129251162,83.3645000458,40.0026041667,0.606038533991,1232.46665446,0.0,0.610855344338,0.0,1.0,17.6728493373,91.8694985708,8.2125008901,3469.16601562,91.5515009562,91.5243886312,83.3390000661,83.1980921427,,1658.33295695,55.6609999339,55.5923817952,40.6850001017,40.5004755656,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.317997614543,99.5090001424,100.0,11.918399334,50.8665008545,1.18650054932,5.75445000331,39.4984995524,207.0,80.6416676839,632.066665649,0.610855344338,50.8665008545,0.73919090271,73.9190896352,2.0,1.0,1.0,1034.86726379,1034.86726379,0.0,0.611704315202,0.0,1.0,17.6873529752,91.1960004171,7.76550038656,2399.69968669,91.155500412,90.9022750854,83.3900000254,82.9146881104,,1585.99994914,55.4765005112,55.3405329386,40.629000028,41.0244979858,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,11.8653899034,50.526500384,0.628000259399,5.82196287314,40.0009997686,207.0,78.6916656494,600.400004069,0.611704315202,50.526500384,0.701056758336,70.105676651,2.0,1.0,1.0,981.47946167,981.47946167,1232.46665446,0.60609202782,2.0,0.0,3295.21523031,0.0,15.831015269,7.81479688485,10.1015625,3295.21523031,0.0297657053029,60.4974991481,60.4974991481,63.0,2.0,56.3992284139,41.5880330404,40.7651049296,1.0,2812.9564775,630.660041632,0.0,0.0,0.0,7.62597529093,1.0,0.0,44.9808327357,75.7130247752,1.0,94.6004543304,0.0,1.0,1.0,0.0,42.4566663106,1.0,94.2321402232,0.0,1.0,0.042985129189,87.4374993642,93.963098526,87.4374993642,2.0,0.0,86.2384024601,0.0566000007093,19.3345026561,0.917192240542,811.290096628,1.0,0.0,5199.13952344,0.00519913952344,341.598982576,0.749219939816,0.167973831879,0.749219939816,0.0,0.0,1523.64666748,341.598982576,1523.64666748,0.0,0.0,0.00152364666748,0.749314213792,1.0,24.3058039641,2.0,2.0,2.0,0.0,79.4486300151,80.8028780619,75.7130247752,0.757130247752,1.0,10.5,3443.61651913,105.572905116,1865.24565006,0.917193771696,1865.24565006,1.0,0.0,0.0,0.0,30.7258329391,1.0,63.0416669846,0.0,1.0,0.0,37.7000007629,29.7716665268,1.0,62.8333358765,0.0,1.0,60.4974991481,0.0,1576.08996582,0.00011474958993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183138871047,168493.0,2020.1406698,61.932598496,1094.21550742,0.538056554785,1094.21550742,0.183059771593,1.0,1.0,1.0,0.0,2033.64404297,2033.64404297,2033.64404297,0.0,0.0,1523.64666748,2033.64404297
