timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-22T04:00:00.000Z,0.0,0.0421420410085,0.768324498212,0.534294963059,53.8104995092,0.0658936182443,131.774998983,0.0,65.1825005213,1.0,96.333331426,0.0,0.0,0.0,57.6750008265,66.5433340073,1.0,96.1250019073,0.0,0.0,131.774998983,96.6691214244,2.0,0.0,136.719000498,82.9085009893,40.0520833333,0.606049620764,1211.14167277,0.0,0.605308543705,0.0,1.0,17.5822006861,91.6294994354,8.41499964396,3359.99940999,91.2965005239,91.2910563151,82.8815008799,82.741587321,,1632.99962362,55.7419996262,55.6624476115,40.647500356,40.4782079061,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.33299891154,99.7010002136,100.0,11.8334274292,50.6490001678,1.18800099691,5.74877325694,39.4594993591,207.0,79.6666666667,621.558344523,0.605308543705,50.6490001678,0.733565506708,73.3565508525,2.0,1.0,1.0,1026.99170939,1026.99170939,0.0,0.609198932188,0.0,1.0,17.5797831217,90.8810005188,7.9094988505,2328.45855713,90.8449999491,90.612197876,82.9355010986,82.4669164022,,1561.99993896,55.5530001322,55.413848877,40.681500117,41.1068293254,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,11.7507241567,50.1634998322,0.623500506083,5.8290588061,40.0579996109,207.0,77.7833328247,589.583328247,0.609198932188,50.1634998322,0.691278403146,69.1278394063,2.0,1.0,1.0,967.789764404,967.789764404,1211.14167277,0.606091823763,2.0,0.0,3237.45562744,0.0,16.2817379345,8.66913803418,10.7994791667,3237.45562744,0.0299557168259,59.8541666667,59.8541666667,63.0,2.0,56.4378255208,41.6217829386,40.7886079152,1.0,2745.27787753,650.347091529,0.0,0.0,0.0,7.6939907074,1.0,0.0,43.4149983724,75.1875101725,1.0,93.4874420166,0.0,1.0,1.0,0.0,40.8024988174,1.0,92.9761892955,0.0,1.0,0.0421457041859,84.2174968719,92.7237002055,84.2174968719,2.0,0.0,84.1635412281,0.0566000007093,19.9380597128,0.919637492738,803.132426234,1.0,0.0,5074.05032038,0.00507405032038,352.262534682,0.744082002283,0.17627052256,0.744082002283,0.0,0.0,1486.98834229,352.262534682,1486.98834229,0.0,0.0,0.00148698834229,0.744117066264,1.0,23.724422171,2.0,2.0,2.0,0.0,81.7937830145,79.5679349032,75.1875101725,0.751875101725,1.0,10.5,3393.24644382,104.028681144,1837.96254134,0.919707847729,1837.96254134,1.0,0.0,0.0,0.0,30.4541665713,1.0,63.0555559794,0.0,1.0,0.0,37.7000007629,29.3999999364,1.0,62.8333358765,0.0,1.0,59.8541666667,0.0,1525.72998047,0.000118331679731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19165925679,168493.0,1971.42579867,60.4391190571,1067.82894522,0.534336603094,1067.82894522,0.191655788103,1.0,1.0,1.0,0.0,1998.41998291,1998.41998291,1998.41998291,0.0,0.0,1486.98834229,1998.41998291
2017-07-22T05:00:00.000Z,0.0,0.0413625729563,0.780926821724,0.564151219115,54.9070002238,0.0606779591881,135.615834554,0.0,67.2100000381,1.0,97.2777767181,0.0,0.0,0.0,58.25,68.4225012461,1.0,97.0833326976,0.0,0.0,135.615834554,97.5813217163,2.0,0.0,137.747250239,82.8402500153,40.234375,0.60243062471,1345.24998983,0.0,0.607027937439,0.0,1.0,17.8468944232,92.2940006256,9.15749994914,3383.74938965,91.9699999491,91.923034668,82.8125,82.6558736165,,1796.66623942,55.8800001144,55.7923965454,40.7690003713,40.600382487,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,96.4670003255,100.0,12.0727787018,51.2024993896,1.12200069427,5.77411588033,39.646999677,207.0,86.2333335876,687.008326213,0.607027937439,51.2009995778,0.807955692836,80.7955697378,2.0,1.0,1.0,1131.13796997,1131.13796997,0.0,0.617417468073,0.0,1.0,17.8541463216,91.6310005188,8.68650054932,2361.45444743,91.5545005798,91.3067194621,82.8680000305,82.4031321208,,1711.49994914,55.6955000559,55.5560124715,40.7534999847,41.041730245,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.0183972518,50.8010005951,0.648999849955,5.83574914932,40.1045001348,207.0,84.4583339691,658.241668701,0.617417468073,50.8010005951,0.761065648397,76.1065661112,2.0,1.0,1.0,1065.49190776,1065.49190776,1345.24998983,0.602659138068,2.0,0.0,3595.68192546,0.0,16.5541704496,6.05808202426,10.2135416667,3599.18249512,0.0317022123246,71.0933329264,71.0933329264,66.2638788223,2.0,56.4909667969,41.5873921712,40.8144820531,1.0,3035.79128126,766.094093186,0.0,0.0,0.0,8.26020622253,1.0,0.0,47.394165357,74.5522937775,1.0,96.3127829234,0.0,1.0,1.0,0.0,44.9699989955,1.0,96.1011880239,0.0,1.0,0.0413849318355,92.3641637166,95.974295934,92.3641637166,2.0,0.0,93.0699754481,0.0566000007093,23.4865812034,0.922122671716,794.931639562,1.0,0.0,5611.00129403,0.00561100129403,414.957259878,0.736371898406,0.185826398949,0.736371898406,0.0,0.0,1644.34583537,414.957259878,1644.34583537,0.0,0.0,0.00164434583537,0.736451461911,1.0,21.5358557094,2.0,2.0,2.0,0.0,84.4954319,78.2810694377,74.5522937775,0.745522937775,1.0,11.0833333333,3801.88537444,116.556556652,2059.30309525,0.922198297355,2059.30309525,1.0,0.0,0.0,0.0,35.9091663361,1.0,66.3055566152,0.0,1.0,0.0,39.6666679382,35.1841662725,1.0,66.1111135483,0.0,1.0,71.0933329264,0.0,1810.05004883,0.000139392029363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201503732421,168493.0,2333.3266821,71.5341197388,1263.85368979,0.565979686781,1263.85368979,0.201367095063,1.0,1.0,1.0,0.0,2233.03719076,2233.03719076,2233.03719076,0.0,0.0,1644.34583537,2233.03719076
2017-07-22T06:00:00.000Z,0.0,0.0419686958966,0.776629750525,0.558141305266,54.6819998423,0.0655904777162,144.049999237,0.0,71.308333079,1.0,99.3194421132,0.0,0.0,0.0,59.4750003815,72.6674995422,1.0,99.1249993642,0.0,0.0,144.049999237,99.6346556346,2.0,0.0,137.676749229,82.9947493871,40.1822916667,0.611037693535,1344.53333537,0.0,0.607387495735,0.0,1.0,17.82634751,92.260998408,8.95799954732,3457.4993693,91.9219989777,91.8976033529,82.9639994303,82.81396993,,1805.66623942,55.6505002975,55.5630722046,40.625,40.4495747884,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.338999430339,98.2864996592,100.0,12.074946483,51.2969989777,1.14299996694,5.75019244353,39.4820000331,207.0,86.1499996185,686.749989827,0.607387495735,51.2969989777,0.807563941592,80.7563927968,2.0,1.0,1.0,1130.58951823,1130.58951823,0.0,0.618279785493,0.0,1.0,17.8275558154,91.5725002289,8.48400115967,2405.69893392,91.5095005035,91.2754109701,83.0254993439,82.563234965,,1715.49992879,55.4764998754,55.3226852417,40.6049998601,40.8853505452,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,12.0106614431,50.9045006434,0.647499720256,5.8166915973,39.9575001399,207.0,84.3583335876,657.783335368,0.618279785493,50.9045006434,0.75925874256,75.9258740743,2.0,1.0,1.0,1062.96223958,1062.96223958,1344.53333537,0.61063470293,2.0,0.0,3558.34236654,0.0,16.3151075045,6.08248027166,10.125,3558.34236654,0.0319112853832,70.4575007757,70.4575007757,65.9436073303,2.0,56.2746022542,41.4294509888,40.8385931651,1.0,3048.87005248,701.011840748,0.0,0.0,0.0,8.58908144633,1.0,0.0,47.4841655095,74.374917984,1.0,96.3641522725,0.0,1.0,1.0,0.0,44.864165624,1.0,96.0178546906,0.0,1.0,0.0419539012281,92.3483301799,96.0867525736,92.3483301799,2.0,0.0,93.4709387568,0.0566000007093,21.4913176707,0.923088058792,791.757288156,1.0,0.0,5635.17456401,0.00563517456401,379.705254441,0.750510193548,0.172561153222,0.750510193548,0.0,0.0,1651.42999268,379.705254441,1651.42999268,0.0,0.0,0.00165142999268,0.750435014566,1.0,23.8652328726,2.0,2.0,2.0,0.0,85.3747940063,77.7768675486,74.374917984,0.74374917984,1.0,11.0833333333,3749.88189323,114.962256427,2031.13524712,0.92307134677,2031.13524712,1.0,0.0,0.0,0.0,35.8108332952,1.0,66.0416669846,0.0,1.0,0.0,39.4916674296,34.6466670036,1.0,65.8194452922,0.0,1.0,70.4575007757,0.0,1828.18994141,0.000127550210814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186942378642,168493.0,2270.42495747,69.6057058842,1229.78277406,0.558888061787,1229.78277406,0.187387083977,1.0,1.0,1.0,0.0,2200.40981038,2200.40981038,2200.40981038,0.0,0.0,1651.42999268,2200.40981038
2017-07-22T07:00:00.000Z,0.0,0.0420236100512,0.784705353313,0.573473176757,55.25725015,0.0632783708376,145.593332926,0.0,72.1025009155,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5516662598,1.0,99.4722213745,0.0,0.0,145.593332926,99.9990406036,2.0,0.0,138.32236446,83.2190004985,40.3072916667,0.608509225389,1404.16665649,0.0,0.611584173255,0.0,1.0,18.0221482913,92.7844994863,9.26699956258,3479.58266195,92.4635003408,92.4024302165,83.1965007782,83.0317459106,,1843.66624959,56.105000178,56.0096206665,40.7795000076,40.6080144246,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.320999145508,95.8114992778,100.0,12.2427611351,51.6840003332,1.10099951426,5.77938715617,39.6785004934,207.0,89.4416675568,720.300003052,0.611584173255,51.6840003332,0.840750354585,84.0750350952,2.0,1.0,1.0,1177.05049642,1177.05049642,0.0,0.619118813793,0.0,1.0,18.0112705231,92.1064999898,8.78400039673,2428.57106527,92.0255006154,91.7865524292,83.2415002187,82.7820154826,,1752.99989827,55.9219996134,55.7772369385,40.810500145,41.048113505,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,12.1688306332,51.2150004705,0.644500096639,5.84243969123,40.1660000483,207.0,86.9500001272,683.866663615,0.619118813793,51.2150004705,0.788374710083,78.8488248189,2.0,1.0,1.0,1103.72459412,1103.72459412,1404.16665649,0.608441114285,2.0,0.0,3656.35868327,0.0,15.8029448769,5.34798403581,8.94791666667,3656.35868327,0.0309606332949,71.635834376,71.635834376,66.3221378326,2.0,56.6813299006,41.5459976196,40.8349138896,1.0,3172.45006498,759.23475106,0.0,0.0,0.0,8.54960123698,1.0,0.0,49.7574987411,74.6468995412,1.0,97.9851582845,0.0,1.0,1.0,0.0,47.2141656876,1.0,97.9047609965,0.0,1.0,0.0420553821332,96.9716637929,97.8173217773,96.9716637929,2.0,0.0,97.2596013043,0.0566000007093,23.2762904607,0.923074683326,791.802133594,1.0,0.0,5863.58539526,0.00586358539526,411.241875777,0.744671202002,0.17821565134,0.744671202002,0.0,0.0,1718.36749268,411.241875777,1718.36749268,0.0,0.0,0.00171836749268,0.744777157903,1.0,22.2305465539,2.0,2.0,2.0,0.0,86.7826121937,77.7834826383,74.6468995412,0.746468995412,1.0,9.91666666667,3954.76357604,121.243430402,2142.11005094,0.928304145214,2142.11005094,1.0,0.0,0.0,0.0,36.3816663424,1.0,66.3333336512,0.0,1.0,0.0,39.6833343506,35.2541666031,1.0,66.1388902664,0.0,1.0,71.635834376,0.0,1897.77001953,0.000138143961237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191979807759,168493.0,2447.32577994,75.0290547504,1325.60165742,0.574462321836,1325.60165742,0.191795883434,1.0,1.0,1.0,0.0,2307.55196126,2307.55196126,2307.55196126,0.0,0.0,1718.36749268,2307.55196126
2017-07-22T08:00:00.000Z,0.0,0.0392994012114,0.815914557609,0.620932712553,57.4232505163,0.0562543617165,145.505831401,0.0,72.19916598,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2724997203,1.0,99.4722213745,0.0,0.0,145.505831401,100.0,2.0,0.0,,84.6544993718,40.4427083333,0.61209702827,1582.97499593,0.0,0.625558724376,0.0,1.0,18.8633670807,95.1319999695,9.99000549316,3486.66601562,94.8275000254,94.754892985,84.6289997101,84.4463272095,,2227.33285522,56.2054999669,56.1058120728,42.3500000636,42.0619837443,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,94.8920001984,100.0,12.8694735368,52.4774999619,1.08749993642,5.99389350414,41.2625001272,207.0,99.4750010173,801.375,0.625558724376,52.4774999619,0.915479264032,91.5479253133,2.0,1.0,1.0,1281.67096965,1281.67096965,0.0,0.643840329449,0.0,1.0,18.9310514132,94.630999883,9.82050069173,2414.32285563,94.5004997253,94.2521998088,84.6799990336,84.212697347,,2074.24993896,56.0210002263,55.8760503133,41.9384997686,42.0751215617,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,12.9381833076,52.5619999568,0.675999323527,5.99286806583,41.262500445,207.0,97.5416666667,781.600001017,0.643840329449,52.5619999568,0.867380262102,86.7380263011,2.0,1.0,1.0,1214.33236694,1214.33236694,1582.97499593,0.612764556228,2.0,0.0,4429.98754883,0.0,18.6732042486,5.23065416018,9.19270833333,4474.38130327,0.044364518018,112.533332189,112.533332189,76.5778013865,2.0,56.7061795321,42.8002485795,40.6505209605,1.0,3586.51735751,801.966920355,0.0,0.0,0.0,8.75812530518,1.0,0.0,52.5816656748,75.8708744049,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.0524988174,1.0,99.1726163228,0.0,1.0,0.0392984012302,101.634163539,100.0,101.634163539,2.0,0.0,109.953897183,0.0566000007093,24.5863548158,0.920552398059,800.108087472,1.0,0.0,6628.89891616,0.00662889891616,434.387888828,0.751173755971,0.167966984034,0.751173755971,0.0,0.0,1942.64833577,434.387888828,1942.64833577,0.0,0.0,0.00194264833577,0.753216062983,1.0,19.2598895001,2.0,2.0,2.0,0.0,86.4490904375,79.0962732488,75.8708744049,0.758708744049,1.0,10.5,4395.17730945,134.745444065,2380.66152608,0.920542553847,2380.66152608,1.0,0.0,0.0,0.0,57.0333328247,1.0,76.6250012716,0.0,1.0,0.0,45.8083340327,55.4999993642,1.0,76.3472239176,0.0,1.0,112.533332189,0.0,2046.91003418,0.000145919146883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182465203083,168493.0,2964.9841073,90.8991997488,1605.9929083,0.620997482032,1605.9929083,0.182364456582,1.0,1.0,1.0,0.0,2579.47436523,2586.15043501,2586.15043501,0.0,0.0,1942.64833577,2586.15043501
2017-07-22T09:00:00.000Z,0.0,0.0381452704032,0.828348912736,0.636996808147,58.1454998652,0.0546183030832,145.48916626,0.0,71.9299996694,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6724999746,1.0,99.4722213745,0.0,0.0,145.48916626,100.0,2.0,0.0,,85.5942500432,41.3776041667,0.589052588946,1569.20001221,0.0,0.607401615964,0.0,1.0,19.2513432503,96.2435003916,,3486.66605632,95.9165000916,95.8675435384,85.5650011698,85.3948898315,,2716.66605632,56.3825000127,56.2899068197,44.9299999873,44.6129506429,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,95.8819999695,100.0,12.877392451,50.9865001043,1.14749972026,6.37419124444,43.782500267,207.0,98.8666667938,786.541671753,0.607401615964,50.9865001043,0.924987654913,92.4987653097,2.0,1.0,1.0,1294.98271688,1294.98271688,0.0,0.629207192709,0.0,1.0,19.2706815402,95.7514998118,9.76499938965,2405.32397461,95.6464996338,95.3818359375,85.6234989166,85.1535161336,,2459.99991862,56.1979999542,56.0539194743,44.0415007273,44.270846049,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,12.9506092866,51.6049989065,0.58300113678,6.32007225355,43.4584995906,207.0,99.8499997457,782.658330282,0.629207192709,51.6049989065,0.888849044073,88.884906133,2.0,1.0,1.0,1244.3886617,1244.3886617,1569.20001221,0.589116282159,2.0,0.0,5407.8170166,0.0,22.5862329656,4.65699720383,9.78645833333,5407.8170166,0.0825569426383,219.912501017,219.912501017,96.5658346812,2.0,56.8580044833,45.0316696167,40.60987854,1.0,3759.34169003,736.665432062,0.0,0.0,0.0,8.5704797109,1.0,0.0,52.5674988429,76.9945214589,1.0,99.9885781606,0.0,1.0,1.0,0.0,49.0491650899,1.0,99.1666653951,0.0,1.0,0.0381471552443,101.616663615,100.0,101.616663615,2.0,0.0,115.252270784,0.0566000007093,22.5843700451,0.915602917254,816.644125423,1.0,0.0,6948.32718496,0.00694832718496,399.017133605,0.764379129385,0.149784650622,0.764379129385,0.0,0.0,2036.25917562,399.017133605,2036.25917562,0.0,0.0,0.00203625917562,0.764451315006,1.0,19.2020482677,2.0,2.0,2.0,0.0,81.408604015,81.5898680253,76.9945214589,0.769945214589,1.0,10.5,4508.57624982,138.221979708,2442.08441654,0.916719434615,2442.08441654,1.0,0.0,0.0,0.0,110.769166946,1.0,96.5277779897,0.0,1.0,0.0,57.8000014623,109.143333435,1.0,96.3333358765,0.0,1.0,219.912501017,0.0,2107.79003906,0.000134037438025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163392031374,168493.0,3133.00209519,96.0502225166,1697.00037655,0.637026801857,1697.00037655,0.163264202434,1.0,1.0,1.0,0.0,2663.93874105,2663.93874105,2663.93874105,0.0,0.0,2036.25917562,2663.93874105
2017-07-22T10:00:00.000Z,0.0,0.0387395723647,0.82177768948,0.628581737262,58.119249026,0.0554525596911,145.473332723,0.0,72.0899995168,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.477499644,1.0,99.4583320618,0.0,0.0,145.473332723,100.0,2.0,0.0,,85.8507506053,40.453125,0.594439807295,1559.64168294,0.0,0.623810331792,0.0,1.0,19.2839767138,96.390499115,9.82800292969,3486.24932861,96.0364996592,96.0188598633,85.8245004018,85.6640904744,,2731.99932861,55.9205004374,55.8478139242,44.8010002772,44.4729690552,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.35399945577,96.1370004018,100.0,12.9370122751,51.235499382,1.1325006485,6.35421617826,43.6684996287,207.0,99.4249979655,788.750005086,0.623810331792,51.235499382,0.904131934756,90.4131933848,2.0,1.0,1.0,1265.78470866,1265.78470866,0.0,0.624851319648,0.0,1.0,19.355287075,95.94800059,9.93857138497,2404.19909668,95.8669999441,95.5894877116,85.8770008087,85.3990809123,,2449.74987793,55.7224995295,55.5872548421,43.6274998983,43.8106409709,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,13.0995026429,52.2395000458,0.540999094645,6.25578451157,43.0865008036,207.0,97.1583334605,770.891667684,0.624851319648,52.2395000458,0.881651248024,88.1651236216,2.0,1.0,1.0,1234.31174723,1234.31174723,1559.64168294,0.594666998883,2.0,0.0,5420.65230306,0.0,24.3745704998,6.14811480045,12.2578125,5420.65230306,0.0857720819113,225.103333791,225.103333791,97.4930032094,2.0,56.4112497965,44.794110616,40.573316892,1.0,3751.18307636,657.35034194,0.0,0.0,0.0,8.08947308858,1.0,0.0,52.6241658529,77.7350273132,1.0,99.965748469,0.0,1.0,1.0,0.0,49.01749897,1.0,99.1607119242,0.0,1.0,0.0387447648647,101.641665141,100.0,101.641665141,2.0,0.0,115.002147537,0.0566000007093,20.1527623335,0.910188541508,835.135387133,1.0,0.0,6933.24775835,0.00693324775835,356.055867154,0.774412875261,0.1357066712,0.774412875261,0.0,0.0,2031.84003703,356.055867154,2031.84003703,0.0,0.0,0.00203184003703,0.77774622043,1.0,21.6454550882,2.0,2.0,2.0,0.0,75.0104009455,84.2078233199,77.7350273132,0.777350273132,1.0,10.5,4406.30119842,135.086475439,2386.68681531,0.909658715897,2386.68681531,1.0,0.0,0.0,0.0,113.634166718,1.0,97.5833326976,0.0,1.0,0.0,58.4083340963,111.469166438,1.0,97.3472220103,0.0,1.0,225.103333791,0.0,2127.31005859,0.000119605932196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149184159761,168493.0,3045.14352366,93.3566924488,1649.41150669,0.628654561437,1649.41150669,0.148903829959,1.0,1.0,1.0,0.0,2623.71675618,2623.71675618,2623.71675618,0.0,0.0,2031.84003703,2623.71675618
2017-07-22T11:00:00.000Z,0.0,0.0395553417367,0.814355325495,0.61885752864,58.2137495677,0.0563615377563,145.150001526,0.0,71.9008350372,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2816670736,1.0,99.4722213745,0.0,0.0,145.150001526,100.0,2.0,0.0,,86.4612503052,40.1015625,0.589942673404,1519.5,0.0,0.602186841303,0.0,1.0,19.4773604075,96.8675003052,9.89999898275,3481.66603597,96.5689996084,96.4969965617,86.4364999135,86.2837702433,,2709.99938965,55.887500445,55.8229777018,44.75,44.4634246826,40.7000694275,1.0,0.0,99.2169857025,1.0,0.0,0.301500320435,96.7234999339,100.0,13.1339741548,51.8159999847,1.12350018819,6.34338625272,43.6264998118,207.0,95.6333332062,756.933334351,0.602186841303,51.8189996084,0.898296799433,89.8296801249,2.0,1.0,1.0,1257.61551921,1257.61551921,0.0,0.634872128703,0.0,1.0,19.5281236966,96.289999644,9.72599983215,2412.44805908,96.212000529,95.9498418172,86.4860006968,85.9973856608,,2372.24991862,55.6970001856,55.5643030802,43.5375003815,43.7308527629,40.7000694275,1.0,0.0,97.644598643,1.0,0.0,0.0779991149902,100.0,13.285816431,52.6745001475,0.562000274658,6.24230722586,42.9755001068,207.0,96.7250003815,762.566670736,0.634872128703,52.6745001475,0.858338172549,85.8338184357,2.0,1.0,1.0,1201.67344157,1201.67344157,1519.5,0.589965153277,2.0,0.0,5301.63260905,0.0,24.8614798459,6.29649174213,13.390625,5301.63260905,0.0786593061577,202.602499644,202.602499644,93.8976688385,2.0,56.4055582682,44.7444330851,40.4872274399,1.0,3635.41549625,662.179478994,0.0,0.0,0.0,7.37492307027,1.0,0.0,52.6441656748,79.0615768433,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.2374992371,1.0,99.1249987284,0.0,1.0,0.0395612114663,101.881664912,100.0,101.881664912,2.0,0.0,111.452995161,0.0566000007093,20.3008119276,0.902890610075,860.710904479,1.0,0.0,6719.27651275,0.00671927651275,358.671584332,0.764512190756,0.139253486894,0.764512190756,0.0,0.0,1969.13416545,358.671584332,1969.13416545,0.0,0.0,0.00196913416545,0.764247730374,1.0,21.2234635772,2.0,2.0,2.0,0.0,69.0031446977,87.605417425,79.0615768433,0.790615768433,1.0,9.91666666667,4292.54212308,131.598898934,2325.06885662,0.902703084646,2325.06885662,1.0,0.0,0.0,0.0,102.40833346,1.0,94.0277792613,0.0,1.0,0.0,56.2500003179,100.194166183,1.0,93.7500006358,0.0,1.0,202.602499644,0.0,2051.0,0.000120484601305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154262779492,168493.0,2943.14062054,90.2295315837,1594.16131542,0.618929771806,1594.16131542,0.154199869596,1.0,1.0,1.0,0.0,2575.67399089,2575.67399089,2575.67399089,0.0,0.0,1969.13416545,2575.67399089
2017-07-22T12:00:00.000Z,0.0,0.0429606331007,0.795391147352,0.586904954368,57.2597487768,0.062117991147,145.600833893,0.0,71.9850018819,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.6616668701,1.0,99.4305534363,0.0,0.0,145.600833893,100.0,2.0,0.0,,86.7522497177,40.8489583333,0.625038825919,1482.00832113,0.0,0.637766463631,0.0,1.0,19.2876024246,96.4160003662,9.24381672252,3494.16601562,96.0349979401,96.0786387126,86.7199993134,86.5942459106,,2193.66621908,56.0795001984,56.0338287354,43.1555000941,42.9248224894,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.381002426147,98.4919999441,100.0,13.174027125,52.879497846,1.11149978638,6.11357537905,42.0440003077,207.0,92.7166652679,736.633336385,0.637766463631,52.879497846,0.825650369553,82.5650380452,2.0,1.0,1.0,1155.91051737,1155.91051737,0.0,0.657057779404,0.0,1.0,19.4278054237,96.0214996338,9.16950098674,2410.19834391,95.9540011088,95.6840515137,86.7845001221,86.2856877645,,2011.74986776,55.8904994329,55.7708613078,42.1919997533,42.4727834066,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0554987589518,100.0,13.3811898232,53.7740011215,0.547000249227,6.04661552111,41.6449995041,207.0,93.3749993642,745.374994914,0.657057779404,53.7620013555,0.810125514439,81.0125509898,2.0,1.0,1.0,1134.17572021,1134.17572021,1482.00832113,0.626625906631,2.0,0.0,4370.4776001,0.0,21.5829989693,6.96416000525,13.9140625,4370.4776001,0.0515133039077,125.114168167,125.114168167,78.9854933421,2.0,56.761385831,43.5063273112,40.4348284403,1.0,3423.93635123,476.316391384,0.0,0.0,0.0,6.94211324056,1.0,0.0,52.6691656113,79.7778860728,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.1933326721,1.0,99.1607138316,0.0,1.0,0.0434445503096,101.86249733,100.0,101.86249733,2.0,0.0,104.969559045,0.0566000007093,14.6027018146,0.896094826397,885.25597475,1.0,0.0,6328.4032127,0.0063284032127,257.998262043,0.782173845097,0.108811083243,0.782173845097,0.0,0.0,1854.5858256,257.998262043,1854.5858256,0.0,0.0,0.0018545858256,0.783733884494,1.0,25.7737509722,2.0,2.0,2.0,0.0,62.9019702565,90.66222229,79.7778860728,0.797778860728,1.0,10.5,3872.29419736,118.715119877,2097.44025423,0.884597998035,2097.44025423,1.0,0.0,0.0,0.0,63.1274989446,1.0,79.1527786255,0.0,1.0,0.0,47.3333339691,61.9866669973,1.0,78.8888893127,0.0,1.0,125.114168167,0.0,2056.40991211,8.66665191707e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123006250844,168493.0,2583.23849878,79.1958080723,1399.21920636,0.590122415291,1399.21920636,0.121208854967,1.0,1.0,1.0,0.0,2371.06601969,2371.06601969,2371.06601969,0.0,0.0,1854.5858256,2371.06601969
2017-07-22T13:00:00.000Z,0.0,0.0489905415045,0.773230762864,0.545173596943,55.2692492803,0.0706028979439,146.02333196,0.0,72.8575000763,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2808329264,1.0,99.4583320618,0.0,0.0,146.02333196,100.0,2.0,0.0,139.598400879,85.6407502492,40.4114583333,0.63951445672,1331.20833333,0.0,0.637388721079,0.0,1.0,18.55032746,94.4194997152,8.47200075785,3490.41601562,94.0910002391,94.0745849609,85.6189994812,85.5155258179,,1636.66630046,56.3795000712,56.3421376546,40.6894995372,40.587020874,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,99.1669998169,100.0,12.7829020023,53.4015007019,1.10399977366,5.76742549737,39.5854997635,207.0,85.5333340963,682.208333333,0.637388721079,53.4015007019,0.764617360433,76.4617347717,2.0,1.0,1.0,1070.46430461,1070.46430461,0.0,0.647632379215,0.0,1.0,18.5696659088,93.6589997609,7.97549756368,2421.07200114,93.6379985809,93.3506647746,85.6625010173,85.1713740031,,1559.99994914,56.181500117,56.0749588013,40.786500295,41.1904474894,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,12.7241850694,52.8514982859,0.61000029246,5.84548087915,40.1765000025,207.0,83.2916666667,648.999994914,0.647632379215,52.8514982859,0.715254927136,71.5254926682,2.0,1.0,1.0,1001.35689799,1001.35689799,1331.20833333,0.639333492505,2.0,0.0,3234.53851318,0.0,17.6978982925,6.08221685886,12.3307291667,3234.53851318,0.0309468371055,64.4958340327,64.4958340327,64.9045944214,2.0,57.2558263143,41.8224029541,40.4401486715,1.0,3034.63740626,389.274906772,0.0,0.0,0.0,6.08935610453,1.0,0.0,52.6049989065,79.5296433767,1.0,99.8801326752,0.0,1.0,1.0,0.0,49.3733317057,1.0,99.1250006358,0.0,1.0,0.0493099618939,101.978331248,99.8816496531,101.978331248,2.0,0.0,93.0346004477,0.0566000007093,11.9342216441,0.890898587913,904.593762595,1.0,0.0,5608.86860653,0.00560886860653,210.851969869,0.789645925967,0.101293598893,0.789645925967,0.0,0.0,1643.72083537,210.851969869,1643.72083537,0.0,0.0,0.00164372083537,0.790229136745,1.0,28.6367752449,2.0,2.0,2.0,0.0,56.0301002502,92.9411460876,79.5296433767,0.795296433767,1.0,9.91666666667,3443.41034779,105.566584404,1865.13397671,0.896013127289,1865.13397671,1.0,0.0,0.0,0.0,32.6308334668,1.0,65.0000003179,0.0,1.0,0.0,38.8583339055,31.865000248,1.0,64.7638893127,0.0,1.0,64.4958340327,0.0,1813.41992188,7.08291836702e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.113049235338,168493.0,2100.55235688,64.3978252028,1137.77074904,0.546586754475,1137.77074904,0.112524181024,1.0,1.0,1.0,0.0,2081.59224447,2081.59224447,2081.59224447,0.0,0.0,1643.72083537,2081.59224447
2017-07-22T14:00:00.000Z,0.0,0.0431550920892,0.790062089803,0.582121259507,57.0145003001,0.0621775802599,146.324999491,0.0,72.9874998728,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3374996185,1.0,99.4861106873,0.0,0.0,146.324999491,100.0,2.0,0.0,,86.0532503128,41.0442708333,0.639556298803,1510.04169718,0.0,0.652274148778,0.0,1.0,19.0712545713,95.843000412,9.4695002238,3489.16605632,95.4995002747,95.4898885091,86.0300000509,85.9218673706,,1830.33292643,56.2760000229,56.2529602051,40.8094997406,40.658917745,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.343500137329,104.430500031,100.0,13.2805140813,54.6900005341,1.03649902344,5.79074060917,39.7730007172,207.0,94.5333328247,769.175008138,0.652274148778,54.6900005341,0.842507331485,84.174214681,2.0,1.0,1.0,1179.51026408,1179.51026408,0.0,0.659233516978,0.0,1.0,19.1268523534,95.1800003052,9.06000010173,2427.82116699,95.1365006765,94.8566309611,86.0765005747,85.5776875814,,1752.74996948,56.0914999644,55.9850692749,40.7039998372,40.9562047323,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,13.2898867925,54.4355004628,0.590500195821,5.83696560065,40.1119998296,207.0,92.4666671753,740.866678874,0.659233516978,54.4325008392,0.802757524763,80.2757530212,2.0,1.0,1.0,1123.86053467,1123.86053467,1510.04169718,0.641528978873,2.0,0.0,3674.44512939,0.0,19.0271288554,5.92080525557,12.265625,3674.44512939,0.0344356323863,81.0708332062,81.0708332062,69.9420566559,2.0,57.0957641602,41.6733779907,40.4794111252,1.0,3395.77113389,465.903479886,0.0,0.0,0.0,6.62628364563,1.0,0.0,52.6349983215,79.4037164052,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.2549994787,1.0,99.1607106527,0.0,1.0,0.0432923404544,101.892497381,100.0,101.892497381,2.0,0.0,104.106081999,0.0566000007093,14.2834672798,0.885908476192,923.623159002,1.0,0.0,6276.34592145,0.00627634592145,252.358075987,0.779021612263,0.106882609501,0.779021612263,0.0,0.0,1839.33004761,252.358075987,1839.33004761,0.0,0.0,0.00183933004761,0.781116257111,1.0,26.1298699234,2.0,2.0,2.0,0.0,51.0178909302,95.0963160197,79.4037164052,0.794037164052,1.0,11.0833333333,3861.67461378,118.389549279,2091.68812359,0.885904221765,2091.68812359,1.0,0.0,0.0,0.0,41.231666247,1.0,70.0000006358,0.0,1.0,0.0,41.8500006994,39.839167277,1.0,69.7500012716,0.0,1.0,81.0708332062,0.0,1867.16003418,8.47718734893e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.120648041713,168493.0,2543.45726025,77.9762120758,1377.67157418,0.583492849629,1377.67157418,0.117930986186,1.0,1.0,1.0,0.0,2361.07704671,2361.07704671,2361.07704671,0.0,0.0,1839.33004761,2361.07704671
2017-07-22T15:00:00.000Z,0.0,0.0456120664658,0.77766744607,0.561693062857,56.1955006917,0.0656111265836,146.245833079,0.0,72.9800008138,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.1808331807,1.0,99.4583320618,0.0,0.0,146.245833079,100.0,2.0,0.0,,85.7165002823,41.2682291667,0.637751387487,1423.60834757,0.0,0.640235830487,0.0,1.0,18.7884310087,95.0900007884,9.06150054932,3482.08268229,94.7540009816,94.7599817912,85.6925004323,85.6018702189,,1742.66625977,56.3645003637,56.3421401978,40.677500089,40.531018575,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,103.689499537,100.0,13.0236412684,54.0765008926,1.09650071462,5.76478981972,39.5869992574,207.0,90.3583323161,729.23332723,0.640235830487,54.0765008926,0.81357375372,81.3573748271,2.0,1.0,1.0,1139.00325521,1139.00325521,0.0,0.648734474119,0.0,1.0,18.8162299792,94.3519999186,8.5754998525,2421.44696045,94.3159999847,94.0458221436,85.7405001322,85.2498296102,,1653.49994914,56.1754999161,56.0781453451,40.6424999237,40.9849268595,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,12.9831163883,53.673500061,0.55449962616,5.83311359088,40.0880002975,207.0,87.6999982198,694.375005086,0.648734474119,53.673500061,0.764387425014,76.438741684,2.0,1.0,1.0,1070.14239502,1070.14239502,1423.60834757,0.638416984571,2.0,0.0,3434.65515137,0.0,18.8408487493,6.25214672089,12.7864583333,3436.2993608,0.0328083247915,73.1225001017,73.1225001017,67.7064189911,2.0,57.227927468,41.6371820623,40.4757223129,1.0,3220.97591752,418.698982795,0.0,0.0,0.0,6.46212768555,1.0,0.0,52.6366653442,79.2303727468,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.1799990336,1.0,99.1726156871,0.0,1.0,0.0456396571106,101.816663742,100.0,101.816663742,2.0,0.0,98.7472858932,0.0566000007093,12.8362922344,0.883972627955,931.153292026,1.0,0.0,5953.27490161,0.00595327490161,226.789612607,0.781573124818,0.101597739543,0.781573124818,0.0,0.0,1744.65167236,226.789612607,1744.65167236,0.0,0.0,0.00174465167236,0.781317243973,1.0,27.8521797412,2.0,2.0,2.0,0.0,48.9395398227,95.9242914373,79.2303727468,0.792303727468,1.0,10.5,3643.00336461,111.685620746,1973.24415806,0.883978519653,1973.24415806,1.0,0.0,0.0,0.0,37.1141662598,1.0,67.7916673024,0.0,1.0,0.0,40.5166670481,36.0083335241,1.0,67.5277773539,0.0,1.0,73.1225001017,0.0,1851.31994629,7.61829407418e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.114932362364,168493.0,2315.81156214,70.9971487703,1254.36657033,0.561934061434,1254.36657033,0.114901234676,1.0,1.0,1.0,0.0,2232.08827718,2232.23089045,2232.23089045,0.0,0.0,1744.65167236,2232.23089045
2017-07-22T16:00:00.000Z,0.0,0.0488354204906,0.770313088549,0.543401854456,55.1215000153,0.0701765856602,146.249164581,0.0,72.7991669973,1.0,99.6527754466,0.0,0.0,0.0,59.6750001907,73.4325002035,1.0,99.4583320618,0.0,0.0,146.249164581,100.0,2.0,0.0,139.554000854,85.2702503204,41.7604166667,0.631670696035,1317.22499593,0.0,0.633702126943,0.0,1.0,18.4064982732,94.0715001424,8.50049972534,3476.66597493,93.7505003611,93.7535069784,85.2500006358,85.1675974528,,1624.6663208,56.4199994405,56.4109344482,40.6459992727,40.5125681559,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,96.6034997304,100.0,12.6530621052,53.1045010885,1.14749972026,5.75343624751,39.4984995524,207.0,84.8166662852,676.525004069,0.633702126943,53.1045010885,0.76261735462,76.2617346446,2.0,1.0,1.0,1067.66429647,1067.66429647,0.0,0.638901283218,0.0,1.0,18.4463839531,93.3200003306,7.99199994405,2413.1979777,93.2824999491,93.0075556437,85.2905000051,84.8065312703,,1541.74993896,56.2250000636,56.1336085002,40.6125005086,41.1010869344,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,12.613878727,52.6699994405,0.529000600179,5.83250534534,40.0834999084,207.0,82.4166666667,640.700007121,0.638901283218,52.6699994405,0.716260470436,71.626048406,2.0,1.0,1.0,1002.76465861,1002.76465861,1317.22499593,0.63162309738,2.0,0.0,3200.69954427,0.0,17.9759647051,6.26259108384,12.3671875,3200.69954427,0.0306218123422,63.8966668447,63.8966668447,64.7789297104,2.0,57.362739563,41.7243220011,40.4806133906,1.0,3007.84290378,382.837566127,0.0,0.0,0.0,5.87250200907,1.0,0.0,52.6158326467,79.3774986267,1.0,99.9143810272,0.0,1.0,1.0,0.0,49.220831871,1.0,99.1666641235,0.0,1.0,0.0488617250525,101.8366642,99.9311917623,101.8366642,2.0,0.0,92.2131461853,0.0566000007093,11.7368684402,0.880705176469,944.04110271,1.0,0.0,5559.34478418,0.00555934478418,207.36516419,0.781280832509,0.0994412480797,0.781280832509,0.0,0.0,1629.20750936,207.36516419,1629.20750936,0.0,0.0,0.00162920750936,0.781185870369,1.0,28.0612796246,2.0,2.0,2.0,0.0,46.3655468623,97.3143844604,79.3774986267,0.793774986267,1.0,10.5,3390.6804699,103.950014626,1836.57267355,0.880722080589,1836.57267355,1.0,0.0,0.0,0.0,32.2933335304,1.0,64.8611116409,0.0,1.0,0.0,38.7833340963,31.6033333143,1.0,64.638888677,0.0,1.0,63.8966668447,0.0,1699.75,6.96578993799e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.112908771418,168493.0,2092.52958587,64.1518665607,1133.42519005,0.543530134118,1133.42519005,0.112890355196,1.0,1.0,1.0,0.0,2085.30331421,2085.30331421,2085.30331421,0.0,0.0,1629.20750936,2085.30331421
2017-07-22T17:00:00.000Z,0.0,0.0491756764232,0.769739816887,0.541948050441,54.8912512461,0.0704841174063,146.126668294,0.0,72.7916673024,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3349997203,1.0,99.4722213745,0.0,0.0,146.126668294,100.0,2.0,0.0,139.752430507,85.0707496007,42.1432291667,0.62639107454,1298.83334351,0.0,0.630926277894,0.0,1.0,18.3170582453,93.793999354,8.41950098674,3475.83270264,93.4715003967,93.4750315348,85.05199941,84.9644165039,,1609.99964396,56.4470001856,56.4351450602,40.6774997711,40.5399271647,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.322498957316,96.2599983215,100.0,12.5615945657,52.7940006256,1.16400019328,5.7554636399,39.5134995778,207.0,84.0749994914,667.291671753,0.630926277894,52.7940006256,0.755530918666,75.5530929565,2.0,1.0,1.0,1057.74328613,1057.74328613,0.0,0.635396049814,0.0,1.0,18.3351882299,93.0169995626,7.89150110881,2419.19728597,92.9810009003,92.7085367839,85.0894997915,84.6056111654,,1537.24992879,56.2445004781,56.1578394572,40.7264998754,41.1744842529,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,12.4923431079,52.2545010249,0.566499392192,5.84284520149,40.1600004832,207.0,81.5916659037,631.541666667,0.635396049814,52.2545010249,0.709946187337,70.9876530965,2.0,1.0,1.0,993.924662272,993.924662272,1298.83334351,0.626408419941,2.0,0.0,3187.86403402,0.0,17.5535006523,6.03352506955,11.8776041667,3187.86403402,0.0299372678022,62.0775003433,62.0775003433,64.2219139735,2.0,57.3988011678,41.7873764038,40.4912045797,1.0,2970.763495,393.251631695,0.0,0.0,0.0,5.43160565694,1.0,0.0,52.7141647339,79.6203937531,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.2524992625,1.0,99.1249980927,0.0,1.0,0.0491832346527,101.966663996,99.9889310201,101.966663996,2.0,0.0,91.0763817159,0.0566000007093,12.056138356,0.878757915236,951.83152807,1.0,0.0,5490.81154478,0.00549081154478,213.005975352,0.776035276469,0.102726837474,0.776035276469,0.0,0.0,1609.12333171,213.005975352,1609.12333171,0.0,0.0,0.00160912333171,0.776094675064,1.0,27.4691586752,2.0,2.0,2.0,0.0,45.5227479935,98.1390940348,79.6203937531,0.796203937531,1.0,9.91666666667,3364.01512669,103.132520072,1822.12930706,0.878762113943,1822.12930706,1.0,0.0,0.0,0.0,31.3758335114,1.0,64.2777783076,0.0,1.0,0.0,38.4250008265,30.701666832,1.0,64.0416669846,0.0,1.0,62.0775003433,0.0,1639.82006836,7.15527550462e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116899483767,168493.0,2074.76419975,63.6072230406,1123.80251314,0.541978589704,1123.80251314,0.116853215619,1.0,1.0,1.0,0.0,2073.51828003,2073.51828003,2073.51828003,0.0,0.0,1609.12333171,2073.51828003
2017-07-22T18:00:00.000Z,0.0,0.0494770844054,0.769575265649,0.540238792365,54.9144996007,0.0712783267486,146.401664734,0.0,72.9625002543,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4391657511,1.0,99.5,0.0,0.0,146.401664734,100.0,2.0,0.0,139.164000193,85.2657499313,42.1927083333,0.630697927825,1296.40833537,0.0,0.634820093174,0.0,1.0,18.3702390989,93.9440002441,8.36699930827,3471.24934896,93.6079998016,93.6276143392,85.2410004934,85.1561584473,,1595.33297729,56.3959999084,56.384185791,40.6219997406,40.5208384196,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,96.2090002696,100.0,12.615789334,52.986000061,1.11150042216,5.75444992383,39.5104993184,207.0,83.75,665.449991862,0.634820093174,52.986000061,0.748861262004,74.8861274719,2.0,1.0,1.0,1048.40576681,1048.40576681,0.0,0.640871284117,0.0,1.0,18.3871599833,93.1729996999,7.85400009155,2421.07204183,93.1444994609,92.8714625041,85.2904993693,84.8020655314,,1522.49995931,56.1995004018,56.1112976074,40.6785001755,41.1419347127,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,12.5503970782,52.4659992854,0.566500663757,5.83676282565,40.1119995117,207.0,81.4500001272,630.958333333,0.640871284117,52.4659992854,0.70319834028,70.3198331197,2.0,1.0,1.0,984.477676392,984.477676392,1296.40833537,0.630706863388,2.0,0.0,3168.02738444,0.0,17.7689026197,6.32824667295,12.2630208333,3168.02738444,0.0300725637206,61.8466672897,61.8466672897,64.1494464874,2.0,57.3532511393,41.7803726196,40.5198780696,1.0,2965.65720373,433.979317576,0.0,0.0,0.0,5.58489227295,1.0,0.0,52.5283320745,79.6561082204,1.0,99.7773920695,0.0,1.0,1.0,0.0,49.1724996567,1.0,99.0416647593,0.0,1.0,0.0495050903075,101.700833003,99.7651532491,101.700833003,2.0,0.0,90.9198352479,0.0566000007093,13.304750126,0.896028357999,885.986985211,1.0,0.0,5481.37367365,0.00548137367365,235.066253697,0.781487062829,0.114358875259,0.781487062829,0.0,0.0,1606.35749308,235.066253697,1606.35749308,0.0,0.0,0.00160635749308,0.781542380651,1.0,28.0489769345,2.0,2.0,2.0,0.0,63.5402771632,90.647093455,79.6561082204,0.796561082204,1.0,10.5,3399.63652131,104.224585374,1841.42374678,0.895845938088,1841.42374678,1.0,0.0,0.0,0.0,31.0775000254,1.0,64.2500015895,0.0,1.0,0.0,38.4083337784,30.7691669464,1.0,64.0138899485,0.0,1.0,61.8466672897,0.0,1661.08007812,7.89632217718e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127654622739,168493.0,2050.74517957,62.8708583134,1110.79253579,0.540396518174,1110.79253579,0.127719882502,1.0,1.0,1.0,0.0,2055.51386515,2055.51386515,2055.51386515,0.0,0.0,1606.35749308,2055.51386515
2017-07-22T19:00:00.000Z,0.0,0.048121780182,0.769031867099,0.523636491102,53.4227498372,0.0781894911824,146.336663564,0.0,72.8483320872,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4041671753,1.0,99.4861106873,0.0,0.0,146.336663564,100.0,2.0,0.0,137.876999855,84.4542500178,41.9713541667,0.624443285863,1169.13334147,0.0,0.625450586464,0.0,1.0,17.8166782061,92.3644987742,7.64099947611,3464.58270264,92.0794995626,92.0552800496,84.4385000865,84.3301417033,,1493.66633097,56.0615002314,56.0325546265,40.6579999924,40.5049260457,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,92.4664999644,100.0,12.0729734898,51.4214995702,1.2315009435,5.74370471636,39.4264990489,207.0,77.4500001272,599.575002035,0.625450586464,51.4214995702,0.68472467695,68.4724661509,2.0,1.0,1.0,958.614547729,958.614547729,0.0,0.629844597416,0.0,1.0,17.8420599302,91.6219991048,7.12500063578,2415.07277425,91.5950005849,91.3175811768,84.4699999491,83.9792429606,,1425.99996948,55.8800001144,55.7740478516,40.6605002085,41.1961898804,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0269985198975,100.0,12.0194888115,50.9345003764,0.652000109355,5.8225710392,40.0085000992,207.0,75.6833343506,569.558334351,0.629844597416,50.9345003764,0.645904729934,64.5968074799,2.0,1.0,1.0,904.266621908,904.266621908,1169.13334147,0.624498795764,2.0,0.0,2960.90958659,0.0,18.4862305323,7.54015123844,13.6744791667,2960.90958659,0.0307826521913,57.6133327484,57.6133327484,63.0,2.0,57.0052947998,41.8313217163,40.5946801503,1.0,2701.11980996,417.464221913,0.0,0.0,0.0,5.9370543162,1.0,0.0,46.2799990972,78.5014457703,1.0,95.5079886119,0.0,1.0,1.0,0.0,43.8174991608,1.0,95.255950292,0.0,1.0,0.0481150581897,90.0974979401,95.0100962321,90.0974979401,2.0,0.0,82.8097623008,0.0566000007093,12.7984374696,0.9021908236,863.171759694,1.0,0.0,4992.43371657,0.00499243371657,226.120800516,0.78143715324,0.120772892764,0.78143715324,0.0,0.0,1463.06998698,226.120800516,1463.06998698,0.0,0.0,0.00146306998698,0.781480501095,1.0,27.3136312859,2.0,2.0,2.0,0.0,66.3844162623,87.9290065765,78.5014457703,0.785014457703,1.0,9.91666666667,3118.58403187,95.6081997704,1689.1907875,0.902210046004,1689.1907875,1.0,0.0,0.0,0.0,29.0766665141,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,28.5366665522,1.0,63.0,0.0,1.0,57.6133327484,0.0,1502.68005371,7.59582740506e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133863387244,168493.0,1810.1935653,55.4961310149,980.497002111,0.52369113775,980.497002111,0.133735085267,1.0,1.0,1.0,0.0,1872.28106689,1872.28106689,1872.28106689,0.0,0.0,1463.06998698,1872.28106689
2017-07-22T20:00:00.000Z,0.0,0.049742214875,0.770724462094,0.520633015273,53.4347505569,0.0754122497337,137.9716657,0.0,68.8041664759,1.0,97.6388874054,0.0,0.0,0.0,58.4583336512,69.2066659927,1.0,97.4305553436,0.0,0.0,137.9716657,97.9632193247,2.0,0.0,137.999249776,84.5644992193,41.8359375,0.630157258446,1149.95832316,0.0,0.628956851577,0.0,1.0,17.8420594533,92.4365011851,7.62300046285,3400.41605632,92.1589997609,92.1315765381,84.5359992981,84.4304529826,,1448.66635132,56.1830002467,56.14402771,40.6415001551,40.4699350993,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,92.5624993642,100.0,12.1052480539,51.5174996058,1.27200094859,5.73681151867,39.3694992065,207.0,76.4166660309,590.100001017,0.628956851577,51.5174996058,0.670310214815,67.0310208003,2.0,1.0,1.0,938.434300741,938.434300741,0.0,0.638728881785,0.0,1.0,17.8601894379,91.6895008087,7.0875008901,2361.45444743,91.6805000305,91.4153366089,84.5929991404,84.0978851318,,1371.74997965,55.9879999161,55.8792419434,40.651500384,41.1904449463,40.7000694275,1.0,0.0,99.4938354492,1.0,0.0,0.00900077819824,100.0,12.0404568513,51.0289996465,0.658000628153,5.81973258654,39.9934997559,207.0,74.558333079,559.858332316,0.638728881785,51.0289996465,0.626302693685,62.6302687327,2.0,1.0,1.0,876.823771159,876.823771159,1149.95832316,0.63021488616,2.0,0.0,2862.8932902,0.0,19.3547665278,11.1856005987,14.953125,2862.8932902,0.0310730305829,56.6374991735,56.6374991735,63.0,2.0,57.1128489176,41.8192214966,40.5818684896,1.0,2649.87083871,395.738834697,0.0,0.0,0.0,5.86304155986,1.0,0.0,46.5683320363,78.6729577382,1.0,95.7191766103,0.0,1.0,1.0,0.0,44.2049996058,1.0,95.4642836253,0.0,1.0,0.0496631063374,90.77333196,95.1209195455,90.77333196,2.0,0.0,81.2385935168,0.0566000007093,12.1323899494,0.904034665563,856.613713831,1.0,0.0,4897.71111632,0.00489771111632,214.353176632,0.786525488879,0.117461830924,0.786525488879,0.0,0.0,1435.31082153,214.353176632,1435.31082153,0.0,0.0,0.00143531082153,0.786079486211,1.0,27.4461558443,2.0,2.0,2.0,0.0,69.8846893311,87.0868676503,78.6729577382,0.786729577382,1.0,9.91666666667,3045.60967341,93.3709834662,1649.66399816,0.903987319804,1649.66399816,1.0,0.0,0.0,0.0,28.6708332698,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,27.9666665395,1.0,62.9583339691,0.0,1.0,56.6374991735,0.0,1500.27001953,7.2005305558e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12993747628,168493.0,1754.62185842,53.7924376726,950.3964134,0.52080078577,950.3964134,0.130167395201,1.0,1.0,1.0,0.0,1824.87515259,1824.87515259,1824.87515259,0.0,0.0,1435.31082153,1824.87515259
2017-07-22T21:00:00.000Z,0.0,0.0427809352801,0.784932098885,0.50988012611,52.922501564,0.0566929274834,90.292500178,0.0,44.7591670354,1.0,85.1527779897,0.0,0.0,0.0,50.9750003815,45.5958334605,1.0,84.9583339691,0.0,0.0,90.292500178,85.4316450755,2.0,0.0,135.868501663,82.9460000992,41.1927083333,0.634114814058,1008.98334249,0.0,0.635024143702,0.0,1.0,17.3380535444,90.9259999593,7.78950119019,2903.74951172,90.7160015106,90.6641464233,82.9265003204,82.8139724731,,1295.999705,55.7495002747,55.6974817912,40.730000178,40.6131032308,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,91.0954984029,100.0,11.6038777033,49.9860013326,1.42650000254,5.73417584101,39.3035001755,207.0,68.0333334605,514.233334859,0.635024143702,49.9860013326,0.579398978097,57.9398975372,2.0,1.0,1.0,811.158569336,811.158569336,0.0,0.647404164142,0.0,1.0,17.3537661235,90.2629992167,7.33950042725,2012.74801636,90.3050003052,90.0039342244,82.9654998779,82.4828618368,,1231.24996948,55.560500145,55.4393463135,40.6425005595,41.2223612467,40.7000694275,1.0,0.0,99.4732812246,1.0,0.0,-0.0420010884603,100.0,11.5549157461,49.6624997457,0.84700012207,5.79885025819,39.7955004374,207.0,66.7000001272,494.75,0.647404164142,49.6624997457,0.546651738485,54.6651748021,2.0,1.0,1.0,765.312433879,765.312433879,1008.98334249,0.635803170378,2.0,0.0,2581.67976888,0.0,21.6409532374,14.4625469844,18.0078125,2583.43006481,0.0343031429465,54.5050001144,54.5050001144,63.0,2.0,56.6875471635,41.9032897949,40.64564991,1.0,2255.93329371,408.744364927,0.0,0.0,0.0,5.47655550639,1.0,0.0,35.4691656431,77.449944814,1.0,87.1860720317,0.0,1.0,1.0,0.0,32.602499644,1.0,86.0297609965,0.0,1.0,0.0428861272532,68.0716648102,85.7845668793,68.0716648102,2.0,0.0,69.1614267273,0.0566000007093,12.5311078674,0.908068547206,842.439718968,1.0,0.0,4169.60306474,0.00416960306474,221.397662727,0.767947285944,0.139141581254,0.767947285944,0.0,0.0,1221.93331909,221.397662727,1221.93331909,0.0,0.0,0.00122193331909,0.769014636676,1.0,23.3222324741,2.0,2.0,2.0,0.0,71.3310539939,85.2174536965,77.449944814,0.77449944814,1.0,11.0833333333,2667.54822489,81.7805391729,1444.885833,0.908066043063,1444.885833,1.0,0.0,0.0,0.0,27.4791666667,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.0258332888,1.0,62.9722226461,0.0,1.0,54.5050001144,0.0,1264.20996094,7.43716823097e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153228481912,168493.0,1498.07055512,45.9271988314,811.434598159,0.509961540161,811.434598159,0.15236456108,1.0,1.0,1.0,0.0,1590.33328247,1591.16822399,1591.16822399,0.0,0.0,1221.93331909,1591.16822399
