timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-22T22:00:00.000Z,0.0,0.0471747378906,0.770960512557,0.53566916419,54.3242505391,0.0690921038714,137.950002035,0.0,68.1474997203,1.0,97.7638861338,0.0,0.0,0.0,58.5500005086,69.885834376,1.0,97.5833326976,0.0,0.0,137.950002035,98.0897445679,2.0,0.0,138.43200094,84.2540003459,40.6458333333,0.622410326136,1240.34166463,0.0,0.622388674607,0.0,1.0,18.0016012192,92.8325004578,8.29500007629,3393.33268229,92.5355002085,92.4761784871,84.2405001322,84.092048645,,1603.66629028,56.0374997457,55.9637552897,40.7749999364,40.60546875,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,97.1255003611,100.0,12.2366087437,51.7605002721,1.19249979655,5.76499255498,39.5825001399,207.0,81.0333328247,635.550003052,0.622388674607,51.7605002721,0.728915714082,72.8915710449,2.0,1.0,1.0,1020.48199972,1020.48199972,0.0,0.622925566372,0.0,1.0,18.0040186246,92.1215000153,7.81800079346,2352.0806071,92.0855013529,91.8018925985,84.2675005595,83.7815093994,,1536.74997965,55.84700044,55.7179489136,40.723499616,41.1808700562,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,12.1648228963,51.362001737,0.593499501546,5.83919580777,40.1300001144,207.0,78.8500010173,603.825009664,0.622925566372,51.362001737,0.692129091535,69.2129100164,2.0,1.0,1.0,968.980728149,968.980728149,1240.34166463,0.622392710802,2.0,0.0,3182.61313883,0.0,16.8806378047,9.73383152485,11.5989583333,3182.61313883,0.0299290283018,59.410832723,59.410832723,63.0,2.0,56.8142445882,41.7931111654,40.6210082372,1.0,2828.86611126,518.388443311,0.0,0.0,0.0,6.17264238993,1.0,0.0,48.3449986776,78.0678577423,1.0,97.0376688639,0.0,1.0,1.0,0.0,45.6649990082,1.0,96.6190452576,0.0,1.0,0.0471420326938,94.00999705,96.7823263804,94.00999705,2.0,0.0,86.7261531274,0.0566000007093,15.8925285771,0.909759882552,836.577434917,1.0,0.0,5228.54502841,0.00522854502841,280.786720459,0.76889865847,0.140900333544,0.76889865847,0.0,0.0,1532.26417033,280.786720459,1532.26417033,0.0,0.0,0.00153226417033,0.768720597029,1.0,26.1961423656,2.0,2.0,2.0,0.0,75.9404716492,84.4191665649,78.0678577423,0.780678577423,1.0,10.5,3347.25455457,102.618681705,1813.05089079,0.909798992014,1813.05089079,1.0,0.0,0.0,0.0,30.0166667302,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,29.3941664696,1.0,62.9444452922,0.0,1.0,59.410832723,0.0,1667.10998535,9.43215954202e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154869740218,168493.0,1974.39053831,60.5300107619,1069.43480571,0.536648316496,1069.43480571,0.154873780892,1.0,1.0,1.0,0.0,1992.80380249,1992.80380249,1992.80380249,0.0,0.0,1532.26417033,1992.80380249
2017-07-22T23:00:00.000Z,0.0,0.0451197938899,0.778338502819,0.563523093894,55.8774998983,0.0647307340076,145.460833232,0.0,72.1816673279,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3041674296,1.0,99.4583320618,0.0,0.0,145.460833232,100.0,2.0,0.0,,85.0242503484,40.6875,0.629696399467,1415.24165853,0.0,0.628689106878,0.0,1.0,18.5624136925,94.4030005137,9.06749979655,3492.0826416,94.0640004476,94.0192616781,84.996500651,84.8495000203,,1745.99960327,56.5264997482,56.4523442586,40.7254997889,40.5602925618,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,103.589000066,100.0,12.7901225885,53.3385006587,1.09200000763,5.77229126294,39.6334997813,207.0,89.6333325704,722.533335368,0.628689106878,53.3385006587,0.821014636812,82.1014633179,2.0,1.0,1.0,1149.42049154,1149.42049154,0.0,0.640997657659,0.0,1.0,18.5890043577,93.7294991811,8.62349955241,2416.94750977,93.6754995982,93.4024200439,85.0520000458,84.5622329712,,1659.74994914,56.3359998067,56.2082061768,40.7084999084,41.0027974447,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,12.7542688052,52.9669996897,0.608499526978,5.83473551273,40.1000003815,207.0,87.6333325704,692.708328247,0.640997657659,52.9669996897,0.771943061465,77.1943041484,2.0,1.0,1.0,1080.72028605,1080.72028605,1415.24165853,0.629729584181,2.0,0.0,3443.99005127,0.0,14.5059217612,6.22538423538,8.13020833333,3443.99005127,0.0275108635655,61.8250001272,61.8250001272,63.0369517008,2.0,57.2507680257,41.5880304972,40.6383142471,1.0,3182.81649751,606.387057145,0.0,0.0,0.0,7.21995798747,1.0,0.0,52.5024986267,77.7765426636,1.0,99.9828713735,0.0,1.0,1.0,0.0,48.9041652679,1.0,99.16071256,0.0,1.0,0.0451259597458,101.406665166,100.0,101.406665166,2.0,0.0,97.5774109071,0.0566000007093,18.5903520012,0.913209165862,824.744235637,1.0,0.0,5882.74549586,0.00588274549586,328.451444668,0.767067283882,0.146140901704,0.767067283882,0.0,0.0,1723.98250326,328.451444668,1723.98250326,0.0,0.0,0.00172398250326,0.767006784678,1.0,25.8872749503,2.0,2.0,2.0,0.0,80.2673943837,82.7652155558,77.7765426636,0.777765426636,1.0,11.0833333333,3789.20355466,116.167762908,2052.43394792,0.913208185587,2052.43394792,1.0,0.0,0.0,0.0,31.4591668447,1.0,63.1805566152,0.0,1.0,0.0,37.7916660309,30.3658336004,1.0,62.986111323,0.0,1.0,61.8250001272,0.0,1739.91003418,0.000110333082093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160030214371,168493.0,2338.41567747,71.6901359568,1266.61016004,0.563564429086,1266.61016004,0.159974363715,1.0,1.0,1.0,0.0,2247.49841309,2247.49841309,2247.49841309,0.0,0.0,1723.98250326,2247.49841309
2017-07-23T00:00:00.000Z,0.0,0.0457475366979,0.776385013539,0.559579438381,55.6570008596,0.0655434913067,145.42250061,0.0,71.9774990082,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5016663869,1.0,99.4583320618,0.0,0.0,145.42250061,100.0,2.0,0.0,,84.9410003026,40.7109375,0.627487407751,1392.30830892,0.0,0.632552339635,0.0,1.0,18.486269474,94.2065003713,8.95050112406,3492.49940999,93.8645013173,93.8304341634,84.9140001933,84.7650578817,,1733.9995931,56.2445004781,56.174601237,40.6670004527,40.490931193,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,103.243998845,100.0,12.7220880191,53.1975008647,1.09500058492,5.76418157419,39.5719998678,207.0,88.5499998728,711.733332316,0.632552339635,53.1975008647,0.803899630592,80.3899625142,2.0,1.0,1.0,1125.45948283,1125.45948283,0.0,0.638368039641,0.0,1.0,18.5080250104,93.516500473,8.49899927775,2417.32242839,93.4669996897,93.1928482056,84.968000412,84.480585734,,1662.24993896,56.0600004196,55.9251454671,40.6665000916,40.9747187297,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,12.6773444017,52.8004995982,0.599500338236,5.83068068822,40.0669997533,207.0,86.3999996185,680.574996948,0.638368039641,52.8004995982,0.761517508371,76.1517505646,2.0,1.0,1.0,1066.12451172,1066.12451172,1392.30830892,0.627535958388,2.0,0.0,3446.90718587,0.0,14.5103171666,6.0969127814,8.2109375,3446.90718587,0.0279402469972,61.9933338165,61.9933338165,63.1247237523,2.0,56.9907531738,41.5409011841,40.6492884954,1.0,3140.81390751,606.664591459,0.0,0.0,0.0,7.43279457092,1.0,0.0,52.5374984741,77.4812056224,1.0,99.9828713735,0.0,1.0,1.0,0.0,48.9591652552,1.0,99.184521993,0.0,1.0,0.0457506061184,101.50749588,100.0,101.50749588,2.0,0.0,96.2897136782,0.0566000007093,18.598860528,0.914809055324,819.316116847,1.0,0.0,5805.1128245,0.0058051128245,328.601771996,0.766713409087,0.148094694811,0.766713409087,0.0,0.0,1701.23166911,328.601771996,1701.23166911,0.0,0.0,0.00170123166911,0.766770323118,1.0,26.0108045572,2.0,2.0,2.0,0.0,82.041311264,81.9835700989,77.4812056224,0.774812056224,1.0,9.91666666667,3747.47849897,114.888574206,2029.8334411,0.914808103898,2029.8334411,1.0,0.0,0.0,0.0,31.4341667493,1.0,63.2777792613,0.0,1.0,0.0,37.8416665395,30.5591665904,1.0,63.0694449743,0.0,1.0,61.9933338165,0.0,1721.94006348,0.0001103835799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161886076632,168493.0,2292.38375253,70.278909121,1241.67682403,0.559600604683,1241.67682403,0.161825083417,1.0,1.0,1.0,0.0,2218.86254883,2218.86254883,2218.86254883,0.0,0.0,1701.23166911,2218.86254883
2017-07-23T01:00:00.000Z,0.0,0.0465727154479,0.774094238735,0.554489477222,55.4079999924,0.0668029856018,145.620831807,0.0,72.2600002289,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.3608328501,1.0,99.444442749,0.0,0.0,145.620831807,100.0,2.0,0.0,139.930500031,84.8269999822,40.5911458333,0.629153883141,1371.54166667,0.0,0.630228373596,0.0,1.0,18.4064984322,93.9515012105,8.82150014242,3487.08262126,93.621500651,93.5818430583,84.8000005086,84.6495030721,,1724.99960327,56.2429997126,56.1669591268,40.7479998271,40.5641072591,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.330000559489,102.971000671,100.0,12.6364374955,52.873500824,1.11749966939,5.77006113529,39.6305001577,207.0,87.3999996185,701.71665446,0.630228373596,52.873500824,0.795478559222,79.5478566488,2.0,1.0,1.0,1113.66998291,1113.66998291,0.0,0.635399864088,0.0,1.0,18.4185853004,93.2794996897,8.37299919128,2423.32171631,93.2269986471,92.9558054606,84.8539994558,84.36769104,,1648.74993896,56.0495004654,55.9155782064,40.7039998372,41.025138855,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,12.5828360717,52.5229988098,0.597999890645,5.8357492288,40.1059999466,207.0,85.3583335876,669.825002035,0.635399864088,52.5229988098,0.753004332043,75.3004341125,2.0,1.0,1.0,1054.20606486,1054.20606486,1371.54166667,0.629184150797,2.0,0.0,3403.14984131,0.0,14.7291003141,6.37827038765,8.44791666667,3403.14984131,0.0280787991264,61.208334287,61.208334287,63.0,2.0,56.9905145819,41.6128692627,40.6649840673,1.0,3101.42828873,577.752045848,0.0,0.0,0.0,7.39429028829,1.0,0.0,52.5924994151,77.4057102203,1.0,99.9771633148,0.0,1.0,1.0,0.0,48.9349991481,1.0,99.1904741923,0.0,1.0,0.0465757735961,101.527498245,100.0,101.527498245,2.0,0.0,95.0822464206,0.0566000007093,17.7124722158,0.914943911683,818.856208222,1.0,0.0,5732.31705645,0.00573231705645,312.941201304,0.770603314884,0.143552453987,0.770603314884,0.0,0.0,1679.8983256,312.941201304,1679.8983256,0.0,0.0,0.0016798983256,0.770639926195,1.0,26.6634106629,2.0,2.0,2.0,0.0,82.1315446333,81.9183197021,77.4057102203,0.774057102203,1.0,9.91666666667,3678.12435217,112.762344785,1992.26755074,0.913893391842,1992.26755074,1.0,0.0,0.0,0.0,31.0249999364,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,30.183333238,1.0,63.0,0.0,1.0,61.208334287,0.0,1692.06994629,0.000105122896594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157077899095,168493.0,2231.71118362,68.4188357577,1208.81333746,0.554507109584,1208.81333746,0.157039795612,1.0,1.0,1.0,0.0,2179.97806803,2179.97806803,2179.97806803,0.0,0.0,1679.8983256,2179.97806803
2017-07-23T02:00:00.000Z,0.0,0.0466078695201,0.772696405326,0.55102211025,54.8725001017,0.0676366612713,145.550835927,0.0,72.0916671753,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.4991677602,1.0,99.444442749,0.0,0.0,145.550835927,100.0,2.0,0.0,139.097999891,84.2254997889,40.2864583333,0.618469656319,1331.03334554,0.0,0.622794213999,0.0,1.0,18.1285095215,93.1970005035,8.67000007629,3481.24934896,92.8715000153,92.8392206828,84.201499939,84.0514119466,,1703.66625977,56.0720001856,55.9975128174,40.6550003688,40.4635696411,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.325500488281,102.479000092,100.0,12.3722350597,52.2164996465,1.13850021362,5.75627458096,39.5165001551,207.0,85.4166666667,681.408330282,0.622794213999,52.2164996465,0.781678575788,78.1678536733,2.0,1.0,1.0,1094.3500061,1094.3500061,0.0,0.628883651734,0.0,1.0,18.1466391881,92.4979998271,8.2035001119,2432.69559733,92.4529997508,92.1929194132,84.2494996389,83.7668380737,,1628.99996948,55.8829997381,55.7447255452,40.6634998322,40.9785486857,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,12.3196079731,51.7894999186,0.623499234517,5.8270312945,40.0400005976,207.0,83.3333333333,649.625005086,0.628883651734,51.7894999186,0.737841280983,73.7841288249,2.0,1.0,1.0,1032.97779338,1032.97779338,1331.03334554,0.618485755205,2.0,0.0,3382.14638265,0.0,15.0377135277,6.81385922432,8.90885416667,3382.14638265,0.0284002129896,61.1133333842,61.1133333842,63.0,2.0,56.812344869,41.5396296183,40.7142798106,1.0,3024.08330001,620.99990114,0.0,0.0,0.0,7.69816970825,1.0,0.0,51.4258327484,76.5033302307,1.0,99.2123285929,0.0,1.0,1.0,0.0,48.8808326721,1.0,99.1309509277,0.0,1.0,0.0466113553738,100.306664785,99.0867411296,100.306664785,2.0,0.0,92.7110372255,0.0566000007093,19.038346249,0.917396549828,810.60615097,1.0,0.0,5589.3616318,0.0055893616318,336.366537287,0.761104806215,0.156293978216,0.761104806215,0.0,0.0,1638.00417074,336.366537287,1638.00417074,0.0,0.0,0.00163800417074,0.76109264791,1.0,25.5875182123,2.0,2.0,2.0,0.0,83.0643914541,80.7004553477,76.5033302307,0.765033302307,1.0,10.5,3645.08320115,111.749383475,1974.37070802,0.917398784431,1974.37070802,1.0,0.0,0.0,0.0,31.0441667239,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,30.0691666603,1.0,62.9444452922,0.0,1.0,61.1133333842,0.0,1661.5,0.000112991912121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170366454446,168493.0,2189.4600574,67.1235190132,1185.9278829,0.551045856673,1185.9278829,0.170329992973,1.0,1.0,1.0,0.0,2152.14009603,2152.14009603,2152.14009603,0.0,0.0,1638.00417074,2152.14009603
2017-07-23T03:00:00.000Z,0.0,0.044900987793,0.770369458304,0.543898610433,54.2739985784,0.0696352755458,145.524163564,0.0,72.0533332825,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4541664124,1.0,99.4722213745,0.0,0.0,145.524163564,100.0,2.0,0.0,138.011999766,83.7380011876,40.0442708333,0.611521197492,1278.3666687,0.0,0.613192789917,0.0,1.0,17.8771104813,92.4545001984,8.44799931844,3489.16603597,92.1605002085,92.1112340291,83.7125008901,83.565071106,,1688.3329366,55.8754997253,55.7974955241,40.6654996872,40.4750239054,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,101.721499125,100.0,12.1250934601,51.4950005213,1.16849994659,5.75201710065,39.4969997406,207.0,83.0166670481,656.041666667,0.613192789917,51.4950005213,0.764216962542,76.4216950734,2.0,1.0,1.0,1069.90374756,1069.90374756,0.0,0.61792837683,0.0,1.0,17.8831540744,91.7389996847,7.9394976298,2432.6955363,91.702999115,91.4485600789,83.7635014852,83.2859090169,,1606.24995931,55.6909999847,55.5483678182,40.6425005595,41.0436426799,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,12.0526760419,51.0604985555,0.575501124064,5.83047799269,40.0669994354,207.0,80.7333329519,622.325007121,0.61792837683,51.0604985555,0.719372794742,71.9372800191,2.0,1.0,1.0,1007.12191264,1007.12191264,1278.3666687,0.611574844044,2.0,0.0,3342.47310384,0.0,15.4292967319,7.41475272179,9.5,3342.47310384,0.0290191353066,60.6408332189,60.6408332189,63.0,2.0,56.6016769409,41.5918579102,40.7595828374,1.0,2914.11751007,628.329668579,0.0,0.0,0.0,7.72762171427,1.0,0.0,48.1341657639,75.9848791758,1.0,96.8664347331,0.0,1.0,1.0,0.0,45.7299989065,1.0,96.8392829895,0.0,1.0,0.0448987972749,93.8641643524,96.4607346853,93.8641643524,2.0,0.0,89.339753622,0.0566000007093,19.2630590874,0.917869024305,809.021838982,1.0,0.0,5386.11373611,0.00538611373611,340.336728729,0.75506508941,0.162803934895,0.75506508941,0.0,0.0,1578.44085693,340.336728729,1578.44085693,0.0,0.0,0.00157844085693,0.755150124431,1.0,24.9758536666,2.0,2.0,2.0,0.0,81.9722894033,80.4644012451,75.9848791758,0.759848791758,1.0,11.0833333333,3542.44717865,108.602812709,1918.77758566,0.917869024305,1918.77758566,1.0,0.0,0.0,0.0,30.8558332125,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.7850001653,1.0,62.9722226461,0.0,1.0,60.6408332189,0.0,1603.15002441,0.000114325574875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177371640815,168493.0,2099.44577047,64.3638999554,1137.17136305,0.543978821345,1137.17136305,0.177278985544,1.0,1.0,1.0,0.0,2090.46991984,2090.46991984,2090.46991984,0.0,0.0,1578.44085693,2090.46991984
2017-07-23T04:00:00.000Z,0.0,0.043020394618,0.768923354509,0.538490712672,53.7954991659,0.0714124549608,145.743333181,0.0,72.0583337148,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.6850007375,1.0,99.4722213745,0.0,0.0,145.743333181,100.0,2.0,0.0,137.223749479,83.4282503128,40.0130208333,0.608251495961,1241.45834351,0.0,0.603988352506,0.0,1.0,17.7030655543,91.9339993795,8.23049926758,3484.58276367,91.6384995778,91.5886027018,83.4080003103,83.2545979818,,1670.99960327,55.8185002009,55.7344258626,40.6685002645,40.504931132,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,101.055499395,100.0,11.9490210215,50.9699993134,1.15800062815,5.75404453278,39.5104996363,207.0,81.2166659037,636.991673787,0.603988352506,50.9699993134,0.753388388497,75.3388392131,2.0,1.0,1.0,1054.7437439,1054.7437439,0.0,0.613335413273,0.0,1.0,17.6994395256,91.2125002543,7.72199948629,2439.44472249,91.1704998016,90.9239959717,83.4485003153,82.9784698486,,1582.24994914,55.6295000712,55.4807917277,40.6800003052,41.1030069987,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,11.8665287495,50.4904994965,0.596500396729,5.83291089535,40.0834999084,207.0,79.1333325704,604.466664632,0.613335413273,50.4904994965,0.703979510353,70.3979504903,2.0,1.0,1.0,985.571314494,985.571314494,1241.45834351,0.608272195627,2.0,0.0,3282.37978109,0.0,15.8985355695,8.20368564129,10.2864583333,3282.37978109,0.0294869637986,60.1783329646,60.1783329646,63.0,2.0,56.5276565552,41.6039505005,40.7904971441,1.0,2834.21239876,630.419290382,0.0,0.0,0.0,7.90988413493,1.0,0.0,45.1866652171,75.4981161753,1.0,94.8630129496,0.0,1.0,1.0,0.0,42.6191654205,1.0,94.434521993,0.0,1.0,0.0430230053913,87.8058306376,94.2475605011,87.8058306376,2.0,0.0,86.8900572962,0.0566000007093,19.3271218085,0.919448875092,803.763008878,1.0,0.0,5238.4264805,0.0052384264805,341.468578909,0.752150383178,0.167302249835,0.752150383178,0.0,0.0,1535.16000366,341.468578909,1535.16000366,0.0,0.0,0.00153516000366,0.752148752411,1.0,24.6800669406,2.0,2.0,2.0,0.0,83.4237200419,79.6626682281,75.4981161753,0.754981161753,1.0,10.5,3464.63168914,106.217179105,1876.62858257,0.919452633013,1876.62858257,1.0,0.0,0.0,0.0,30.5591667493,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.6191666921,1.0,62.9722226461,0.0,1.0,60.1783329646,0.0,1561.95007324,0.00011470578486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181958530356,168493.0,2029.18874126,62.2099903556,1099.1164236,0.538511189191,1099.1164236,0.18191575666,1.0,1.0,1.0,0.0,2041.02801514,2041.02801514,2041.02801514,0.0,0.0,1535.16000366,2041.02801514
2017-07-23T05:00:00.000Z,0.0,0.0417921795049,0.786918026488,0.574290184049,55.5520000458,0.0638392552845,145.590000153,0.0,72.2883345286,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2674992879,1.0,99.4583320618,0.0,0.0,145.590000153,100.0,2.0,0.0,137.855999629,83.8414993286,40.0807291667,0.618666543752,1421.8916626,0.0,0.619984089686,0.0,1.0,18.2239921888,93.3410002391,9.15872747248,3489.16599528,93.0604998271,92.9695587158,83.815999349,83.6545918783,,1874.33287557,55.9054997762,55.8127797445,40.9265000025,40.7263666789,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,96.9845002492,100.0,12.4277775288,52.1339998245,1.10999997457,5.79621469975,39.816500028,207.0,90.1333332062,725.25,0.619984089686,52.1339998245,0.834821384975,83.4821395874,2.0,1.0,1.0,1168.74993896,1168.74993896,0.0,0.629100047281,0.0,1.0,18.2457480431,92.7454999288,8.79899978638,2433.44549561,92.6659990946,92.3992894491,83.8669993083,83.3949788411,,1780.49992879,55.724000295,55.564297994,40.8224992752,41.0781122843,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,12.4002673626,51.8434998194,0.647499084473,5.84548079967,40.1750001907,207.0,88.316666921,696.641667684,0.629100047281,51.8434998194,0.789487297421,78.9487285614,2.0,1.0,1.0,1105.28221639,1105.28221639,1421.8916626,0.618057784609,2.0,0.0,3705.95029704,0.0,16.7150971095,5.93361858527,10.265625,3705.95029704,0.0336553879328,77.9758345286,77.9758345286,68.1017627716,2.0,56.5377807617,41.6491699219,40.7978935242,1.0,3215.23888257,690.125003275,0.0,0.0,0.0,8.34153238932,1.0,0.0,49.58583196,75.4744669596,1.0,97.9566186269,0.0,1.0,1.0,0.0,46.4658320745,1.0,97.3988075256,0.0,1.0,0.0418718110169,96.0516649882,97.7887897491,96.0516649882,2.0,0.0,98.5714023583,0.0566000007093,21.1575537184,0.920380336851,800.671433396,1.0,0.0,5942.67123767,0.00594267123767,373.808364898,0.757747691207,0.162644409008,0.757747691207,0.0,0.0,1741.54418945,373.808364898,1741.54418945,0.0,0.0,0.00174154418945,0.757438530525,1.0,23.5456245585,2.0,2.0,2.0,0.0,84.8052304586,79.1869481405,75.4744669596,0.754744669596,1.0,9.91666666667,3905.36388584,119.728956077,2115.35255435,0.920392100215,2115.35255435,1.0,0.0,0.0,0.0,39.4975001017,1.0,68.0694459279,0.0,1.0,0.0,40.7083339691,38.4783337911,1.0,67.8472235998,0.0,1.0,77.9758345286,0.0,1918.9699707,0.000125569333553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176712087131,168493.0,2447.21889114,75.0257777998,1325.54376077,0.57674547129,1325.54376077,0.177037139539,1.0,1.0,1.0,0.0,2298.3167216,2298.3167216,2298.3167216,0.0,0.0,1741.54418945,2298.3167216
2017-07-23T06:00:00.000Z,0.0,0.043503685523,0.779522014133,0.562510061694,55.1252520879,0.0657263755811,145.678332011,0.0,72.3116658529,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4300003052,1.0,99.4583320618,0.0,0.0,145.678332011,100.0,2.0,0.0,138.092000749,83.6907491684,40.1953125,0.616009895851,1371.16666667,0.0,0.615409063338,0.0,1.0,18.0741200447,93.0034999847,8.79120101929,3486.24930827,92.6825008392,92.6491165161,83.662999471,83.5111033122,,1821.66623942,55.737499555,55.6401545207,40.725499471,40.544380188,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.322498957316,99.605000178,100.0,12.305883805,51.9555015564,1.11150010427,5.7682363987,39.6139993668,207.0,87.566666921,700.883336385,0.615409063338,51.9570013682,0.81345409575,81.3454100291,2.0,1.0,1.0,1138.83573405,1138.83573405,0.0,0.625089957115,0.0,1.0,18.0801634789,92.3209991455,8.54850196838,2431.19573975,92.2670008341,92.0280736287,83.7184988658,83.2527364095,,1732.24991862,55.5319999059,55.3800633748,40.681500117,40.9670511882,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0539983113607,100.0,12.2494827906,51.5855007172,0.609999656677,5.83068072796,40.0715004603,207.0,85.6333332062,670.283335368,0.625089957115,51.5855007172,0.765296765282,76.5737921397,2.0,1.0,1.0,1071.41547139,1071.41547139,1371.16666667,0.616000564535,2.0,0.0,3601.51629639,0.0,15.583686135,5.8718585968,9.54427083333,3601.51629639,0.031691106066,70.973332723,70.973332723,65.9158356984,2.0,56.355579723,41.5224329631,40.8154980342,1.0,3110.20081873,669.486178651,0.0,0.0,0.0,8.50301678975,1.0,0.0,49.7583322525,75.1599826813,1.0,98.0365269979,0.0,1.0,1.0,0.0,47.0758320491,1.0,97.7976169586,0.0,1.0,0.0436353659882,96.8341643016,97.7516136169,96.8341643016,2.0,0.0,95.3511908495,0.0566000007093,20.5248175639,0.921542024657,796.834625178,1.0,0.0,5748.53117417,0.00574853117417,362.629281038,0.756845314661,0.162914714217,0.756845314661,0.0,0.0,1684.6499939,362.629281038,1684.6499939,0.0,0.0,0.0016846499939,0.757039750616,1.0,24.286891757,2.0,2.0,2.0,0.0,85.3975185047,78.5868273648,75.1599826813,0.751599826813,1.0,11.0833333333,3738.31196862,114.607550685,2024.86836129,0.909691709021,2024.86836129,1.0,0.0,0.0,0.0,36.0133334796,1.0,65.9999996821,0.0,1.0,0.0,39.4666671753,34.9599998792,1.0,65.7777783076,0.0,1.0,70.973332723,0.0,1931.17004395,0.000121814066839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179087830088,168493.0,2318.00189647,71.0642990925,1255.55297177,0.564069324449,1255.55297177,0.178802938043,1.0,1.0,1.0,0.0,2225.88415527,2225.88415527,2225.88415527,0.0,0.0,1684.6499939,2225.88415527
2017-07-23T07:00:00.000Z,0.0,0.041376410979,0.798532674416,0.596011036347,56.2262493769,0.0595837381943,145.614171346,0.0,72.2316672007,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.475833257,1.0,99.4861106873,0.0,0.0,145.614171346,100.0,2.0,0.0,139.488600159,83.7934999466,40.109375,0.611368063633,1496.88332113,0.0,0.6265501431,0.0,1.0,18.3799080849,93.7910003662,9.68563634699,3485.41599528,93.483499527,93.4247970581,83.7694994609,83.6044336955,,1922.99956258,56.0974998474,56.0026168823,40.8380002975,40.6016464233,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.307500839233,93.5989996592,100.0,12.5962633292,52.6454992294,1.11000092824,5.78364471594,39.7279993693,207.0,94.2083326976,765.950002035,0.6265501431,52.6454992294,0.873138158889,87.3138173421,2.0,1.0,1.0,1222.39342244,1222.39342244,0.0,0.633292614951,0.0,1.0,18.3811167081,93.1595007579,9.25499916077,2429.32096354,93.0724995931,92.8126831055,83.8175004323,83.3522466024,,1826.99993896,55.9070008596,55.7498194377,40.7384999593,40.9440765381,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,12.5467866262,52.3339996338,0.648999532064,5.8343300422,40.0895004272,207.0,91.7166659037,730.933329264,0.633292614951,52.3339996338,0.824361790248,82.4361807505,2.0,1.0,1.0,1154.10650635,1154.10650635,1496.88332113,0.612547448601,2.0,0.0,3873.39489746,0.0,16.3384436766,5.58257667224,9.32291666667,3873.39489746,0.0324832028472,79.375,79.375,68.4982522329,2.0,56.6801249186,41.5096918742,40.810807546,1.0,3365.95336248,799.0404638,0.0,0.0,0.0,8.57631111145,1.0,0.0,52.3808326721,75.1931883494,1.0,99.7888113658,0.0,1.0,1.0,0.0,48.9258321126,1.0,99.1369043986,0.0,1.0,0.0414478781912,101.306664785,99.849009196,101.306664785,2.0,0.0,103.191941666,0.0566000007093,24.4966367771,0.921402117112,797.295966928,1.0,0.0,6221.23424265,0.00622123424265,432.802764489,0.744636202485,0.176768479097,0.744636202485,0.0,0.0,1823.17915853,432.802764489,1823.17915853,0.0,0.0,0.00182317915853,0.746066361666,1.0,20.4873200482,2.0,2.0,2.0,0.0,85.0440807343,78.6593805949,75.1931883494,0.751931883494,1.0,9.91666666667,4164.99382628,127.688578443,2255.98192302,0.921404681581,2255.98192302,1.0,0.0,0.0,0.0,40.1550000509,1.0,68.5833326976,0.0,1.0,0.0,41.0083341599,39.2199999491,1.0,68.3472220103,0.0,1.0,79.375,0.0,1878.18005371,0.000145386673494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191846734264,168493.0,2697.69029182,82.7046216177,1461.21237776,0.596799075346,1461.21237776,0.190292727844,1.0,1.0,1.0,0.0,2448.41595459,2448.41595459,2448.41595459,0.0,0.0,1823.17915853,2448.41595459
2017-07-23T08:00:00.000Z,0.0,0.03946191801,0.813620109137,0.617762356015,57.2695007324,0.0566758340079,145.561667124,0.0,72.1533342997,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4616673787,1.0,99.4722213745,0.0,0.0,145.561667124,100.0,2.0,0.0,,84.5614995956,40.2994791667,0.613837648295,1577.16665649,0.0,0.630121923978,0.0,1.0,18.7920571963,94.9535007477,9.84600321452,3481.2493693,94.6640001933,94.5914916992,84.5374991099,84.3644282023,,2149.66619873,56.0630000432,55.9669342041,41.8669996262,41.556119283,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,94.6834996541,100.0,12.8693318367,52.7970005671,1.11899979909,5.92272520065,40.7479998271,207.0,98.3416671753,798.29166158,0.630121923978,52.7970005671,0.905071440197,90.5071430206,2.0,1.0,1.0,1267.10001628,1267.10001628,0.0,0.647737239926,0.0,1.0,18.8331510226,94.42699941,9.71672751687,2427.44626872,94.3340002696,94.065633138,84.5855000814,84.1214828491,,2011.99986776,55.8740002314,55.7243220011,41.4959996541,41.6442769368,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,12.9013023376,52.8380006154,0.673000017802,5.93448416392,40.8229996363,207.0,97.1500008901,778.875,0.647737239926,52.8380006154,0.859021250407,85.9021256765,2.0,1.0,1.0,1202.62975057,1202.62975057,1577.16665649,0.613913760056,2.0,0.0,4302.79962158,0.0,17.9345441298,5.27442665895,9.19791666667,4302.79962158,0.0402992599727,103.734167099,103.734167099,74.5139465332,2.0,56.6171458851,42.2527604537,40.7190939585,1.0,3559.15357998,797.971808011,0.0,0.0,0.0,8.806321462,1.0,0.0,52.5158322652,75.7311776479,1.0,99.9543329875,0.0,1.0,1.0,0.0,48.8758325577,1.0,99.1666660309,0.0,1.0,0.0394775531047,101.391665141,100.0,101.391665141,2.0,0.0,109.114990332,0.0566000007093,24.4638743903,0.919775188189,802.681031283,1.0,0.0,6578.32291245,0.00657832291245,432.223923741,0.750315496791,0.168222752994,0.750315496791,0.0,0.0,1927.82666016,432.223923741,1927.82666016,0.0,0.0,0.00192782666016,0.750077545643,1.0,19.2474688571,2.0,2.0,2.0,0.0,84.4244717685,79.4956567938,75.7311776479,0.757311776479,1.0,9.91666666667,4349.16770708,133.334901585,2355.74028116,0.916860667976,2355.74028116,1.0,0.0,0.0,0.0,52.6075000763,1.0,74.5694459279,0.0,1.0,0.0,44.6166674296,51.1266663869,1.0,74.3611119588,0.0,1.0,103.734167099,0.0,2008.45996094,0.000145192229887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183476899893,168493.0,2931.33243937,89.8675214752,1587.76537719,0.617962699861,1587.76537719,0.183466188364,1.0,1.0,1.0,0.0,2569.35471598,2569.35471598,2569.35471598,0.0,0.0,1927.82666016,2569.35471598
2017-07-23T09:00:00.000Z,0.0,0.038270334898,0.825136524774,0.632890753038,58.1890004476,0.0548985072271,145.154165904,0.0,71.9458325704,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3833319346,1.0,99.4722213745,0.0,0.0,145.154165904,100.0,2.0,0.0,,85.7945000331,40.9453125,0.598460686032,1582.55000814,0.0,0.614449479524,0.0,1.0,19.30935812,96.3770001729,,3479.99940999,96.0935001373,96.0182367961,85.7704995473,85.5961558024,,2639.33280436,56.3764998118,56.284807841,44.7124999364,44.3558883667,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,96.0095005035,100.0,12.9731497765,51.3810002009,1.14600022634,6.33620834351,43.5664997101,207.0,98.6999994914,786.716664632,0.614449479524,51.3810002009,0.914639100574,91.4870510101,2.0,1.0,1.0,1280.4947408,1280.4947408,0.0,0.648767165825,0.0,1.0,19.3274882634,95.8340002696,9.92474937439,2428.57100423,95.7800006866,95.5351740519,85.8185005188,85.3410364787,,2304.74991862,56.1875003179,56.0309677124,43.3799997965,43.4748967489,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,13.121666352,52.3805007935,0.620499610901,6.20582199097,42.7790002823,207.0,100.108333588,795.833333333,0.648767165825,52.4000008901,0.876663673038,87.6663653056,2.0,1.0,1.0,1227.32914225,1227.32914225,1582.55000814,0.598539873092,2.0,0.0,5150.52396647,0.0,21.8334460258,5.65986736615,10.3046875,5150.52396647,0.0648976954944,171.632498423,171.632498423,88.4606717428,2.0,56.8844680786,44.5539983114,40.6078243256,1.0,3693.36610739,770.876826847,0.0,0.0,0.0,8.35617256165,1.0,0.0,52.4216651917,77.4143269857,1.0,99.9257952372,0.0,1.0,1.0,0.0,48.7791659037,1.0,99.2023798625,0.0,1.0,0.0382755113137,101.200831095,100.0,101.200831095,2.0,0.0,113.229619921,0.0566000007093,23.6332081824,0.914417028453,820.670810067,1.0,0.0,6826.38563982,0.00682638563982,417.547842513,0.756522408418,0.157900835358,0.756522408418,0.0,0.0,2000.52329508,417.547842513,2000.52329508,0.0,0.0,0.00200052329508,0.756605798999,1.0,18.4931377149,2.0,2.0,2.0,0.0,80.6682453156,82.168636322,77.4143269857,0.774143269857,1.0,10.5,4464.24293423,136.862828103,2418.0711376,0.914423243776,2418.0711376,1.0,0.0,0.0,0.0,86.7874991099,1.0,88.4861119588,0.0,1.0,0.0,52.9250008265,84.845000267,1.0,88.2083352407,0.0,1.0,171.632498423,0.0,2070.18994141,0.000140262255301,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172678063941,168493.0,3090.1500222,94.7364822059,1673.78941729,0.632963987105,1673.78941729,0.172556824319,1.0,1.0,1.0,0.0,2644.36753337,2644.36753337,2644.36753337,0.0,0.0,2000.52329508,2644.36753337
2017-07-23T10:00:00.000Z,0.0,0.0429851884023,0.793417746716,0.584369376356,57.0279986064,0.0623313842889,145.641670227,0.0,72.2183335622,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4233322144,1.0,99.4583320618,0.0,0.0,145.641670227,100.0,2.0,0.0,139.71900177,86.0975008011,40.6927083333,0.632714132872,1492.35831706,0.0,0.642685367197,0.0,1.0,19.100262324,95.8805001577,9.1799993515,3487.08266195,95.557999293,95.531211853,86.0675004323,85.9193267822,,1994.99958293,56.1155001322,56.0421091715,41.7170000076,41.5147628784,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,98.568499883,100.0,13.1908980211,53.8409992854,1.07400067647,5.90936410427,40.6429993312,207.0,94.258333842,760.183329264,0.642685367197,53.8409992854,0.845010346912,84.5010350545,2.0,1.0,1.0,1183.01448568,1183.01448568,0.0,0.657054827216,0.0,1.0,19.1401475271,95.1785011292,9.00749905904,2433.82043457,95.1350002289,94.8777109782,86.1275011698,85.6421000163,,1871.74991862,55.9459997813,55.7931722005,41.5515000025,41.7610855103,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,13.1932915052,53.5835002263,0.632499694824,5.94685606162,40.9190003077,207.0,92.2666664124,732.108342489,0.657054827216,53.5835002263,0.795294621785,79.5294621785,2.0,1.0,1.0,1113.4124705,1113.4124705,1492.35831706,0.633863173326,2.0,0.0,3974.32840983,0.0,19.354019324,6.90419236819,12.0885416667,3974.32840983,0.0404295543369,96.8024981817,96.8024981817,72.7863636017,2.0,56.8085530599,42.4159825643,40.5230105718,1.0,3390.07090876,549.221224429,0.0,0.0,0.0,7.45305315653,1.0,0.0,52.5666656494,78.6144472758,1.0,99.9486255646,0.0,1.0,1.0,0.0,48.8191655477,1.0,99.1785685221,0.0,1.0,0.0434055490901,101.387498856,100.0,101.387498856,2.0,0.0,103.931326964,0.0566000007093,16.8377866386,0.906140408043,849.216945077,1.0,0.0,6265.81029247,0.00626581029247,297.487392714,0.778510475435,0.126125526001,0.778510475435,0.0,0.0,1836.24250285,297.487392714,1836.24250285,0.0,0.0,0.00183624250285,0.780092174808,1.0,25.5244503452,2.0,2.0,2.0,0.0,72.1629687223,86.110423695,78.6144472758,0.786144472758,1.0,10.5,3932.88959353,120.572827312,2130.26193994,0.90316569467,2130.26193994,1.0,0.0,0.0,0.0,48.9383327166,1.0,72.9444459279,0.0,1.0,0.0,43.6250003179,47.8641661008,1.0,72.7083339691,0.0,1.0,96.8024981817,0.0,1990.07995605,9.99316686072e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139648269134,168493.0,2557.50483744,78.4068766184,1385.28048827,0.587316419186,1385.28048827,0.137642035796,1.0,1.0,1.0,0.0,2358.66126506,2358.66126506,2358.66126506,0.0,0.0,1836.24250285,2358.66126506
2017-07-23T11:00:00.000Z,0.0,0.0511627117883,0.768216229688,0.533578759762,54.462249438,0.0732514634714,145.836667379,0.0,72.0649998983,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.7049999237,1.0,99.4722213745,0.0,0.0,145.836667379,100.0,2.0,0.0,139.586999257,85.1247498194,41.125,0.632195347773,1258.82499186,0.0,0.62862525689,0.0,1.0,18.2348707517,93.5225009918,8.11050033569,3490.83268229,93.213499705,93.1730143229,85.1029993693,84.967590332,,1575.33297729,56.3270003001,56.2618789673,40.6670001348,40.5068410238,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.309001286825,93.5569998423,100.0,12.4867057006,52.5464995702,1.21050039927,5.74816501141,39.4579998652,207.0,81.875,646.000005086,0.62862525689,52.5464995702,0.73417342413,73.4173412323,2.0,1.0,1.0,1027.84279378,1027.84279378,0.0,0.636685111091,0.0,1.0,18.2481657664,92.7830003103,7.60049883525,2428.94598389,92.7469991048,92.4670181274,85.1465002696,84.6572697957,,1494.24992879,56.134999911,55.9895299276,40.6740007401,41.1712926229,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0360012054443,100.0,12.4178907077,52.0729983648,0.610000928243,5.83027517796,40.0639998118,207.0,79.6333332062,612.824996948,0.636685111091,52.0729983648,0.687535207839,68.7535216014,2.0,1.0,1.0,962.549290975,962.549290975,1258.82499186,0.632237357275,2.0,0.0,3095.68198649,0.0,17.2375882467,7.09999088446,12.2291666667,3095.68198649,0.0294459797653,58.6250003179,58.6250003179,63.0,2.0,57.1710484823,41.7332407633,40.5013538996,1.0,2889.6476225,415.31024839,0.0,0.0,0.0,5.91801516215,1.0,0.0,52.7358322144,79.1849842072,1.0,99.9315032959,0.0,1.0,1.0,0.0,49.1391655604,1.0,99.1488081614,0.0,1.0,0.0511690164626,101.874998728,99.892206192,101.874998728,2.0,0.0,88.5895663975,0.0566000007093,12.7324018814,0.899043706525,874.509741265,1.0,0.0,5340.88645989,0.00534088645989,224.954094025,0.786053450595,0.112974347209,0.786053450595,0.0,0.0,1565.18666585,224.954094025,1565.18666585,0.0,0.0,0.00156518666585,0.786105901003,1.0,28.4515998459,2.0,2.0,2.0,0.0,64.4887196223,89.3473892212,79.1849842072,0.791849842072,1.0,10.5,3304.95787089,101.321968279,1790.14075988,0.899027797804,1790.14075988,1.0,0.0,0.0,0.0,29.5300000509,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0950001081,1.0,62.8333358765,0.0,1.0,58.6250003179,0.0,1576.80993652,7.55663551685e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125662796506,168493.0,1961.60269357,60.1379665515,1062.50822964,0.533602974277,1062.50822964,0.125611039735,1.0,1.0,1.0,0.0,1991.19622803,1991.19622803,1991.19622803,0.0,0.0,1565.18666585,1991.19622803
2017-07-23T12:00:00.000Z,0.0,0.0500574420964,0.768820189836,0.537812878028,54.7689997355,0.0715231979083,145.467500051,0.0,72.0608336131,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3249994914,1.0,99.4861106873,0.0,0.0,145.467500051,100.0,2.0,0.0,139.784250259,85.22600015,41.7317708333,0.632280819197,1286.18330892,0.0,0.632152570607,0.0,1.0,18.3243103027,93.7910003662,8.27700042725,3483.33272298,93.482000351,93.4419708252,85.2049999237,85.0844217936,,1587.66629028,56.4605000814,56.4083913167,40.6909999847,40.566019694,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,93.9395008087,100.0,12.566819191,52.7910003662,1.17150084178,5.75749115149,39.519499143,207.0,83.1500008901,659.391667684,0.632152570607,52.7910003662,0.745124108451,74.5124117533,2.0,1.0,1.0,1043.17375183,1043.17375183,0.0,0.639338470325,0.0,1.0,18.3448572159,93.057501475,7.77899869283,2441.69437663,93.0259990692,92.7372868856,85.2470003764,84.7586873372,,1514.74994914,56.2625001272,56.1227747599,40.7280000051,41.1866149902,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0315024058024,100.0,12.5060667197,52.2979990641,0.599500020345,5.83879037698,40.1284999847,207.0,81.0833320618,626.79166158,0.639338470325,52.2979990641,0.700293132237,70.0293140411,2.0,1.0,1.0,980.410385132,980.410385132,1286.18330892,0.63230735748,2.0,0.0,3145.27364095,0.0,17.551387469,6.04575995604,12.0,3145.27364095,0.0294383533614,59.8866669337,59.8866669337,63.4742714564,2.0,57.303276062,41.7810084025,40.4822708766,1.0,2941.66892375,409.78891725,0.0,0.0,0.0,5.85989316305,1.0,0.0,52.7058318456,79.3451067607,1.0,99.9771633148,0.0,1.0,1.0,0.0,49.1208324432,1.0,99.1130962372,0.0,1.0,0.0500658579319,101.826663971,100.0,101.826663971,2.0,0.0,90.1844129405,0.0566000007093,12.5631313005,0.893237403555,895.835538524,1.0,0.0,5437.03654453,0.00543703654453,221.963447757,0.783289281812,0.10911604093,0.783289281812,0.0,0.0,1593.36416626,221.963447757,1593.36416626,0.0,0.0,0.00159336416626,0.783321092526,1.0,28.2592498814,2.0,2.0,2.0,0.0,58.3291168213,91.919900374,79.3451067607,0.793451067607,1.0,11.6666666667,3354.65749314,102.845637792,1817.0607156,0.893257306189,1817.0607156,1.0,0.0,0.0,0.0,30.3391668002,1.0,63.5000003179,0.0,1.0,0.0,37.9750006994,29.5475001335,1.0,63.2916679382,0.0,1.0,59.8866669337,0.0,1625.15002441,7.45617402533e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122155217958,168493.0,2019.89813793,61.925163059,1094.08413928,0.53784589728,1094.08413928,0.122111532019,1.0,1.0,1.0,0.0,2034.19630941,2034.19630941,2034.19630941,0.0,0.0,1593.36416626,2034.19630941
2017-07-23T13:00:00.000Z,0.0,0.0484634533479,0.770587839601,0.544818818045,55.1807502111,0.06969705384,146.272501628,0.0,72.7508347829,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5216662089,1.0,99.4861106873,0.0,0.0,146.272501628,100.0,2.0,0.0,,85.3594999313,41.9505208333,0.632105931754,1326.85831706,0.0,0.637647099956,0.0,1.0,18.4560527802,94.1554991404,8.50049972534,3482.08268229,93.8390000661,93.8183542887,85.3385003408,85.2272745768,,1622.33297729,56.4784997304,56.4396057129,40.6970001856,40.5462900798,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,97.2950007121,100.0,12.6975482305,53.1419998805,1.16100088755,5.75850482782,39.5359992981,207.0,85.1749998728,680.016662598,0.637647099956,53.1419998805,0.761938018799,76.1938018799,2.0,1.0,1.0,1066.71322632,1066.71322632,0.0,0.640008892789,0.0,1.0,18.485060215,93.4430007935,8.0220006307,2435.69517008,93.4025001526,93.1161727905,85.3804995219,84.8875325521,,1550.74996948,56.2940006256,56.161026001,40.6514997482,41.1036427816,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,12.6505273978,52.7510004044,0.551500002543,5.834938248,40.0999997457,207.0,83.0666662852,646.841664632,0.640008892789,52.7510004044,0.721958930606,72.1958936056,2.0,1.0,1.0,1010.74250285,1010.74250285,1326.85831706,0.632192193742,2.0,0.0,3222.8698527,0.0,17.7759478887,5.98924982548,12.1510416667,3222.8698527,0.0303302260906,63.6691665649,63.6691665649,64.7420094808,2.0,57.349454244,41.7154006958,40.4731143316,1.0,3025.05408375,419.491120479,0.0,0.0,0.0,6.02643076579,1.0,0.0,52.6199992498,79.312069575,1.0,99.9372119904,0.0,1.0,1.0,0.0,49.1099993388,1.0,99.1190465291,0.0,1.0,0.048474128697,101.729999542,100.0,101.729999542,2.0,0.0,92.7407990931,0.0566000007093,12.8605772488,0.888821086937,912.471404638,1.0,0.0,5591.15591483,0.00559115591483,227.218676459,0.78058411985,0.10824537281,0.78058411985,0.0,0.0,1638.52999878,227.218676459,1638.52999878,0.0,0.0,0.00163852999878,0.780664950609,1.0,28.0050818458,2.0,2.0,2.0,0.0,53.6781759262,93.8411699931,79.312069575,0.79312069575,1.0,11.0833333333,3444.54520423,105.601376342,1865.74867524,0.888829492659,1865.74867524,1.0,0.0,0.0,0.0,32.1733330091,1.0,64.8055566152,0.0,1.0,0.0,38.7166674932,31.4958333969,1.0,64.5277783076,0.0,1.0,63.6691665649,0.0,1657.94006348,7.63270714437e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.121784182122,168493.0,2111.57384601,64.7357172473,1143.74057307,0.544869931728,1143.74057307,0.12164676891,1.0,1.0,1.0,0.0,2099.1075236,2099.1075236,2099.1075236,0.0,0.0,1638.52999878,2099.1075236
2017-07-23T14:00:00.000Z,0.0,0.0481202139088,0.771063126707,0.54647113727,55.1935017904,0.0693045053041,146.424167633,0.0,72.7858339945,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5533332825,1.0,99.4722213745,0.0,0.0,146.424167633,100.0,2.0,0.0,,85.240248998,42.1692708333,0.628900168324,1329.45834351,0.0,0.630882189433,0.0,1.0,18.4342972438,94.0805015564,8.55000241597,3482.91607666,93.7700004578,93.7566833496,85.2199980418,85.119972229,,1650.3329366,56.3810002009,56.359336853,40.671500206,40.5691935221,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,99.5224997203,100.0,12.6703182856,53.0955006282,1.09799989065,5.76397887866,39.5735003153,207.0,85.441666921,681.375005086,0.630882189433,53.0985002518,0.771531597319,77.1531600952,2.0,1.0,1.0,1080.14423625,1080.14423625,0.0,0.638230673744,0.0,1.0,18.4584701856,93.3664995829,8.06700070699,2420.32210286,93.3275006612,93.0471725464,85.2604999542,84.7695337931,,1571.49992879,56.2190001806,56.0845235189,40.7099997203,41.1138509115,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,12.6176524162,52.617500941,0.566499392192,5.8408176899,40.1435003281,207.0,83.1499989827,648.08333842,0.638230673744,52.617500941,0.725325938634,72.5091362,2.0,1.0,1.0,1015.45631409,1015.45631409,1329.45834351,0.628994025281,2.0,0.0,3267.21061198,0.0,17.8007987629,6.02307542165,12.2239583333,3270.81727184,0.0309164410779,65.2808335622,65.2808335622,65.2339293162,2.0,57.2679582076,41.7601651278,40.4754727681,1.0,3033.10352626,421.787562236,0.0,0.0,0.0,6.01360638936,1.0,0.0,52.5858322779,79.2063916524,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.1374982198,1.0,99.1904729207,0.0,1.0,0.0481329041559,101.723330816,100.0,101.723330816,2.0,0.0,92.9875754186,0.0566000007093,12.9309805664,0.885379742462,925.6767082,1.0,0.0,5606.03356227,0.00560603356227,228.462551314,0.777168991717,0.10807419253,0.777168991717,0.0,0.0,1642.89000448,228.462551314,1642.89000448,0.0,0.0,0.00164289000448,0.777233466506,1.0,27.6164475326,2.0,2.0,2.0,0.0,50.1042685075,95.3225950761,79.2063916524,0.792063916524,1.0,11.0833333333,3455.42481544,105.934918755,1871.64165066,0.885379940552,1871.64165066,1.0,0.0,0.0,0.0,32.9466668765,1.0,65.3194465637,0.0,1.0,0.0,39.0333344142,32.3341668447,1.0,65.0555578868,0.0,1.0,65.2808335622,0.0,1673.11999512,7.67449126457e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122065327641,168493.0,2132.83363491,65.3874906557,1155.25600417,0.546493764946,1155.25600417,0.122013110445,1.0,1.0,1.0,0.0,2113.87449137,2113.94178356,2113.94178356,0.0,0.0,1642.89000448,2113.94178356
2017-07-23T15:00:00.000Z,0.0,0.046355978849,0.775112993086,0.55600875314,55.8662509918,0.0667458932732,145.959164937,0.0,72.7208328247,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2758331299,1.0,99.4722213745,0.0,0.0,145.959164937,100.0,2.0,0.0,,85.7270002365,42.28125,0.633676910445,1386.9833374,0.0,0.63717642199,0.0,1.0,18.7026168505,94.8410008748,8.83200073242,3481.66603597,94.5425008138,94.5088399251,85.7105000814,85.6082204183,,1687.99963379,56.5339997609,56.5166829427,40.7255001068,40.6245574951,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,102.579498927,100.0,12.9276899497,53.817000707,1.06799983978,5.77492690086,39.657500267,207.0,88.258333842,708.599995931,0.63717642199,53.817000707,0.7942103504,79.421034495,2.0,1.0,1.0,1111.89449056,1111.89449056,0.0,0.647383550051,0.0,1.0,18.744919618,94.1405003866,8.35800043742,2420.32210286,94.1015008291,93.8062210083,85.7435003916,85.253016154,,1608.24993896,56.3465000788,56.2241465251,40.7160005569,41.1176783244,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,12.899438858,53.3855002721,0.536500295003,5.84548079967,40.1795002619,207.0,86.2083339691,678.383331299,0.647383550051,53.3855002721,0.748237511771,74.8237514496,2.0,1.0,1.0,1047.53251648,1047.53251648,1386.9833374,0.63353059972,2.0,0.0,3352.39141846,0.0,17.8891073863,5.91159657637,12.0208333333,3352.39141846,0.0311344166173,68.1691665649,68.1691665649,66.1369641622,2.0,57.4310658773,41.7631708781,40.4510711034,1.0,3143.29396876,425.586383689,0.0,0.0,0.0,5.92639160156,1.0,0.0,52.4999990463,79.7841084798,1.0,99.9828713735,0.0,1.0,1.0,0.0,48.9633324941,1.0,99.1309521993,0.0,1.0,0.046403345098,101.463331223,100.0,101.463331223,2.0,0.0,96.3657463228,0.0566000007093,13.0474431907,0.883151637873,934.377392149,1.0,0.0,5809.69667944,0.00580969667944,230.520194827,0.777862601515,0.105318730884,0.777862601515,0.0,0.0,1702.57500203,230.520194827,1702.57500203,0.0,0.0,0.00170257500203,0.777814249198,1.0,27.4477546036,2.0,2.0,2.0,0.0,49.7137912114,96.2740484873,79.7841084798,0.797841084798,1.0,9.91666666667,3568.88035245,109.413189513,1933.09519686,0.883181332399,1933.09519686,1.0,0.0,0.0,0.0,34.4350001017,1.0,66.1527792613,0.0,1.0,0.0,39.5666675568,33.7341669401,1.0,65.9444459279,0.0,1.0,68.1691665649,0.0,1853.71008301,7.74361142048e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.119249271945,168493.0,2247.99283953,68.9179917191,1217.63234727,0.556304811362,1217.63234727,0.119273697217,1.0,1.0,1.0,0.0,2188.78629557,2188.78629557,2188.78629557,0.0,0.0,1702.57500203,2188.78629557
