timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-23T16:00:00.000Z,0.0,0.0383825458506,0.825823845865,0.633723851972,58.1747500102,0.0551723834505,146.05166626,0.0,72.6158326467,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3841667175,1.0,99.4861106873,0.0,0.0,146.05166626,100.0,2.0,0.0,,85.735250473,40.3229166667,0.586763753817,1553.75831095,0.0,0.610199316428,0.0,1.0,19.2525518735,96.3125,9.90000152588,3479.16601562,96.0110003153,96.0144170125,85.6940008799,85.6145706177,,2600.66610718,56.5655002594,56.5523554484,44.6105000178,44.2928924561,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,96.5840002696,100.0,12.9233361085,51.4005002975,1.10849920909,6.32921572526,43.5020008087,207.0,98.6250006358,783.674997965,0.610199316428,51.4005002975,0.917524653843,91.7524630229,2.0,1.0,1.0,1284.53451538,1284.53451538,0.0,0.622759368429,0.0,1.0,19.339574496,95.8759981791,9.82799987793,2409.82340495,95.7980003357,95.5083414714,85.7765000661,85.2855504354,,2345.49992879,56.3704996109,56.2509180705,43.6305001577,43.8604202271,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0779978434245,100.0,13.0823043187,52.167500178,0.574000676473,6.25727017721,43.0564994812,207.0,98.1666660309,770.083323161,0.622759368429,52.167500178,0.883903881255,88.3903865814,2.0,1.0,1.0,1237.46543376,1237.46543376,1553.75831095,0.586929561218,2.0,0.0,5141.77266439,0.0,23.1076424917,5.4870916605,11.4817708333,5141.77266439,0.0745781318334,198.051667531,198.051667531,92.8681952159,2.0,57.1900304159,44.7113164266,40.629152298,1.0,3691.2830475,725.325147302,0.0,0.0,0.0,7.23676300049,1.0,0.0,52.601664861,78.4572378794,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.0358324051,1.0,99.1488075256,0.0,1.0,0.0383906379414,101.637497584,100.0,101.637497584,2.0,0.0,113.165758372,0.0566000007093,22.2367045021,0.903342185442,859.879050214,1.0,0.0,6822.53555572,0.00682253555572,392.874632923,0.75505469983,0.148365799731,0.75505469983,0.0,0.0,1999.39499919,392.874632923,1999.39499919,0.0,0.0,0.00199939499919,0.755023683111,1.0,18.1657231383,2.0,2.0,2.0,0.0,69.3509311676,87.2889823914,78.4572378794,0.784572378794,1.0,11.6666666667,4416.6081948,135.402462874,2392.26963211,0.903420499561,2392.26963211,1.0,0.0,0.0,0.0,100.310832977,1.0,92.8055559794,0.0,1.0,0.0,55.4583333333,97.7408332825,1.0,92.4305547078,0.0,1.0,198.051667531,0.0,2086.59008789,0.000131974055314,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164226735837,168493.0,3098.74669347,95.0000352338,1678.44583115,0.633850946781,1678.44583115,0.164183839743,1.0,1.0,1.0,0.0,2648.01344808,2648.01344808,2648.01344808,0.0,0.0,1999.39499919,2648.01344808
2017-07-23T17:00:00.000Z,0.0,0.0405098772598,0.789609547952,0.542960977163,53.9132502874,0.0575353059667,111.366666794,0.0,55.4408337275,1.0,90.5694440206,0.0,0.0,0.0,54.2333339055,55.9733333588,1.0,90.3888899485,0.0,0.0,111.366666794,90.8707459768,2.0,0.0,134.980999417,82.5417499542,39.9635416667,0.618082779761,1189.36663818,0.0,0.634664789983,0.0,1.0,17.5229770343,91.4165000916,8.03599972195,3130.83276367,91.1180006663,91.1924947103,82.5095005035,82.4400049845,,1715.99962362,54.8779999415,54.85790507,41.1365000407,40.9471638997,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,91.4495004018,100.0,11.7124009927,49.9815006256,1.23149998983,5.81057604154,39.9050000509,207.0,79.3749993642,614.783330282,0.634664789983,49.9815006256,0.693986456735,69.3986447652,2.0,1.0,1.0,971.581039429,971.581039429,0.0,0.627202203247,0.0,1.0,17.5096817017,90.6875006358,7.91345422918,2162.35432943,90.6739991506,90.4307403564,82.5739994049,82.0925064087,,1600.74991862,54.6904993057,54.5531921387,40.8674999873,41.3187510173,40.7000694275,1.0,0.0,98.8485012054,1.0,0.0,0.00600179036458,100.0,11.6569021543,49.8139988581,0.635499636332,5.85277942816,40.232000351,207.0,75.4750000636,574.633331299,0.627202203247,49.8064991633,0.654895945958,65.4895941416,2.0,1.0,1.0,916.854324341,916.854324341,1189.36663818,0.620343494431,2.0,0.0,3408.40073649,0.0,20.7275711695,9.31952178478,15.3072916667,3408.40073649,0.041317618796,83.6216659546,83.6216659546,69.4080651601,2.0,55.6830851237,42.0083719889,40.8185485204,1.0,2699.67515621,562.119285773,0.0,0.0,0.0,7.3777662913,1.0,0.0,40.5799988111,75.1317342122,1.0,90.7362982432,0.0,1.0,1.0,0.0,37.372499307,1.0,89.5714257558,0.0,1.0,0.0403816357782,77.9524978002,89.6516997019,77.9524978002,2.0,0.0,82.7654727311,0.0566000007093,17.233209822,0.918279596333,807.654913015,1.0,0.0,4989.76358765,0.00498976358765,304.473667952,0.759912616507,0.158227013446,0.759912616507,0.0,0.0,1462.28748576,304.473667952,1462.28748576,0.0,0.0,0.00146228748576,0.759507750471,1.0,22.5523883282,2.0,2.0,2.0,0.0,78.978814443,80.2562071482,75.1317342122,0.751317342122,1.0,11.0833333333,3261.79444198,99.9986825532,1766.76115371,0.918139629952,1766.76115371,1.0,0.0,0.0,0.0,42.4183333715,1.0,69.5416666667,0.0,1.0,0.0,41.5916674932,41.2033332189,1.0,69.3194459279,0.0,1.0,83.6216659546,0.0,1973.14001465,0.000102278491225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172334368634,168493.0,1964.05291575,60.2130844029,1063.83540015,0.552847473792,1063.83540015,0.17283011853,1.0,1.0,1.0,0.0,1924.2837321,1924.2837321,1924.2837321,0.0,0.0,1462.28748576,1924.2837321
2017-07-23T18:00:00.000Z,0.0,0.0398898215388,0.77282829469,0.527286698098,53.6724990209,0.0560250583262,106.007500331,0.0,52.6725006104,1.0,89.5555553436,0.0,0.0,0.0,53.6333328883,53.3000001907,1.0,89.3888880412,0.0,0.0,106.007500331,89.9069735209,2.0,0.0,135.64724954,81.9747505188,40.3515625,0.607596721699,1144.3833313,0.0,0.6107821759,0.0,1.0,17.3259671529,90.8659992218,8.62199910482,3075.83278402,90.5839996338,90.5617828369,81.962000529,81.8457234701,,1546.99964396,55.6490001678,55.5891901652,40.7450005213,40.5952835083,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,95.0329996745,100.0,11.5672595501,49.8389991124,1.21050008138,5.75870756308,39.53450044,207.0,76.1833343506,586.675000509,0.6107821759,49.8389991124,0.687233923049,68.7233928045,2.0,1.0,1.0,962.127492269,962.127492269,0.0,0.611512270875,0.0,1.0,17.3344273567,90.1430002848,8.13899930318,2112.11057536,90.1264998118,89.8640060425,81.9875005086,81.510790507,,1480.24991862,55.460000356,55.3105697632,40.6799999873,41.1412989299,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.5096262296,49.4464998245,0.653499921163,5.82480116685,40.0265000661,207.0,73.9750003815,557.70833079,0.611512270875,49.4464998245,0.652080154419,65.2080138524,2.0,1.0,1.0,912.912216187,912.912216187,1144.3833313,0.607780517644,2.0,0.0,3086.34712728,0.0,17.27744627,8.74092562993,12.5208333333,3086.34712728,0.0312927832262,58.5416663488,58.5416663488,63.0,2.0,56.4093577067,41.7816416423,40.8277689616,1.0,2555.25770872,642.372007084,0.0,0.0,0.0,6.38097508748,1.0,0.0,38.9283323288,75.5810254415,1.0,89.8801345825,0.0,1.0,1.0,0.0,36.2024993896,1.0,88.9583295186,0.0,1.0,0.039727280248,75.1308314006,88.8441321055,75.1308314006,2.0,0.0,78.3379851187,0.0566000007093,19.6935630249,0.919512987231,803.549736096,1.0,0.0,4722.8392804,0.0047228392804,347.942805267,0.734851963735,0.18473609501,0.734851963735,0.0,0.0,1384.06332397,347.942805267,1384.06332397,0.0,0.0,0.00138406332397,0.734825630983,1.0,21.9950500701,2.0,2.0,2.0,0.0,83.6812356313,79.6301237742,75.5810254415,0.755810254415,1.0,10.5,3197.62971581,98.0315481436,1732.00612924,0.919588058746,1732.00612924,1.0,0.0,0.0,0.0,29.6224997838,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9191667239,1.0,62.8333358765,0.0,1.0,58.5416663488,0.0,1566.47998047,0.000116880600529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200890054251,168493.0,1837.8149361,56.3429350486,995.458203932,0.528526696217,995.458203932,0.200852049986,1.0,1.0,1.0,0.0,1883.45869954,1883.45869954,1883.45869954,0.0,0.0,1384.06332397,1883.45869954
2017-07-23T19:00:00.000Z,0.0,0.0414657013816,0.789582012747,0.579799292976,55.5729993184,0.0624412109021,145.332503001,0.0,72.0191669464,1.0,99.5833307902,0.0,0.0,0.0,59.6333341599,73.3516667684,1.0,99.3888893127,0.0,0.0,145.332503001,99.8993339539,2.0,0.0,138.284998576,83.3277498881,40.5104166667,0.612152448765,1431.59166463,0.0,0.613185678656,0.0,1.0,18.1091709137,93.0635000865,9.29159927368,3476.24932861,92.757499059,92.7050679525,83.3104991913,83.1663411458,,1878.33291626,56.1319999695,56.0612182617,40.9114999771,40.7098210653,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,95.6510003408,100.0,12.3107260863,51.8459990819,1.09050019582,5.7984448274,39.8209997813,207.0,90.8583335876,730.875,0.613185678656,51.8459990819,0.850665348598,84.7470353444,2.0,1.0,1.0,1190.93148804,1190.93148804,0.0,0.623760801624,0.0,1.0,18.1140055656,92.3764998118,8.94149971008,2415.07277425,92.286500295,92.0248845418,83.3450005849,82.8649368286,,1784.24994914,55.9565000534,55.7963638306,40.8644997279,41.1151275635,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,12.2589960893,51.4220005671,0.611499468486,5.85500959555,40.2530002594,207.0,88.75,700.716669718,0.623760801624,51.4220005671,0.801426286243,80.1426283518,2.0,1.0,1.0,1121.99680074,1121.99680074,1431.59166463,0.612160911101,2.0,0.0,3743.28985596,0.0,15.7001000318,5.29290775458,8.65625,3723.34714577,0.0320453638622,75.1883335114,75.1883335114,67.2343581518,2.0,56.7489651767,41.6747048118,40.8152602514,1.0,3229.81307128,754.837266944,0.0,0.0,0.0,8.24941190084,1.0,0.0,49.8391653697,75.0610872904,1.0,98.1678066254,0.0,1.0,1.0,0.0,47.1333328883,1.0,97.7261912028,0.0,1.0,0.0414626964338,96.9724985758,97.9982051849,96.9724985758,2.0,0.0,99.0182115294,0.0566000007093,23.1414742955,0.922084570316,795.054240786,1.0,0.0,5969.60846232,0.00596960846232,408.859964762,0.748064544448,0.174829621333,0.748064544448,0.0,0.0,1749.43834432,408.859964762,1749.43834432,0.0,0.0,0.00174943834432,0.745234772563,1.0,21.884315939,2.0,2.0,2.0,0.0,86.5333536321,78.3020775535,75.0610872904,0.750610872904,1.0,9.91666666667,3981.36046106,122.058826194,2156.51633683,0.922132189651,2156.51633683,1.0,0.0,0.0,0.0,37.9633332888,1.0,67.2361122767,0.0,1.0,0.0,40.2250010173,37.2250002225,1.0,67.0416679382,0.0,1.0,75.1883335114,0.0,1934.63000488,0.000137343832061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189592797318,168493.0,2512.69238881,77.0330359598,1361.00768541,0.581970549282,1361.00768541,0.188498870205,1.0,1.0,1.0,0.0,2350.86588542,2338.61951793,2338.61951793,0.0,0.0,1749.43834432,2338.61951793
2017-07-23T20:00:00.000Z,0.0,0.0403331025966,0.805615300586,0.60674794645,56.9680000941,0.0580321483654,145.653330485,0.0,72.1183338165,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4766654968,1.0,99.5,0.0,0.0,145.653330485,100.0,2.0,0.0,,84.1002508799,40.390625,0.62396388927,1566.98335775,0.0,0.631934718596,0.0,1.0,18.6071340243,94.4644991557,9.88800303141,3477.08266195,94.1705004374,94.127360026,84.0695006053,83.9231643677,,2049.33287557,55.8634999593,55.7898534139,41.1454998652,40.9045308431,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.293998718262,94.3249988556,100.0,12.7750342687,53.014500618,1.0754998525,5.83209979534,40.0804999669,207.0,97.4833329519,792.858347575,0.631934718596,53.0250005722,0.896398736863,89.6398728689,2.0,1.0,1.0,1254.95823161,1254.95823161,0.0,0.649776634093,0.0,1.0,18.6518538793,93.8899993896,9.66449991862,2418.44732666,93.7955010732,93.5321222941,84.1310011546,83.645014445,,1937.24994914,55.6744995117,55.5139414469,40.9064998627,41.0347061157,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0944983164469,100.0,12.8000881672,52.8890012105,0.678999265035,5.85176575184,40.2275005976,207.0,96.3333326976,774.125,0.649776634093,52.8890012105,0.851001383464,85.1001396179,2.0,1.0,1.0,1191.40193685,1191.40193685,1566.98335775,0.624121482701,2.0,0.0,4098.01564535,0.0,17.6062157949,5.92389353116,9.2578125,4098.01564535,0.0373849692394,93.9233328501,93.9233328501,72.3641688029,2.0,56.4359207153,41.7204996745,40.7837788264,1.0,3522.19573749,757.77655751,0.0,0.0,0.0,8.99414571126,1.0,0.0,52.3424984614,75.075354894,1.0,99.9372107188,0.0,1.0,1.0,0.0,48.9474986394,1.0,99.2083301544,0.0,1.0,0.040358305892,101.289997101,100.0,101.289997101,2.0,0.0,107.98195279,0.0566000007093,23.2315857938,0.923136292923,791.60527645,1.0,0.0,6510.01436195,0.00651001436195,410.452040684,0.75967846067,0.163439675602,0.75967846067,0.0,0.0,1907.80832926,410.452040684,1907.80832926,0.0,0.0,0.00190780832926,0.7598755608,1.0,21.6987484604,2.0,2.0,2.0,0.0,88.7416273753,77.7488428752,75.075354894,0.75075354894,1.0,9.91666666667,4279.972295,131.213538583,2318.26036995,0.923118136272,2318.26036995,1.0,0.0,0.0,0.0,47.5300000509,1.0,72.4861106873,0.0,1.0,0.0,43.3083343506,46.3933334351,1.0,72.1805566152,0.0,1.0,93.9233328501,0.0,1935.95996094,0.000137878640619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177051743628,168493.0,2814.41784163,86.2832043291,1524.43821993,0.607022656593,1524.43821993,0.176851389524,1.0,1.0,1.0,0.0,2511.33660889,2511.33660889,2511.33660889,0.0,0.0,1907.80832926,2511.33660889
2017-07-23T21:00:00.000Z,0.0,0.0441688272328,0.771941074368,0.548602329045,54.5289993286,0.0686558687654,146.229165395,0.0,72.2441660563,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0524997711,1.0,99.5,0.0,0.0,146.229165395,100.0,2.0,0.0,137.962499619,83.4335002899,40.0520833333,0.616559967035,1313.82500203,0.0,0.609905737111,0.0,1.0,17.8734846115,92.4500007629,8.73149998983,3482.08268229,92.1394996643,92.1048660278,83.4079996745,83.2628479004,,1732.66624959,55.9069999059,55.8255208333,40.5709994634,40.4355748494,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.310501098633,100.783999761,100.0,12.123900493,51.5685002009,1.10099919637,5.749584198,39.470000267,207.0,84.8000005086,675.050003052,0.609905737111,51.5685002009,0.790640905471,79.0640888214,2.0,1.0,1.0,1106.89726766,1106.89726766,0.0,0.614449511562,0.0,1.0,17.8626068433,91.690999349,8.18699900309,2427.07122803,91.6459999084,91.4012781779,83.4590009054,82.9835713704,,1652.49994914,55.7209997177,55.5579249064,40.6215003332,40.9600296021,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,12.0376029809,51.0244995753,0.590500195821,5.82500398159,40.0310001373,207.0,82.366666158,638.774993896,0.614449511562,51.0244995753,0.742439549764,74.2439556122,2.0,1.0,1.0,1039.41536967,1039.41536967,1313.82500203,0.616658512116,2.0,0.0,3396.14872233,0.0,15.4458588759,6.26910086473,9.55729166667,3396.14872233,0.0301876963122,64.3424990972,64.3424990972,64.064259847,2.0,56.5643539429,41.5033238729,40.7959032059,1.0,2988.1039037,647.598878056,0.0,0.0,0.0,8.52159055074,1.0,0.0,48.26166598,74.8864091237,1.0,97.0091292063,0.0,1.0,1.0,0.0,45.8574988047,1.0,96.8511886597,0.0,1.0,0.0441734130536,94.1191654205,96.6470197042,94.1191654205,2.0,0.0,91.6079964625,0.0566000007093,19.8538061734,0.924156535097,788.265133624,1.0,0.0,5522.86152671,0.00552286152671,350.773956265,0.759547168015,0.1646133835,0.759547168015,0.0,0.0,1618.51581828,350.773956265,1618.51581828,0.0,0.0,0.00161851581828,0.759725252787,1.0,25.4275329281,2.0,2.0,2.0,0.0,89.9009647369,77.2100048065,74.8864091237,0.748864091237,1.0,10.5,3635.70278176,111.461802636,1969.28977454,0.924160551514,1969.28977454,1.0,0.0,0.0,0.0,32.6058332125,1.0,64.1250003179,0.0,1.0,0.0,38.3500010173,31.7366666794,1.0,63.9166688919,0.0,1.0,64.3424990972,0.0,1750.09997559,0.000117831637952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178122062481,168493.0,2158.69912096,66.1804635345,1169.26612553,0.548720478524,1169.26612553,0.177983233172,1.0,1.0,1.0,0.0,2130.89573161,2130.89573161,2130.89573161,0.0,0.0,1618.51581828,2130.89573161
2017-07-23T22:00:00.000Z,0.0,0.0437441879599,0.769706864457,0.541281169079,54.0099992752,0.0705885443899,145.779167175,0.0,72.218334198,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5875008901,1.0,99.5,0.0,0.0,145.779167175,100.0,2.0,0.0,137.54474926,83.5347499847,40.078125,0.607178846197,1254.57500203,0.0,0.604958663526,0.0,1.0,17.7695409457,92.1410001119,8.35050010681,3487.4993693,91.8649997711,91.7990468343,83.5144996643,83.3593521118,,1674.66628011,55.9130001068,55.8338012695,40.6265001297,40.4705734253,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,101.202500661,100.0,12.0177265803,51.2384996414,1.14300060272,5.75181436539,39.483499527,207.0,81.9166660309,645.066670736,0.604958663526,51.2384996414,0.76195161002,76.1951611837,2.0,1.0,1.0,1066.73225403,1066.73225403,0.0,0.612160845145,0.0,1.0,17.7598719597,91.3999996185,7.80449867249,2439.4446818,91.3594989777,91.1099268595,83.5550003052,83.081799825,,1585.74992879,55.724000295,55.5598398844,40.6559998194,41.0506668091,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,11.9322324594,50.7034991582,0.611499786377,5.82763954004,40.0445000331,207.0,79.6000003815,609.508326213,0.612160845145,50.7034991582,0.711159835089,71.115983963,2.0,1.0,1.0,995.623769124,995.623769124,1254.57500203,0.607207845086,2.0,0.0,3294.04838053,0.0,15.6743901571,8.1912107865,10.0182291667,3294.04838053,0.0291382859983,60.1841672262,60.1841672262,63.0,2.0,56.6048380534,41.551091512,40.7897745768,1.0,2863.22540622,657.189329832,0.0,0.0,0.0,7.96543184916,1.0,0.0,46.4441655477,75.5490678151,1.0,95.7020543416,0.0,1.0,1.0,0.0,43.9416656494,1.0,95.345234553,0.0,1.0,0.0437424724987,90.3858311971,95.1502056122,90.3858311971,2.0,0.0,87.7795255243,0.0566000007093,20.147826094,0.922850579927,792.536680507,1.0,0.0,5292.05072779,0.00529205072779,355.968654443,0.750579666734,0.172278768935,0.750579666734,0.0,0.0,1550.87498983,355.968654443,1550.87498983,0.0,0.0,0.00155087498983,0.750150824587,1.0,24.4652036729,2.0,2.0,2.0,0.0,89.6530272166,77.9014733632,75.5490678151,0.755490678151,1.0,10.5,3520.41473605,107.927351618,1906.84364427,0.922858435668,1906.84364427,1.0,0.0,0.0,0.0,30.6300001144,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5541666349,1.0,62.8333358765,0.0,1.0,60.1841672262,0.0,1610.17993164,0.000119576635789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186679519064,168493.0,2065.21023917,63.3143218514,1118.62758053,0.541384136116,1118.62758053,0.186594055116,1.0,1.0,1.0,0.0,2066.23634847,2066.23634847,2066.23634847,0.0,0.0,1550.87498983,2066.23634847
2017-07-23T23:00:00.000Z,0.0,0.0423095309531,0.768139423954,0.530928371341,53.9477497737,0.0617142668597,121.306664785,0.0,60.2166662216,1.0,93.6388880412,0.0,0.0,0.0,56.0416666667,61.0274991989,1.0,93.4027767181,0.0,0.0,121.306664785,93.93110466,2.0,0.0,136.725000064,82.7772502899,40.1041666667,0.607725388103,1192.26669312,0.0,0.608249850892,0.0,1.0,17.585826238,91.6085007985,8.57999928792,3250.83274333,91.3310000102,91.2751490275,82.7510007222,82.6108016968,,1630.99961344,55.5394999186,55.4560597738,40.677500089,40.4712117513,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,95.6014995575,100.0,11.8376615047,50.6534999212,1.22249984741,5.74816497167,39.4550002416,207.0,78.9583326976,614.283335368,0.608249850892,50.6534999212,0.721421788534,72.1421782176,2.0,1.0,1.0,1009.99050395,1009.99050395,0.0,0.610519635201,0.0,1.0,17.5580275853,90.8165003459,7.98450024923,2263.96655273,90.7880001068,90.548945109,82.8034998576,82.3387171427,,1551.24994914,55.3519992828,55.1843388875,40.7024997075,41.1483128866,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.7257248561,50.0855003993,0.623499552409,5.83230264982,40.0790001551,207.0,76.7000001272,577.983332316,0.610519635201,50.0855003993,0.676253687541,67.6253700256,2.0,1.0,1.0,946.755162557,946.755162557,1192.26669312,0.607760738512,2.0,0.0,3222.86991374,0.0,16.2399125099,9.05884297689,11.2734375,3222.86991374,0.0303511310964,59.5291665395,59.5291665395,63.0,2.0,56.228418986,41.6122360229,40.7980098724,1.0,2688.26565373,656.963084413,0.0,0.0,0.0,7.98410415649,1.0,0.0,42.8316650391,74.7668965658,1.0,93.0251108805,0.0,1.0,1.0,0.0,40.1733322144,1.0,92.4523785909,0.0,1.0,0.0423035472027,83.0049978892,92.1116224925,83.0049978892,2.0,0.0,82.4156851413,0.0566000007093,20.1408899598,0.92359598263,790.094588219,1.0,0.0,4968.67559865,0.00496867559865,355.846107905,0.742211030857,0.181382835971,0.742211030857,0.0,0.0,1456.10749308,355.846107905,1456.10749308,0.0,0.0,0.00145610749308,0.742156222463,1.0,23.4556193357,2.0,2.0,2.0,0.0,88.4340254466,77.5085449219,74.7668965658,0.747668965658,1.0,9.91666666667,3345.22873814,102.556575101,1811.95360099,0.923593866828,1811.95360099,1.0,0.0,0.0,0.0,30.2308332125,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3391666412,1.0,62.8333358765,0.0,1.0,59.5291665395,0.0,1525.7800293,0.000119535470078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196388090573,168493.0,1923.18148633,58.9600658056,1041.69726266,0.530976732717,1041.69726266,0.196476533796,1.0,1.0,1.0,0.0,1961.85105387,1961.85105387,1961.85105387,0.0,0.0,1456.10749308,1961.85105387
2017-07-24T00:00:00.000Z,0.0,0.0410766227377,0.768291062563,0.526844673296,54.143500646,0.053273703029,102.000833511,0.0,50.663333257,1.0,88.7083339691,0.0,0.0,0.0,53.0999994278,51.3374999364,1.0,88.4999993642,0.0,0.0,102.000833511,89.018389384,2.0,0.0,136.259250641,82.1157499949,40.0130208333,0.606063888994,1160.29167684,0.0,0.602586212104,0.0,1.0,17.4722132683,91.2994995117,8.92650032043,3049.58276367,91.0130004883,90.9699656169,82.0865001678,81.9454040527,,1612.66629028,55.3865003586,55.3025334676,40.6684996287,40.5036570231,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,92.0345001221,100.0,11.719385306,50.3445008596,1.1775004069,5.75282812119,39.4939994812,207.0,77.241666158,595.958333333,0.602586212104,50.3445008596,0.706540926979,70.6540934245,2.0,1.0,1.0,989.15729777,989.15729777,0.0,0.605657936037,0.0,1.0,17.4504578908,90.5104999542,8.34750048319,2126.73380534,90.4925003052,90.2658945719,82.144999822,81.6868336995,,1534.99994914,55.2080001831,55.0389836629,40.6425005595,41.1457672119,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.6197772821,49.8514998754,0.575500806173,5.83068064849,40.0654996236,207.0,75.3416671753,564.333333333,0.605657936037,49.8499997457,0.665514548165,66.551454862,2.0,1.0,1.0,931.720367432,931.720367432,1160.29167684,0.606011573371,2.0,0.0,3181.4463501,0.0,16.5846527418,9.38481537501,11.5286458333,3181.4463501,0.0310274098203,59.3908332189,59.3908332189,63.0,2.0,56.0601374308,41.6173273722,40.8239994049,1.0,2585.27691997,685.537701082,0.0,0.0,0.0,7.98929786682,1.0,0.0,40.6483322779,74.097202301,1.0,91.381275177,0.0,1.0,1.0,0.0,37.9916655223,1.0,90.630950292,0.0,1.0,0.0410592052253,78.6399987539,90.3930892944,78.6399987539,2.0,0.0,79.2583011072,0.0566000007093,21.0169181928,0.925406199229,784.205542359,1.0,0.0,4778.32327701,0.00477832327701,371.323638328,0.731441426557,0.193956272214,0.731441426557,0.0,0.0,1400.32332357,371.323638328,1400.32332357,0.0,0.0,0.00140032332357,0.731404120723,1.0,22.1672992434,2.0,2.0,2.0,0.0,89.5604801178,76.5356025696,74.097202301,0.74097202301,1.0,10.5,3270.81462105,100.2752193,1771.6469619,0.925397698771,1771.6469619,1.0,0.0,0.0,0.0,30.034166654,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3566665649,1.0,62.8333358765,0.0,1.0,59.3908332189,0.0,1438.51000977,0.000124734666679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209592343348,168493.0,1862.21565937,57.0910018638,1008.67493195,0.526868772905,1008.67493195,0.209666374525,1.0,1.0,1.0,0.0,1914.4708964,1914.4708964,1914.4708964,0.0,0.0,1400.32332357,1914.4708964
2017-07-24T01:00:00.000Z,0.0,0.0371929147487,0.771438720135,0.518320638853,53.359000206,0.053123583614,95.2524979909,0.0,47.3508329391,1.0,86.6805547078,0.0,0.0,0.0,51.891667366,47.9108330409,1.0,86.4861119588,0.0,0.0,95.2524979909,86.9964707692,2.0,0.0,134.986500104,81.6274998983,40.1302083333,0.602072080031,1079.52498372,0.0,0.597151225467,0.0,1.0,17.1869726181,90.4430007935,8.56350072225,2970.41615804,90.1685002645,90.1313400269,81.6049995422,81.4514465332,,1559.999705,54.9994999568,54.9158681234,40.689499855,40.5062026978,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,90.5345001221,100.0,11.4412406286,49.4790004094,1.24800014496,5.74573210875,39.4414997101,207.0,73.5499998728,555.366663615,0.597151225467,49.4790004094,0.664532913935,66.482076327,2.0,1.0,1.0,930.346079508,930.346079508,0.0,0.60381377197,0.0,1.0,17.1531302134,89.6389993032,7.98599942525,2064.11661784,89.6359996796,89.4084472656,81.6500002543,81.1976114909,,1474.74996948,54.8179998398,54.6494572957,40.6919997533,41.2166137695,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.3236659368,48.9439999262,0.633999824524,5.82946427663,40.0579999288,207.0,71.2583325704,524.158325195,0.60381377197,48.9439999262,0.620064384824,62.0064382553,2.0,1.0,1.0,868.090138753,868.090138753,1079.52498372,0.602084616822,2.0,0.0,3062.42643229,0.0,17.6828772227,10.9837084611,13.4140625,3062.42643229,0.0324964499442,58.2433334986,58.2433334986,63.0,2.0,55.6773961385,41.6268819173,40.8822460175,1.0,2399.52148744,666.747960949,0.0,0.0,0.0,7.8941599528,1.0,0.0,34.8166656494,73.7108395894,1.0,86.7636960347,0.0,1.0,1.0,0.0,31.8708324432,1.0,85.4761892955,0.0,1.0,0.0371826845917,66.6874980927,85.2365455627,66.6874980927,2.0,0.0,73.563491437,0.0566000007093,20.4408704705,0.926286286378,781.346280372,1.0,0.0,4434.99467641,0.00443499467641,361.146116861,0.724872605296,0.201418213614,0.724872605296,0.0,0.0,1299.70831299,361.146116861,1299.70831299,0.0,0.0,0.00129970831299,0.724930748343,1.0,20.9564526862,2.0,2.0,2.0,0.0,89.3128420512,76.0607910156,73.7108395894,0.737108395894,1.0,9.91666666667,3066.26944839,94.0043619075,1660.85442985,0.92629081891,1660.85442985,1.0,0.0,0.0,0.0,29.3466668129,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8983333906,1.0,62.8333358765,0.0,1.0,58.2433334986,0.0,1361.59997559,0.000121315843807,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21744597863,168493.0,1715.95607287,52.6070387508,929.452969815,0.518373998994,929.452969815,0.217426235126,1.0,1.0,1.0,0.0,1793.01618449,1793.01618449,1793.01618449,0.0,0.0,1299.70831299,1793.01618449
2017-07-24T02:00:00.000Z,0.0,0.0377352242583,0.771077362006,0.518663071988,53.4752492905,0.0536098961306,96.4833335876,0.0,47.9799998601,1.0,86.9861100515,0.0,0.0,0.0,52.0666666031,48.4791669846,1.0,86.7777760824,0.0,0.0,96.4833335876,87.286078771,2.0,0.0,135.254248937,81.7789996465,40.2838541667,0.606550103352,1091.64168294,0.0,0.604753046615,0.0,1.0,17.2510310809,90.6260007222,8.58300018311,2977.91617839,90.3439992269,90.2960154215,81.7609990438,81.6031901042,,1543.99964396,55.1329997381,55.0343577067,40.6714998881,40.4578399658,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,90.7190011342,100.0,11.5105703672,49.6724993388,1.28550020854,5.74046083291,39.3859996796,207.0,74.183333079,562.716669718,0.604753046615,49.6724993388,0.664679834275,66.4679838816,2.0,1.0,1.0,930.551767985,930.551767985,0.0,0.604817235949,0.0,1.0,17.2147719065,89.8250001272,8.02349917094,2068.99108887,89.8204994202,89.5937398275,81.7970002492,81.3557942708,,1466.24991862,54.9529997508,54.7782389323,40.6380004883,41.1687444051,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.3932146231,49.1824989319,0.632500648499,5.82155736287,40.0054998398,207.0,71.8250001272,528.925008138,0.604817235949,49.1824989319,0.624669392904,62.4276456833,2.0,1.0,1.0,874.537150065,874.537150065,1091.64168294,0.606562197959,2.0,0.0,3044.34014893,0.0,17.7962293625,11.3862448533,13.4192708333,3044.34014893,0.032407217755,58.3133335114,58.3133335114,63.0,2.0,55.7944285075,41.6052271525,40.8870630264,1.0,2426.55762006,649.28129426,0.0,0.0,0.0,7.79060045878,1.0,0.0,35.4041655858,73.970398585,1.0,87.3059336344,0.0,1.0,1.0,0.0,32.5099994342,1.0,86.1190452576,0.0,1.0,0.0377274217735,67.914164861,85.8394641876,67.914164861,2.0,0.0,74.3923534917,0.0566000007093,19.9053849613,0.9257084201,783.218604271,1.0,0.0,4484.96509962,0.00448496509962,351.68524226,0.730295177004,0.195407269045,0.730295177004,0.0,0.0,1314.35251872,351.68524226,1314.35251872,0.0,0.0,0.00131435251872,0.730298514167,1.0,21.5557031275,2.0,2.0,2.0,0.0,89.4629236857,76.3750044505,73.970398585,0.73970398585,1.0,9.91666666667,3075.83891432,94.297738453,1666.03776098,0.925702446049,1666.03776098,1.0,0.0,0.0,0.0,29.3766670227,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9366668065,1.0,62.8333358765,0.0,1.0,58.3133335114,0.0,1348.33007812,0.000118137756235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211090799078,168493.0,1723.44563039,52.8366503641,933.50971205,0.518687057458,933.50971205,0.211082721635,1.0,1.0,1.0,0.0,1799.75516764,1799.75516764,1799.75516764,0.0,0.0,1314.35251872,1799.75516764
2017-07-24T03:00:00.000Z,0.0,0.0371810044798,0.77262790617,0.516825074134,53.2104997635,0.0533779865989,94.2966658274,0.0,46.9850002925,1.0,86.3472207387,0.0,0.0,0.0,51.6833337148,47.3916664124,1.0,86.138888677,0.0,0.0,94.2966658274,86.6324164073,2.0,0.0,134.723249753,81.5127499898,40.4296875,0.60347435222,1066.1416626,0.0,0.600066040366,0.0,1.0,17.1241227786,90.2749996185,8.50499916077,2961.66617839,89.9914995829,89.9647674561,81.4865004222,81.3396962484,,1537.99966431,55.0069999695,54.9158681234,40.7045001984,40.4998397827,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,90.3665014903,100.0,11.3796069622,49.2884998322,1.27500025431,5.74451565742,39.4264996847,207.0,72.941666921,550.008331299,0.600066040366,49.2869993846,0.654670555478,65.4670556386,2.0,1.0,1.0,916.538777669,916.538777669,0.0,0.601799725438,0.0,1.0,17.0963242849,89.468000412,7.92450078328,2049.86839803,89.4635003408,89.2461624146,81.5389995575,81.1006596883,,1456.49993896,54.8315003713,54.6602961222,40.7010002136,41.2312978109,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.2664544582,48.7625001272,0.638500531514,5.82986974716,40.0624996821,207.0,70.441666921,516.133328756,0.601799725438,48.7625001272,0.612542702811,61.2542708715,2.0,1.0,1.0,857.559783936,857.559783936,1066.1416626,0.603483614652,2.0,0.0,3019.83605957,0.0,17.97392718,11.5418486595,13.9973958333,3019.83605957,0.0329300091141,58.1408338547,58.1408338547,63.0,2.0,55.6818262736,41.6434402466,40.9195092519,1.0,2371.01157249,648.590720801,0.0,0.0,0.0,7.91031519572,1.0,0.0,34.3166662852,73.5761852264,1.0,86.4326470693,0.0,1.0,1.0,0.0,31.3699994087,1.0,85.0892842611,0.0,1.0,0.0371822862796,65.686665535,84.8244317373,65.686665535,2.0,0.0,72.6894468012,0.0566000007093,19.8842136591,0.925796025121,782.93367372,1.0,0.0,4382.30028642,0.00438230028642,351.311190987,0.726940439616,0.198854712133,0.726940439616,0.0,0.0,1284.26582845,351.311190987,1284.26582845,0.0,0.0,0.00128426582845,0.726776684324,1.0,21.004118448,2.0,2.0,2.0,0.0,88.3794892629,76.3279164632,73.5761852264,0.735761852264,1.0,9.91666666667,3019.60229329,92.5736604603,1635.57701944,0.925795151749,1635.57701944,1.0,0.0,0.0,0.0,29.4375001589,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7033332189,1.0,62.8333358765,0.0,1.0,58.1408338547,0.0,1332.39001465,0.000118012105305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214793425692,168493.0,1685.89137827,51.6853283532,913.16833402,0.516885971323,913.16833402,0.214754976146,1.0,1.0,1.0,0.0,1766.67269897,1766.67269897,1766.67269897,0.0,0.0,1284.26582845,1766.67269897
2017-07-24T04:00:00.000Z,0.0,0.0365475569485,0.775003489336,0.514303848381,52.6300001144,0.0526259971092,90.477499644,0.0,44.8958336512,1.0,85.2361119588,0.0,0.0,0.0,50.9916664759,45.5716663996,1.0,84.9861106873,0.0,0.0,90.477499644,85.5036373138,2.0,0.0,133.281750043,80.6517499288,40.4479166667,0.591187833664,1016.45000712,0.0,0.589434039344,0.0,1.0,16.8122914632,89.3030001322,8.40000025431,2910.41617839,89.0359999339,88.9989674886,80.6359996796,80.4819285075,,1504.99966431,54.8375005722,54.7425994873,40.6130005519,40.4336649577,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,89.408000946,100.0,11.0817650159,48.422999382,1.28100045522,5.73052648703,39.3320000966,207.0,70.4083334605,525.616671244,0.589434039344,48.422999382,0.636976118542,63.6976121267,2.0,1.0,1.0,891.766565959,891.766565959,0.0,0.58967620812,0.0,1.0,16.7736150424,88.4720001221,7.82400004069,2024.74655151,88.4915002187,88.2896779378,80.667500178,80.2453104655,,1427.99994914,54.6604998906,54.4919865926,40.6695006688,41.177037557,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,10.9540851911,47.8219995499,0.686500549316,5.81952985128,39.9875001907,207.0,67.3083340327,490.833333333,0.58967620812,47.8219995499,0.594510708763,59.4510707855,2.0,1.0,1.0,832.314992269,832.314992269,1016.45000712,0.591159761806,2.0,0.0,2966.74387614,0.0,18.4629122416,12.274699529,14.0442708333,2966.74387614,0.0334502346632,57.4933334986,57.4933334986,63.0,2.0,55.4863382975,41.5740178426,40.9621324539,1.0,2265.76431246,677.616940474,0.0,0.0,0.0,7.98984654744,1.0,0.0,32.896665891,72.6461531321,1.0,85.1769390106,0.0,1.0,1.0,0.0,29.9408326149,1.0,83.7142829895,0.0,1.0,0.0365514286282,62.837498347,83.453192393,62.837498347,2.0,0.0,69.4628218462,0.0566000007093,20.7740869415,0.927272607909,778.163012336,1.0,0.0,4187.77356918,0.00418777356918,367.03333359,0.713798202695,0.213473992668,0.713798202695,0.0,0.0,1227.25832113,367.03333359,1227.25832113,0.0,0.0,0.00122725832113,0.713747302691,1.0,19.4102346232,2.0,2.0,2.0,0.0,87.8530146281,75.5179735819,72.6461531321,0.726461531321,1.0,11.0833333333,2943.38125294,90.2369087878,1594.29165472,0.927272195363,1594.29165472,1.0,0.0,0.0,0.0,29.0566666921,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4366668065,1.0,62.8333358765,0.0,1.0,57.4933334986,0.0,1270.64001465,0.000123293471785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230217182975,168493.0,1632.63401719,50.052587223,884.321317947,0.514339122,884.321317947,0.230230730267,1.0,1.0,1.0,0.0,1719.3351237,1719.3351237,1719.3351237,0.0,0.0,1227.25832113,1719.3351237
2017-07-24T05:00:00.000Z,0.0,0.0361332607297,0.772663610291,0.517951454648,52.9247500102,0.0522756516304,92.9924996694,0.0,46.0400002797,1.0,86.0416660309,0.0,0.0,0.0,51.4666665395,46.8791666031,1.0,85.819442749,0.0,0.0,92.9924996694,86.2474581401,2.0,0.0,133.538249969,80.6134999593,40.5338541667,0.593007974949,1055.06667582,0.0,0.590444435803,0.0,1.0,16.8739329974,89.4619992574,8.61150042216,2937.91617839,89.2099997203,89.147122701,80.5984992981,80.4387613932,,1548.99966431,54.9350001017,54.8387908936,40.7000001272,40.4934768677,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,90.1579996745,100.0,11.12941734,48.5099995931,1.27500025431,5.74451565742,39.4249998728,207.0,72.1749998728,542.508336385,0.590444435803,48.5099995931,0.656620032901,65.6620031993,2.0,1.0,1.0,919.268046061,919.268046061,0.0,0.595968773324,0.0,1.0,16.8449252446,88.6550006866,8.02799987793,2035.99515788,88.6565004985,88.4481302897,80.6285006205,80.2127761841,,1476.24994914,54.7670001984,54.5984547933,40.7759993871,41.2466176351,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,11.012014548,47.8805011113,0.701499621073,5.83291077614,40.074499766,207.0,70.1083335876,512.558339437,0.595968773324,47.8805011113,0.614930074783,61.493007342,2.0,1.0,1.0,860.902104696,860.902104696,1055.06667582,0.593189100567,2.0,0.0,3063.00992839,0.0,17.6454350154,8.18089644114,13.6015625,3063.00992839,0.0328401106896,58.3358341853,58.3358341853,63.0,2.0,55.5578231812,41.618598938,40.9855070114,1.0,2345.93406005,703.365884388,0.0,0.0,0.0,8.27633794149,1.0,0.0,33.6183328629,72.3221613566,1.0,85.7762546539,0.0,1.0,1.0,0.0,30.6691657702,1.0,84.4821414948,0.0,1.0,0.0361444452487,64.2874984741,84.2653312683,64.2874984741,2.0,0.0,71.9206312765,0.0566000007093,21.5634869219,0.928325594005,774.771241805,1.0,0.0,4335.94994751,0.00433594994751,380.980329535,0.714196441386,0.214132792638,0.714196441386,0.0,0.0,1270.68251546,380.980329535,1270.68251546,0.0,0.0,0.00127068251546,0.714470853408,1.0,19.7409439471,2.0,2.0,2.0,0.0,88.8233222961,74.934893926,72.3221613566,0.723221613566,1.0,10.5,3049.29994443,93.4841181984,1651.662845,0.928329234024,1651.662845,1.0,0.0,0.0,0.0,29.4525001844,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9174998601,1.0,62.8333358765,0.0,1.0,58.3358341853,0.0,1330.7800293,0.000127978532769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230664709017,168493.0,1702.01656432,52.1796873294,921.902591439,0.518162123189,921.902591439,0.230388273205,1.0,1.0,1.0,0.0,1779.17788696,1779.17788696,1779.17788696,0.0,0.0,1270.68251546,1779.17788696
2017-07-24T06:00:00.000Z,0.0,0.0360213229891,0.768699801328,0.525350849271,53.5712505976,0.0518829944703,98.2791671753,0.0,48.7274999619,1.0,87.625,0.0,0.0,0.0,52.4666668574,49.5516665777,1.0,87.4305559794,0.0,0.0,98.2791671753,87.913037618,2.0,0.0,134.462999662,80.8917490641,40.4140625,0.591114299424,1119.75832113,0.0,0.59165524283,0.0,1.0,17.081820329,90.0799999237,8.94599978129,3000.83278402,89.8204994202,89.7555796305,80.8744996389,80.7111333211,,1618.66634115,55.1270008087,55.0235290527,40.6595007579,40.458480835,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,94.7045001984,100.0,11.3364938895,49.1609986623,1.22550074259,5.74532655875,39.4340000153,207.0,75.683333079,577.199996948,0.59165524283,49.1609986623,0.696980579921,69.6980578105,2.0,1.0,1.0,975.77281189,975.77281189,0.0,0.592167421461,0.0,1.0,17.0407263438,89.2925014496,8.37600199382,2082.48932902,89.2850004832,89.0749282837,80.9089984894,80.4889653524,,1539.49994914,54.9544998805,54.7858861287,40.6710001628,41.134920756,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,11.2159251372,48.6140003204,0.649000485738,5.82480112712,40.021999677,207.0,73.4666678111,542.558329264,0.592167421461,48.6140003204,0.654484866914,65.4484863281,2.0,1.0,1.0,916.27881368,916.27881368,1119.75832113,0.591153120953,2.0,0.0,3204.20009359,0.0,16.4568614165,7.36480891705,11.5963541667,3204.20009359,0.03146147262,59.5691665014,59.5691665014,63.0,2.0,55.7026952108,41.514793396,40.9999421438,1.0,2484.6943649,764.76388896,0.0,0.0,0.0,8.73455047607,1.0,0.0,35.569999059,72.1399491628,1.0,87.4828739166,0.0,1.0,1.0,0.0,32.6758325895,1.0,86.2618993123,0.0,1.0,0.0360231480337,68.2358322144,86.0633068085,68.2358322144,2.0,0.0,76.1746846582,0.0566000007093,23.4458003778,0.92913620266,772.170939883,1.0,0.0,4592.41825445,0.00459241825445,414.236750601,0.710462885385,0.218673317275,0.710462885385,0.0,0.0,1345.84246826,414.236750601,1345.84246826,0.0,0.0,0.00134584246826,0.710547213753,1.0,19.8394310021,2.0,2.0,2.0,0.0,89.5390084585,74.4799575806,72.1399491628,0.721399491628,1.0,10.5,3249.45825386,99.620485036,1760.07921886,0.92913620266,1760.07921886,1.0,0.0,0.0,0.0,30.2708331744,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.298333327,1.0,62.8333358765,0.0,1.0,59.5691665014,0.0,1378.18994141,0.000139149996604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235351196788,168493.0,1837.56438156,56.3352536561,995.322490285,0.525425304233,995.322490285,0.235288944369,1.0,1.0,1.0,0.0,1894.31776937,1894.31776937,1894.31776937,0.0,0.0,1345.84246826,1894.31776937
2017-07-24T07:00:00.000Z,0.0,0.0365396177655,0.768182169011,0.529763842663,53.9477494558,0.0524518341849,102.190000534,0.0,50.6849997838,1.0,88.611111323,0.0,0.0,0.0,53.0500001907,51.4649998347,1.0,88.4166666667,0.0,0.0,102.190000534,88.9190661112,2.0,0.0,135.10349973,81.1557502747,40.078125,0.595848562361,1160.91667684,0.0,0.59386045456,0.0,1.0,17.2316924731,90.5134995778,9.09899965922,3037.9161377,90.2359994253,90.1764831543,81.136999766,80.9682693481,,1643.99962362,55.3444999059,55.2350184123,40.6685002645,40.4775721232,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,99.1145000458,100.0,11.4841356277,49.5674991608,1.21350002289,5.74755684535,39.4550002416,207.0,77.4166666667,596.883331299,0.59386045456,49.5674991608,0.718014638992,71.801463445,2.0,1.0,1.0,1005.22049459,1005.22049459,0.0,0.59188291688,0.0,1.0,17.1930158933,89.738000234,8.56049982707,2104.61155192,89.7350006104,89.5260111491,81.1745007833,80.7581354777,,1572.24995931,55.1704998016,55.0007324219,40.6229998271,41.1049168905,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,11.3667956193,49.1120007833,0.58899974823,5.82622035344,40.0340000788,207.0,75.5083344777,564.083333333,0.59188291688,49.1120007833,0.68069669451,68.0696690877,2.0,1.0,1.0,952.975372314,952.975372314,1160.91667684,0.595860258271,2.0,0.0,3253.7917277,0.0,15.8933592637,6.83896581332,10.5677083333,3253.7917277,0.0307969579467,59.9816668828,59.9816668828,63.0,2.0,55.900080363,41.5287984212,40.9945103327,1.0,2574.11971497,766.279787132,0.0,0.0,0.0,8.73317845662,1.0,0.0,37.0124994914,72.4038213094,1.0,88.6757965088,0.0,1.0,1.0,0.0,34.1791655223,1.0,87.8095226288,0.0,1.0,0.0365343988933,71.1916656494,87.3837445577,71.1916656494,2.0,0.0,78.9162483441,0.0566000007093,23.492274128,0.928656531551,773.70855602,1.0,0.0,4757.70160512,0.00475770160512,415.057841584,0.715623905931,0.213031325278,0.715623905931,0.0,0.0,1394.27998861,415.057841584,1394.27998861,0.0,0.0,0.00139427998861,0.715654904644,1.0,20.4888751054,2.0,2.0,2.0,0.0,89.2131640116,74.7498029073,72.4038213094,0.724038213094,1.0,11.0833333333,3340.3995021,102.408522472,1809.33783019,0.928655231208,1809.33783019,1.0,0.0,0.0,0.0,30.4675002098,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.514166673,1.0,62.8333358765,0.0,1.0,59.9816668828,0.0,1445.41992188,0.000139425816669,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229397647392,168493.0,1905.80592087,58.4273732387,1032.28573333,0.529827835555,1032.28573333,0.229377233171,1.0,1.0,1.0,0.0,1948.34182739,1948.34182739,1948.34182739,0.0,0.0,1394.27998861,1948.34182739
2017-07-24T08:00:00.000Z,0.0,0.0367893201839,0.768227686846,0.528750155397,53.9177500407,0.0523104058089,101.285832723,0.0,50.2433328629,1.0,88.4861125946,0.0,0.0,0.0,52.9749994278,50.9941666921,1.0,88.2916673024,0.0,0.0,101.285832723,88.7754319509,2.0,0.0,135.176249822,81.2584997813,40.2213541667,0.596554872344,1155.24167887,0.0,0.594008085788,0.0,1.0,17.241361777,90.565999349,9.05249977112,3037.49951172,90.2944997152,90.2279815674,81.2419999441,81.0704930623,,1639.66625977,55.338499705,55.2311935425,40.6534999212,40.4769363403,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,98.3344999949,100.0,11.4946160316,49.640999794,1.20450019836,5.74674582481,39.4489997228,207.0,77.3833332062,595.883336385,0.594008085788,49.640999794,0.71662105742,71.6621055603,2.0,1.0,1.0,1003.26948039,1003.26948039,0.0,0.592697439086,0.0,1.0,17.2075198491,89.7769997915,8.48850059509,2092.61306763,89.7635002136,89.5592397054,81.2749996185,80.8582763672,,1563.49992879,55.1599995295,54.9962717692,40.6725002925,41.1387430827,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.3798802694,49.0909999212,0.623500823975,5.82763954004,40.0489994685,207.0,75.0833333333,559.358332316,0.592697439086,49.0909999212,0.674133983794,67.4133987427,2.0,1.0,1.0,943.787577311,943.787577311,1155.24167887,0.596614297999,2.0,0.0,3232.20473226,0.0,16.0225628217,7.04989361763,11.1822916667,3232.20473226,0.0308780755846,59.7741661072,59.7741661072,63.0,2.0,55.9140014648,41.5351664225,40.9144659042,1.0,2561.68556623,753.511267066,0.0,0.0,0.0,8.39646530151,1.0,0.0,37.0549987157,72.8455346425,1.0,88.6757984161,0.0,1.0,1.0,0.0,34.1883331935,1.0,87.6666653951,0.0,1.0,0.0367920855132,71.2433306376,87.3968569438,71.2433306376,2.0,0.0,78.5350475927,0.0566000007093,23.1008223651,0.927280211531,778.1413356,1.0,0.0,4734.7197799,0.0047347197799,408.141732784,0.716513904715,0.210760175773,0.716513904715,0.0,0.0,1387.54499308,408.141732784,1387.54499308,0.0,0.0,0.00138754499308,0.716611459851,1.0,20.5736476953,2.0,2.0,2.0,0.0,87.8024959564,75.5122947693,72.8455346425,0.728455346425,1.0,9.91666666667,3315.1968333,101.635869958,1795.68672587,0.927274080488,1795.68672587,1.0,0.0,0.0,0.0,30.3449996312,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4291667938,1.0,62.8333358765,0.0,1.0,59.7741661072,0.0,1414.41003418,0.000137102564291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227290053941,168493.0,1890.60662808,57.9613998974,1024.05298889,0.528810387671,1024.05298889,0.227204683262,1.0,1.0,1.0,0.0,1936.52207438,1936.52207438,1936.52207438,0.0,0.0,1387.54499308,1936.52207438
2017-07-24T09:00:00.000Z,0.0,0.0396404069228,0.775326297634,0.55061206241,54.6160017649,0.0549663026297,117.179166158,0.0,57.9650001526,1.0,92.5972207387,0.0,0.0,0.0,55.4583333333,59.214167277,1.0,92.4305540721,0.0,0.0,117.179166158,92.9221172333,2.0,0.0,136.622251511,82.0062497457,40.40625,0.595043248594,1264.76665243,0.0,0.599292414555,0.0,1.0,17.5870350202,91.5350004832,9.25200208028,3205.83276367,91.2380015055,91.1740544637,81.9859994253,81.8095296224,,1750.66628011,55.6340001424,55.5299428304,40.7839997609,40.5851008097,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,98.3240000407,100.0,11.8190013568,50.4540017446,1.19100030263,5.76803366343,39.5929994583,207.0,82.4749997457,649.424997965,0.599292414555,50.4540017446,0.773763602121,77.3838233948,2.0,1.0,1.0,1083.26904297,1083.26904297,0.0,0.602617567178,0.0,1.0,17.5592363675,90.7999992371,8.74199994405,2214.47279867,90.7685000102,90.5649159749,82.0265000661,81.5994517008,,1663.74994914,55.4539998372,55.2888895671,40.7280006409,41.0972544352,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,11.7208517392,50.0404993693,0.602500279744,5.83838482698,40.1255003611,207.0,80.2583332062,615.341659546,0.602617567178,50.0404993693,0.729181169782,72.9181175232,2.0,1.0,1.0,1020.8536377,1020.8536377,1264.76665243,0.596380546038,2.0,0.0,3480.74615479,0.0,15.5762400627,5.72405095895,9.6875,3480.74615479,0.0308718440799,65.6324987411,65.6324987411,64.5746793747,2.0,56.2043762207,41.5523630778,40.8097505569,1.0,2828.09838248,792.197501204,0.0,0.0,0.0,7.97988382975,1.0,0.0,43.406665802,74.0061155955,1.0,93.5616410573,0.0,1.0,1.0,0.0,40.8491662343,1.0,93.1190458934,0.0,1.0,0.0396923326738,84.2558333079,92.8792769114,84.2558333079,2.0,0.0,86.7026164308,0.0566000007093,24.2868481909,0.92269923067,793.049473282,1.0,0.0,5227.12604839,0.00522712604839,429.096252413,0.720698955402,0.201879791427,0.720698955402,0.0,0.0,1531.84832764,429.096252413,1531.84832764,0.0,0.0,0.00153184832764,0.721913824479,1.0,20.2000167655,2.0,2.0,2.0,0.0,82.9612553914,77.9742863973,74.0061155955,0.740061155955,1.0,11.0833333333,3620.29588369,110.989464622,1960.94458005,0.922578746829,1960.94458005,1.0,0.0,0.0,0.0,33.3491662343,1.0,64.5694449743,0.0,1.0,0.0,38.6166677475,32.2833328247,1.0,64.3611135483,0.0,1.0,65.6324987411,0.0,1727.75,0.00014414158565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218821203199,168493.0,2169.2066778,66.5025996653,1174.95757654,0.552790170394,1174.95757654,0.217604269274,1.0,1.0,1.0,0.0,2125.50374349,2125.50374349,2125.50374349,0.0,0.0,1531.84832764,2125.50374349
