timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-24T10:00:00.000Z,0.0,0.0406649113538,0.801026252431,0.600329537137,56.4175004959,0.0590170597308,146.103333791,0.0,72.4566669464,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6466662089,1.0,99.5,0.0,0.0,146.103333791,99.9999713898,2.0,0.0,139.187999725,83.5279989243,40.3645833333,0.61826883748,1531.3583374,0.0,0.62120682063,0.0,1.0,18.3545266787,93.6965001424,9.81771414621,3484.99930827,93.4159997304,93.3230692546,83.5024992625,83.3282445272,,2061.66619873,55.6159998576,55.515296936,41.0600007375,40.7874476115,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,93.4849993388,100.0,12.5427010059,52.3559989929,1.12800057729,5.81182575226,39.9320001602,207.0,95.5499992371,776.258326213,0.62120682063,52.3559989929,0.892498670306,89.2498677572,2.0,1.0,1.0,1249.49813843,1249.49813843,0.0,0.641715233487,0.0,1.0,18.3823251724,93.158000946,9.50550079346,2415.07273356,93.0589993795,92.8248214722,83.553498586,83.1149673462,,1931.74989827,55.4270006816,55.2621205648,40.8059997559,40.9006703695,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.099001566569,100.0,12.5504279137,52.2529996236,0.728499730428,5.83189709981,40.0775000254,207.0,94.2333335876,755.100006104,0.641715233487,52.2529996236,0.840298127674,84.0298112233,2.0,1.0,1.0,1176.41737874,1176.41737874,1531.3583374,0.618195705662,2.0,0.0,4070.01098633,0.0,17.8682031631,5.37325982253,10.2760416667,4070.01098633,0.0382660903308,94.8816680908,94.8816680908,72.6580047607,2.0,56.1423823039,41.5281677246,40.759630839,1.0,3458.05104872,731.356318611,0.0,0.0,0.0,8.08192253113,1.0,0.0,51.9924987157,75.4205767314,1.0,99.6803627014,0.0,1.0,1.0,0.0,48.7283318837,1.0,99.0238087972,0.0,1.0,0.0406730379743,100.720830917,99.6793060303,100.720830917,2.0,0.0,106.015432678,0.0566000007093,22.4216055423,0.916191599389,814.662780466,1.0,0.0,6391.45682676,0.00639145682676,396.141435712,0.756228748872,0.159937683397,0.756228748872,0.0,0.0,1873.06415812,396.141435712,1873.06415812,0.0,0.0,0.00187306415812,0.756092866262,1.0,21.8285630141,2.0,2.0,2.0,0.0,76.8000513713,81.2977275848,75.4205767314,0.754205767314,1.0,10.5,4189.40736734,128.437038221,2269.20559383,0.916166432269,2269.20559383,1.0,0.0,0.0,0.0,47.9791666667,1.0,72.736111323,0.0,1.0,0.0,43.4833339055,46.9025001526,1.0,72.4722220103,0.0,1.0,94.8816680908,0.0,1929.0,0.000133071436453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17457273893,168493.0,2746.03881318,84.1868696642,1487.40050546,0.600521353441,1487.40050546,0.174664449811,1.0,1.0,1.0,0.0,2476.84865316,2476.84865316,2476.84865316,0.0,0.0,1873.06415812,2476.84865316
2017-07-24T11:00:00.000Z,0.0,0.039356036462,0.815336599287,0.620148635084,57.1562496821,0.0562606173201,145.323332469,0.0,72.2358334859,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.2908331553,1.0,99.5,0.0,0.0,145.323332469,100.0,2.0,0.0,,84.0372505188,40.1953125,0.616629030779,1592.19168091,0.0,0.623790384033,0.0,1.0,18.645810763,94.5064996084,,3481.24934896,94.2439994812,94.1553344727,84.0080013275,83.8418960571,,2215.33284505,55.6054995855,55.5121129354,41.6929998398,41.4524002075,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,94.3310000102,100.0,12.7391022046,52.5509996414,1.05600007375,5.90670863787,40.636999766,207.0,98.5416660309,799.558334351,0.623790384033,52.5509996414,0.915676037016,91.7496026357,2.0,1.0,1.0,1281.94645182,1281.94645182,0.0,0.65455372318,0.0,1.0,18.6977823575,94.0085004171,9.83250172933,2420.69708252,93.8990014394,93.6688512166,84.0664997101,83.6137593587,,2065.99992879,55.4239997864,55.2493693034,41.3400001526,41.4164047241,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.109498977661,100.0,12.7931011518,52.5590012868,0.715000152588,5.90468120575,40.625,207.0,98.4916674296,792.633331299,0.65455372318,52.5590012868,0.864952915737,86.495291392,2.0,1.0,1.0,1210.93408203,1210.93408203,1592.19168091,0.617736867835,2.0,0.0,4423.56982422,0.0,20.1364805048,5.38313611348,11.0052083333,4426.64608487,0.0452435744994,116.711666107,116.711666107,77.9231993357,2.0,56.1299022328,42.1096385609,40.7624060313,1.0,3610.88260004,745.222529338,0.0,0.0,0.0,8.32059860229,1.0,0.0,52.5799992879,75.6874027252,1.0,99.9999955495,0.0,1.0,1.0,0.0,49.0408322016,1.0,99.1369050344,0.0,1.0,0.0393510983883,101.6208299,100.0,101.6208299,2.0,0.0,110.700876245,0.0566000007093,22.8467098305,0.914881345329,819.067325678,1.0,0.0,6673.93277874,0.00667393277874,403.652112088,0.757466166009,0.156327666847,0.757466166009,0.0,0.0,1955.84584554,403.652112088,1955.84584554,0.0,0.0,0.00195584584554,0.757787257433,1.0,20.2182865159,2.0,2.0,2.0,0.0,75.4940255483,81.9491958618,75.6874027252,0.756874027252,1.0,10.5,4361.4097412,133.710212569,2362.3712172,0.914906597912,2362.3712172,1.0,0.0,0.0,0.0,59.0058326721,1.0,77.9444440206,0.0,1.0,0.0,46.6500008901,57.7058331172,1.0,77.7500012716,0.0,1.0,116.711666107,0.0,2025.38000488,0.000135594415379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170867351054,168493.0,2956.69957762,90.6452162228,1601.50556691,0.620236142011,1601.50556691,0.17085621811,1.0,1.0,1.0,0.0,2581.07029215,2582.0900435,2582.0900435,0.0,0.0,1955.84584554,2582.0900435
2017-07-24T12:00:00.000Z,0.0,0.0390360383183,0.818823254139,0.624774651309,57.525999705,0.0559766179974,145.829166412,0.0,72.0849997203,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8341662089,1.0,99.5,0.0,0.0,145.829166412,100.0,2.0,0.0,,84.5307505925,40.3098958333,0.596263731218,1553.4750061,0.0,0.621221026318,0.0,1.0,18.8391941388,95.0719998678,,3487.08274333,94.806500117,94.7269185384,84.5045000712,84.3428421021,,2386.99951172,55.7554995219,55.6669031779,42.8689997991,42.5360361735,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,94.8095003764,100.0,12.7822542985,51.9390007655,1.1265001297,6.05693988005,41.7424996694,207.0,98.6833337148,796.016667684,0.621221026318,51.9375003179,0.915370679583,91.5370686849,2.0,1.0,1.0,1281.51895142,1281.51895142,0.0,0.617653345417,0.0,1.0,18.8597412109,94.6039994558,9.91800011529,2421.44700114,94.5005003611,94.2202504476,84.5570011139,84.0959676107,,2187.99985758,55.5680001577,55.3953577677,42.112499555,42.2710800171,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,12.8370646636,52.3910004298,0.6234998703,6.0226765871,41.4889996847,207.0,95.5500005086,757.458328247,0.617653345417,52.3880008062,0.876108347575,87.6206506093,2.0,1.0,1.0,1226.5516866,1226.5516866,1553.4750061,0.596335590255,2.0,0.0,4742.70613607,0.0,20.792239666,5.9044371446,11.2786458333,4742.70613607,0.0524165561712,136.57499822,136.57499822,81.8707695007,2.0,56.2347488403,43.049041748,40.7150220871,1.0,3577.16325121,815.256957217,0.0,0.0,0.0,8.20130221049,1.0,0.0,52.5883321762,76.3031978607,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.1108318965,1.0,99.2023798625,0.0,1.0,0.0390389451721,101.702496211,100.0,101.702496211,2.0,0.0,109.66712304,0.0566000007093,24.993795015,0.913186721572,824.819338783,1.0,0.0,6611.6098809,0.0066116098809,441.58647883,0.743693759173,0.16949226765,0.743693759173,0.0,0.0,1937.58165487,441.58647883,1937.58165487,0.0,0.0,0.00193758165487,0.74398714304,1.0,17.5303490456,2.0,2.0,2.0,0.0,75.0077355703,82.7764428457,76.3031978607,0.763031978607,1.0,10.5,4392.42020843,134.660918055,2379.1681337,0.913186026823,2379.1681337,1.0,0.0,0.0,0.0,68.945833842,1.0,81.9583346049,0.0,1.0,0.0,49.016667366,67.629166921,1.0,81.6944471995,0.0,1.0,136.57499822,0.0,1965.70996094,0.000148337290066,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185605410806,168493.0,3005.35176707,92.1367739942,1627.85817738,0.624813908768,1627.85817738,0.185525158762,1.0,1.0,1.0,0.0,2605.34881592,2605.34881592,2605.34881592,0.0,0.0,1937.58165487,2605.34881592
2017-07-24T13:00:00.000Z,0.0,0.0382915967043,0.827031770103,0.635324090756,57.8530009588,0.0548830033277,145.762500763,0.0,72.3124993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4499994914,1.0,99.5,0.0,0.0,145.762500763,100.0,2.0,0.0,,84.8667497635,41.2005208333,0.588553880948,1563.22499593,0.0,0.609955493394,0.0,1.0,18.9878578186,95.5025005341,,3485.83266195,95.2355009715,95.1630833944,84.8375002543,84.6837895711,,2641.66605632,56.0675001144,55.9885965983,44.2834997177,43.9531021118,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,95.3015009562,100.0,12.7206062476,50.9520012538,1.14599959056,6.26725157102,43.1375001272,207.0,98.5083325704,789.258336385,0.609955493394,50.9520012538,0.924293023972,92.4293034871,2.0,1.0,1.0,1294.01023356,1294.01023356,0.0,0.622581858891,0.0,1.0,19.0253259341,95.0464992523,9.94499969482,2424.44657389,94.9684995015,94.69434611,84.8959992727,84.4282862345,,2374.99997965,55.8815002441,55.712214152,43.2795000076,43.4627710978,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,12.833805879,51.6889994939,0.635499954224,6.19151997566,42.6440000534,207.0,97.2749989827,773.966669718,0.622581858891,51.6889994939,0.888466477167,88.8466472626,2.0,1.0,1.0,1243.85306803,1243.85306803,1563.22499593,0.588586060811,2.0,0.0,5229.87060547,0.0,22.118181402,4.85154589017,10.5104166667,5229.87060547,0.0735019673645,195.363334656,195.363334656,92.3919334412,2.0,56.5315662731,44.3011550903,40.6890703837,1.0,3703.57872748,759.971107765,0.0,0.0,0.0,8.15734799703,1.0,0.0,52.6358324687,76.6801522573,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.0683323542,1.0,99.1488062541,0.0,1.0,0.0382944966534,101.704165141,100.0,101.704165141,2.0,0.0,113.542714008,0.0566000007093,23.2988653659,0.910270219407,834.826109261,1.0,0.0,6845.26145151,0.00684526145151,411.640725688,0.755279281235,0.154982646318,0.755279281235,0.0,0.0,2006.05499268,411.640725688,2006.05499268,0.0,0.0,0.00200605499268,0.754602010051,1.0,18.0270227313,2.0,2.0,2.0,0.0,71.7426993052,84.1746406555,76.6801522573,0.766801522573,1.0,10.5,4463.54983524,136.841579374,2417.69571836,0.910261927553,2417.69571836,1.0,0.0,0.0,0.0,98.8608334859,1.0,92.4027786255,0.0,1.0,0.0,55.3166672389,96.5025005341,1.0,92.1944452922,0.0,1.0,195.363334656,0.0,2096.72998047,0.000138277942501,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170261593534,168493.0,3115.56655523,95.5156912771,1687.55636184,0.635364613964,1687.55636184,0.170264539217,1.0,1.0,1.0,0.0,2656.043986,2656.043986,2656.043986,0.0,0.0,2006.05499268,2656.043986
2017-07-24T14:00:00.000Z,0.0,0.0397354609303,0.815270859599,0.618306051475,57.7247495651,0.057350602906,146.179168701,0.0,72.1650009155,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9691677094,1.0,99.5,0.0,0.0,146.179168701,100.0,2.0,0.0,,85.2499996821,40.40625,0.594436031056,1522.50001017,0.0,0.615834761394,0.0,1.0,19.0446643829,95.7035007477,9.3509979248,3483.33266195,95.4139989217,95.3849767049,85.2214997609,85.0818812052,,2540.66612752,55.9654998779,55.9057846069,43.8560002645,43.5827713013,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.289501825968,95.9959990184,100.0,12.8289170265,51.5579986572,1.11900043488,6.21574735641,42.7369998296,207.0,97.3166662852,778.216669718,0.615834761394,51.5579986572,0.903451218378,90.3451207479,2.0,1.0,1.0,1264.83170573,1264.83170573,0.0,0.611725226684,0.0,1.0,19.0470814705,95.2010008494,9.4716003418,2420.69706217,95.121500651,94.8323516846,85.2784996033,84.8039703369,,2288.49994914,55.7675002416,55.6044692993,42.879000028,43.1857452393,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.8913636208,52.2425006231,0.528999964396,6.15571777026,42.3500000636,207.0,93.7083339691,744.283335368,0.611725226684,52.2425006231,0.870603056408,87.0603052775,2.0,1.0,1.0,1218.84427897,1218.84427897,1522.50001017,0.593525776113,2.0,0.0,5030.33736165,0.0,23.4400621414,6.45172929764,13.7447916667,4989.28506747,0.0715723092812,190.54750061,190.54750061,91.119600296,2.0,56.4345306396,43.969568426,40.6616245906,1.0,3620.39512,679.973684435,0.0,0.0,0.0,7.82553100586,1.0,0.0,52.6449988683,77.3959687551,1.0,99.9942862193,0.0,1.0,1.0,0.0,49.1274992625,1.0,99.2083326976,0.0,1.0,0.0399234149093,101.772497813,100.0,101.772497813,2.0,0.0,110.992506965,0.0566000007093,20.8463389781,0.905467088306,851.581346937,1.0,0.0,6691.51460728,0.00669151460728,368.309871322,0.765640760209,0.143800759701,0.765640760209,0.0,0.0,1960.99833171,368.309871322,1960.99833171,0.0,0.0,0.00196099833171,0.764629999797,1.0,20.4921055677,2.0,2.0,2.0,0.0,67.1205333074,86.422779719,77.3959687551,0.773959687551,1.0,9.91666666667,4280.27011988,131.22266917,2318.42168773,0.905191052322,2318.42168773,1.0,0.0,0.0,0.0,96.105000178,1.0,91.3888893127,0.0,1.0,0.0,54.7000013987,94.4425001144,1.0,91.1666692098,0.0,1.0,190.54750061,0.0,2080.75,0.000123722285069,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158862330038,168493.0,2931.87726893,89.8842246241,1588.06048582,0.620033081092,1588.06048582,0.157666142108,1.0,1.0,1.0,0.0,2567.42218018,2561.2512207,2561.2512207,0.0,0.0,1960.99833171,2561.2512207
2017-07-24T15:00:00.000Z,0.0,0.0448883334906,0.773045562446,0.516095381113,53.4565000534,0.0614710302754,108.089166005,0.0,53.4941666921,1.0,90.0972213745,0.0,0.0,0.0,53.9416666031,54.5816663106,1.0,89.9027760824,0.0,0.0,108.089166005,90.4191697439,2.0,0.0,136.584749858,83.1282498042,40.2604166667,0.623389478666,1094.10834757,0.0,0.616143395563,0.0,1.0,17.5024299622,91.4705003103,8.09699948629,3086.24945068,91.1974995931,91.1937637329,83.1005001068,83.0063451131,,1453.6663208,55.6550003688,55.6114857992,40.6370000839,40.5532913208,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,91.6159998576,100.0,11.7613609632,50.5604995092,1.23600069682,5.74106903871,39.4009993871,207.0,73.8499997457,560.274998983,0.616143395563,50.5604995092,0.649751467024,64.9751466115,2.0,1.0,1.0,909.652053833,909.652053833,0.0,0.627372096948,0.0,1.0,17.5060558319,90.7655010223,7.61850102743,2126.35882568,90.774500529,90.5227483114,83.1559995015,82.6799596151,,1377.99996948,55.4735005697,55.3105697632,40.6484998067,41.1164067586,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.6911888917,50.1260007222,0.682000160217,5.81486686071,39.9664996465,207.0,72.308333079,533.833333333,0.627372096948,50.1260007222,0.607993556431,60.799355189,2.0,1.0,1.0,851.190979004,851.190979004,1094.10834757,0.623413017351,2.0,0.0,2863.47670492,0.0,18.7844418612,7.66350420316,15.0442708333,2863.47670492,0.0321507871637,56.4158331553,56.4158331553,63.0,2.0,56.548128995,41.8442327326,40.6664158503,1.0,2469.1017275,442.917496632,0.0,0.0,0.0,5.93784141541,1.0,0.0,40.70499897,77.1626586914,1.0,91.3470293681,0.0,1.0,1.0,0.0,38.078332901,1.0,90.6488062541,0.0,1.0,0.0448656778256,78.7833321889,90.2023741404,78.7833321889,2.0,0.0,75.696652328,0.0566000007093,13.5787729518,0.898681592101,875.815586449,1.0,0.0,4563.59864844,0.00456359864844,239.907646318,0.762007723603,0.136692040507,0.762007723603,0.0,0.0,1337.39666748,239.907646318,1337.39666748,0.0,0.0,0.00133739666748,0.761900509397,1.0,24.4257782385,2.0,2.0,2.0,0.0,58.0660794576,89.5104344686,77.1626586914,0.771626586914,1.0,10.5,2912.01922413,89.2754252798,1577.3043138,0.89869976411,1577.3043138,1.0,0.0,0.0,0.0,28.6091664632,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.806666851,1.0,62.8333358765,0.0,1.0,56.4158331553,0.0,1448.34997559,8.0589537558e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152099784562,168493.0,1672.37255402,51.2708740895,905.845820618,0.516123247865,905.845820618,0.152217314963,1.0,1.0,1.0,0.0,1755.09594727,1755.09594727,1755.09594727,0.0,0.0,1337.39666748,1755.09594727
2017-07-24T16:00:00.000Z,0.0,0.0418622508881,0.777902528953,0.512323865097,53.1752484639,0.0551991222046,92.6600004832,0.0,46.0100002289,1.0,85.9027779897,0.0,0.0,0.0,51.4250005086,46.6499999364,1.0,85.7083346049,0.0,0.0,92.6600004832,86.2254339854,2.0,0.0,135.706499418,82.5312509537,40.5416666667,0.627727216349,1050.84168498,0.0,0.627780797947,0.0,1.0,17.3066287041,90.8749987284,8.09399859111,2922.08284505,90.6019992828,90.622177124,82.5080006917,82.4152374268,,1350.66634115,55.8484999339,55.811513265,40.647500356,40.611831665,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,91.0280005137,100.0,11.5675870577,49.9544989268,1.26450030009,5.73904172579,39.3830000559,207.0,71.375,536.624994914,0.627780797947,49.9544989268,0.610993942987,61.0993944804,2.0,1.0,1.0,855.391520182,855.391520182,0.0,0.635874429135,0.0,1.0,17.3271759351,90.1850001017,7.65449905396,2022.87177531,90.2090002696,89.9572957357,82.5545012156,82.0765558879,,1291.24996948,55.6550000509,55.5018234253,40.6140003204,41.2127914429,40.7000694275,1.0,0.0,98.7709922791,1.0,0.0,-0.0240001678467,100.0,11.5401704311,49.5949999491,0.722501436869,5.80513528983,39.8914988836,207.0,69.3583329519,514.216667175,0.635874429135,49.5949999491,0.5779565684,57.7956562042,2.0,1.0,1.0,809.13919576,809.13919576,1050.84168498,0.628549960457,2.0,0.0,2707.70074463,0.0,20.0745785453,8.6397220691,17.09375,2704.35928622,0.0328928083575,55.044166247,55.044166247,63.0,2.0,56.7462074973,41.8886912953,40.6661609014,1.0,2342.22162123,414.27193383,0.0,0.0,0.0,5.26221911112,1.0,0.0,36.4516661962,77.2457815806,1.0,88.0650660197,0.0,1.0,1.0,0.0,33.6274992625,1.0,86.9523785909,0.0,1.0,0.0417848226606,70.0791635513,86.433549881,70.0791635513,2.0,0.0,71.8068169338,0.0566000007093,12.7005696829,0.892239974469,899.545793129,1.0,0.0,4329.08831012,0.00432908831012,224.391687699,0.757849390486,0.13404185569,0.757849390486,0.0,0.0,1268.67166138,224.391687699,1268.67166138,0.0,0.0,0.00126867166138,0.756581823031,1.0,23.3002939399,2.0,2.0,2.0,0.0,51.3262106578,92.357354482,77.2457815806,0.772457815806,1.0,10.5,2757.79959835,84.5474267267,1493.77077151,0.892313829634,1493.77077151,1.0,0.0,0.0,0.0,27.9083333015,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1358332634,1.0,62.8333358765,0.0,1.0,55.044166247,0.0,1304.86999512,7.53774321955e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150218287825,168493.0,1583.509959,48.5465631039,857.713118296,0.512360592344,857.713118296,0.149978094837,1.0,1.0,1.0,0.0,1677.24682617,1674.0419367,1674.0419367,0.0,0.0,1268.67166138,1674.0419367
2017-07-24T17:00:00.000Z,0.0,0.0387287695532,0.795215273854,0.508461339262,51.6632490158,0.0558648141985,83.3316656748,0.0,41.3600006104,1.0,82.8750006358,0.0,0.0,0.0,49.6166671117,41.9716663361,1.0,82.6805566152,0.0,0.0,83.3316656748,83.0754019419,2.0,0.0,132.617249171,80.9540001551,40.4583333333,0.620323750118,927.258331299,0.0,0.621159914911,0.0,1.0,16.5621014436,88.6879990896,7.58699989319,2794.99951172,88.5079994202,88.501141866,80.920999527,80.852083842,,1245.33308919,55.230500857,55.2133560181,40.7179997762,40.607383728,40.7000694275,1.0,0.0,99.3086910248,1.0,0.0,0.179999669393,88.8095003764,100.0,10.8498213291,47.789999644,1.48799959819,5.71227987607,39.230000178,207.0,63.1083332698,467.666664124,0.621159914911,47.789999644,0.538640648978,53.8640654882,2.0,1.0,1.0,754.096908569,754.096908569,0.0,0.635801732558,0.0,1.0,16.661210537,88.158498764,7.23149871826,1951.63070679,88.2184995015,87.9638163249,80.9870007833,80.5214945475,,1191.49994914,55.0414997737,54.8885269165,40.4639997482,41.0130055745,40.7000694275,1.0,0.0,89.3611598015,1.0,0.0,-0.0600007375081,100.0,10.9071658452,47.7544997533,0.96549987793,5.75404449304,39.4984998703,207.0,62.3500000636,459.591669718,0.635801732558,47.7544997533,0.51656313215,51.6563138962,2.0,1.0,1.0,723.18838501,723.18838501,927.258331299,0.621289342368,2.0,0.0,2490.66463216,0.0,21.6472910245,9.69268902143,18.2005208333,2490.66463216,0.0359679588343,53.5741678874,53.5741678874,63.0,2.0,56.2322158813,41.8606160482,40.8119789759,1.0,2071.53948626,379.420488626,0.0,0.0,0.0,5.43109194438,1.0,0.0,30.4266661008,75.4899075826,1.0,82.8367576599,0.0,1.0,1.0,0.0,27.4649991989,1.0,81.0952364604,0.0,1.0,0.0387839081387,57.8916641871,80.6195278168,57.8916641871,2.0,0.0,63.5083611698,0.0566000007093,11.6321091568,0.887970641335,915.757531402,1.0,0.0,3828.79113258,0.00382879113258,205.514293482,0.750640745036,0.137486386406,0.750640745036,0.0,0.0,1122.055837,205.514293482,1122.055837,0.0,0.0,0.001122055837,0.751927852631,1.0,20.4879205228,2.0,2.0,2.0,0.0,43.0294742584,94.206035614,75.4899075826,0.754899075826,1.0,10.5,2450.95997489,75.1404703266,1327.57013048,0.888127131443,1327.57013048,1.0,0.0,0.0,0.0,27.0033334096,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.570833683,1.0,62.8333358765,0.0,1.0,53.5741678874,0.0,1207.9699707,6.90361567355e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154804848922,168493.0,1403.2568291,43.020440647,760.078447136,0.508482584407,760.078447136,0.153169866708,1.0,1.0,1.0,0.0,1494.79740397,1494.79740397,1494.79740397,0.0,0.0,1122.055837,1494.79740397
2017-07-24T18:00:00.000Z,0.0,0.0386778967229,0.77712914438,0.530448108815,53.5082496007,0.054506841525,103.202498754,0.0,51.2058324814,1.0,88.6527767181,0.0,0.0,0.0,53.0833333333,51.9966665904,1.0,88.4583320618,0.0,0.0,103.202498754,88.9728399913,2.0,0.0,134.729249636,81.2210000356,40.5911458333,0.5997910951,1130.31669108,0.0,0.5947993811,0.0,1.0,17.1386268934,90.2795009613,8.81400044759,3022.49949137,90.0335000356,89.9609425863,81.219499588,81.1111323039,,1608.66630046,55.4030005137,55.3649648031,40.8064994812,40.6830952962,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,93.7744992574,100.0,11.3701877594,49.2270005544,1.19699923197,5.76985828082,39.6095002492,207.0,76.0416666667,583.533332825,0.5947993811,49.2270005544,0.700484887986,70.0484886169,2.0,1.0,1.0,980.67884318,980.67884318,0.0,0.602325032322,0.0,1.0,17.1035761833,89.4064992269,8.16899871826,2097.11249797,89.3914992015,89.1043116252,81.2225004832,80.751121521,,1524.24993896,55.2289997737,55.0734100342,40.9709997177,41.4598134359,40.7000694275,1.0,0.0,58.7582213084,1.0,0.0,0.0150000254313,100.0,11.2390378316,48.4204994837,0.656499544779,5.86534933249,40.3145001729,207.0,70.8666658401,546.783332825,0.602325032322,48.4204994837,0.648393205915,64.8393211365,2.0,1.0,1.0,907.750488281,907.750488281,1130.31669108,0.599486639984,2.0,0.0,3156.35876465,0.0,17.3602124127,6.74637448788,12.5729166667,3156.35876465,0.0329658489644,62.0125013987,62.0125013987,64.1633415222,2.0,56.1899414062,41.8880055745,40.7665437063,1.0,2526.33698873,585.804137985,0.0,0.0,0.0,5.7229086558,1.0,0.0,37.7183321317,75.4965909322,1.0,88.8299077352,0.0,1.0,1.0,0.0,35.170832634,1.0,87.8571427663,0.0,1.0,0.0384533328114,72.8891652425,87.8079090118,72.8891652425,2.0,0.0,77.4513461997,0.0566000007093,17.9593297722,0.893874732709,893.64260794,1.0,0.0,4669.38560645,0.00466938560645,317.302642176,0.726126701236,0.168373430854,0.726126701236,0.0,0.0,1368.3983256,317.302642176,1368.3983256,0.0,0.0,0.0013683983256,0.725390727321,1.0,20.5283795004,2.0,2.0,2.0,0.0,48.8834161758,91.6255016327,75.4965909322,0.754965909322,1.0,10.5,3112.14112671,95.4106759719,1685.70096778,0.89450013209,1685.70096778,1.0,0.0,0.0,0.0,31.5475002925,1.0,64.1388893127,0.0,1.0,0.0,38.3833341599,30.4649999936,1.0,63.9722245534,0.0,1.0,62.0125013987,0.0,1827.04992676,0.000106587987467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188231868072,168493.0,1856.7346255,56.9229666993,1005.70611283,0.533667754817,1005.70611283,0.188490550342,1.0,1.0,1.0,0.0,1884.51729329,1884.51729329,1884.51729329,0.0,0.0,1368.3983256,1884.51729329
2017-07-24T19:00:00.000Z,0.0,0.0381398034418,0.827510034172,0.635892486804,57.765250206,0.0547879484062,145.628335317,0.0,72.0858338674,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.5841674805,1.0,99.4583320618,0.0,0.0,145.628335317,100.0,2.0,0.0,,84.6177504857,40.2213541667,0.586085514245,1558.07501221,0.0,0.598283180384,0.0,1.0,18.8875397046,95.3240006765,,3464.16599528,95.0390001933,94.9844207764,84.593000412,84.457127889,,2590.33274333,56.0329996745,55.9866892497,43.9099995295,43.6069488525,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,95.0389995575,100.0,12.6717721621,51.1290006638,1.12649917603,6.21576750278,42.7835003535,207.0,97.308333079,778.000005086,0.598283180384,51.1290006638,0.928898024786,92.889802297,2.0,1.0,1.0,1300.4572347,1300.4572347,0.0,0.630005195642,0.0,1.0,18.9697283109,94.7944990794,9.87599945068,2395.95021566,94.6880009969,94.3953170776,84.6425005595,84.1457214355,,2353.24993896,55.8439998627,55.6892573039,43.1535002391,43.304473877,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.106498082479,100.0,12.7974046866,51.5345007579,0.647500356038,6.17232370377,42.505999883,207.0,99.0750001272,780.074996948,0.630005195642,51.5345007579,0.884641055153,88.4641049703,2.0,1.0,1.0,1238.49747721,1238.49747721,1558.07501221,0.586052269567,2.0,0.0,5154.02457682,0.0,22.301671505,4.91906162103,9.9609375,5154.02457682,0.0716232827163,190.282501221,190.282501221,91.5087286631,2.0,56.552327474,44.0979944865,40.6662162145,1.0,3683.85822621,744.784003999,0.0,0.0,0.0,7.80933888753,1.0,0.0,52.3391656876,76.7836615245,1.0,99.9714552561,0.0,1.0,1.0,0.0,49.0533326467,1.0,99.1547603607,0.0,1.0,0.0381461410379,101.392498652,100.0,101.392498652,2.0,0.0,112.938131414,0.0566000007093,22.8332657104,0.902332095789,862.664088422,1.0,0.0,6808.81238507,0.00680881238507,403.414583468,0.750579651236,0.151748434288,0.750579651236,0.0,0.0,1995.37332153,403.414583468,1995.37332153,0.0,0.0,0.00199537332153,0.750668818752,1.0,17.2430848203,2.0,2.0,2.0,0.0,61.5048440297,87.8652076721,76.7836615245,0.767836615245,1.0,9.91666666667,4428.64223021,135.771397125,2398.787905,0.902328085524,2398.787905,1.0,0.0,0.0,0.0,95.9074999491,1.0,91.4027786255,0.0,1.0,0.0,54.7000010808,94.3749993642,1.0,91.166668574,0.0,1.0,190.282501221,0.0,2140.12988281,0.000135514625002,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168174344479,168493.0,3121.41683405,95.6950465938,1690.72518365,0.635983204238,1690.72518365,0.168164727817,1.0,1.0,1.0,0.0,2658.44313558,2658.44313558,2658.44313558,0.0,0.0,1995.37332153,2658.44313558
2017-07-24T20:00:00.000Z,0.0,0.0383350226368,0.824285258398,0.631846852569,58.1897509893,0.0550181179236,145.228331248,0.0,71.9266662598,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3566672007,1.0,99.5,0.0,0.0,145.228331248,100.0,2.0,0.0,,85.5402495066,41.1119791667,0.599371446806,1582.16665649,0.0,0.629580839975,0.0,1.0,19.2561779022,96.214998881,,3469.16603597,95.9000002543,95.8764444987,85.5124994914,85.3783823649,,2733.33270264,55.848499616,55.7879435221,44.6464999517,44.3145268758,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.314998626709,95.8955008189,100.0,12.9286754131,51.2535003026,1.14600054423,6.32750244935,43.5004994075,207.0,100.40833346,802.866663615,0.629580839975,51.2535003026,0.911270475842,91.1270478566,2.0,1.0,1.0,1275.77866618,1275.77866618,0.0,0.630956848873,0.0,1.0,19.3178192774,95.7514998118,9.95399475098,2404.19913737,95.6600004832,95.358833313,85.5679995219,85.0776138306,,2494.99989827,55.6520001094,55.4954452515,43.7625001272,43.9548873901,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0914993286133,100.0,13.044466416,51.897500356,0.587499936422,6.27335298061,43.1750001907,207.0,98.9000008901,779.300003052,0.630956848873,51.897500356,0.882799014137,88.2799008687,2.0,1.0,1.0,1235.91861979,1235.91861979,1582.16665649,0.599353794971,2.0,0.0,5485.4132487,0.0,23.7569028536,5.44944655895,11.1015625,5485.4132487,0.0901354098269,237.931668599,237.931668599,99.800974528,2.0,56.3422927856,44.7928365072,40.6271355947,1.0,3815.20927884,606.508335281,0.0,0.0,0.0,8.00570360819,1.0,0.0,52.3616654078,77.5067958832,1.0,99.9714565277,0.0,1.0,1.0,0.0,48.8316659927,1.0,99.1726182302,0.0,1.0,0.0383360027454,101.193333308,100.0,101.193333308,2.0,0.0,116.965035147,0.0566000007093,18.5940700937,0.9073098495,845.102610472,1.0,0.0,7051.58629736,0.00705158629736,328.517135349,0.782858806292,0.124451991139,0.782858806292,0.0,0.0,2066.5200297,328.517135349,2066.5200297,0.0,0.0,0.0020665200297,0.782810812195,1.0,22.5598319324,2.0,2.0,2.0,0.0,70.5200017293,85.5693600972,77.5067958832,0.775067958832,1.0,10.5,4421.71761412,135.559105241,2395.03716505,0.907310797431,2395.03716505,1.0,0.0,0.0,0.0,120.027499517,1.0,99.8194446564,0.0,1.0,0.0,59.7750015259,117.90416654,1.0,99.6250025431,0.0,1.0,237.931668599,0.0,2181.89990234,0.000110355148841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137165777693,168493.0,3079.34424012,94.4052032146,1667.93643165,0.631863570198,1667.93643165,0.137165085132,1.0,1.0,1.0,0.0,2639.70975749,2639.70975749,2639.70975749,0.0,0.0,2066.5200297,2639.70975749
2017-07-24T21:00:00.000Z,0.0,0.0467454063466,0.779983622228,0.544891522711,54.7487503688,0.0734922169225,145.573335012,0.0,72.1425011953,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3983325958,1.0,99.4861106873,0.0,0.0,145.573335012,100.0,2.0,0.0,137.81999915,85.2004995346,40.0364583333,0.631319847332,1277.15835571,0.0,0.621965331384,0.0,1.0,18.2844247818,93.720500946,7.84620056152,3466.24934896,93.4234994253,93.4178009033,85.1749986013,85.0463180542,,1753.66626994,55.7105000814,55.6516164144,41.2084995906,41.0750656128,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.297001520793,94.5050004323,100.0,12.4543244044,52.2149998347,1.15799967448,5.83010049661,40.0490001043,207.0,82.1749998728,642.64167277,0.621965331384,52.2149998347,0.740910742623,74.0910749435,2.0,1.0,1.0,1037.27503967,1037.27503967,0.0,0.648320941692,0.0,1.0,18.3436485926,93.0574995677,7.82550048828,2408.69854736,93.0515009562,92.8075714111,85.2260004679,84.7389170329,,1621.74996948,55.5319999059,55.3692194621,40.8779996236,41.2778956095,40.7000694275,1.0,0.0,95.6963570913,1.0,0.0,0.0059986114502,100.0,12.4861487548,52.1735013326,0.608498573303,5.8574997584,40.2695010503,207.0,82.0333340963,634.516667684,0.648320941692,52.1735013326,0.697046988351,69.7046995163,2.0,1.0,1.0,975.865783691,975.865783691,1277.15835571,0.632432109245,2.0,0.0,3436.40547689,0.0,19.6937816938,8.80173905691,14.375,3436.40547689,0.0387122857853,81.9483337402,81.9483337402,68.7085959117,2.0,56.5162734985,42.1312942505,40.5951862335,1.0,2952.52766877,441.24149284,0.0,0.0,0.0,6.86564509074,1.0,0.0,48.8049987157,78.3093535105,1.0,97.3573023478,0.0,1.0,1.0,0.0,45.7608324687,1.0,96.7499993642,0.0,1.0,0.0473414204906,94.5658315023,96.9587891897,94.5658315023,2.0,0.0,90.5173156465,0.0566000007093,13.5273907528,0.908742907268,840.099146865,1.0,0.0,5457.10657791,0.00545710657791,238.999833626,0.790532853411,0.118141448789,0.790532853411,0.0,0.0,1599.24583944,238.999833626,1599.24583944,0.0,0.0,0.00159924583944,0.791978011529,1.0,27.4759545495,2.0,2.0,2.0,0.0,75.0195178986,84.8998012543,78.3093535105,0.783093535105,1.0,11.0833333333,3393.76916161,104.044706399,1838.24567306,0.9086743022,1838.24567306,1.0,0.0,0.0,0.0,41.4108335177,1.0,68.8194440206,0.0,1.0,0.0,41.1750008265,40.5374997457,1.0,68.6250012716,0.0,1.0,81.9483337402,0.0,2000.77001953,8.02845860229e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130015175408,168493.0,2056.30670316,63.041361097,1113.80495242,0.550571641624,1113.80495242,0.128490501078,1.0,1.0,1.0,0.0,2022.99731445,2022.99731445,2022.99731445,0.0,0.0,1599.24583944,2022.99731445
2017-07-24T22:00:00.000Z,0.0,0.0477153338777,0.775729979435,0.518583261579,53.0012509028,0.0753031567076,132.810833613,0.0,65.9499998093,1.0,96.513888677,0.0,0.0,0.0,57.8083333969,66.9258333842,1.0,96.3472220103,0.0,0.0,132.810833613,96.8689333598,2.0,0.0,137.350500743,84.3492498398,40.1875,0.63927199081,1126.5166626,0.0,0.632559080745,0.0,1.0,17.7030652364,91.9324995677,7.36350059509,3357.91605632,91.6910006205,91.6242039998,84.3275000254,84.1872838338,,1439.999705,55.83649985,55.7752024333,40.7689997355,40.7028223674,40.7000694275,1.0,0.0,99.3641522725,1.0,0.0,0.241498947144,92.2370007833,100.0,11.9415194194,50.922000885,1.23449993134,5.76154593627,39.5359999339,207.0,74.2916660309,571.366663615,0.632559080745,50.922000885,0.64610273452,64.6102730433,2.0,1.0,1.0,904.543828328,904.543828328,0.0,0.652154542393,0.0,1.0,17.7332814535,91.3189989726,6.94800059001,2331.45817057,91.3190002441,91.0473098755,84.3709996541,83.8848444621,,1369.49994914,55.6519994736,55.4839757284,40.6889994939,41.214070638,40.7000694275,1.0,0.0,39.7116785049,1.0,0.0,-1.27156575521e-06,100.0,11.9220641454,50.6300007502,0.764499346415,5.81121742725,39.9245001475,207.0,69.2833331426,555.14999644,0.652154542393,50.6300007502,0.609736139207,60.9736134211,2.0,1.0,1.0,853.630594889,853.630594889,1126.5166626,0.6406274971,2.0,0.0,2845.97381592,0.0,18.9162454605,13.253257672,15.3515625,2845.97381592,0.0323972261829,56.7774995168,56.7774995168,63.0,2.0,56.7440210978,41.8873647054,40.6206801732,1.0,2585.08616625,379.279306111,0.0,0.0,0.0,6.2474861145,1.0,0.0,43.3458325068,78.0800139109,1.0,93.3904094696,0.0,1.0,1.0,0.0,40.737499555,1.0,92.9345200857,0.0,1.0,0.0477581592437,84.083331426,92.6122722626,84.083331426,2.0,0.0,79.2524530623,0.0566000007093,11.6277808444,0.911128204931,831.864800296,1.0,0.0,4777.97071017,0.00477797071017,205.437821531,0.794592266117,0.116581182967,0.794592266117,0.0,0.0,1400.22000122,205.437821531,1400.22000122,0.0,0.0,0.00140022000122,0.796102032065,1.0,27.4478045783,2.0,2.0,2.0,0.0,78.3634382884,83.7671820323,78.0800139109,0.780800139109,1.0,10.5,2964.36547236,90.8802339066,1605.65782275,0.911173449084,1605.65782275,1.0,0.0,0.0,0.0,28.625,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1524999936,1.0,62.8333358765,0.0,1.0,56.7774995168,0.0,1555.17993164,6.90104683541e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127946202871,168493.0,1689.78340694,51.804648484,915.276463512,0.519398093608,915.276463512,0.126235746049,1.0,1.0,1.0,0.0,1762.1867981,1762.1867981,1762.1867981,0.0,0.0,1400.22000122,1762.1867981
2017-07-24T23:00:00.000Z,0.0,0.0475696506773,0.770525707447,0.544400300598,54.6797491709,0.0694780889327,145.497497559,0.0,72.109167099,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2633336385,1.0,99.4861106873,0.0,0.0,145.497497559,100.0,2.0,0.0,139.059749285,84.3800001144,40.4739583333,0.618457579102,1295.59165446,0.0,0.626148713786,0.0,1.0,18.1285093625,93.1684996287,8.51550038656,3484.16605632,92.8729998271,92.8131510417,84.3574994405,84.2107772827,,1658.99962362,56.1560001373,56.0879694621,40.7075004578,40.5545628866,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,101.322499593,100.0,12.3631114165,52.1654993693,1.1340007782,5.76539798578,39.5734996796,207.0,84.0583337148,668.616663615,0.626148713786,52.1654993693,0.762824986776,76.2824980418,2.0,1.0,1.0,1067.95498149,1067.95498149,0.0,0.619373855783,0.0,1.0,18.1164226532,92.4170004527,7.97099812826,2412.07312012,92.3734989166,92.1072998047,84.4025007884,83.920560201,,1598.99995931,55.9804999034,55.8078358968,40.7865006129,41.1661911011,40.7000694275,1.0,0.0,57.6483030319,1.0,0.0,0.0435015360514,100.0,12.2725637754,51.5869983037,0.622000376383,5.84385887782,40.1645002365,207.0,78.8166656494,626.975006104,0.619373855783,51.5869983037,0.723125664847,72.3125654856,2.0,1.0,1.0,1012.37593079,1012.37593079,1295.59165446,0.618503515323,2.0,0.0,3306.8838501,0.0,15.0081481139,7.9818007946,10.203125,3306.8838501,0.028793554298,60.3016672134,60.3016672134,63.0,2.0,56.9110336304,41.708404541,40.6761080424,1.0,2955.90772998,580.246508299,0.0,0.0,0.0,7.1706384023,1.0,0.0,51.031665802,77.1868610382,1.0,98.9041067759,0.0,1.0,1.0,0.0,48.6208321253,1.0,98.857140859,0.0,1.0,0.0475750182397,99.6524976095,98.7736167908,99.6524976095,2.0,0.0,90.6209401005,0.0566000007093,17.7889463662,0.914296937346,821.049982574,1.0,0.0,5463.35388745,0.00546335388745,314.292334687,0.76428247418,0.150029120496,0.76428247418,0.0,0.0,1601.07666016,314.292334687,1601.07666016,0.0,0.0,0.00160107666016,0.764400020242,1.0,26.0612684673,2.0,2.0,2.0,0.0,80.3123772939,82.2347265879,77.1868610382,0.771868610382,1.0,10.5,3536.15423828,108.409886467,1915.36899484,0.914311594676,1915.36899484,1.0,0.0,0.0,0.0,30.4875001907,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.8141667048,1.0,62.8333358765,0.0,1.0,60.3016672134,0.0,1628.54003906,0.000105576767974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164089705709,168493.0,2105.8315243,64.5596716332,1140.63022658,0.544485915875,1140.63022658,0.163979571357,1.0,1.0,1.0,0.0,2094.87553914,2094.87553914,2094.87553914,0.0,0.0,1601.07666016,2094.87553914
2017-07-25T00:00:00.000Z,0.0,0.0428742620526,0.769458589007,0.53583274946,54.2867495219,0.0604997343297,122.075000127,0.0,60.661667188,1.0,93.8055534363,0.0,0.0,0.0,56.1416667302,61.4133335749,1.0,93.5694440206,0.0,0.0,122.075000127,94.1104068756,2.0,0.0,137.054999669,82.7682501475,40.0651041667,0.607797895319,1219.63332113,0.0,0.60893506203,0.0,1.0,17.6583453814,91.8515008291,8.81999905904,3257.49943034,91.5529994965,91.5269292196,82.7330004374,82.6101582845,,1658.99963379,55.6325000127,55.5586166382,40.642999649,40.4782079061,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.298501332601,98.3629995982,100.0,11.9073419571,50.9099998474,1.1639995575,5.75100342433,39.4790000916,207.0,80.6416670481,631.574991862,0.60893506203,50.9099998474,0.740553948539,74.0553963979,2.0,1.0,1.0,1036.77552795,1036.77552795,0.0,0.606723695885,0.0,1.0,17.6365895271,91.0310001373,8.20050048828,2251.21828206,91.0040003459,90.7744827271,82.8034998576,82.3355229696,,1584.99996948,55.4405002594,55.2691294352,40.7714999517,41.1655502319,40.7000694275,1.0,0.0,86.6583814621,1.0,0.0,0.0269997914632,100.0,11.7941497962,50.2325003942,0.616000493368,5.84243969123,40.1554994583,207.0,77.116666158,588.058334351,0.606723695885,50.2325003942,0.692203568958,69.2203566233,2.0,1.0,1.0,969.084996541,969.084996541,1219.63332113,0.607546839809,2.0,0.0,3273.6282959,0.0,15.2679807345,8.00318968296,9.796875,3273.6282959,0.0299960360026,60.0775003433,60.0775003433,63.0,2.0,56.3378677368,41.6332524618,40.8472391764,1.0,2746.77941747,650.509169696,0.0,0.0,0.0,7.64130401611,1.0,0.0,44.3499991099,75.0916964213,1.0,93.9098148346,0.0,1.0,1.0,0.0,41.6833327611,1.0,93.3749980927,0.0,1.0,0.0427056760659,86.0333328247,93.1281077067,86.0333328247,2.0,0.0,84.2095747898,0.0566000007093,19.9430286351,0.91706457457,811.718637552,1.0,0.0,5076.82559107,0.00507682559107,352.350324827,0.741438184377,0.175591944017,0.741438184377,0.0,0.0,1487.80165609,352.350324827,1487.80165609,0.0,0.0,0.00148780165609,0.740752776464,1.0,23.2991890805,2.0,2.0,2.0,0.0,77.5760358175,80.8665326436,75.0916964213,0.750916964213,1.0,11.0833333333,3397.28858716,104.152603425,1840.15198091,0.917030128394,1840.15198091,1.0,0.0,0.0,0.0,30.4499996503,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6275000572,1.0,62.8333358765,0.0,1.0,60.0775003433,0.0,1628.75,0.000118361170109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191478925916,168493.0,1986.79775066,60.9103857093,1076.15521106,0.536296328568,1076.15521106,0.192255529702,1.0,1.0,1.0,0.0,2006.6428833,2006.6428833,2006.6428833,0.0,0.0,1487.80165609,2006.6428833
2017-07-25T01:00:00.000Z,0.0,0.0373692676448,0.775716831301,0.514286488812,52.7784989675,0.0533340202775,91.3500010173,0.0,45.3641665777,1.0,85.4305547078,0.0,0.0,0.0,51.1499999364,45.9858334859,1.0,85.2499993642,0.0,0.0,91.3500010173,85.5502603704,2.0,0.0,133.790999413,81.012500445,40.2083333333,0.597874253764,1024.47500102,0.0,0.595377501553,0.0,1.0,16.9077749252,89.6104996999,8.3819993337,2915.41615804,89.3734995524,89.3194173177,80.9915002187,80.8546244303,,1505.6663208,54.798500061,54.7266743978,40.6550000509,40.4782028198,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,89.7350006104,100.0,11.1729907195,48.7184995015,1.28700002035,5.73478412628,39.3680000305,207.0,70.625,528.758331299,0.595377501553,48.7184995015,0.634452718099,63.445271492,2.0,1.0,1.0,888.233805339,888.233805339,0.0,0.598736946732,0.0,1.0,16.8690980275,88.8259989421,7.80149904887,2033.74539185,88.8349997203,88.5816624959,81.0335006714,80.5820948283,,1424.49996948,54.6154998144,54.4384358724,40.6590003967,41.1987482707,40.7000694275,1.0,0.0,99.3780422211,1.0,0.0,-0.00900077819824,100.0,11.0503791968,48.1759993235,0.677500724792,5.81871894995,39.9814996719,207.0,67.7166674932,495.716669718,0.598736946732,48.1759993235,0.591806186494,59.1806182861,2.0,1.0,1.0,828.528661092,828.528661092,1024.47500102,0.597996033969,2.0,0.0,2967.32737223,0.0,18.1465756098,11.99188145,14.4583333333,2967.32737223,0.0334656667028,57.2824993134,57.2824993134,63.0,2.0,55.5166982015,41.6612752279,40.9137821198,1.0,2284.00943505,625.882567622,0.0,0.0,0.0,7.36357688904,1.0,0.0,33.5183321635,73.6279233297,1.0,85.5136966705,0.0,1.0,1.0,0.0,30.5149992307,1.0,84.1904748281,0.0,1.0,0.0373843724291,64.033331871,83.6700903575,64.033331871,2.0,0.0,70.0221729193,0.0566000007093,19.1880369252,0.919865360451,802.384972309,1.0,0.0,4221.49571835,0.00422149571835,339.011248847,0.721984100188,0.197843868539,0.721984100188,0.0,0.0,1237.1408488,339.011248847,1237.1408488,0.0,0.0,0.0012371408488,0.722218920787,1.0,20.1312827399,2.0,2.0,2.0,0.0,76.833770752,79.4484513601,73.6279233297,0.736279233297,1.0,10.5,2909.89200267,89.2102098445,1576.15209764,0.919827968727,1576.15209764,1.0,0.0,0.0,0.0,28.9841664632,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.298333327,1.0,62.8333358765,0.0,1.0,57.2824993134,0.0,1332.65002441,0.000113880320994,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215087902592,168493.0,1627.35972253,49.8908901795,881.464479757,0.514414619714,881.464479757,0.214909812922,1.0,1.0,1.0,0.0,1713.52921549,1713.52921549,1713.52921549,0.0,0.0,1237.1408488,1713.52921549
2017-07-25T02:00:00.000Z,0.0,0.0371391380834,0.778005982632,0.512200261795,52.4477491379,0.0532736476007,89.0499992371,0.0,44.2724997203,1.0,84.8055559794,0.0,0.0,0.0,50.7416667938,44.8208328883,1.0,84.5694452922,0.0,0.0,89.0499992371,84.9759693146,2.0,0.0,133.11599795,80.6682488124,40.4270833333,0.599665399447,1002.53332011,0.0,0.592839071073,0.0,1.0,16.7530679703,89.1454989115,8.27549934387,2894.16617839,88.9219983419,88.8533732096,80.646498998,80.507329305,,1464.99964396,54.8629999161,54.7795461019,40.6625003815,40.5087483724,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,89.2864996592,100.0,11.0184787909,48.2594979604,1.29450003306,5.73579784234,39.3680003484,207.0,68.9833329519,513.783335368,0.592839071073,48.2594979604,0.619214826311,61.9214830399,2.0,1.0,1.0,866.900756836,866.900756836,0.0,0.601421866299,0.0,1.0,16.7240602175,88.3489990234,7.69800059001,2013.4979248,88.3879992167,88.1784998576,80.6899986267,80.2510477702,,1391.24995931,54.6875,54.5098393758,40.6590007146,41.2198104858,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,10.9083824158,47.7289985021,0.691000620524,5.8156778415,39.9680000941,207.0,67.4833335876,488.75,0.601421866299,47.7289985021,0.580904595511,58.1110115051,2.0,1.0,1.0,813.266433716,813.266433716,1002.53332011,0.59975828699,2.0,0.0,2894.98185221,0.0,18.7755972544,12.9973291556,14.8671875,2894.98185221,0.0340892966585,56.9749994278,56.9749994278,63.0,2.0,55.5609792074,41.6924769084,40.9378315608,1.0,2235.09895751,612.925734799,0.0,0.0,0.0,7.33186022441,1.0,0.0,32.5583326022,73.3146387736,1.0,84.7031949361,0.0,1.0,1.0,0.0,29.531665802,1.0,83.2023785909,0.0,1.0,0.037144289877,62.0899979273,82.9921544393,62.0899979273,2.0,0.0,68.5226966636,0.0566000007093,18.7908119512,0.922720186328,792.972808672,1.0,0.0,4131.09531616,0.00413109531616,331.993139854,0.724149415586,0.19858172774,0.724149415586,0.0,0.0,1210.64833577,331.993139854,1210.64833577,0.0,0.0,0.00121064833577,0.726326942444,1.0,20.0531528701,2.0,2.0,2.0,0.0,80.783411026,77.9664713542,73.3146387736,0.733146387736,1.0,10.5,2848.02469231,87.3135086148,1542.64147563,0.922731143326,1542.64147563,1.0,0.0,0.0,0.0,28.8516664505,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1233336131,1.0,62.8333358765,0.0,1.0,56.9749994278,0.0,1237.91003418,0.000111522804812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215210821892,168493.0,1580.99771431,48.4695437935,856.352353111,0.512227240328,856.352353111,0.215066775969,1.0,1.0,1.0,0.0,1671.82118734,1671.82118734,1671.82118734,0.0,0.0,1210.64833577,1671.82118734
2017-07-25T03:00:00.000Z,0.0,0.0366396643434,0.77276585528,0.52207584988,53.2989997864,0.0525269535261,95.8266684214,0.0,47.5541664759,1.0,86.7500006358,0.0,0.0,0.0,51.9249992371,48.2283334732,1.0,86.5416647593,0.0,0.0,95.8266684214,87.0343901316,2.0,0.0,134.23949941,80.9404996236,40.5416666667,0.595815792073,1087.43336995,0.0,0.591403791961,0.0,1.0,17.0455611547,89.9119993846,8.75849978129,2959.16615804,89.6824995677,89.5851872762,80.9239997864,80.7663701375,,1642.66629028,54.6049992243,54.5228347778,40.7600002289,40.6080144246,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,93.9020004272,100.0,11.2817853292,48.9224993388,1.224000295,5.76377610366,39.5359999339,207.0,73.6583340963,560.050013224,0.591403791961,48.9224993388,0.676459263393,67.6459255219,2.0,1.0,1.0,947.04296875,947.04296875,0.0,0.594301347501,0.0,1.0,17.0080930392,89.1410007477,8.1570002238,2069.36593628,89.1139996847,88.8608805339,80.9569994609,80.5259653727,,1563.24995931,54.4369999568,54.2580184937,40.7894996007,41.3142776489,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.027001063029,100.0,11.1636258761,48.3245000839,0.635499636332,5.84446704388,40.1539999644,207.0,71.4833335876,527.383333842,0.594301347501,48.3245000839,0.634262731643,63.4262742996,2.0,1.0,1.0,887.9678243,887.9678243,1087.43336995,0.59620057848,2.0,0.0,3238.6225179,0.0,15.9619953632,8.74953913689,10.9947916667,3238.6225179,0.0331894329563,60.3816661835,60.3816661835,63.2144629161,2.0,55.2611160278,41.7166824341,40.9249153137,1.0,2419.46972126,695.33576042,0.0,0.0,0.0,7.70324198405,1.0,0.0,34.8933324814,73.2207578023,1.0,86.71803538,0.0,1.0,1.0,0.0,31.9783323606,1.0,85.4999980927,0.0,1.0,0.0366434954522,66.8716643651,85.013121287,66.8716643651,2.0,0.0,74.1750557574,0.0566000007093,21.3173028561,0.924368246577,787.578249904,1.0,0.0,4471.86465705,0.00447186465705,376.630787791,0.718043572134,0.206359835322,0.718043572134,0.0,0.0,1310.51333618,376.630787791,1310.51333618,0.0,0.0,0.00131051333618,0.718685100476,1.0,20.1718598977,2.0,2.0,2.0,0.0,84.0107771556,77.0953788757,73.2207578023,0.732207578023,1.0,11.0833333333,3114.80548168,95.4923586135,1687.14412397,0.924403407456,1687.14412397,1.0,0.0,0.0,0.0,30.6541666985,1.0,63.2083330154,0.0,1.0,0.0,37.8250007629,29.7275002797,1.0,63.0416688919,0.0,1.0,60.3816661835,0.0,1443.19006348,0.00012651743904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223235693051,168493.0,1761.49644782,54.0031958597,954.120056236,0.522772072981,954.120056236,0.222649733085,1.0,1.0,1.0,0.0,1825.11672974,1825.11672974,1825.11672974,0.0,0.0,1310.51333618,1825.11672974
