timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-25T04:00:00.000Z,0.0,0.0392639893696,0.801073033073,0.598248185246,55.8700008392,0.0562468985749,138.157501856,0.0,68.4149999619,1.0,97.8194433848,0.0,0.0,0.0,58.5916665395,69.7308333715,1.0,97.6666660309,0.0,0.0,138.157501856,98.167848587,2.0,0.0,138.108750343,82.2387495041,40.8411458333,0.60293721271,1478.69170125,0.0,0.607381099682,0.0,1.0,17.9375429153,92.5069999695,9.83880004883,3406.66601562,92.2339998881,92.142384847,82.2139987946,82.0406443278,,2110.33287557,55.008500735,54.9107716878,40.8845001856,40.6843744914,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,93.6124992371,100.0,12.1382869879,51.3494997025,1.05000019073,5.79925588767,39.8344999949,207.0,93.0916659037,753.166671753,0.607381099682,51.3494997025,0.885603586833,88.5505727132,2.0,1.0,1.0,1239.84502157,1239.84502157,0.0,0.624902536126,0.0,1.0,17.9327081045,91.8559996287,9.48600069682,2375.70267741,91.7495009104,91.5309804281,82.2635002136,81.8175989787,,1976.24992879,54.8344999949,54.6564712524,40.7414999008,40.9338633219,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.106498718262,100.0,12.095337232,51.0080010096,0.616000493368,5.83737111092,40.1254994075,207.0,91.3166662852,725.525009155,0.624902536126,51.0080010096,0.828575701032,82.8575706482,2.0,1.0,1.0,1160.00598145,1160.00598145,1478.69170125,0.603244345853,2.0,0.0,4197.19871012,0.0,16.1978569031,5.17666395505,7.0390625,4197.19871012,0.038676006855,95.4091657003,95.4091657003,72.3399804433,2.0,55.5129063924,41.4733963013,40.9100894928,1.0,3338.99274632,850.167462351,0.0,0.0,0.0,8.95242754618,1.0,0.0,49.4833323161,73.2615712484,1.0,97.7968012492,0.0,1.0,1.0,0.0,46.8108323415,1.0,97.5476175944,0.0,1.0,0.0392736855868,96.2941646576,97.6278419495,96.2941646576,2.0,0.0,102.365394762,0.0566000007093,26.0640661749,0.925237870847,784.745139705,1.0,0.0,6171.40339523,0.00617140339523,460.495863043,0.737447626834,0.187767397283,0.737447626834,0.0,0.0,1808.57585653,460.495863043,1808.57585653,0.0,0.0,0.00180857585653,0.737429643671,1.0,19.0774977904,2.0,2.0,2.0,0.0,85.4009647369,76.6299171448,73.2615712484,0.732615712484,1.0,9.91666666667,4189.16020867,128.429460937,2269.07171957,0.925215024117,2269.07171957,1.0,0.0,0.0,0.0,48.1533330282,1.0,72.3611125946,0.0,1.0,0.0,43.2833340963,47.25583299,1.0,72.1388899485,0.0,1.0,95.4091657003,0.0,1924.88000488,0.000154689311573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202944604647,168493.0,2716.71578556,83.2878969719,1471.5175959,0.600011967996,1471.5175959,0.20295595529,1.0,1.0,1.0,0.0,2452.48040771,2452.48040771,2452.48040771,0.0,0.0,1808.57585653,2452.48040771
2017-07-25T05:00:00.000Z,0.0,0.0381126685344,0.829120221483,0.637778438342,56.9477497737,0.0545593903603,145.393333435,0.0,72.1683336894,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2724997203,1.0,99.4583320618,0.0,0.0,145.393333435,100.0,2.0,0.0,139.626427787,82.8619995117,43.125,0.589210325686,1570.95001221,0.0,0.605728634873,0.0,1.0,18.3146411578,93.5555006663,,3489.58266195,93.2914994558,93.2079925537,82.8244991302,82.6609573364,,2619.33270264,55.0055001577,54.9075876872,42.9064998627,42.6206614176,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,93.2404988607,100.0,12.2518640359,50.3849995931,1.14450041453,6.06277712186,41.7619994481,207.0,98.3083337148,794.299992879,0.605728634873,50.3849995931,0.937015867687,93.6145877838,2.0,1.0,1.0,1311.82221476,1311.82221476,0.0,0.620134991582,0.0,1.0,18.3569439252,93.1655006409,9.84600067139,2412.44805908,93.0364996592,92.8069330851,82.8994998932,82.4560724894,,2395.49986776,54.8269999822,54.6513697306,42.2055002848,42.3323516846,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,12.3286701043,50.8309993744,0.655000368754,6.02827401956,41.5504999161,207.0,97.508333842,776.650004069,0.620134991582,50.8309993744,0.895140700567,89.5140698751,2.0,1.0,1.0,1253.19698079,1253.19698079,1570.95001221,0.589491380689,2.0,0.0,5220.5357666,0.0,21.359664758,4.10259475311,8.5546875,5220.5357666,0.0757053371709,202.633331935,202.633331935,93.3821735382,2.0,55.4167378743,43.0757904053,40.9211727778,1.0,3730.41790881,829.028156895,0.0,0.0,0.0,9.90414810181,1.0,0.0,52.5474990209,72.9203510284,1.0,99.8858413696,0.0,1.0,1.0,0.0,49.0683320363,1.0,99.1607131958,0.0,1.0,0.0381328416538,101.615831375,99.9531466166,101.615831375,2.0,0.0,114.365538016,0.0566000007093,25.4159864956,0.926266347216,781.414277141,1.0,0.0,6894.86785301,0.00689486785301,449.045692176,0.757856053356,0.168421882605,0.757856053356,0.0,0.0,2020.59251912,449.045692176,2020.59251912,0.0,0.0,0.00202059251912,0.757946535945,1.0,18.0778988316,2.0,2.0,2.0,0.0,86.754017512,76.0698947906,72.9203510284,0.729203510284,1.0,11.0833333333,4559.4460657,139.781524511,2469.6382113,0.926277935961,2469.6382113,1.0,0.0,0.0,0.0,102.159166336,1.0,93.236111323,0.0,1.0,0.0,55.7666664124,100.47416687,1.0,92.9444433848,0.0,1.0,202.633331935,0.0,2107.30004883,0.000150842981582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181826508078,168493.0,3140.74624088,96.287639184,1701.19501727,0.638060830956,1701.19501727,0.181775406076,1.0,1.0,1.0,0.0,2666.19565837,2666.19565837,2666.19565837,0.0,0.0,2020.59251912,2666.19565837
2017-07-25T06:00:00.000Z,0.0,0.0389035130512,0.801412550502,0.592775080513,55.674999555,0.055672724856,133.110002518,0.0,65.8866669337,1.0,96.5138874054,0.0,0.0,0.0,57.7916673024,67.1649999619,1.0,96.3194452922,0.0,0.0,133.110002518,96.6618830363,2.0,0.0,137.956499736,82.2815001806,40.375,0.597222509119,1425.54166667,0.0,0.604440333734,0.0,1.0,17.8662327131,92.3779996236,9.07199859619,3362.91603597,92.1094996134,92.0578180949,82.2425003052,82.0958786011,,2206.6662089,54.7040011088,54.615196228,41.5099995931,41.274230957,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,93.4294986725,100.0,11.9927738508,50.5995000203,1.12499968211,5.87345910072,40.384999911,207.0,90.2833334605,721.091664632,0.604440333734,50.5995000203,0.85228973752,85.2289727529,2.0,1.0,1.0,1193.20563253,1193.20563253,0.0,0.622646713364,0.0,1.0,17.8952404658,91.7810007731,9.1039996677,2334.0828654,91.6940002441,91.4811426799,82.3205000559,81.881380717,,2029.49993896,54.5300003688,54.349184672,41.085000356,41.3008753459,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,12.0148882071,50.6089998881,0.646000862122,5.88035221895,40.4389994939,207.0,89.8999996185,704.450007121,0.622646713364,50.6089998881,0.805009740194,80.5009746552,2.0,1.0,1.0,1127.01363627,1127.01363627,1425.54166667,0.596694852924,2.0,0.0,4389.73071289,0.0,20.213525931,6.49993578593,11.7682291667,4389.73071289,0.0526255180392,130.811668396,130.811668396,79.0052871704,2.0,55.2054417928,41.9969100952,40.951315244,1.0,3290.54537756,801.733006269,0.0,0.0,0.0,9.94107119242,1.0,0.0,47.9799989065,72.3014291128,1.0,96.4554761251,0.0,1.0,1.0,0.0,44.8808320363,1.0,95.7559496562,0.0,1.0,0.0388583528499,92.8608315786,95.9104296366,92.8608315786,2.0,0.0,100.880116295,0.0566000007093,24.579183579,0.928636075754,773.774066076,1.0,0.0,6081.85894912,0.00608185894912,434.261188533,0.746698690492,0.181931235469,0.746698690492,0.0,0.0,1782.33418783,434.261188533,1782.33418783,0.0,0.0,0.00178233418783,0.743891234199,1.0,20.028825621,2.0,2.0,2.0,0.0,89.1100927989,74.7613493601,72.3014291128,0.723014291128,1.0,10.5,4092.27838383,125.459299874,2216.59537636,0.92862992596,2216.59537636,1.0,0.0,0.0,0.0,66.2658341726,1.0,79.2361110051,0.0,1.0,0.0,47.3916670481,64.5458337466,1.0,78.986111323,0.0,1.0,130.811668396,0.0,2096.41992188,0.000145876585846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195913603883,168493.0,2637.23764968,80.8512906741,1428.46801521,0.598448486065,1428.46801521,0.198977078471,1.0,1.0,1.0,0.0,2386.95234172,2386.95234172,2386.95234172,0.0,0.0,1782.33418783,2386.95234172
2017-07-25T07:00:00.000Z,0.0,0.0378323152577,0.768484570492,0.532885650033,54.1307497025,0.0520066218947,103.029999415,0.0,51.0933332443,1.0,88.986111323,0.0,0.0,0.0,53.2750002543,51.9116665522,1.0,88.7916673024,0.0,0.0,103.029999415,89.3043797811,2.0,0.0,135.507000287,81.3762505849,40.2578125,0.595615856013,1180.03333537,0.0,0.598515509023,0.0,1.0,17.3187154134,90.7895005544,9.16949971517,3064.16609701,90.5285002391,90.4517796834,81.3590005239,81.1968434652,,1669.99963379,55.2484998703,55.1566594442,40.6414995193,40.4425684611,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,99.3169994354,100.0,11.5725780328,49.8870007197,1.2074991862,5.74613761902,39.4340003332,207.0,78.5333334605,608.266667684,0.598515509023,49.8870007197,0.726004144578,72.6004142761,2.0,1.0,1.0,1016.40580241,1016.40580241,0.0,0.595878686273,0.0,1.0,17.281247139,89.9780000051,8.56349945068,2124.48402913,89.9570000966,89.7496363322,81.393500646,80.9603322347,,1597.99994914,55.0790001551,54.9082921346,40.6710004807,41.0915095011,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,11.4515802066,49.285999616,0.60850016276,5.82966697216,40.0625003179,207.0,76.2416674296,571.76667277,0.595878686273,49.285999616,0.685306113107,68.530611674,2.0,1.0,1.0,959.42855835,959.42855835,1180.03333537,0.595662959043,2.0,0.0,3315.05183919,0.0,15.2932775815,6.33109720548,9.90104166667,3315.05183919,0.0305947669489,60.5641667048,60.5641667048,63.0012664795,2.0,55.8437728882,41.50268809,40.9485069911,1.0,2618.98392999,774.319070422,0.0,0.0,0.0,8.53907775879,1.0,0.0,38.912498792,72.8199227651,1.0,89.8287645976,0.0,1.0,1.0,0.0,36.0408322016,1.0,88.9999968211,0.0,1.0,0.0377982940324,74.9533322652,88.7174943288,74.9533322652,2.0,0.0,80.2916760347,0.0566000007093,23.7387389964,0.927738840229,776.660536425,1.0,0.0,4840.62336925,0.00484062336925,419.412344503,0.716021497522,0.211696259001,0.716021497522,0.0,0.0,1418.58083089,419.412344503,1418.58083089,0.0,0.0,0.00141858083089,0.716273273031,1.0,20.5186126797,2.0,2.0,2.0,0.0,88.885688146,75.2601769765,72.8199227651,0.728199227651,1.0,11.6666666667,3393.30300041,104.030415031,1837.9931754,0.927717756523,1837.9931754,1.0,0.0,0.0,0.0,30.7050002416,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.8591666222,1.0,62.9722226461,0.0,1.0,60.5641667048,0.0,1476.90002441,0.000140888576952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228190370953,168493.0,1949.70014458,59.7730633549,1056.06117678,0.533041536166,1056.06117678,0.228163839054,1.0,1.0,1.0,0.0,1981.19865926,1981.19865926,1981.19865926,0.0,0.0,1418.58083089,1981.19865926
2017-07-25T08:00:00.000Z,0.0,0.0420651998497,0.772931444931,0.549890394586,54.7652511597,0.0601621018359,128.918332418,0.0,64.0091673533,1.0,95.4861094157,0.0,0.0,0.0,57.1833337148,64.9024995168,1.0,95.3055553436,0.0,0.0,128.918332418,95.7845573425,2.0,0.0,137.373751322,82.6085001628,40.3125,0.608202378655,1299.93333944,0.0,0.604179047173,0.0,1.0,17.751411279,92.017999649,9.16650072734,3319.99938965,91.7570006053,91.6439183553,82.5904998779,82.410794576,,1751.66626994,55.8709996541,55.7675552368,40.7569996516,40.5844701131,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,99.6830012004,100.0,11.9815528393,51.0000009537,1.13249969482,5.76985840003,39.6244999568,207.0,84.0833326976,666.60001119,0.604179047173,51.0000009537,0.787846781413,78.7846768697,2.0,1.0,1.0,1102.98549398,1102.98549398,0.0,0.608453535211,0.0,1.0,17.7272383372,91.2814998627,8.60700098674,2306.3363444,91.2335014343,91.0147247314,82.6265004476,82.1869023641,,1669.99995931,55.6850004196,55.5171279907,40.7295001348,41.1061935425,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0479984283447,100.0,11.8845957915,50.5040012995,0.571000099182,5.84264238675,40.1585000356,207.0,82.0499998728,633.333328247,0.608453535211,50.5040012995,0.743202925183,74.3202934265,2.0,1.0,1.0,1040.48409526,1040.48409526,1299.93333944,0.608069598994,2.0,0.0,3448.65751139,0.0,15.0722096761,5.61906083425,9.55208333333,3448.65751139,0.0305577788657,65.3833335241,65.3833335241,64.3376906713,2.0,56.4454116821,41.5708287557,40.7634124756,1.0,2924.64389627,718.982818407,0.0,0.0,0.0,8.13636144002,1.0,0.0,46.1949996948,74.4541384379,1.0,95.353878657,0.0,1.0,1.0,0.0,43.7124996185,1.0,94.9940446218,0.0,1.0,0.0420352571637,89.9075005849,94.9084091187,89.9075005849,2.0,0.0,89.6624670151,0.0566000007093,22.0422641273,0.923445084586,790.60337813,1.0,0.0,5405.56947635,0.00540556947635,389.439290655,0.741175883105,0.18220772999,0.741175883105,0.0,0.0,1584.14250692,389.439290655,1584.14250692,0.0,0.0,0.00158414250692,0.740821455916,1.0,23.083174248,2.0,2.0,2.0,0.0,86.4436143239,77.5818519592,74.4541384379,0.744541384379,1.0,11.0833333333,3643.62671468,111.704731142,1973.58179757,0.923383613096,1973.58179757,1.0,0.0,0.0,0.0,33.207499822,1.0,64.4861116409,0.0,1.0,0.0,38.5499998728,32.1758333842,1.0,64.2499996821,0.0,1.0,65.3833335241,0.0,1746.07995605,0.000130820058562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197326146367,168493.0,2171.70828209,66.5792927671,1176.31257832,0.550363689021,1176.31257832,0.197737241435,1.0,1.0,1.0,0.0,2137.33682251,2137.33682251,2137.33682251,0.0,0.0,1584.14250692,2137.33682251
2017-07-25T09:00:00.000Z,0.0,0.0417730772199,0.798461511034,0.59462540179,56.3469994863,0.0601137300432,145.606669108,0.0,72.0358339945,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4874992371,1.0,99.5,0.0,0.0,145.606669108,100.0,2.0,0.0,139.399499257,83.884999911,40.5078125,0.617768229851,1503.08334351,0.0,0.622435568003,0.0,1.0,18.4318796794,93.9200007121,9.60300064087,3481.24934896,93.6454995473,93.5392379761,83.8624992371,83.6825281779,,2005.3328654,55.8034998576,55.709584554,41.0329993566,40.7982660929,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,93.8315003713,100.0,12.6186347008,52.6215000153,1.07549953461,5.81324493885,39.951499939,207.0,94.6499996185,767.550003052,0.622435568003,52.6125001907,0.880615699405,88.061571757,2.0,1.0,1.0,1232.86197917,1232.86197917,0.0,0.635707410834,0.0,1.0,18.4318799973,93.2660007477,9.26549911499,2426.69626872,93.1729996999,92.9398295085,83.9075005849,83.4625930786,,1889.24994914,55.6204996109,55.450823466,40.9184993108,41.1087544759,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,12.5732208888,52.2545003891,0.645999272664,5.85865894953,40.2725000381,207.0,92.2583332062,735.533335368,0.635707410834,52.2545003891,0.826024366106,82.6024360657,2.0,1.0,1.0,1156.43411255,1156.43411255,1503.08334351,0.619639401885,2.0,0.0,3978.41237386,0.0,16.9794698556,5.28386239211,10.0390625,3978.41237386,0.0365438009984,88.9749997457,88.9749997457,71.2503032684,2.0,56.3625335693,41.6650950114,40.6904036204,1.0,3395.72025747,722.957681281,0.0,0.0,0.0,8.1549021403,1.0,0.0,52.5466661453,75.7075970968,1.0,99.8116416931,0.0,1.0,1.0,0.0,49.0908320745,1.0,99.1428553263,0.0,1.0,0.0419612686591,101.637496948,99.7997589111,101.637496948,2.0,0.0,104.104522252,0.0566000007093,22.1641237533,0.916973041053,812.05431025,1.0,0.0,6276.25188743,0.00627625188743,391.592287553,0.7559545174,0.160944684372,0.7559545174,0.0,0.0,1839.30249023,391.592287553,1839.30249023,0.0,0.0,0.00183930249023,0.758246446649,1.0,21.9853250783,2.0,2.0,2.0,0.0,78.8880678813,80.9038105011,75.7075970968,0.757075970968,1.0,9.91666666667,4118.67793875,126.268646005,2230.89477779,0.916899201772,2230.89477779,1.0,0.0,0.0,0.0,45.0366668701,1.0,71.1944452922,0.0,1.0,0.0,42.5666678747,43.9383335114,1.0,70.9444465637,0.0,1.0,88.9749997457,0.0,1989.23999023,0.000131543291135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175531491423,168493.0,2678.59469827,82.1191971736,1450.86918983,0.596308178798,1450.86918983,0.173070051407,1.0,1.0,1.0,0.0,2433.08618164,2433.08618164,2433.08618164,0.0,0.0,1839.30249023,2433.08618164
2017-07-25T10:00:00.000Z,0.0,0.0385055005755,0.826280763234,0.634361700077,57.6842505137,0.0547941858688,145.314998627,0.0,72.046667099,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4041671753,1.0,99.5,0.0,0.0,145.314998627,100.0,2.0,0.0,,84.4497512182,40.9973958333,0.589522575335,1563.08332316,0.0,0.614302312868,0.0,1.0,18.84040308,95.1335010529,,3489.16599528,94.8680013021,94.7815958659,84.4160016378,84.2514088949,,2641.66611735,55.9084997177,55.8159688314,44.0824995041,43.7354812622,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,94.7689997355,100.0,12.600685358,50.785501798,1.12799994151,6.23971780141,42.9544995626,207.0,99.758333842,798.383331299,0.614302312868,50.785501798,0.928666251046,92.8666241964,2.0,1.0,1.0,1300.13275146,1300.13275146,0.0,0.610555024943,0.0,1.0,18.9068786303,94.6819992065,9.94500160217,2428.57102458,94.5320008596,94.2700881958,84.4835007985,84.0264460246,,2310.74989827,55.7180000941,55.5451761882,42.6990003586,42.9980926514,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.149998346965,100.0,12.7893405755,51.833000501,0.577000617981,6.11753797531,42.1219997406,207.0,95.9250005086,764.700002035,0.610555024943,51.833000501,0.895135389056,89.5135389964,2.0,1.0,1.0,1253.18954468,1253.18954468,1563.08332316,0.590375177946,2.0,0.0,5149.94055176,0.0,22.870127071,5.6496373415,11.015625,5135.0365767,0.0658958953546,176.824999491,176.824999491,89.2482439677,2.0,56.3293512518,43.9258006703,40.6927528381,1.0,3668.9871363,779.578466228,0.0,0.0,0.0,8.32147343953,1.0,0.0,52.8833316167,76.0945281982,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.2116657893,1.0,99.1666647593,0.0,1.0,0.0385078533915,102.094997406,100.0,102.094997406,2.0,0.0,112.482219974,0.0566000007093,23.8999792772,0.908834332062,839.806297927,1.0,0.0,6781.32640298,0.00678132640298,422.261112679,0.749524362439,0.159257318482,0.749524362439,0.0,0.0,1987.3183492,422.261112679,1987.3183492,0.0,0.0,0.0019873183492,0.748844866951,1.0,17.2856702149,2.0,2.0,2.0,0.0,67.121697108,84.8519287109,76.0945281982,0.760945281982,1.0,10.5,4448.92616627,136.393253259,2409.77476236,0.908855339209,2409.77476236,1.0,0.0,0.0,0.0,89.4141674042,1.0,89.4583326976,0.0,1.0,0.0,53.5250005722,87.4108333588,1.0,89.2083346049,0.0,1.0,176.824999491,0.0,2072.45996094,0.00014184553232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175228456732,168493.0,3105.51724154,95.2076037667,1682.11311968,0.634415097149,1682.11311968,0.175274217247,1.0,1.0,1.0,0.0,2653.56345622,2651.43929776,2651.43929776,0.0,0.0,1987.3183492,2651.43929776
2017-07-25T11:00:00.000Z,0.0,0.0430333775674,0.776641233971,0.532779558353,54.1494983037,0.0607233223153,116.984167735,0.0,57.9058335622,1.0,92.2638874054,0.0,0.0,0.0,55.2500003179,59.0500005086,1.0,92.0833339691,0.0,0.0,116.984167735,92.5912087758,2.0,0.0,136.45559845,83.1297505697,40.0442708333,0.620004219293,1186.78335571,0.0,0.617183747469,0.0,1.0,17.6897703807,91.9565010071,8.43708870628,3192.49940999,91.6624991099,91.6642634074,83.0930010478,82.9752349854,,1585.99965413,55.6295000712,55.5643463135,40.6790002187,40.5940144857,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.294001897176,92.9494991302,100.0,11.9345093568,50.9564987818,1.21500047048,5.75424730778,39.4909998576,207.0,78.4416681925,607.675003052,0.617183747469,50.9834988912,0.702882341657,70.2882343928,2.0,1.0,1.0,984.03527832,984.03527832,0.0,0.618946394135,0.0,1.0,17.6970221202,91.2500006358,8.06699943542,2220.09712728,91.233499527,90.9930013021,83.1665000916,82.7003682454,,1512.24996948,55.4345000585,55.2621205648,40.6065003077,41.1234283447,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,11.8718153636,50.6269992193,0.616000493368,5.82520667712,39.9904998144,207.0,76.1916662852,579.108324687,0.618946394135,50.6269992193,0.666917085193,66.691707929,2.0,1.0,1.0,933.683919271,933.683919271,1186.78335571,0.619134331986,2.0,0.0,3145.85709635,0.0,19.110063235,7.31309394042,14.8463541667,3145.85709635,0.0346763710208,67.4116662343,67.4116662343,65.7550589244,2.0,56.3530527751,41.7224146525,40.712392807,1.0,2683.54708625,505.770111481,0.0,0.0,0.0,7.1805229187,1.0,0.0,42.7016655604,75.9124781291,1.0,92.4486287435,0.0,1.0,1.0,0.0,39.6708323161,1.0,91.4761886597,0.0,1.0,0.0428330459902,82.3724978765,91.5669542948,82.3724978765,2.0,0.0,82.2710253413,0.0566000007093,15.5056812201,0.902206331578,863.145900492,1.0,0.0,4959.95435078,0.00495995435078,273.951961587,0.759370412218,0.143119105311,0.759370412218,0.0,0.0,1453.55166626,273.951961587,1453.55166626,0.0,0.0,0.00145355166626,0.757338563601,1.0,24.13897504,2.0,2.0,2.0,0.0,58.2967271805,87.9179960887,75.9124781291,0.759124781291,1.0,9.91666666667,3189.31719773,97.7767065614,1727.50362785,0.902489517529,1727.50362785,1.0,0.0,0.0,0.0,34.1749997139,1.0,65.8055559794,0.0,1.0,0.0,39.3833341599,33.2366666794,1.0,65.6388912201,0.0,1.0,67.4116662343,0.0,1901.08996582,9.20256700285e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158582568031,168493.0,1896.17296681,58.1320503013,1027.06801365,0.536565076432,1027.06801365,0.160579733127,1.0,1.0,1.0,0.0,1914.15367635,1914.15367635,1914.15367635,0.0,0.0,1453.55166626,1914.15367635
2017-07-25T12:00:00.000Z,0.0,0.0374159748602,0.778925735644,0.514234157024,52.5737495422,0.0537822666549,90.571665446,0.0,45.0974995295,1.0,85.1805559794,0.0,0.0,0.0,50.9916664759,45.4016663233,1.0,84.9722226461,0.0,0.0,90.571665446,85.4869467417,2.0,0.0,133.639499982,81.06575044,40.1484375,0.601049381093,1014.39999898,0.0,0.608712724056,0.0,1.0,16.8739329974,89.4920005798,8.19900004069,2882.49951172,89.2415002187,89.2113342285,81.042500178,80.9371617635,,1419.33298747,55.2740001678,55.2216389974,40.7524995804,40.6576461792,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,90.1099999746,100.0,11.13326931,48.4890006383,1.37399959564,5.74066360792,39.3784999847,207.0,69.7666654587,521.716664632,0.608712724056,48.4890006383,0.613206485567,61.3206478755,2.0,1.0,1.0,858.489079793,858.489079793,0.0,0.605644658048,0.0,1.0,16.8932712873,88.8020013173,7.70699882507,2019.87216187,88.795999527,88.5279998779,81.0890007019,80.63184611,,1356.99994914,55.0969998042,54.9216791789,40.7010005315,41.3142776489,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00600179036458,100.0,11.0761742592,48.0949989955,0.743500709534,5.81709698836,39.957499822,207.0,67.8833335241,492.683331807,0.605644658048,48.0949989955,0.581770095825,58.1770102183,2.0,1.0,1.0,814.478134155,814.478134155,1014.39999898,0.601787318562,2.0,0.0,2840.13946533,0.0,19.1266821225,7.83848985036,15.5885416667,2840.13946533,0.0334852274493,56.3191665014,56.3191665014,63.0452728271,2.0,56.0772171021,41.814125061,40.7306127548,1.0,2260.5580525,529.773396377,0.0,0.0,0.0,6.24013010661,1.0,0.0,33.0008328756,74.8023700714,1.0,84.9372126261,0.0,1.0,1.0,0.0,30.146665891,1.0,83.5119024913,0.0,1.0,0.0374422981888,63.1474984487,83.2955271403,63.1474984487,2.0,0.0,69.3032105812,0.0566000007093,16.2415635417,0.89552593607,887.333215701,1.0,0.0,4178.15092761,0.00417815092761,286.953415869,0.725500693675,0.170024815835,0.725500693675,0.0,0.0,1224.43833415,286.953415869,1224.43833415,0.0,0.0,0.00122443833415,0.726541434725,1.0,20.1291682622,2.0,2.0,2.0,0.0,47.9985895157,90.915304184,74.8023700714,0.748023700714,1.0,12.25,2790.33144888,85.5447741229,1511.39175002,0.89552550951,1511.39175002,1.0,0.0,0.0,0.0,28.4649999936,1.0,63.0555556615,0.0,1.0,0.0,37.7250006994,27.8541665077,1.0,62.8750022252,0.0,1.0,56.3191665014,0.0,1400.92004395,9.63931055991e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189860382568,168493.0,1603.97731081,49.174042319,868.79932337,0.514778485932,868.79932337,0.188752384267,1.0,1.0,1.0,0.0,1687.71490479,1687.71490479,1687.71490479,0.0,0.0,1224.43833415,1687.71490479
2017-07-25T13:00:00.000Z,0.0,0.0388844415884,0.813318965857,0.612648980198,56.5727497737,0.055568569832,139.349166234,0.0,68.9966662725,1.0,98.0138867696,0.0,0.0,0.0,58.700000445,70.3900000254,1.0,97.8333326976,0.0,0.0,139.349166234,98.359128952,2.0,0.0,137.239500046,83.0750001272,40.3255208333,0.587372506673,1475.86662801,0.0,0.60186480761,0.0,1.0,18.2529997826,93.4759998322,9.32399940491,3400.41611735,93.2269999186,93.1539459229,83.0509999593,82.9301528931,,2334.66614787,55.8169997533,55.7688293457,42.7009995778,42.4577713013,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,95.6074994405,100.0,12.2064621449,50.5260003408,1.11599953969,6.04653771718,41.5850000381,207.0,93.7833328247,749.791656494,0.60186480761,50.5260003408,0.889853377569,88.9853382111,2.0,1.0,1.0,1245.7947286,1245.7947286,0.0,0.612771151082,0.0,1.0,18.3134322166,92.9509995778,9.03599853516,2361.07948812,92.8414999644,92.5833053589,83.099000295,82.6200027466,,2150.74992879,55.630999883,55.4648488363,42.1995004018,42.3387324015,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,12.2847695351,50.6419995626,0.689500172933,6.02866260211,41.5100002289,207.0,91.9833323161,726.074996948,0.612771151082,50.6419995626,0.846384077526,84.683570226,2.0,1.0,1.0,1184.93770854,1184.93770854,1475.86662801,0.58869754018,2.0,0.0,4649.94083659,0.0,20.7104643041,4.56999186675,10.0598958333,4649.94083659,0.0611771721994,158.870000203,158.870000203,84.688949585,2.0,56.3528192694,43.2539450906,40.6726474762,1.0,3455.75251996,687.036906514,0.0,0.0,0.0,7.78931427002,1.0,0.0,50.399998347,75.2616856893,1.0,98.2933775584,0.0,1.0,1.0,0.0,47.3033320109,1.0,97.6904729207,0.0,1.0,0.0390335345971,97.7033297221,98.1632970174,97.7033297221,2.0,0.0,105.944965378,0.0566000007093,21.0628801842,0.893203504687,895.957869155,1.0,0.0,6387.20849521,0.00638720849521,372.135687636,0.744955598949,0.148104352738,0.744955598949,0.0,0.0,1871.81915283,372.135687636,1871.81915283,0.0,0.0,0.00187181915283,0.744491269191,1.0,18.1841816773,2.0,2.0,2.0,0.0,47.0220050812,91.9350210826,75.2616856893,0.752616856893,1.0,9.91666666667,4142.78942647,127.007845562,2243.95484047,0.893059951687,2243.95484047,1.0,0.0,0.0,0.0,80.1499989827,1.0,84.5694446564,0.0,1.0,0.0,50.5833333333,78.7200007439,1.0,84.3055547078,0.0,1.0,158.870000203,0.0,2125.09008789,0.000125007449474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165839205373,168493.0,2862.6140784,87.7607837007,1550.54386221,0.617092911897,1550.54386221,0.166474407325,1.0,1.0,1.0,0.0,2512.65868123,2512.65868123,2512.65868123,0.0,0.0,1871.81915283,2512.65868123
2017-07-25T14:00:00.000Z,0.0,0.0379846592344,0.833440328097,0.643377561823,57.4667498271,0.0545654330587,146.964168549,0.0,72.991666158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9725004832,1.0,99.5,0.0,0.0,146.964168549,100.0,2.0,0.0,,83.327000618,41.265625,0.579798927779,1561.65000407,0.0,0.607033652066,0.0,1.0,18.5237372716,94.1929995219,,3459.99940999,93.9665006002,93.9124526978,83.292500178,83.193010966,,2739.99938965,55.6954997381,55.6509806315,44.2204996745,43.9085566203,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,93.7084992727,100.0,12.2677118778,49.7460009257,1.16249974569,6.25602515539,43.0579999288,207.0,99.6666666667,794.891667684,0.607033652066,49.7460009257,0.935800868443,93.580087026,2.0,1.0,1.0,1310.12121582,1310.12121582,0.0,0.606264891456,0.0,1.0,18.590212822,93.7939999898,,2382.45182292,93.6544996897,93.3723882039,83.3615010579,82.8757781982,,2502.24983724,55.5064999262,55.3437245687,43.3694998423,43.6217066447,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,12.3787104289,50.2849998474,0.620499610901,6.21150223414,42.7490002314,207.0,97.1666653951,766.758336385,0.606264891456,50.2849998474,0.903852241153,90.3852240245,2.0,1.0,1.0,1265.39313761,1265.39313761,1561.65000407,0.579803525782,2.0,0.0,5491.2475179,0.0,23.0438159307,4.14806530873,9.703125,5491.2475179,0.0887194421737,238.954166412,238.954166412,100.0,2.0,56.12403361,44.3521143595,40.7263673147,1.0,3784.43304371,651.633004457,0.0,0.0,0.0,8.50697390238,1.0,0.0,52.8849989573,74.7855262756,1.0,99.977165858,0.0,1.0,1.0,0.0,49.4241657257,1.0,99.148809433,0.0,1.0,0.0379856219978,102.309163411,100.0,102.309163411,2.0,0.0,116.021510648,0.0566000007093,19.9774826749,0.892097955406,900.065219336,1.0,0.0,6994.7031064,0.0069947031064,352.959053438,0.761054538952,0.131044267409,0.761054538952,0.0,0.0,2049.84998576,352.959053438,2049.84998576,0.0,0.0,0.00204984998576,0.76104773581,1.0,17.9371250663,2.0,2.0,2.0,0.0,44.9119729996,92.420284907,74.7855262756,0.747855262756,1.0,10.5,4436.06604816,135.998993323,2402.8090392,0.892098806361,2402.8090392,1.0,0.0,0.0,0.0,120.841665904,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.112499873,1.0,99.6666641235,0.0,1.0,238.954166412,0.0,2141.79003906,0.000118565653617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14689434228,168493.0,3199.35318713,98.0843855816,1732.93965287,0.643394198458,1732.93965287,0.146881774858,1.0,1.0,1.0,0.0,2693.43375651,2693.43375651,2693.43375651,0.0,0.0,2049.84998576,2693.43375651
2017-07-25T15:00:00.000Z,0.0,0.0398457696099,0.797009359323,0.563811806483,54.7120021184,0.0565703551337,119.249998728,0.0,59.2549994787,1.0,92.4722220103,0.0,0.0,0.0,55.383333842,59.8399995168,1.0,92.3055559794,0.0,0.0,119.249998728,92.8685703278,2.0,0.0,134.272714887,82.2514994939,40.0885416667,0.598657724691,1255.97499084,0.0,0.604303572206,0.0,1.0,17.5918696721,91.6789995829,8.29542977469,3178.33270264,91.470500946,91.4633433024,82.2184995015,82.1549275716,,1964.6662089,54.9409996668,54.9209645589,41.6404997508,41.4810282389,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,91.8665008545,100.0,11.7129824162,49.8300011953,1.20899963379,5.87888725599,40.431500117,207.0,81.7916673024,639.933329264,0.604303572206,49.8300011953,0.75725444612,75.7254447937,2.0,1.0,1.0,1060.15622457,1060.15622457,0.0,0.615346929624,0.0,1.0,17.5967043241,90.9724998474,8.17200215658,2211.8481547,90.9860013326,90.7655359904,82.2844994863,81.8067499797,,1801.99993896,54.7534999847,54.5984598796,41.2845001221,41.5676803589,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00899823506673,100.0,11.6908067067,49.7015012105,0.657999992371,5.90589761734,40.6265001297,207.0,80.3083333969,616.041664124,0.615346929624,49.7015012105,0.712869099208,71.2869110107,2.0,1.0,1.0,998.016738892,998.016738892,1255.97499084,0.598958075603,2.0,0.0,3881.56284587,0.0,22.2433080673,7.20691831907,15.1223958333,3881.56284587,0.0532859784123,121.37583224,121.37583224,76.9084943136,2.0,55.6242472331,42.3854115804,40.7658497492,1.0,2917.35906497,529.270113703,0.0,0.0,0.0,7.89751116435,1.0,0.0,43.3133322398,74.3209883372,1.0,92.7397238413,0.0,1.0,1.0,0.0,40.2833323479,1.0,91.7380924225,0.0,1.0,0.0397659049845,83.5958312352,91.5991516113,83.5958312352,2.0,0.0,89.4391318093,0.0566000007093,16.2261341193,0.889615667465,909.434590641,1.0,0.0,5392.10504679,0.00539210504679,286.680811236,0.753197269935,0.136645779906,0.753197269935,0.0,0.0,1580.19665527,286.680811236,1580.19665527,0.0,0.0,0.00158019665527,0.748585691055,1.0,21.056455805,2.0,2.0,2.0,0.0,41.3612321218,93.4984639486,74.3209883372,0.743209883372,1.0,10.5,3446.62917867,105.665265929,1866.87746651,0.889843049841,1866.87746651,1.0,0.0,0.0,0.0,61.5566666921,1.0,77.0694452922,0.0,1.0,0.0,46.1166674296,59.8191671371,1.0,76.8611125946,0.0,1.0,121.37583224,0.0,2081.40991211,9.63015325223e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153561664533,168493.0,2230.53171126,68.3826760043,1208.17447257,0.575873712494,1208.17447257,0.158552357913,1.0,1.0,1.0,0.0,2097.98510742,2097.98510742,2097.98510742,0.0,0.0,1580.19665527,2097.98510742
2017-07-25T16:00:00.000Z,0.0,0.0363520966776,0.776341953345,0.54183636264,53.8810011546,0.0520939583213,103.39499855,0.0,51.3674993515,1.0,88.763888677,0.0,0.0,0.0,53.1416670481,52.0775000254,1.0,88.5694452922,0.0,0.0,103.39499855,89.0931097666,2.0,0.0,134.375999769,80.494998614,40.546875,0.582974562781,1176.66664632,0.0,0.589539353278,0.0,1.0,17.0334746043,89.9734986623,9.09000091553,3017.08280436,89.7845001221,89.7085316976,80.4814987183,80.4051030477,,1707.33295695,55.1420001984,55.1171646118,40.8230002721,40.6341044108,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,93.9830004374,100.0,11.2656437556,48.9629996618,1.2270005544,5.76783088843,39.5959997177,207.0,78.1250012716,602.241666158,0.589539353278,48.96149985,0.727945909046,72.6538750331,2.0,1.0,1.0,1019.12427266,1019.12427266,0.0,0.601295351739,0.0,1.0,17.051603953,89.2115001678,8.67450078328,2095.98763021,89.182999293,88.9254099528,80.5084985097,80.0412012736,,1621.49995931,54.9695002238,54.8126653035,40.8465000788,41.2044881185,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,11.205312411,48.3364992142,0.665499687195,5.84629174074,40.1810003916,207.0,76.3083337148,574.424990336,0.601295351739,48.3364992142,0.681982036772,68.1982040405,2.0,1.0,1.0,954.774851481,954.774851481,1176.66664632,0.59089131756,2.0,0.0,3376.31211344,0.0,17.1948932301,5.46598132451,11.9166666667,3419.75117631,0.0344385599971,69.0283342997,69.0283342997,66.1034682592,2.0,55.880065918,41.7198680531,40.8456420898,1.0,2626.15025623,638.416823489,0.0,0.0,0.0,6.9670530955,1.0,0.0,38.0391656558,73.5144456228,1.0,88.9383538564,0.0,1.0,1.0,0.0,35.3333325386,1.0,87.9345226288,0.0,1.0,0.0367810695975,73.3724975586,87.9176209768,73.3724975586,2.0,0.0,80.5113781635,0.0566000007093,19.5723067177,0.886510775803,921.333585522,1.0,0.0,4853.86876792,0.00485386876792,345.800467711,0.704753086223,0.171325393733,0.704753086223,0.0,0.0,1422.4624939,345.800467711,1422.4624939,0.0,0.0,0.0014224624939,0.716090018551,1.0,19.3366246724,2.0,2.0,2.0,0.0,37.0210081736,94.8360163371,73.5144456228,0.735144456228,1.0,11.0833333333,3302.07725211,101.233655515,1788.58046372,0.886144701299,1788.58046372,1.0,0.0,0.0,0.0,34.8774998983,1.0,66.0833346049,0.0,1.0,0.0,39.5250005722,34.1508336067,1.0,65.8750015895,0.0,1.0,69.0283342997,0.0,1856.95996094,0.000116160948631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193337942981,168493.0,2032.93117027,62.3247241248,1101.14352197,0.545556947066,1101.14352197,0.194225187904,1.0,1.0,1.0,0.0,1985.92227173,2018.38419966,2018.38419966,0.0,0.0,1422.4624939,2018.38419966
2017-07-25T17:00:00.000Z,0.0,0.0391029704284,0.811338127924,0.61475590474,56.1595013936,0.0573013485622,146.33583196,0.0,72.5433330536,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.7700004578,1.0,99.444442749,0.0,0.0,146.33583196,99.9954179128,2.0,0.0,138.012001038,81.852499644,40.0651041667,0.604818673525,1544.94166056,0.0,0.614003207378,0.0,1.0,17.8771104813,92.4020004272,9.97200012207,3451.24934896,92.1770006816,92.1271260579,81.8314997355,81.7415949504,,2210.66617839,54.8900000254,54.8725484212,40.9775002797,40.7429122925,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,92.2894999186,100.0,12.0689342022,51.1995004018,1.083000501,5.80817635854,39.9004999797,207.0,96.7833334605,786.824996948,0.614003207378,51.1995004018,0.915340307327,91.5340321859,2.0,1.0,1.0,1281.47643026,1281.47643026,0.0,0.633160524926,0.0,1.0,17.9109528859,91.800500234,9.75060119629,2397.82486979,91.6700007121,91.4313100179,81.8734995524,81.39087677,,2054.99991862,54.7010002136,54.5506413778,40.7204999924,40.8202438354,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,12.0845296383,50.9495007197,0.679000218709,5.82642308871,40.0414997737,207.0,94.5333334605,758.116663615,0.633160524926,50.9495007197,0.855075153169,85.5075155894,2.0,1.0,1.0,1197.10521444,1197.10521444,1544.94166056,0.604745254997,2.0,0.0,4399.06559245,0.0,21.4644012451,5.45526186625,11.65625,4399.06559245,0.0470980674651,120.309168498,120.309168498,78.9618104299,2.0,55.4528045654,41.5173339844,40.8461144765,1.0,3529.00664243,622.06921519,0.0,0.0,0.0,8.00354003906,1.0,0.0,51.0749991735,73.8279596965,1.0,98.7614154816,0.0,1.0,1.0,0.0,48.8091653188,1.0,98.7023798625,0.0,1.0,0.0391026011736,99.8841648102,98.6202850342,99.8841648102,2.0,0.0,108.190758566,0.0566000007093,19.0711288165,0.880232278849,945.93676386,1.0,0.0,6522.6028415,0.0065226028415,336.945734584,0.748319110116,0.131908587517,0.748319110116,0.0,0.0,1911.49747721,336.945734584,1911.49747721,0.0,0.0,0.00191149747721,0.748261610667,1.0,19.2915728633,2.0,2.0,2.0,0.0,33.2390516599,97.5145448049,73.8279596965,0.738279596965,1.0,10.5,4151.07585762,127.261887383,2248.4432118,0.880227697633,2248.4432118,1.0,0.0,0.0,0.0,61.0300000509,1.0,79.0138899485,0.0,1.0,0.0,47.2333342234,59.2791668574,1.0,78.7222226461,0.0,1.0,120.309168498,0.0,1962.02001953,0.0001131864755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149857346993,168493.0,2899.74690084,88.8991857028,1570.65697153,0.614885785226,1570.65697153,0.149918894864,1.0,1.0,1.0,0.0,2554.38816325,2554.38816325,2554.38816325,0.0,0.0,1911.49747721,2554.38816325
2017-07-25T18:00:00.000Z,0.0,0.0403040934114,0.80786225674,0.610109125294,56.5457499822,0.0578912982251,146.500001272,0.0,72.9208335876,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5791670481,1.0,99.5,0.0,0.0,146.500001272,100.0,2.0,0.0,139.368749619,82.8229996363,40.2317708333,0.612195747918,1549.33333333,0.0,0.619687597401,0.0,1.0,18.1768552462,93.2825005849,,3447.49932861,93.0499998728,92.9994430542,82.7930005391,82.711748759,,2171.66617839,54.9589996338,54.9381637573,40.9729998906,40.7772699992,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,93.5945008596,100.0,12.3634076118,52.0769999822,1.0304997762,5.81344767412,39.9425001144,207.0,96.625,784.149998983,0.619687597401,52.0769999822,0.903926028297,90.5189234416,2.0,1.0,1.0,1265.49643962,1265.49643962,0.0,0.638797526212,0.0,1.0,18.2481652896,92.7529996236,9.78450075785,2412.44807943,92.6374994914,92.3769276937,82.8529987335,82.367418925,,2031.74993896,54.7774998347,54.6239547729,40.6275005341,40.7947107951,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,12.4245804946,52.0099989573,0.606999715169,5.823584795,40.0205008189,207.0,95.3333326976,765.183339437,0.638797526212,52.0099989573,0.855612393334,85.5612386068,2.0,1.0,1.0,1197.85735067,1197.85735067,1549.33333333,0.612222842423,2.0,0.0,4332.55464681,0.0,22.2116853396,5.94429826736,12.6328125,4332.55464681,0.0468271231235,118.509165446,118.509165446,78.7176443736,2.0,55.5767974854,41.5568288167,40.807636261,1.0,3537.88537626,596.585277974,0.0,0.0,0.0,7.77540524801,1.0,0.0,52.5833323797,75.0175952911,1.0,99.8116410573,0.0,1.0,1.0,0.0,49.4174985886,1.0,99.1190452576,0.0,1.0,0.0403075686127,102.000831604,99.7614326477,102.000831604,2.0,0.0,108.462958946,0.0566000007093,18.2898532968,0.884904637861,927.74230104,1.0,0.0,6539.01325394,0.00653901325394,323.142280346,0.757199739101,0.12768480852,0.757199739101,0.0,0.0,1916.30667114,323.142280346,1916.30667114,0.0,0.0,0.00191630667114,0.757249633471,1.0,21.0640069332,2.0,2.0,2.0,0.0,39.6833276749,95.5162391663,75.0175952911,0.750175952911,1.0,11.6666666667,4134.47065424,126.752812243,2239.44895149,0.884884547621,2239.44895149,1.0,0.0,0.0,0.0,59.7774995168,1.0,78.8472232819,0.0,1.0,0.0,47.1416667302,58.7316665649,1.0,78.5694440206,0.0,1.0,118.509165446,0.0,1945.23999023,0.000108549632903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14429544381,168493.0,2850.81171703,87.3989520127,1544.15107628,0.61014805704,1544.15107628,0.144265898254,1.0,1.0,1.0,0.0,2530.78094482,2530.78094482,2530.78094482,0.0,0.0,1916.30667114,2530.78094482
2017-07-25T19:00:00.000Z,0.0,0.0418091775589,0.797990139367,0.595214720819,56.7130006154,0.0600614728859,146.513333639,0.0,72.9741668701,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5566666921,1.0,99.4861106873,0.0,0.0,146.513333639,100.0,2.0,0.0,139.785001119,84.0169998805,40.2005208333,0.622556613929,1521.49165853,0.0,0.628692191216,0.0,1.0,18.5031903585,94.227499644,9.63719940186,3445.83272298,93.9935003916,93.9340744019,83.9945004781,83.8901443481,,2057.99954224,55.3385003408,55.3184687297,40.935500145,40.7238210042,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,94.4075005849,100.0,12.6984606584,53.0580002467,1.05750052134,5.80472977956,39.8779996236,207.0,95.383333842,775.924997965,0.628692191216,53.0580002467,0.881655164446,88.1655171712,2.0,1.0,1.0,1234.31723022,1234.31723022,0.0,0.647194149656,0.0,1.0,18.5358235041,93.5585009257,9.4335009257,2402.32440186,93.4730002085,93.2126541138,84.0394992828,83.5461527507,,1923.24993896,55.1524998347,55.0109329224,40.7774998347,40.9357706706,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,12.6952087084,52.6955003738,0.636999130249,5.84061491489,40.1405007044,207.0,93.3583342234,745.566665649,0.647194149656,52.6955003738,0.822606462751,82.271291097,2.0,1.0,1.0,1151.64904785,1151.64904785,1521.49165853,0.622704069423,2.0,0.0,4076.42869059,0.0,19.780119578,6.22219753265,11.5390625,4076.42869059,0.0410295247173,100.587500254,100.587500254,74.3267154694,2.0,56.0158487956,41.6192398071,40.7622922262,1.0,3453.60477997,581.761744742,0.0,0.0,0.0,7.59199460347,1.0,0.0,52.8008321126,76.4025058746,1.0,99.9600404104,0.0,1.0,1.0,0.0,49.3783321381,1.0,99.1130962372,0.0,1.0,0.0418857829357,102.179164886,99.9941794078,102.179164886,2.0,0.0,105.879120895,0.0566000007093,17.8353998294,0.89435518835,891.661226094,1.0,0.0,6383.23886398,0.00638323886398,315.113067242,0.765425921537,0.128936444079,0.765425921537,0.0,0.0,1870.65582275,315.113067242,1870.65582275,0.0,0.0,0.00187065582275,0.765651936332,1.0,23.4420369856,2.0,2.0,2.0,0.0,51.2600539525,91.4310537974,76.4025058746,0.764025058746,1.0,10.5,4035.36652471,123.714520724,2185.76889,0.894362365616,2185.76889,1.0,0.0,0.0,0.0,50.9050000509,1.0,74.4166679382,0.0,1.0,0.0,44.5000006358,49.6825008392,1.0,74.166668574,0.0,1.0,100.587500254,0.0,1951.16003418,0.000105852467636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14416577557,168493.0,2688.96364674,82.4370839091,1456.48556318,0.595957733562,1456.48556318,0.143923776121,1.0,1.0,1.0,0.0,2443.94104004,2443.94104004,2443.94104004,0.0,0.0,1870.65582275,2443.94104004
2017-07-25T20:00:00.000Z,0.0,0.0415042849198,0.799211887344,0.597613001708,56.9709993998,0.0594145878735,146.139169057,0.0,72.8549995422,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2491664886,1.0,99.4722213745,0.0,0.0,146.139169057,100.0,2.0,0.0,,84.4872500102,40.4713541667,0.625957055629,1540.54998779,0.0,0.635116711729,0.0,1.0,18.6711920102,94.6925004323,9.87171282087,3455.83276367,94.455499649,94.3867645264,84.4595006307,84.349822998,,2040.6662089,55.5904998779,55.5624338786,41.1154998144,40.9032567342,40.7000694275,1.0,0.0,,1.0,0.0,0.237000783285,,100.0,12.8392949104,53.3399998347,1.03799947103,5.83189713955,40.0775003433,207.0,96.2833340963,781.116658529,0.635116711729,53.3399998347,0.878540874663,87.8540884654,2.0,1.0,1.0,1229.95722453,1229.95722453,0.0,0.652235425438,0.0,1.0,18.7292073568,94.0834999084,9.49050013224,2391.82566325,94.0054995219,93.7314707438,84.5149993896,84.0162378947,,1924.99990845,55.4030005137,55.2512791951,40.8900003433,41.0621617635,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,12.8703455925,53.1154991786,0.613000233968,5.8588616848,40.2770001094,207.0,94.6999994914,759.041666667,0.652235425438,53.1154991786,0.831073615665,83.1073621114,2.0,1.0,1.0,1163.50306193,1163.50306193,1540.54998779,0.625958364073,2.0,0.0,4068.84409587,0.0,18.3028141369,5.52456037203,10.1380208333,4068.84409587,0.0391583514387,96.4975013733,96.4975013733,73.2005755107,2.0,56.2581583659,41.7326024373,40.674437205,1.0,3480.04081871,612.666708561,0.0,0.0,0.0,7.83302370707,1.0,0.0,52.8099988302,76.6264769236,1.0,99.965748469,0.0,1.0,1.0,0.0,49.3366654714,1.0,99.1369024913,0.0,1.0,0.041530939976,102.146664937,100.0,102.146664937,2.0,0.0,106.689585531,0.0566000007093,18.7828708369,0.900691288029,868.591882521,1.0,0.0,6432.1001439,0.0064321001439,331.852837483,0.765903996215,0.134838613936,0.765903996215,0.0,0.0,1884.97498576,331.852837483,1884.97498576,0.0,0.0,0.00188497498576,0.765872895718,1.0,23.4038548772,2.0,2.0,2.0,0.0,59.1784620285,88.6028512319,76.6264769236,0.766264769236,1.0,10.5,4092.70752727,125.472456368,2216.82782324,0.900742610151,2216.82782324,1.0,0.0,0.0,0.0,48.6641670863,1.0,73.2500019073,0.0,1.0,0.0,44.633333842,47.8333333333,1.0,72.9861125946,0.0,1.0,96.4975013733,0.0,1984.40991211,0.000111475674579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149697163669,168493.0,2716.64512378,83.2857306537,1471.47932173,0.597892227418,1471.47932173,0.149623774118,1.0,1.0,1.0,0.0,2461.11130778,2461.11130778,2461.11130778,0.0,0.0,1884.97498576,2461.11130778
2017-07-25T21:00:00.000Z,0.0,0.0394262064778,0.816598114157,0.621805311107,57.9520009359,0.0565806164112,146.530831655,0.0,73.0474999746,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.5200004578,1.0,99.444442749,0.0,0.0,146.530831655,100.0,2.0,0.0,,85.244749705,40.4869791667,0.60432435378,1565.38332113,0.0,0.624565104806,0.0,1.0,19.0797152519,95.8010005951,,3467.49928792,95.5805009206,95.4949747721,85.2140000661,85.0914052327,,2465.66617839,55.7719993591,55.7267837524,43.3625001907,43.0387191772,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,95.5040003459,100.0,12.9452980359,52.2180007299,1.08899974823,6.13441737493,42.2705001831,207.0,98.7416667938,794.391662598,0.624565104806,52.2180007299,0.908558858236,90.8558870951,2.0,1.0,1.0,1271.98240153,1271.98240153,0.0,0.636638275549,0.0,1.0,19.170364062,95.3209997813,9.8960003323,2375.32769775,95.2324994405,94.9332987467,85.2754993439,84.7797342936,,2219.49987793,55.5769999822,55.4259618123,42.4650001526,42.5563913981,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,13.1008540789,52.7674992879,0.626500447591,6.06950986385,41.838499705,207.0,96.0916665395,770.991658529,0.636638275549,52.7674992879,0.865571877616,86.5571873983,2.0,1.0,1.0,1211.80062866,1211.80062866,1565.38332113,0.604446786152,2.0,0.0,4849.47399902,0.0,20.6429837545,5.59043049812,10.0859375,4852.97456868,0.0559935708822,145.150833766,145.150833766,83.4952659607,2.0,56.3321736654,43.4935938517,40.6330897013,1.0,3616.98271873,710.841014503,0.0,0.0,0.0,8.17710113525,1.0,0.0,52.7566658656,77.0368989309,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.3691654205,1.0,99.1845207214,0.0,1.0,0.039434106265,102.125829697,100.0,102.125829697,2.0,0.0,110.887891044,0.0566000007093,21.7926562263,0.904976641739,853.275781514,1.0,0.0,6685.20752417,0.00668520752417,385.029257124,0.756340021029,0.148642542601,0.756340021029,0.0,0.0,1959.1499939,385.029257124,1959.1499939,0.0,0.0,0.0019591499939,0.756453086933,1.0,19.7097491738,2.0,2.0,2.0,0.0,65.6622460683,86.6548894246,77.0368989309,0.770368989309,1.0,10.5,4327.82373323,132.68054727,2344.17925102,0.904982563631,2344.17925102,1.0,0.0,0.0,0.0,73.237499555,1.0,83.555557251,0.0,1.0,0.0,49.9750006994,71.9133342107,1.0,83.2916679382,0.0,1.0,145.150833766,0.0,2028.54992676,0.000129338644492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164249067966,168493.0,2974.08274579,91.1781418704,1610.92121427,0.621904493722,1610.92121427,0.164127570253,1.0,1.0,1.0,0.0,2590.30322266,2590.30322266,2590.30322266,0.0,0.0,1959.1499939,2590.30322266
