timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-25T22:00:00.000Z,0.0,0.046519915449,0.77728612971,0.558406297557,55.8677495321,0.0661908410601,145.00250117,0.0,71.4108333588,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5900001526,1.0,99.4722213745,0.0,0.0,145.00250117,100.0,2.0,0.0,139.691998291,84.9807500839,40.5026041667,0.633728255406,1392.83331299,0.0,0.632331874788,0.0,1.0,18.5176941554,94.3145001729,8.87759857178,3462.91603597,94.0594997406,94.0040079753,84.951499939,84.835530599,,1821.9995931,56.0179999669,55.9733072917,41.052500089,40.8816299438,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,101.208499908,100.0,12.7013260523,53.0069996516,1.09650039673,5.81636802355,39.9559996923,207.0,88.6666660309,711.758326213,0.632331874788,53.0069996516,0.804083564395,80.4083557129,2.0,1.0,1.0,1125.71699015,1125.71699015,0.0,0.640678695526,0.0,1.0,18.540658474,93.6169993083,8.56799952189,2390.3258667,93.5779997508,93.3046620687,85.0100002289,84.5150324504,,1723.49993896,55.8334999084,55.6771469116,40.956000646,41.2338612874,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,12.6700377464,52.6219991048,0.590501149495,5.8706206878,40.3654994965,207.0,86.6916662852,681.074996948,0.640678695526,52.6219991048,0.759171095349,75.9171091715,2.0,1.0,1.0,1062.83953349,1062.83953349,1392.83331299,0.63384461872,2.0,0.0,3589.2641805,0.0,15.272696235,7.10747007529,9.36197916667,3589.2641805,0.0326681412785,73.0241657893,73.0241657893,66.0683994293,2.0,56.7889986905,41.7837857333,40.6379582087,1.0,3162.73139128,513.402417436,0.0,0.0,0.0,7.23028564453,1.0,0.0,52.9141654968,77.7212142944,1.0,99.9828707377,0.0,1.0,1.0,0.0,49.3291654587,1.0,99.208331426,0.0,1.0,0.0466846267254,102.243331273,99.9882844289,102.243331273,2.0,0.0,96.9616504115,0.0566000007093,15.7396691534,0.9059816938,849.732910958,1.0,0.0,5845.62253627,0.00584562253627,278.08602396,0.7794486121,0.126526964263,0.7794486121,0.0,0.0,1713.10334269,278.08602396,1713.10334269,0.0,0.0,0.00171310334269,0.779385318359,1.0,27.3378775073,2.0,2.0,2.0,0.0,68.9983615875,86.1911048889,77.7212142944,0.777212142944,1.0,9.91666666667,3676.13380871,112.701319565,1991.18936665,0.905975576363,1991.18936665,1.0,0.0,0.0,0.0,37.0191664696,1.0,66.1944440206,0.0,1.0,0.0,39.6083342234,36.0049997965,1.0,66.0138912201,0.0,1.0,73.0241657893,0.0,1958.89001465,9.34143801428e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139658250801,168493.0,2271.01427429,69.6237729042,1230.10197936,0.559686772338,1230.10197936,0.139728939315,1.0,1.0,1.0,0.0,2197.84000651,2197.84000651,2197.84000651,0.0,0.0,1713.10334269,2197.84000651
2017-07-25T23:00:00.000Z,0.0,0.0472808031334,0.772422198075,0.55013372939,55.0120013555,0.0674890667825,144.674166361,0.0,70.8083324432,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8658339183,1.0,99.5,0.0,0.0,144.674166361,100.0,2.0,0.0,139.289001465,84.4902496338,40.4609375,0.61896961724,1327.26664225,0.0,0.627911134875,0.0,1.0,18.2070716222,93.4234994253,8.69700241089,3477.08270264,93.1715011597,93.1024449666,84.4744987488,84.3479181925,,1695.66626994,56.0059992472,55.9567464193,40.671500206,40.4934743245,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.251998265584,102.506001155,100.0,12.4479587078,52.5000009537,1.13550059001,5.75911311309,39.535999616,207.0,85.2666670481,680.241658529,0.627911134875,52.5000009537,0.773829236712,77.3829243978,2.0,1.0,1.0,1083.3609314,1083.3609314,0.0,0.631388748264,0.0,1.0,18.2264097532,92.7004992167,8.15549914042,2389.20098877,92.6614996592,92.3948237101,84.5060005188,84.0175120036,,1623.24992879,55.8259995778,55.667582194,40.6754999161,41.0181147257,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,12.3943097591,51.9859997431,0.596500078837,5.83209987481,40.0789998372,207.0,83.1083335876,647.033325195,0.631388748264,51.9859997431,0.73190676008,73.1906750997,2.0,1.0,1.0,1024.66946411,1024.66946411,1327.26664225,0.61899013158,2.0,0.0,3387.39729818,0.0,14.721917846,6.98029351234,9.015625,3387.39729818,0.0282954369426,60.6583325068,60.6583325068,63.0,2.0,56.8055614125,41.6026789347,40.6621608734,1.0,3016.57075493,582.601319417,0.0,0.0,0.0,7.17519696554,1.0,0.0,52.374165535,77.2993017832,1.0,99.4748827616,0.0,1.0,1.0,0.0,49.0108321508,1.0,98.8690452576,0.0,1.0,0.0472816048298,101.38499705,99.3613306681,101.38499705,2.0,0.0,92.4807208692,0.0566000007093,17.8611391465,0.909162344875,838.679987362,1.0,0.0,5575.47632275,0.00557547632275,315.567825489,0.761984122289,0.147164774536,0.761984122289,0.0,0.0,1633.93497721,315.567825489,1633.93497721,0.0,0.0,0.00163393497721,0.762056847413,1.0,25.7041084692,2.0,2.0,2.0,0.0,72.5292797089,84.6947485606,77.2993017832,0.772993017832,1.0,10.5,3599.17207435,110.341860016,1949.5028027,0.909148896825,1949.5028027,1.0,0.0,0.0,0.0,30.7866665522,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.8716665904,1.0,62.8333358765,0.0,1.0,60.6583325068,0.0,1678.59997559,0.000106005229573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161870926808,168493.0,2178.1445277,66.7766124001,1179.79879087,0.550198116006,1179.79879087,0.161808177325,1.0,1.0,1.0,0.0,2144.31630452,2144.31630452,2144.31630452,0.0,0.0,1633.93497721,2144.31630452
2017-07-26T00:00:00.000Z,0.0,0.03852239688,0.769901703376,0.524950435875,53.4422505697,0.054654106072,103.158335368,0.0,51.2408336004,1.0,88.7777779897,0.0,0.0,0.0,53.1583334605,51.9266672134,1.0,88.6111125946,0.0,0.0,103.158335368,89.0993029277,2.0,0.0,134.590500832,81.1482502619,40.0390625,0.593844842383,1116.54996745,0.0,0.595477156077,0.0,1.0,17.0745682716,90.1445000966,8.79600079854,3046.24947103,89.9150009155,89.8884607951,81.119000117,81.0260442098,,1611.99963379,55.0849997203,55.0356292725,40.724000295,40.5208358765,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,93.9230009715,100.0,11.3233621915,49.1910006205,1.2315009435,5.75120619933,39.4924993515,207.0,75.5083332062,574.833333333,0.595477156077,49.1910006205,0.689319995698,68.9320004781,2.0,1.0,1.0,965.047993978,965.047993978,0.0,0.59581780223,0.0,1.0,17.0685249964,89.3585001628,8.17349942525,2133.8579305,89.3509998322,89.1170959473,81.1775004069,80.7128499349,,1537.49996948,54.9095001221,54.7412618001,40.7339998881,41.1770426432,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,11.234600385,48.6169999441,0.64149983724,5.83392461141,40.0925000509,207.0,73.1250006358,541.699999491,0.59581780223,48.6169999441,0.648952818371,64.8952811559,2.0,1.0,1.0,908.533945719,908.533945719,1116.54996745,0.593587164525,2.0,0.0,3189.03090413,0.0,16.2959317366,8.67269897461,10.8515625,3189.03090413,0.0316491022262,59.3741661708,59.3741661708,63.0,2.0,55.8134104411,41.6695505778,40.9455340703,1.0,2495.06543622,687.249423346,0.0,0.0,0.0,7.97547149658,1.0,0.0,37.670832634,73.1435286204,1.0,88.5958881378,0.0,1.0,1.0,0.0,34.7591659228,1.0,87.4761880239,0.0,1.0,0.0384041665232,72.4299983978,87.1761277517,72.4299983978,2.0,0.0,76.4926364749,0.0566000007093,21.0693954332,0.916836247903,812.493819047,1.0,0.0,4611.58692884,0.00461158692884,372.250798042,0.718783367525,0.197984168138,0.718783367525,0.0,0.0,1351.45999146,372.250798042,1351.45999146,0.0,0.0,0.00135145999146,0.718298385541,1.0,20.5839718772,2.0,2.0,2.0,0.0,70.0934537252,80.9778175354,73.1435286204,0.731435286204,1.0,9.91666666667,3182.31485957,97.5620319082,1723.7107895,0.916767535663,1723.7107895,1.0,0.0,0.0,0.0,30.0783332189,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2958331108,1.0,62.8333358765,0.0,1.0,59.3741661708,0.0,1537.06994629,0.000125046117247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21595896499,168493.0,1823.64974005,55.9086645977,987.78558122,0.525360610711,987.78558122,0.216560501898,1.0,1.0,1.0,0.0,1880.20487467,1880.20487467,1880.20487467,0.0,0.0,1351.45999146,1880.20487467
2017-07-26T01:00:00.000Z,0.0,0.0366372441815,0.782069993128,0.510719960552,51.8035001755,0.0524703406838,85.131667455,0.0,42.230000178,1.0,83.4722220103,0.0,0.0,0.0,49.9666671753,42.8866669337,1.0,83.2777786255,0.0,0.0,85.131667455,83.7792191939,2.0,0.0,131.522250493,79.7187503179,40.3255208333,0.58503559496,949.583323161,0.0,0.576287309873,0.0,1.0,16.3759697278,88.0520000458,8.15400123596,2834.16617839,87.8480008443,87.8068491618,79.6939996084,79.5879720052,,1470.999705,54.4174992243,54.3533859253,40.6789999008,40.5647404989,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,88.1659990946,100.0,10.629224062,47.1690009435,1.21199989319,5.74674582481,39.4670000076,207.0,65.8499997457,485.466664632,0.576287309873,47.1690009435,0.601556454613,60.1556460063,2.0,1.0,1.0,842.179036458,842.179036458,0.0,0.593209508876,0.0,1.0,16.4025600751,87.3020006816,7.60499827067,2067.1162618,87.3484992981,87.1191482544,79.7435010274,79.2962010701,,1393.24992879,54.2360003789,54.0559234619,40.7580000559,41.2242762248,40.7000694275,1.0,0.0,99.8586304983,1.0,0.0,-0.0464986165365,100.0,10.5781643391,46.5904992421,0.744999885559,5.82439569632,40.0130001704,207.0,64.875,464.116666158,0.593209508876,46.5904992421,0.559098943075,55.9098943075,2.0,1.0,1.0,782.738520304,782.738520304,949.583323161,0.585035351474,2.0,0.0,2904.31691488,0.0,18.8928256035,12.5660025279,15.0078125,2904.31691488,0.0350902785552,56.8858327866,56.8858327866,63.0,2.0,55.1402791341,41.7319666545,40.9776595434,1.0,2125.10080873,631.768678181,0.0,0.0,0.0,7.1711101532,1.0,0.0,31.2591657639,72.5228894552,1.0,83.3447469076,0.0,1.0,1.0,0.0,28.207499663,1.0,81.6607119242,0.0,1.0,0.0366492070731,59.4666655858,81.4591840108,59.4666655858,2.0,0.0,65.150421017,0.0566000007093,19.3684907557,0.920038028435,801.814966703,1.0,0.0,3927.7876122,0.0039277876122,342.199479028,0.70916942219,0.210828129481,0.70916942219,0.0,0.0,1151.06749471,342.199479028,1151.06749471,0.0,0.0,0.00115106749471,0.70924518009,1.0,18.2231971468,2.0,2.0,2.0,0.0,72.9391689301,79.3590272268,72.5228894552,0.725228894552,1.0,10.5,2756.86948691,84.5189117727,1493.26697374,0.91999755167,1493.26697374,1.0,0.0,0.0,0.0,28.7566663424,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1291666031,1.0,62.8333358765,0.0,1.0,56.8858327866,0.0,1220.40002441,0.0001149513081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229161620156,168493.0,1530.689746,46.9272238702,829.102884844,0.510807938268,829.102884844,0.229118718456,1.0,1.0,1.0,0.0,1623.1205953,1623.1205953,1623.1205953,0.0,0.0,1151.06749471,1623.1205953
2017-07-26T02:00:00.000Z,0.0,0.0358783288711,0.772729528422,0.520156819145,52.8002500534,0.0517002332216,93.1724993388,0.0,46.282500267,1.0,85.9861119588,0.0,0.0,0.0,51.4833332698,46.8900000254,1.0,85.8055553436,0.0,0.0,93.1724993388,86.3147303263,2.0,0.0,132.767250697,79.9670006434,40.7890625,0.583584786763,1052.59164937,0.0,0.581231685321,0.0,1.0,16.6878012021,88.900999705,8.75100008647,2929.16617839,88.7030003866,88.6155904134,79.9520003001,79.8184432983,,1620.99962362,54.4669996897,54.3960673014,40.6925004323,40.523379008,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,93.2630004883,100.0,10.9353785515,48.0104999542,1.20150057475,5.75242261092,39.4909998576,207.0,72.0833339691,540.933331807,0.581231685321,48.0104999542,0.664773199899,66.4773203532,2.0,1.0,1.0,930.682479858,930.682479858,0.0,0.584608313382,0.0,1.0,16.6624193192,88.1164995829,8.14649963379,2089.23846436,88.1285006205,87.8941726685,79.9820009867,79.5430425008,,1549.74993896,54.3035001755,54.1266886393,40.7475004196,41.158531189,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.8289003372,47.3810002009,0.655000686646,5.83351898193,40.092499733,207.0,69.9249989192,511.658325195,0.584608313382,47.3810002009,0.625750074841,62.5750071208,2.0,1.0,1.0,876.050104777,876.050104777,1052.59164937,0.583714366701,2.0,0.0,3210.03438314,0.0,16.2721767426,8.63212490082,10.5859375,3210.03438314,0.0330999007263,59.5208333333,59.5208333333,63.0,2.0,55.1200332642,41.6389795939,40.9940341314,1.0,2344.66936121,729.163034363,0.0,0.0,0.0,7.63154538472,1.0,0.0,33.8216659228,72.3204549154,1.0,85.6792227427,0.0,1.0,1.0,0.0,30.8908324242,1.0,84.3869018555,0.0,1.0,0.0358899212767,64.7124980291,83.9879220327,64.7124980291,2.0,0.0,71.8818586869,0.0566000007093,22.3543647829,0.923101634537,791.71322814,1.0,0.0,4333.61242621,0.00433361242621,394.953436444,0.704120361688,0.218972682451,0.704120361688,0.0,0.0,1269.99748739,394.953436444,1269.99748739,0.0,0.0,0.00126999748739,0.704605872432,1.0,18.730681608,2.0,2.0,2.0,0.0,77.4388523102,77.7695331573,72.3204549154,0.723204549154,1.0,10.5,3073.83239558,94.2362234697,1664.95092383,0.923093044139,1664.95092383,1.0,0.0,0.0,0.0,30.2199999491,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3008332253,1.0,62.8333358765,0.0,1.0,59.5208333333,0.0,1382.20996094,0.000132672364922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237216263129,168493.0,1733.70498045,53.1511770788,939.066721073,0.520643549187,939.066721073,0.236917023578,1.0,1.0,1.0,0.0,1803.66533407,1803.66533407,1803.66533407,0.0,0.0,1269.99748739,1803.66533407
2017-07-26T03:00:00.000Z,0.0,0.0357400229228,0.769687107752,0.540528957299,54.1127494176,0.0511034428758,105.090833028,0.0,52.147500356,1.0,89.4722194672,0.0,0.0,0.0,53.5500008265,52.9291667938,1.0,89.2499993642,0.0,0.0,105.090833028,89.7350966136,2.0,0.0,134.642998695,80.5302492778,40.9869791667,0.582480711637,1198.68334961,0.0,0.587124718156,0.0,1.0,17.1204970678,90.1864992778,9.43949953715,3077.08280436,89.9479993184,89.8763783773,80.5084997813,80.3714523315,,1781.33295695,54.8585001628,54.7731781006,40.689499855,40.4813868205,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,99.9544995626,100.0,11.3646278381,49.2584994634,1.17150052389,5.75505824884,39.5179993312,207.0,79.4583346049,617.241663615,0.587124718156,49.2584994634,0.751046818324,75.1046822866,2.0,1.0,1.0,1051.46554565,1051.46554565,0.0,0.587117401767,0.0,1.0,17.0878634453,89.3989982605,8.83799997965,2137.60742188,89.3899987539,89.163734436,80.5519987742,80.1145502726,,1697.49995931,54.6875,54.503461202,40.6845000585,41.0264180501,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,11.2551553249,48.7054986954,0.605499903361,5.83270804087,40.0790001551,207.0,77.2250003815,581.441670736,0.587117401767,48.7054986954,0.707406946818,70.7406946818,2.0,1.0,1.0,990.369725545,990.369725545,1198.68334961,0.58286544913,2.0,0.0,3544.92356364,0.0,14.4047226906,5.56395423412,7.55729166667,3544.92356364,0.0312703441929,64.3091662725,64.3091662725,63.8839257558,2.0,55.424331665,41.4880371094,41.0264851252,1.0,2661.54193502,848.518479495,0.0,0.0,0.0,8.51057561239,1.0,0.0,38.2008330027,71.9979241689,1.0,89.3378976186,0.0,1.0,1.0,0.0,35.3483330409,1.0,88.3333326976,0.0,1.0,0.0357656832934,73.5491657257,88.1316534678,73.5491657257,2.0,0.0,81.5964009371,0.0566000007093,26.013512372,0.9238749614,789.183291292,1.0,0.0,4919.28260474,0.00491928260474,459.602686326,0.700537910248,0.223336463202,0.700537910248,0.0,0.0,1441.63250732,459.602686326,1441.63250732,0.0,0.0,0.00144163250732,0.700923755765,1.0,18.617005991,2.0,2.0,2.0,0.0,77.6237595876,77.3603242238,71.9979241689,0.719979241689,1.0,11.0833333333,3510.06041452,107.609913309,1901.23519365,0.923874373451,1901.23519365,1.0,0.0,0.0,0.0,32.7233331998,1.0,63.972222964,0.0,1.0,0.0,38.2500009537,31.6933333079,1.0,63.7500012716,0.0,1.0,64.3091662725,0.0,1468.19006348,0.00015438927654,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241738995712,168493.0,2054.28546806,62.9793949461,1112.71014411,0.540703428308,1112.71014411,0.241234318918,1.0,1.0,1.0,0.0,2057.89363607,2057.89363607,2057.89363607,0.0,0.0,1441.63250732,2057.89363607
2017-07-26T04:00:00.000Z,0.0,0.0360724098536,0.774173840579,0.552093580584,54.5349995295,0.0512235549287,109.975000381,0.0,54.6466665268,1.0,90.7916660309,0.0,0.0,0.0,54.3833332062,55.3175001144,1.0,90.638888677,0.0,0.0,109.975000381,91.1061115265,2.0,0.0,135.101999283,80.5669997533,41.8880208333,0.584686875729,1258.30836995,0.0,0.58848526987,0.0,1.0,17.2208150228,90.4909998576,9.71249961853,3127.91607666,90.2584991455,90.1701253255,80.545999527,80.3981196086,,1852.66625977,54.968000412,54.8789240519,40.7299998601,40.4864756266,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,92.9119993846,100.0,11.4617020289,49.5284992854,1.18500041962,5.75911299388,39.5449994405,207.0,82.2249997457,646.816675822,0.58848526987,49.5284992854,0.785077187674,78.5161101023,2.0,1.0,1.0,1099.10806274,1099.10806274,0.0,0.592003348286,0.0,1.0,17.1918071111,89.7050005595,9.099000295,2175.85264079,89.6870002747,89.4691441854,80.5879999797,80.1528193156,,1762.49995931,54.7940003077,54.6131235758,40.7310005824,40.9881159465,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,11.3588964144,48.9559996923,0.64600054423,5.83291085561,40.0850000381,207.0,80.0,611.491673787,0.592003348286,48.9559996923,0.737695323399,73.7695337931,2.0,1.0,1.0,1032.77345276,1032.77345276,1258.30836995,0.58602315619,2.0,0.0,3673.8616333,0.0,14.8742377758,5.43999020259,7.27604166667,3673.8616333,0.0326244588067,70.0541674296,70.0541674296,65.6804189682,2.0,55.4958267212,41.4377212524,41.0351107915,1.0,2798.60692256,879.016667539,0.0,0.0,0.0,8.92862256368,1.0,0.0,40.1958322525,71.6173769633,1.0,90.8847007751,0.0,1.0,1.0,0.0,37.4358323415,1.0,90.0535685221,0.0,1.0,0.0361514468321,77.6316642761,89.9238166809,77.6316642761,2.0,0.0,85.798480014,0.0566000007093,26.9485126239,0.925587654859,783.615006691,1.0,0.0,5172.61748556,0.00517261748556,476.122125197,0.704367675753,0.221235401825,0.704367675753,0.0,0.0,1515.8741862,476.122125197,1515.8741862,0.0,0.0,0.0015158741862,0.70599074165,1.0,18.459412667,2.0,2.0,2.0,0.0,79.7147591909,76.4381739299,71.6173769633,0.716173769633,1.0,10.5,3677.6235901,112.746992638,1991.9963114,0.925603077579,1991.9963114,1.0,0.0,0.0,0.0,35.3191669782,1.0,65.75,0.0,1.0,0.0,39.3083337148,34.7233338356,1.0,65.5138883591,0.0,1.0,70.0541674296,0.0,1561.16003418,0.000159938469989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239017573714,168493.0,2196.4908936,67.339067347,1189.7361573,0.552824040086,1189.7361573,0.237273284344,1.0,1.0,1.0,0.0,2152.10640462,2152.10640462,2152.10640462,0.0,0.0,1515.8741862,2152.10640462
2017-07-26T05:00:00.000Z,0.0,0.0368877781225,0.818963812945,0.61973826754,56.1302506129,0.0526372306338,134.236667633,0.0,66.4483327866,1.0,96.7777767181,0.0,0.0,0.0,57.9666671753,67.7308333715,1.0,96.6111106873,0.0,0.0,134.236667633,97.1211058299,2.0,0.0,137.694750468,81.564499855,43.5104166667,0.575123292658,1464.07499186,0.0,0.59721888792,0.0,1.0,17.82634751,92.1500002543,9.52200317383,3369.99934896,91.9460004171,91.8213043213,81.5435009003,81.3765233358,,2468.99940999,55.0654996236,54.9712880452,42.6605002085,42.3495915731,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,93.6065006256,100.0,11.8028815587,49.2855002085,1.18500010173,6.02346603076,41.4755001068,207.0,94.0250008901,750.324996948,0.59721888792,49.2855002085,0.896857590448,89.6857598623,2.0,1.0,1.0,1255.60062663,1255.60062663,0.0,0.594094355529,0.0,1.0,17.8287647565,91.617500941,9.11700057983,2340.83203125,91.4975001017,91.2658233643,81.5854988098,81.1465835571,,2269.49990845,54.8869994481,54.7119344076,42.0674994787,42.284479777,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.120000839233,100.0,11.812576135,49.4300006231,0.638499259949,6.01618885994,41.4290002187,207.0,90.9916667938,713.750010173,0.594094355529,49.4300006231,0.857543338594,85.7543360392,2.0,1.0,1.0,1200.56067403,1200.56067403,1464.07499186,0.575733609701,2.0,0.0,4936.40513102,0.0,20.6788005829,4.04214372238,8.68229166667,4936.40513102,0.0695985391684,183.629997889,183.629997889,88.7527097066,2.0,55.4774780273,42.9375915527,41.0068991979,1.0,3463.30196876,890.451858722,0.0,0.0,0.0,9.52159627279,1.0,0.0,48.364165624,72.0219046275,1.0,96.7865282694,0.0,1.0,1.0,0.0,45.5399993261,1.0,96.2321421305,0.0,1.0,0.036841585737,93.9041665395,96.5785357157,93.9041665395,2.0,0.0,106.176413112,0.0566000007093,27.2990877669,0.926319504628,781.238880942,1.0,0.0,6401.16201278,0.00640116201278,482.31603224,0.736901172794,0.189465147691,0.736901172794,0.0,0.0,1875.90833537,482.31603224,1875.90833537,0.0,0.0,0.00187590833537,0.73485335211,1.0,16.1684950467,2.0,2.0,2.0,0.0,83.0264733632,76.0426133474,72.0219046275,0.720219046275,1.0,9.91666666667,4353.75382748,133.475500879,2358.22436761,0.926366320485,2358.22436761,1.0,0.0,0.0,0.0,92.5808329582,1.0,88.6527779897,0.0,1.0,0.0,53.0833346049,91.0491666794,1.0,88.4722245534,0.0,1.0,183.629997889,0.0,2064.04003906,0.000162019121073,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204525082034,168493.0,2935.91194789,90.0079180657,1590.24588229,0.624686203264,1590.24588229,0.206720451492,1.0,1.0,1.0,0.0,2545.67152913,2545.67152913,2545.67152913,0.0,0.0,1875.90833537,2545.67152913
2017-07-26T06:00:00.000Z,0.0,0.0386549870204,0.798459589345,0.58523838671,55.3749990463,0.0550139656795,128.332497279,0.0,63.6325003306,1.0,95.1666647593,0.0,0.0,0.0,56.9916667938,64.7258326213,1.0,94.9861100515,0.0,0.0,128.332497279,95.4704755147,2.0,0.0,136.955249786,81.5802507401,41.2838541667,0.600264766154,1396.16666667,0.0,0.605923269253,0.0,1.0,17.6329638163,91.706000646,9.30899810791,3307.91609701,91.4705003103,91.4156621297,81.5390008291,81.4006474813,,2145.6662089,54.7114995321,54.6234792074,41.4470005035,41.1972376506,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,93.2974999746,100.0,11.7683551311,50.0234998067,1.13549995422,5.86339235306,40.3115005493,207.0,89.4416662852,710.299997965,0.605923269253,50.0234998067,0.835676022484,83.5676015218,2.0,1.0,1.0,1169.94643148,1169.94643148,0.0,0.614876468642,0.0,1.0,17.6365895271,91.0370006561,9.08599768745,2304.0865682,90.9694989522,90.7712936401,81.621500651,81.179107666,,1977.74992879,54.5344998042,54.3555526733,40.9799998601,41.243426005,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,11.7649551233,49.9879992803,0.608499844869,5.87163440386,40.3715000153,207.0,87.75,685.991663615,0.614876468642,49.9894990921,0.793111030942,79.311103185,2.0,1.0,1.0,1110.35544332,1110.35544332,1396.16666667,0.600096772883,2.0,0.0,4251.45778402,0.0,19.9965907733,6.67828559875,11.09375,4251.45778402,0.0491184948284,119.03750356,119.03750356,76.6518980662,2.0,55.2041753133,41.9453226725,41.0110890071,1.0,3200.2861913,780.707634129,0.0,0.0,0.0,9.67897478739,1.0,0.0,46.3991657893,71.8600260417,1.0,95.2568467458,0.0,1.0,1.0,0.0,43.5091651281,1.0,94.6011880239,0.0,1.0,0.0386226644774,89.9083328247,94.6245733897,89.9083328247,2.0,0.0,98.1129892198,0.0566000007093,23.934596818,0.927154886291,778.540145316,1.0,0.0,5915.0344332,0.0059150344332,422.872730001,0.745273464057,0.181808953363,0.745273464057,0.0,0.0,1733.4450175,422.872730001,1733.4450175,0.0,0.0,0.0017334450175,0.742875491579,1.0,20.1103269218,2.0,2.0,2.0,0.0,84.1027456919,75.5842730204,71.8600260417,0.718600260417,1.0,10.5,3980.99382543,122.047586038,2156.3177475,0.92708241742,2156.3177475,1.0,0.0,0.0,0.0,60.0950009028,1.0,76.9722232819,0.0,1.0,0.0,46.0666672389,58.9425004323,1.0,76.7777786255,0.0,1.0,119.03750356,0.0,2122.40014648,0.000142050986201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19610872771,168493.0,2544.3200235,78.0026622981,1378.13889259,0.592513945389,1378.13889259,0.198772687973,1.0,1.0,1.0,0.0,2325.91807048,2325.91807048,2325.91807048,0.0,0.0,1733.4450175,2325.91807048
2017-07-26T07:00:00.000Z,0.0,0.0361388272154,0.768664133634,0.524699678259,53.3650007248,0.0517952722546,97.7500006358,0.0,48.5141671499,1.0,87.2777773539,0.0,0.0,0.0,52.2583335241,49.2033335368,1.0,87.0972213745,0.0,0.0,97.7500006358,87.5521036784,2.0,0.0,133.776000341,80.410999616,40.1432291667,0.584660107863,1103.39165243,0.0,0.584237475063,0.0,1.0,16.9186531703,89.5939992269,8.98500188192,2990.83280436,89.3825009664,89.2997105916,80.3974990845,80.2476450602,,1631.33295695,55.0519997279,54.9566421509,40.7015002569,40.5023854574,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,97.155500412,100.0,11.1680552165,48.6810007095,1.22700023651,5.75059791406,39.4745000203,207.0,75.058333079,569.79166158,0.584237475063,48.6810007095,0.696773925055,69.6773923238,2.0,1.0,1.0,975.483495076,975.483495076,0.0,0.582433171228,0.0,1.0,16.8727242152,88.7944984436,8.36249860128,2105.73638916,88.7869987488,88.5727233887,80.4245001475,80.0016555786,,1553.24993896,54.8795003891,54.7017339071,40.7235002518,41.178314209,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.038596789,48.063498497,0.631000518799,5.83412730694,40.092499733,207.0,72.7250003815,533.600001017,0.582433171228,48.063498497,0.654400471279,65.4887037277,2.0,1.0,1.0,916.16065979,916.16065979,1103.39165243,0.584656190674,2.0,0.0,3225.20369466,0.0,16.2446184158,7.05524714788,11.3958333333,3225.20369466,0.0315278481496,59.4899997711,59.4899997711,63.0,2.0,55.6425959269,41.5988616943,40.9945449829,1.0,2453.29362122,775.058076422,0.0,0.0,0.0,8.22718556722,1.0,0.0,35.5824991862,72.1703135173,1.0,87.1289933523,0.0,1.0,1.0,0.0,32.6199992498,1.0,85.9285691579,0.0,1.0,0.0361385194737,68.2024987539,85.6046485901,68.2024987539,2.0,0.0,75.2120142462,0.0566000007093,23.7613951225,0.926573608846,780.420593825,1.0,0.0,4534.38079498,0.00453438079498,419.812629413,0.704116548314,0.22244839052,0.704116548314,0.0,0.0,1328.83415731,419.812629413,1328.83415731,0.0,0.0,0.00132883415731,0.704149499536,1.0,19.162142583,2.0,2.0,2.0,0.0,83.667418162,75.901837031,72.1703135173,0.721703135173,1.0,10.5,3228.35169764,98.9734093687,1748.64678672,0.926564938833,1748.64678672,1.0,0.0,0.0,0.0,30.2808332443,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2091665268,1.0,62.8333358765,0.0,1.0,59.4899997711,0.0,1364.7199707,0.00014102304026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240078575388,168493.0,1828.25568494,56.0498716632,990.280405668,0.524725239238,990.280405668,0.240082847437,1.0,1.0,1.0,0.0,1887.23608398,1887.23608398,1887.23608398,0.0,0.0,1328.83415731,1887.23608398
2017-07-26T08:00:00.000Z,0.0,0.0367845578415,0.768285418508,0.527254330683,53.7827469508,0.0524961639174,100.749167124,0.0,50.090833346,1.0,88.180557251,0.0,0.0,0.0,52.8000001907,50.6499999364,1.0,88.0000012716,0.0,0.0,100.749167124,88.4782377879,2.0,0.0,134.795248032,81.0125010808,40.2734375,0.594482665017,1140.8999939,0.0,0.596700004913,0.0,1.0,17.1470874151,90.2525005341,9.0524965922,3026.66611735,90.0454985301,89.9425099691,80.9930019379,80.8349431356,,1626.99962362,55.2274993261,55.1299031576,40.730000178,40.5074768066,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,98.1680011749,100.0,11.3946648439,49.3154983521,1.24500020345,5.75242269039,39.4849999746,207.0,76.5750001272,586.441670736,0.596700004913,49.3154983521,0.702023366292,70.2023385366,2.0,1.0,1.0,982.832712809,982.832712809,0.0,0.58991715832,0.0,1.0,17.1229144732,89.5144996643,8.4674987793,2113.61045329,89.4994990031,89.2838541667,81.0320002238,80.6018651326,,1566.99996948,55.0550003052,54.8725891113,40.6605008443,41.1221466064,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,11.2936530113,48.8389981588,0.605500857035,5.82926150163,40.0549999873,207.0,74.6416664124,554.458328247,0.58991715832,48.8389981588,0.671318283081,67.1248658498,2.0,1.0,1.0,939.845596313,939.845596313,1140.8999939,0.59444515049,2.0,0.0,3241.5396932,0.0,16.0631121794,6.98037393888,10.7578125,3241.5396932,0.031181344681,59.8299999237,59.8299999237,63.0,2.0,55.802019755,41.5924860636,40.9370651245,1.0,2533.12332875,737.568525944,0.0,0.0,0.0,7.92062822978,1.0,0.0,36.7674992879,73.0723737081,1.0,88.1278514862,0.0,1.0,1.0,0.0,33.8274990718,1.0,86.9880936941,0.0,1.0,0.0367816304803,70.5949967702,86.819311142,70.5949967702,2.0,0.0,77.6593988756,0.0566000007093,22.6120567065,0.923123009036,791.653340554,1.0,0.0,4681.92868308,0.00468192868308,399.506297229,0.714939356902,0.208168612094,0.714939356902,0.0,0.0,1372.07416789,399.506297229,1372.07416789,0.0,0.0,0.00137207416789,0.714962745706,1.0,20.3828706352,2.0,2.0,2.0,0.0,79.9880727132,77.7539660136,73.0723737081,0.730723737081,1.0,11.0833333333,3270.6918547,100.271455582,1771.58046512,0.923107968997,1771.58046512,1.0,0.0,0.0,0.0,30.4216666222,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4083334605,1.0,62.8333358765,0.0,1.0,59.8299999237,0.0,1443.82995605,0.000134201757382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225508411893,168493.0,1868.26722813,57.2765282404,1011.95278309,0.527292830729,1011.95278309,0.2255449429,1.0,1.0,1.0,0.0,1919.1476237,1919.1476237,1919.1476237,0.0,0.0,1372.07416789,1919.1476237
2017-07-26T09:00:00.000Z,0.0,0.0410385296947,0.770293178991,0.542334421744,54.5620002747,0.0569443931822,118.394168854,0.0,58.7658335368,1.0,92.8333326976,0.0,0.0,0.0,55.5749998093,59.6041666667,1.0,92.6249993642,0.0,0.0,118.394168854,93.1819705963,2.0,0.0,136.800000827,82.2380005519,40.3385416667,0.603210858959,1250.68333944,0.0,0.600419729955,0.0,1.0,17.6051648458,91.5904992421,9.15450032552,3212.49947103,91.3730004628,91.2478078206,82.2185001373,82.0450871785,,1713.99961344,55.6460002263,55.5522435506,40.7390000025,40.5501098633,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,100.239498774,100.0,11.844227155,50.6340004603,1.18349997203,5.76093773047,39.5555000305,207.0,81.433333079,639.008336385,0.600419729955,50.6340004603,0.760255388532,76.0255368551,2.0,1.0,1.0,1064.35754395,1064.35754395,0.0,0.609040403992,0.0,1.0,17.6015388171,90.8960005442,8.59649976095,2214.09783936,90.8540007273,90.626894633,82.2575009664,81.8169555664,,1631.74996948,55.4764998754,55.3010025024,40.7010005315,41.0621592204,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,11.769033432,50.1530001958,0.625000317891,5.83250530561,40.0760002136,207.0,79.9000002543,611.674997965,0.609040403992,50.1530001958,0.717416952224,71.7416947683,2.0,1.0,1.0,1004.38373311,1004.38373311,1250.68333944,0.603331648876,2.0,0.0,3389.14758301,0.0,15.5771000385,5.73089746634,10.0234375,3389.14758301,0.0304652403321,63.1716664632,63.1716664632,63.8951145808,2.0,56.2372767131,41.5536346436,40.8289836248,1.0,2801.36084131,711.877603179,0.0,0.0,0.0,7.42387708028,1.0,0.0,43.8674993515,74.794623057,1.0,93.6301358541,0.0,1.0,1.0,0.0,41.2208325068,1.0,93.2142836253,0.0,1.0,0.0410138457522,85.0883312225,93.0444049835,85.0883312225,2.0,0.0,85.8829084635,0.0566000007093,21.8244355134,0.917850684293,809.105319585,1.0,0.0,5177.70750667,0.00517770750667,385.59072862,0.731833176175,0.185972345904,0.731833176175,0.0,0.0,1517.3658549,385.59072862,1517.3658549,0.0,0.0,0.0015173658549,0.731743022799,1.0,22.2057001086,2.0,2.0,2.0,0.0,76.9611485799,80.4666837056,74.794623057,0.74794623057,1.0,11.0833333333,3513.23844449,107.707343977,1902.95658352,0.917805522079,1902.95658352,1.0,0.0,0.0,0.0,32.1308333079,1.0,63.9027786255,0.0,1.0,0.0,38.2166674932,31.0408336322,1.0,63.6944459279,0.0,1.0,63.1716664632,0.0,1645.25,0.000129527253437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202627181282,168493.0,2077.04700692,63.677208355,1125.03900277,0.542611964058,1125.03900277,0.202720437845,1.0,1.0,1.0,0.0,2073.37669881,2073.37669881,2073.37669881,0.0,0.0,1517.3658549,2073.37669881
2017-07-26T10:00:00.000Z,0.0,0.0403612764218,0.807793650399,0.609062200882,56.8930012385,0.0580801497721,146.00250117,0.0,72.5033327738,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.5516668955,1.0,99.4305534363,0.0,0.0,146.00250117,99.9999847412,2.0,0.0,138.904502869,84.1730003357,40.5,0.611954116188,1541.6000061,0.0,0.623767866117,0.0,1.0,18.6022992134,94.3969993591,9.54000282288,3487.91601562,94.1795012156,94.0389836629,84.1445000966,83.9625295003,,2170.33287557,55.8199996948,55.7280578613,41.8984998067,41.6102040609,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,94.5380013784,100.0,12.6734987895,52.2810014089,1.11449972788,5.9288003842,40.7840000788,207.0,96.4166666667,779.266667684,0.623767866117,52.2810014089,0.892538902646,89.2538897196,2.0,1.0,1.0,1249.5544637,1249.5544637,0.0,0.642327333463,0.0,1.0,18.6409757932,93.8600006104,9.52690956809,2393.32548014,93.7730007172,93.5289255778,84.2015005747,83.7419662476,,2029.24995931,55.6370004018,55.4584732056,41.5469999313,41.6589533488,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,12.7022341092,52.2260007858,0.681999842326,5.9387417237,40.865000089,207.0,95.3916664124,762.333333333,0.642327333463,52.2260007858,0.847302769252,84.7302773794,2.0,1.0,1.0,1186.22387695,1186.22387695,1541.6000061,0.612031891687,2.0,0.0,4329.63747152,0.0,18.5108391444,5.05255703131,9.83854166667,4329.63747152,0.0434105829018,110.260832469,110.260832469,75.8572597504,2.0,56.3562113444,42.3128051758,40.7392304738,1.0,3506.79071746,730.106930852,0.0,0.0,0.0,7.65672556559,1.0,0.0,52.5324983597,76.487774531,1.0,99.7888075511,0.0,1.0,1.0,0.0,49.1433321635,1.0,99.107140859,0.0,1.0,0.040434435385,101.675832113,99.7965552012,101.675832113,2.0,0.0,107.509672352,0.0566000007093,22.383302353,0.911047413985,832.147766217,1.0,0.0,6481.54152593,0.00648154152593,395.464700927,0.754012001671,0.156983815893,0.754012001671,0.0,0.0,1899.46415202,395.464700927,1899.46415202,0.0,0.0,0.00189946415202,0.753904486696,1.0,20.5317918214,2.0,2.0,2.0,0.0,71.8985354106,83.804585139,76.487774531,0.76487774531,1.0,10.5,4236.89764831,129.892974704,2294.92885295,0.910995817565,2294.92885295,1.0,0.0,0.0,0.0,55.8233331045,1.0,75.8888893127,0.0,1.0,0.0,45.3583339055,54.4374996821,1.0,75.5972232819,0.0,1.0,110.260832469,0.0,2016.65002441,0.000132844108378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172321115933,168493.0,2837.07704986,86.9778805301,1536.71165089,0.610013632868,1536.71165089,0.172450933611,1.0,1.0,1.0,0.0,2519.14312744,2519.14312744,2519.14312744,0.0,0.0,1899.46415202,2519.14312744
2017-07-26T11:00:00.000Z,0.0,0.0384650993548,0.827848842962,0.636358038261,57.961002032,0.0547387187554,145.644167582,0.0,72.171667099,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.4725004832,1.0,99.4305534363,0.0,0.0,145.644167582,100.0,2.0,0.0,,84.8899993896,41.0703125,0.580239807342,1543.95832316,0.0,0.608263433514,0.0,1.0,18.999944369,95.55199941,,3483.74932861,95.3330014547,95.2247594198,84.8525002797,84.6958567301,,2732.33274333,56.0734996796,55.992418925,44.7395000458,44.3794301351,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.218997955322,95.4214992523,100.0,12.6649813652,50.5935014089,1.17900021871,6.33496304353,43.5604998271,207.0,98.6749998728,784.75,0.608263433514,50.5935014089,0.921617809477,92.1617806753,2.0,1.0,1.0,1290.26493327,1290.26493327,0.0,0.608507384833,0.0,1.0,19.0748806,95.1484991709,9.98100280762,2398.19986979,95.0359999339,94.778040568,84.9274984996,84.4601821899,,2467.24993896,55.8785006205,55.7083867391,43.734000206,43.8993555705,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,12.8111881415,51.3019997279,0.644500732422,6.26369253794,43.0894994736,207.0,97.25,759.208333333,0.608507384833,51.3019997279,0.891816435314,89.1816438039,2.0,1.0,1.0,1248.54300944,1248.54300944,1543.95832316,0.580304386514,2.0,0.0,5443.40620931,0.0,23.5036449432,5.19280739625,10.6223958333,5443.40620931,0.0856261441915,227.742500305,227.742500305,98.1058807373,2.0,56.5124740601,44.7769139608,40.7075691223,1.0,3728.76396497,727.592173568,0.0,0.0,0.0,7.77035776774,1.0,0.0,52.9308322271,77.082142512,1.0,99.9942862193,0.0,1.0,1.0,0.0,49.4208323161,1.0,99.1488081614,0.0,1.0,0.0384678428233,102.351664861,100.0,102.351664861,2.0,0.0,114.314832121,0.0566000007093,22.3062060124,0.907128174671,845.739217741,1.0,0.0,6891.81089679,0.00689181089679,394.102574785,0.75902851817,0.148108921488,0.75902851817,0.0,0.0,2019.69665527,394.102574785,2019.69665527,0.0,0.0,0.00201969665527,0.759186943372,1.0,18.4689429756,2.0,2.0,2.0,0.0,68.305914561,85.6538200378,77.082142512,0.77082142512,1.0,10.5,4456.35613853,136.621038133,2413.79923006,0.907137439658,2413.79923006,1.0,0.0,0.0,0.0,114.896666209,1.0,98.0694452922,0.0,1.0,0.0,58.7083346049,112.84583346,1.0,97.8472245534,0.0,1.0,227.742500305,0.0,2092.47998047,0.000132386544322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163270652288,168493.0,3126.33707284,95.8458891454,1693.39024637,0.636398285865,1693.39024637,0.163110103362,1.0,1.0,1.0,0.0,2660.89693197,2660.89693197,2660.89693197,0.0,0.0,2019.69665527,2660.89693197
2017-07-26T12:00:00.000Z,0.0,0.043314347003,0.787941040978,0.562149769808,55.2962487539,0.062606242077,133.344167709,0.0,66.1199995677,1.0,96.6666647593,0.0,0.0,0.0,57.8666671117,67.2241675059,1.0,96.4305547078,0.0,0.0,133.344167709,96.9775555929,2.0,0.0,137.403428759,84.1925001144,40.5703125,0.621063910788,1336.81666056,0.0,0.622020649373,0.0,1.0,18.1998194059,93.3694992065,8.30924892426,3364.16605632,93.132499059,93.0821050008,84.1520004272,84.0317306519,,1909.66624959,55.4285001755,55.3687845866,41.4559993744,41.2608617147,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,94.1210002899,100.0,12.3375163078,51.6764996847,1.17599964142,5.86230309804,40.279999733,207.0,85.5999997457,674.341669718,0.622020649373,51.6764996847,0.774539340791,77.423898379,2.0,1.0,1.0,1084.35507711,1084.35507711,0.0,0.645952395972,0.0,1.0,18.2324528694,92.7409998576,8.32418129661,2333.70788574,92.7124996185,92.4459330241,84.2329998016,83.7579116821,,1758.49993896,55.2469997406,55.0810572306,41.1149994532,41.4610875448,40.7000694275,1.0,0.0,99.4848918915,1.0,0.0,0.0285002390544,100.0,12.3472600778,51.5975001653,0.60549958547,5.88786137104,40.5094998678,207.0,85.4166660309,662.474995931,0.645952395972,51.5975001653,0.729500594366,72.9500605265,2.0,1.0,1.0,1021.30083211,1021.30083211,1336.81666056,0.621045855913,2.0,0.0,3785.88022868,0.0,21.0174582799,7.18396747112,15.0052083333,3785.88022868,0.044751237448,101.743332863,101.743332863,73.1206769943,2.0,56.1360524495,42.2268295288,40.6762018204,1.0,3073.95224127,515.022196683,0.0,0.0,0.0,6.53971799215,1.0,0.0,48.1333322525,77.6122824351,1.0,96.4840145111,0.0,1.0,1.0,0.0,45.0991665522,1.0,95.8035672506,0.0,1.0,0.0437542208657,93.2324994405,95.9529304504,93.2324994405,2.0,0.0,94.2398976471,0.0566000007093,15.7893276446,0.902975440785,860.379308853,1.0,0.0,5681.53354613,0.00568153354613,278.963382452,0.773540066312,0.129601982368,0.773540066312,0.0,0.0,1665.01583862,278.963382452,1665.01583862,0.0,0.0,0.00166501583862,0.772231106957,1.0,24.8432197979,2.0,2.0,2.0,0.0,64.5646696091,87.5709724426,77.6122824351,0.776122824351,1.0,11.0833333333,3588.97443795,110.029225292,1943.97922107,0.90314204868,1943.97922107,1.0,0.0,0.0,0.0,51.3625001907,1.0,73.3888902664,0.0,1.0,0.0,43.8750006358,50.38083299,1.0,73.1250019073,0.0,1.0,101.743332863,0.0,2093.09008789,9.37091015332e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143501216179,168493.0,2263.60680282,69.3966778492,1226.08969929,0.569621913071,1226.08969929,0.144947162141,1.0,1.0,1.0,0.0,2152.46231079,2152.46231079,2152.46231079,0.0,0.0,1665.01583862,2152.46231079
2017-07-26T13:00:00.000Z,0.0,0.0450878768202,0.770774996188,0.519134509095,53.4550002416,0.0651850142118,117.813334783,0.0,58.4200003942,1.0,92.9166673024,0.0,0.0,0.0,55.6083329519,59.4158328374,1.0,92.6805540721,0.0,0.0,117.813334783,93.2239780426,2.0,0.0,136.782000224,83.3269999822,40.9375,0.620893671116,1122.2583313,0.0,0.614655818897,0.0,1.0,17.5652796427,91.6114997864,8.05950037638,3201.66603597,91.3640003204,91.3164876302,83.3044999441,83.1828511556,,1473.33298747,55.9595003128,55.8943227132,40.6850001017,40.5182952881,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,91.7270005544,100.0,11.8256299496,50.6790002187,1.29599952698,5.73964985212,39.3890005747,207.0,75.3583329519,576.174992879,0.614655818897,50.6790002187,0.669674312047,66.9674313863,2.0,1.0,1.0,937.544036865,937.544036865,0.0,0.62216549113,0.0,1.0,17.5676967303,90.847998937,7.48649978638,2225.72137451,90.8359998067,90.5840835571,83.3495000203,82.8764139811,,1395.99998983,55.7585000992,55.591082255,40.6650005976,41.2223587036,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,11.746544838,50.1709992091,0.665500640869,5.82115185261,39.9994999568,207.0,73.5666662852,546.083328247,0.62216549113,50.1709992091,0.626964903332,62.6964906057,2.0,1.0,1.0,877.750864665,877.750864665,1122.2583313,0.62096533379,2.0,0.0,2897.31571452,0.0,18.7686355909,7.39278475444,14.7317708333,2897.31571452,0.0314185797279,56.7808332443,56.7808332443,63.0,2.0,56.8053868612,41.8287658691,40.6536054611,1.0,2544.58357619,455.393422832,0.0,0.0,0.0,5.09232584635,1.0,0.0,42.0491660436,78.2121740977,1.0,92.2031949361,0.0,1.0,1.0,0.0,39.4466648102,1.0,91.6309496562,0.0,1.0,0.0450971756879,81.4958305359,91.2348353068,81.4958305359,2.0,0.0,78.0107421824,0.0566000007093,13.9612544986,0.899010732839,874.606250389,1.0,0.0,4703.11046313,0.00470311046313,246.665270736,0.762539539785,0.136468495009,0.762539539785,0.0,0.0,1378.28164673,246.665270736,1378.28164673,0.0,0.0,0.00137828164673,0.762594501177,1.0,24.8991467808,2.0,2.0,2.0,0.0,61.5713246663,89.3647918701,78.2121740977,0.782121740977,1.0,9.91666666667,2999.97699902,91.971996681,1624.94691746,0.899008034794,1624.94691746,1.0,0.0,0.0,0.0,28.7891667684,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0224998792,1.0,62.8333358765,0.0,1.0,56.7808332443,0.0,1415.26000977,8.28595520205e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151798971452,168493.0,1732.41389049,53.1115954016,938.367398163,0.519155316073,938.367398163,0.151694967009,1.0,1.0,1.0,0.0,1807.48875936,1807.48875936,1807.48875936,0.0,0.0,1378.28164673,1807.48875936
2017-07-26T14:00:00.000Z,0.0,0.0450145351033,0.770020129964,0.52078711244,52.9757515589,0.0772564837853,141.565002441,0.0,70.218334198,1.0,98.6805534363,0.0,0.0,0.0,59.1000000636,71.4441668193,1.0,98.5,0.0,0.0,141.565002441,99.0354779561,2.0,0.0,136.916251183,83.9404996236,41.3697916667,0.615662577843,1128.00832113,0.0,0.610620531489,0.0,1.0,17.5822005272,91.6654993693,7.50450070699,3444.58268229,91.4225006104,91.3673477173,83.9179999034,83.7968114217,,1468.33302816,56.1740001043,56.1223678589,40.7209993998,40.7034556071,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,91.7674992879,100.0,11.8161941369,50.7015012105,1.13549900055,5.76600631078,39.5855003993,207.0,75.5083332062,577.241663615,0.610620531489,50.7015012105,0.675328997657,67.5328992208,2.0,1.0,1.0,945.46059672,945.46059672,0.0,0.620765868915,0.0,1.0,17.6232945124,91.0099995931,7.02450180054,2391.8256429,90.9875011444,90.7214533488,83.9629993439,83.4772644043,,1397.74995931,55.9910001755,55.8295135498,40.7565002441,41.2810846965,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,11.7932219505,50.2310009003,0.691000302633,5.83007244269,40.0654999415,207.0,74.116666158,550.766667684,0.620765868915,50.2310009003,0.633791169666,63.379117012,2.0,1.0,1.0,887.307637533,887.307637533,1128.00832113,0.61571656561,2.0,0.0,2906.06717936,0.0,18.7244283358,7.39648962021,14.5104166667,2906.06717936,0.0310375674313,56.8516661326,56.8516661326,63.0,2.0,57.0571721395,41.9262212118,40.6339387894,1.0,2601.11118751,428.447869228,0.0,0.0,0.0,5.13444328308,1.0,0.0,42.5433320999,78.7835566203,1.0,92.648399353,0.0,1.0,1.0,0.0,39.9316660563,1.0,92.0416647593,0.0,1.0,0.0450137901913,82.4749984741,91.807457606,82.4749984741,2.0,0.0,79.7437412296,0.0566000007093,13.1351693761,0.895648961117,886.905436577,1.0,0.0,4807.58948388,0.00480758948388,232.070127412,0.768972171732,0.126662977752,0.768972171732,0.0,0.0,1408.90000407,232.070127412,1408.90000407,0.0,0.0,0.00140890000407,0.769096851349,1.0,25.7328495695,2.0,2.0,2.0,0.0,59.3944950104,90.8584772746,78.7835566203,0.787835566203,1.0,11.0833333333,3029.55905674,92.8789106058,1640.97013148,0.895635149484,1640.97013148,1.0,0.0,0.0,0.0,28.6408332189,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2549999555,1.0,62.8333358765,0.0,1.0,56.8516661326,0.0,1454.56994629,7.79567660147e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141422517668,168493.0,1761.74747232,54.0108916601,954.25602444,0.520829246492,954.25602444,0.141373969605,1.0,1.0,1.0,0.0,1832.1859436,1832.1859436,1832.1859436,0.0,0.0,1408.90000407,1832.1859436
2017-07-26T15:00:00.000Z,0.0,0.0466697012853,0.768430055241,0.525671200787,53.3950004578,0.0768142974996,145.940832774,0.0,72.3466663361,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5933335622,1.0,99.4722213745,0.0,0.0,145.940832774,99.999941508,2.0,0.0,137.590500832,84.1955003738,41.8541666667,0.617435442904,1173.18332926,0.0,0.61700882813,0.0,1.0,17.7441593806,92.1394996643,7.71899986267,3483.33270264,91.893500646,91.8314717611,84.1745007833,84.060933431,,1499.6663208,56.3285004298,56.2879943848,40.6730000178,40.5488382975,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,92.2084999084,100.0,11.9978191058,51.2205006282,1.2285006841,5.74634043376,39.4444993337,207.0,77.8333339691,603.29166158,0.61700882813,51.2205006282,0.698609869821,69.8609867096,2.0,1.0,1.0,978.053817749,978.053817749,0.0,0.622774037044,0.0,1.0,17.7647061348,91.4254995982,7.1775004069,2407.57368978,91.3940003713,91.1252644857,84.2164999644,83.7279332479,,1421.49992879,56.1440000534,55.9857025146,40.6919997533,41.2300186157,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,11.9382831256,50.702000618,0.656499544779,5.82642312845,40.0355002085,207.0,75.8250007629,569.891667684,0.622774037044,50.702000618,0.653671776908,65.367178599,2.0,1.0,1.0,915.140487671,915.140487671,1173.18332926,0.617450996655,2.0,0.0,2959.15934245,0.0,18.3589951197,6.90439633528,14.2942708333,2959.15934245,0.0301311713539,57.2466665904,57.2466665904,63.0,2.0,57.2343139648,41.822400411,40.6152178446,1.0,2704.4383462,430.238469524,0.0,0.0,0.0,5.09772237142,1.0,0.0,45.5591653188,79.0767784119,1.0,94.9543348948,0.0,1.0,1.0,0.0,43.1174990336,1.0,94.5892823537,0.0,1.0,0.046672002631,88.6766643524,94.3185679118,88.6766643524,2.0,0.0,82.9115005487,0.0566000007093,13.1900648252,0.893590913615,894.498568743,1.0,0.0,4998.56731055,0.00499856731055,233.040011658,0.770946091965,0.122646784372,0.770946091965,0.0,0.0,1464.8674825,233.040011658,1464.8674825,0.0,0.0,0.0014648674825,0.77095315357,1.0,26.3767292004,2.0,2.0,2.0,0.0,57.9239416122,91.7666867574,79.0767784119,0.790767784119,1.0,9.91666666667,3134.67681572,96.1015653739,1697.90749416,0.893592876336,1697.90749416,1.0,0.0,0.0,0.0,28.9833332698,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3149998983,1.0,62.8333358765,0.0,1.0,57.2466665904,0.0,1487.18994141,7.82825685646e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137251300474,168493.0,1844.0723243,56.5347713483,998.847537806,0.525684142039,998.847537806,0.137214967196,1.0,1.0,1.0,0.0,1900.0906779,1900.0906779,1900.0906779,0.0,0.0,1464.8674825,1900.0906779
