timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-26T16:00:00.000Z,0.0,0.0480082845025,0.768283111827,0.527854579329,53.6559985479,0.0759627284386,146.244167328,0.0,72.7408332825,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3675003052,1.0,99.4861106873,0.0,0.0,146.244167328,100.0,2.0,0.0,138.050999324,84.3950007757,42.2291666667,0.620294888031,1194.65833537,0.0,0.621978198969,0.0,1.0,17.8577723503,92.457499822,7.82849884033,3478.74940999,92.199499766,92.146194458,84.3710009257,84.2641067505,,1510.99966431,56.3719997406,56.3325856527,40.6970005035,40.5405629476,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,92.5115013123,100.0,12.1092016697,51.5024992625,1.24500083923,5.74857048194,39.4519996643,207.0,78.7749996185,613.766662598,0.621978198969,51.5024992625,0.704940697806,70.4940700531,2.0,1.0,1.0,986.916976929,986.916976929,0.0,0.628439579459,0.0,1.0,17.8795278867,91.7374998728,7.28399848938,2405.32395426,91.702999115,91.4287516276,84.4190006256,83.9275817871,,1434.74993896,56.1860001882,56.0296986898,40.72200044,41.2274653117,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,12.0506719748,50.980998675,0.665500322978,5.8288560311,40.056500117,207.0,76.7583332062,580.891662598,0.628439579459,50.980998675,0.660217317854,66.0153299967,2.0,1.0,1.0,924.304244995,924.304244995,1194.65833537,0.620333066121,2.0,0.0,2987.16400146,0.0,18.1913674672,6.93948487441,13.4557291667,2987.16400146,0.0299636119293,57.691666921,57.691666921,63.0,2.0,57.3039042155,41.8306808472,40.581940333,1.0,2752.90879621,408.161197489,0.0,0.0,0.0,4.56373087565,1.0,0.0,47.4008324941,79.80727005,1.0,96.2214590708,0.0,1.0,1.0,0.0,45.0608323415,1.0,96.0119012197,0.0,1.0,0.0480024292414,92.461663564,95.7832476298,92.461663564,2.0,0.0,84.397486631,0.0566000007093,12.5132293724,0.889028451112,911.704047036,1.0,0.0,5088.15441735,0.00508815441735,221.081788262,0.774225660638,0.114790897979,0.774225660638,0.0,0.0,1491.12165324,221.081788262,1491.12165324,0.0,0.0,0.00149112165324,0.774570176999,1.0,26.8503032282,2.0,2.0,2.0,0.0,55.1585092545,93.7501080831,79.80727005,0.7980727005,1.0,11.6666666667,3161.0699937,96.9107160034,1712.2034415,0.889016558617,1712.2034415,1.0,0.0,0.0,0.0,29.0883334478,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6033333143,1.0,62.8333358765,0.0,1.0,57.691666921,0.0,1532.25,7.42655740739e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129121214748,168493.0,1877.09555948,57.5471834027,1016.73467635,0.527912712408,1016.73467635,0.129046504933,1.0,1.0,1.0,0.0,1925.95225016,1925.95225016,1925.95225016,0.0,0.0,1491.12165324,1925.95225016
2017-07-26T17:00:00.000Z,0.0,0.0489611226953,0.768111011075,0.52866743884,53.845749855,0.0756330992354,146.444165548,0.0,73.05083402,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3933340708,1.0,99.4583320618,0.0,0.0,146.444165548,100.0,2.0,0.0,138.326999982,84.4812501272,42.5729166667,0.623829685353,1208.05831909,0.0,0.621618878818,0.0,1.0,17.9157870611,92.6375001272,7.9245001475,3496.66595459,92.3825003306,92.3293177287,84.4580001831,84.3536300659,,1521.33298747,56.4214998881,56.3880030314,40.6864995956,40.5265680949,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,92.6840000153,100.0,12.1688385804,51.696000735,1.23150030772,5.74694859982,39.4549992879,207.0,79.5,620.158330282,0.621618878818,51.696000735,0.712723257882,71.27232488,2.0,1.0,1.0,997.812561035,997.812561035,0.0,0.628402491653,0.0,1.0,17.9387516975,91.9219996134,7.38449923197,2385.0764974,91.8889993032,91.6210759481,84.5045000712,84.0104980469,,1444.99992879,56.2295004527,56.0819702148,40.6905002594,41.181505839,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,12.111314853,51.1984990438,0.647500038147,5.82743684451,40.0430002213,207.0,77.4166660309,587.899993896,0.628402491653,51.1984990438,0.668263575236,66.8263581594,2.0,1.0,1.0,935.56900533,935.56900533,1208.05831909,0.623863571831,2.0,0.0,2991.83140055,0.0,17.9080085754,6.71545139949,13.375,2991.83140055,0.0298513991434,57.8016665777,57.8016665777,63.0,2.0,57.3538818359,41.8192189535,40.5650339127,1.0,2782.17875871,404.203528441,0.0,0.0,0.0,4.92248598735,1.0,0.0,48.5099989573,79.5355141958,1.0,97.0148385366,0.0,1.0,1.0,0.0,46.304166158,1.0,96.9761886597,0.0,1.0,0.0489631896772,94.8141663869,96.6805496216,94.8141663869,2.0,0.0,85.2948324755,0.0566000007093,12.3918968673,0.891260471677,903.286279512,1.0,0.0,5142.25359026,0.00514225359026,218.938104453,0.778187804934,0.113057529305,0.778187804934,0.0,0.0,1506.97581991,218.938104453,1506.97581991,0.0,0.0,0.00150697581991,0.778143212199,1.0,27.3469405838,2.0,2.0,2.0,0.0,56.7847585678,92.7795619965,79.5355141958,0.795355141958,1.0,9.91666666667,3186.38228715,97.6867293429,1725.91392436,0.891245334238,1725.91392436,1.0,0.0,0.0,0.0,29.0324999491,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7691669464,1.0,62.8333358765,0.0,1.0,57.8016665777,0.0,1529.18994141,7.35454699443e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126853431891,168493.0,1890.1660189,57.9478918918,1023.81433155,0.528687864001,1023.81433155,0.126801691723,1.0,1.0,1.0,0.0,1936.51944987,1936.51944987,1936.51944987,0.0,0.0,1506.97581991,1936.51944987
2017-07-26T18:00:00.000Z,0.0,0.0481060151502,0.768150795741,0.528059949552,53.6867516836,0.0758882692562,146.393332163,0.0,72.8466669718,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5466658274,1.0,99.4861106873,0.0,0.0,146.393332163,100.0,2.0,0.0,138.061501503,84.3747498194,42.6979166667,0.620680988352,1197.49998983,0.0,0.622524526785,0.0,1.0,17.8577720324,92.4695002238,7.85550117493,3480.41603597,92.2070013682,92.1608149211,84.3515001933,84.2463302612,,1514.99963379,56.3000001907,56.263788859,40.6535002391,40.4769363403,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,92.5220006307,100.0,12.1181219419,51.5535011292,1.26150035858,5.73964989185,39.3919998805,207.0,78.9250005086,614.716659546,0.622524526785,51.5535011292,0.705473574684,70.5473588308,2.0,1.0,1.0,987.663004557,987.663004557,0.0,0.629144789127,0.0,1.0,17.8831539154,91.7434991201,7.31100082397,2386.57629395,91.7090002696,91.4357808431,84.3979994456,83.9058939616,,1439.74995931,56.1110003789,55.9608459473,40.6574999491,41.1712926229,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0344988505046,100.0,12.0613938967,51.0515003204,0.653500239054,5.82176001867,40.0039997101,207.0,76.9583326976,582.783330282,0.629144789127,51.0515003204,0.661648152669,66.1648152669,2.0,1.0,1.0,926.307413737,926.307413737,1197.49998983,0.620713718345,2.0,0.0,2992.99825033,0.0,17.9943118095,6.73481023312,13.1979166667,2992.99825033,0.0298905636977,57.6641667684,57.6641667684,63.0,2.0,57.2482299805,41.7695439657,40.5762723287,1.0,2758.90582864,424.42803372,0.0,0.0,0.0,5.32711283366,1.0,0.0,47.5666653315,79.0243873596,1.0,96.3299077352,0.0,1.0,1.0,0.0,45.2458318075,1.0,96.1904741923,0.0,1.0,0.0481060584158,92.8124974569,95.8846441905,92.8124974569,2.0,0.0,84.5813410563,0.0566000007093,13.0119309986,0.893727691357,894.114553494,1.0,0.0,5099.2386302,0.0050992386302,229.892770946,0.774552847157,0.119156637576,0.774552847157,0.0,0.0,1494.3699646,229.892770946,1494.3699646,0.0,0.0,0.0014943699646,0.774587864677,1.0,26.914892657,2.0,2.0,2.0,0.0,58.3391459783,91.6964263916,79.0243873596,0.790243873596,1.0,11.0833333333,3183.33386236,97.5932720549,1724.26273555,0.893709484734,1724.26273555,1.0,0.0,0.0,0.0,29.1308334668,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5333337784,1.0,62.8333358765,0.0,1.0,57.6641667684,0.0,1514.47998047,7.72253505997e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133328155974,168493.0,1880.98578976,57.6664483993,1018.84183174,0.528079966992,1018.84183174,0.133283052552,1.0,1.0,1.0,0.0,1929.33247884,1929.33247884,1929.33247884,0.0,0.0,1494.3699646,1929.33247884
2017-07-26T19:00:00.000Z,0.0,0.0473561965214,0.768537792939,0.525194396857,53.4137500127,0.0773829856152,146.530831655,0.0,73.1049995422,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.44916598,1.0,99.4861106873,0.0,0.0,146.530831655,100.0,2.0,0.0,137.726999601,84.313249588,42.5625,0.618844500085,1171.99167887,0.0,0.620833395519,0.0,1.0,17.7731669744,92.2415002187,7.68749936422,3473.7493693,91.9804992676,91.9363759359,84.2929999034,84.1777598063,,1494.33296712,56.2654997508,56.2236557007,40.6894995372,40.5144729614,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,92.3120009104,100.0,12.0294624964,51.2909997304,1.26450030009,5.74370471636,39.4249992371,207.0,77.691666921,602.01667277,0.620833395519,51.2909997304,0.69274537586,69.2745374044,2.0,1.0,1.0,969.843526204,969.843526204,0.0,0.626798336856,0.0,1.0,17.7985485395,91.5169995626,7.15950139364,2387.32625326,91.4930006663,91.2210998535,84.3334992727,83.838915507,,1418.49992879,56.0719998678,55.9225921631,40.6860001882,41.2032089233,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0239988962809,100.0,11.9767886003,50.8070004781,0.677500724792,5.82176001867,40.0084994634,207.0,75.7583332062,569.974995931,0.626798336856,50.8070004781,0.649550327119,64.9550339381,2.0,1.0,1.0,909.370457967,909.370457967,1171.99167887,0.618893007901,2.0,0.0,2949.24094645,0.0,18.4298680623,7.04216118654,14.0260416667,2949.24094645,0.0302067080962,57.1991666158,57.1991666158,63.0,2.0,57.205212911,41.7937444051,40.6065947215,1.0,2705.43376997,441.699691128,0.0,0.0,0.0,5.93651262919,1.0,0.0,46.0274995168,78.3564872742,1.0,95.3424638112,0.0,1.0,1.0,0.0,43.6574989955,1.0,95.0059509277,0.0,1.0,0.0473608138965,89.6849988302,94.7128327688,89.6849988302,2.0,0.0,82.94201782,0.0566000007093,13.5414379976,0.900096749216,870.717050062,1.0,0.0,5000.40713534,0.00500040713534,239.24801816,0.773775843599,0.12632966843,0.773775843599,0.0,0.0,1465.4066569,239.24801816,1465.4066569,0.0,0.0,0.0014654066569,0.773889477054,1.0,26.643747034,2.0,2.0,2.0,0.0,63.4474671682,88.8722731272,78.3564872742,0.783564872742,1.0,9.33333333333,3147.1334611,96.4834558176,1704.65467506,0.900105512029,1704.65467506,1.0,0.0,0.0,0.0,28.8758333524,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3233331045,1.0,62.8333358765,0.0,1.0,57.1991666158,0.0,1482.15002441,8.03679559244e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140349844259,168493.0,1836.35806047,56.298270786,994.669082695,0.525213192488,994.669082695,0.140248445634,1.0,1.0,1.0,0.0,1893.83872477,1893.83872477,1893.83872477,0.0,0.0,1465.4066569,1893.83872477
2017-07-26T20:00:00.000Z,0.0,0.0451119770188,0.771007786714,0.519094295386,53.1535005569,0.0711318012241,128.715836207,0.0,63.9166666667,1.0,95.3333326976,0.0,0.0,0.0,57.0666662852,64.8000011444,1.0,95.1111100515,0.0,0.0,128.715836207,95.7037582397,2.0,0.0,136.832250277,83.6787497203,42.3072916667,0.623040435206,1124.70832316,0.0,0.619445426724,0.0,1.0,17.5797832807,91.6085001628,7.71450042725,3306.66609701,91.3700002035,91.3152135213,83.6554997762,83.5415776571,,1454.6663208,55.9715000788,55.9299926758,40.6565001806,40.4890213013,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,91.7375005086,100.0,11.8449991544,50.7135000229,1.28549989065,5.73478412628,39.3710002899,207.0,75.2000001272,574.783330282,0.619445426724,50.7135000229,0.663005908784,66.3005911509,2.0,1.0,1.0,928.208272298,928.208272298,0.0,0.629964025611,0.0,1.0,17.611208121,90.9440002441,7.22250048319,2289.08850098,90.9245001475,90.6633097331,83.7019996643,83.2144724528,,1376.24996948,55.7840000788,55.6267827352,40.5600001017,41.0736363729,40.7000694275,1.0,0.0,94.3244132996,1.0,0.0,0.019500096639,100.0,11.8089111646,50.3645000458,0.708999951681,5.80229691664,39.85100015,207.0,73.4333343506,549.924997965,0.629964025611,50.3645000458,0.623542702084,62.3542709351,2.0,1.0,1.0,872.959782918,872.959782918,1124.70832316,0.623191738301,2.0,0.0,2870.47780355,0.0,19.0966574351,9.07941234112,14.9791666667,2870.47780355,0.0313360896945,56.5400005976,56.5400005976,63.0,2.0,56.8395462036,41.7466125488,40.6684379578,1.0,2568.80264995,463.343480444,0.0,0.0,0.0,6.77900695801,1.0,0.0,41.9599990845,76.8764928182,1.0,92.3173497518,0.0,1.0,1.0,0.0,39.4758323034,1.0,91.66071256,0.0,1.0,0.045117533525,81.4358317057,91.3463020325,81.4358317057,2.0,0.0,78.7532400657,0.0566000007093,14.2049839247,0.909833830743,836.339343743,1.0,0.0,4747.87416446,0.00474787416446,250.971444288,0.770776239096,0.139027474638,0.770776239096,0.0,0.0,1391.39998372,250.971444288,1391.39998372,0.0,0.0,0.00139139998372,0.770802994569,1.0,25.7089784248,2.0,2.0,2.0,0.0,72.2066218058,84.3805859884,76.8764928182,0.768764928182,1.0,10.5,3032.1461304,92.9582239904,1642.37142801,0.909803713734,1642.37142801,1.0,0.0,0.0,0.0,28.6625000636,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8775000572,1.0,62.8333358765,0.0,1.0,56.5400005976,0.0,1448.56005859,8.43060775505e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152810405739,168493.0,1730.21757269,53.0442616409,937.177755762,0.519156500216,937.177755762,0.152827143545,1.0,1.0,1.0,0.0,1805.19314575,1805.19314575,1805.19314575,0.0,0.0,1391.39998372,1805.19314575
2017-07-26T21:00:00.000Z,0.0,0.0425860586065,0.784569928844,0.5103044005,52.8962507248,0.0563530857713,90.8316669464,0.0,45.1091667811,1.0,85.2777779897,0.0,0.0,0.0,51.058333079,45.7658332189,1.0,85.0972213745,0.0,0.0,90.8316669464,85.7372824351,2.0,0.0,135.507750829,82.6115001043,41.7005208333,0.645042745586,1031.33332825,0.0,0.640801596219,0.0,1.0,17.2619088491,90.682999293,7.89300028483,2906.24951172,90.4745006561,90.439066569,82.5815003713,82.4692077637,,1322.99968465,55.6024999619,55.5490570068,40.6940002441,40.5418319702,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,90.8135019938,100.0,11.534626166,49.7849998474,1.37849998474,5.72728268305,39.3155002594,207.0,69.8999996185,526.374992371,0.640801596219,49.780500412,0.587116277786,58.7116276423,2.0,1.0,1.0,821.9627889,821.9627889,0.0,0.650730819945,0.0,1.0,17.2860817909,90.0230000814,7.42500050863,2053.24298096,90.0665003459,89.8135325114,82.6414998372,82.1620305379,,1258.49994914,55.4165000916,55.2551040649,40.6260007222,41.1649144491,40.7000694275,1.0,0.0,38.3232603073,1.0,0.0,-0.0435002644857,100.0,11.4945301215,49.4404996236,0.844000498454,5.79155166944,39.7820002238,207.0,64.0916659037,504.958333333,0.650730819945,49.4404996236,0.554335316249,55.4335314433,2.0,1.0,1.0,776.069442749,776.069442749,1031.33332825,0.640975395658,2.0,0.0,2641.77311198,0.0,21.1485873136,13.1377232075,17.4973958333,2626.07353072,0.034327863118,54.8699995677,54.8699995677,63.0,2.0,56.4722151323,41.8657698198,40.7089748383,1.0,2298.71745373,413.63702017,0.0,0.0,0.0,6.32653490702,1.0,0.0,35.4516660372,76.2549654643,1.0,87.0890375773,0.0,1.0,1.0,0.0,32.6374994914,1.0,85.8392823537,0.0,1.0,0.0418457098224,68.089164416,85.5706087748,68.089164416,2.0,0.0,70.4730849916,0.0566000007093,12.6811047747,0.913266463657,824.550985898,1.0,0.0,4248.68029865,0.00424868029865,224.047784731,0.778746825969,0.14012966928,0.778746825969,0.0,0.0,1245.10749308,224.047784731,1245.10749308,0.0,0.0,0.00124510749308,0.772646486759,1.0,23.7747518871,2.0,2.0,2.0,0.0,75.0940965017,82.73695755,76.2549654643,0.762549654643,1.0,11.0833333333,2695.83223332,82.647658064,1460.20595456,0.913279181673,1460.20595456,1.0,0.0,0.0,0.0,27.7366665204,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1333333651,1.0,62.8333358765,0.0,1.0,54.8699995677,0.0,1343.55004883,7.5261908653e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153435742424,168493.0,1506.70146078,46.1918014022,816.109555183,0.510432014322,816.109555183,0.153087677531,1.0,1.0,1.0,0.0,1611.8495992,1598.86044034,1598.86044034,0.0,0.0,1245.10749308,1598.86044034
2017-07-26T22:00:00.000Z,0.0,0.0418217335691,0.772033490959,0.526248213333,53.7880010605,0.0606199663939,114.793331146,0.0,56.7683331172,1.0,91.7361094157,0.0,0.0,0.0,54.9249998728,58.0750001272,1.0,91.5416653951,0.0,0.0,114.793331146,92.04631869,2.0,0.0,136.571250916,82.783249855,40.9322916667,0.613885079549,1152.85830688,0.0,0.61104388225,0.0,1.0,17.5568189621,91.4855009715,8.49150149028,3149.58280436,91.2560005188,91.1568934123,82.7644990285,82.6254018148,,1571.99961344,55.6594998042,55.5885543823,40.8260005315,40.6748275757,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,94.356499354,100.0,11.7867580255,50.4299999873,1.20149993896,5.77006105582,39.6245005925,207.0,77.0416660309,593.624994914,0.61104388225,50.4299999873,0.694262648083,69.4262650808,2.0,1.0,1.0,971.967707316,971.967707316,0.0,0.615860919838,0.0,1.0,17.5423153241,90.681500117,7.8285001119,2196.85004679,90.6305007935,90.3483149211,82.8020006816,82.3265940348,,1498.99994914,55.4749997457,55.3041992188,40.9469998678,41.5242741903,40.7000694275,1.0,0.0,95.7813975016,1.0,0.0,0.050999323527,100.0,11.6755468051,49.6835009257,0.619000116984,5.86676859856,40.3279997508,207.0,74.3666677475,559.233329773,0.615860919838,49.6835009257,0.649532194592,64.9532190959,2.0,1.0,1.0,909.345072428,909.345072428,1152.85830688,0.614169989846,2.0,0.0,3107.35060628,0.0,17.0397198995,10.7547156413,12.8802083333,3107.35060628,0.0314088240022,58.6775004069,58.6775004069,63.0,2.0,56.3973337809,41.9102986654,40.7292696635,1.0,2593.6694262,574.583393872,0.0,0.0,0.0,6.53360176086,1.0,0.0,40.5941656431,76.2308972677,1.0,91.1358439128,0.0,1.0,1.0,0.0,37.9458324114,1.0,90.3630924225,0.0,1.0,0.041645244955,78.5399980545,90.1909809113,78.5399980545,2.0,0.0,79.5155949316,0.0566000007093,17.6153290547,0.913743453609,822.929494676,1.0,0.0,4793.83500327,0.00479383500327,311.224891058,0.74807823758,0.165724023381,0.74807823758,0.0,0.0,1404.8691508,311.224891058,1404.8691508,0.0,0.0,0.0014048691508,0.747836604714,1.0,23.4689146315,2.0,2.0,2.0,0.0,75.9066956838,82.5046990712,76.2308972677,0.762308972677,1.0,9.91666666667,3168.25282007,97.1309239863,1716.09404186,0.913802260961,1716.09404186,1.0,0.0,0.0,0.0,29.7116669019,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.965833505,1.0,62.8333358765,0.0,1.0,58.6775004069,0.0,1608.76000977,0.000104546355366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181356547758,168493.0,1828.15158787,56.0466803001,990.224021162,0.527284010856,990.224021162,0.181562776099,1.0,1.0,1.0,0.0,1877.97088623,1877.97088623,1877.97088623,0.0,0.0,1404.8691508,1877.97088623
2017-07-26T23:00:00.000Z,0.0,0.0409034319397,0.803322009912,0.602289144167,56.7722489039,0.0589893148778,145.791664124,0.0,72.227499644,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4516658783,1.0,99.5,0.0,0.0,145.791664124,99.9999898275,2.0,0.0,138.899999619,84.0664997101,41.65625,0.618359067737,1533.28335571,0.0,0.622479145297,0.0,1.0,18.5587879817,94.2815011342,9.65160064697,3487.49932861,94.024998347,93.9213612874,84.037999471,83.8768157959,,2052.33287557,56.1634998322,56.079691569,41.4919999441,41.2398707072,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.256502787272,94.8664989471,100.0,12.6820851167,52.5329984029,1.09349981944,5.87670294444,40.3985001246,207.0,96.0999997457,778.516667684,0.622479145297,52.5329984029,0.893311753046,89.3311767578,2.0,1.0,1.0,1250.63645426,1250.63645426,0.0,0.638408887565,0.0,1.0,18.566040198,93.7265001933,9.53250058492,2413.94787598,93.6275005341,93.3538564046,84.0949999491,83.6144002279,,1924.49991862,55.9745003382,55.7995503743,41.2065003713,41.3895975749,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.668860356,52.4210001628,0.638500213623,5.897179842,40.5680001577,207.0,94.558333079,754.766667684,0.638408887565,52.4210001628,0.844215545654,84.4215539296,2.0,1.0,1.0,1181.90176392,1181.90176392,1533.28335571,0.618962188348,2.0,0.0,4068.84405518,0.0,15.7039269606,5.44063389301,7.2265625,4068.84405518,0.0354837670744,88.4766664505,88.4766664505,70.4180949529,2.0,56.7168121338,42.0542297363,40.7634782791,1.0,3450.50315871,745.122325084,0.0,0.0,0.0,8.2233320872,1.0,0.0,52.3683319092,75.8146673838,1.0,99.7431475321,0.0,1.0,1.0,0.0,49.0608326594,1.0,99.0892848969,0.0,1.0,0.0410209266174,101.424163818,99.7532367706,101.424163818,2.0,0.0,105.784032732,0.0566000007093,22.8436378119,0.916475284109,813.707082089,1.0,0.0,6377.50619026,0.00637750619026,403.597836141,0.753740749427,0.162767293317,0.753740749427,0.0,0.0,1868.97581991,403.597836141,1868.97581991,0.0,0.0,0.00186897581991,0.754542211692,1.0,21.0752522597,2.0,2.0,2.0,0.0,78.7141240438,81.1572341919,75.8146673838,0.758146673838,1.0,10.5,4195.62548379,128.627670544,2272.57365605,0.916508042744,2272.57365605,1.0,0.0,0.0,0.0,44.619166851,1.0,70.5416673024,0.0,1.0,0.0,42.2000007629,43.8574999173,1.0,70.3333346049,0.0,1.0,88.4766664505,0.0,1960.91003418,0.000135576183057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17759505179,168493.0,2763.06269521,84.7087804726,1496.62154437,0.60357369659,1496.62154437,0.176774919846,1.0,1.0,1.0,0.0,2479.6003418,2479.6003418,2479.6003418,0.0,0.0,1868.97581991,2479.6003418
2017-07-27T00:00:00.000Z,0.0,0.0437613373436,0.774277602673,0.551550024669,54.5732504527,0.0683990566277,146.233329773,0.0,72.4999993642,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7333329519,1.0,99.5,0.0,0.0,146.233329773,100.0,2.0,0.0,137.843728152,83.4867502848,39.7473958333,0.610408570306,1309.34166463,0.0,0.609226589512,0.0,1.0,17.8698587418,92.480000178,8.74650065104,3487.91599528,92.2025006612,92.1506525675,83.4560000102,83.3098347982,,1742.33294678,55.671500206,55.5904642741,40.5244992574,40.3783035278,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,99.385998408,100.0,12.1255459785,51.6780014038,1.09049956004,5.74431288242,39.4339996974,207.0,84.508333842,670.533325195,0.609226589512,51.6780014038,0.785717184884,78.5717188517,2.0,1.0,1.0,1100.00405884,1100.00405884,0.0,0.616328800101,0.0,1.0,17.875901858,91.7600002289,8.1974995931,2418.44734701,91.7150001526,91.476679484,83.5175005595,83.0441665649,,1663.24994914,55.478000323,55.3092931112,40.5420004527,40.8738632202,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,12.0628597736,51.1729996999,0.607000668844,5.81304220359,39.9349997838,207.0,82.4166666667,638.808334351,0.616328800101,51.1729996999,0.739692095802,73.969209671,2.0,1.0,1.0,1035.56893412,1035.56893412,1309.34166463,0.610262375058,2.0,0.0,3449.24094645,0.0,15.0766552289,6.70032175382,8.67708333333,3449.24094645,0.0298089976871,63.9625005722,63.9625005722,63.9239323934,2.0,56.3454538981,41.4281717936,40.7868617376,1.0,2978.67135119,660.535178338,0.0,0.0,0.0,8.11731402079,1.0,0.0,48.2666660945,75.3386859894,1.0,96.7865257263,0.0,1.0,1.0,0.0,45.6024990082,1.0,96.4999968211,0.0,1.0,0.0437475129904,93.869164149,96.3502648671,93.869164149,2.0,0.0,91.3188173492,0.0566000007093,20.2504016696,0.918975995255,805.331365831,1.0,0.0,5505.42750063,0.00550542750063,357.780943743,0.752162152289,0.166795696075,0.752162152289,0.0,0.0,1613.40664673,357.780943743,1613.40664673,0.0,0.0,0.00161340664673,0.75200890998,1.0,24.2347567845,2.0,2.0,2.0,0.0,81.4551175435,79.9045950572,75.3386859894,0.753386859894,1.0,10.5,3639.20652953,111.569219019,1971.18759047,0.918957848364,1971.18759047,1.0,0.0,0.0,0.0,32.3191665014,1.0,64.0,0.0,1.0,0.0,38.325000445,31.6433339119,1.0,63.8750015895,0.0,1.0,63.9625005722,0.0,1800.31994629,0.000120185418205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181505274015,168493.0,2188.17298697,67.0840605647,1185.23073717,0.552548673355,1185.23073717,0.181461310512,1.0,1.0,1.0,0.0,2145.02503459,2145.02503459,2145.02503459,0.0,0.0,1613.40664673,2145.02503459
2017-07-27T01:00:00.000Z,0.0,0.0411482452167,0.771240385023,0.520454416336,53.6372505824,0.0561598949777,102.420833588,0.0,50.683333079,1.0,88.7083326976,0.0,0.0,0.0,53.0750001272,51.6058333715,1.0,88.4583333333,0.0,0.0,102.420833588,88.8696047465,2.0,0.0,135.987750689,82.3505001068,40.4192708333,0.611913271807,1112.91667175,0.0,0.611538902883,0.0,1.0,17.4033206304,91.1014995575,8.52600034078,3056.66615804,90.8450005849,90.791305542,82.3190002441,82.1790517171,,1534.6663208,55.3145008087,55.2375590007,40.5964997609,40.4069442749,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,92.1260007222,100.0,11.6727941036,50.248500824,1.27350012461,5.73052656651,39.3229996363,207.0,75.2916666667,575.591669718,0.611538902883,50.248500824,0.672293821062,67.229382515,2.0,1.0,1.0,941.211349487,941.211349487,0.0,0.61146299696,0.0,1.0,17.3598093987,90.2855002085,7.90350023905,2139.8571167,90.2855002085,90.0384368896,82.3819999695,81.9164555868,,1457.24994914,55.1315002441,54.9573822021,40.6590003967,41.1929982503,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,11.5374410152,49.6264998118,0.640000025431,5.82236834367,40.0190003713,207.0,72.6333325704,537.324996948,0.61146299696,49.6264998118,0.627717782883,62.8204463323,2.0,1.0,1.0,878.804896037,878.804896037,1112.91667175,0.61200791503,2.0,0.0,3030.92122396,0.0,17.9230529467,10.7181984584,13.3567708333,3030.92122396,0.0319375838002,57.9883330663,57.9883330663,63.0,2.0,56.0348332723,41.6358006795,40.809829394,1.0,2489.02380006,603.710544383,0.0,0.0,0.0,7.4455426534,1.0,0.0,38.8358322779,74.8734575907,1.0,89.7659784953,0.0,1.0,1.0,0.0,36.0024989446,1.0,88.8511880239,0.0,1.0,0.0410867102983,74.8383312225,88.6262162526,74.8383312225,2.0,0.0,76.3074146078,0.0566000007093,18.5082966311,0.921087334931,798.339946059,1.0,0.0,4600.42027567,0.00460042027567,327.001703165,0.741271882723,0.179794846415,0.741271882723,0.0,0.0,1348.18752035,327.001703165,1348.18752035,0.0,0.0,0.00134818752035,0.741214672724,1.0,22.7018877414,2.0,2.0,2.0,0.0,83.9023717244,78.8203144073,74.8734575907,0.748734575907,1.0,11.0833333333,3092.73434444,94.8157112389,1675.18922351,0.921066729138,1675.18922351,1.0,0.0,0.0,0.0,29.1458330154,1.0,63.1250009537,0.0,1.0,0.0,37.7666664124,28.8425000509,1.0,62.9444452922,0.0,1.0,57.9883330663,0.0,1480.2800293,0.000109846086372,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195202845491,168493.0,1748.52513181,53.6055268664,947.094102378,0.520739302056,947.094102378,0.195291634526,1.0,1.0,1.0,0.0,1818.74903361,1818.74903361,1818.74903361,0.0,0.0,1348.18752035,1818.74903361
2017-07-27T02:00:00.000Z,0.0,0.0392734318321,0.773435609437,0.521442961668,53.5330006282,0.0540356412255,98.0949980418,0.0,48.7641658783,1.0,87.4166666667,0.0,0.0,0.0,52.3083337148,49.3308334351,1.0,87.1805559794,0.0,0.0,98.0949980418,87.7524153392,2.0,0.0,135.543750445,82.0107498169,40.4244791667,0.606112132285,1098.63333639,0.0,0.609167883156,0.0,1.0,17.3187155724,90.7625007629,8.55750020345,2992.08284505,90.5420004527,90.4575093587,81.9845002492,81.8330205282,,1528.33299764,55.2500003179,55.1668523153,40.7404994965,40.5488357544,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,92.8909994761,100.0,11.5656848749,49.8015009562,1.29150009155,5.75303077698,39.4489994049,207.0,73.9083321889,563.041671753,0.609167883156,49.8015009562,0.660717922392,66.0717926025,2.0,1.0,1.0,925.005091349,925.005091349,0.0,0.613510562289,0.0,1.0,17.3005854289,90.0320002238,7.96650060018,2107.98612467,90.0034999847,89.7675298055,82.0369993846,81.5803171794,,1462.74994914,55.0699993769,54.8942667643,40.7460002899,41.2600199382,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.4680802027,49.2574996948,0.667000452677,5.83250538508,40.0789998372,207.0,72.0583333969,535.591664632,0.613510562289,49.2574996948,0.624248079572,62.4248078664,2.0,1.0,1.0,873.947311401,873.947311401,1098.63333639,0.606394990274,2.0,0.0,3050.75783285,0.0,17.7827937603,11.0686539014,13.328125,3050.75783285,0.0323315822067,58.3250001272,58.3250001272,63.0,2.0,55.9513244629,41.7058537801,40.8059368134,1.0,2448.50430753,635.670480105,0.0,0.0,0.0,7.19429397583,1.0,0.0,37.0191658338,74.7902062734,1.0,88.3162085215,0.0,1.0,1.0,0.0,34.1674993833,1.0,87.2797590892,0.0,1.0,0.0391439049058,71.1866652171,86.9124450684,71.1866652171,2.0,0.0,75.0651855395,0.0566000007093,19.4881105107,0.921704249971,796.305556155,1.0,0.0,4525.5287881,0.0045255287881,344.312902234,0.731681930733,0.189956212355,0.731681930733,0.0,0.0,1326.24001058,344.312902234,1326.24001058,0.0,0.0,0.00132624001058,0.731755773226,1.0,21.4813843808,2.0,2.0,2.0,0.0,84.4382680257,78.500421524,74.7902062734,0.747902062734,1.0,10.5,3084.17478764,94.5532960502,1670.55291281,0.921638143088,1670.55291281,1.0,0.0,0.0,0.0,29.490000089,1.0,63.1250009537,0.0,1.0,0.0,37.7833328247,28.8350000381,1.0,62.9722226461,0.0,1.0,58.3250001272,0.0,1506.48999023,0.000115661247118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206107151467,168493.0,1747.81647455,53.5838011587,946.710255957,0.52229670527,946.710255957,0.205923279923,1.0,1.0,1.0,0.0,1812.59090169,1812.59090169,1812.59090169,0.0,0.0,1326.24001058,1812.59090169
2017-07-27T03:00:00.000Z,0.0,0.0419559880646,0.773098237492,0.549660283701,54.4982506434,0.0646086488302,138.454166412,0.0,68.7308340073,1.0,97.8055534363,0.0,0.0,0.0,58.566666921,69.8208335241,1.0,97.5972220103,0.0,0.0,138.454166412,98.0997180939,2.0,0.0,137.261250178,82.7629995346,40.8411458333,0.609726681829,1300.7583313,0.0,0.604850524936,0.0,1.0,17.7175687154,91.9369996389,8.94300015767,3412.91605632,91.6820004781,91.5784301758,82.7390003204,82.5822219849,,1788.66626994,55.5320002238,55.4369430542,40.7314999898,40.5481999715,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,97.5754998525,100.0,11.9501432578,50.9505004883,1.12949975332,5.76742537816,39.6020002365,207.0,84.2249997457,667.399993896,0.604850524936,50.9505004883,0.78799235026,78.7992331187,2.0,1.0,1.0,1103.18929036,1103.18929036,0.0,0.609745467465,0.0,1.0,17.7030650775,91.2200005849,8.37150065104,2368.95349121,91.1584993998,90.9227167765,82.7869987488,82.3336105347,,1707.99990845,55.3519996007,55.1741409302,40.7594998678,41.0685424805,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,11.8620445728,50.3989995321,0.619000434875,5.84102054437,40.1404994329,207.0,81.9833335876,633.358332316,0.609745467465,50.3989995321,0.741948387509,74.1948407491,2.0,1.0,1.0,1038.72774251,1038.72774251,1300.7583313,0.609762768879,2.0,0.0,3513.41829427,0.0,14.2690375328,5.83275580406,7.84895833333,3517.76748935,0.0305802575897,65.0191669464,65.0191669464,64.0986277262,2.0,56.1483276367,41.5524208762,40.8408880234,1.0,2942.39199246,693.054312099,0.0,0.0,0.0,8.28693644206,1.0,0.0,45.9824988047,74.4520638784,1.0,95.2910931905,0.0,1.0,1.0,0.0,43.5241654714,1.0,95.0059509277,0.0,1.0,0.0419797582197,89.5066636403,94.7438176473,89.5066636403,2.0,0.0,90.206580468,0.0566000007093,21.2473592007,0.922472508077,793.788091556,1.0,0.0,5438.3729801,0.0054383729801,375.395034178,0.747068401247,0.175965329652,0.747068401247,0.0,0.0,1593.75581868,375.395034178,1593.75581868,0.0,0.0,0.00159375581868,0.746505687634,1.0,23.707501565,2.0,2.0,2.0,0.0,84.9376735687,78.0954990387,74.4520638784,0.744520638784,1.0,10.5,3633.75885798,111.402206662,1968.23684215,0.922605291037,1968.23684215,1.0,0.0,0.0,0.0,32.9416664441,1.0,64.1944462458,0.0,1.0,0.0,38.3916664124,32.0775001844,1.0,63.9861110051,0.0,1.0,65.0191669464,0.0,1700.32995605,0.000126102325917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19072655594,168493.0,2167.40438968,66.447345896,1173.98136154,0.550300346251,1173.98136154,0.190376233492,1.0,1.0,1.0,0.0,2135.80357869,2133.34657981,2133.34657981,0.0,0.0,1593.75581868,2133.34657981
2017-07-27T04:00:00.000Z,0.0,0.0414363581855,0.788089254877,0.577630091191,55.3622493744,0.0599644013214,139.55999883,0.0,69.3116664886,1.0,98.1388874054,0.0,0.0,0.0,58.7750005722,70.3233337402,1.0,97.9583333333,0.0,0.0,139.55999883,98.4472325643,2.0,0.0,138.116999308,82.7547499339,41.65625,0.605105224199,1407.8500061,0.0,0.616388835404,0.0,1.0,17.9194130898,92.5325012207,9.54149881999,3437.91601562,92.2624994914,92.1849873861,82.7210006714,82.568262736,,1896.33290609,55.5740000407,55.4745330811,40.6865002314,40.4298477173,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.270001729329,94.6340001424,100.0,12.1617193222,51.5759992599,1.15800062815,5.75769388676,39.5284996033,207.0,90.183333079,725.324991862,0.616388835404,51.5759992599,0.839834609259,83.9834626516,2.0,1.0,1.0,1175.76845296,1175.76845296,0.0,0.619478284125,0.0,1.0,17.8976577123,91.7839997609,8.92050043742,2400.07458496,91.7089996338,91.4798711141,82.7884991964,82.3342488607,,1797.49996948,55.3849995931,55.2123921712,40.6950000127,40.9306666056,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,12.0694099267,51.0139996211,0.652000109355,5.82824778557,40.0429999034,207.0,86.7833328247,682.525004069,0.619478284125,51.0139996211,0.786225153605,78.6225140889,2.0,1.0,1.0,1100.71521505,1100.71521505,1407.8500061,0.604953188364,2.0,0.0,3794.04827881,0.0,15.4050712585,5.97671838601,7.82552083333,3794.04827881,0.0325617246973,76.0908336639,76.0908336639,67.2560939789,2.0,56.1259333293,41.4084269206,40.8793678284,1.0,3175.29319119,796.594232512,0.0,0.0,0.0,8.9962533315,1.0,0.0,49.3624986013,73.7247473399,1.0,97.6541061401,0.0,1.0,1.0,0.0,47.0441659292,1.0,97.5892823537,0.0,1.0,0.0414694197107,96.406665802,97.2849019368,96.406665802,2.0,0.0,97.3467646375,0.0566000007093,24.4216412768,0.924707197835,786.470832293,1.0,0.0,5868.84029699,0.00586884029699,431.477755667,0.739230029694,0.185452600027,0.739230029694,0.0,0.0,1719.90748088,431.477755667,1719.90748088,0.0,0.0,0.00171990748088,0.738927404086,1.0,21.0466122254,2.0,2.0,2.0,0.0,86.2937285105,76.9154237111,73.7247473399,0.737247473399,1.0,10.5,3971.88742371,121.768405914,2151.38523654,0.924682629721,2151.38523654,1.0,0.0,0.0,0.0,38.3491668701,1.0,67.3472226461,0.0,1.0,0.0,40.3000005086,37.7416671117,1.0,67.1666673024,0.0,1.0,76.0908336639,0.0,1834.27001953,0.000144941577851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200558109416,168493.0,2488.78691904,76.3001524121,1348.059213,0.579406661775,1348.059213,0.200882903588,1.0,1.0,1.0,0.0,2326.62014771,2326.62014771,2326.62014771,0.0,0.0,1719.90748088,2326.62014771
2017-07-27T05:00:00.000Z,0.0,0.0401999705372,0.769065048957,0.536612007061,54.5005003611,0.0526329960869,106.232500076,0.0,52.7291669846,1.0,89.8194452922,0.0,0.0,0.0,53.7499993642,53.5358333588,1.0,89.5972220103,0.0,0.0,106.232500076,90.1166184743,2.0,0.0,136.264500618,81.7640002569,40.71875,0.601069643508,1213.3416748,0.0,0.603975078435,0.0,1.0,17.4843001366,91.2904993693,9.29549980164,3094.58280436,91.0325005849,90.9610595703,81.7370007833,81.5809631348,,1723.99960327,55.1480000814,55.0547409058,40.7239999771,40.5106582642,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,99.1339988708,100.0,11.725795428,50.3085006078,1.18350060781,5.75850486755,39.5404993693,207.0,80.1666660309,625.666666667,0.603975078435,50.3085006078,0.73990537371,73.9905376434,2.0,1.0,1.0,1035.86752319,1035.86752319,0.0,0.60052501304,0.0,1.0,17.4432056745,90.482000351,8.67300033569,2171.72808838,90.4640000661,90.2556711833,81.7909997304,81.3462270101,,1646.99998983,54.9544998805,54.7820638021,40.7040001551,41.1081034342,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,11.6044153372,49.7735001246,0.563499450684,5.83879037698,40.1270004908,207.0,77.6583334605,587.675003052,0.60052501304,49.759999911,0.699038427444,69.9038422902,2.0,1.0,1.0,978.653798421,978.653798421,1213.3416748,0.601075833879,2.0,0.0,3419.48592122,0.0,17.0751018524,5.88955330849,11.5520833333,3419.48592122,0.03380838498,68.3175001144,68.3175001144,65.7229115168,2.0,55.7450815837,41.5721079508,40.8880914052,1.0,2712.14316622,739.292569362,0.0,0.0,0.0,8.38013839722,1.0,0.0,41.9016656876,73.3568623861,1.0,92.1860701243,0.0,1.0,1.0,0.0,39.2474994659,1.0,91.5654735565,0.0,1.0,0.0401814882887,81.1491648356,91.2978248596,81.1491648356,2.0,0.0,83.1477115868,0.0566000007093,22.6649116836,0.926101160278,781.945680811,1.0,0.0,5012.80799809,0.00501280799809,400.440130734,0.72773882388,0.198371498832,0.72773882388,0.0,0.0,1469.04082235,400.440130734,1469.04082235,0.0,0.0,0.00146904082235,0.727720613281,1.0,21.8103954568,2.0,2.0,2.0,0.0,87.7874457041,76.1616764069,73.3568623861,0.733568623861,1.0,10.5,3451.43573558,105.81262327,1869.48095308,0.926110322712,1869.48095308,1.0,0.0,0.0,0.0,34.6983334223,1.0,65.7500003179,0.0,1.0,0.0,39.3416674932,33.619166851,1.0,65.56944561,0.0,1.0,68.3175001144,0.0,1544.91992188,0.000134515449803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21419856141,168493.0,2000.72352686,61.33731613,1083.69815126,0.536846359912,1083.69815126,0.214234819413,1.0,1.0,1.0,0.0,2018.63742065,2018.63742065,2018.63742065,0.0,0.0,1469.04082235,2018.63742065
2017-07-27T06:00:00.000Z,0.0,0.038349014168,0.768892361146,0.527564022571,53.9439989726,0.0528948837097,101.133333842,0.0,50.1833327611,1.0,88.3888880412,0.0,0.0,0.0,52.9250005086,51.0399999619,1.0,88.2083333333,0.0,0.0,101.133333842,88.6725521088,2.0,0.0,135.536248843,81.5922498703,40.8567708333,0.598879900782,1148.5333252,0.0,0.599752859632,0.0,1.0,17.3030028343,90.7759984334,8.97149912516,3034.99947103,90.5344988505,90.460047404,81.5629997253,81.4044596354,,1633.33294678,55.126999855,55.0394515991,40.6265001297,40.4075749715,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,95.0390008291,100.0,11.5655830701,49.9094991684,1.24800014496,5.73741968473,39.3784999847,207.0,76.9249998728,591.374989827,0.599752859632,49.9079987208,0.704501244681,70.4501247406,2.0,1.0,1.0,986.301742554,986.301742554,0.0,0.600575589988,0.0,1.0,17.2764129639,90.0050004323,8.38199996948,2134.60778809,90.0034999847,89.7866948446,81.6215000153,81.1823018392,,1548.99994914,54.968000412,54.7935384115,40.5825004578,41.0500259399,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,11.4597214858,49.420999527,0.619000752767,5.81669155757,39.963499705,207.0,74.741666158,557.158330282,0.600575589988,49.420999527,0.662680228097,66.2548713684,2.0,1.0,1.0,927.752319336,927.752319336,1148.5333252,0.600866801384,2.0,0.0,3218.20237223,0.0,17.7607135773,7.09827005863,12.3932291667,3218.20237223,0.033049619941,63.0450000763,63.0450000763,64.4272880554,2.0,55.7545725505,41.4848556519,40.8927885691,1.0,2559.30857246,714.212646987,0.0,0.0,0.0,8.47805849711,1.0,0.0,38.1741660436,73.0849412282,1.0,89.3093585968,0.0,1.0,1.0,0.0,35.3716659546,1.0,88.3809521993,0.0,1.0,0.0385321559058,73.5458323161,88.1169185638,73.5458323161,2.0,0.0,78.4621747463,0.0566000007093,21.896022276,0.927123740197,778.646146432,1.0,0.0,4730.32642282,0.00473032642282,386.855512397,0.722836445446,0.201718126761,0.722836445446,0.0,0.0,1386.25748698,386.855512397,1386.25748698,0.0,0.0,0.00138625748698,0.724576334159,1.0,21.434053173,2.0,2.0,2.0,0.0,89.0874106089,75.5984999339,73.0849412282,0.730849412282,1.0,9.91666666667,3282.13080968,100.622146114,1777.77641083,0.92698621553,1777.77641083,1.0,0.0,0.0,0.0,31.8983333906,1.0,64.4861106873,0.0,1.0,0.0,38.583334287,31.1466670036,1.0,64.3055578868,0.0,1.0,63.0450000763,0.0,1456.72998047,0.000129952118343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217606393042,168493.0,1868.77419676,57.2920706651,1012.22738422,0.527805873922,1012.22738422,0.217555808125,1.0,1.0,1.0,0.0,1917.80242365,1917.80242365,1917.80242365,0.0,0.0,1386.25748698,1917.80242365
2017-07-27T07:00:00.000Z,0.0,0.0382998528586,0.770149303575,0.520389540975,53.6500002543,0.0532288554216,97.2183348338,0.0,48.2308333715,1.0,87.3333339691,0.0,0.0,0.0,52.2916669846,49.0408334732,1.0,87.1527773539,0.0,0.0,97.2183348338,87.6421407064,2.0,0.0,135.423749924,81.7737496694,41.0494791667,0.60628395332,1107.4750061,0.0,0.606853650594,0.0,1.0,17.2776212692,90.694999059,8.70300038656,2995.83282471,90.4534994761,90.3659566243,81.7504990896,81.5828679403,,1510.33298747,55.5890007019,55.4859924316,40.6984999975,40.4832941691,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,90.763999939,100.0,11.5393906434,49.7549994787,1.3094997406,5.73863613605,39.3890002569,207.0,74.7833321889,568.616668701,0.606853650594,49.7549994787,0.669293449039,66.929344813,2.0,1.0,1.0,937.010828654,937.010828654,0.0,0.607943018952,0.0,1.0,17.2534481684,89.9449996948,8.14350064596,2118.48482259,89.9405008952,89.715133667,81.7970002492,81.3621749878,,1439.24996948,55.4074999491,55.2359771729,40.6275002162,41.1553421021,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00449879964193,100.0,11.4389867783,49.313000679,0.686500231425,5.81446139018,39.9409999847,207.0,72.9583333333,538.858332316,0.607943018952,49.313000679,0.633125693912,63.3125693003,2.0,1.0,1.0,886.375971476,886.375971476,1107.4750061,0.606341779812,2.0,0.0,3003.50002035,0.0,18.2623610063,9.1981309255,14.1536458333,3003.50002035,0.0316300776759,57.7666667302,57.7666667302,63.0,2.0,56.2313482111,41.6236928304,40.8715953827,1.0,2459.91535001,666.558818299,0.0,0.0,0.0,8.11222267151,1.0,0.0,36.4199994405,73.6382764181,1.0,87.9851576487,0.0,1.0,1.0,0.0,33.5408328374,1.0,86.9166653951,0.0,1.0,0.0382978320526,69.96083196,86.5588486989,69.96083196,2.0,0.0,75.4150203421,0.0566000007093,20.435071817,0.927083432846,778.770680135,1.0,0.0,4546.61962347,0.00454661962347,361.043667154,0.729429890819,0.197652299724,0.729429890819,0.0,0.0,1332.4208374,361.043667154,1332.4208374,0.0,0.0,0.0013324208374,0.729522402088,1.0,21.6095328373,2.0,2.0,2.0,0.0,90.8801549276,75.6236375173,73.6382764181,0.736382764181,1.0,9.91666666667,3126.47416831,95.850092159,1693.46450456,0.927082190543,1693.46450456,1.0,0.0,0.0,0.0,29.1966667175,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5699998538,1.0,62.8333358765,0.0,1.0,57.7666667302,0.0,1364.90002441,0.000121281429003,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213198249023,168493.0,1755.04752273,53.8054875047,950.626975803,0.520417957829,950.626975803,0.213123871118,1.0,1.0,1.0,0.0,1826.66059367,1826.66059367,1826.66059367,0.0,0.0,1332.4208374,1826.66059367
2017-07-27T08:00:00.000Z,0.0,0.04137786733,0.768741398678,0.52435212871,54.0962483088,0.0535412832365,100.792500178,0.0,50.0049997965,1.0,88.2222245534,0.0,0.0,0.0,52.8000001907,50.7875000636,1.0,88.0000019073,0.0,0.0,100.792500178,88.5059623718,2.0,0.0,136.278748194,82.1824998856,41.5911458333,0.608048679233,1144.76669312,0.0,0.609161031458,0.0,1.0,17.4818827311,91.2859999339,8.87849871318,3026.6661377,91.0354983012,90.9470672607,82.156999588,81.9955622355,,1532.6663208,55.8020000458,55.6968510946,40.6684999466,40.5004755656,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.25050163269,91.3235009511,100.0,11.7377726237,50.3669983546,1.24050045013,5.74411014716,39.4279994965,207.0,76.6416664124,589.708333333,0.609161031458,50.3669983546,0.691604846773,69.1604849497,2.0,1.0,1.0,968.246785482,968.246785482,0.0,0.60905663655,0.0,1.0,17.4419973691,90.48949941,8.27849960327,2132.35805257,90.4864997864,90.2626978556,82.2080001831,81.7735850016,,1466.74994914,55.620499293,55.4469960531,40.7069997787,41.2076772054,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.6147633394,49.7795000076,0.664000193278,5.82723410924,40.0429995855,207.0,74.5416673024,555.058344523,0.60905663655,49.7795000076,0.650961819603,65.0961815516,2.0,1.0,1.0,911.346547445,911.346547445,1144.76669312,0.608087331981,2.0,0.0,3047.84069824,0.0,17.7038820585,8.6522475481,12.875,3047.84069824,0.0309074510657,58.177500089,58.177500089,63.0,2.0,56.459332784,41.6338831584,40.7907098134,1.0,2550.7714938,657.958337964,0.0,0.0,0.0,7.56019973755,1.0,0.0,40.3424987793,74.5967998505,1.0,91.0901813507,0.0,1.0,1.0,0.0,37.5591656367,1.0,90.2738075256,0.0,1.0,0.0413775057664,77.9016647339,90.0316848755,77.9016647339,2.0,0.0,78.200448683,0.0566000007093,20.1714020125,0.923166817489,791.508681736,1.0,0.0,4714.54748581,0.00471454748581,356.385190101,0.733861615388,0.189295814983,0.733861615388,0.0,0.0,1381.63335164,356.385190101,1381.63335164,0.0,0.0,0.00138163335164,0.733904868364,1.0,22.322723277,2.0,2.0,2.0,0.0,86.3100884755,77.7313187917,74.5967998505,0.745967998505,1.0,11.0833333333,3208.72983177,98.3718506955,1738.01854174,0.923157430371,1738.01854174,1.0,0.0,0.0,0.0,29.3158334096,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8616665204,1.0,62.8333358765,0.0,1.0,58.177500089,0.0,1403.39001465,0.000119716558032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205052582318,168493.0,1822.64055392,55.877725406,987.238952399,0.524377014726,987.238952399,0.20500822312,1.0,1.0,1.0,0.0,1882.68921916,1882.68921916,1882.68921916,0.0,0.0,1381.63335164,1882.68921916
2017-07-27T09:00:00.000Z,0.0,0.0421949431914,0.768719805495,0.525379446705,54.1374991735,0.0548382297613,103.94000117,0.0,51.5416666667,1.0,89.0972232819,0.0,0.0,0.0,53.3583339055,52.3983335495,1.0,88.930557251,0.0,0.0,103.94000117,89.3967692057,2.0,0.0,136.467749278,82.3302501043,42.1197916667,0.610673136113,1156.90833537,0.0,0.606407828762,0.0,1.0,17.5253941218,91.4224993388,8.85599899292,3060.41611735,91.1644999186,91.083770752,82.3085009257,82.1454086304,,1552.66633097,55.8334995906,55.7306137085,40.6700003942,40.4922053019,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,91.9865010579,100.0,11.7816894054,50.4944995244,1.24350007375,5.7437047561,39.4265003204,207.0,77.1083329519,594.841669718,0.606407828762,50.4944995244,0.700779626029,70.0779628754,2.0,1.0,1.0,981.09147644,981.09147644,0.0,0.611620295818,0.0,1.0,17.4867172241,90.6260000865,8.25449943542,2148.85601807,90.6064987183,90.3955993652,82.3519992828,81.9113540649,,1476.24993896,55.6459999084,55.474416097,40.7070007324,41.1961873372,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0195013682048,100.0,11.6592802207,49.8994979858,0.66850121816,5.82743688424,40.0384995143,207.0,75.1499989827,562.066665649,0.611620295818,49.8994979858,0.656432451521,65.6432453791,2.0,1.0,1.0,919.005432129,919.005432129,1156.90833537,0.610710788849,2.0,0.0,3060.0927124,0.0,17.4832409223,7.03688188394,13.1979166667,3060.0927124,0.0309348046566,58.5766665141,58.5766665141,63.0,2.0,56.494758606,41.638343811,40.748969396,1.0,2583.50302496,629.08058572,0.0,0.0,0.0,7.24507077535,1.0,0.0,41.3258320491,75.0634301503,1.0,91.8550211589,0.0,1.0,1.0,0.0,38.6116654078,1.0,91.1845213572,0.0,1.0,0.0421898078865,79.9374961853,90.8310921987,79.9374961853,2.0,0.0,79.2039178016,0.0566000007093,19.2860803802,0.918524224835,806.84265431,1.0,0.0,4775.0446171,0.0047750446171,340.743465345,0.73865236584,0.17986116465,0.73865236584,0.0,0.0,1399.36248779,340.743465345,1399.36248779,0.0,0.0,0.00139936248779,0.738673632344,1.0,22.8597896218,2.0,2.0,2.0,0.0,79.1000493368,80.1313444773,75.0634301503,0.750634301503,1.0,9.91666666667,3212.58361068,98.4899981819,1740.10595314,0.918513530489,1740.10595314,1.0,0.0,0.0,0.0,29.5000001589,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.076666673,1.0,62.8333358765,0.0,1.0,58.5766665141,0.0,1450.42004395,0.000114462205434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195817653937,168493.0,1837.8538541,56.3441281799,995.479283989,0.52546294093,995.479283989,0.195801901845,1.0,1.0,1.0,0.0,1894.48047892,1894.48047892,1894.48047892,0.0,0.0,1399.36248779,1894.48047892
