timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-27T10:00:00.000Z,0.0,0.0433615416366,0.774436603707,0.550623869826,54.8215001424,0.0660834463001,140.732501348,0.0,69.6074997584,1.0,98.4583320618,0.0,0.0,0.0,58.9583333333,71.0416663488,1.0,98.2638874054,0.0,0.0,140.732501348,98.7839794159,2.0,0.0,137.586999681,83.5220003128,42.7265625,0.620085693448,1322.78333537,0.0,0.614392311794,0.0,1.0,17.9774282773,92.6600004832,8.9039999644,3422.91599528,92.4080003103,92.289255778,83.5040003459,83.3301544189,,1711.66624959,56.2940003077,56.1968994141,40.7944997152,40.5971959432,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,98.1529998779,100.0,12.2093946139,51.6135005951,1.18949985504,5.76803370317,39.6049998601,207.0,85.5666662852,679.916671753,0.614392311794,51.6135005951,0.790057155064,79.0057156881,2.0,1.0,1.0,1106.08001709,1106.08001709,0.0,0.617647830945,0.0,1.0,17.9532554944,91.9309991201,8.33100001017,2386.57631429,91.8710002899,91.6325709025,83.5400002797,83.090733846,,1627.99994914,56.111000061,55.9372558594,40.8030001322,41.171295166,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,12.107774814,51.0680001577,0.619000116984,5.84548079967,40.1840000153,207.0,83.0166664124,642.633336385,0.617647830945,51.0680001577,0.742039388021,74.2039381663,2.0,1.0,1.0,1038.85514323,1038.85514323,1322.78333537,0.619565473104,2.0,0.0,3352.39141846,0.0,17.1212954088,5.42822770278,11.0989583333,3352.39141846,0.0316849775042,67.8191671371,67.8191671371,65.6446654002,2.0,56.9118430398,41.6552484686,40.6701787313,1.0,2997.82877498,600.478131975,0.0,0.0,0.0,7.32390085856,1.0,0.0,47.5824985504,76.1800994873,1.0,96.4212309519,0.0,1.0,1.0,0.0,44.9174989065,1.0,95.9523792267,0.0,1.0,0.043343168711,92.4999968211,96.115635554,92.4999968211,2.0,0.0,91.9061373578,0.0566000007093,18.4091987302,0.913757389615,822.899921104,1.0,0.0,5540.83584056,0.00554083584056,325.250856882,0.761186493881,0.152468962786,0.761186493881,0.0,0.0,1623.7833252,325.250856882,1623.7833252,0.0,0.0,0.0016237833252,0.76063461105,1.0,25.2656461308,2.0,2.0,2.0,0.0,75.0855573018,82.49345843,76.1800994873,0.761800994873,1.0,10.5,3598.30690695,110.315336088,1949.03418208,0.913655456667,1949.03418208,1.0,0.0,0.0,0.0,34.2008333206,1.0,65.6527776718,0.0,1.0,0.0,39.2666676839,33.6183331807,1.0,65.4444459279,0.0,1.0,67.8191671371,0.0,1867.15002441,0.000109257943833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166877964416,168493.0,2173.70447635,66.6404912269,1177.39382318,0.551930951794,1177.39382318,0.167498797669,1.0,1.0,1.0,0.0,2133.22666423,2133.22666423,2133.22666423,0.0,0.0,1623.7833252,2133.22666423
2017-07-27T11:00:00.000Z,0.0,0.0387532731378,0.822309055811,0.628950026074,57.8132505417,0.0556793212104,145.930000305,0.0,72.0341663361,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8958326976,1.0,99.5,0.0,0.0,145.930000305,100.0,2.0,0.0,,85.0190000534,41.7526041667,0.597563857205,1567.56667074,0.0,0.612871938237,0.0,1.0,19.0217002233,95.5669994354,9.89099884033,3484.58266195,95.3270009359,95.2247543335,84.9889996847,84.8304519653,,2493.66609701,56.5909999212,56.5084025065,43.9879995982,43.6374944051,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,95.3375002543,100.0,12.7927443186,51.3390013377,1.18799972534,6.22895598412,42.7999998728,207.0,98.5,787.416666667,0.612871938237,51.3390013377,0.918212302072,91.8212305705,2.0,1.0,1.0,1285.4972229,1285.4972229,0.0,0.634633916507,0.0,1.0,19.0833411217,95.0989996592,9.64349746704,2426.32132975,95.0104993184,94.7333145142,85.0490004222,84.5845616659,,2274.74989827,56.4035002391,56.2407150269,43.254000028,43.4334106445,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,12.8840103149,51.7564992905,0.657999356588,6.19884951909,42.5960006714,207.0,98.1583328247,780.149998983,0.634633916507,51.7564992905,0.878639708019,87.8639717102,2.0,1.0,1.0,1230.09559123,1230.09559123,1567.56667074,0.598027354397,2.0,0.0,4948.07383219,0.0,21.4502077103,4.45406434933,10.3072916667,4948.07383219,0.0687371468573,181.649164836,181.649164836,89.4427293142,2.0,57.0666681925,44.1419372559,40.62292099,1.0,3686.50287992,709.077085327,0.0,0.0,0.0,7.95183499654,1.0,0.0,52.5266650518,77.0371646881,1.0,99.9429194132,0.0,1.0,1.0,0.0,49.1333316167,1.0,99.148809433,0.0,1.0,0.0387882674752,101.659996033,100.0,101.659996033,2.0,0.0,113.019210063,0.0566000007093,21.7385784489,0.907629398775,843.986943622,1.0,0.0,6813.70045344,0.00681370045344,384.073819373,0.761191853644,0.146410763408,0.761191853644,0.0,0.0,1996.80580648,384.073819373,1996.80580648,0.0,0.0,0.00199680580648,0.761210381985,1.0,19.5667032603,2.0,2.0,2.0,0.0,69.0110066732,85.4200674693,77.0371646881,0.770371646881,1.0,9.91666666667,4395.57996525,134.757788512,2380.87962585,0.907602617052,2380.87962585,1.0,0.0,0.0,0.0,91.5808318456,1.0,89.3750012716,0.0,1.0,0.0,53.4916674296,90.0683333079,1.0,89.1527786255,0.0,1.0,181.649164836,0.0,2094.58007812,0.000129017694794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161315933491,168493.0,3048.2688321,93.4525068027,1651.10433978,0.629408813256,1651.10433978,0.161280704342,1.0,1.0,1.0,0.0,2623.26218669,2623.26218669,2623.26218669,0.0,0.0,1996.80580648,2623.26218669
2017-07-27T12:00:00.000Z,0.0,0.0380195923662,0.83092262249,0.640234157173,58.1417500178,0.054347072104,145.589166005,0.0,72.0333328247,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5558331807,1.0,99.5,0.0,0.0,145.589166005,100.0,2.0,0.0,,85.092499733,40.3958333333,0.580037919986,1553.91666667,0.0,0.601246997729,0.0,1.0,19.1038877169,95.8190002441,,3489.9993693,95.5775000254,95.5038757324,85.0609995524,84.9250590007,,2746.9993693,56.8864994049,56.81543986,45.4984998703,45.1671854655,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,95.6014989217,100.0,12.6478704611,50.0774997075,1.18199952443,6.45601713657,44.3165003459,207.0,98.9083347321,783.658330282,0.601246997729,50.0790001551,0.931028500512,93.1028493245,2.0,1.0,1.0,1303.43990072,1303.43990072,0.0,0.610511833993,0.0,1.0,19.1631118457,95.4124997457,,2410.94824219,95.3134994507,95.0393600464,85.1239999135,84.6483459473,,2538.74987793,56.6929998398,56.5231399536,44.759999911,44.9914779663,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,12.7321236928,50.5534995397,0.607000668844,6.43098811309,44.1529992421,207.0,98.4666671753,770.258331299,0.610511833993,50.5534995397,0.901614241827,90.1614227295,2.0,1.0,1.0,1262.25993856,1262.25993856,1553.91666667,0.580047216744,2.0,0.0,5528.58703613,0.0,20.2622939023,3.21606067816,7.82291666667,5528.00362142,0.0902738024521,241.834168752,241.834168752,100.0,2.0,57.2997075861,45.6704584757,40.645368576,1.0,3772.1451013,694.492416385,0.0,0.0,0.0,8.17783610026,1.0,0.0,52.6449988683,76.8831634521,1.0,99.925795873,0.0,1.0,1.0,0.0,49.209165891,1.0,99.1547603607,0.0,1.0,0.0380211123632,101.854165395,100.0,101.854165395,2.0,0.0,115.644792227,0.0566000007093,21.2914479796,0.903090273497,859.968244091,1.0,0.0,6971.99151184,0.00697199151184,376.173987859,0.762672883083,0.140416266941,0.762672883083,0.0,0.0,2043.19418335,376.173987859,2043.19418335,0.0,0.0,0.00204319418335,0.762604196866,1.0,18.5618724261,2.0,2.0,2.0,0.0,62.5266361237,87.5188382467,76.8831634521,0.768831634521,1.0,9.91666666667,4466.63751769,136.936240206,2419.36817121,0.903089150024,2419.36817121,1.0,0.0,0.0,0.0,121.544167201,1.0,100.0,0.0,1.0,0.0,59.9000015259,120.29000028,1.0,99.8333358765,0.0,1.0,241.834168752,0.0,2108.60009766,0.000126363991262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155484391477,168493.0,3166.68700159,97.0829198008,1715.24591138,0.640258060193,1715.24591138,0.155462564017,1.0,1.0,1.0,0.0,2678.99151611,2678.99151611,2678.99151611,0.0,0.0,2043.19418335,2678.99151611
2017-07-27T13:00:00.000Z,0.0,0.0385134906869,0.825804112334,0.63376114814,58.0622501373,0.0548473421293,145.295000712,0.0,71.7891667684,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.480000178,1.0,99.5,0.0,0.0,145.295000712,100.0,2.0,0.0,,85.1149997711,42.0729166667,0.593053020381,1570.78333537,0.0,0.60481648479,0.0,1.0,19.0797152519,95.7815004985,,3487.91605632,95.5354995728,95.4733581543,85.0805002848,84.9625167847,,2755.33272298,56.0704997381,56.0204518636,44.779999733,44.4494272868,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,95.5879993439,100.0,12.7348848979,50.7554998398,1.15799935659,6.34483027458,43.6220003764,207.0,98.5000006358,783.941675822,0.60481648479,50.7554998398,0.926005881173,92.6005884806,2.0,1.0,1.0,1296.40823364,1296.40823364,0.0,0.62883758297,0.0,1.0,19.1897023519,95.3839995066,9.93599700928,2414.32285563,95.2835006714,94.9952774048,85.1494992574,84.6623789469,,2529.74987793,55.865000089,55.710299174,43.9784997304,44.2210566203,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.100498835246,100.0,12.8778430621,51.305000941,0.561999638875,6.31185925007,43.4165000916,207.0,98.8916657766,786.841664632,0.62883758297,51.305000941,0.894390738351,89.456905365,2.0,1.0,1.0,1252.14703369,1252.14703369,1570.78333537,0.591827461906,2.0,0.0,5511.66756185,0.0,19.9711808291,3.39601709445,7.421875,5509.91725852,0.0915447409415,242.259166718,242.259166718,100.0,2.0,56.471521551,44.9346313477,40.6180423101,1.0,3803.81050004,594.564042265,0.0,0.0,0.0,8.14773750305,1.0,0.0,52.6574989955,76.9327627818,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.3508326213,1.0,99.1190478007,0.0,1.0,0.0385194257144,102.008331935,100.0,102.008331935,2.0,0.0,116.615576319,0.0566000007093,18.227887127,0.89841515232,876.77087586,1.0,0.0,7030.51812874,0.00703051812874,322.047471707,0.777888521743,0.121589796315,0.777888521743,0.0,0.0,2060.34584554,322.047471707,2060.34584554,0.0,0.0,0.00206034584554,0.777247423927,1.0,21.4051190449,2.0,2.0,2.0,0.0,57.0159838994,89.6308822632,76.9327627818,0.769327627818,1.0,11.0833333333,4392.03296591,134.649046141,2378.95838257,0.898181450223,2378.95838257,1.0,0.0,0.0,0.0,121.326665878,1.0,100.0,0.0,1.0,0.0,59.9000015259,120.932500203,1.0,99.8333358765,0.0,1.0,242.259166718,0.0,2110.0,0.000108181865876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135373310465,168493.0,3099.26874192,95.0160399691,1678.72860033,0.633808014388,1678.72860033,0.135204796206,1.0,1.0,1.0,0.0,2651.35697428,2648.6389604,2648.6389604,0.0,0.0,2060.34584554,2648.6389604
2017-07-27T14:00:00.000Z,0.0,0.039531553838,0.815686070869,0.620369773725,57.5792506536,0.0565843660361,145.854166667,0.0,72.245833079,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.6083329519,1.0,99.4722213745,0.0,0.0,145.854166667,100.0,2.0,0.0,,84.6492500305,40.34375,0.611230966379,1577.93332926,0.0,0.618818501734,0.0,1.0,18.8536980947,95.2055002848,9.86399841309,3473.74932861,94.9400005341,94.9125722249,84.6200002035,84.5180765788,,2637.99938965,54.7835003535,54.7623494466,43.1389993032,42.8828252157,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,95.0705000559,100.0,12.7460736434,51.8010012309,1.07099914551,6.10762437185,42.0680001577,207.0,98.3583329519,788.941670736,0.618818501734,51.8010012309,0.91087844122,91.0878442128,2.0,1.0,1.0,1275.22981771,1275.22981771,0.0,0.64461313562,0.0,1.0,18.9092957179,94.6444994609,9.67800013224,2419.57218424,94.5770003001,94.32056427,84.6784998576,84.1878178914,,2388.99983724,54.5869998932,54.4326985677,42.2564996084,42.527033488,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,12.8416649501,52.3205006917,0.45399983724,6.06763092677,41.8024997711,207.0,99.9833335876,788.991673787,0.64461313562,52.3205006917,0.874447530111,87.4447530111,2.0,1.0,1.0,1224.22654215,1224.22654215,1577.93332926,0.612014511265,2.0,0.0,5246.79016113,0.0,21.7690363797,6.15333501498,11.1588541667,5226.05184659,0.0794835375757,209.379168193,209.379168193,94.5101979574,2.0,55.2506519664,43.3546891646,40.6442944209,1.0,3757.45698997,507.048199834,0.0,0.0,0.0,8.36434809367,1.0,0.0,52.7041651408,76.2556521098,1.0,99.9486262004,0.0,1.0,1.0,0.0,49.3491659164,1.0,99.1309490204,0.0,1.0,0.0395625033489,102.053331375,100.0,102.053331375,2.0,0.0,115.194490465,0.0566000007093,15.5448642998,0.894392364823,891.526953863,1.0,0.0,6944.84372596,0.00694484372596,274.644242138,0.788373414301,0.106386665659,0.788373414301,0.0,0.0,2035.23832194,274.644242138,2035.23832194,0.0,0.0,0.00203523832194,0.78698647519,1.0,24.4257034342,2.0,2.0,2.0,0.0,50.9038089116,91.4143714905,76.2556521098,0.762556521098,1.0,10.5,4262.17200074,130.667824864,2308.61878493,0.894270540297,2308.61878493,1.0,0.0,0.0,0.0,105.250834147,1.0,94.6388899485,0.0,1.0,0.0,56.650001208,104.128332774,1.0,94.4166692098,0.0,1.0,209.379168193,0.0,2111.85009766,9.22582202215e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.118964743738,168493.0,2958.39706742,90.6972571305,1602.42501756,0.620718108851,1602.42501756,0.119211954367,1.0,1.0,1.0,0.0,2585.41530355,2581.56640625,2581.56640625,0.0,0.0,2035.23832194,2581.56640625
2017-07-27T15:00:00.000Z,0.0,0.0430878875857,0.78231175889,0.540600302736,54.3767512639,0.060086968199,117.002500534,0.0,58.0991665522,1.0,92.2777760824,0.0,0.0,0.0,55.2333332698,58.7941665649,1.0,92.0555540721,0.0,0.0,117.002500534,92.6400909424,2.0,0.0,136.714801025,83.0592498779,40.8515625,0.619891816389,1212.14999898,0.0,0.617806833397,0.0,1.0,17.7163604101,92.0584996541,8.45460128784,3178.74945068,91.8065007528,91.7876027425,83.0389995575,82.9523773193,,1741.66628011,54.8960002263,54.8751017253,40.953499794,40.739092509,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,93.4159997304,100.0,11.9288065434,50.8530009588,1.20749982198,5.78755406539,39.745999972,207.0,79.9083328247,620.25,0.617806833397,50.8530009588,0.718029687064,71.8029689789,2.0,1.0,1.0,1005.24156189,1005.24156189,0.0,0.623765295003,0.0,1.0,17.7453680038,91.2860005697,8.00836389715,2212.59802246,91.2590007782,90.9923680623,83.0795001984,82.5893859863,,1632.49994914,54.728000323,54.5748697917,40.7789996465,41.2861913045,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.898062547,50.4800011317,0.580000241597,5.84730541706,40.1989994049,207.0,77.9749997457,591.899998983,0.623765295003,50.4800011317,0.676112282163,67.6049461365,2.0,1.0,1.0,946.557195028,946.557195028,1212.14999898,0.621324059329,2.0,0.0,3394.39847819,0.0,18.2311131159,6.56840974092,12.6770833333,3394.39847819,0.0377106962805,76.0733337402,76.0733337402,67.6612943014,2.0,55.7292658488,41.8587086995,40.6518507004,1.0,2749.85487747,466.446327384,0.0,0.0,0.0,6.44500223796,1.0,0.0,43.5391658147,76.5939973195,1.0,93.31620725,0.0,1.0,1.0,0.0,40.7116651535,1.0,92.547618866,0.0,1.0,0.0434153691843,84.2549966176,92.5113563538,84.2549966176,2.0,0.0,84.3038609116,0.0566000007093,14.3001096635,0.891063688026,903.958222711,1.0,0.0,5082.50991137,0.00508250991137,252.65211103,0.761711593235,0.129205936685,0.761711593235,0.0,0.0,1489.46748861,252.65211103,1489.46748861,0.0,0.0,0.00148946748861,0.762517720461,1.0,23.6206470665,2.0,2.0,2.0,0.0,48.5288451513,92.8702704112,76.5939973195,0.765939973195,1.0,10.5,3216.30120485,98.6039705751,1742.11959964,0.890917529919,1742.11959964,1.0,0.0,0.0,0.0,38.4525000254,1.0,67.6111106873,0.0,1.0,0.0,40.441666921,37.6208335559,1.0,67.4027783076,0.0,1.0,76.0733337402,0.0,2028.85998535,8.48706454482e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145025698054,168493.0,1979.3877738,60.6832138452,1072.14157393,0.548291703378,1072.14157393,0.144242156688,1.0,1.0,1.0,0.0,1955.42184448,1955.42184448,1955.42184448,0.0,0.0,1489.46748861,1955.42184448
2017-07-27T16:00:00.000Z,0.0,0.0383350978563,0.826427031789,0.634574397161,58.0892499288,0.0549662758724,145.801667531,0.0,72.4000002543,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4016666412,1.0,99.4861106873,0.0,0.0,145.801667531,100.0,2.0,0.0,,85.1847499212,42.2760416667,0.599082720436,1589.15000407,0.0,0.6115548281,0.0,1.0,19.1014709473,95.855000178,,3483.7493693,95.6089998881,95.5604578654,85.1569989522,85.0539449056,,2730.33274333,56.2325000763,56.2064590454,44.907500267,44.6180470785,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,95.7034988403,100.0,12.7289640903,50.7014996211,1.11300023397,6.37250669797,43.7945000331,207.0,99.1500002543,787.816675822,0.6115548281,50.7014996211,0.920276925223,92.0276927948,2.0,1.0,1.0,1288.38769531,1288.38769531,0.0,0.642711432483,0.0,1.0,19.2042059898,95.4395014445,9.97199757894,2404.9490153,95.3299999237,95.0463892619,85.2125008901,84.7197825114,,2485.24993896,56.0330006282,55.8900807699,43.9979998271,44.2382939657,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.109501520793,100.0,12.8906621138,51.3455003103,0.548499425252,6.31354387601,43.4360001882,207.0,101.541667302,801.333333333,0.642711432483,51.3320000966,0.891163017636,89.1163024902,2.0,1.0,1.0,1247.62822469,1247.62822469,1589.15000407,0.599093566759,2.0,0.0,5469.07702637,0.0,23.5110591542,4.7681812644,10.8645833333,5469.07702637,0.0893630058938,237.044167837,237.044167837,99.6768620809,2.0,56.7227394798,45.081920277,40.616346995,1.0,3828.43729883,535.484661576,0.0,0.0,0.0,7.79091580709,1.0,0.0,52.5391654968,77.3660831451,1.0,99.954334259,0.0,1.0,1.0,0.0,49.1499986649,1.0,99.1726182302,0.0,1.0,0.038336294129,101.689163844,100.0,101.689163844,2.0,0.0,117.37057406,0.0566000007093,16.4166570388,0.891084476667,903.925892509,1.0,0.0,7076.0354213,0.0070760354213,290.046940514,0.781744243631,0.109342799441,0.781744243631,0.0,0.0,2073.68502808,290.046940514,2073.68502808,0.0,0.0,0.00207368502808,0.781691218416,1.0,22.0933775328,2.0,2.0,2.0,0.0,50.6607284546,92.857881546,77.3660831451,0.773660831451,1.0,9.33333333333,4363.92196041,133.787231099,2363.73196859,0.891087043072,2363.73196859,1.0,0.0,0.0,0.0,119.61000061,1.0,99.6527779897,0.0,1.0,0.0,59.5916659037,117.43416659,1.0,99.3194421132,0.0,1.0,237.044167837,0.0,2131.60009766,9.7432279316e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122707203849,168493.0,3107.78724424,95.2771965271,1683.34267373,0.634591766556,1683.34267373,0.122663228454,1.0,1.0,1.0,0.0,2652.63869222,2652.63869222,2652.63869222,0.0,0.0,2073.68502808,2652.63869222
2017-07-27T17:00:00.000Z,0.0,0.0404558490681,0.806351080407,0.600332188143,56.8794997533,0.0588373812528,142.09416453,0.0,70.798333168,1.0,98.5138867696,0.0,0.0,0.0,58.9833335876,71.2958329519,1.0,98.3055547078,0.0,0.0,142.09416453,98.8501841227,2.0,0.0,137.685000102,84.7587499619,40.90625,0.601245634553,1462.22501628,0.0,0.623211380878,0.0,1.0,18.7038259506,94.8260008494,8.32199859619,3449.99930827,94.5559997559,94.557800293,84.7280000051,84.6495056152,,2371.66607666,55.3130000432,55.3044509888,42.9424997965,42.7148386637,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,95.164999644,100.0,12.614897569,51.6134999593,1.08150005341,6.08892842134,41.8609997431,207.0,93.6833337148,745.60001119,0.623211380878,51.6134999593,0.855129082089,85.5129092534,2.0,1.0,1.0,1197.18071493,1197.18071493,0.0,0.628106783002,0.0,1.0,18.7412937482,94.2395000458,8.71200052897,2382.82676188,94.1644999186,93.9071706136,84.7894999186,84.2994435628,,2152.99990845,55.1194995244,54.979695638,42.2730000814,42.5232035319,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,12.6773694356,51.8914998372,0.553000768026,6.06150702635,41.7199993134,207.0,91.7166678111,716.625010173,0.628106783002,51.8914998372,0.814908846901,81.490884463,2.0,1.0,1.0,1140.87238566,1140.87238566,1462.22501628,0.602151749397,2.0,0.0,4722.86960856,0.0,23.3394912373,6.76489408811,14.1822916667,4722.86960856,0.0674092350201,170.029165904,170.029165904,86.8448816935,2.0,55.9348780314,43.3872299194,40.6876220703,1.0,3457.47567001,581.334060304,0.0,0.0,0.0,7.90991719564,1.0,0.0,50.9083325068,76.8180828094,1.0,98.6358407338,0.0,1.0,1.0,0.0,47.4799989065,1.0,97.8392848969,0.0,1.0,0.0407407445097,98.3883310954,98.4483706156,98.3883310954,2.0,0.0,105.997792967,0.0566000007093,17.822288065,0.899664333201,872.276160111,1.0,0.0,6390.39336408,0.00639039336408,314.881410629,0.770048558983,0.129474650916,0.770048558983,0.0,0.0,1872.75250244,314.881410629,1872.75250244,0.0,0.0,0.00187275250244,0.769111673037,1.0,22.656687542,2.0,2.0,2.0,0.0,58.2324037552,89.0675328573,76.8180828094,0.768180828094,1.0,11.0833333333,4038.80973031,123.820081031,2187.63391307,0.899523209898,2187.63391307,1.0,0.0,0.0,0.0,85.6358335813,1.0,87.1527786255,0.0,1.0,0.0,52.1500002543,84.3933329582,1.0,86.9166660309,0.0,1.0,170.029165904,0.0,2092.7199707,0.000105774649778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143936976268,168493.0,2718.45135877,83.3411054245,1472.45767456,0.605453154637,1472.45767456,0.145064122998,1.0,1.0,1.0,0.0,2431.99273682,2431.99273682,2431.99273682,0.0,0.0,1872.75250244,2431.99273682
2017-07-27T18:00:00.000Z,0.0,0.0401570212977,0.77701686715,0.512891968514,53.1182495753,0.055027739151,92.8233331045,0.0,45.9975001017,1.0,85.9166673024,0.0,0.0,0.0,51.4166669846,46.7950000763,1.0,85.6944459279,0.0,0.0,92.8233331045,86.19841067,2.0,0.0,135.392999331,82.2747497559,40.5416666667,0.626405299974,1057.03331502,0.0,0.61218626311,0.0,1.0,17.2208145459,90.6005001068,8.12700080872,2936.24951172,90.3724994659,90.3659591675,82.2454986572,82.1638158162,,1419.99966431,55.3669996262,55.343943278,40.6534999212,40.5583826701,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,90.7459990184,100.0,11.4803538322,49.7189995448,1.24799982707,5.74046079318,39.4055000941,207.0,71.0416666667,532.616658529,0.61218626311,49.7189995448,0.621783054897,62.178305308,2.0,1.0,1.0,870.496276855,870.496276855,0.0,0.639148901006,0.0,1.0,17.2921247482,90.0335000356,7.73699887594,2077.23999023,90.0409997304,89.7796630859,82.3040008545,81.8252461751,,1338.99994914,55.1885000865,55.0389836629,40.4715000788,41.0391718547,40.7000694275,1.0,0.0,63.4883197149,1.0,0.0,-0.00749969482422,100.0,11.5032086372,49.5694996516,0.71050008138,5.78891603152,39.7609999975,207.0,67.933333079,524.41666158,0.639148901006,49.5694996516,0.586368164789,58.6368160248,2.0,1.0,1.0,820.915430705,820.915430705,1057.03331502,0.626590795023,2.0,0.0,2790.54789225,0.0,19.4959637324,9.80853736401,15.6536458333,2790.54789225,0.0329767840977,55.6166667938,55.6166667938,63.0,2.0,56.2935816447,41.7765477498,40.7269926071,1.0,2350.62794993,448.961816492,0.0,0.0,0.0,5.38922182719,1.0,0.0,35.3641653061,76.85627683,1.0,87.0719159444,0.0,1.0,1.0,0.0,32.3991662661,1.0,85.7261892955,0.0,1.0,0.0401547305862,67.7633304596,85.4193865458,67.7633304596,2.0,0.0,72.0645345213,0.0566000007093,13.7640770945,0.898633280907,876.035624268,1.0,0.0,4344.62558419,0.00434462558419,243.18157106,0.754521982828,0.144111091678,0.754521982828,0.0,0.0,1273.22497559,243.18157106,1273.22497559,0.0,0.0,0.00127322497559,0.754743183653,1.0,23.0740428967,2.0,2.0,2.0,0.0,57.4125006994,89.5271015167,76.85627683,0.7685627683,1.0,9.91666666667,2799.58976642,85.8286116158,1516.40654665,0.898633074507,1516.40654665,1.0,0.0,0.0,0.0,28.2466665904,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3700000445,1.0,62.8333358765,0.0,1.0,55.6166667938,0.0,1337.41992188,8.1689311096e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160367001579,168493.0,1597.99018558,48.9904916246,865.556378279,0.512934734483,865.556378279,0.160095458285,1.0,1.0,1.0,0.0,1687.4590861,1687.4590861,1687.4590861,0.0,0.0,1273.22497559,1687.4590861
2017-07-27T19:00:00.000Z,0.0,0.0396422571571,0.781642749457,0.510470275225,52.8317492803,0.056303054944,91.390832901,0.0,45.3741664886,1.0,85.4444452922,0.0,0.0,0.0,51.141667366,45.9966665904,1.0,85.2361132304,0.0,0.0,91.390832901,85.7689247131,2.0,0.0,135.155249278,82.3234999975,40.6875,0.629802535704,1022.54998271,0.0,0.618450358791,0.0,1.0,17.1603822708,90.4340000153,7.93949890137,2907.91617839,90.2374992371,90.2050933838,82.2980003357,82.20190684,,1336.66637166,55.5680001577,55.5235799154,40.6354996363,40.6003748576,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,90.6215000153,100.0,11.4286394119,49.6019996007,1.3079996109,5.73174305757,39.3275000254,207.0,68.375,513.591664632,0.618450358791,49.6019996007,0.593322027297,59.3322032293,2.0,1.0,1.0,830.650838216,830.650838216,0.0,0.651669089456,0.0,1.0,17.2087283134,89.7919991811,7.48650042216,2070.86581421,89.8355000814,89.5675404867,82.3489996592,81.8660736084,,1271.74996948,55.3835000992,55.2251434326,40.6425005595,41.1904449463,40.7000694275,1.0,0.0,35.7271741231,1.0,0.0,-0.0435009002686,100.0,11.4096753597,49.1929995219,0.808000882467,5.79905303319,39.834499677,207.0,63.9916671117,508.958333333,0.651669089456,49.1929995219,0.557938305083,55.7938302358,2.0,1.0,1.0,781.113627116,781.113627116,1022.54998271,0.629865468688,2.0,0.0,2673.27840169,0.0,20.6589892705,12.0033125083,17.1197916667,2672.11153158,0.0338114531711,54.8749996821,54.8749996821,63.0,2.0,56.4833755493,41.9115702311,40.7228530248,1.0,2276.66610243,434.372050452,0.0,0.0,0.0,5.73468208313,1.0,0.0,33.6533330282,76.5633182526,1.0,85.7020530701,0.0,1.0,1.0,0.0,30.7099994024,1.0,84.2916641235,0.0,1.0,0.0396348188053,64.3633314768,84.1621545156,64.3633314768,2.0,0.0,69.7970442056,0.0566000007093,13.3167903606,0.904457424184,855.119340181,1.0,0.0,4207.9231618,0.0042079231618,235.278978687,0.759522167661,0.144911544551,0.759522167661,0.0,0.0,1233.16330973,235.278978687,1233.16330973,0.0,0.0,0.00123316330973,0.759605497122,1.0,22.8849875334,2.0,2.0,2.0,0.0,63.5228319168,86.8924096425,76.5633182526,0.765633182526,1.0,9.91666666667,2711.03815288,83.1138345661,1468.44228842,0.904433712213,1468.44228842,1.0,0.0,0.0,0.0,27.9024999936,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.9725000064,1.0,62.8333358765,0.0,1.0,54.8749996821,0.0,1268.40991211,7.90346801384e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160223510684,168493.0,1530.19501666,46.9120566722,828.83491315,0.510490771904,828.83491315,0.160151007684,1.0,1.0,1.0,0.0,1623.60410563,1623.60410563,1623.60410563,0.0,0.0,1233.16330973,1623.60410563
2017-07-27T20:00:00.000Z,0.0,0.0394821380759,0.784727978091,0.509318610676,52.6877485911,0.0564305621735,89.5108324687,0.0,44.4258330663,1.0,84.9861106873,0.0,0.0,0.0,50.8583339055,45.1308333079,1.0,84.7638893127,0.0,0.0,89.5108324687,85.3131955465,2.0,0.0,135.077999115,82.3902505239,40.9505208333,0.634203223881,1006.04165649,0.0,0.619807621726,0.0,1.0,17.1277489662,90.3695004781,7.81799888611,2898.33284505,90.1864992778,90.1256128947,82.3685003916,82.251431783,,1304.66635132,55.584499677,55.5312245687,40.6415001551,40.6029230754,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,90.5509986877,100.0,11.3927623431,49.5449991226,1.29900010427,5.73498678207,39.3425000509,207.0,67.0750001272,503.099995931,0.619807621726,49.5449991226,0.580131272816,58.0759840012,2.0,1.0,1.0,812.183781942,812.183781942,0.0,0.656965121015,0.0,1.0,17.1954332987,89.7409998576,7.37099901835,2053.61789958,89.7829996745,89.517712911,82.4120006561,81.9298553467,,1249.24994914,55.4030001958,55.237894694,40.692000707,41.1923599243,40.7000694275,1.0,0.0,34.7402658463,1.0,0.0,-0.0419998168945,100.0,11.4012461503,49.0909989675,0.892001152039,5.79438996315,39.799999555,207.0,63.1166664759,502.941663106,0.656965121015,49.0909989675,0.546851955595,54.6851949692,2.0,1.0,1.0,765.592737834,765.592737834,1006.04165649,0.634261047785,2.0,0.0,2616.10209147,0.0,21.0132759412,12.7461561362,17.4375,2616.10209147,0.0344181074601,54.592499733,54.592499733,63.0,2.0,56.4587020874,41.9020105998,40.718875885,1.0,2239.02671495,418.74982687,0.0,0.0,0.0,5.72051684062,1.0,0.0,32.7924998601,76.647983551,1.0,85.0399532318,0.0,1.0,1.0,0.0,29.8383323352,1.0,83.6428546906,0.0,1.0,0.0394836787884,62.6308320363,83.260330836,62.6308320363,2.0,0.0,68.6431121517,0.0566000007093,12.8378509901,0.907514293368,844.373390004,1.0,0.0,4138.35492332,0.00413835492332,226.817152459,0.764527322079,0.142984307253,0.764527322079,0.0,0.0,1212.77581787,226.817152459,1212.77581787,0.0,0.0,0.00121277581787,0.764654820164,1.0,22.9135899041,2.0,2.0,2.0,0.0,67.769285202,85.4766279856,76.647983551,0.76647983551,1.0,11.0833333333,2657.77654182,81.4809631418,1439.59297033,0.907511629331,1439.59297033,1.0,0.0,0.0,0.0,27.649166584,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.9433333079,1.0,62.8333358765,0.0,1.0,54.592499733,0.0,1231.72998047,7.61921919016e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157556446255,168493.0,1491.62266635,45.7295222477,807.942079056,0.50932232074,807.942079056,0.157487447582,1.0,1.0,1.0,0.0,1586.30801392,1586.30801392,1586.30801392,0.0,0.0,1212.77581787,1586.30801392
2017-07-27T21:00:00.000Z,0.0,0.0394471605238,0.789314960076,0.510175233269,52.3502508799,0.0566542263335,88.219165802,0.0,43.8816665014,1.0,84.4444452922,0.0,0.0,0.0,50.5416666667,44.4408334096,1.0,84.2361100515,0.0,0.0,88.219165802,84.7611033122,2.0,0.0,134.304000854,81.9537499746,40.953125,0.636677816506,993.458343506,0.0,0.625082001213,0.0,1.0,16.9911721547,89.8759988149,7.73850059509,2862.49951172,89.6705004374,89.637318929,81.9319998423,81.8044509888,,1326.66637166,55.3175001144,55.25730896,40.736000061,40.6302846273,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,90.0454991659,100.0,11.2580100695,48.9330005646,1.38000043233,5.73316212495,39.3559996287,207.0,66.9499998093,502.341669718,0.625082001213,48.9345003764,0.576063446772,57.6063448588,2.0,1.0,1.0,806.48882548,806.48882548,0.0,0.647467983455,0.0,1.0,17.0225968361,89.2174994151,7.29150072734,2049.11853027,89.2670008341,89.0046386719,81.9755001068,81.5012232463,,1268.24993896,55.1330000559,54.9612096151,40.7730000814,41.2568308512,40.7000694275,1.0,0.0,33.9372460047,1.0,0.0,-0.0495014190674,100.0,11.220908006,48.5285005569,0.886000315348,5.80168867111,39.8524999619,207.0,62.0333334605,491.116671244,0.647467983455,48.4940007528,0.543061661493,54.304880778,2.0,1.0,1.0,760.28632609,760.28632609,993.458343506,0.637841170605,2.0,0.0,2621.93642171,0.0,20.6858196259,13.4130132993,17.2916666667,2621.93642171,0.0354021092462,54.980000178,54.980000178,63.0,2.0,56.18603007,41.8981933594,40.7650349935,1.0,2212.13534257,412.789299176,0.0,0.0,0.0,5.9207649231,1.0,0.0,32.2391657829,76.0112349192,1.0,84.5319620768,0.0,1.0,1.0,0.0,29.3133330345,1.0,83.0654754639,0.0,1.0,0.0394817727421,61.5524991353,82.790977478,61.5524991353,2.0,0.0,67.8186880935,0.0566000007093,12.6551157113,0.911173562648,831.709646428,1.0,0.0,4088.65205798,0.00408865205798,223.588614005,0.76789705929,0.143291272846,0.76789705929,0.0,0.0,1198.21002197,223.588614005,1198.21002197,0.0,0.0,0.00119821002197,0.7688849171,1.0,22.7360177991,2.0,2.0,2.0,0.0,71.0359331767,83.7453308105,76.0112349192,0.760112349192,1.0,11.0833333333,2624.92464174,80.4738038048,1421.79863598,0.911188332136,1421.79863598,1.0,0.0,0.0,0.0,27.6808334986,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2991665204,1.0,62.8333358765,0.0,1.0,54.980000178,0.0,1360.40002441,7.51076644802e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157257580889,168493.0,1470.52340732,45.0826702944,796.51359946,0.510461805104,796.51359946,0.155611979161,1.0,1.0,1.0,0.0,1560.37844849,1560.37844849,1560.37844849,0.0,0.0,1198.21002197,1560.37844849
2017-07-27T22:00:00.000Z,0.0,0.0425763858732,0.768116351915,0.529353336876,53.8734995524,0.0643518433751,125.228333155,0.0,62.0358336767,1.0,94.6527786255,0.0,0.0,0.0,56.6583331426,63.2183335622,1.0,94.4305553436,0.0,0.0,125.228333155,94.9667472839,2.0,0.0,136.769999822,82.8965002696,40.5703125,0.611287105537,1188.48335775,0.0,0.601573795812,0.0,1.0,17.5822006861,91.6280002594,8.49149958293,3280.83274333,91.3699995677,91.306950887,82.8784999847,82.7327016195,,1608.6663208,55.8050003052,55.7267913818,40.6880000432,40.5144780477,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,95.2010002136,100.0,11.8295756976,50.6819995244,1.19849999746,5.75262526671,39.4895000458,207.0,78.5416660309,609.425003052,0.601573795812,50.6819995244,0.723731108166,72.3731110891,2.0,1.0,1.0,1013.22355143,1013.22355143,0.0,0.611460514243,0.0,1.0,17.5592362086,90.8240006765,7.88549995422,2266.5912679,90.8000005086,90.5502217611,82.9145005544,82.4426778158,,1527.49995931,55.6174996694,55.4501876831,40.7655000687,41.2715098063,40.7000694275,1.0,0.0,48.0395205816,1.0,0.0,0.0240001678467,100.0,11.7190267245,50.03450044,0.626500447591,5.84020952384,40.1389996211,207.0,73.6000003815,577.966674805,0.611460514243,50.03450044,0.675208111718,67.4879538218,2.0,1.0,1.0,945.291356405,945.291356405,1188.48335775,0.611324708414,2.0,0.0,3166.27707926,0.0,16.5920226357,9.60322507222,11.8489583333,3166.27707926,0.0304153811295,59.1250003179,59.1250003179,63.0,2.0,56.4942987615,41.7643293901,40.7567590078,1.0,2687.35641375,593.887392055,0.0,0.0,0.0,7.0009244283,1.0,0.0,42.672498703,75.8775755564,1.0,93.0422356923,0.0,1.0,1.0,0.0,40.1058324178,1.0,92.4940465291,0.0,1.0,0.0425782680549,82.778330485,92.2713267008,82.778330485,2.0,0.0,82.3878100555,0.0566000007093,18.2071426777,0.914139203116,821.582468466,1.0,0.0,4966.99506589,0.00496699506589,321.680962006,0.748684173467,0.165454083045,0.748684173467,0.0,0.0,1455.61500041,321.680962006,1455.61500041,0.0,0.0,0.00145561500041,0.748662586013,1.0,24.1322411765,2.0,2.0,2.0,0.0,75.0731194814,82.3124866486,75.8775755564,0.758775755564,1.0,9.91666666667,3281.24380581,100.594952733,1777.29596241,0.914138256513,1777.29596241,1.0,0.0,0.0,0.0,29.8683333397,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2566666603,1.0,62.8333358765,0.0,1.0,59.1250003179,0.0,1497.33996582,0.000108058748302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18099459449,168493.0,1900.20194199,58.255568879,1029.25032065,0.529386840197,1029.25032065,0.181012894345,1.0,1.0,1.0,0.0,1944.23102824,1944.23102824,1944.23102824,0.0,0.0,1455.61500041,1944.23102824
2017-07-27T23:00:00.000Z,0.0,0.0428246656524,0.768207827928,0.533872623844,53.6094999313,0.0731278182526,145.85166804,0.0,72.274166743,1.0,99.6249974569,0.0,0.0,0.0,59.6583334605,73.6700007121,1.0,99.4305540721,0.0,0.0,145.85166804,99.9539432526,2.0,0.0,136.999499639,83.3899997075,40.8958333333,0.609487249226,1215.67498779,0.0,0.607768006185,0.0,1.0,17.6305464109,91.7645009359,8.13149960836,3486.24943034,91.5004997253,91.4328358968,83.369000117,83.2184066772,,1628.99961344,55.8185002009,55.7331593831,40.6670001348,40.485206604,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,100.09550031,100.0,11.8773125807,50.8334995906,1.17600091298,5.75323355198,39.4909992218,207.0,79.9666665395,624.974990845,0.607768006185,50.8334995906,0.734561269851,73.4561252594,2.0,1.0,1.0,1028.38577779,1028.38577779,0.0,0.610252680791,0.0,1.0,17.6341721217,91.0414981842,7.58700052897,2413.19799805,90.9979998271,90.7489293416,83.4109992981,82.9370066325,,1553.49998983,55.6295003891,55.4578374227,40.6740004222,41.151512146,40.7000694275,1.0,0.0,51.0824613571,1.0,0.0,0.043498357137,100.0,11.8047080835,50.3239994049,0.612999916077,5.82946419716,40.0610005061,207.0,75.0750001272,590.816670736,0.610252680791,50.3239994049,0.69156158084,69.1561578115,2.0,1.0,1.0,968.186213175,968.186213175,1215.67498779,0.609499870863,2.0,0.0,3219.95267741,0.0,16.0299651623,8.77168635527,10.5625,3219.95267741,0.0298571888799,59.5508333842,59.5508333842,63.0,2.0,56.5244903564,41.6574503581,40.7636057536,1.0,2781.2464187,589.126812951,0.0,0.0,0.0,7.47056516012,1.0,0.0,43.9949982961,75.8984349569,1.0,94.0410931905,0.0,1.0,1.0,0.0,41.4224983851,1.0,93.5595213572,0.0,1.0,0.0428251013559,85.4174963633,93.3423391978,85.4174963633,2.0,0.0,85.2662491988,0.0566000007093,18.0611949035,0.915266014067,817.769686707,1.0,0.0,5140.5303621,0.0051405303621,319.102379455,0.755279792961,0.159984233803,0.755279792961,0.0,0.0,1506.47081502,319.102379455,1506.47081502,0.0,0.0,0.00150647081502,0.755082229773,1.0,24.9943693698,2.0,2.0,2.0,0.0,77.4887911479,81.7592728933,75.8984349569,0.758984349569,1.0,9.91666666667,3370.37323165,103.327444102,1825.57319448,0.915264026764,1825.57319448,1.0,0.0,0.0,0.0,30.2383333842,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3124998411,1.0,62.8333358765,0.0,1.0,59.5508333842,0.0,1517.69995117,0.000107192553421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174795719186,168493.0,1965.97072696,60.271879829,1064.87418858,0.53388220247,1064.87418858,0.17477896156,1.0,1.0,1.0,0.0,1994.58641561,1994.58641561,1994.58641561,0.0,0.0,1506.47081502,1994.58641561
2017-07-28T00:00:00.000Z,0.0,0.0423139044808,0.768695607358,0.524900038789,53.9874998728,0.0560628103757,105.932500839,0.0,52.5600001017,1.0,89.6250012716,0.0,0.0,0.0,53.6833337148,53.3725001017,1.0,89.4722245534,0.0,0.0,105.932500839,89.9617354075,2.0,0.0,136.495498975,82.5079991023,40.8828125,0.613690567097,1159.41667684,0.0,0.609663070476,0.0,1.0,17.5072642962,91.4059988658,8.67150052389,3091.6661377,91.1524995168,91.0894877116,82.4809989929,82.3403244019,,1584.33297729,55.4060004552,55.3254674276,40.7000001272,40.5074768066,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,91.5020008087,100.0,11.7552471956,50.4524993896,1.2179997762,5.75201710065,39.482000351,207.0,76.8000005086,591.691670736,0.609663070476,50.4524993896,0.693454328265,69.3454316457,2.0,1.0,1.0,970.83605957,970.83605957,0.0,0.619634553285,0.0,1.0,17.5096818606,90.6905002594,8.150999705,2169.85335286,90.6859989166,90.43968455,82.5349992116,82.0689061483,,1509.49995931,55.2184995015,55.0453618368,40.6470006307,41.1425730387,40.7000694275,1.0,0.0,44.6832475662,1.0,0.0,0.00450134277344,100.0,11.6883273125,50.0389982859,0.644501050313,5.82135462761,40.0024995804,207.0,72.0083325704,567.724995931,0.619634553285,50.0389982859,0.654518294561,65.4518305461,2.0,1.0,1.0,916.325612386,916.325612386,1159.41667684,0.613734071609,2.0,0.0,3133.60493978,0.0,16.9100982348,9.8492073218,12.2526041667,3133.60493978,0.0312555806772,59.031665802,59.031665802,63.0,2.0,56.1328938802,41.6612726847,40.8178122838,1.0,2592.66017997,609.543021422,0.0,0.0,0.0,7.28936131795,1.0,0.0,41.3266658783,75.191637675,1.0,91.9805914561,0.0,1.0,1.0,0.0,38.6149991353,1.0,91.3095213572,0.0,1.0,0.0423106906585,79.9416662852,91.0821463267,79.9416662852,2.0,0.0,79.4846538973,0.0566000007093,18.6871061883,0.918088015679,808.296784893,1.0,0.0,4791.96963065,0.00479196963065,330.160882582,0.743321604852,0.1747573787,0.743321604852,0.0,0.0,1404.32248942,330.160882582,1404.32248942,0.0,0.0,0.00140432248942,0.743356908361,1.0,23.3513019865,2.0,2.0,2.0,0.0,79.5219173431,80.3520533244,75.191637675,0.75191637675,1.0,10.5,3202.20320139,98.1717600856,1734.483372,0.918078983551,1734.483372,1.0,0.0,0.0,0.0,29.9149999619,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.116666317,1.0,62.8333358765,0.0,1.0,59.031665802,0.0,1461.77001953,0.000110907314775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190351137354,168493.0,1830.97867489,56.1333519108,991.755321685,0.524945774841,991.755321685,0.190309227622,1.0,1.0,1.0,0.0,1889.252889,1889.252889,1889.252889,0.0,0.0,1404.32248942,1889.252889
2017-07-28T01:00:00.000Z,0.0,0.0394968354943,0.771300808955,0.518434365776,53.542749087,0.0542521685536,97.3899993896,0.0,48.4200000763,1.0,87.2916666667,0.0,0.0,0.0,52.241666158,48.9416662852,1.0,87.0694421132,0.0,0.0,97.3899993896,87.5706094106,2.0,0.0,135.566999118,82.0242500305,40.5598958333,0.614794416805,1103.80002848,0.0,0.608994539045,0.0,1.0,17.2945424716,90.7850004832,8.54099909465,2992.49949137,90.5359992981,90.4810384115,81.9950002035,81.8514404297,,1529.66633097,55.1540002823,55.0687484741,40.6595001221,40.4807535807,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,90.8810005188,100.0,11.551445961,49.8614991506,1.26450030009,5.74309647083,39.4099998474,207.0,74.0750001272,561.883341471,0.608994539045,49.876499176,0.659071826027,65.9071826935,2.0,1.0,1.0,922.700556437,922.700556437,0.0,0.621401506575,0.0,1.0,17.2921249072,90.0499992371,8.00849978129,2115.48524984,90.0619996389,89.825668335,82.0534998576,81.592435201,,1458.24991862,54.9785003662,54.8005549113,40.6230007807,41.1572519938,40.7000694275,1.0,0.0,40.5725949605,1.0,0.0,-0.0120004018148,100.0,11.4742167791,49.4389988581,0.649001121521,5.81790804863,39.9739996592,207.0,68.5333340963,541.916666667,0.621401506575,49.4389988581,0.622989563715,62.2989562352,2.0,1.0,1.0,872.185389201,872.185389201,1103.80002848,0.614843151258,2.0,0.0,3029.17091878,0.0,17.8070147832,11.0717512767,13.1666666667,3029.17091878,0.0323657774733,58.0908327103,58.0908327103,63.0,2.0,55.8754018148,41.6504465739,40.8464667002,1.0,2455.80290496,597.381275498,0.0,0.0,0.0,7.3699277242,1.0,0.0,36.8799991608,74.6250724792,1.0,88.5273958842,0.0,1.0,1.0,0.0,34.0324993134,1.0,87.4821389516,0.0,1.0,0.0394849567736,70.9124984741,87.1249612172,70.9124984741,2.0,0.0,75.2889427811,0.0566000007093,18.3142566444,0.921117521978,798.235887194,1.0,0.0,4539.01866135,0.00453901866135,323.573434892,0.740890926341,0.180223895692,0.740890926341,0.0,0.0,1330.19331868,323.573434892,1330.19331868,0.0,0.0,0.00133019331868,0.740952943762,1.0,22.601968235,2.0,2.0,2.0,0.0,82.6844902039,78.8064155579,74.6250724792,0.746250724792,1.0,9.91666666667,3053.18418045,93.6031994255,1653.76675358,0.921114822033,1653.76675358,1.0,0.0,0.0,0.0,29.3741664886,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7166663806,1.0,62.8333358765,0.0,1.0,58.0908327103,0.0,1357.19995117,0.000108694465909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195658447113,168493.0,1718.56344855,52.6869745461,930.865263001,0.518473230406,930.865263001,0.195600565889,1.0,1.0,1.0,0.0,1795.39696248,1795.39696248,1795.39696248,0.0,0.0,1330.19331868,1795.39696248
2017-07-28T02:00:00.000Z,0.0,0.0376899926907,0.775065094112,0.514159713,53.088247935,0.0545029126471,93.5858325958,0.0,46.6008329391,1.0,86.1944446564,0.0,0.0,0.0,51.5916668574,46.9599997203,1.0,85.9861125946,0.0,0.0,93.5858325958,86.5104033152,2.0,0.0,134.881498337,81.7932504018,40.4635416667,0.616595787025,1058.82499186,0.0,0.609445334933,0.0,1.0,17.1482958794,90.3185011546,8.33549880981,2952.91617839,90.10399882,90.0270614624,81.7685000102,81.6209615072,,1467.66633097,55.1615006129,55.0757573446,40.6609999339,40.4597549438,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.214502334595,90.4655005137,100.0,11.4173639615,49.4429988861,1.32750034332,5.73093195756,39.3334995906,207.0,71.8916664124,540.133336385,0.609445334933,49.4429988861,0.633175252279,63.31752491,2.0,1.0,1.0,886.44535319,886.44535319,0.0,0.625347686595,0.0,1.0,17.1192884445,89.5385004679,7.73699824015,2103.86169434,89.5549990336,89.319636027,81.8180007935,81.3685506185,,1394.74994914,54.9889996847,54.8107528687,40.7160002391,41.2619374593,40.7000694275,1.0,0.0,39.15452226,1.0,0.0,-0.017999013265,100.0,11.2932706674,48.8404992421,0.683500607808,5.82601761818,40.0324996312,207.0,65.7249997457,518.691670736,0.625347686595,48.8389987946,0.592470913842,59.2158873876,2.0,1.0,1.0,829.459279378,829.459279378,1058.82499186,0.616624064309,2.0,0.0,2906.06722005,0.0,18.8730220795,12.628033638,15.0494791667,2906.06722005,0.0331202543211,56.862499555,56.862499555,63.0,2.0,55.8880615234,41.7064946493,40.8729279836,1.0,2352.04957877,574.890087716,0.0,0.0,0.0,7.58215649923,1.0,0.0,33.8316656748,74.1863435109,1.0,86.0502262115,0.0,1.0,1.0,0.0,30.8899990718,1.0,84.6547603607,0.0,1.0,0.0376925798339,64.7216653824,84.449277242,64.7216653824,2.0,0.0,72.108118203,0.0566000007093,17.6247315418,0.923238628881,791.268547091,1.0,0.0,4347.25315655,0.00434725315655,311.391012738,0.741897819744,0.181335336857,0.741897819744,0.0,0.0,1273.99500529,311.391012738,1273.99500529,0.0,0.0,0.00127399500529,0.741960381468,1.0,22.1327177618,2.0,2.0,2.0,0.0,85.3718439738,77.6955280304,74.1863435109,0.741863435109,1.0,10.5,2926.93966648,89.7328497449,1585.38601803,0.9232331566,1585.38601803,1.0,0.0,0.0,0.0,28.8249998093,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0375000636,1.0,62.8333358765,0.0,1.0,56.862499555,0.0,1304.9699707,0.000104602158795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196413371379,168493.0,1630.11630986,49.9754004412,882.957593903,0.514181226083,882.957593903,0.196371078107,1.0,1.0,1.0,0.0,1717.21087646,1717.21087646,1717.21087646,0.0,0.0,1273.99500529,1717.21087646
2017-07-28T03:00:00.000Z,0.0,0.0375843361739,0.780068545556,0.511436373327,52.4387493134,0.0544483942699,89.657497406,0.0,44.5666659673,1.0,84.9305553436,0.0,0.0,0.0,50.8583335876,45.0816659927,1.0,84.7638893127,0.0,0.0,89.657497406,85.1563371023,2.0,0.0,133.580999374,81.142250061,40.2838541667,0.61311852614,1009.78333537,0.0,0.613574289299,0.0,1.0,16.8352560997,89.4320011139,8.09099896749,2901.24951172,89.2084992727,89.1598383586,81.1175003052,80.968905131,,1407.999705,54.9710000356,54.8846562703,40.7120002111,40.4642079671,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.223501841227,89.5894997915,100.0,11.1020938555,48.4964990616,1.36799971263,5.73316216469,39.3440004985,207.0,68.691666921,512.85000356,0.613574289299,48.4964990616,0.597115224202,59.711523056,2.0,1.0,1.0,835.961313883,835.961313883,0.0,0.624668797709,0.0,1.0,16.8412993749,88.7149995168,7.57800038656,2083.61415609,88.7450002035,88.5248031616,81.1669998169,80.7281595866,,1350.49997965,54.7879997889,54.6112085978,40.6499999364,41.1942749023,40.7000694275,1.0,0.0,37.4877618154,1.0,0.0,-0.0300006866455,100.0,11.0329202811,48.095000267,0.746500015259,5.80837913354,39.9034999212,207.0,63.2916663488,496.933334351,0.624668797709,48.095000267,0.5682804144,56.8280417124,2.0,1.0,1.0,795.59258016,795.59258016,1009.78333537,0.613230405472,2.0,0.0,2826.72056071,0.0,19.5357735952,13.5502661864,15.5546875,2826.72056071,0.0341319571147,56.1600004832,56.1600004832,63.0,2.0,55.6837132772,41.7026697795,40.9189195633,1.0,2247.75004,564.615020427,0.0,0.0,0.0,7.59439531962,1.0,0.0,32.4366660118,73.5231049856,1.0,84.7773952484,0.0,1.0,1.0,0.0,29.463332653,1.0,83.3571414948,0.0,1.0,0.0375916027547,61.8999993006,83.0604254405,61.8999993006,2.0,0.0,68.9105480763,0.0566000007093,17.3097229751,0.924933150646,785.734794178,1.0,0.0,4154.47809636,0.00415447809636,305.825490427,0.739240083354,0.185690600527,0.739240083354,0.0,0.0,1217.50083415,305.825490427,1217.50083415,0.0,0.0,0.00121750083415,0.739435484012,1.0,21.2294825326,2.0,2.0,2.0,0.0,86.1268545787,76.7944583893,73.5231049856,0.735231049856,1.0,10.5,2812.36506043,86.2202710514,1523.32632457,0.924930683881,1523.32632457,1.0,0.0,0.0,0.0,28.6941669782,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4658331871,1.0,62.8333358765,0.0,1.0,56.1600004832,0.0,1258.45007324,0.000102732594085,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200761639508,168493.0,1555.27883575,47.6810655437,842.421642159,0.511500138236,842.421642159,0.200588020037,1.0,1.0,1.0,0.0,1646.96268717,1646.96268717,1646.96268717,0.0,0.0,1217.50083415,1646.96268717
