timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-28T04:00:00.000Z,0.0,0.0378693089568,0.78907643753,0.508365943093,51.5875002543,0.0547970086337,84.4558334351,0.0,41.9491662979,1.0,83.3472226461,0.0,0.0,0.0,49.875,42.5391667684,1.0,83.1250012716,0.0,0.0,84.4558334351,83.6351509094,2.0,0.0,132.101999919,80.5144996643,40.3359375,0.613792269426,946.125,0.0,0.601016693557,0.0,1.0,16.4920002619,88.4089997609,7.69950040181,2840.41617839,88.1945006053,88.1597162882,80.4950002035,80.3485997518,,1345.66634115,54.8464997609,54.7547073364,40.6355002721,40.5259297689,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,88.5665003459,100.0,10.7606394291,47.5695006053,1.29750029246,5.73498690128,39.3274997075,207.0,64.7583332062,478.883331299,0.601016693557,47.5590003332,0.569494316464,56.9494314194,2.0,1.0,1.0,797.29204305,797.29204305,0.0,0.627310815222,0.0,1.0,16.5282595952,87.7504990896,7.28099950155,2060.74204508,87.8149986267,87.5945129395,80.5339991252,80.1132761637,,1275.49995931,54.681500117,54.5021921794,40.6635007858,41.2070388794,40.7000694275,1.0,0.0,33.9690971375,1.0,0.0,-0.0644995371501,100.0,10.7330584526,47.1514978409,0.857500394185,5.79520110289,39.8060003916,207.0,59.875,467.241666158,0.627310815222,47.1514978409,0.532090432303,53.2090425491,2.0,1.0,1.0,744.926605225,744.926605225,946.125,0.613910444072,2.0,0.0,2672.6949056,0.0,20.715637366,15.2087663015,17.6484375,2672.6949056,0.0357661270111,55.1158329646,55.1158329646,63.0,2.0,55.5881907145,41.7453409831,40.939710935,1.0,2112.21895124,521.816649569,0.0,0.0,0.0,7.20711072286,1.0,0.0,30.6899994214,73.2878894806,1.0,83.1906375885,0.0,1.0,1.0,0.0,27.6833327611,1.0,81.6011867523,0.0,1.0,0.0378746302324,58.3733320236,81.3824526469,58.3733320236,2.0,0.0,64.7554946042,0.0566000007093,15.9976290411,0.925583432964,783.622578314,1.0,0.0,3903.9782945,0.0039039782945,282.643619093,0.742220737513,0.18336315857,0.742220737513,0.0,0.0,1144.08999634,282.643619093,1144.08999634,0.0,0.0,0.00114408999634,0.742654706041,1.0,20.4021582351,2.0,2.0,2.0,0.0,86.8794765472,76.4434591929,73.2878894806,0.732878894806,1.0,9.91666666667,2634.03560081,80.7531236454,1426.73361543,0.925583896083,1426.73361543,1.0,0.0,0.0,0.0,28.0833330154,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.0324999491,1.0,62.8333358765,0.0,1.0,55.1158329646,0.0,1170.02001953,9.49453629595e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198105389847,168493.0,1446.73372047,44.3533363691,783.627841225,0.508373323874,783.627841225,0.197951040482,1.0,1.0,1.0,0.0,1541.44170125,1541.44170125,1541.44170125,0.0,0.0,1144.08999634,1541.44170125
2017-07-28T05:00:00.000Z,0.0,0.0366169947689,0.775730695038,0.51533051122,52.6802501678,0.0530739402949,91.5391674042,0.0,45.423333168,1.0,85.5555534363,0.0,0.0,0.0,51.2250000636,46.1741666794,1.0,85.375,0.0,0.0,91.5391674042,85.7231618708,2.0,0.0,133.43925031,80.7590001424,40.7916666667,0.599426948386,1034.20000203,0.0,0.588865723902,0.0,1.0,16.8243783315,89.3359998067,8.38350041707,2921.66617839,89.1260007222,89.0320460002,80.7425003052,80.5847829183,,1482.99967448,55.2155001958,55.1120732625,40.7194999059,40.6105575562,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,89.4425004323,100.0,11.0687117577,48.4065008163,1.20450083415,5.75566649437,39.5149990718,207.0,70.4083321889,526.366668701,0.588865723902,48.4065008163,0.638614868891,63.8614870707,2.0,1.0,1.0,894.060816447,894.060816447,0.0,0.606065659338,0.0,1.0,16.8098748525,88.6099993388,7.85099919637,2082.48931885,88.626499176,88.4072392782,80.7754999797,80.3550186157,,1410.49996948,55.0384998322,54.8636601766,40.7789999644,41.3398106893,40.7000694275,1.0,0.0,39.9842160543,1.0,0.0,-0.0164998372396,100.0,10.9767612616,47.8474992116,0.692500114441,5.83311355114,40.08649985,207.0,65.0916674932,507.83333842,0.606065659338,47.8474992116,0.598902998425,59.8902994792,2.0,1.0,1.0,838.464197795,838.464197795,1034.20000203,0.599503073568,2.0,0.0,2945.15696208,0.0,18.5920459429,9.03623322646,14.2317708333,2945.15696208,0.0333296280986,57.349167188,57.349167188,63.0,2.0,55.8621164958,41.8077596029,40.954099973,1.0,2300.90369378,650.321522479,0.0,0.0,0.0,7.71319007874,1.0,0.0,33.0733323097,73.0293102264,1.0,85.342464447,0.0,1.0,1.0,0.0,30.102499485,1.0,83.9583307902,0.0,1.0,0.0366269990253,63.1758317947,83.709757487,63.1758317947,2.0,0.0,70.5401097931,0.0566000007093,19.937275828,0.926508213108,780.627345219,1.0,0.0,4252.72108888,0.00425272108888,352.248685126,0.722356232042,0.204164913926,0.722356232042,0.0,0.0,1246.29167684,352.248685126,1246.29167684,0.0,0.0,0.00124629167684,0.72259675463,1.0,20.1909522817,2.0,2.0,2.0,0.0,87.5337810516,75.9400634766,73.0293102264,0.730293102264,1.0,11.0833333333,2951.22521626,90.4773856211,1598.54036196,0.926521145968,1598.54036196,1.0,0.0,0.0,0.0,28.961666743,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3875001272,1.0,62.8333358765,0.0,1.0,57.349167188,0.0,1309.93005371,0.000118327027402,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220356453617,168493.0,1642.30765782,50.3491575114,889.561075625,0.515593579498,889.561075625,0.220137116208,1.0,1.0,1.0,0.0,1725.31449382,1725.31449382,1725.31449382,0.0,0.0,1246.29167684,1725.31449382
2017-07-28T06:00:00.000Z,0.0,0.0360329656791,0.769780035194,0.522331006241,53.4677502314,0.0523265416105,96.8533337911,0.0,48.046667099,1.0,87.0833326976,0.0,0.0,0.0,52.1333335241,48.8249998093,1.0,86.8888893127,0.0,0.0,96.8533337911,87.4049981435,2.0,0.0,134.418000221,80.9502499898,40.9713541667,0.596530321483,1104.5166626,0.0,0.590949391791,0.0,1.0,17.0733598073,90.0679995219,8.91750017802,2989.99945068,89.8505001068,89.7524032593,80.9329999288,80.7720870972,,1604.99965413,55.1554997762,55.0490061442,40.6744998296,40.4877497355,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,94.3729998271,100.0,11.3260057767,49.1730000178,1.22399997711,5.74735407035,39.4504998525,207.0,75.2083326976,572.100001017,0.590949391791,49.1760002772,0.691755025954,69.1755021413,2.0,1.0,1.0,968.457036336,968.457036336,0.0,0.597321300374,0.0,1.0,16.9972149531,89.1380004883,8.16750017802,2105.36149089,89.1350002289,88.9177424113,80.9675000509,80.5444590251,,1524.74994914,54.9769996007,54.8043746948,40.9380003611,41.4655558268,40.7000694275,1.0,0.0,55.3705692291,1.0,0.0,0.00300025939941,100.0,11.1369342009,48.1969998678,0.658000310262,5.86028095086,40.2800000509,207.0,69.4083340963,532.41666158,0.597321300374,48.1969998678,0.637035159156,63.6967817942,2.0,1.0,1.0,891.849222819,891.849222819,1104.5166626,0.596628765081,2.0,0.0,3166.27709961,0.0,16.6461699009,7.34741163254,12.1067708333,3166.27709961,0.0320324164027,59.2641665141,59.2641665141,63.0,2.0,55.7431844076,41.709042867,40.9843190511,1.0,2450.55662371,718.161989743,0.0,0.0,0.0,8.28472518921,1.0,0.0,34.8216663996,72.6482747396,1.0,86.8949756622,0.0,1.0,1.0,0.0,31.8958330154,1.0,85.6904741923,0.0,1.0,0.036042068293,66.7174987793,85.552947998,66.7174987793,2.0,0.0,75.1281045609,0.0566000007093,22.0170995173,0.926963142435,779.157636541,1.0,0.0,4529.32204912,0.00452932204912,388.994686244,0.716879641318,0.210089293442,0.716879641318,0.0,0.0,1327.35165405,388.994686244,1327.35165405,0.0,0.0,0.00132735165405,0.717306450009,1.0,20.3742945904,2.0,2.0,2.0,0.0,87.4097201029,75.6905085246,72.6482747396,0.726482747396,1.0,9.33333333333,3168.71861346,97.1452040782,1716.3463403,0.92696893476,1716.3463403,1.0,0.0,0.0,0.0,29.9658330282,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2983334859,1.0,62.8333358765,0.0,1.0,59.2641665141,0.0,1373.7199707,0.000130670707491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226641137113,168493.0,1785.98025973,54.7538099705,967.381789475,0.522466151407,967.381789475,0.226473417289,1.0,1.0,1.0,0.0,1851.5683492,1851.5683492,1851.5683492,0.0,0.0,1327.35165405,1851.5683492
2017-07-28T07:00:00.000Z,0.0,0.0364234566743,0.768092350041,0.53195763402,54.0557502111,0.0520811892661,102.793332418,0.0,50.865000089,1.0,88.8611100515,0.0,0.0,0.0,53.2083333333,51.808333079,1.0,88.6805566152,0.0,0.0,102.793332418,89.1444854736,2.0,0.0,135.230249723,81.1744995117,40.5,0.593222662648,1170.94165039,0.0,0.590763715441,0.0,1.0,17.2486136754,90.5705000559,9.18450101217,3060.83280436,90.335000356,90.2464243571,81.1504993439,80.9873199463,,1654.66628011,55.4749997457,55.3706970215,40.6745001475,40.4883804321,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,99.884001414,100.0,11.4974077543,49.6605002085,1.19100030263,5.75120611986,39.4834998449,207.0,78.1583328247,602.625005086,0.590763715441,49.6605002085,0.728837131319,72.8837140401,2.0,1.0,1.0,1020.37198385,1020.37198385,0.0,0.59346933109,0.0,1.0,17.2196060816,89.8054993947,8.59199905396,2128.98347982,89.7904987335,89.5931015015,81.1984996796,80.7785441081,,1577.99994914,55.2919998169,55.1275965373,40.7265005112,41.1636327108,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.3842622439,49.0639982224,0.623501141866,5.83534371853,40.1029993693,207.0,75.9333337148,568.316655477,0.59346933109,49.0639982224,0.684021417527,68.402141571,2.0,1.0,1.0,957.629984538,957.629984538,1170.94165039,0.593252102832,2.0,0.0,3277.1288859,0.0,15.7066406409,6.37853376071,10.1927083333,3277.1288859,0.0305063711409,60.2108332316,60.2108332316,63.0,2.0,56.026608785,41.5701980591,40.9901889165,1.0,2595.45256122,784.861446253,0.0,0.0,0.0,8.64296468099,1.0,0.0,37.3999989827,72.5075346629,1.0,88.9897238413,0.0,1.0,1.0,0.0,34.5024995804,1.0,87.9226182302,0.0,1.0,0.0364245678503,71.8949985504,87.7658882141,71.8949985504,2.0,0.0,79.5702615135,0.0566000007093,24.0619425927,0.927598215496,777.110168321,1.0,0.0,4797.13074134,0.00479713074134,425.122655321,0.712224367967,0.215375713604,0.712224367967,0.0,0.0,1405.83499146,425.122655321,1405.83499146,0.0,0.0,0.00140583499146,0.712261324128,1.0,20.1374821819,2.0,2.0,2.0,0.0,87.4821745555,75.3398857117,72.5075346629,0.725075346629,1.0,10.5,3380.31400748,103.632204106,1830.95764678,0.927600081571,1830.95764678,1.0,0.0,0.0,0.0,30.5349998474,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6758332253,1.0,62.8333358765,0.0,1.0,60.2108332316,0.0,1430.15002441,0.000142806778873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232185958025,168493.0,1938.60063299,59.4327793317,1050.04909164,0.531976053501,1050.04909164,0.232143399827,1.0,1.0,1.0,0.0,1973.8653361,1973.8653361,1973.8653361,0.0,0.0,1405.83499146,1973.8653361
2017-07-28T08:00:00.000Z,0.0,0.0382506865493,0.76819161445,0.533176725972,54.2379999161,0.0524590437286,104.226666133,0.0,51.6808334986,1.0,89.2638861338,0.0,0.0,0.0,53.4416666031,52.545832634,1.0,89.069442749,0.0,0.0,104.226666133,89.5559151967,2.0,0.0,135.731250127,81.4932502111,40.8020833333,0.599580087964,1191.27502441,0.0,0.59270980017,0.0,1.0,17.356183211,90.9080003103,9.1844997406,3076.6661377,90.6529998779,90.5744984945,81.4685001373,81.300336202,,1659.66626994,55.6040000916,55.4974594116,40.6759996414,40.4807510376,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,100.122500102,100.0,11.6051799456,49.9770002365,1.19999949137,5.75100330512,39.47600015,207.0,78.8499997457,611.808334351,0.59270980017,49.9770002365,0.737376098633,73.7376098633,2.0,1.0,1.0,1032.32653809,1032.32653809,0.0,0.598147029269,0.0,1.0,17.3453054428,90.1774997711,8.63850021362,2137.60736084,90.1565004985,89.9611206055,81.5180002848,81.0917282104,,1574.24993896,55.425500234,55.2614822388,40.6560004552,41.1004460653,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,11.516854922,49.5005000432,0.601000785828,5.8288560311,40.0549996694,207.0,76.9333337148,579.466669718,0.598147029269,49.5005000432,0.691975896926,69.1975911458,2.0,1.0,1.0,968.766255697,968.766255697,1191.27502441,0.599599149139,2.0,0.0,3262.54313151,0.0,15.7313555876,6.46017281214,10.46875,3262.54313151,0.0302398314626,60.0741669337,60.0741669337,63.0,2.0,56.1702143351,41.5542755127,40.9403174718,1.0,2642.90454377,754.952349423,0.0,0.0,0.0,8.45186805725,1.0,0.0,39.4074993134,73.0166320801,1.0,90.6107292175,0.0,1.0,1.0,0.0,36.5908330282,1.0,89.7261886597,0.0,1.0,0.038251905187,75.9983336131,89.5367622375,75.9983336131,2.0,0.0,81.0250238608,0.0566000007093,23.1450024444,0.926317879768,781.24469924,1.0,0.0,4884.83543208,0.00488483543208,408.922299546,0.72050648779,0.205814495652,0.72050648779,0.0,0.0,1431.5375061,408.922299546,1431.5375061,0.0,0.0,0.0014315375061,0.720581680536,1.0,21.0631300404,2.0,2.0,2.0,0.0,86.5415363312,76.0432192485,73.0166320801,0.730166320801,1.0,10.5,3397.85689319,104.170026305,1840.45980565,0.926320983442,1840.45980565,1.0,0.0,0.0,0.0,30.5841666857,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4899999301,1.0,62.8333358765,0.0,1.0,60.0741669337,0.0,1457.04003906,0.0001373647715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222184857442,168493.0,1955.85948735,59.9618938204,1059.39740405,0.533204823142,1059.39740405,0.222154051024,1.0,1.0,1.0,0.0,1986.84887695,1986.84887695,1986.84887695,0.0,0.0,1431.5375061,1986.84887695
2017-07-28T09:00:00.000Z,0.0,0.0403222721916,0.768685234533,0.537005361246,54.5717500051,0.0527218695901,106.820833842,0.0,53.129166921,1.0,90.013888677,0.0,0.0,0.0,53.8916664124,53.8475001653,1.0,89.819442749,0.0,0.0,106.820833842,90.3212051392,2.0,0.0,136.423499743,81.8517497381,41.0208333333,0.601841966138,1219.42499797,0.0,0.603758859186,0.0,1.0,17.5193510056,91.3729998271,9.30150032043,3100.41611735,91.1284999847,91.0329055786,81.8269996643,81.6558837891,,1661.66629028,55.7434997559,55.6344197591,40.7255004247,40.5017496745,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,100.746500015,100.0,11.7657120228,50.40299956,1.2210003535,5.75363902251,39.5045000712,207.0,80.383333842,627.683339437,0.603758859186,50.40299956,0.742669783093,74.2669798533,2.0,1.0,1.0,1039.73769633,1039.73769633,0.0,0.601828840446,0.0,1.0,17.4927604993,90.605000178,8.713499705,2152.23055013,90.5899995168,90.3860193888,81.8764998118,81.4450963338,,1588.99990845,55.5620002747,55.3921737671,40.7100000381,41.1412938436,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.6562004884,49.8799994787,0.597999890645,5.83656016986,40.1120001475,207.0,78.0583349864,591.741658529,0.601828840446,49.8799994787,0.702328839983,70.2328834534,2.0,1.0,1.0,983.260375977,983.260375977,1219.42499797,0.601868252232,2.0,0.0,3300.46610514,0.0,15.6272981962,6.06269550323,10.6145833333,3300.46610514,0.0300867883605,60.9608335495,60.9608335495,63.1869274775,2.0,56.3056004842,41.5708312988,40.8845211665,1.0,2711.89392997,742.709217944,0.0,0.0,0.0,8.06562678019,1.0,0.0,42.1824992498,73.7613728841,1.0,92.688355128,0.0,1.0,1.0,0.0,39.5166654587,1.0,92.0178553263,0.0,1.0,0.0403191023457,81.69916598,91.8590456645,81.69916598,2.0,0.0,83.1400706098,0.0566000007093,22.7696578174,0.923528453172,790.322946148,1.0,0.0,5012.34733898,0.00501234733898,402.290769117,0.724972154838,0.198548879881,0.724972154838,0.0,0.0,1468.90582275,402.290769117,1468.90582275,0.0,0.0,0.00146890582275,0.725003818671,1.0,21.5518651777,2.0,2.0,2.0,0.0,83.7188962301,77.5410626729,73.7613728841,0.737613728841,1.0,8.75,3454.60314791,105.909728427,1871.19659187,0.923521034719,1871.19659187,1.0,0.0,0.0,0.0,30.7958335876,1.0,63.2638889949,0.0,1.0,0.0,37.825000445,30.1650001208,1.0,63.0416682561,0.0,1.0,60.9608335495,0.0,1502.27990723,0.000135137114405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21499118311,168493.0,2008.90712798,61.588205432,1088.13082439,0.537042291126,1088.13082439,0.214967103826,1.0,1.0,1.0,0.0,2026.15481567,2026.15481567,2026.15481567,0.0,0.0,1468.90582275,2026.15481567
2017-07-28T10:00:00.000Z,0.0,0.0401265361594,0.796469368605,0.591217898927,56.1024983724,0.0592196573938,142.395833969,0.0,70.5891663233,1.0,98.9999974569,0.0,0.0,0.0,59.2750002543,71.80666701,1.0,98.7916653951,0.0,0.0,142.395833969,99.3261286418,2.0,0.0,137.875497182,83.4724998474,41.4401041667,0.608721071383,1467.59997559,0.0,0.613228316142,0.0,1.0,18.2530002594,93.4430001577,9.26399739583,3453.7493693,93.196999232,93.0681126912,83.4529997508,83.2660268148,,1983.66621908,55.9910001755,55.8905003866,41.2444995244,41.0095291138,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,95.2984994253,100.0,12.4138046106,51.9524997075,1.11300023397,5.83919580777,40.1314992905,207.0,92.7083333333,746.54166158,0.613228316142,51.9524997075,0.868747166225,86.8747164408,2.0,1.0,1.0,1216.24603271,1216.24603271,0.0,0.626233668297,0.0,1.0,18.2735470136,92.8459993998,9.26399803162,2391.45070394,92.7559979757,92.5200500488,83.4919999441,83.0518188477,,1874.99993896,55.8079999288,55.6382624308,41.074499766,41.3091710409,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0900014241536,100.0,12.3927893639,51.6814982096,0.63849957784,5.88075776895,40.4360001882,207.0,91.0416666667,721.058334351,0.626233668297,51.6814982096,0.821201800392,82.1201807658,2.0,1.0,1.0,1149.68252055,1149.68252055,1467.59997559,0.608371639298,2.0,0.0,3953.90826416,0.0,17.0074712435,5.09065755208,9.17708333333,3953.90826416,0.0360401671128,87.6299994787,87.6299994787,70.5918207169,2.0,56.5131072998,41.8618901571,40.7665847143,1.0,3312.76434498,771.861524951,0.0,0.0,0.0,8.13882191976,1.0,0.0,49.8749990463,75.314177831,1.0,98.3447462718,0.0,1.0,1.0,0.0,46.8683319092,1.0,97.9107119242,0.0,1.0,0.0401901685939,96.7433300018,98.2075087229,96.7433300018,2.0,0.0,101.561295784,0.0566000007093,23.6633966308,0.917803530861,809.272894524,1.0,0.0,6122.92588798,0.00612292588798,418.081207318,0.74425615719,0.173408861187,0.74425615719,0.0,0.0,1794.36916097,418.081207318,1794.36916097,0.0,0.0,0.00179436916097,0.743821650743,1.0,20.6179244697,2.0,2.0,2.0,0.0,78.8338762919,80.4873135885,75.314177831,0.75314177831,1.0,10.5,4084.62586993,125.224692414,2212.45036829,0.917665018376,2212.45036829,1.0,0.0,0.0,0.0,44.1633329391,1.0,70.597222964,0.0,1.0,0.0,42.2333342234,43.4666668574,1.0,70.3888896306,0.0,1.0,87.6299994787,0.0,1939.86999512,0.000140441422675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188967496542,168493.0,2640.24117044,80.9433713139,1430.09488162,0.593164965248,1430.09488162,0.189541963467,1.0,1.0,1.0,0.0,2410.9564209,2410.9564209,2410.9564209,0.0,0.0,1794.36916097,2410.9564209
2017-07-28T11:00:00.000Z,0.0,0.0387389959369,0.819052558764,0.624998498803,57.9400008519,0.0558860181197,145.581668854,0.0,72.245833079,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3358338674,1.0,99.4861106873,0.0,0.0,145.581668854,100.0,2.0,0.0,,85.3407494227,41.6302083333,0.607340848834,1582.68332926,0.0,0.619886455466,0.0,1.0,19.0494990349,95.9180005391,,3480.41607666,95.667500178,95.5655415853,85.3144989014,85.1396560669,,2527.99943034,56.2039995193,56.1121749878,44.0240001678,43.684580485,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,95.5535004934,100.0,12.8185893695,51.6435000102,1.1310005188,6.23090970516,42.892999649,207.0,99.1416670481,794.258336385,0.619886455466,51.6435000102,0.915413484119,91.541349411,2.0,1.0,1.0,1281.57887777,1281.57887777,0.0,0.651983246629,0.0,1.0,19.1945370038,95.309000651,9.78399997287,2412.44807943,95.2265001933,95.0055007935,85.3669999441,84.9047546387,,2254.24985758,56.0165001551,55.8416264852,43.1174999873,43.2042643229,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,13.0299701691,52.109000206,0.633999824524,6.15973226229,42.4835001628,207.0,99.4333343506,788.424997965,0.651983246629,52.109000206,0.864254847935,86.4254843394,2.0,1.0,1.0,1209.95678711,1209.95678711,1582.68332926,0.607259057976,2.0,0.0,4988.33036296,0.0,22.5904110995,5.76414386431,12.7213541667,4979.1015625,0.0608706573025,159.79083252,159.79083252,86.2872308095,2.0,56.645444003,44.0814347701,40.6290114721,1.0,3672.1041388,696.749989375,0.0,0.0,0.0,7.94496663411,1.0,0.0,52.1824982961,77.3695322673,1.0,99.9828732808,0.0,1.0,1.0,0.0,48.7683321635,1.0,99.1309528351,0.0,1.0,0.0387587306325,100.95083046,100.0,100.95083046,2.0,0.0,112.577779688,0.0566000007093,21.3606596755,0.907550180155,844.347327596,1.0,0.0,6787.08750559,0.00678708750559,377.396809325,0.763263872857,0.144822716133,0.763263872857,0.0,0.0,1989.00668335,377.396809325,1989.00668335,0.0,0.0,0.00198900668335,0.763187115391,1.0,20.2907814545,2.0,2.0,2.0,0.0,69.9345935186,85.441912969,77.3695322673,0.773695322673,1.0,10.5,4366.1329285,133.855014002,2364.92954636,0.907520975019,2364.92954636,1.0,0.0,0.0,0.0,80.6125001907,1.0,86.3611132304,0.0,1.0,0.0,51.6500005722,79.1783332825,1.0,86.0833339691,0.0,1.0,159.79083252,0.0,2094.68994141,0.00012677476023,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159580571821,168493.0,3007.53063785,92.2035728717,1629.03836954,0.625129189047,1629.03836954,0.159419883619,1.0,1.0,1.0,0.0,2606.31107585,2605.92274059,2605.92274059,0.0,0.0,1989.00668335,2605.92274059
2017-07-28T12:00:00.000Z,0.0,0.0423249450578,0.796485649598,0.588510861864,56.937251091,0.0619130041379,145.726665497,0.0,72.4158331553,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3558336894,1.0,99.4861106873,0.0,0.0,145.726665497,100.0,2.0,0.0,138.985500336,85.6287495295,40.875,0.621828410553,1480.00002035,0.0,0.633833427906,0.0,1.0,18.9419293404,95.4455000559,9.23850154877,3479.58270264,95.1515000661,95.1109390259,85.602499644,85.4634602865,,2005.66621908,56.1440003713,56.0790557861,41.7259998322,41.5815658569,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,97.2950013479,100.0,13.0348905722,53.425500234,1.07549953461,5.90703888734,40.6505002975,207.0,94.0416666667,753.700002035,0.633833427906,53.425500234,0.849616622925,84.961663564,2.0,1.0,1.0,1189.46327209,1189.46327209,0.0,0.643699045908,0.0,1.0,18.9926923116,94.8755009969,9.09000188654,2396.70003255,94.8290011088,94.5844421387,85.6549994151,85.183497111,,1867.49991862,55.952000618,55.7842483521,41.3310000102,41.5823644002,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,13.070372502,53.4980010986,0.582999547323,5.92231973012,40.7480004628,207.0,92.0583337148,726.300003052,0.643699045908,53.4980010986,0.80599794297,80.5997956594,2.0,1.0,1.0,1128.39712016,1128.39712016,1480.00002035,0.623098081447,2.0,0.0,4028.58734131,0.0,20.8554183642,6.79830408096,13.453125,4028.58734131,0.0423492824789,102.306668599,102.306668599,74.2153917948,2.0,56.7648976644,42.4433644613,40.5883849462,1.0,3376.2751725,578.831784176,0.0,0.0,0.0,7.51166407267,1.0,0.0,52.0558319092,78.0908355713,1.0,99.7888088226,0.0,1.0,1.0,0.0,48.6808319092,1.0,99.0416653951,0.0,1.0,0.0427652143041,100.736663818,99.7624956767,100.736663818,2.0,0.0,103.508383251,0.0566000007093,17.7455743662,0.900223911008,870.236001844,1.0,0.0,6240.31186822,0.00624031186822,313.526044944,0.76836562583,0.131729323996,0.76836562583,0.0,0.0,1828.76999919,313.526044944,1828.76999919,0.0,0.0,0.00182876999919,0.770159045855,1.0,23.7723176934,2.0,2.0,2.0,0.0,62.9928588867,88.8180611928,78.0908355713,0.780908355713,1.0,9.91666666667,3955.10695667,121.253957617,2142.29604413,0.900094949826,2142.29604413,1.0,0.0,0.0,0.0,51.5616664886,1.0,74.375,0.0,1.0,0.0,44.4750013351,50.7450002035,1.0,74.1250025431,0.0,1.0,102.306668599,0.0,1960.45996094,0.000105319356687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146350475604,168493.0,2600.86081957,79.7360655577,1408.76439149,0.591898452948,1408.76439149,0.144518729813,1.0,1.0,1.0,0.0,2380.07784017,2380.07784017,2380.07784017,0.0,0.0,1828.76999919,2380.07784017
2017-07-28T13:00:00.000Z,0.0,0.0480281112027,0.768329212715,0.526524736591,53.6492503484,0.0762295330394,145.613333384,0.0,72.1833337148,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4300003052,1.0,99.5,0.0,0.0,145.613333384,100.0,2.0,0.0,138.039000829,84.3897504807,41.2265625,0.624153484479,1192.47501628,0.0,0.622068023054,0.0,1.0,17.8541464806,92.4410006205,7.82250022888,3484.58268229,92.1935005188,92.1175842285,84.3710002899,84.2418874105,,1513.33297729,56.2969999313,56.2383092244,40.6895001729,40.5380172729,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,92.5009994507,100.0,12.108008941,51.5040003459,1.24199994405,5.74613757928,39.4475002289,207.0,78.5666662852,612.166666667,0.622068023054,51.5040003459,0.702975536528,70.2975546519,2.0,1.0,1.0,984.165751139,984.165751139,0.0,0.627879626142,0.0,1.0,17.8734846115,91.7269999186,7.28249994914,2402.32436117,91.6910006205,91.4377009074,84.4085006714,83.930770874,,1439.24992879,56.1110003789,55.946182251,40.699499766,41.2121454875,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,12.0470613639,50.9915008545,0.665500005086,5.82601769765,40.0339997609,207.0,76.8333346049,580.308334351,0.627879626142,50.9915008545,0.660156377157,66.0156383514,2.0,1.0,1.0,924.218928019,924.218928019,1192.47501628,0.624153126454,2.0,0.0,2994.74849447,0.0,17.8279870351,6.79420721531,14.0143229167,2994.74849447,0.0302040066867,57.6983331045,57.6983331045,63.0,2.0,57.0945027669,41.7835540771,40.6010182699,1.0,2746.30866501,442.543735603,0.0,0.0,0.0,6.46940294902,1.0,0.0,47.0508321126,77.9015973409,1.0,96.2442913055,0.0,1.0,1.0,0.0,44.7183322906,1.0,96.0535691579,0.0,1.0,0.0480232347986,91.7599983215,95.7023525238,91.7599983215,2.0,0.0,84.1951426648,0.0566000007093,13.5673143479,0.904069790067,856.480111691,1.0,0.0,5075.95550733,0.00507595550733,239.705197488,0.77859697327,0.125464124798,0.77859697327,0.0,0.0,1487.54667155,239.705197488,1487.54667155,0.0,0.0,0.00148754667155,0.778619423509,1.0,27.2557951026,2.0,2.0,2.0,0.0,67.192276001,87.072163264,77.9015973409,0.779015973409,1.0,10.5,3188.85240062,97.7624570127,1727.25186904,0.904061098067,1727.25186904,1.0,0.0,0.0,0.0,28.9783333143,1.0,63.0138889949,0.0,1.0,0.0,37.7000007629,28.7199997902,1.0,62.8333358765,0.0,1.0,57.6983331045,0.0,1514.88000488,8.05215311489e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138778369145,168493.0,1857.26894262,56.9393475622,1005.99552736,0.526548233885,1005.99552736,0.138772367396,1.0,1.0,1.0,0.0,1910.54771932,1910.54771932,1910.54771932,0.0,0.0,1487.54667155,1910.54771932
2017-07-28T14:00:00.000Z,0.0,0.0413754038912,0.772370238488,0.520645483868,53.2149991989,0.0608361953893,111.265000025,0.0,55.0591672262,1.0,90.7499987284,0.0,0.0,0.0,54.3333339691,56.2058327993,1.0,90.5555559794,0.0,0.0,111.265000025,91.1258138021,2.0,0.0,135.383999825,82.1690006256,41.3125,0.604720968752,1095.75832621,0.0,0.604109284118,0.0,1.0,17.2413619359,90.6560001373,8.28600056966,3126.66611735,90.4220002492,90.3894755046,82.1359996796,82.0387369792,,1480.99965413,55.7944997152,55.7427139282,40.6264998118,40.4686609904,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,90.7220001221,100.0,11.5098217328,49.7955004374,1.29149945577,5.73154020309,39.335000356,207.0,74.2249997457,566.425003052,0.604109284118,49.7955004374,0.669386981782,66.9386981328,2.0,1.0,1.0,937.141774495,937.141774495,0.0,0.602058244111,0.0,1.0,17.2498221397,89.9194990794,7.72199757894,2169.10347493,89.9239991506,89.669128418,82.2020015717,81.7397766113,,1404.49995931,55.6024999619,55.432975769,40.6169999441,41.2191696167,40.7000694275,1.0,0.0,99.8412144979,1.0,0.0,-0.00450007120768,100.0,11.4355634848,49.3069992065,0.663999875387,5.81425861518,39.9530000687,207.0,71.4000005722,529.333335876,0.602058244111,49.3069992065,0.626953175863,62.7067534129,2.0,1.0,1.0,877.734446208,877.734446208,1095.75832621,0.603835654659,2.0,0.0,2932.90492757,0.0,18.4603425662,7.29282251994,14.03515625,2932.90492757,0.0316593625068,57.164999644,57.164999644,63.0,2.0,56.5732091268,41.7606226603,40.8176902135,1.0,2472.26643252,594.215731933,0.0,0.0,0.0,8.03714879354,1.0,0.0,38.8441661199,74.098850886,1.0,89.8230578105,0.0,1.0,1.0,0.0,36.1283327738,1.0,88.8333307902,0.0,1.0,0.041097300002,74.9725008011,88.4434057872,74.9725008011,2.0,0.0,75.793674485,0.0566000007093,18.2172087796,0.917024695004,812.292899849,1.0,0.0,4569.4479188,0.0045694479188,321.858808327,0.739020991185,0.177625636709,0.739020991185,0.0,0.0,1339.11083984,321.858808327,1339.11083984,0.0,0.0,0.00133911083984,0.737439314524,1.0,22.3442022779,2.0,2.0,2.0,0.0,73.7729492188,80.769100825,74.098850886,0.74098850886,1.0,10.5,3066.48216445,94.0108832646,1660.96964817,0.916646627894,1660.96964817,1.0,0.0,0.0,0.0,28.7566666603,1.0,63.0138889949,0.0,1.0,0.0,37.7166671753,28.4083334605,1.0,62.8611132304,0.0,1.0,57.164999644,0.0,1507.25,0.000108118490261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193777657937,168493.0,1743.43488255,53.4494722071,944.336952955,0.521155389248,944.336952955,0.195596835782,1.0,1.0,1.0,0.0,1812.00650024,1812.00650024,1812.00650024,0.0,0.0,1339.11083984,1812.00650024
2017-07-28T15:00:00.000Z,0.0,0.0378311634928,0.782020330237,0.516126290217,52.5032494863,0.0534896458807,90.0833339691,0.0,44.8041671117,1.0,85.0555553436,0.0,0.0,0.0,50.9166666667,45.2791662216,1.0,84.861111323,0.0,0.0,90.0833339691,85.3547261556,2.0,0.0,133.442249616,80.9390001297,40.8541666667,0.599969353179,1010.96666972,0.0,0.593591899794,0.0,1.0,16.8026221593,89.2969996134,8.18849945068,2893.33280436,89.1139996847,89.0193252563,80.925500234,80.8000183105,,1428.99968465,55.3070001602,55.2375615438,40.759999911,40.6748224894,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,90.5750001272,100.0,11.0443199476,48.3539997737,1.24200026194,5.75830209255,39.5149997075,207.0,68.5833326976,514.425000509,0.593591899794,48.3539997737,0.620203977312,62.0137726466,2.0,1.0,1.0,868.285568237,868.285568237,0.0,0.610856717016,0.0,1.0,16.8292129834,88.6279996236,7.70399983724,2041.99438477,88.6564998627,88.4136276245,80.9525000254,80.5042775472,,1358.99993896,55.1284996668,54.9541931152,40.7940003077,41.239596049,40.7000694275,1.0,0.0,99.7219696045,1.0,0.0,-0.0285002390544,100.0,11.0066421032,47.862499555,0.787000020345,5.82257095973,40.0070002874,207.0,67.6583334605,496.541664124,0.610856717016,47.862499555,0.581357229324,58.1357218424,2.0,1.0,1.0,813.900121053,813.900121053,1010.96666972,0.600201827237,2.0,0.0,2841.88979085,0.0,19.1705539227,10.8544613918,15.8932291667,2841.88979085,0.033934233609,56.6199995677,56.6199995677,63.0,2.0,56.0658340454,41.8676274618,40.8346115748,1.0,2255.06407501,594.122015144,0.0,0.0,0.0,6.28291130066,1.0,0.0,33.3024991353,74.6425889333,1.0,85.3196341197,0.0,1.0,1.0,0.0,30.4441660245,1.0,83.9523773193,0.0,1.0,0.0377522831358,63.7466650009,83.7598813375,63.7466650009,2.0,0.0,69.1347785967,0.0566000007093,18.2143356508,0.916204175837,814.675706326,1.0,0.0,4167.99650263,0.00416799650263,321.808046335,0.724890434521,0.190980544849,0.724890434521,0.0,0.0,1221.46250407,321.808046335,1221.46250407,0.0,0.0,0.00122146250407,0.726560513179,1.0,19.8009853318,2.0,2.0,2.0,0.0,73.6267369588,81.2753976186,74.6425889333,0.746425889333,1.0,11.0833333333,2849.18609016,87.3491142475,1543.2705504,0.915870979371,1543.2705504,1.0,0.0,0.0,0.0,28.3850000699,1.0,63.0833339691,0.0,1.0,0.0,37.75,28.2349999746,1.0,62.9166679382,0.0,1.0,56.6199995677,0.0,1480.54992676,0.000108101438344,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20852341558,168493.0,1609.18812693,49.3337932648,871.621778209,0.517273585918,871.621778209,0.20823710267,1.0,1.0,1.0,0.0,1685.03051758,1685.03051758,1685.03051758,0.0,0.0,1221.46250407,1685.03051758
2017-07-28T16:00:00.000Z,0.0,0.039505586147,0.807024122514,0.60621264374,56.7459993362,0.057985177467,143.913332621,0.0,71.2758331299,1.0,99.2777760824,0.0,0.0,0.0,59.4750006994,72.6374994914,1.0,99.1250006358,0.0,0.0,143.913332621,99.6449839274,2.0,0.0,137.805000305,84.0432500839,40.9557291667,0.606053170029,1510.8916626,0.0,0.616969240876,0.0,1.0,18.5479102135,94.2379989624,8.96400197347,3471.24938965,94.0069993337,93.8851191203,84.0244998932,83.8603006999,,2106.99952189,56.2984997431,56.2179234823,42.0275001526,41.7864557902,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,95.8010005951,100.0,12.5980176926,51.9794991811,1.07850074768,5.9498925209,40.9489994049,207.0,95.6000003815,769.425003052,0.616969240876,51.9794991811,0.890644247872,89.064423879,2.0,1.0,1.0,1246.90194702,1246.90194702,0.0,0.624764967888,0.0,1.0,18.5660400391,93.6680005391,9.4516358809,2351.70564779,93.5645001729,93.3174413045,84.0620002747,83.5927149455,,1969.49992879,56.1125001907,55.9436314901,41.6264998118,41.922571818,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,12.5948598385,51.9380003611,0.508000055949,5.97118031979,41.1184997559,207.0,93.6666666667,741.466664632,0.624764967888,51.9380003611,0.846867632185,84.6867637634,2.0,1.0,1.0,1185.61468506,1185.61468506,1510.8916626,0.60608777879,2.0,0.0,4197.19871012,0.0,17.7429629239,5.16484240691,9.2109375,4197.19871012,0.0401692091959,101.221667608,101.221667608,73.8371992111,2.0,56.8683610396,42.5478185018,40.7165708542,1.0,3423.80404248,770.351404473,0.0,0.0,0.0,7.9043896993,1.0,0.0,50.8166656494,76.1201101939,1.0,98.9954319,0.0,1.0,1.0,0.0,47.6708323161,1.0,98.3392829895,0.0,1.0,0.0395919092961,98.4874986013,98.9261671702,98.4874986013,2.0,0.0,104.96550278,0.0566000007093,23.6171000106,0.911284076771,831.324956625,1.0,0.0,6328.1586687,0.0063281586687,417.263245842,0.743888005638,0.167373822451,0.743888005638,0.0,0.0,1854.51416016,417.263245842,1854.51416016,0.0,0.0,0.00185451416016,0.743866960208,1.0,19.1057202617,2.0,2.0,2.0,0.0,71.2292664846,83.6935768127,76.1201101939,0.761201101939,1.0,10.5,4194.15544695,128.582602791,2271.777406,0.91126182809,2271.777406,1.0,0.0,0.0,0.0,51.0483326912,1.0,73.7638909022,0.0,1.0,0.0,44.1083339055,50.1891668638,1.0,73.5138902664,0.0,1.0,101.221667608,0.0,1941.61999512,0.000140166653871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183672592544,168493.0,2800.60651059,85.8597825185,1516.9572693,0.608486223478,1516.9572693,0.183751561027,1.0,1.0,1.0,0.0,2493.00183105,2493.00183105,2493.00183105,0.0,0.0,1854.51416016,2493.00183105
2017-07-28T17:00:00.000Z,0.0,0.0383717000702,0.823659434525,0.631042172348,57.5920000076,0.0551844695999,145.451667786,0.0,72.1341673533,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.2541662852,1.0,99.5,0.0,0.0,145.451667786,100.0,2.0,0.0,,84.4497499466,41.3541666667,0.598117350233,1576.54167684,0.0,0.611282993207,0.0,1.0,18.8258991241,95.0389989217,,3489.58272298,94.80199941,94.7154744466,84.4205004374,84.2723617554,,2465.66617839,55.911500295,55.8344395955,43.28450044,42.9922714233,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,94.8049990336,100.0,12.7054535548,51.51749897,1.07550080617,6.12044545015,42.2089996338,207.0,98.4916667938,792.816670736,0.611282993207,51.51749897,0.926534263974,92.6534264882,2.0,1.0,1.0,1297.14796956,1297.14796956,0.0,0.631398447822,0.0,1.0,18.8947920799,94.5859991709,9.9600016276,2384.70155843,94.4795010885,94.2176971436,84.4789994558,84.002204895,,2230.24985758,55.7164996465,55.5458170573,42.3524993261,42.597249349,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.106498082479,100.0,12.8206424713,52.1270017624,0.50049940745,6.07052354018,41.8519999186,207.0,99.0499998728,783.725006104,0.631398447822,52.1270017624,0.887040979295,88.704097112,2.0,1.0,1.0,1241.85737101,1241.85737101,1576.54167684,0.598188394731,2.0,0.0,4879.81233724,0.0,20.5585718155,5.62973284721,10.6484375,4879.81233724,0.0545848871435,143.883331299,143.883331299,83.3093649546,2.0,56.3910090129,43.4267145793,40.739320755,1.0,3631.62464877,795.116869156,0.0,0.0,0.0,8.45542907715,1.0,0.0,52.3116658529,75.9650713603,1.0,99.9714571635,0.0,1.0,1.0,0.0,48.8299986521,1.0,99.1845213572,0.0,1.0,0.0383732409054,101.141664505,100.0,101.141664505,2.0,0.0,111.336776999,0.0566000007093,24.3763489103,0.909680519114,836.872214882,1.0,0.0,6712.26995396,0.00671226995396,430.677537188,0.746282320117,0.163392894163,0.746282320117,0.0,0.0,1967.08084106,430.677537188,1967.08084106,0.0,0.0,0.00196708084106,0.746361608307,1.0,17.1893230615,2.0,2.0,2.0,0.0,68.4345741272,84.4527028402,75.9650713603,0.759650713603,1.0,9.33333333333,4426.74151793,135.71312591,2397.75837825,0.90967521428,2397.75837825,1.0,0.0,0.0,0.0,72.2750002543,1.0,83.3194452922,0.0,1.0,0.0,49.8666667938,71.6141662598,1.0,83.1111106873,0.0,1.0,143.883331299,0.0,2031.61999512,0.000144672769256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179616737489,168493.0,3070.93687778,94.147453938,1663.38255756,0.631063537597,1663.38255756,0.179557010694,1.0,1.0,1.0,0.0,2635.84006755,2635.84006755,2635.84006755,0.0,0.0,1967.08084106,2635.84006755
2017-07-28T18:00:00.000Z,0.0,0.0390208132946,0.817495372426,0.622739094488,57.4217494329,0.0560993271365,145.357500712,0.0,72.0975004832,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2733345032,1.0,99.4583320618,0.0,0.0,145.357500712,100.0,2.0,0.0,,84.3447504044,41.3385416667,0.603185369851,1564.22498576,0.0,0.613340768252,0.0,1.0,18.7582149506,94.888999939,9.95399475098,3487.91599528,94.6474997203,94.5705134074,84.3155002594,84.1720453898,,2380.99951172,55.7900002797,55.722328186,42.7355000178,42.4825846354,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,94.6684989929,100.0,12.7085736593,51.9119997025,1.04700056712,6.04964121183,41.6884994507,207.0,98.3166662852,792.674992879,0.613340768252,51.9119997025,0.92323408581,92.3234100342,2.0,1.0,1.0,1292.52772013,1292.52772013,0.0,0.628325360754,0.0,1.0,18.7956827482,94.3445002238,9.8297996521,2370.07838949,94.238000234,93.9991836548,84.3740005493,83.895690918,,2170.99991862,55.6039997737,55.431699117,42.01050059,42.2870407104,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,12.7663156192,52.227499644,0.484000523885,6.02936712901,41.5265000661,207.0,96.8083324432,771.549987793,0.628325360754,52.227499644,0.877309228806,87.7309214274,2.0,1.0,1.0,1228.23292033,1228.23292033,1564.22498576,0.604177211221,2.0,0.0,4706.53356934,0.0,20.6385269165,6.16822266579,10.8346354167,4693.32683771,0.0516003548552,134.960001628,134.960001628,81.4607016246,2.0,56.2955350009,43.0114690607,40.7523269653,1.0,3592.57129491,770.70470786,0.0,0.0,0.0,8.7988910675,1.0,0.0,52.3941659927,75.5166091919,1.0,99.9771645864,0.0,1.0,1.0,0.0,48.7974990209,1.0,99.1845232646,0.0,1.0,0.0390430594378,101.191663742,100.0,101.191663742,2.0,0.0,110.139496176,0.0566000007093,23.627931433,0.911538050452,830.454929393,1.0,0.0,6640.0883055,0.0066400883055,417.454613725,0.750374780683,0.160975894049,0.750374780683,0.0,0.0,1945.92746989,417.454613725,1945.92746989,0.0,0.0,0.00194592746989,0.751097083092,1.0,18.7247983823,2.0,2.0,2.0,0.0,69.8239663442,83.5715414683,75.5166091919,0.755166091919,1.0,10.5,4364.69211867,133.810842278,2364.14912722,0.911646456659,2364.14912722,1.0,0.0,0.0,0.0,68.1375001272,1.0,81.5694452922,0.0,1.0,0.0,48.7833340963,66.822499911,1.0,81.3055578868,0.0,1.0,134.960001628,0.0,2009.52001953,0.000140230937979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176577107137,168493.0,2983.21493131,91.4581124623,1615.8676911,0.623099464437,1615.8676911,0.176243777999,1.0,1.0,1.0,0.0,2594.51045736,2593.27408114,2593.27408114,0.0,0.0,1945.92746989,2593.27408114
2017-07-28T19:00:00.000Z,0.0,0.044463793238,0.774787501042,0.554448971441,55.1102507909,0.0671523818885,145.724998474,0.0,72.1541665395,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5708332062,1.0,99.5,0.0,0.0,145.724998474,100.0,2.0,0.0,138.338400269,83.5572493871,41.2838541667,0.627332683868,1363.66668701,0.0,0.614907107524,0.0,1.0,18.030608813,92.8984998067,9.09750048319,3486.66605632,92.6284999847,92.560101827,83.5309995015,83.4025344849,,1827.99956258,55.6370004018,55.5732650757,40.6670001348,40.5062052409,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,98.9330012004,100.0,12.266021649,51.96149985,1.0890007019,5.76458700498,39.5779994329,207.0,87.6250012716,701.466669718,0.614907107524,51.96149985,0.814490894136,81.4490877787,2.0,1.0,1.0,1140.28725179,1140.28725179,0.0,0.615860388998,0.0,1.0,18.0221481323,92.1364994049,8.49450111389,2367.07877604,92.0780003866,91.8312810262,83.5834992727,83.1092325846,,1740.49995931,55.4524997075,55.2812398275,40.634999911,41.0308787028,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,12.1791001956,51.4430004756,0.476499557495,5.84304781755,40.1585003535,207.0,84.8416659037,662.200002035,0.615860388998,51.4430004756,0.767662724086,76.766272227,2.0,1.0,1.0,1074.72781372,1074.72781372,1363.66668701,0.627311987469,2.0,0.0,3543.75663249,0.0,16.5316867034,6.16866079966,10.5963541667,3543.75663249,0.0342178989104,74.4950002035,74.4950002035,67.392882665,2.0,56.2809295654,41.5606409709,40.766828537,1.0,3102.71451003,559.6165296,0.0,0.0,0.0,8.09626324972,1.0,0.0,49.6666650772,75.4347362518,1.0,98.0536499023,0.0,1.0,1.0,0.0,46.9866657257,1.0,97.744043986,0.0,1.0,0.0444919238371,96.6533311208,97.7979443868,96.6533311208,2.0,0.0,95.1216788369,0.0566000007093,17.1564814063,0.912588910637,826.858835406,1.0,0.0,5734.69435738,0.00573469435738,303.118042249,0.773130405718,0.139444526132,0.773130405718,0.0,0.0,1680.59501139,303.118042249,1680.59501139,0.0,0.0,0.00168059501139,0.773033176859,1.0,26.8395387291,2.0,2.0,2.0,0.0,71.2160625458,83.0656776428,75.4347362518,0.754347362518,1.0,11.6666666667,3662.33103963,112.278160243,1983.71305364,0.91257493185,1983.71305364,1.0,0.0,0.0,0.0,37.57416598,1.0,67.5138905843,0.0,1.0,0.0,40.3666677475,36.9208335876,1.0,67.1805566152,0.0,1.0,74.4950002035,0.0,1823.68005371,0.00010182311079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15280337128,168493.0,2227.25239377,68.2821401078,1206.39822,0.554983883068,1206.39822,0.152744184219,1.0,1.0,1.0,0.0,2173.75361125,2173.75361125,2173.75361125,0.0,0.0,1680.59501139,2173.75361125
2017-07-28T20:00:00.000Z,0.0,0.044096719977,0.783879048652,0.569614732206,55.5565004349,0.0646190591961,145.732501984,0.0,72.320833842,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4116675059,1.0,99.4861106873,0.0,0.0,145.732501984,100.0,2.0,0.0,139.160250346,83.603749911,41.46875,0.622234947079,1412.94998169,0.0,0.61414372789,0.0,1.0,18.1563080152,93.219499588,9.37650044759,3489.58266195,92.9570000966,92.8678283691,83.580499649,83.4374542236,,1872.66623942,55.8140004476,55.7433497111,40.6640001933,40.551381429,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,94.6159998576,100.0,12.3830029964,52.2929999034,1.02300008138,5.77330493927,39.6410001119,207.0,90.1083329519,726.008331299,0.61414372789,52.2929999034,0.844420899891,84.4420897166,2.0,1.0,1.0,1182.18925985,1182.18925985,0.0,0.619616388928,0.0,1.0,18.140595595,92.4784990946,8.77950032552,2387.70121257,92.4065004985,92.1481908162,83.6270001729,83.1557896932,,1782.99997965,55.6220003764,55.4482777913,40.7010002136,41.041730245,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,12.293087403,51.7055002848,0.508000055949,5.84750819206,40.1930001577,207.0,87.1749998728,686.899998983,0.619616388928,51.7055002848,0.791827646891,79.1827659607,2.0,1.0,1.0,1108.55870565,1108.55870565,1412.94998169,0.626358626707,2.0,0.0,3663.94327799,0.0,16.3317123254,5.71705675125,9.72526041667,3663.94327799,0.0341315976977,77.0408325195,77.0408325195,68.0750611623,2.0,56.4403533936,41.5663757324,40.7728684743,1.0,3204.74162495,626.708232797,0.0,0.0,0.0,8.11297925313,1.0,0.0,51.4258324305,75.4675203959,1.0,99.3264802297,0.0,1.0,1.0,0.0,48.7074995041,1.0,98.946428299,0.0,1.0,0.044397325225,100.133333842,99.2138538361,100.133333842,2.0,0.0,98.2495819767,0.0566000007093,19.2133498109,0.913932126211,822.285088939,1.0,0.0,5923.26933529,0.00592326933529,339.45847297,0.764437327611,0.149490730529,0.764437327611,0.0,0.0,1735.85831706,339.45847297,1735.85831706,0.0,0.0,0.00173585831706,0.76946862042,1.0,24.8124560968,2.0,2.0,2.0,0.0,73.6336758931,82.4136301676,75.4675203959,0.754675203959,1.0,9.91666666667,3831.44985775,117.462931788,2075.31679003,0.913928058141,2075.31679003,1.0,0.0,0.0,0.0,38.9958333969,1.0,68.1527779897,0.0,1.0,0.0,40.7333335876,38.0449994405,1.0,67.8888899485,0.0,1.0,77.0408325195,0.0,1778.69995117,0.000114030552076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163569472671,168493.0,2395.39964842,73.4371258799,1297.475706,0.571382382761,1297.475706,0.158032058501,1.0,1.0,1.0,0.0,2270.7660319,2270.7660319,2270.7660319,0.0,0.0,1735.85831706,2270.7660319
2017-07-28T21:00:00.000Z,0.0,0.042798529666,0.771478246277,0.546025908653,54.2094999949,0.0683597705183,143.79083252,0.0,71.3641668955,1.0,99.2499980927,0.0,0.0,0.0,59.441666921,72.4266668955,1.0,99.0555540721,0.0,0.0,143.79083252,99.5874614716,2.0,0.0,137.465250651,83.2557506561,41.4348958333,0.6049991573,1273.81669108,0.0,0.609624277058,0.0,1.0,17.7393247286,92.0734990438,8.58449935913,3474.16597493,91.8155002594,91.7462819417,83.2310009003,83.0926920573,,1702.66628011,55.7300004959,55.6573511759,40.5874999364,40.4533894857,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,100.983500799,100.0,11.9871048133,51.228000323,1.10549990336,5.75221983592,39.4820000331,207.0,82.8750006358,655.008346558,0.609624277058,51.228000323,0.767381824312,76.7381820679,2.0,1.0,1.0,1074.33455404,1074.33455404,0.0,0.608384309101,0.0,1.0,17.7417419751,91.344499588,8.0190003713,2385.45147705,91.2995007833,91.0620091756,83.280500412,82.8107121785,,1628.99996948,55.560500145,55.3813349406,40.5794998805,41.0136489868,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0449988047282,100.0,11.9128859043,50.7200009028,0.524500528971,5.8288560311,40.0549993515,207.0,80.5166664124,618.808339437,0.608384309101,50.7200009028,0.726385839553,72.6385847727,2.0,1.0,1.0,1016.94017537,1016.94017537,1273.81669108,0.604985618887,2.0,0.0,3394.3984375,0.0,15.6431368987,6.42139403025,10.359375,3390.89784749,0.0304208166815,64.1274998983,64.1274998983,64.2036972046,2.0,56.4112548828,41.521794637,40.799024264,1.0,2901.94335882,657.197527388,0.0,0.0,0.0,8.11951382955,1.0,0.0,46.2833328247,75.1114870707,1.0,95.6849282583,0.0,1.0,1.0,0.0,43.8283319473,1.0,95.4047603607,0.0,1.0,0.0427704776471,90.1116650899,95.1185722351,90.1116650899,2.0,0.0,88.966523761,0.0566000007093,20.1480774111,0.915639331394,816.509674744,1.0,0.0,5363.61245981,0.00536361245981,355.973094674,0.746548486473,0.169069398923,0.746548486473,0.0,0.0,1571.84668986,355.973094674,1571.84668986,0.0,0.0,0.00157184668986,0.74649121364,1.0,23.8534100827,2.0,2.0,2.0,0.0,75.0787773132,81.5751260122,75.1114870707,0.751114870707,1.0,9.91666666667,3559.14088621,109.114601172,1927.81978453,0.915617885396,1927.81978453,1.0,0.0,0.0,0.0,32.5016667048,1.0,64.263888677,0.0,1.0,0.0,38.4333343506,31.6258336703,1.0,64.0555585225,0.0,1.0,64.1274998983,0.0,1666.59997559,0.000119578127347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184650607661,168493.0,2123.883904,65.1131136783,1150.40835446,0.546386375584,1150.40835446,0.184679567788,1.0,1.0,1.0,0.0,2105.48506673,2105.48506673,2105.48506673,0.0,0.0,1571.84668986,2105.48506673
