timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-28T22:00:00.000Z,0.0,0.0413838171923,0.769489709355,0.526075419965,53.9125006994,0.0565056015608,107.414999008,0.0,53.2800003688,1.0,90.1111119588,0.0,0.0,0.0,53.950000445,54.1349995931,1.0,89.9305566152,0.0,0.0,107.414999008,90.3925412496,2.0,0.0,136.382250468,82.4697497686,40.8385416667,0.60734675258,1151.65831502,0.0,0.605726348715,0.0,1.0,17.4975953102,91.3474985758,8.67600123088,3119.58278402,91.1195011139,91.032274882,82.443499883,82.309850057,,1576.66630046,55.5290002823,55.4554214478,40.6160004934,40.4597524007,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.227997461955,94.518500646,100.0,11.7571343581,50.5035006205,1.21050103505,5.74046087265,39.4054994583,207.0,76.9999987284,593.683329264,0.605726348715,50.5035006205,0.700044824509,70.0044822693,2.0,1.0,1.0,980.062754313,980.062754313,0.0,0.610856906984,0.0,1.0,17.4710049629,90.5419998169,8.02949905396,2175.10272217,90.5254987081,90.2888946533,82.4959996541,82.0331802368,,1493.74994914,55.3400001526,55.1709518433,40.669500351,41.168741862,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,11.6403243542,49.8559983571,0.603999773661,5.83068064849,40.0655005773,207.0,74.7333342234,557.974995931,0.610856906984,49.8559983571,0.652541522071,65.2434679667,2.0,1.0,1.0,913.5581309,913.5581309,1151.65831502,0.607537252869,2.0,0.0,3109.68430583,0.0,16.9081886609,10.3259208997,12.3255208333,3109.68430583,0.0310159746323,58.7025003433,58.7025003433,63.0,2.0,56.2410736084,41.6147816976,40.8198750814,1.0,2577.75367,633.879398885,0.0,0.0,0.0,7.57266235352,1.0,0.0,40.5991662343,74.8708375295,1.0,91.4783070882,0.0,1.0,1.0,0.0,37.8733323415,1.0,90.6845207214,0.0,1.0,0.0413579398818,78.4724985758,90.4067497253,78.4724985758,2.0,0.0,79.0276565649,0.0566000007093,19.4332003177,0.917422862912,810.515788513,1.0,0.0,4764.41818228,0.00476441818228,343.342757494,0.736335490306,0.181067688277,0.736335490306,0.0,0.0,1396.24833171,343.342757494,1396.24833171,0.0,0.0,0.00139624833171,0.736367707451,1.0,22.5284329312,2.0,2.0,2.0,0.0,77.3047281901,80.6879507701,74.8708375295,0.748708375295,1.0,11.6666666667,3211.63306888,98.4608568826,1739.5910892,0.917403178583,1739.5910892,1.0,0.0,0.0,0.0,29.7091666857,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9933334986,1.0,62.8333358765,0.0,1.0,58.7025003433,0.0,1496.2598877,0.000115335357063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197369806977,168493.0,1842.91281564,56.4992236337,998.219486319,0.526428156224,998.219486319,0.197297515861,1.0,1.0,1.0,0.0,1896.21218872,1896.21218872,1896.21218872,0.0,0.0,1396.24833171,1896.21218872
2017-07-28T23:00:00.000Z,0.0,0.0393431659381,0.773284048614,0.516021454879,53.4452495575,0.0545710102211,95.5958340963,0.0,47.544166247,1.0,86.7777767181,0.0,0.0,0.0,51.9166666667,48.0974998474,1.0,86.5277767181,0.0,0.0,95.5958340963,87.0375620524,2.0,0.0,135.607500076,82.1622505188,40.7578125,0.613266080299,1074.6750234,0.0,0.60569772404,0.0,1.0,17.2981685003,90.8014996847,8.45400047302,2959.16617839,90.593000412,90.5039240519,82.138999939,81.9923884074,,1489.33299764,55.2410004934,55.1598409017,40.660999616,40.5761998494,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,90.9349994659,100.0,11.5473679701,49.932000796,1.18199952443,5.75080064933,39.4790000916,207.0,72.7249997457,547.908340454,0.60569772404,49.932000796,0.646157578968,64.6157576243,2.0,1.0,1.0,904.620610555,904.620610555,0.0,0.624874368647,0.0,1.0,17.3090462685,90.027498881,7.84349822998,2092.98803711,90.0289993286,89.8250325521,82.1855010986,81.7308476766,,1415.49995931,55.0655002594,54.8866170247,40.6950003306,41.231300354,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,11.4789892832,49.269499143,0.719500223796,5.82763954004,40.0399999619,207.0,71.4833323161,526.766667684,0.624874368647,49.333998998,0.602663926624,60.2663927078,2.0,1.0,1.0,843.729497274,843.729497274,1074.6750234,0.613396770094,2.0,0.0,2951.57468669,0.0,18.315442721,12.4035358429,14.6861979167,2951.57468669,0.0328116692291,57.475833257,57.475833257,63.0,2.0,55.9867502848,41.73706309,40.817510287,1.0,2393.95062251,578.758970865,0.0,0.0,0.0,7.28673871358,1.0,0.0,35.9299987157,74.8522612254,1.0,87.8538792928,0.0,1.0,1.0,0.0,33.0141658783,1.0,86.6547603607,0.0,1.0,0.03932930678,68.9441649119,86.4252986908,68.9441649119,2.0,0.0,73.3927022706,0.0566000007093,17.7433420872,0.918858512055,805.722599915,1.0,0.0,4424.69814169,0.00442469814169,313.486605387,0.739959978042,0.178891941774,0.739959978042,0.0,0.0,1296.69083659,313.486605387,1296.69083659,0.0,0.0,0.00129669083659,0.740090573827,1.0,22.2060685539,2.0,2.0,2.0,0.0,79.7341715495,79.9641501109,74.8522612254,0.748522612254,1.0,11.0833333333,2972.70959337,91.1360443579,1610.17744198,0.918851919816,1610.17744198,1.0,0.0,0.0,0.0,29.0583333969,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4175000191,1.0,62.8333358765,0.0,1.0,57.475833257,0.0,1351.29003906,0.00010530610819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194690719926,168493.0,1669.62477003,51.1866337167,904.357474828,0.516073930912,904.357474828,0.194536958441,1.0,1.0,1.0,0.0,1752.37968953,1752.37968953,1752.37968953,0.0,0.0,1296.69083659,1752.37968953
2017-07-29T00:00:00.000Z,0.0,0.0400110800335,0.774629327217,0.514677129377,53.4204991659,0.0543396382961,93.7916666667,0.0,46.5949999491,1.0,86.263888677,0.0,0.0,0.0,51.6333332062,47.2091665268,1.0,86.0555553436,0.0,0.0,93.7916666667,86.5645809174,2.0,0.0,135.708749771,82.2882506053,40.7369791667,0.610384247328,1053.84165955,0.0,0.602510656985,0.0,1.0,17.3078374863,90.8344993591,8.35949834188,2938.74951172,90.6274998983,90.5293579102,82.2680015564,82.1111195882,,1456.99967448,55.4164997737,55.3248291016,40.6489995321,40.6086527507,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,91.0024998983,100.0,11.5562259356,49.9815003077,1.16100025177,5.75161159039,39.4849993388,207.0,71.8000005086,539.849995931,0.602510656985,49.9785003662,0.640141652425,64.0141652425,2.0,1.0,1.0,896.198313395,896.198313395,0.0,0.613685030045,0.0,1.0,17.2969595591,90.1354999542,7.85400009155,2090.73834229,90.1624997457,89.9457906087,82.3084996541,81.8616053263,,1378.99996948,55.2335001628,55.0587437948,40.6424999237,41.1202341715,40.7000694275,1.0,0.0,98.969315211,1.0,0.0,-0.0269997914632,100.0,11.4847282569,49.519999822,0.689499855042,5.81223126252,39.9530000687,207.0,70.441666921,513.991666158,0.613685030045,49.519999822,0.598453013102,59.8453022639,2.0,1.0,1.0,837.834218343,837.834218343,1053.84165955,0.610329269576,2.0,0.0,2881.56306966,0.0,18.8487490018,13.2082564831,15.1640625,2881.56306966,0.0328794797468,56.7333335876,56.7333335876,63.0,2.0,56.1537729899,41.7669957479,40.8137175242,1.0,2351.00183247,581.956481626,0.0,0.0,0.0,7.23004849752,1.0,0.0,35.981666247,75.0379530589,1.0,87.9109560649,0.0,1.0,1.0,0.0,33.1166659991,1.0,86.8511880239,0.0,1.0,0.0400045422229,69.0799986521,86.4495811462,69.0799986521,2.0,0.0,72.0759968505,0.0566000007093,17.8413699885,0.920143094407,801.455836911,1.0,0.0,4345.31662493,0.00434531662493,315.218547084,0.737568185042,0.182574330653,0.737568185042,0.0,0.0,1273.42749023,315.218547084,1273.42749023,0.0,0.0,0.00127342749023,0.737551306685,1.0,21.7769752814,2.0,2.0,2.0,0.0,82.245388031,79.3091875712,75.0379530589,0.750379530589,1.0,10.5,2932.9583141,89.917366839,1588.64603732,0.920142515695,1588.64603732,1.0,0.0,0.0,0.0,28.6799996694,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0533331235,1.0,62.8333358765,0.0,1.0,56.7333335876,0.0,1313.60998535,0.000105887900319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198419622546,168493.0,1640.6723049,50.2990215691,888.675281603,0.51472001317,888.675281603,0.198449177229,1.0,1.0,1.0,0.0,1726.52171834,1726.52171834,1726.52171834,0.0,0.0,1273.42749023,1726.52171834
2017-07-29T01:00:00.000Z,0.0,0.0406141265965,0.776702811272,0.512953806253,53.2112490336,0.0545816654429,92.2916666667,0.0,45.7783336639,1.0,85.7222207387,0.0,0.0,0.0,51.2916666667,46.5491666794,1.0,85.486111323,0.0,0.0,92.2916666667,85.934677124,2.0,0.0,135.679499626,82.4682505925,40.8958333333,0.61431851819,1038.58333842,0.0,0.615243733648,0.0,1.0,17.3247582118,90.8149998983,8.16749890645,2939.99951172,90.6094996134,90.5287221273,82.442000707,82.2857182821,,1434.33300781,55.2695004145,55.181505839,40.6864999135,40.6372782389,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,90.9739996592,100.0,11.5731465022,49.9229996999,1.18349997203,5.75161159039,39.5029999415,207.0,71.3250007629,535.958328247,0.615243733648,49.9229996999,0.622558626447,62.255862236,2.0,1.0,1.0,871.582077026,871.582077026,0.0,0.617181471123,0.0,1.0,17.2667433421,90.0994993846,7.64549954732,2094.86279297,90.1400000254,89.9381205241,82.4945004781,82.0472157796,,1359.99992879,55.0850000381,54.9095611572,40.7249994278,41.1464106242,40.7000694275,1.0,0.0,99.5143896739,1.0,0.0,-0.0405006408691,100.0,11.442753156,49.4150005976,0.683499654134,5.82399022579,40.0414997737,207.0,68.1666663488,502.625,0.617181471123,49.4150005976,0.582207594372,58.2207597097,2.0,1.0,1.0,815.090632121,815.090632121,1038.58333842,0.61440413089,2.0,0.0,2845.39038086,0.0,19.0891834895,13.6338789463,16.1744791667,2845.39038086,0.0334029432123,56.4558331172,56.4558331172,63.0,2.0,56.0322977702,41.7720921834,40.7918211619,1.0,2318.81638242,555.007454633,0.0,0.0,0.0,7.12837346395,1.0,0.0,35.7666657766,75.313627243,1.0,87.8196315765,0.0,1.0,1.0,0.0,32.8966655731,1.0,86.6785704295,0.0,1.0,0.0406113885232,68.6633300781,86.3205916087,68.6633300781,2.0,0.0,71.0892692502,0.0566000007093,17.0151783804,0.92073359626,799.503627519,1.0,0.0,4285.82880605,0.00428582880605,300.621522388,0.742916269481,0.177816609739,0.742916269481,0.0,0.0,1255.99414062,300.621522388,1255.99414062,0.0,0.0,0.00125599414063,0.743025074402,1.0,22.0030927572,2.0,2.0,2.0,0.0,84.9879830678,79.0048510234,75.313627243,0.75313627243,1.0,10.5,2873.82383706,88.1044476307,1556.61566301,0.92073287922,1556.61566301,1.0,0.0,0.0,0.0,28.6299999555,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8258334796,1.0,62.8333358765,0.0,1.0,56.4558331172,0.0,1298.76000977,0.000100984482325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193125078676,168493.0,1601.11127042,49.086176493,867.246923638,0.512973610615,867.246923638,0.193035791458,1.0,1.0,1.0,0.0,1690.62678019,1690.62678019,1690.62678019,0.0,0.0,1255.99414062,1690.62678019
2017-07-29T02:00:00.000Z,0.0,0.0407693005733,0.773858009656,0.515271347064,53.4489997228,0.0543955831419,94.5949999491,0.0,47.029999733,1.0,86.5,0.0,0.0,0.0,51.7583328883,47.5650002162,1.0,86.2638880412,0.0,0.0,94.5949999491,86.724736994,2.0,0.0,135.862499555,82.4134998322,41.1536458333,0.618529717505,1075.83331299,0.0,0.612057146094,0.0,1.0,17.3598092397,90.9424991608,8.32950019836,2962.08284505,90.7204996745,90.6323547363,82.3909994761,82.2298456828,,1452.99967448,55.4089997609,55.3044459025,40.6520001094,40.6061045329,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,91.1015001933,100.0,11.6071840127,50.0684995651,1.16400051117,5.75262530645,39.4879995982,207.0,72.6249993642,546.683329264,0.612057146094,50.0684995651,0.638154129755,63.8154131571,2.0,1.0,1.0,893.415781657,893.415781657,0.0,0.627135090947,0.0,1.0,17.4081551234,90.3049996694,7.84799957275,2109.86086019,90.2839997609,90.0499394735,82.4360001882,81.9968261719,,1391.49993896,55.2200005849,55.0491841634,40.6590003967,41.2140680949,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,11.5890307426,49.6249993642,0.674500465393,5.81912438075,39.9844999313,207.0,71.2833334605,529.14999644,0.627135090947,49.6249993642,0.603027053106,60.3027048111,2.0,1.0,1.0,844.237874349,844.237874349,1075.83331299,0.618692522188,2.0,0.0,2901.98311361,0.0,18.6861689885,13.0027540525,14.79296875,2901.98311361,0.0327348465493,56.9200007121,56.9200007121,63.0,2.0,56.128461202,41.7440668742,40.8184274038,1.0,2396.85221248,565.538568977,0.0,0.0,0.0,7.40839576721,1.0,0.0,36.88666598,74.9826037089,1.0,88.7157497406,0.0,1.0,1.0,0.0,34.0249989827,1.0,87.7678565979,0.0,1.0,0.0407691517758,70.911664327,87.5073172251,70.911664327,2.0,0.0,73.4816579602,0.0566000007093,17.3380367269,0.922518770755,793.625016258,1.0,0.0,4430.06110098,0.00443006110098,306.325733386,0.746411105368,0.176116101861,0.746411105368,0.0,0.0,1298.26249186,306.325733386,1298.26249186,0.0,0.0,0.00129826249186,0.746576199929,1.0,22.7520775998,2.0,2.0,2.0,0.0,87.4251035055,78.0758832296,74.9826037089,0.749826037089,1.0,10.5,2962.39078145,90.8196946871,1604.58822525,0.922527207229,1604.58822525,1.0,0.0,0.0,0.0,28.7933336894,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1266667048,1.0,62.8333358765,0.0,1.0,56.9200007121,0.0,1324.9699707,0.000102900635201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190906133154,168493.0,1654.71643264,50.7295803604,896.282327291,0.515300323955,896.282327291,0.190693597619,1.0,1.0,1.0,0.0,1739.33973185,1739.33973185,1739.33973185,0.0,0.0,1298.26249186,1739.33973185
2017-07-29T03:00:00.000Z,0.0,0.0376689960214,0.779698531457,0.511378269947,52.6982491811,0.0545958378962,90.0200004578,0.0,44.7150001526,1.0,85.1111100515,0.0,0.0,0.0,50.9166666667,45.4008344014,1.0,84.8611106873,0.0,0.0,90.0200004578,85.380273819,2.0,0.0,134.413499196,81.7152500153,41.0416666667,0.612492590841,1010.11666361,0.0,0.597826385609,0.0,1.0,17.0358915329,89.9855009715,8.1014995575,2913.33284505,89.7904993693,89.7110773722,81.6889998118,81.5377883911,,1426.33299764,54.9995005925,54.9095001221,40.6520001094,40.6220092773,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,90.1685002645,100.0,11.2905650139,49.1384992599,1.20899995168,5.74532663822,39.4430001577,207.0,68.4666668574,509.841662089,0.597826385609,49.1384992599,0.609057014102,60.9057019552,2.0,1.0,1.0,852.679819743,852.679819743,0.0,0.634585677453,0.0,1.0,17.051603953,89.2115001678,7.50449943542,2103.48671468,89.2459996541,89.0551172892,81.7415002187,81.3085912069,,1357.24995931,54.8150002162,54.6392593384,40.8644997279,41.3749211629,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,11.2152463595,48.3814999262,0.755499839783,5.83635743459,40.1089998881,207.0,68.1333332062,500.275001526,0.634585677453,48.3814999262,0.563549673898,56.3549677531,2.0,1.0,1.0,788.969543457,788.969543457,1010.11666361,0.612446900321,2.0,0.0,2838.38913981,0.0,19.116062959,13.5744422277,16.06640625,2838.38913981,0.0342273258859,56.4225002925,56.4225002925,63.0,2.0,55.7305297852,41.7867380778,40.8650770187,1.0,2249.93162249,561.277621022,0.0,0.0,0.0,7.50454012553,1.0,0.0,32.5483326912,74.1844596863,1.0,85.0570742289,0.0,1.0,1.0,0.0,29.5749994914,1.0,83.6964263916,0.0,1.0,0.0376742476122,62.1233320236,83.4947897593,62.1233320236,2.0,0.0,68.977430088,0.0566000007093,17.2074064283,0.923306334977,791.041951214,1.0,0.0,4158.51027809,0.00415851027809,304.017777609,0.738958207239,0.184343693137,0.738958207239,0.0,0.0,1218.68249512,304.017777609,1218.68249512,0.0,0.0,0.00121868249512,0.738893051942,1.0,21.2402876339,2.0,2.0,2.0,0.0,86.1225961049,77.6618995667,74.1844596863,0.741844596863,1.0,9.91666666667,2811.20924351,86.1848365164,1522.70027273,0.923301900375,1522.70027273,1.0,0.0,0.0,0.0,28.4666665395,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9558331172,1.0,62.8333358765,0.0,1.0,56.4225002925,0.0,1280.64001465,0.000102125348996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19965700608,168493.0,1557.1079734,47.7371424542,843.412400282,0.511410082423,843.412400282,0.199675655656,1.0,1.0,1.0,0.0,1649.19001261,1649.19001261,1649.19001261,0.0,0.0,1218.68249512,1649.19001261
2017-07-29T04:00:00.000Z,0.0,0.0375856507751,0.789192358627,0.50840129362,51.8170010249,0.0546823697195,84.2358315786,0.0,41.8133331935,1.0,83.25,0.0,0.0,0.0,49.8166666031,42.4224990209,1.0,83.0277779897,0.0,0.0,84.2358315786,83.3077411652,2.0,0.0,132.866250356,81.0492493312,40.5833333333,0.610625553806,940.941665649,0.0,0.608241849,0.0,1.0,16.6660455068,88.902498881,7.68450101217,2830.83284505,88.7119998932,88.64356486,81.027498881,80.8711293538,,1337.66634115,54.8149998983,54.7158482869,40.7015002569,40.5602925618,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,89.0449994405,100.0,10.9205162525,48.0104996363,1.30200068156,5.74552937349,39.3994995753,207.0,64.4499998093,478.224995931,0.608241849,48.0104996363,0.561918411255,56.1918411255,2.0,1.0,1.0,786.685775757,786.685775757,0.0,0.624187504931,0.0,1.0,16.7010963758,88.2589995066,7.23750114441,2081.36448161,88.3085009257,88.091603597,81.0709997813,80.6477890015,,1272.49991862,54.639500618,54.4690348307,40.6559995015,41.2019399007,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0495014190674,100.0,10.9044762452,47.6525014242,0.846999804179,5.7966200908,39.8089996974,207.0,63.3583339055,462.716667175,0.624187504931,47.6525014242,0.529489004953,52.9489014943,2.0,1.0,1.0,741.284606934,741.284606934,940.941665649,0.610721168106,2.0,0.0,2671.52807617,0.0,20.4282657305,15.3710904121,17.3880208333,2671.52807617,0.0357366972462,55.0424998601,55.0424998601,63.0,2.0,55.5786997477,41.7332407633,40.8960018158,1.0,2101.41562753,529.505279163,0.0,0.0,0.0,7.22282155355,1.0,0.0,30.4783326785,73.8046773275,1.0,83.1963450114,0.0,1.0,1.0,0.0,27.439166069,1.0,81.5773785909,0.0,1.0,0.037589573602,57.9174989065,81.4654515584,57.9174989065,2.0,0.0,64.4242909807,0.0566000007093,16.2333437202,0.924779638929,786.236128065,1.0,0.0,3884.01069538,0.00388401069538,286.808189342,0.738661538217,0.18612461946,0.738661538217,0.0,0.0,1138.23834229,286.808189342,1138.23834229,0.0,0.0,0.00113823834229,0.73879630367,1.0,20.0816723302,2.0,2.0,2.0,0.0,87.4354915619,76.8760477702,73.8046773275,0.738046773275,1.0,10.5,2630.92090669,80.6576347009,1425.04653163,0.924786157677,1425.04653163,1.0,0.0,0.0,0.0,27.9549999237,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.0875000954,1.0,62.8333358765,0.0,1.0,55.0424998601,0.0,1183.66003418,9.63443212488e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201262332827,168493.0,1446.38412591,44.3426186505,783.43848224,0.508413618564,783.43848224,0.201109350868,1.0,1.0,1.0,0.0,1540.94708252,1540.94708252,1540.94708252,0.0,0.0,1138.23834229,1540.94708252
2017-07-29T05:00:00.000Z,0.0,0.0368264431555,0.783751396452,0.509873766305,52.0899998347,0.0541453372724,86.6099993388,0.0,43.0983333588,1.0,83.9305553436,0.0,0.0,0.0,50.2250000636,43.5266660055,1.0,83.7083339691,0.0,0.0,86.6099993388,84.1144746145,2.0,0.0,132.94874986,80.8587500254,40.6328125,0.603491270529,965.766667684,0.0,0.600970448514,0.0,1.0,16.7131826083,88.9475002289,7.94400024414,2865.41617839,88.7824999491,88.6848907471,80.838499705,80.6768468221,,1372.33302816,55.0984999339,54.995493571,40.677500089,40.6054662069,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,89.099000295,100.0,10.9763711294,48.1049998601,1.30349985758,5.7368114392,39.3740002314,207.0,66.4166663488,494.783335368,0.600970448514,48.1049998601,0.589008255005,58.9008255005,2.0,1.0,1.0,824.611557007,824.611557007,0.0,0.612019415128,0.0,1.0,16.7047222455,88.2845007579,7.45349947611,2099.36224365,88.332499822,88.1018295288,80.8790003459,80.466641744,,1304.24992879,54.9169998169,54.7457275391,40.7430003484,41.298962911,40.7000694275,1.0,0.0,99.4632396698,1.0,0.0,-0.0479990641276,100.0,10.8959376812,47.5894994736,0.845499674479,5.80878456434,39.8975006739,207.0,64.1833333969,470.983332316,0.612019415128,47.5894994736,0.550134142921,55.0134150187,2.0,1.0,1.0,770.18780009,770.18780009,965.766667684,0.603834230327,2.0,0.0,2726.37050374,0.0,19.9999672572,11.5848241647,17.34375,2726.37050374,0.0346708350906,55.4408343633,55.4408343633,63.0,2.0,55.8096084595,41.7204996745,40.9221455256,1.0,2154.05539,581.893888112,0.0,0.0,0.0,7.44319788615,1.0,0.0,30.9808325768,73.3953018188,1.0,83.6529668172,0.0,1.0,1.0,0.0,27.9524995486,1.0,82.0297603607,0.0,1.0,0.0368402332984,58.9333318075,81.8511651357,58.9333318075,2.0,0.0,66.0380980403,0.0566000007093,17.8394510237,0.92602906662,782.178848549,1.0,0.0,3981.30387136,0.00398130387136,315.184643111,0.7290828798,0.1969535573,0.7290828798,0.0,0.0,1166.75083415,315.184643111,1166.75083415,0.0,0.0,0.00116675083415,0.729482859373,1.0,19.8513757926,2.0,2.0,2.0,0.0,88.2256081899,76.2010701497,73.3953018188,0.733953018188,1.0,9.91666666667,2735.94927811,83.877549064,1481.93547726,0.9260364371,1481.93547726,1.0,0.0,0.0,0.0,28.2266667684,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2141668002,1.0,62.8333358765,0.0,1.0,55.4408343633,0.0,1222.5,0.000105876511331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212684457554,168493.0,1506.53578702,46.1867222477,816.019817472,0.509916994344,816.019817472,0.212234595209,1.0,1.0,1.0,0.0,1600.29931641,1600.29931641,1600.29931641,0.0,0.0,1166.75083415,1600.29931641
2017-07-29T06:00:00.000Z,0.0,0.0368645167439,0.781814352093,0.510712310504,52.1815007528,0.0534796434768,86.8691660563,0.0,43.1283334096,1.0,84.0416666667,0.0,0.0,0.0,50.3000001907,43.6858332952,1.0,83.8333339691,0.0,0.0,86.8691660563,84.3497804006,2.0,0.0,132.873750687,80.6922499339,40.9609375,0.598605463053,972.749989827,0.0,0.595506181788,0.0,1.0,16.6853839556,88.9189999898,8.05950037638,2862.91617839,88.7345002492,88.6346638997,80.6749998728,80.5130411784,,1401.66635132,54.999499321,54.8859303792,40.613000234,40.5240224202,40.7000694275,1.0,0.0,99.887201945,1.0,0.0,0.184499740601,89.0854994456,100.0,10.945328633,48.1215000153,1.224000295,5.74005532265,39.388999939,207.0,67.3499997457,500.02499644,0.595506181788,48.1215000153,0.600166971116,60.016696612,2.0,1.0,1.0,840.233759562,840.233759562,0.0,0.599508839692,0.0,1.0,16.686592261,88.2380008698,7.56900087992,2107.23628743,88.2785008748,88.0628534953,80.7094999949,80.3033548991,,1336.74992879,54.822499911,54.6526412964,40.6545003255,41.1968358358,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,10.8778076172,47.6240005493,0.74950059255,5.80878468355,39.904999733,207.0,65.0916659037,472.725001017,0.599508839692,47.6240005493,0.563809215001,56.3809213638,2.0,1.0,1.0,789.332901001,789.332901001,972.749989827,0.598838762142,2.0,0.0,2791.71472168,0.0,19.4633485621,13.3535610835,17.0052083333,2793.46500651,0.0345671314807,56.1058340073,56.1058340073,63.0,2.0,55.6773910522,41.7192281087,40.9536673228,1.0,2170.39581127,610.221897786,0.0,0.0,0.0,7.59084383647,1.0,0.0,31.4474992752,73.0841560364,1.0,84.0753415426,0.0,1.0,1.0,0.0,28.4583326976,1.0,82.559521993,0.0,1.0,0.0368848052397,59.9058319728,82.3626251221,59.9058319728,2.0,0.0,66.5390556048,0.0566000007093,18.7079188861,0.926826779703,779.597891248,1.0,0.0,4011.50559355,0.00401150559355,330.528598086,0.723435201262,0.203398845108,0.723435201262,0.0,0.0,1175.6016744,330.528598086,1175.6016744,0.0,0.0,0.0011756016744,0.723753278454,1.0,19.5584811387,2.0,2.0,2.0,0.0,88.6899140676,75.7654596965,73.0841560364,0.730841560364,1.0,10.5,2780.61770906,85.2469744909,1506.13027248,0.92683404637,1506.13027248,1.0,0.0,0.0,0.0,28.4549999237,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6508334478,1.0,62.8333358765,0.0,1.0,56.1058340073,0.0,1250.61999512,0.0001110308374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219455517311,168493.0,1532.4299557,46.9805744661,830.045474865,0.510788754595,830.045474865,0.219104620218,1.0,1.0,1.0,0.0,1625.0269165,1625.0269165,1625.0269165,0.0,0.0,1175.6016744,1625.0269165
2017-07-29T07:00:00.000Z,0.0,0.0361609920461,0.773737346743,0.516313156705,52.9232495626,0.0528080942241,92.5166657766,0.0,45.9833332698,1.0,85.8611100515,0.0,0.0,0.0,51.3833332062,46.5249996185,1.0,85.6388880412,0.0,0.0,92.5166657766,86.11998113,2.0,0.0,133.850999832,80.9277502696,40.8177083333,0.596763409941,1045.60001628,0.0,0.590044299045,0.0,1.0,16.9138178825,89.5835005442,8.47199948629,2929.58284505,89.3764998118,89.2717310588,80.9045003255,80.7346242269,,1477.33298747,55.3849992752,55.2713216146,40.7149998347,40.6640090942,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,89.6944999695,100.0,11.1524748007,48.6614999771,1.16100025177,5.76134324074,39.5539995829,207.0,71.1666666667,532.958340963,0.590044299045,48.6614999771,0.645341426304,64.5341418584,2.0,1.0,1.0,903.477996826,903.477996826,0.0,0.599507295736,0.0,1.0,16.9246959686,88.9354998271,7.99799982707,2110.6108195,88.9490000407,88.7382074992,80.9510002136,80.5412699382,,1413.24993896,55.2035001119,55.0402577718,40.6815004349,41.2383168538,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,11.1013139884,48.2674996058,0.66850121816,5.82338198026,40.0129992167,207.0,70.0833333333,512.64167277,0.599507295736,48.2674996058,0.611085197812,61.108519872,2.0,1.0,1.0,855.519276937,855.519276937,1045.60001628,0.596824740808,2.0,0.0,2939.90608724,0.0,18.2653787931,11.6408499082,14.73046875,2939.90608724,0.032846405648,57.4816672007,57.4816672007,63.0,2.0,56.0038350423,41.7058537801,40.9345181783,1.0,2324.28585134,674.785044171,0.0,0.0,0.0,7.92021560669,1.0,0.0,33.1516660055,72.9842847188,1.0,85.6392688751,0.0,1.0,1.0,0.0,30.2066656748,1.0,84.1249987284,0.0,1.0,0.0361642223471,63.3583313624,83.9816754659,63.3583313624,2.0,0.0,71.2569498615,0.0566000007093,20.6872678901,0.927140943164,778.583662125,1.0,0.0,4295.93793225,0.00429593793225,365.499428107,0.718534122909,0.208604324458,0.718534122909,0.0,0.0,1258.95669556,365.499428107,1258.95669556,0.0,0.0,0.00125895669556,0.718624527256,1.0,20.037320026,2.0,2.0,2.0,0.0,88.8881905874,75.5927492778,72.9842847188,0.729842847188,1.0,10.5,2999.07089551,91.9442177516,1624.45612366,0.927138447367,1624.45612366,1.0,0.0,0.0,0.0,29.0800002416,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4016666412,1.0,62.8333358765,0.0,1.0,57.4816672007,0.0,1330.30004883,0.000122778203784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224998030284,168493.0,1670.70104978,51.2196298355,904.940445118,0.516483681537,904.940445118,0.224882037817,1.0,1.0,1.0,0.0,1752.11817424,1752.11817424,1752.11817424,0.0,0.0,1258.95669556,1752.11817424
2017-07-29T08:00:00.000Z,0.0,0.0389619532914,0.76847630776,0.528858748851,54.1074997584,0.0527768597288,102.160832723,0.0,50.75,1.0,88.6666673024,0.0,0.0,0.0,53.0833339691,51.3808339437,1.0,88.4722232819,0.0,0.0,102.160832723,88.9812965393,2.0,0.0,135.950999896,81.8435001373,40.6171875,0.600161777226,1161.76668294,0.0,0.594284049646,0.0,1.0,17.3150893847,91.0100002289,8.96249961853,3058.33280436,90.7820002238,90.6724090576,81.8195006053,81.6425501506,,1592.33295695,55.8095000585,55.6955693563,40.776500384,40.7098236084,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,94.9684988658,100.0,11.5359051228,50.0054998398,1.0905008316,5.77918438117,39.6859995524,207.0,77.1416657766,592.875005086,0.594284049646,50.0054998398,0.712486782982,71.2486775716,2.0,1.0,1.0,997.481496175,997.481496175,0.0,0.601455407738,0.0,1.0,17.4081552823,90.3575007121,8.47049967448,2145.48142497,90.3379993439,90.1445007324,81.8674996694,81.4450937907,,1522.49995931,55.6234998703,55.4635747274,40.7160008748,41.2140630086,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0195013682048,100.0,11.5707840919,49.621998469,0.601000467936,5.83737119039,40.1150004069,207.0,75.8916657766,568.89167277,0.601455407738,49.621998469,0.675538014003,67.5538012187,2.0,1.0,1.0,945.753219604,945.753219604,1161.76668294,0.600158887354,2.0,0.0,3163.94342041,0.0,16.3505762418,8.21344554424,12.2708333333,3163.94342041,0.0306890985773,59.360833168,59.360833168,63.0,2.0,56.3941726685,41.7128626506,40.8325236638,1.0,2582.29690256,721.447393271,0.0,0.0,0.0,7.84313646952,1.0,0.0,39.0866654714,73.9763641357,1.0,90.4566179911,0.0,1.0,1.0,0.0,36.3341662089,1.0,89.559521993,0.0,1.0,0.03891435898,75.4208297729,89.4105879466,75.4208297729,2.0,0.0,79.166941023,0.0566000007093,22.117821997,0.924466488355,787.261323443,1.0,0.0,4772.81536162,0.00477281536162,390.774235333,0.72256486979,0.201871652041,0.72256486979,0.0,0.0,1398.70918783,390.774235333,1398.70918783,0.0,0.0,0.00139870918783,0.722528571884,1.0,21.206549859,2.0,2.0,2.0,0.0,86.2350114187,77.0413773855,73.9763641357,0.739763641357,1.0,10.5,3303.74429583,101.28476302,1789.48342316,0.924436521831,1789.48342316,1.0,0.0,0.0,0.0,29.9966667493,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3641664187,1.0,62.8333358765,0.0,1.0,59.360833168,0.0,1454.38000488,0.000131268491848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218372648931,168493.0,1890.57372484,57.9603911641,1024.03516674,0.529010492931,1024.03516674,0.218419395424,1.0,1.0,1.0,0.0,1935.75586955,1935.75586955,1935.75586955,0.0,0.0,1398.70918783,1935.75586955
2017-07-29T09:00:00.000Z,0.0,0.0424917520322,0.772596629363,0.548968822871,54.5469989777,0.0654943440578,139.571665446,0.0,68.9583326976,1.0,98.0972213745,0.0,0.0,0.0,58.7416671117,70.6250009537,1.0,97.9027779897,0.0,0.0,139.571665446,98.4269142151,2.0,0.0,137.756249428,83.2092504501,41.3203125,0.605266431233,1289.01667277,0.0,0.600648459005,0.0,1.0,17.6353809039,92.2700004578,8.8334980011,3424.99938965,92.0224997203,91.9014180501,83.1890017192,83.010152181,,1732.66626994,56.0405000051,55.9280853271,40.7554998398,40.6201019287,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,100.135999044,100.0,11.8606568972,51.2669998805,1.10249964396,5.77472408613,39.6530001958,207.0,83.808333079,662.866668701,0.600648459005,51.2669998805,0.7883719744,78.8737150828,2.0,1.0,1.0,1103.72076416,1103.72076416,0.0,0.605424799918,0.0,1.0,17.7997571627,91.5199991862,8.23800023397,2365.20397949,91.4674994151,91.2530441284,83.2294991811,82.7992375692,,1646.49992879,55.8575003942,55.6898956299,40.7880001068,41.2312952677,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,11.9433284601,50.6794993083,0.530499776204,5.85642874241,40.2575003306,207.0,81.3416659037,626.150009155,0.605424799918,50.6794993083,0.738548347836,73.8548355103,2.0,1.0,1.0,1033.96768697,1033.96768697,1289.01667277,0.604990882631,2.0,0.0,3412.48474121,0.0,15.3386512597,5.80893862247,10.4309895833,3412.48474121,0.0305598785901,65.1408338547,65.1408338547,64.4929119746,2.0,56.6459604899,41.6701889038,40.7322594325,1.0,2924.72546006,689.437979716,0.0,0.0,0.0,7.78660964966,1.0,0.0,46.4441658656,75.4023920695,1.0,96.0502268473,0.0,1.0,1.0,0.0,44.0491660436,1.0,95.8392823537,0.0,1.0,0.0424481047303,90.4933331807,95.6289494832,90.4933331807,2.0,0.0,89.6649675625,0.0566000007093,21.1364912474,0.919272328984,804.358630929,1.0,0.0,5405.72022931,0.00540572022931,373.43623644,0.743865492369,0.175349491514,0.743865492369,0.0,0.0,1584.1866862,373.43623644,1584.1866862,0.0,0.0,0.0015841866862,0.743429889282,1.0,23.4398186061,2.0,2.0,2.0,0.0,81.7195765177,79.7494837443,75.4023920695,0.754023920695,1.0,10.5,3614.16343977,110.80145881,1957.62292264,0.919214983883,1957.62292264,1.0,0.0,0.0,0.0,32.88083299,1.0,64.5416682561,0.0,1.0,0.0,38.5833339691,32.259999911,1.0,64.3055562973,0.0,1.0,65.1408338547,0.0,1733.0300293,0.000125444328532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190760044808,168493.0,2160.15668677,66.2251489563,1170.05562061,0.549407470664,1170.05562061,0.191216676332,1.0,1.0,1.0,0.0,2129.66820272,2129.66820272,2129.66820272,0.0,0.0,1584.1866862,2129.66820272
2017-07-29T10:00:00.000Z,0.0,0.0399339085141,0.806448735176,0.607924817822,56.8097505569,0.0578692766717,145.611666361,0.0,72.1841665904,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4275004069,1.0,99.5,0.0,0.0,145.611666361,100.0,2.0,0.0,139.705501556,83.8557500839,41.4296875,0.617562103188,1554.84998576,0.0,0.625970053367,0.0,1.0,18.1430130005,94.1764996847,9.81599934896,3486.66601562,93.9274997711,93.8145370483,83.8295001984,83.6552302043,,2071.66619873,55.8815002441,55.7796554565,41.1874996821,40.9948883057,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,94.0054995219,100.0,12.2997624874,52.740000089,1.0229994456,5.84325059255,40.1645002365,207.0,97.8750006358,793.499989827,0.625970053367,52.740000089,0.905426068987,90.5426076253,2.0,1.0,1.0,1267.59649658,1267.59649658,0.0,0.635546372359,0.0,1.0,18.5237374306,93.5689996084,9.59400177002,2422.19685872,93.4760017395,93.2522710164,83.8819999695,83.4415384928,,1953.74993896,55.6924997965,55.5247802734,40.9755001068,41.2325719198,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0929978688558,100.0,12.6462235451,52.5005016327,0.553000768026,5.87751384576,40.4224993388,207.0,95.241666158,761.350006104,0.635546372359,52.5005016327,0.855449981689,85.5449994405,2.0,1.0,1.0,1197.62997437,1197.62997437,1554.84998576,0.617540581065,2.0,0.0,4151.6912028,0.0,17.8204364777,5.34217862288,9.61458333333,4151.6912028,0.0389835515957,98.276667277,98.276667277,73.555214564,2.0,56.3897450765,41.826868693,40.7656892141,1.0,3506.36610873,745.198159994,0.0,0.0,0.0,8.53687286377,1.0,0.0,51.9866657257,75.2926273346,1.0,99.9315039317,0.0,1.0,1.0,0.0,48.5558319092,1.0,99.136903127,0.0,1.0,0.0399555481578,100.542498906,99.995203654,100.542498906,2.0,0.0,107.496654881,0.0566000007093,22.8459627257,0.91470880715,819.695361655,1.0,0.0,6480.75672887,0.00648075672887,403.638912357,0.754346113059,0.160319064815,0.754346113059,0.0,0.0,1899.23416138,403.638912357,1899.23416138,0.0,0.0,0.00189923416138,0.754395653804,1.0,20.8272291978,2.0,2.0,2.0,0.0,73.7552642822,82.0223026276,75.2926273346,0.752926273346,1.0,11.0833333333,4251.56426873,130.342617607,2302.87307373,0.914665177873,2302.87307373,1.0,0.0,0.0,0.0,49.6108341217,1.0,73.5972239176,0.0,1.0,0.0,43.9833345413,48.6658334732,1.0,73.3055585225,0.0,1.0,98.276667277,0.0,1950.08996582,0.000135589981339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175276230792,168493.0,2827.01575426,86.6694256832,1531.26191868,0.608193291759,1531.26191868,0.175316847571,1.0,1.0,1.0,0.0,2517.72247314,2517.72247314,2517.72247314,0.0,0.0,1899.23416138,2517.72247314
2017-07-29T11:00:00.000Z,0.0,0.0385119913537,0.78719563113,0.570380435338,54.8034992218,0.0556926712608,125.752499898,0.0,62.1866671244,1.0,94.6666660309,0.0,0.0,0.0,56.6833333969,63.4066670736,1.0,94.4722220103,0.0,0.0,125.752499898,94.9366067251,2.0,0.0,136.662749608,81.8592503866,40.8385416667,0.583319477108,1313.59999593,0.0,0.601681796999,0.0,1.0,17.561653773,91.5709997813,9.31859817505,3284.16603597,91.2964998881,91.2637074788,81.8285013835,81.7022298177,,1865.66622925,55.05199941,54.9732030233,40.6459995906,40.4826583862,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,93.5689983368,100.0,11.8025407791,50.6505002975,1.1174993515,5.75911303361,39.5285002391,207.0,85.2833334605,675.341664632,0.601681796999,50.6505002975,0.800537298293,80.0910860697,2.0,1.0,1.0,1120.75221761,1120.75221761,0.0,0.604440954222,0.0,1.0,17.5398979187,90.7790006002,8.84250005086,2280.08961995,90.7324994405,90.5355199178,81.8899993896,81.4514694214,,1771.49996948,54.8674999873,54.6902567546,40.6020002365,40.9919459025,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.0510012308757,100.0,11.7071897189,50.130499204,0.520000457764,5.83270812035,40.0819997787,207.0,82.6250019073,638.258341471,0.604440954222,50.130499204,0.752995325724,75.2995341619,2.0,1.0,1.0,1054.19345601,1054.19345601,1313.59999593,0.584184900962,2.0,0.0,3823.80334473,0.0,18.9407273928,6.30405426025,12.9752604167,3823.80334473,0.0378994174575,85.9641666412,85.9641666412,70.492146492,2.0,55.5812301636,41.4606552124,40.8907607396,1.0,2976.154405,794.767019857,0.0,0.0,0.0,8.26788139343,1.0,0.0,44.6533320745,73.56061999,1.0,94.2922356923,0.0,1.0,1.0,0.0,42.0733326276,1.0,93.8035704295,0.0,1.0,0.0384850389966,86.7266629537,93.5724449158,86.7266629537,2.0,0.0,91.2416539022,0.0566000007093,24.3656233819,0.906748176235,847.101163493,1.0,0.0,5500.77547189,0.00550077547189,430.488040222,0.715846740361,0.191163260735,0.715846740361,0.0,0.0,1612.04333496,430.488040222,1612.04333496,0.0,0.0,0.00161204333496,0.716280281544,1.0,18.0364959423,2.0,2.0,2.0,0.0,56.5543845495,85.8252855937,73.56061999,0.7356061999,1.0,10.5,3770.92142486,115.607277284,2042.53137518,0.907010001096,2042.53137518,1.0,0.0,0.0,0.0,43.5025002162,1.0,70.5833349228,0.0,1.0,0.0,42.1833340327,42.461666584,1.0,70.3055556615,0.0,1.0,85.9641666412,0.0,1903.61999512,0.000144609113624,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21076202082,168493.0,2387.83323201,73.2051579599,1293.37733291,0.574339366529,1293.37733291,0.210122740486,1.0,1.0,1.0,0.0,2251.93919881,2251.93919881,2251.93919881,0.0,0.0,1612.04333496,2251.93919881
2017-07-29T12:00:00.000Z,0.0,0.0360857911386,0.769317888441,0.522512155783,53.387500445,0.0517954804104,96.2850004832,0.0,47.7824999491,1.0,87.0555566152,0.0,0.0,0.0,52.1166671117,48.5025002162,1.0,86.8611106873,0.0,0.0,96.2850004832,87.3667240143,2.0,0.0,134.041499774,80.6539993286,40.6979166667,0.591696446598,1098.95001221,0.0,0.587018416478,0.0,1.0,16.962164402,89.7634989421,8.89950052897,2967.49951172,89.539999644,89.4790115356,80.640499115,80.525100708,,1579.33300781,55.2395000458,55.1700414022,40.6174996694,40.5800170898,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,92.8879998525,100.0,11.2064981461,48.9224999746,1.10400009155,5.75566649437,39.5134995778,207.0,74.6166648865,564.549997965,0.587018416478,48.9224999746,0.687280233474,68.7280228933,2.0,1.0,1.0,962.192326864,962.192326864,0.0,0.589033104378,0.0,1.0,16.9512864749,89.0149993896,8.33550071716,2109.86090088,89.0030002594,88.7771835327,80.6674995422,80.2293675741,,1510.24994914,55.068499883,54.8904368083,40.6500005722,41.1681060791,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,11.1208082835,48.3529996872,0.581500689189,5.83047799269,40.068499883,207.0,72.7999998728,534.400004069,0.589033104378,48.3529996872,0.648028549921,64.8028542201,2.0,1.0,1.0,907.239969889,907.239969889,1098.95001221,0.591204403384,2.0,0.0,3137.68904622,0.0,16.3716426849,6.24546380838,11.2955729167,3133.97631836,0.0318113490925,59.0675001144,59.0675001144,63.0066804886,2.0,55.862812389,41.6385803223,40.9062601725,1.0,2439.42867875,651.582408073,0.0,0.0,0.0,7.01082992554,1.0,0.0,34.9508326848,73.6296691895,1.0,86.9006830851,0.0,1.0,1.0,0.0,32.0708325704,1.0,85.5119012197,0.0,1.0,0.0360456572715,67.0216643016,85.3734607697,67.0216643016,2.0,0.0,74.7869488396,0.0566000007093,19.9759315129,0.900778679555,868.246006894,1.0,0.0,4508.75445808,0.00450875445808,352.931647748,0.711427095189,0.190025387456,0.711427095189,0.0,0.0,1321.32416789,352.931647748,1321.32416789,0.0,0.0,0.00132132416789,0.710556591551,1.0,19.7879339239,2.0,2.0,2.0,0.0,49.9407717387,88.5670426687,73.6296691895,0.736296691895,1.0,9.91666666667,3088.81144261,94.6954446119,1673.06437147,0.900810985515,1673.06437147,1.0,0.0,0.0,0.0,29.7891669273,1.0,63.0138889949,0.0,1.0,0.0,37.7083339691,29.278333346,1.0,62.8472245534,0.0,1.0,59.0675001144,0.0,1346.47998047,0.000118556447525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210949234092,168493.0,1791.77880216,54.9315791751,970.522588104,0.522548578502,970.522588104,0.210857498675,1.0,1.0,1.0,0.0,1859.68385824,1857.28682085,1857.28682085,0.0,0.0,1321.32416789,1857.28682085
2017-07-29T13:00:00.000Z,0.0,0.0359286367789,0.76972907139,0.521569591724,53.2840000788,0.0518838352385,95.6308339437,0.0,47.634999911,1.0,86.7777773539,0.0,0.0,0.0,51.9166666667,48.0816666285,1.0,86.5277773539,0.0,0.0,95.6308339437,87.0161437988,2.0,0.0,133.949249903,80.6652498245,40.8515625,0.58665283527,1081.40834554,0.0,0.575732011859,0.0,1.0,16.9283218384,89.6990000407,8.81849988302,2956.66617839,89.4710000356,89.4217936198,80.6525001526,80.5460586548,,1583.99963379,55.2665001551,55.2165374756,40.6880000432,40.690091451,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,90.9275004069,100.0,11.157457749,48.7829999924,1.06799983978,5.76965562503,39.6200002035,207.0,73.6416664124,553.875005086,0.575732011859,48.7829999924,0.687303237915,68.7303237915,2.0,1.0,1.0,962.224533081,962.224533081,0.0,0.588483904473,0.0,1.0,16.9343652725,88.9535001119,8.27850023905,2107.61114502,88.9564997355,88.7292658488,80.6779994965,80.2376581828,,1498.24993896,55.0895001094,54.9165827433,40.7294998169,41.242787679,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,11.093142271,48.2269999186,0.581499099731,5.8412232399,40.1480007172,207.0,71.9416662852,527.533325195,0.588483904473,48.2269999186,0.640295504615,64.0295508703,2.0,1.0,1.0,896.413706462,896.413706462,1081.40834554,0.586676682743,2.0,0.0,3121.93636068,0.0,16.7241857847,5.8875387907,12.3294270833,3121.93636068,0.0320117772988,58.9849999746,58.9849999746,63.1682418187,2.0,55.9424641927,41.776550293,40.8918596903,1.0,2404.11086374,641.661897505,0.0,0.0,0.0,6.59164492289,1.0,0.0,34.5566660563,74.0608552297,1.0,86.6038805644,0.0,1.0,1.0,0.0,31.6724990209,1.0,85.2738081614,0.0,1.0,0.0359309358648,66.2291653951,85.0652955373,66.2291653951,2.0,0.0,73.7041905497,0.0566000007093,19.6717927927,0.894974526682,889.380539871,1.0,0.0,4443.47714242,0.00444347714242,347.558172194,0.706426856191,0.188546711314,0.706426856191,0.0,0.0,1302.194163,347.558172194,1302.194163,0.0,0.0,0.001302194163,0.706501280268,1.0,19.2813659264,2.0,2.0,2.0,0.0,45.3646173477,91.1573988597,74.0608552297,0.740608552297,1.0,10.5,3045.77276124,93.3759833424,1649.7523352,0.894973567505,1649.7523352,1.0,0.0,0.0,0.0,29.6500000954,1.0,63.1944443385,0.0,1.0,0.0,37.8000008265,29.3350000381,1.0,63.0000019073,0.0,1.0,58.9849999746,0.0,1355.39001465,0.00011675139497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210672938464,168493.0,1775.18405584,54.4228246233,961.533991896,0.521622239074,961.533991896,0.210621646975,1.0,1.0,1.0,0.0,1843.35313924,1843.35313924,1843.35313924,0.0,0.0,1302.194163,1843.35313924
2017-07-29T14:00:00.000Z,0.0,0.0356302195178,0.76943453015,0.522332343587,53.1632496516,0.0513989525742,95.1100006104,0.0,47.1916666031,1.0,86.6527786255,0.0,0.0,0.0,51.8749996821,47.9608332316,1.0,86.4583326976,0.0,0.0,95.1100006104,86.944264094,2.0,0.0,133.340249379,80.1769997279,40.8932291667,0.580534766788,1076.5,0.0,0.576149531634,0.0,1.0,16.7881188393,89.2880001068,8.89650026957,2949.16617839,89.0599994659,89.0326716105,80.1634991964,80.0806655884,,1583.6663208,55.244000117,55.2025222778,40.7254997889,40.7085469564,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,93.0439999898,100.0,11.0146113237,48.334499677,1.0769999822,5.7737104098,39.6484998067,207.0,73.5083332062,551.908330282,0.576149531634,48.334499677,0.684255403791,68.4255402883,2.0,1.0,1.0,957.957565308,957.957565308,0.0,0.579719256495,0.0,1.0,16.8026226362,88.5514996847,8.36999956767,2100.86199951,88.5604998271,88.325457255,80.1905002594,79.7426884969,,1514.49994914,55.0640001297,54.8929977417,40.72200044,41.2325719198,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,10.9618049463,47.8384993871,0.580000241597,5.84081772963,40.1420001984,207.0,71.8416665395,524.591667175,0.579719256495,47.8384993871,0.646346849714,64.6346842448,2.0,1.0,1.0,904.8855896,904.8855896,1076.5,0.581411322655,2.0,0.0,3147.60734049,0.0,16.7156321786,5.76393361886,11.63671875,3153.07037908,0.0324096845933,59.9683335622,59.9683335622,63.4248930613,2.0,55.9304476651,41.8115733754,40.963323911,1.0,2395.71835751,652.562733674,0.0,0.0,0.0,7.10718917847,1.0,0.0,34.4583330154,73.0563100179,1.0,86.5239709218,0.0,1.0,1.0,0.0,31.6116657257,1.0,85.2797584534,0.0,1.0,0.0356655207704,66.0699987411,84.9486637115,66.0699987411,2.0,0.0,73.4468967253,0.0566000007093,20.005985911,0.89153015092,902.233711418,1.0,0.0,4427.96541616,0.00442796541616,353.462644174,0.69979560983,0.190615284444,0.69979560983,0.0,0.0,1297.64833577,353.462644174,1297.64833577,0.0,0.0,0.00129764833577,0.70108790199,1.0,18.7373256959,2.0,2.0,2.0,0.0,39.8048384984,92.6650619507,73.0563100179,0.730563100179,1.0,10.5,3052.09908504,93.5699330398,1653.17900825,0.891526140284,1653.17900825,1.0,0.0,0.0,0.0,30.211666743,1.0,63.5138889949,0.0,1.0,0.0,37.9583336512,29.7566663424,1.0,63.2638899485,0.0,1.0,59.9683335622,0.0,1343.25,0.000118734819316,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213807846827,168493.0,1788.35525125,54.8266214329,968.668211058,0.522383254994,968.668211058,0.213810573742,1.0,1.0,1.0,0.0,1850.9236145,1854.32477362,1854.32477362,0.0,0.0,1297.64833577,1854.32477362
2017-07-29T15:00:00.000Z,0.0,0.0350792330402,0.775654860813,0.513844128871,51.8942499161,0.0506915104804,86.6275005341,0.0,43.0608332952,1.0,83.9305540721,0.0,0.0,0.0,50.2416664759,43.5416660309,1.0,83.7361100515,0.0,0.0,86.6275005341,84.2378145854,2.0,0.0,130.783499718,78.8892498016,40.6380208333,0.566914361536,968.850006104,0.0,0.565210235874,0.0,1.0,16.2115937074,87.5645020803,8.47050031026,2849.99951172,87.3439992269,87.345258077,78.8734989166,78.8019485474,,1489.66633097,54.857000351,54.8286005656,40.688000679,40.6519215902,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.220502853394,87.5929997762,100.0,10.4557246367,46.6559985479,1.16700077057,5.75586915016,39.5209999084,207.0,67.5333328247,497.099995931,0.565210235874,46.6559985479,0.62820930481,62.8209311167,2.0,1.0,1.0,879.493026733,879.493026733,0.0,0.567811120289,0.0,1.0,16.2406012217,86.8325004578,7.974000295,2086.23887126,86.8790009816,86.637395223,78.9050006866,78.4631754557,,1426.49992879,54.6785004934,54.5136617025,40.7025003433,41.2344868978,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,10.4129616419,46.1765006383,0.656500498454,5.82763957977,40.0474999746,207.0,65.6333322525,471.75,0.567811120289,46.1765006383,0.593403592791,59.3403600057,2.0,1.0,1.0,830.765029907,830.765029907,968.850006104,0.566880927207,2.0,0.0,2976.6622111,0.0,18.0047252973,6.88118962447,13.6223958333,2976.6622111,0.0337541632666,57.6641664505,57.6641664505,63.0,2.0,55.5742645264,41.7962900798,41.0387182236,1.0,2165.666445,641.506941288,0.0,0.0,0.0,6.9702796936,1.0,0.0,31.4483327866,71.903219223,1.0,83.7956593831,0.0,1.0,1.0,0.0,28.5016659101,1.0,82.2142836253,0.0,1.0,0.0350792772959,59.9499985377,81.928861618,59.9499985377,2.0,0.0,66.3940647399,0.0566000007093,19.6670422121,0.889677104214,909.25115483,1.0,0.0,4002.76438645,0.00400276438645,347.474239675,0.686394403203,0.203321603442,0.686394403203,0.0,0.0,1173.03999837,347.474239675,1173.03999837,0.0,0.0,0.00117303999837,0.686348860463,1.0,16.6863252804,2.0,2.0,2.0,0.0,35.8233995438,93.4687684377,71.903219223,0.71903219223,1.0,11.0833333333,2807.17338628,86.061106952,1520.51423805,0.889716006645,1520.51423805,1.0,0.0,0.0,0.0,29.0491668383,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,28.6149999301,1.0,62.9444452922,0.0,1.0,57.6641664505,0.0,1240.29992676,0.000116723200442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228524160432,168493.0,1621.38564382,49.7077394595,878.228601352,0.51388801536,878.228601352,0.228509019379,1.0,1.0,1.0,0.0,1708.98829142,1708.98829142,1708.98829142,0.0,0.0,1173.03999837,1708.98829142
