timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-29T16:00:00.000Z,0.0,0.0351536778965,0.78659610003,0.509143588572,50.7542492549,0.0507285091618,79.6049995422,0.0,39.6266667048,1.0,81.6944452922,0.0,0.0,0.0,48.866666158,39.9516665141,1.0,81.4444446564,0.0,0.0,79.6049995422,82.0363636017,2.0,0.0,128.686499596,77.9322503408,40.1041666667,0.564371095852,885.908340454,0.0,0.565577904967,0.0,1.0,15.7631855011,86.170999527,8.00849914551,2754.16617839,85.9294993083,85.9547576904,77.9210001628,77.8603693644,,1377.66639201,54.7265001933,54.7011973063,40.6504999797,40.5634689331,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,86.2594998678,100.0,10.0292123954,45.2789993286,1.34549999237,5.73397318522,39.3049999873,207.0,62.9916674296,456.741666158,0.565577904967,45.2789993286,0.577286500477,57.7286497752,2.0,1.0,1.0,808.201100667,808.201100667,0.0,0.56856107226,0.0,1.0,15.7801067034,85.4150002797,7.57050005595,2068.61604818,85.5140005747,85.2406921387,77.9435005188,77.5089594523,,1304.99992879,54.5449997584,54.3842519124,40.6620003382,41.1987431844,40.7000694275,1.0,0.0,99.7081623077,1.0,0.0,-0.10199991862,100.0,9.97578247388,44.8549998601,0.809500058492,5.80432430903,39.8525002797,207.0,60.7083333333,429.16666921,0.56856107226,44.8520002365,0.539355341593,53.935535113,2.0,1.0,1.0,755.097478231,755.097478231,885.908340454,0.564453882664,2.0,0.0,2741.53965251,0.0,19.8474901517,8.7281597058,16.1744791667,2741.53965251,0.0354597405764,55.6191666921,55.6191666921,63.0,2.0,55.5091120402,41.7695414225,41.0795418421,1.0,1986.99123003,564.416177711,0.0,0.0,0.0,5.53593571981,1.0,0.0,29.088332653,72.385064443,1.0,81.5696322123,0.0,1.0,1.0,0.0,26.0933326085,1.0,79.8095226288,0.0,1.0,0.0351665749373,55.1816644669,79.2946783702,55.1816644669,2.0,0.0,60.9163173161,0.0566000007093,17.3036269412,0.880366967029,945.397347738,1.0,0.0,3672.52203132,0.00367252203132,305.717786649,0.685635311687,0.194758615981,0.685635311687,0.0,0.0,1076.26000977,305.717786649,1076.26000977,0.0,0.0,0.00107626000977,0.685708378752,1.0,15.6768236848,2.0,2.0,2.0,0.0,30.2644987106,97.457485199,72.385064443,0.72385064443,1.0,11.0833333333,2551.40740774,78.2199442573,1381.97779641,0.880393927668,1381.97779641,1.0,0.0,0.0,0.0,28.2816669146,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.3375000954,1.0,62.9722226461,0.0,1.0,55.6191666921,0.0,1129.01000977,0.000102696414339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221217582107,168493.0,1475.6387296,45.2394936314,799.28432976,0.50918695816,799.28432976,0.221039870793,1.0,1.0,1.0,0.0,1569.72663371,1569.72663371,1569.72663371,0.0,0.0,1076.26000977,1569.72663371
2017-07-29T17:00:00.000Z,0.0,0.0351003995436,0.787988962949,0.508559098713,50.5389989217,0.0499066705842,77.4508336385,0.0,38.4224996567,1.0,81.0416673024,0.0,0.0,0.0,48.4666671753,39.0283336639,1.0,80.7777792613,0.0,0.0,77.4508336385,81.5162785848,2.0,0.0,128.384999593,77.8460006714,40.2213541667,0.562356980035,872.85832723,0.0,0.569932596536,0.0,1.0,15.7208828131,85.9730008443,7.91699790955,2733.74951172,85.7404994965,85.7582906087,77.8235015869,77.7632293701,,1348.66636149,54.7190001806,54.692276001,40.6670004527,40.5863774618,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,86.095998764,100.0,9.99157293638,45.071999232,1.37999979655,5.72931003571,39.2885004679,207.0,61.9833332698,449.733329773,0.569932596536,45.0734990438,0.564003793626,56.4003798167,2.0,1.0,1.0,789.605311076,789.605311076,0.0,0.576651917907,0.0,1.0,15.7474730015,85.1794999441,7.42050043742,2076.86505127,85.2890001933,85.0528437297,77.8684997559,77.4298655192,,1281.74991862,54.5329999924,54.3766021729,40.7775001526,41.228108724,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,9.93706647555,44.5115000407,0.851500193278,5.81040652593,39.9259999593,207.0,59.8416668574,423.125,0.576651917907,44.5115000407,0.524723757789,52.472375234,2.0,1.0,1.0,734.613260905,734.613260905,872.85832723,0.562482245713,2.0,0.0,2705.36704508,0.0,20.3302354813,11.1714494228,16.53515625,2705.36704508,0.0356223178673,55.2808332443,55.2808332443,63.0,2.0,55.5495986938,41.7797368368,41.0687942505,1.0,1957.08122749,564.42060343,0.0,0.0,0.0,4.73594601949,1.0,0.0,28.7391659419,73.0875555674,1.0,81.2499987284,0.0,1.0,1.0,0.0,25.741666317,1.0,79.4404754639,0.0,1.0,0.035105418616,54.480831782,78.9706490835,54.480831782,2.0,0.0,59.999349401,0.0566000007093,17.303762623,0.879924077794,947.155737454,1.0,0.0,3617.23988331,0.00361723988331,305.720183854,0.682964979765,0.196966533931,0.682964979765,0.0,0.0,1060.05916341,305.720183854,1060.05916341,0.0,0.0,0.00106005916341,0.683169965943,1.0,15.3212601924,2.0,2.0,2.0,0.0,31.5114240646,97.6454957326,73.0875555674,0.730875555674,1.0,9.91666666667,2521.50183092,77.3031120239,1365.77934726,0.879931513697,1365.77934726,1.0,0.0,0.0,0.0,28.0141665141,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.2666668892,1.0,62.9722226461,0.0,1.0,55.2808332443,0.0,1097.04003906,0.000102697219605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223843027401,168493.0,1457.32663009,44.6780892086,789.365523829,0.508565019403,789.365523829,0.223663755799,1.0,1.0,1.0,0.0,1552.14278158,1552.14278158,1552.14278158,0.0,0.0,1060.05916341,1552.14278158
2017-07-29T18:00:00.000Z,0.0,0.0352515180751,0.799306284002,0.507641128401,49.8167498906,0.0510390878665,74.0741666158,0.0,36.6566661199,1.0,79.7916666667,0.0,0.0,0.0,47.75,37.417500178,1.0,79.5833326976,0.0,0.0,74.0741666158,80.1096700033,2.0,0.0,127.107750257,77.2910003662,40.234375,0.566364737791,823.175013224,0.0,0.574223019453,0.0,1.0,15.4259726206,85.0549996694,7.5945002238,2680.83284505,84.8600006104,84.8758036296,77.2655003866,77.2172063192,,1277.33305868,54.575000445,54.5515009562,40.7704995473,40.6226501465,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,85.1674995422,100.0,9.70700224241,44.089501063,1.51799964905,5.71897029877,39.2524998983,207.0,58.8583335876,421.76667277,0.574223019453,44.089501063,0.524852240426,52.4852244059,2.0,1.0,1.0,734.793136597,734.793136597,0.0,0.578495055198,0.0,1.0,15.4719012578,84.3724994659,7.17899894714,2062.99179077,84.495499293,84.2254231771,77.3165003459,76.8851547241,,1216.74993896,54.3964999517,54.2331542969,40.7145001094,41.2274653117,40.7000694275,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,9.68947307269,43.7809991837,1.00299994151,5.78242834409,39.7115001678,207.0,57.3999996185,401.408332825,0.578495055198,43.7809991837,0.495634812855,49.5431842804,2.0,1.0,1.0,693.888737996,693.888737996,823.175013224,0.567433814192,2.0,0.0,2551.34141032,0.0,21.4678717527,13.8932775656,18.140625,2550.97012607,0.0376681118727,54.6658328374,54.6658328374,63.0,2.0,55.4452681108,41.7789251154,41.0976559321,1.0,1852.04325756,527.773934808,0.0,0.0,0.0,5.46995608012,1.0,0.0,27.1383328438,71.7955443064,1.0,79.6518249512,0.0,1.0,1.0,0.0,24.0974998474,1.0,77.5476163228,0.0,1.0,0.0352951056308,51.2358325322,77.3147983551,51.2358325322,2.0,0.0,56.7791407709,0.0566000007093,16.1802649142,0.888176339101,915.165997668,1.0,0.0,3423.09999337,0.00342309999337,285.870401261,0.690202306508,0.196685895771,0.690202306508,0.0,0.0,1003.16501872,285.870401261,1003.16501872,0.0,0.0,0.00100316501872,0.690545797348,1.0,15.0920907968,2.0,2.0,2.0,0.0,34.5155646006,94.1068439484,71.7955443064,0.717955443064,1.0,9.91666666667,2382.22648692,73.0332687949,1290.3404219,0.88778607583,1290.3404219,1.0,0.0,0.0,0.0,27.3724997838,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.2933332125,1.0,62.9722226461,0.0,1.0,54.6658328374,0.0,1050.16003418,9.6029300411e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22154649766,168493.0,1362.1730878,41.760913084,737.825310258,0.5076420344,737.825310258,0.221313872888,1.0,1.0,1.0,0.0,1453.41538493,1453.43620162,1453.43620162,0.0,0.0,1003.16501872,1453.43620162
2017-07-29T19:00:00.000Z,0.0,0.0362011644982,0.828840745167,0.510620759184,48.4967498779,0.053323822911,66.9450009664,0.0,33.2275002797,1.0,77.1388893127,0.0,0.0,0.0,46.1666663488,33.6716663043,1.0,76.9444446564,0.0,0.0,66.9450009664,77.5737927755,2.0,0.0,124.958250682,76.4615008036,40.21875,0.585694519013,737.258341471,0.0,0.593343581463,0.0,1.0,14.9763557116,83.5460007985,6.96449979146,2558.74951172,83.4005006154,83.4089991252,76.436000824,76.3848368327,,1141.99974569,54.113000234,54.0832926432,40.7419999441,40.4788411458,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,83.7199993134,100.0,9.31597757339,42.6585006714,1.93200016022,5.66037809849,38.8099997838,207.0,54.0499998728,376.899998983,0.593343581463,42.6585006714,0.454141344343,45.4141337077,2.0,1.0,1.0,635.79788208,635.79788208,0.0,0.590360078124,0.0,1.0,15.0476659139,82.9744987488,6.62849934896,2023.24671427,83.1155001322,82.8446884155,76.4870007833,76.0616938273,,1094.49993896,53.9389998118,53.7824274699,40.5704997381,41.0283177694,40.7000694275,1.0,0.0,94.9518616994,1.0,0.0,-0.141001383464,100.0,9.33416978518,42.5450003942,1.36299991608,5.71349624793,39.207499822,207.0,52.6749998728,360.358334859,0.590360078124,42.5450003942,0.436332709903,43.6332712173,2.0,1.0,1.0,610.865793864,610.865793864,737.258341471,0.586369294059,2.0,0.0,2261.37642415,0.0,23.2417949041,17.3007920583,20.66015625,2261.37642415,0.0418807943723,52.4866673152,52.4866673152,63.0,2.0,55.095993042,41.7427902222,41.1274048487,1.0,1665.77242189,420.231038915,0.0,0.0,0.0,5.64803504944,1.0,0.0,24.3016662598,70.7879657745,1.0,76.6952050527,0.0,1.0,1.0,0.0,21.2674996058,1.0,74.2499980927,0.0,1.0,0.0363408776738,45.5691655477,74.278904597,45.5691655477,2.0,0.0,51.0685300945,0.0566000007093,12.883261348,0.897649873376,879.588774932,1.0,0.0,3078.81878194,0.00307881878194,227.619455592,0.716784137936,0.180825987394,0.716784137936,0.0,0.0,902.27083842,227.619455592,902.27083842,0.0,0.0,0.00090227083842,0.717920258641,1.0,14.7009153297,2.0,2.0,2.0,0.0,39.8924719493,89.9689038595,70.7879657745,0.707879657745,1.0,10.5,2086.0034608,63.9517914425,1129.89029401,0.897610125331,1129.89029401,1.0,0.0,0.0,0.0,27.4408335686,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,25.0458335876,1.0,62.986111323,0.0,1.0,52.4866673152,0.0,1040.29003906,7.64617007708e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201452704567,168493.0,1186.25246533,36.3676147649,642.537355285,0.510446048668,642.537355285,0.200234715014,1.0,1.0,1.0,0.0,1258.77623494,1258.77623494,1258.77623494,0.0,0.0,902.27083842,1258.77623494
2017-07-29T20:00:00.000Z,0.0,0.0333376610178,0.776215303866,0.514183853802,51.0767501195,0.0481533580134,82.2483342489,0.0,40.8799997965,1.0,82.5555553436,0.0,0.0,0.0,49.4000002543,41.3683331807,1.0,82.3333333333,0.0,0.0,82.2483342489,82.9889615377,2.0,0.0,128.054250081,76.9774999619,40.46875,0.541332761537,924.841664632,0.0,0.535456644395,0.0,1.0,15.6701196829,85.7630004883,8.58449999491,2798.33284505,85.548500061,85.5058746338,76.9640000661,76.8794326782,,1562.66631063,54.4325002035,54.3756841024,40.7779998779,40.7174580892,40.7000694275,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,91.3205006917,100.0,9.89924788475,44.7705001831,1.14750035604,5.77087199688,39.6304995219,207.0,65.4583326976,476.099998474,0.535456644395,44.7705001831,0.635048980713,63.5048971176,2.0,1.0,1.0,889.068572998,889.068572998,0.0,0.543703969624,0.0,1.0,15.6628677845,84.9425004323,8.02050018311,2091.1132609,85.0115000407,84.7653249105,76.9909998576,76.5655924479,,1484.99996948,54.2660001119,54.0884399414,40.9259996414,41.3927866618,40.7000694275,1.0,0.0,73.6373128891,1.0,0.0,-0.0689996083577,100.0,9.80684447289,44.0855003993,0.669999440511,5.85602335135,40.2560002009,207.0,62.1916656494,448.391667684,0.543703969624,44.0855003993,0.589445760818,58.9445765813,2.0,1.0,1.0,825.224065145,825.224065145,924.841664632,0.541399988973,2.0,0.0,3099.18259684,0.0,17.3881545067,8.99563709895,11.8919270833,3099.18259684,0.0344910284424,58.8558336894,58.8558336894,63.0,2.0,55.0637283325,41.8294092814,41.17547671,1.0,2073.10104874,783.959962299,0.0,0.0,0.0,7.3783493042,1.0,0.0,29.9624994596,69.5856507619,1.0,82.3801345825,0.0,1.0,1.0,0.0,26.993332545,1.0,80.6428559621,0.0,1.0,0.0333477655894,56.9558321635,80.4140555064,56.9558321635,2.0,0.0,63.5562348765,0.0566000007093,24.0343052877,0.905726289221,850.663833642,1.0,0.0,3831.67734189,0.00383167734189,424.634363719,0.657262189814,0.248549023629,0.657262189814,0.0,0.0,1122.90166219,424.634363719,1122.90166219,0.0,0.0,0.00112290166219,0.65744518737,1.0,13.8194667506,2.0,2.0,2.0,0.0,44.197912852,86.3039112091,69.5856507619,0.695856507619,1.0,11.0833333333,2857.06101104,87.5905401642,1547.53602591,0.905811213443,1547.53602591,1.0,0.0,0.0,0.0,29.8041667938,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.0516665777,1.0,62.9722226461,0.0,1.0,58.8558336894,0.0,1202.51000977,0.000142642752445,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274393847128,168493.0,1622.33251172,49.7367681259,878.741475311,0.514349177484,878.741475311,0.274177386547,1.0,1.0,1.0,0.0,1708.45315552,1708.45315552,1708.45315552,0.0,0.0,1122.90166219,1708.45315552
2017-07-29T21:00:00.000Z,0.0,0.0334258185848,0.773493763799,0.515803368192,51.4179995855,0.0482942910211,84.4266662598,0.0,41.9808333715,1.0,83.2500006358,0.0,0.0,0.0,49.8250001272,42.5325005849,1.0,83.0416673024,0.0,0.0,84.4266662598,83.5744368235,2.0,0.0,128.490749995,77.0727504094,40.6979166667,0.540407284766,944.76667277,0.0,0.534232406372,0.0,1.0,15.7523078124,86.0495007833,8.75849978129,2819.16617839,85.8125,85.7977142334,77.0540002187,76.967048645,,1637.99960327,54.4805002213,54.4189987183,41.157500267,41.1024246216,41.1219145457,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,95.5894991557,100.0,9.92020773888,44.654999733,1.07849979401,5.83209987481,40.079000473,207.0,66.7166671753,485.766667684,0.534232406372,44.654999733,0.649482163929,64.9482161204,2.0,1.0,1.0,909.2750295,909.2750295,0.0,0.531435140083,0.0,1.0,15.7607681751,85.2800000509,8.26499938965,2103.48671468,85.3564999898,85.1192906698,77.0915006002,76.6733856201,,1573.24993896,54.3079999288,54.1298777262,41.1344998678,41.6544799805,41.1219145457,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,9.85852011045,44.2220001221,0.536499341329,5.90224826336,40.5965003967,207.0,64.7499993642,458.999997457,0.531435140083,44.2220001221,0.61682161967,61.682161967,2.0,1.0,1.0,863.550267537,863.550267537,944.76667277,0.540360373344,2.0,0.0,3256.7088623,0.0,16.0300381978,6.99235272408,9.92578125,3256.7088623,0.0345395531905,60.3524999619,60.3524999619,63.0,2.0,55.0055262248,42.1223805745,41.2060527802,1.0,2119.36373622,822.737385246,0.0,0.0,0.0,8.17496236165,1.0,0.0,30.6949989001,68.8790378571,1.0,83.0194060008,0.0,1.0,1.0,0.0,27.741666158,1.0,81.3630930583,0.0,1.0,0.0334244384569,58.4366648992,81.1186040243,58.4366648992,2.0,0.0,64.9745363306,0.0566000007093,25.2231267406,0.911564096255,830.378501573,1.0,0.0,3917.18387884,0.00391718387884,445.638276052,0.656634023916,0.254905446699,0.656634023916,0.0,0.0,1147.95999146,445.638276052,1147.95999146,0.0,0.0,0.00114795999146,0.656611442566,1.0,13.9298177215,2.0,2.0,2.0,0.0,48.5704212189,83.5561364492,68.8790378571,0.688790378571,1.0,9.91666666667,2942.10112147,90.1976630712,1593.59826751,0.911539470615,1593.59826751,1.0,0.0,0.0,0.0,30.6599998474,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,29.6925001144,1.0,62.9583339691,0.0,1.0,60.3524999619,0.0,1212.41003418,0.000149698365752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279642796518,168493.0,1664.99572995,51.0447186091,901.850140803,0.515858994505,901.850140803,0.279686588204,1.0,1.0,1.0,0.0,1748.24932861,1748.24932861,1748.24932861,0.0,0.0,1147.95999146,1748.24932861
2017-07-29T22:00:00.000Z,0.0,0.033264736225,0.783448571941,0.51093185596,50.4190006256,0.0480518771551,77.5791670481,0.0,38.5750001272,1.0,80.8750012716,0.0,0.0,0.0,48.4166669846,38.9641663233,1.0,80.6944452922,0.0,0.0,77.5791670481,81.1995340983,2.0,0.0,126.705000877,76.2860002518,41.7473958333,0.531913767871,858.933339437,0.0,0.525725803811,0.0,1.0,15.3776268164,84.8464997609,8.36550140381,2724.99951172,84.6290016174,84.6157608032,76.2635002136,76.1803868612,,1543.99965413,54.2404994965,54.1718419393,41.1800003052,41.0655186971,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,88.6969998678,100.0,9.56174619993,43.4490013123,1.21350034078,5.81588053703,39.9664999644,207.0,61.9833342234,443.058331807,0.525725803811,43.4490013123,0.602594640823,60.2728570302,2.0,1.0,1.0,843.632497152,843.632497152,0.0,0.528679324421,0.0,1.0,15.365540266,84.0515003204,7.84349822998,2080.61456299,84.1519985199,83.9238433838,76.3085002899,75.9060643514,,1466.99995931,54.0574995677,53.880607605,41.1990000407,41.7106552124,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.100498199463,100.0,9.47200973829,42.9529984792,0.662499745687,5.89353044828,40.536500295,207.0,59.8999999364,415.875,0.528679324421,42.9529984792,0.561872772943,56.187277476,2.0,1.0,1.0,786.621882121,786.621882121,858.933339437,0.531986994376,2.0,0.0,3057.1755778,0.0,18.0508346558,10.6413231293,12.3216145833,3057.1755778,0.0363054780292,58.4766664505,58.4766664505,63.0,2.0,54.7885360718,42.1204655965,41.2576084137,1.0,1936.07302126,792.57679551,0.0,0.0,0.0,8.15852801005,1.0,0.0,28.3658328056,68.1049722036,1.0,80.7648385366,0.0,1.0,1.0,0.0,25.3499997457,1.0,78.8392836253,0.0,1.0,0.0332802699655,53.7158327103,78.4883956909,53.7158327103,2.0,0.0,59.355288905,0.0566000007093,24.2984764316,0.915327411011,817.565436452,1.0,0.0,3578.41077372,0.00357841077372,429.301698359,0.649418652176,0.265854721715,0.649418652176,0.0,0.0,1048.68000285,429.301698359,1048.68000285,0.0,0.0,0.00104868000285,0.649599730968,1.0,12.6416241266,2.0,2.0,2.0,0.0,50.9837754567,81.7281646729,68.1049722036,0.681049722036,1.0,10.5,2728.64981677,83.6537653366,1477.98170121,0.915273373891,1477.98170121,1.0,0.0,0.0,0.0,29.6166664759,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.8599999746,1.0,62.9722226461,0.0,1.0,58.4766664505,0.0,1127.65002441,0.000144210598847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290464826464,168493.0,1523.72379564,46.7136647784,825.329756061,0.511103993903,825.329756061,0.290298291344,1.0,1.0,1.0,0.0,1614.7980957,1614.7980957,1614.7980957,0.0,0.0,1048.68000285,1614.7980957
2017-07-29T23:00:00.000Z,0.0,0.0325484211195,0.794006615775,0.509405822887,49.373500824,0.0476877398317,72.1050008138,0.0,35.8575000763,1.0,79.0416660309,0.0,0.0,0.0,47.2916666667,36.2475001017,1.0,78.8194440206,0.0,0.0,72.1050008138,79.3081550598,2.0,0.0,124.450500806,75.0769999822,41.5677083333,0.524237845531,794.233337402,0.0,0.523963456584,0.0,1.0,14.9171319008,83.3044986725,8.06400044759,2638.74951172,83.1200008392,83.0631281535,75.0560003916,74.9721552531,,1491.99965413,53.8625001907,53.7832641602,41.2744995753,41.1215209961,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.18599764506,86.0945014954,100.0,9.10044050217,41.8440014521,1.29899978638,5.81669147809,39.9754997889,207.0,58.4666662216,409.408335368,0.523963456584,41.8455012639,0.5589461481,55.8946142197,2.0,1.0,1.0,782.52460734,782.52460734,0.0,0.522539876891,0.0,1.0,14.9195490678,82.5664997101,7.56300036112,2060.74203491,82.6609999339,82.4306589762,75.0979995728,74.7056401571,,1425.24994914,53.6975002289,53.5133921305,41.2364997864,41.7617162069,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,9.03128989538,41.4245001475,0.747999827067,5.8882591327,40.4884999593,207.0,56.7166668574,385.850001017,0.522539876891,41.4245001475,0.528715689523,52.8715696335,2.0,1.0,1.0,740.201965332,740.201965332,794.233337402,0.524884337915,2.0,0.0,2969.07761637,0.0,18.7162430286,12.0296441714,13.796875,2969.07761637,0.038364328252,57.8866666158,57.8866666158,63.0,2.0,54.4203364054,42.1714172363,41.2937075297,1.0,1797.34339438,773.928212703,0.0,0.0,0.0,7.47304725647,1.0,0.0,26.1683327357,67.5829531352,1.0,78.4817333221,0.0,1.0,1.0,0.0,23.1433327993,1.0,76.309521993,0.0,1.0,0.032605957898,49.3116652171,76.2428538005,49.3116652171,2.0,0.0,55.1021760354,0.0566000007093,23.7267562496,0.919199438802,804.594675984,1.0,0.0,3321.99916836,0.00332199916836,419.200635198,0.642587940787,0.276695559721,0.642587940787,0.0,0.0,973.53666687,419.200635198,973.53666687,0.0,0.0,0.00097353666687,0.643403862913,1.0,11.4002483368,2.0,2.0,2.0,0.0,54.3652296066,79.7887986501,67.5829531352,0.675829531352,1.0,11.0833333333,2571.27160708,78.8289322849,1392.73730207,0.919283500508,1392.73730207,1.0,0.0,0.0,0.0,29.3816666603,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,28.5049999555,1.0,62.986111323,0.0,1.0,57.8866666158,0.0,1128.92004395,0.000140817459773,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300990455684,168493.0,1425.48582873,43.7019276986,772.118854257,0.509641065903,772.118854257,0.299872414429,1.0,1.0,1.0,0.0,1515.02480062,1515.02480062,1515.02480062,0.0,0.0,973.53666687,1515.02480062
2017-07-30T00:00:00.000Z,0.0,0.0334888655572,0.784828018605,0.567631349753,53.3724985123,0.0478141216464,106.994166692,0.0,53.1108334859,1.0,89.8750006358,0.0,0.0,0.0,53.8083333969,53.919166247,1.0,89.6805559794,0.0,0.0,106.994166692,90.1934655507,2.0,0.0,130.063499769,76.6910012563,41.3307291667,0.547016698841,1225.57503255,0.0,0.54587414715,0.0,1.0,16.1559958458,87.180498759,9.46799468994,3091.66609701,86.9569994609,86.8728510539,76.6805013021,76.5575281779,,2126.6662089,54.494000117,54.4056243896,41.3360001246,41.1507822673,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,88.8425006866,100.0,10.3054466248,45.6209993362,1.11599985758,5.85054930051,40.220000267,207.0,81.8749993642,638.383331299,0.54587414715,45.6209993362,0.833074813116,83.3074817657,2.0,1.0,1.0,1166.30473836,1166.30473836,0.0,0.544206855953,0.0,1.0,16.0653473536,86.2325000763,9.45654504949,2175.10272217,86.2130006154,85.9991022746,76.7015012105,76.310450236,,1983.49992879,54.3199996948,54.1413497925,41.2950000763,41.6564000448,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,10.1355261803,44.9180005391,0.487000465393,5.92982113361,40.8079996109,207.0,78.1499996185,587.191675822,0.544206855953,44.9180005391,0.768905694144,76.8905690511,2.0,1.0,1.0,1076.4679718,1076.4679718,1225.57503255,0.547010146554,2.0,0.0,4193.11468506,0.0,17.0853808721,4.96212832133,6.015625,4193.11468506,0.0438272212191,99.1350015004,99.1350015004,73.0283517838,2.0,54.8328145345,42.0147425334,41.3647317886,1.0,2781.66030374,1035.94602512,0.0,0.0,0.0,10.1406173706,1.0,0.0,38.8466657003,66.5398839315,1.0,89.748854955,0.0,1.0,1.0,0.0,36.1841654778,1.0,88.8630936941,0.0,1.0,0.0334882762599,75.0308310191,88.5917574565,75.0308310191,2.0,0.0,85.2789379075,0.0566000007093,31.7595849619,0.922885204516,792.423719422,1.0,0.0,5141.29533878,0.00514129533878,561.123402188,0.672490301786,0.25044886111,0.672490301786,0.0,0.0,1506.69499715,561.123402188,1506.69499715,0.0,0.0,0.00150669499715,0.672115936875,1.0,12.8984476543,2.0,2.0,2.0,0.0,56.2360550563,77.883043925,66.5398839315,0.665398839315,1.0,9.91666666667,3817.60632886,117.038522869,2067.81839934,0.922939162896,2067.81839934,1.0,0.0,0.0,0.0,49.9833342234,1.0,73.0694449743,0.0,1.0,0.0,43.7000013987,49.1516669591,1.0,72.8333349228,0.0,1.0,99.1350015004,0.0,1768.86999512,0.000188492014279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27136009737,168493.0,2360.9339122,72.3804902531,1278.80723226,0.570776078222,1278.80723226,0.271717188708,1.0,1.0,1.0,0.0,2240.47096761,2240.47096761,2240.47096761,0.0,0.0,1506.69499715,2240.47096761
2017-07-30T01:00:00.000Z,0.0,0.032584936222,0.772532282537,0.528687895368,51.5214996338,0.0468544113231,88.5466664632,0.0,44.0750001272,1.0,84.486111323,0.0,0.0,0.0,50.5583333969,44.5149997075,1.0,84.2638893127,0.0,0.0,88.5466664632,84.7468592326,2.0,0.0,127.455750148,75.9342505137,41.2760416667,0.521933205784,992.291681925,0.0,0.523615157916,0.0,1.0,15.5698017279,85.4315007528,9.06119918823,2879.99951172,85.1659997304,85.1650924683,75.9035002391,75.8089650472,,1820.66622925,54.042500178,53.9514338175,41.0825004578,40.9815241496,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,89.463499705,100.0,9.75027187665,44.0834992727,1.09350077311,5.81952993075,39.9889996847,207.0,69.8416665395,516.158332825,0.523615157916,44.0834992727,0.702529990787,70.2530002594,2.0,1.0,1.0,983.541987101,983.541987101,0.0,0.517367260952,0.0,1.0,15.5178298155,84.5195000966,8.61450004578,2098.23738607,84.5795008341,84.3857955933,75.9650007884,75.5814005534,,1727.74998983,53.8654998144,53.6861572266,41.1104996999,41.6085281372,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,9.61375681559,43.4690011342,0.498999595642,5.90407296022,40.6115001043,207.0,66.6999994914,476.133331299,0.517367260952,43.4690011342,0.65621950422,65.6219495138,2.0,1.0,1.0,918.707305908,918.707305908,992.291681925,0.524784066391,2.0,0.0,3623.10314941,0.0,15.3866874521,6.06228013833,7.55729166667,3642.51546964,0.0364848391845,69.2683331172,69.2683331172,65.2062772115,2.0,54.4486888539,41.928297563,41.4031438828,1.0,2237.84823748,991.309059133,0.0,0.0,0.0,9.79174741109,1.0,0.0,32.4458325704,66.111752828,1.0,84.4120979309,0.0,1.0,1.0,0.0,29.5041659673,1.0,82.8630936941,0.0,1.0,0.0327713801164,61.9499982198,82.5410874685,61.9499982198,2.0,0.0,68.6069828992,0.0566000007093,30.391124174,0.924460309145,787.275870749,1.0,0.0,4136.17676348,0.00413617676348,536.945650056,0.637569394667,0.282426800073,0.637569394667,0.0,0.0,1212.13749186,536.945650056,1212.13749186,0.0,0.0,0.00121213749186,0.640759006143,1.0,12.0004285264,2.0,2.0,2.0,0.0,57.3203245799,77.0472450256,66.111752828,0.66111752828,1.0,10.5,3244.6229982,99.4722478602,1757.46018752,0.924402417574,1757.46018752,1.0,0.0,0.0,0.0,34.9191668828,1.0,65.2638893127,0.0,1.0,0.0,39.0500005086,34.3491668701,1.0,65.0833352407,0.0,1.0,69.2683331172,0.0,1523.17993164,0.000180370247868,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305523649337,168493.0,1861.87947144,57.0806951598,1008.49283471,0.53045481265,1008.49283471,0.306667193655,1.0,1.0,1.0,0.0,1888.76514689,1901.18519176,1901.18519176,0.0,0.0,1212.13749186,1901.18519176
2017-07-30T02:00:00.000Z,0.0,0.0320438597347,0.76925828368,0.524678726069,51.3264983495,0.0464911420762,87.4249998728,0.0,43.4433336258,1.0,84.0555540721,0.0,0.0,0.0,50.3166666031,43.9366668065,1.0,83.8611094157,0.0,0.0,87.4249998728,84.3373235067,2.0,0.0,126.861749331,75.5352509816,41.0755208333,0.517639089862,974.333343506,0.0,0.512439799397,0.0,1.0,15.4465196133,85.0039997101,9.22949918111,2853.74951172,84.7429993947,84.7130330404,75.5135002136,75.4070663452,,1792.33292643,54.4039996465,54.3081537882,41.2505000432,41.1997833252,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,85.6834996541,100.0,9.59880884488,43.4924993515,1.05599975586,5.84771088759,40.1945002874,207.0,68.9749991099,503.283332825,0.512439799397,43.4924993515,0.701581242879,70.1581242879,2.0,1.0,1.0,982.213740031,982.213740031,0.0,0.510963373251,0.0,1.0,15.4163034757,84.1760005951,8.68049812317,2083.98923747,84.2374998728,84.0305506388,75.5570017497,75.1795603434,,1702.99997965,54.230000178,54.0552825928,41.2379992803,41.7521387736,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,9.49783579508,42.9995005925,0.519999821981,5.91846768061,40.7179994583,207.0,66.383333842,471.050003052,0.510963373251,42.9995005925,0.658459628877,65.8459628423,2.0,1.0,1.0,921.843480428,921.843480428,974.333343506,0.518081114719,2.0,0.0,3563.00990804,0.0,14.3396511078,5.15404887994,6.58333333333,3563.00990804,0.0339682104016,63.8666664759,63.8666664759,63.6389424006,2.0,54.7771453857,42.1007232666,41.3974793752,1.0,2189.46703248,1029.42373571,0.0,0.0,0.0,9.51028505961,1.0,0.0,31.6441661517,66.003215154,1.0,83.7499974569,0.0,1.0,1.0,0.0,28.670832475,1.0,82.2083326976,0.0,1.0,0.032070560668,60.3149986267,81.9749800364,60.3149986267,2.0,0.0,67.1237328521,0.0566000007093,31.5596274354,0.926277344467,781.376318781,1.0,0.0,4046.75460673,0.00404675460673,557.590583743,0.630056016983,0.296234019094,0.630056016983,0.0,0.0,1185.93166097,557.590583743,1185.93166097,0.0,0.0,0.00118593166097,0.630606566866,1.0,11.2054075149,2.0,2.0,2.0,0.0,60.0574248632,76.0651067098,66.003215154,0.66003215154,1.0,11.0833333333,3218.89076819,98.6833602874,1743.52224471,0.926290036077,1743.52224471,1.0,0.0,0.0,0.0,32.3858338992,1.0,63.6666666667,0.0,1.0,0.0,38.0833339691,31.4808330536,1.0,63.4722232819,0.0,1.0,63.8666664759,0.0,1216.79992676,0.000187305273426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319806980057,168493.0,1823.96485766,55.9183253371,987.956265661,0.524876609826,987.956265661,0.319203581191,1.0,1.0,1.0,0.0,1882.26384481,1882.26384481,1882.26384481,0.0,0.0,1185.93166097,1882.26384481
2017-07-30T03:00:00.000Z,0.0,0.0323076107385,0.771323002975,0.542431409837,52.1964991887,0.0464575620851,95.785832723,0.0,47.5916665395,1.0,86.7777779897,0.0,0.0,0.0,51.941666921,48.0866661072,1.0,86.5694459279,0.0,0.0,95.785832723,87.0370693207,2.0,0.0,127.976250013,75.779750824,41.1796875,0.523499300123,1081.61666361,0.0,0.522415047612,0.0,1.0,15.6967099508,85.7974999746,9.72981747714,2967.9161377,85.5215002696,85.4817148844,75.7625007629,75.6464284261,,1947.33287557,54.4924999873,54.3928833008,41.2624998093,41.1227900187,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,88.2635008494,100.0,9.85751414299,44.2590004603,1.13099988302,5.83919588725,40.1314999262,207.0,74.7666657766,560.89167277,0.522415047612,44.2590004603,0.766690194266,76.6773401896,2.0,1.0,1.0,1073.36627197,1073.36627197,0.0,0.520453947918,0.0,1.0,15.6350685755,84.8735001882,9.11249860128,2103.8616333,84.9094994863,84.7180379232,75.797000885,75.4257659912,,1834.24994914,54.3199996948,54.1496404012,41.2304995855,41.6959737142,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,9.7141679128,43.6789999008,0.491499265035,5.92090054353,40.7390003204,207.0,71.9583333333,520.725001017,0.520453947918,43.6789999008,0.714499344599,71.4499346415,2.0,1.0,1.0,1000.29908244,1000.29908244,1081.61666361,0.524691989482,2.0,0.0,3878.06229655,0.0,15.5893827279,5.14557409286,5.92447916667,3878.06229655,0.0374553151691,77.3249988556,77.3249988556,67.638657252,2.0,54.8106765747,42.0236587524,41.4189678828,1.0,2439.85794504,1104.13576345,0.0,0.0,0.0,10.0265820821,1.0,0.0,34.8191658656,65.7359186808,1.0,86.5296783447,0.0,1.0,1.0,0.0,31.9324994087,1.0,85.1904741923,0.0,1.0,0.0323760631931,66.7516654332,85.0466772715,66.7516654332,2.0,0.0,74.8001090998,0.0566000007093,33.8501164523,0.929041520554,772.479408263,1.0,0.0,4509.54786365,0.00450954786365,598.058587069,0.639629566569,0.28945860608,0.639629566569,0.0,0.0,1321.55668132,598.058587069,1321.55668132,0.0,0.0,0.00132155668132,0.641053279241,1.0,11.2773733461,2.0,2.0,2.0,0.0,63.9959341685,74.5302124023,65.7359186808,0.657359186808,1.0,11.6666666667,3543.99370849,108.650225552,1919.61526838,0.929088172649,1919.61526838,1.0,0.0,0.0,0.0,39.179166158,1.0,67.6944452922,0.0,1.0,0.0,40.4666674932,38.1458330154,1.0,67.4444459279,0.0,1.0,77.3249988556,0.0,1409.63000488,0.000200899244789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311551276404,168493.0,2072.00836182,63.5227357537,1122.30980491,0.54319466143,1122.30980491,0.310004414676,1.0,1.0,1.0,0.0,2066.12819417,2066.12819417,2066.12819417,0.0,0.0,1321.55668132,2066.12819417
2017-07-30T04:00:00.000Z,0.0,0.0321046045965,0.770046771009,0.520750845114,50.9717496236,0.0462724668963,84.7183322906,0.0,42.1166658401,1.0,83.3194459279,0.0,0.0,0.0,49.8666674296,42.5933335622,1.0,83.111114502,0.0,0.0,84.7183322906,83.5727246602,2.0,0.0,126.032249769,75.060500145,41.2786458333,0.515874896346,944.858332316,0.0,0.515981085288,0.0,1.0,15.288186868,84.4879995982,9.19199943542,2823.33284505,84.2299995422,84.2043863932,75.0380001068,74.9334259033,,1757.99960327,54.1789999008,54.0762837728,41.1125001907,40.9178975423,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,84.4445006053,100.0,9.48061879476,43.1174993515,1.21650060018,5.80756823222,39.8959995906,207.0,67.6333332062,492.824996948,0.515981085288,43.1174993515,0.68232215518,68.2322152456,2.0,1.0,1.0,955.251017253,955.251017253,0.0,0.504576500869,0.0,1.0,15.2168767452,83.5340010325,8.52150026957,2089.23850505,83.6045004527,83.4139785767,75.0830001831,74.7171198527,,1670.24994914,54.0050007502,53.8404362996,41.1314999262,41.6627807617,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,9.31543954213,42.4730005264,0.542500178019,5.90143728256,40.5889997482,207.0,64.1750005086,452.033332825,0.504576500869,42.4730005264,0.639929537092,63.9929529826,2.0,1.0,1.0,895.901351929,895.901351929,944.858332316,0.516074450599,2.0,0.0,3482.49648031,0.0,14.5975608826,5.67253299554,7.19270833333,3482.49648031,0.0336587754311,61.6291659673,61.6291659673,63.0,2.0,54.5240885417,41.90137736,41.4435857137,1.0,2123.14382246,1032.40612434,0.0,0.0,0.0,9.88483047485,1.0,0.0,30.892499129,65.153169632,1.0,83.0650672913,0.0,1.0,1.0,0.0,27.9091660182,1.0,81.53571256,0.0,1.0,0.032117842482,58.801665624,81.1590023041,58.801665624,2.0,0.0,65.0904245787,0.0566000007093,31.6510602156,0.933196627203,759.263506105,1.0,0.0,3924.17054782,0.00392417054782,559.206003869,0.62788248021,0.305315971099,0.62788248021,0.0,0.0,1150.00748698,559.206003869,1150.00748698,0.0,0.0,0.00115000748698,0.62806036075,1.0,11.1014557496,2.0,2.0,2.0,0.0,69.711057663,72.1245797475,65.153169632,0.65153169632,1.0,11.0833333333,3155.5499468,96.7414847944,1709.21349085,0.933198451309,1709.21349085,1.0,0.0,0.0,0.0,31.1074997584,1.0,63.0,0.0,1.0,0.0,37.7000007629,30.5216665268,1.0,62.8333358765,0.0,1.0,61.6291659673,0.0,1161.14001465,0.000187847923745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327171536419,168493.0,1761.03238522,53.9889688291,953.868695274,0.520794385224,953.868695274,0.326910290062,1.0,1.0,1.0,0.0,1831.56486003,1831.56486003,1831.56486003,0.0,0.0,1150.00748698,1831.56486003
2017-07-30T05:00:00.000Z,0.0,0.0323890663733,0.777050548946,0.550046212412,52.2310002645,0.0464119527486,97.8191661835,0.0,48.6383330027,1.0,87.1805559794,0.0,0.0,0.0,52.1916662852,49.2266670863,1.0,86.986111323,0.0,0.0,97.8191661835,87.2643668435,2.0,0.0,127.585500081,75.3544998169,41.3177083333,0.525558977254,1106.57501221,0.0,0.52971993974,0.0,1.0,15.6483639876,85.5755011241,9.36300150553,2972.9161377,85.3219998678,85.2566426595,75.3469994863,75.2153218587,,2032.99955241,54.1909999847,54.084564209,41.3075002035,41.0890655518,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.253501256307,86.5984999339,100.0,9.80997912089,44.0144996643,1.17899958293,5.83838482698,40.1285006205,207.0,76.2166665395,579.925005595,0.52971993974,44.0144996643,0.779889817011,77.9889806112,2.0,1.0,1.0,1091.84574382,1091.84574382,0.0,0.518532249266,0.0,1.0,15.5287079811,84.5090007782,9.16500027974,2134.23284912,84.5270004272,84.3461812337,75.3620001475,75.0028762817,,1913.49987793,54.0200001399,53.858291626,41.3309996923,41.7974650065,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,9.5923991998,43.196000735,0.482500076294,5.93630878131,40.848499616,207.0,71.9833335876,526.650001526,0.518532249266,43.196000735,0.722897000994,72.2896998723,2.0,1.0,1.0,1012.05580139,1012.05580139,1106.57501221,0.524412178654,2.0,0.0,4062.42631022,0.0,17.2994472186,5.09792840481,7.81901041667,4062.42631022,0.0429287583858,91.9908320109,91.9908320109,70.9349657694,2.0,54.4526011149,42.0147450765,41.4564501444,1.0,2519.28911121,1113.17943429,0.0,0.0,0.0,10.3550306956,1.0,0.0,35.5224989255,64.9919687907,1.0,86.923514684,0.0,1.0,1.0,0.0,32.6733322144,1.0,85.6845213572,0.0,1.0,0.0323360563207,68.1958316167,85.5265680949,68.1958316167,2.0,0.0,77.2352754206,0.0566000007093,34.1273733995,0.934412145221,755.437235612,1.0,0.0,4656.35913454,0.00465635913454,602.957119643,0.648096778443,0.286369675469,0.648096778443,0.0,0.0,1364.58082072,602.957119643,1364.58082072,0.0,0.0,0.00136458082072,0.646085391442,1.0,11.3582531859,2.0,2.0,2.0,0.0,72.0669142405,71.3912410736,64.9919687907,0.649919687907,1.0,9.91666666667,3632.4685455,111.36264882,1967.53794036,0.934466453912,1967.53794036,1.0,0.0,0.0,0.0,46.4491664569,1.0,71.0277786255,0.0,1.0,0.0,42.4916674296,45.5416663488,1.0,70.81944561,0.0,1.0,91.9908320109,0.0,1602.48999023,0.000202544754972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306452601129,168493.0,2148.80135911,65.8770222347,1163.90497189,0.552787384407,1163.90497189,0.308572168003,1.0,1.0,1.0,0.0,2105.5201416,2105.5201416,2105.5201416,0.0,0.0,1364.58082072,2105.5201416
2017-07-30T06:00:00.000Z,0.0,0.032865916588,0.776853801769,0.538143302556,51.8357502619,0.0474378611066,93.3233337402,0.0,46.3308334351,1.0,85.8888899485,0.0,0.0,0.0,51.4083334605,46.9925003052,1.0,85.6805559794,0.0,0.0,93.3233337402,86.1629772186,2.0,0.0,127.12650013,75.2907498678,41.3177083333,0.534100201271,1053.55833435,0.0,0.520806565918,0.0,1.0,15.5480461915,85.23949941,9.36800045437,2918.33280436,85.0084997813,84.9336573283,75.2734998067,75.1505584717,,1972.33291626,54.1159998576,54.0011189779,41.245999972,41.0419718424,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,88.2919998169,100.0,9.72000114123,43.7624998093,1.19249979655,5.82804501057,40.0535001755,207.0,73.7000001272,552.449996948,0.520806565918,43.7624998093,0.755410555885,75.5410544078,2.0,1.0,1.0,1057.57477824,1057.57477824,0.0,0.514623498483,0.0,1.0,15.4320158958,84.1984996796,8.82327339866,2109.11098226,84.2360006968,84.0599365234,75.3079999288,74.9531224569,,1838.24996948,53.9524997075,53.7964553833,41.267999649,41.7521438599,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,9.50969624519,42.9680010478,0.51549911499,5.92231976986,40.7525005341,207.0,69.4500001272,501.108334859,0.514623498483,42.9680010478,0.693726806641,69.3726800283,2.0,1.0,1.0,971.217529297,971.217529297,1053.55833435,0.534744260372,2.0,0.0,3805.7168986,0.0,15.672043244,5.00978171825,6.66927083333,3805.7168986,0.040145137377,80.7066666285,80.7066666285,68.0396572749,2.0,54.3792139689,41.9376780192,41.4626614253,1.0,2386.06425123,1022.88385576,0.0,0.0,0.0,10.4181588491,1.0,0.0,33.8674993515,64.8553409576,1.0,85.5308208466,0.0,1.0,1.0,0.0,30.9633324941,1.0,84.2619018555,0.0,1.0,0.0329677940383,64.8308318456,83.9401613871,64.8308318456,2.0,0.0,73.1509253125,0.0566000007093,31.3591306258,0.936029065211,750.369049679,1.0,0.0,4410.12189604,0.00441012189604,554.048237329,0.655190425065,0.280874124786,0.655190425065,0.0,0.0,1292.41915894,554.048237329,1292.41915894,0.0,0.0,0.00129241915894,0.655285810431,1.0,12.5969730566,2.0,2.0,2.0,0.0,75.471417745,70.3968168894,64.8553409576,0.648553409576,1.0,10.5,3408.94810698,104.510055938,1846.46739626,0.936064549851,1846.46739626,1.0,0.0,0.0,0.0,40.8374999364,1.0,68.0555562973,0.0,1.0,0.0,40.7166674932,39.8691665332,1.0,67.8611125946,0.0,1.0,80.7066666285,0.0,1762.53991699,0.000186115331947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300058500058,168493.0,1975.17147091,60.5539522558,1069.8578003,0.542363197026,1069.8578003,0.299923425081,1.0,1.0,1.0,0.0,1972.58554077,1972.58554077,1972.58554077,0.0,0.0,1292.41915894,1972.58554077
2017-07-30T07:00:00.000Z,0.0,0.0335300137927,0.780720915703,0.562504522211,53.1505006154,0.0475936006967,105.557498932,0.0,52.5241670609,1.0,89.4722226461,0.0,0.0,0.0,53.558333079,53.1091661453,1.0,89.2638874054,0.0,0.0,105.557498932,89.7112636566,2.0,0.0,129.491250674,76.3407500585,41.3046875,0.541236265661,1199.25830078,0.0,0.547526517518,0.0,1.0,16.0544696649,86.8939990997,9.83520202637,3072.91615804,86.6360003153,86.5746612549,76.3369998932,76.1943588257,,2151.66618856,53.9854996999,53.869257609,41.1290003459,40.9089914958,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,89.8760000865,100.0,10.2385891279,45.5069999695,1.17000007629,5.81588057677,39.9590002696,207.0,81.5333328247,632.749994914,0.547526517518,45.5069999695,0.823692278181,82.3692277273,2.0,1.0,1.0,1153.16918945,1153.16918945,0.0,0.53460720155,0.0,1.0,15.8913020293,85.7075010935,9.36600049337,2133.48297119,85.7105007172,85.5492884318,76.3445002238,75.9896189372,,2005.49991862,53.8085002899,53.6619313558,41.1554994583,41.5900166829,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,9.97810562452,44.5550012589,0.476498921712,5.91319636504,40.6790005366,207.0,76.316666921,566.508331299,0.53460720155,44.5550012589,0.755662111555,75.5662110647,2.0,1.0,1.0,1057.92695618,1057.92695618,1199.25830078,0.540505665854,2.0,0.0,4277.12884521,0.0,18.0816156069,5.41000751654,7.484375,4277.12884521,0.0460267223315,103.040833155,103.040833155,74.0032208761,2.0,54.2115681966,41.784828186,41.444867452,1.0,2736.22221244,1093.38451507,0.0,0.0,0.0,11.0927473704,1.0,0.0,38.5216662089,65.2442525228,1.0,89.394976298,0.0,1.0,1.0,0.0,35.7733325958,1.0,88.4226175944,0.0,1.0,0.0334962032238,74.2949981689,88.2091674805,74.2949981689,2.0,0.0,83.8859165664,0.0566000007093,33.5205093319,0.936130312934,750.053054985,1.0,0.0,5057.31288891,0.00505731288891,592.235139784,0.668877786543,0.267281148057,0.668877786543,0.0,0.0,1482.08331299,592.235139784,1482.08331299,0.0,0.0,0.00148208331299,0.667562067509,1.0,13.0213954884,2.0,2.0,2.0,0.0,76.6207358042,70.3332691193,65.2442525228,0.652442525228,1.0,9.91666666667,3829.60672751,117.406425898,2074.31845277,0.936158934601,2074.31845277,1.0,0.0,0.0,0.0,52.0825001399,1.0,74.1388918559,0.0,1.0,0.0,44.3416674932,50.9583330154,1.0,73.9027798971,0.0,1.0,103.040833155,0.0,1775.0,0.000198943038179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285508302254,168493.0,2311.48546245,70.864521078,1252.02332491,0.565049604788,1252.02332491,0.286861831726,1.0,1.0,1.0,0.0,2215.77595011,2215.77595011,2215.77595011,0.0,0.0,1482.08331299,2215.77595011
2017-07-30T08:00:00.000Z,0.0,0.0341757203512,0.810391240949,0.611705292472,54.7997493744,0.0484554300808,122.649167379,0.0,60.80666701,1.0,94.0277779897,0.0,0.0,0.0,56.3000001907,61.8424994151,1.0,93.8333346049,0.0,0.0,122.649167379,94.3170871735,2.0,0.0,132.424499194,77.6247498194,41.3619791667,0.56214511426,1420.61667887,0.0,0.574183516017,0.0,1.0,16.6563763618,88.8439998627,,3259.16607666,88.632499059,88.5113194784,77.6269995372,77.4540278117,,2440.66617839,54.3500003815,54.2285334269,41.5249999364,41.3283157349,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,93.2045008341,100.0,10.7764294942,47.1074991226,1.09499963125,5.87994678815,40.4300003052,207.0,93.2999998728,750.324996948,0.574183516017,47.1074991226,0.931379852295,93.1379839579,2.0,1.0,1.0,1303.93179321,1303.93179321,0.0,0.564499953652,0.0,1.0,16.5282593568,87.6739997864,9.54899978638,2244.46907552,87.5840002696,87.4143397013,77.6225001017,77.2538248698,,2207.24985758,54.1744998296,54.0234095256,41.2935002645,41.6474685669,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,10.5972218513,46.2905000051,0.481000582377,5.9310375452,40.8124996821,207.0,86.1500002543,670.291671753,0.564499953652,46.2905000051,0.846533617292,84.6533616384,2.0,1.0,1.0,1185.14706421,1185.14706421,1420.61667887,0.561045804593,2.0,0.0,4828.47045898,0.0,20.8609895706,5.03294281165,7.8359375,4828.47045898,0.0556922132912,141.769165675,141.769165675,82.3774751027,2.0,54.5664749146,42.0083719889,41.2840983073,1.0,3270.37714876,1082.43483128,0.0,0.0,0.0,11.1781387329,1.0,0.0,44.4399989446,66.4488608042,1.0,93.9611860911,0.0,1.0,1.0,0.0,41.926665624,1.0,93.4999987284,0.0,1.0,0.034116119641,86.3666642507,93.3268184662,86.3666642507,2.0,0.0,100.261807464,0.0566000007093,33.1848186644,0.933041092756,759.770133982,1.0,0.0,6044.5823555,0.0060445823555,586.304209338,0.700955784709,0.232003503585,0.700955784709,0.0,0.0,1771.41000366,586.304209338,1771.41000366,0.0,0.0,0.00177141000366,0.6993090113,1.0,12.5081569087,2.0,2.0,2.0,0.0,74.1564445496,72.2051054637,66.4488608042,0.664488608042,1.0,9.91666666667,4352.81198004,133.446626128,2357.714213,0.932959288294,2357.714213,1.0,0.0,0.0,0.0,71.5899991989,1.0,82.5000019073,0.0,1.0,0.0,49.3583335876,70.1791667938,1.0,82.2638899485,0.0,1.0,141.769165675,0.0,1917.42993164,0.000196950725932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248674841974,168493.0,2862.38140679,87.7536505551,1550.4178349,0.613508079915,1550.4178349,0.250454400314,1.0,1.0,1.0,0.0,2527.13515218,2527.13515218,2527.13515218,0.0,0.0,1771.41000366,2527.13515218
2017-07-30T09:00:00.000Z,0.0,0.0350221981143,0.828741424529,0.637374303692,55.8085018794,0.0496174614576,132.225832621,0.0,65.3216657639,1.0,96.3888899485,0.0,0.0,0.0,57.741666158,66.9483331045,1.0,96.236111323,0.0,0.0,132.225832621,96.6261399587,2.0,0.0,134.778001149,78.9694992701,41.4817708333,0.575179744487,1532.7583313,0.0,0.582753856619,0.0,1.0,16.8908538818,90.3575000763,,3349.9993693,90.1325009664,90.041692098,78.9499988556,78.7854385376,,2565.33280436,54.5974998474,54.4852523804,41.7920001348,41.6579259237,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,92.7799994151,100.0,10.9644793669,48.3405008316,1.00499979655,5.9263745149,40.7870003382,207.0,98.2666670481,796.550003052,0.582753856619,48.3405008316,0.976479768299,97.647977829,2.0,1.0,1.0,1367.07167562,1367.07167562,0.0,0.589212553173,0.0,1.0,17.0926980972,89.4095007579,,2302.21183268,89.2910003662,89.118367513,78.9889996847,78.6028594971,,2286.49987793,54.4249998728,54.270131429,41.3099997838,41.6417312622,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.118500391642,100.0,11.1590249538,47.9810005824,0.479499816895,5.93367322286,40.8304999669,207.0,92.8333339691,736.208328247,0.589212553173,47.9810005824,0.89235807873,89.235806783,2.0,1.0,1.0,1249.30131022,1249.30131022,1532.7583313,0.575192930956,2.0,0.0,5050.75748698,0.0,22.0572220484,5.06040112178,8.21354166667,5050.75748698,0.0621670311945,166.053332011,166.053332011,87.1816234589,2.0,54.8480021159,42.1784210205,41.2269868851,1.0,3552.59803373,1007.33086365,0.0,0.0,0.0,11.0614503225,1.0,0.0,47.7908325195,67.8885485331,1.0,96.4954312642,0.0,1.0,1.0,0.0,45.5374984741,1.0,96.3333320618,0.0,1.0,0.0350241552378,93.3283316294,96.1335010529,93.3283316294,2.0,0.0,108.914013232,0.0566000007093,30.8823137239,0.926881787278,779.443391518,1.0,0.0,6566.20640803,0.00656620640803,545.623910545,0.722099796489,0.204749708447,0.722099796489,0.0,0.0,1924.27582804,545.623910545,1924.27582804,0.0,0.0,0.00192427582804,0.721992125114,1.0,12.749497375,2.0,2.0,2.0,0.0,67.4549249013,75.7230008443,67.8885485331,0.678885485331,1.0,11.0833333333,4559.92889738,139.796326956,2469.89973859,0.926849504936,2469.89973859,1.0,0.0,0.0,0.0,83.819167455,1.0,87.2083346049,0.0,1.0,0.0,52.1666673024,82.2341664632,1.0,86.9444440206,0.0,1.0,166.053332011,0.0,2047.48999023,0.000183285440486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220909335719,168493.0,3136.73015814,96.1645158572,1699.0196935,0.637570641914,1699.0196935,0.22105784887,1.0,1.0,1.0,0.0,2664.83363851,2664.83363851,2664.83363851,0.0,0.0,1924.27582804,2664.83363851
