timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-30T10:00:00.000Z,0.0,0.0351084664397,0.84261805034,0.654634572215,56.0357491175,0.0495367510843,135.908337911,0.0,67.5125007629,1.0,97.3194440206,0.0,0.0,0.0,58.2833334605,68.3125,1.0,97.1388880412,0.0,0.0,135.908337911,97.5961672465,2.0,0.0,134.84099865,78.8052495321,41.4401041667,0.575442937958,1578.80832926,0.0,0.578220556914,0.0,1.0,17.1410439809,90.2615000407,,3392.91599528,90.0319989522,89.9514058431,78.7685000102,78.6267115275,,2722.66603597,54.8480005264,54.748336792,42.7114995321,42.5653050741,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,98.9689998627,100.0,11.0960658391,47.3204994202,1.06049950918,6.04497818152,41.6510000229,207.0,98.6750005086,796.049992879,0.578220556914,47.3204994202,0.981712638558,98.3440208435,2.0,1.0,1.0,1376.81629435,1376.81629435,0.0,0.599274941607,0.0,1.0,17.2026853561,89.7514998118,,2331.45819092,89.6179993947,89.448697408,78.841999054,78.4504216512,,2424.49991862,54.6710001628,54.5072937012,41.7405004501,42.0055541992,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.133500417074,100.0,11.2201513449,47.8774989446,0.544000307719,5.982533892,41.1965001424,207.0,97.8916670481,782.758336385,0.599274941607,47.8774989446,0.933031935919,93.303194046,2.0,1.0,1.0,1306.24471029,1306.24471029,1578.80832926,0.575462290356,2.0,0.0,5399.065389,0.0,23.2911081314,4.00135858854,6.86458333333,5399.065389,0.0883020368344,242.260000865,242.260000865,100.0,2.0,55.0574061076,42.8611628215,41.2894058228,1.0,3790.80551747,872.693315433,0.0,0.0,0.666666666667,11.0976403554,1.0,0.0,49.2391653061,67.6708596547,1.0,97.3744258881,0.0,1.0,1.0,0.0,47.08583196,1.0,97.3154741923,0.0,1.0,0.0351098880337,96.3249969482,97.1152553558,96.3249969482,2.0,0.0,116.216875191,0.0566000007093,26.7546540312,0.920674462906,799.714414315,1.0,0.0,7006.48124107,0.00700648124107,472.697061766,0.748385928546,0.172288289177,0.748385928546,0.0,0.0,2053.30165609,472.697061766,2053.30165609,0.0,0.0,0.00205330165609,0.748435248931,1.0,14.5556679648,2.0,2.0,2.0,0.0,56.1690184275,79.0296535492,67.6708596547,0.676708596547,1.0,10.5,4663.4988329,142.971529222,2525.99871785,0.920674217722,2525.99871785,1.0,0.0,0.0,0.0,120.697499593,1.0,100.0,0.0,1.0,0.0,59.9000015259,121.5625,1.0,99.8333358765,0.0,1.0,242.260000865,0.0,2070.92993164,0.000158787926093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187132740181,168493.0,3316.02329379,101.661207226,1796.13438078,0.654653782783,1796.13438078,0.187109657362,1.0,1.0,1.0,0.0,2743.64011637,2743.64011637,2743.64011637,0.0,0.0,2053.30165609,2743.64011637
2017-07-30T11:00:00.000Z,0.0,0.0353396130478,0.84172066246,0.653549715807,55.9749991099,0.0494580956742,135.458334605,0.0,67.2916673024,1.0,97.2083326976,0.0,0.0,0.0,58.2333332698,68.1833343506,1.0,97.0555540721,0.0,0.0,135.458334605,97.4841225942,2.0,0.0,134.73224926,78.75725015,42.375,0.575442000421,1576.09165446,0.0,0.575969180772,0.0,1.0,17.1555477778,90.2195002238,,3384.9993693,89.9749991099,89.9215189616,78.7280006409,78.6013132731,,2731.9993693,54.7069994609,54.619023641,42.5390001933,42.4253158569,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,98.7409998576,100.0,11.1278026104,47.4344991048,1.02000013987,6.02774516741,41.5190000534,207.0,98.7833334605,797.73332723,0.575969180772,47.4359989166,0.988052225484,98.9366315206,2.0,1.0,1.0,1385.11284383,1385.11284383,0.0,0.595897305875,0.0,1.0,17.1736776034,89.6539993286,,2337.83243815,89.5145003001,89.336247762,78.7864996592,78.3859939575,,2415.99991862,54.5284999212,54.3549194336,41.5530001322,41.8319295247,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.139499028524,100.0,11.2102014224,47.9615001678,0.497499783834,5.96347614129,41.0555003484,207.0,97.3083324432,778.358332316,0.595897305875,47.9615001678,0.933000539144,93.3326002757,2.0,1.0,1.0,1306.2007548,1306.2007548,1576.09165446,0.575459734938,2.0,0.0,5379.81221517,0.0,23.7639290492,4.06288011869,7.93229166667,5379.81221517,0.0882782419941,241.783332825,241.783332825,100.0,2.0,54.9409968058,42.7229614258,41.2635653814,1.0,3784.90697007,845.487744319,0.0,0.0,1.0,10.839993159,1.0,0.0,49.4574991862,67.8880074819,1.0,97.4714584351,0.0,1.0,1.0,0.0,47.3516658147,1.0,97.3928546906,0.0,1.0,0.035340027257,96.7924989065,97.0222015381,96.7924989065,2.0,0.0,116.036040077,0.0566000007093,25.9205974045,0.915710208333,816.281603912,1.0,0.0,6995.57905642,0.00699557905642,457.961079146,0.748508179151,0.167204768043,0.748508179151,0.0,0.0,2050.10668945,457.961079146,2050.10668945,0.0,0.0,0.00205010668945,0.748621935646,1.0,14.7188603077,2.0,2.0,2.0,0.0,50.1837813059,81.5370388031,67.8880074819,0.678880074819,1.0,11.0833333333,4630.39471439,141.956637482,2508.0677686,0.915712947194,2508.0677686,1.0,0.0,0.0,0.0,120.244166056,1.0,100.0,0.0,1.0,0.0,59.8416668574,121.539166768,1.0,99.7361106873,0.0,1.0,241.783332825,0.0,2070.67993164,0.000153837829491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182595177403,168493.0,3304.8016775,101.31717977,1790.05615724,0.653561925205,1790.05615724,0.182564910426,1.0,1.0,1.0,0.0,2738.92356364,2738.92356364,2738.92356364,0.0,0.0,2050.10668945,2738.92356364
2017-07-30T12:00:00.000Z,0.0,0.035228229605,0.84521898553,0.65777083801,56.1602506638,0.0491014231688,135.372500102,0.0,67.2449995677,1.0,97.1805540721,0.0,0.0,0.0,58.191666921,68.1274998983,1.0,96.9861100515,0.0,0.0,135.372500102,97.4934546153,2.0,0.0,135.23699983,79.0767491659,42.7734375,0.572716405087,1579.1000061,0.0,0.573655652077,0.0,1.0,17.2715778351,90.5239995321,,3387.49938965,90.2884998322,90.2330678304,79.0489985148,78.9365514119,,2730.66605632,55.0100002289,54.9407196045,42.85100015,42.7619247437,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,98.5519987742,100.0,11.2022551696,47.4374996821,0.997500419617,6.07173999151,41.8534997304,207.0,98.3916676839,793.491663615,0.573655652077,47.4374996821,0.986604146586,98.8177108765,2.0,1.0,1.0,1383.44795736,1383.44795736,0.0,0.598010411296,0.0,1.0,17.3126722972,90.0410003662,,2325.08400472,89.8969999949,89.7106653849,79.1044998169,78.6870600382,,2418.24995931,54.8329998652,54.6571095785,41.7929999034,42.0949147542,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.144000371297,100.0,11.3129054705,48.1040000916,0.476499875387,5.99976686637,41.316500028,207.0,98.2083333333,785.616673787,0.598010411296,48.1040000916,0.938402746291,93.8402735392,2.0,1.0,1.0,1313.76384481,1313.76384481,1579.1000061,0.572737392379,2.0,0.0,5396.73164876,0.0,23.9195166501,3.49311482906,7.02734375,5395.56477865,0.0875471757629,241.374170939,241.374170939,100.0,2.0,55.2844626687,43.0260592374,41.2443828583,1.0,3790.20855994,844.943484764,0.0,0.0,1.0,10.3243872325,1.0,0.0,49.5399986903,68.7246112823,1.0,97.4714590708,0.0,1.0,1.0,0.0,47.5916655858,1.0,97.5416673024,0.0,1.0,0.0352299487604,97.1316642761,97.3158760071,97.1316642761,2.0,0.0,116.198573925,0.0566000007093,25.9039117306,0.910573377194,833.808525291,1.0,0.0,7005.37789463,0.00700537789463,457.666279257,0.744585114385,0.165988845021,0.744585114385,0.0,0.0,2052.97831217,457.666279257,2052.97831217,0.0,0.0,0.00205297831217,0.744595011075,1.0,13.5429538425,2.0,2.0,2.0,0.0,46.597132047,84.0244661967,68.7246112823,0.687246112823,1.0,10.5,4635.1520447,142.102485656,2510.64459143,0.910573959406,2510.64459143,1.0,0.0,0.0,0.0,120.44000117,1.0,100.0,0.0,1.0,0.0,59.7999992371,120.934165955,1.0,99.6666641235,0.0,1.0,241.374170939,0.0,2074.62988281,0.000153738800606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182290349187,168493.0,3348.45942441,102.655620083,1813.7035123,0.657803654895,1813.7035123,0.182251790368,1.0,1.0,1.0,0.0,2757.21105957,2757.21105957,2757.21105957,0.0,0.0,2052.97831217,2757.21105957
2017-07-30T13:00:00.000Z,0.0,0.0353690780448,0.798938271505,0.579365185852,54.1217489243,0.049449294663,111.594166438,0.0,55.3075002035,1.0,90.9999993642,0.0,0.0,0.0,54.4416662852,56.2866659164,1.0,90.7499993642,0.0,0.0,111.594166438,91.2592188517,2.0,0.0,132.718499502,78.5967505773,42.6171875,0.570180449599,1285.90835063,0.0,0.568608157202,0.0,1.0,16.6986788909,88.9324995677,9.15299987793,3136.66609701,88.6729990641,88.6829884847,78.5630003611,78.4889399211,,2168.33288574,54.3755003611,54.3259963989,41.4679994583,41.3442255656,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,93.7430006663,100.0,10.8244089286,47.2049996058,1.0724995931,5.87427000205,40.3954998652,207.0,84.7333329519,660.758333842,0.568608157202,47.2049996058,0.825672919864,82.5672909419,2.0,1.0,1.0,1155.94208781,1155.94208781,0.0,0.571146666097,0.0,1.0,16.6708801587,88.1329994202,8.68114144461,2191.9756368,88.0910008748,87.8954518636,78.6305007935,78.2086766561,,1987.24997965,54.201499939,54.0221354167,41.0729999542,41.4566192627,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.0419985453288,100.0,10.7710647583,47.0180009206,0.488499641418,5.90001813571,40.5845003128,207.0,81.7500006358,625.14999644,0.571146666097,47.0180009206,0.775612298875,77.5612297058,2.0,1.0,1.0,1085.85721842,1085.85721842,1285.90835063,0.56782242861,2.0,0.0,4273.62811279,0.0,23.0545940399,6.1720362107,11.73828125,4273.62811279,0.0567316437271,135.811665853,135.811665853,79.8953711192,2.0,54.8296536532,42.0790659587,41.2008972168,1.0,2978.05446753,797.134548012,0.0,0.0,0.416666666667,9.51772753398,1.0,0.0,41.1683320999,69.0452728271,1.0,91.1358426412,0.0,1.0,1.0,0.0,38.5983320872,1.0,90.3988068899,0.0,1.0,0.0352706771542,79.7666648229,90.0646197001,79.7666648229,2.0,0.0,91.2999051969,0.0566000007093,24.4382060356,0.906649567124,847.3956785,1.0,0.0,5504.28732507,0.00550428732507,431.770419246,0.715247247913,0.191449920711,0.715247247913,0.0,0.0,1613.07250977,431.770419246,1613.07250977,0.0,0.0,0.00161307250977,0.709282199542,1.0,15.9939314299,2.0,2.0,2.0,0.0,43.2320969899,85.8800773621,69.0452728271,0.690452728271,1.0,10.5,3775.18901554,115.738111232,2044.84292901,0.906697168624,2044.84292901,1.0,0.0,0.0,0.0,68.5124998093,1.0,80.1805566152,0.0,1.0,0.0,47.9416672389,67.2991669973,1.0,79.9027786255,0.0,1.0,135.811665853,0.0,2065.83007812,0.000145039889109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211150897274,168493.0,2456.35842803,75.3059737669,1330.49421949,0.589950125052,1330.49421949,0.217710830658,1.0,1.0,1.0,0.0,2255.26559448,2255.26559448,2255.26559448,0.0,0.0,1613.07250977,2255.26559448
2017-07-30T14:00:00.000Z,0.0,0.0346461217649,0.784324844728,0.567593237073,54.1142492294,0.049317522369,110.581666946,0.0,54.8858334223,1.0,90.8055559794,0.0,0.0,0.0,54.375,55.6691672007,1.0,90.611111323,0.0,0.0,110.581666946,91.1283009847,2.0,0.0,132.437248866,78.3229996363,42.9479166667,0.564330858108,1266.31667074,0.0,0.561329075412,0.0,1.0,16.651541392,88.7524986267,9.53549957275,3119.58274333,88.5184993744,88.4738057454,78.3109995524,78.2248128255,,2058.33287557,54.9079999924,54.8687311808,41.3075002035,41.1972351074,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,89.1575012207,100.0,10.7951126099,47.2109991709,1.04550011953,5.85642878215,40.2620000839,207.0,83.8916664124,655.991668701,0.561329075412,47.2109991709,0.833082831247,83.3082847595,2.0,1.0,1.0,1166.31596375,1166.31596375,0.0,0.561487942633,0.0,1.0,16.5959439278,87.8870004018,9.45490819758,2163.10424805,87.8374989827,87.6219914754,78.3349997203,77.9095255534,,1935.74991862,54.7354996999,54.5646616618,41.2904996872,41.6570383708,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,10.6630818844,46.5469992956,0.465999921163,5.93286220233,40.824499766,207.0,80.5166670481,610.324996948,0.561487942633,46.5469992956,0.774504096622,77.4504082998,2.0,1.0,1.0,1084.30573527,1084.30573527,1266.31667074,0.564132418561,2.0,0.0,4061.25935872,0.0,20.8159548442,4.90085868041,9.04427083333,4061.25935872,0.0458674713756,104.005833308,104.005833308,74.8339290619,2.0,55.3838450114,42.1236546834,41.1898117065,1.0,2877.86113869,866.271413622,0.0,0.0,0.0,8.80988438924,1.0,0.0,40.2033325831,69.5011151632,1.0,90.656390508,0.0,1.0,1.0,0.0,37.5399988492,1.0,89.8035704295,0.0,1.0,0.034649616806,77.743332545,89.5799090068,77.743332545,2.0,0.0,88.2282214772,0.0566000007093,26.5577741444,0.903902306495,857.090040157,1.0,0.0,5319.10170272,0.00531910170272,469.21861858,0.694676427724,0.20910610417,0.694676427724,0.0,0.0,1558.80248006,469.21861858,1558.80248006,0.0,0.0,0.00155880248006,0.693620175123,1.0,15.7491222316,2.0,2.0,2.0,0.0,41.9369541804,87.1465091705,69.5011151632,0.695011151632,1.0,11.0833333333,3744.13255231,114.785995622,2028.02109864,0.903782531894,2028.02109864,1.0,0.0,0.0,0.0,52.586666743,1.0,74.916668574,0.0,1.0,0.0,44.8166672389,51.4191665649,1.0,74.6944446564,0.0,1.0,104.005833308,0.0,1757.18994141,0.000157619450923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231367720432,168493.0,2364.15037721,72.4790992456,1280.54944059,0.570673656406,1280.54944059,0.232153827899,1.0,1.0,1.0,0.0,2243.92597453,2243.92597453,2243.92597453,0.0,0.0,1558.80248006,2243.92597453
2017-07-30T15:00:00.000Z,0.0,0.0346168694444,0.775895435015,0.551326764365,53.655248642,0.04892680449,104.16500028,0.0,51.6741663615,1.0,89.1249987284,0.0,0.0,0.0,53.3583332698,52.4541667302,1.0,88.9305540721,0.0,0.0,104.16500028,89.422513326,2.0,0.0,132.164249102,78.5090004603,42.2421875,0.556759266275,1185.39168294,0.0,0.557511831604,0.0,1.0,16.5645190875,88.5800018311,9.60399881999,3050.83280436,88.3174991608,88.3250274658,78.4835001628,78.4165547689,,1892.99955241,55.0639998118,55.0216140747,41.111000061,40.9866154989,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.262502670288,89.0,100.0,10.7413400014,47.2064990997,1.09799925486,5.823179245,40.0130008062,207.0,79.6499996185,613.758341471,0.557511831604,47.2064990997,0.785399089995,78.5399093628,2.0,1.0,1.0,1099.55872599,1099.55872599,0.0,0.557459915105,0.0,1.0,16.5294682185,87.7129999797,9.15899912516,2121.85939535,87.693499883,87.4871749878,78.5345007579,78.1008834839,,1788.49992879,54.875,54.7074712118,41.1255000432,41.5402323405,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,10.6209350427,46.5664997101,0.483999570211,5.90853321552,40.6430006027,207.0,76.7416667938,571.633331299,0.557459915105,46.5679998398,0.731429454259,73.194360733,2.0,1.0,1.0,1024.00123596,1024.00123596,1185.39168294,0.556558955569,2.0,0.0,3746.20697021,0.0,20.5170253118,5.96947006385,11.0143229167,3746.20697021,0.0407856874355,87.785832723,87.785832723,71.0781612396,2.0,55.6198247274,41.9688898722,41.179462115,1.0,2678.91928501,854.179556335,0.0,0.0,0.0,8.50895055135,1.0,0.0,38.2366657257,69.9745496114,1.0,89.1666641235,0.0,1.0,1.0,0.0,35.4658327103,1.0,88.2023792267,0.0,1.0,0.0345934059917,73.7024987539,87.861743927,73.7024987539,2.0,0.0,82.1291482135,0.0566000007093,26.1870672161,0.898694851601,875.775226553,1.0,0.0,4951.40086461,0.00495140086461,462.669026289,0.681532326378,0.217308144904,0.681532326378,0.0,0.0,1451.04500326,462.669026289,1451.04500326,0.0,0.0,0.00145104500326,0.680868859092,1.0,15.4267755082,2.0,2.0,2.0,0.0,38.3484338125,89.5036048889,69.9745496114,0.699745496114,1.0,10.5,3533.09884134,108.31621543,1913.71402954,0.898840471282,1913.71402954,1.0,0.0,0.0,0.0,44.4600000381,1.0,71.1944465637,0.0,1.0,0.0,42.5750007629,43.3258333206,1.0,70.9583346049,0.0,1.0,87.785832723,0.0,1739.7800293,0.000155419318406,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24176497593,168493.0,2175.72294956,66.7023727053,1178.4871355,0.553516312218,1178.4871355,0.242396041444,1.0,1.0,1.0,0.0,2129.09196981,2129.09196981,2129.09196981,0.0,0.0,1451.04500326,2129.09196981
2017-07-30T16:00:00.000Z,0.0,0.0340952638811,0.777580282649,0.559227198307,53.7579997381,0.0485209677517,106.763332367,0.0,53.0091663996,1.0,89.8888899485,0.0,0.0,0.0,53.8083340327,53.74416701,1.0,89.680557251,0.0,0.0,106.763332367,90.2350158691,2.0,0.0,131.534999847,77.7770001094,41.9869791667,0.552769733683,1218.8833313,0.0,0.553764094018,0.0,1.0,16.4351936976,88.168999354,9.80099868774,3075.41609701,87.9004999797,87.8945846558,77.7560011546,77.695930481,,2011.99952189,54.8885002136,54.8585383097,41.3029998144,41.1966044108,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,89.5054995219,100.0,10.5824140708,46.5975001653,1.07249927521,5.8527794679,40.2305005391,207.0,81.2083333333,630.408335368,0.553764094018,46.5975001653,0.813135550363,81.313554128,2.0,1.0,1.0,1138.38977051,1138.38977051,0.0,0.55379876721,0.0,1.0,16.4013514519,87.2914994558,9.47100067139,2132.73307292,87.2689997355,87.04758962,77.7979990641,77.3705495199,,1905.74994914,54.7099997203,54.5423558553,41.3234999975,41.688311259,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,10.4646371206,45.9454997381,0.470499992371,5.93671437105,40.8530000051,207.0,78.3583335876,588.474990845,0.55379876721,45.9454997381,0.758885443551,75.8885447184,2.0,1.0,1.0,1062.43962097,1062.43962097,1218.8833313,0.554012446291,2.0,0.0,3987.16387939,0.0,20.1934316953,5.07197944323,8.93229166667,3987.16387939,0.043842751509,96.7166671753,96.7166671753,73.472902298,2.0,55.4199040731,42.1408487956,41.2575794856,1.0,2764.7106237,856.091817993,0.0,0.0,0.0,7.97475115458,1.0,0.0,38.9766658147,69.78125,1.0,89.7659804026,0.0,1.0,1.0,0.0,36.2049986521,1.0,88.7857131958,0.0,1.0,0.0341648884925,75.1816647847,88.6506010691,75.1816647847,2.0,0.0,84.7593019513,0.0566000007093,26.2456925066,0.889515270686,909.853365867,1.0,0.0,5109.96753399,0.00510996753399,463.704808793,0.679130214203,0.210292467771,0.679130214203,0.0,0.0,1497.51414998,463.704808793,1497.51414998,0.0,0.0,0.00149751414998,0.680542161067,1.0,14.8541240541,2.0,2.0,2.0,0.0,30.7443591754,93.5394592285,69.78125,0.6978125,1.0,9.91666666667,3620.80244169,111.004994458,1961.21895878,0.889422681974,1961.21895878,1.0,0.0,0.0,0.0,48.8883336385,1.0,73.5277805328,0.0,1.0,0.0,43.9833339055,47.8283332189,1.0,73.3055566152,0.0,1.0,96.7166671753,0.0,1572.42993164,0.000155767257433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236437041727,168493.0,2280.19324764,69.9051778972,1235.07379896,0.560112192365,1235.07379896,0.234979404428,1.0,1.0,1.0,0.0,2205.04715983,2205.04715983,2205.04715983,0.0,0.0,1497.51414998,2205.04715983
2017-07-30T17:00:00.000Z,0.0,0.0333321063703,0.771438817906,0.529165758184,51.9767500559,0.0475508996133,90.4283320109,0.0,44.995833079,1.0,85.1111100515,0.0,0.0,0.0,50.941666921,45.4324998856,1.0,84.9027779897,0.0,0.0,90.4283320109,85.3572661082,2.0,0.0,128.695499738,76.7187496821,41.8854166667,0.530095043706,1015.34165955,0.0,0.533856090111,0.0,1.0,15.7970275879,86.2430006663,9.11699981689,2874.16617839,85.9819997152,86.0164311727,76.6879997253,76.6502304077,,1716.99961344,54.8314997355,54.7980219523,41.0794998805,40.9427134196,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,92.071999232,100.0,9.99006772041,44.9024998347,1.18950017293,5.80695994695,39.8899997075,207.0,70.9166660309,525.658327738,0.533856090111,44.9024998347,0.702731087094,70.2731084824,2.0,1.0,1.0,983.823521932,983.823521932,0.0,0.531884912615,0.0,1.0,15.7885669867,85.3699995677,8.6775004069,2059.99216715,85.4270000458,85.1959609985,76.7494996389,76.3251266479,,1626.49993896,54.6590003967,54.4900767008,41.0894994736,41.5702311198,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,9.89158987999,44.3360007604,0.531999270121,5.89697706699,40.5575002035,207.0,68.1416667302,489.683334351,0.531884912615,44.3375005722,0.656775192987,65.6775191625,2.0,1.0,1.0,919.485270182,919.485270182,1015.34165955,0.533830860755,2.0,0.0,3389.73101807,0.0,18.6631856398,5.86122528712,10.26953125,3407.0217951,0.0364733396468,69.633333842,69.633333842,66.1084171931,2.0,55.4783991033,41.9838839444,41.2606980006,1.0,2287.89874877,824.789840736,0.0,0.0,0.0,6.80206998189,1.0,0.0,33.4058324496,69.8859297434,1.0,85.1084448497,0.0,1.0,1.0,0.0,30.4383325577,1.0,83.708331426,0.0,1.0,0.0335664300203,63.8441664378,83.2542025248,63.8441664378,2.0,0.0,70.1414098166,0.0566000007093,25.2860500329,0.885588571801,924.896991314,1.0,0.0,4228.68427063,0.00422868427063,446.749994982,0.646993015206,0.233241644218,0.646993015206,0.0,0.0,1239.24750773,446.749994982,1239.24750773,0.0,0.0,0.00123924750773,0.649872471889,1.0,13.2138770541,2.0,2.0,2.0,0.0,28.3306554159,95.2315591176,69.8859297434,0.698859297434,1.0,10.5,3131.73255848,96.0113016094,1696.31272803,0.885620087828,1696.31272803,1.0,0.0,0.0,0.0,35.2058334351,1.0,65.9861119588,0.0,1.0,0.0,39.4666671753,34.427500089,1.0,65.7777783076,0.0,1.0,69.633333842,0.0,1512.34997559,0.000150071813267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263365349797,168493.0,1875.92753203,57.5113745225,1016.10201063,0.530492011897,1016.10201063,0.264468397805,1.0,1.0,1.0,0.0,1903.92582194,1915.39549672,1915.39549672,0.0,0.0,1239.24750773,1915.39549672
2017-07-30T18:00:00.000Z,0.0,0.0332198925506,0.769098013815,0.529290584542,52.0975008011,0.0474913619949,91.9091650645,0.0,45.6158342361,1.0,85.5694446564,0.0,0.0,0.0,51.183333079,46.1849994659,1.0,85.3055553436,0.0,0.0,91.9091650645,85.845606486,2.0,0.0,128.562750498,76.4652496974,41.7239583333,0.535510022305,1036.56665548,0.0,0.53420606288,0.0,1.0,15.7813152472,86.1649990082,9.46050135295,2890.83284505,85.893500646,85.9153340658,76.432999293,76.386100769,,1761.33295695,54.8660001755,54.8324203491,41.175500234,41.0387954712,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.271498362223,89.0254999797,100.0,9.95955522855,44.718000412,1.17150020599,5.82176009814,40.004000028,207.0,72.4749991099,536.775001526,0.53420606288,44.718000412,0.717845731463,71.7845745087,2.0,1.0,1.0,1004.98402405,1004.98402405,0.0,0.528962343467,0.0,1.0,15.772854646,85.2920004527,8.84099960327,2049.49339803,85.338499705,85.0956497192,76.4975001017,76.0712636312,,1677.99997965,54.6920000712,54.5219548543,41.1780001322,41.6519393921,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,9.86168575287,44.1604995728,0.512500127157,5.91116893291,40.6655000051,207.0,69.5833339691,499.791671753,0.528962343467,44.1604995728,0.674991346087,67.4991343816,2.0,1.0,1.0,944.987884521,944.987884521,1036.56665548,0.535583807253,2.0,0.0,3464.41007487,0.0,18.1073085467,5.60272391637,8.8203125,3464.41007487,0.0365148308679,70.7966651917,70.7966651917,66.394507726,2.0,55.4882303874,42.0771535238,41.2940524419,1.0,2332.62141504,857.033106242,0.0,0.0,0.0,7.553662618,1.0,0.0,33.6258330345,68.879336675,1.0,85.3538792928,0.0,1.0,1.0,0.0,30.6766661008,1.0,83.952381134,0.0,1.0,0.0332217213436,64.3024994532,83.6494909922,64.3024994532,2.0,0.0,71.5124979665,0.0566000007093,26.2745501144,0.892610958269,898.348846882,1.0,0.0,4311.3444126,0.0043113444126,464.214660515,0.652733467546,0.239822110709,0.652733467546,0.0,0.0,1263.47167969,464.214660515,1263.47167969,0.0,0.0,0.00126347167969,0.65276277562,1.0,13.4834835734,2.0,2.0,2.0,0.0,31.1983447075,92.1807969411,68.879336675,0.68879336675,1.0,11.0833333333,3189.65452128,97.7870480809,1727.6863402,0.892555578255,1727.6863402,1.0,0.0,0.0,0.0,35.7949995995,1.0,66.4583346049,0.0,1.0,0.0,39.7416677475,35.0016663869,1.0,66.2361132304,0.0,1.0,70.7966651917,0.0,1365.34997559,0.000155938526315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268691515186,168493.0,1892.812103,58.0290143931,1025.24759127,0.529662378747,1025.24759127,0.268667003895,1.0,1.0,1.0,0.0,1935.66247559,1935.66247559,1935.66247559,0.0,0.0,1263.47167969,1935.66247559
2017-07-30T19:00:00.000Z,0.0,0.0325247747588,0.774137515194,0.514932821573,50.7159999212,0.0464799269546,80.7766653697,0.0,40.1475000381,1.0,82.0833333333,0.0,0.0,0.0,49.1083329519,40.649166743,1.0,81.8472201029,0.0,0.0,80.7766653697,82.3394101461,2.0,0.0,126.346499761,75.6304998398,41.625,0.51948292857,900.416666667,0.0,0.518655036153,0.0,1.0,15.3038993677,84.6545009613,8.80200004578,2766.66617839,84.4085000356,84.4409103394,75.6064999898,75.5676930745,,1586.33298747,54.7475001017,54.7113901774,41.1560004552,40.9878896077,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,94.710498174,100.0,9.49470933278,43.2524995804,1.24650096893,5.80919019381,39.9094994863,207.0,64.6000003815,466.066665649,0.518655036153,43.2524995804,0.641976093111,64.1976095835,2.0,1.0,1.0,898.766530355,898.766530355,0.0,0.518131742227,0.0,1.0,15.3038993677,83.7905006409,8.22149976095,2028.1211141,83.8759994507,83.6324920654,75.6544996897,75.235051473,,1500.74997965,54.5809996923,54.4065577189,41.1750001907,41.691502889,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,9.40408396721,42.7009992599,0.590500513713,5.89981540044,40.584499677,207.0,62.0916662216,434.350001017,0.518131742227,42.7009992599,0.598760859172,59.8760859172,2.0,1.0,1.0,838.26520284,838.26520284,900.416666667,0.518080834643,2.0,0.0,3111.434611,0.0,18.3651823564,7.47361767292,10.7864583333,3109.15391957,0.0339101924676,58.792500178,58.792500178,63.0,2.0,55.4314658425,42.0519686612,41.3509699504,1.0,2024.10138252,867.614962359,0.0,0.0,0.0,8.16581471761,1.0,0.0,29.6966660817,67.4406852722,1.0,81.8436056773,0.0,1.0,1.0,0.0,26.6783323288,1.0,80.1249980927,0.0,1.0,0.0324305435816,56.3749984105,79.7486979167,56.3749984105,2.0,0.0,62.0540243128,0.0566000007093,26.5989640802,0.901764889595,864.710976636,1.0,0.0,3741.1120938,0.0037411120938,469.946355952,0.632530206221,0.27112904314,0.632530206221,0.0,0.0,1096.36083984,469.946355952,1096.36083984,0.0,0.0,0.00109636083984,0.631674880783,1.0,11.3753965844,2.0,2.0,2.0,0.0,34.8871997197,88.1202220917,67.4406852722,0.674406852722,1.0,10.5,2886.5051815,88.493226801,1563.48455286,0.902030764603,1563.48455286,1.0,0.0,0.0,0.0,29.6925001144,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1000000636,1.0,62.8333358765,0.0,1.0,58.792500178,0.0,1127.40991211,0.000157863911737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300576270544,168493.0,1647.84327725,50.5188661364,892.559461189,0.514949822661,892.559461189,0.300589618984,1.0,1.0,1.0,0.0,1735.57391357,1733.29404519,1733.29404519,0.0,0.0,1096.36083984,1733.29404519
2017-07-30T20:00:00.000Z,0.0,0.0328549478966,0.790999382842,0.509241602743,49.3802496592,0.0472465888391,72.5108324687,0.0,36.0991665522,1.0,79.1388893127,0.0,0.0,0.0,47.3833332062,36.4341669083,1.0,78.9722220103,0.0,0.0,72.5108324687,79.4434057872,2.0,0.0,124.163249334,74.7829996745,41.5729166667,0.518902201499,797.333323161,0.0,0.521453760677,0.0,1.0,14.8615341981,83.1634998322,8.18249956767,2651.24951172,82.9384994507,82.9715703328,74.755999883,74.7137425741,,1400.33299764,54.6905002594,54.6355845133,41.087000529,40.8930791219,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,87.4489994049,100.0,9.08741831779,41.8514989217,1.43100039164,5.77411592007,39.6560001373,207.0,58.8333336512,413.383328756,0.521453760677,41.8514989217,0.56694502331,56.6945028305,2.0,1.0,1.0,793.723032633,793.723032633,0.0,0.519389284631,0.0,1.0,14.8361524741,82.3205000559,7.63950030009,2032.24560547,82.449499766,82.2274831136,74.8099994659,74.3988342285,,1330.24993896,54.4970003764,54.3185831706,41.1479997635,41.6110865275,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,8.97222240766,41.3015000025,0.833499590556,5.8639301459,40.3145001729,207.0,56.5916668574,383.949996948,0.519389284631,41.3015000025,0.528523868379,52.8523871104,2.0,1.0,1.0,739.933415731,739.933415731,797.333323161,0.519409135415,2.0,0.0,2777.71242269,0.0,21.3409045537,11.7646840413,14.671875,2777.71242269,0.0365274878876,55.9308334986,55.9308334986,63.0,2.0,55.3389282227,42.0676066081,41.360253334,1.0,1802.3927525,776.490793952,0.0,0.0,0.0,7.76587041219,1.0,0.0,26.7866662343,66.9901294708,1.0,78.9897225698,0.0,1.0,1.0,0.0,23.6974995931,1.0,76.7619024913,0.0,1.0,0.0328944921845,50.4841658274,76.6019579569,50.4841658274,2.0,0.0,55.2569770719,0.0566000007093,23.8053187566,0.909252132705,838.378240286,1.0,0.0,3331.33181094,0.00333133181094,420.588665341,0.635354754155,0.273717876867,0.635354754155,0.0,0.0,976.27166748,420.588665341,976.27166748,0.0,0.0,0.00097627166748,0.636059860388,1.0,10.9578050155,2.0,2.0,2.0,0.0,40.6890217463,84.6503594716,66.9901294708,0.669901294708,1.0,9.91666666667,2578.88354645,79.0622958285,1396.86033282,0.909072631022,1396.86033282,1.0,0.0,0.0,0.0,28.1683333715,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7625002861,1.0,62.8333358765,0.0,1.0,55.9308334986,0.0,1063.93005371,0.000141283725476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301095718347,168493.0,1444.96696865,44.2991720564,782.67087458,0.509359922722,782.67087458,0.300458152237,1.0,1.0,1.0,0.0,1536.57726034,1536.57726034,1536.57726034,0.0,0.0,976.27166748,1536.57726034
2017-07-30T21:00:00.000Z,0.0,0.03205435512,0.781580580761,0.534277348986,51.1472517649,0.0461034076739,87.3924992879,0.0,43.3241672516,1.0,83.9166666667,0.0,0.0,0.0,50.2166665395,44.0116669337,1.0,83.6944433848,0.0,0.0,87.3924992879,84.2148367564,2.0,0.0,126.267000516,75.1197487513,41.46875,0.521057230741,986.000010173,0.0,0.510638945639,0.0,1.0,15.3220291138,84.5569998423,8.66025066376,2838.33284505,84.3425006866,84.2717870076,75.11449941,75.0305633545,,1771.66625977,54.7774998347,54.7031097412,41.4574995041,41.3894017537,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,86.8025010427,100.0,9.45181385676,42.8910013835,1.08899879456,5.87021521727,40.3625005086,207.0,68.7833340963,506.083333333,0.510638945639,42.8850011826,0.704956828526,70.4956823985,2.0,1.0,1.0,986.939559937,986.939559937,0.0,0.518560336012,0.0,1.0,15.3232375781,83.8189989726,8.60400113192,2072.36559041,83.8489996592,83.6062978109,75.1249980927,74.7241338094,,1669.99991862,54.6050004959,54.426961263,41.3865003586,41.8453369141,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,9.39361929893,42.4624993006,0.589001337687,5.92961835861,40.7974990209,207.0,66.9749994278,479.916666667,0.518560336012,42.4624993006,0.658982594808,65.8982582092,2.0,1.0,1.0,922.575632731,922.575632731,986.000010173,0.519212373033,2.0,0.0,3505.83365885,0.0,18.6797999541,7.04207527637,9.24348958333,3505.83365885,0.037943019959,72.629166921,72.629166921,66.6919469833,2.0,55.2490971883,42.3268152873,41.348353068,1.0,2227.86800751,985.23467027,0.0,0.0,0.0,8.68631426493,1.0,0.0,31.8024997711,66.4281851451,1.0,83.4531943003,0.0,1.0,1.0,0.0,28.8541658719,1.0,81.7976169586,0.0,1.0,0.0319710785386,60.6566661199,81.7502377828,60.6566661199,2.0,0.0,68.3010133274,0.0566000007093,30.2048981888,0.919558360769,803.419290899,1.0,0.0,4117.7304745,0.0041177304745,533.655438343,0.637704112846,0.282013206901,0.637704112846,0.0,0.0,1206.73166911,533.655438343,1206.73166911,0.0,0.0,0.00120673166911,0.635261346896,1.0,10.5662410864,2.0,2.0,2.0,0.0,50.7179412842,79.6003093719,66.4281851451,0.664281851451,1.0,11.0833333333,3213.10267778,98.5059115162,1740.38710745,0.919717319747,1740.38710745,1.0,0.0,0.0,0.0,36.6158332825,1.0,66.6527786255,0.0,1.0,0.0,39.8750006358,36.0133331617,1.0,66.4583346049,0.0,1.0,72.629166921,0.0,1614.54992676,0.000179265003227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306630310038,168493.0,1883.2144024,57.734772241,1020.04896674,0.539050592643,1020.04896674,0.309166915838,1.0,1.0,1.0,0.0,1892.30654907,1892.30654907,1892.30654907,0.0,0.0,1206.73166911,1892.30654907
2017-07-30T22:00:00.000Z,0.0,0.0332655621525,0.775859425906,0.547003427136,52.3720000585,0.0469640935592,97.8649997711,0.0,48.4999993642,1.0,87.2222220103,0.0,0.0,0.0,52.2333329519,49.3491665522,1.0,87.0555540721,0.0,0.0,97.8649997711,87.5076268514,2.0,0.0,128.479500135,76.1075000763,41.46875,0.531423239753,1105.84166972,0.0,0.526011155878,0.0,1.0,15.7764805953,86.0900007884,9.23999913534,2981.66615804,85.8229999542,85.825050354,76.0834992727,75.9937286377,,1891.33287557,54.7385002772,54.6553319295,41.0359999339,41.0305201213,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,86.5610001882,100.0,9.95046289762,44.7870000203,0.994499524434,5.82601769765,40.0415004094,207.0,75.2583332062,569.683331807,0.526011155878,44.7870000203,0.772101091657,77.2101084391,2.0,1.0,1.0,1080.94152832,1080.94152832,0.0,0.529695796145,0.0,1.0,15.7559335232,85.2814998627,9.1814994812,2094.48786418,85.3130003611,85.1186548869,76.1315008799,75.7427724202,,1790.74995931,54.5645001729,54.3804244995,41.0519990921,41.4847056071,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,9.85996238391,44.261001269,0.491498947144,5.89717980226,40.560500145,207.0,72.8916657766,536.158335368,0.529695796145,44.261001269,0.72081502642,72.0815025965,2.0,1.0,1.0,1009.14103699,1009.14103699,1105.84166972,0.530610126648,2.0,0.0,3754.95851644,0.0,18.7343595678,6.18703520298,7.51171875,3779.3565119,0.0387055848925,80.9049994151,80.9049994151,68.6582667033,2.0,55.1126154119,41.9123174494,41.3685785929,1.0,2499.44864,1041.28853143,0.0,0.0,0.0,9.86923281352,1.0,0.0,36.0466661453,66.2142664591,1.0,87.2716878255,0.0,1.0,1.0,0.0,33.1758325895,1.0,86.2619037628,0.0,1.0,0.0331330696154,69.2224992116,85.762029012,69.2224992116,2.0,0.0,76.6270148397,0.0566000007093,31.9233732084,0.92238398041,794.091165251,1.0,0.0,4619.68832969,0.00461968832969,564.017187426,0.650598507066,0.271044082734,0.650598507066,0.0,0.0,1353.83416748,564.017187426,1353.83416748,0.0,0.0,0.00135383416748,0.652583912015,1.0,11.9653965035,2.0,2.0,2.0,0.0,54.4029639562,78.1367816925,66.2142664591,0.662142664591,1.0,10.5,3542.74519461,108.611949154,1918.93900694,0.922165271829,1918.93900694,1.0,0.0,0.0,0.0,40.8816666603,1.0,68.8194446564,0.0,1.0,0.0,41.1583337784,40.0233333906,1.0,68.5972226461,0.0,1.0,80.9049994151,0.0,1594.69006348,0.000189464091733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293921372897,168493.0,2111.16488319,64.723179442,1143.51905708,0.549529483899,1143.51905708,0.295901086452,1.0,1.0,1.0,0.0,2070.1560262,2080.90573952,2080.90573952,0.0,0.0,1353.83416748,2080.90573952
2017-07-30T23:00:00.000Z,0.0,0.0321237657662,0.769780625826,0.5210865848,50.9507500331,0.0461627517435,84.8233324687,0.0,42.197499911,1.0,83.3472232819,0.0,0.0,0.0,49.883333842,42.6883331935,1.0,83.1388905843,0.0,0.0,84.8233324687,83.6198895772,2.0,0.0,125.950500806,74.9997507731,41.7916666667,0.51493628817,946.183329264,0.0,0.507421570698,0.0,1.0,15.2507186731,84.3755003611,9.15000025431,2821.24951172,84.123500824,84.0943934123,74.9735005697,74.8800888062,,1696.66626994,54.7924992243,54.6973749797,41.19800059,41.1514205933,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,84.5540002187,100.0,9.41517217954,42.925500234,1.09350045522,5.83554649353,40.1045001348,207.0,67.0833326976,487.616668701,0.507421570698,42.925500234,0.686426380702,68.6426385244,2.0,1.0,1.0,960.996932983,960.996932983,0.0,0.505581989391,0.0,1.0,15.2398408254,83.5970001221,8.62799898783,2031.87065633,83.6539999644,83.4580612183,75.0260009766,74.6456832886,,1620.74993896,54.6215003332,54.446085612,41.1900002162,41.6998011271,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,9.33171304067,42.4639997482,0.549999872843,5.9081278642,40.6415001551,207.0,64.9083337784,458.566663106,0.505581989391,42.4639997482,0.647852441697,64.7852436701,2.0,1.0,1.0,906.993418376,906.993418376,946.183329264,0.514936061666,2.0,0.0,3366.39377848,0.0,16.6950893402,6.33106505871,7.88411458333,3366.39377848,0.033216510146,61.0291668574,61.0291668574,63.0022112528,2.0,55.1877263387,42.0892588298,41.4083719254,1.0,2125.0915875,1023.00725769,0.0,0.0,0.0,9.27740542094,1.0,0.0,31.0266660055,65.6960951487,1.0,83.0650666555,0.0,1.0,1.0,0.0,27.9999995232,1.0,81.4047603607,0.0,1.0,0.0321236646738,59.0266647339,81.1399644216,59.0266647339,2.0,0.0,65.1501383164,0.0566000007093,31.3629138289,0.927989901762,775.856156899,1.0,0.0,3927.77056875,0.00392777056875,554.115078373,0.626436582499,0.30156308281,0.626436582499,0.0,0.0,1151.0625,554.115078373,1151.0625,0.0,0.0,0.0011510625,0.626667896907,1.0,10.9548325843,2.0,2.0,2.0,0.0,61.7197237015,75.1187566121,65.6960951487,0.656960951487,1.0,10.5,3148.09884519,96.5130521454,1705.17757837,0.927999665309,1705.17757837,1.0,0.0,0.0,0.0,30.9833334287,1.0,63.0277779897,0.0,1.0,0.0,37.7083339691,30.0458334287,1.0,62.8472245534,0.0,1.0,61.0291668574,0.0,1178.92004395,0.000186137785124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324960335745,168493.0,1767.76275952,54.1953057322,957.514223551,0.521102840111,957.514223551,0.324951121547,1.0,1.0,1.0,0.0,1837.47650146,1837.47650146,1837.47650146,0.0,0.0,1151.0625,1837.47650146
2017-07-31T00:00:00.000Z,0.0,0.0320161937575,0.770559363883,0.519476192234,50.6522515615,0.0458686202205,83.1649983724,0.0,41.3599999746,1.0,82.8611106873,0.0,0.0,0.0,49.5749998093,41.8049999873,1.0,82.6249993642,0.0,0.0,83.1649983724,83.103278478,2.0,0.0,125.127751033,74.475499471,41.8828125,0.511072355695,926.60832723,0.0,0.498053839925,0.0,1.0,15.0827167829,83.8369986216,9.13200124105,2802.91617839,83.5745004018,83.5571492513,74.4424991608,74.3486709595,,1693.33294678,54.7819999059,54.6789016724,41.1815007528,41.1151529948,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.262498219808,83.7949994405,100.0,9.2528471152,42.392999649,1.11750062307,5.82986970743,40.0640001297,207.0,66.0499998728,477.849998474,0.498053839925,42.392999649,0.685378545125,68.5378557841,2.0,1.0,1.0,959.529963175,959.529963175,0.0,0.500479782871,0.0,1.0,15.06579566,83.0419998169,8.5980014801,2039.74464925,83.1065012614,82.9200795492,74.5084997813,74.1347707113,,1602.49994914,54.6064999898,54.4384409587,41.1780001322,41.694056193,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,9.16233078639,41.9285011292,0.567999839783,5.90346475442,40.6100002925,207.0,63.8333336512,448.758333842,0.500479782871,41.9285011292,0.64042330424,64.0423307419,2.0,1.0,1.0,896.592625936,896.592625936,926.60832723,0.511053435223,2.0,0.0,3322.63649495,0.0,17.0582267443,6.76282854875,7.80729166667,3322.63649495,0.03359927392,60.9083334605,60.9083334605,63.0,2.0,55.1535720825,42.0567728678,41.4571555456,1.0,2083.85976872,1029.01407609,0.0,0.0,0.0,9.46897188822,1.0,0.0,30.5366662343,64.9735272725,1.0,82.5456606547,0.0,1.0,1.0,0.0,27.5108324687,1.0,80.8095226288,0.0,1.0,0.0320163379375,58.0474983851,80.619948705,58.0474983851,2.0,0.0,63.8860710582,0.0566000007093,31.5470682682,0.92996980219,769.513476341,1.0,0.0,3851.5625007,0.0038515625007,557.368690334,0.622552433428,0.307417623163,0.622552433428,0.0,0.0,1128.72915649,557.368690334,1128.72915649,0.0,0.0,0.00112872915649,0.623574544986,1.0,10.576020407,2.0,2.0,2.0,0.0,62.5626761119,74.0017032623,64.9735272725,0.649735272725,1.0,10.5,3112.87384481,95.4331393264,1686.09784683,0.92997005659,1686.09784683,1.0,0.0,0.0,0.0,30.840833505,1.0,63.1666679382,0.0,1.0,0.0,37.7333335876,30.0674996376,1.0,62.8888905843,0.0,1.0,60.9083334605,0.0,1178.77001953,0.000187230735213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33056722739,168493.0,1738.88717807,53.3100506512,941.873674613,0.519491983297,941.873674613,0.330575479215,1.0,1.0,1.0,0.0,1813.06681315,1813.06681315,1813.06681315,0.0,0.0,1128.72915649,1813.06681315
2017-07-31T01:00:00.000Z,0.0,0.0315281728916,0.775820418151,0.514307997505,49.8535013199,0.045133950487,77.3233324687,0.0,38.5016663869,1.0,80.9305553436,0.0,0.0,0.0,48.3999999364,38.8216663996,1.0,80.6805547078,0.0,0.0,77.3233324687,81.1810614268,2.0,0.0,123.621751149,73.7682498296,41.6875,0.499655000075,855.891677856,0.0,0.489894705041,0.0,1.0,14.7853893439,82.8245004018,8.84550094604,2724.16617839,82.5785013835,82.5646565755,73.7330004374,73.6369298299,,1630.33296712,54.4730002085,54.3667653402,41.181500117,41.0922495524,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,86.7004998525,100.0,8.95997993151,41.3970012665,1.15200010935,5.82540941238,40.0295000076,207.0,62.1916656494,442.399998983,0.489894705041,41.3970012665,0.644882187616,64.4882183075,2.0,1.0,1.0,902.835062663,902.835062663,0.0,0.491790191241,0.0,1.0,14.7491299311,82.0084991455,8.28300031026,2034.12036133,82.0864995321,81.9182357788,73.8034992218,73.4427134196,,1542.24995931,54.295999527,54.1368891398,41.2184998194,41.7559687297,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,8.84566513697,40.8679997126,0.608499526978,5.90346471469,40.6100002925,207.0,60.0333334605,413.491668701,0.491790191241,40.8679997126,0.6004376693,60.0437660217,2.0,1.0,1.0,840.61273702,840.61273702,855.891677856,0.499467932683,2.0,0.0,3208.86757406,0.0,18.204243501,8.21780737241,9.66796875,3208.86757406,0.035033353731,59.9391670227,59.9391670227,63.0,2.0,54.8498967489,42.0395812988,41.5124616623,1.0,1933.26835754,1012.98847173,0.0,0.0,0.0,9.51815986633,1.0,0.0,28.535832564,64.2148405711,1.0,80.639266332,0.0,1.0,1.0,0.0,25.4708328247,1.0,78.7559496562,0.0,1.0,0.0315228520277,54.0066661835,78.4794305166,54.0066661835,2.0,0.0,59.2693047385,0.0566000007093,31.0557622242,0.931610723533,764.283714161,1.0,0.0,3573.22696157,0.00357322696157,548.688371643,0.611314687493,0.320314936419,0.611314687493,0.0,0.0,1047.16084798,548.688371643,1047.16084798,0.0,0.0,0.00104716084798,0.611120050152,1.0,9.39179283032,2.0,2.0,2.0,0.0,62.7984689077,73.0592950185,64.2148405711,0.642148405711,1.0,10.5,2946.25682927,90.3250669627,1595.84921962,0.931629623913,1595.84921962,1.0,0.0,0.0,0.0,30.2991666794,1.0,63.1666679382,0.0,1.0,0.0,37.75,29.6399998665,1.0,62.9166679382,0.0,1.0,59.9391670227,0.0,1110.29003906,0.000184314851205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343822188773,168493.0,1626.92334507,49.8775119082,881.228114543,0.514445980759,881.228114543,0.343978904616,1.0,1.0,1.0,0.0,1712.96530151,1712.96530151,1712.96530151,0.0,0.0,1047.16084798,1712.96530151
2017-07-31T02:00:00.000Z,0.0,0.0309134422214,0.785600419352,0.509111220402,48.7877486547,0.0445390446202,70.3116671244,0.0,35.012500445,1.0,78.3888899485,0.0,0.0,0.0,46.9250001907,35.2991663615,1.0,78.2083358765,0.0,0.0,70.3116671244,78.6946118673,2.0,0.0,121.571249008,72.7835003535,41.7395833333,0.490277006584,773.225001017,0.0,0.480095939174,0.0,1.0,14.3780749639,81.4115009308,8.45099894206,2618.74951172,81.1984990438,81.1773325602,72.7475001017,72.6585261027,,1509.99967448,54.3694998423,54.2533747355,41.1590003967,41.0222498576,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,90.582499822,100.0,8.56929039955,40.0394986471,1.24950059255,5.80878460407,39.9094998042,207.0,57.6416664124,398.925000509,0.480095939174,40.0394986471,0.593645382836,59.3645385106,2.0,1.0,1.0,831.10353597,831.10353597,0.0,0.485674779772,0.0,1.0,14.353902022,80.6480000814,7.92599932353,2043.49420166,80.7454999288,80.5732777913,72.8195006053,72.4674479167,,1421.99995931,54.2060003281,54.0425287882,41.197499911,41.7119267782,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,8.47192788124,39.5480000178,0.752499898275,5.88197418054,40.4450000127,207.0,55.9333333969,374.300000509,0.485674779772,39.5480000178,0.550514061337,55.0514071782,2.0,1.0,1.0,770.719685872,770.719685872,773.225001017,0.48921874233,2.0,0.0,2966.16046143,0.0,20.3903258931,11.3125222524,12.7721354167,2960.22008168,0.0367535633115,58.0099995931,58.0099995931,63.0,2.0,54.7861744274,41.9984741211,41.5567534765,1.0,1754.44538686,961.178137315,0.0,0.0,0.0,9.32972017924,1.0,0.0,25.9308327039,63.4177799225,1.0,78.0365276337,0.0,1.0,1.0,0.0,22.8233326276,1.0,75.8571427663,0.0,1.0,0.0308556530221,48.7541656494,75.5942897797,48.7541656494,2.0,0.0,53.7870274837,0.0566000007093,29.4673834112,0.93143150773,764.852538293,1.0,0.0,3242.71151206,0.00324271151206,520.625142083,0.602555070278,0.330111592198,0.602555070278,0.0,0.0,950.300827026,520.625142083,950.300827026,0.0,0.0,0.000950300827026,0.602004165451,1.0,8.23204104095,2.0,2.0,2.0,0.0,59.0715214411,73.1638132731,63.4177799225,0.634177799225,1.0,9.33333333333,2712.08399161,83.1458974373,1469.00877024,0.931451028574,1469.00877024,1.0,0.0,0.0,0.0,29.3016665777,1.0,63.1666679382,0.0,1.0,0.0,37.75,28.7149999936,1.0,62.9166679382,0.0,1.0,58.0099995931,0.0,971.390014648,0.000174887879088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354405741227,168493.0,1482.39005961,45.4464729851,802.941208756,0.509119094408,802.941208756,0.354378241484,1.0,1.0,1.0,0.0,1578.63013713,1577.11863015,1577.11863015,0.0,0.0,950.300827026,1577.11863015
2017-07-31T03:00:00.000Z,0.0,0.0305570386388,0.789467396379,0.508359742213,48.3272488912,0.0440629014317,67.772500356,0.0,33.7091665268,1.0,77.4305559794,0.0,0.0,0.0,46.3416659037,34.0633338292,1.0,77.2361087799,0.0,0.0,67.772500356,77.7197297414,2.0,0.0,120.446999232,72.1197503408,41.7135416667,0.481589729995,740.841659546,0.0,0.478293947118,0.0,1.0,14.159309864,80.6540006002,8.35649871826,2579.16617839,80.4514993032,80.4264526367,72.0950005849,72.0058364868,,1451.33299764,54.399500529,54.2807693481,41.1829996109,41.0388005575,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,89.4605000814,100.0,8.35559391975,39.2684996923,1.31249936422,5.8037160635,39.8705002467,207.0,56.0750001272,382.316670736,0.478293947118,39.2684996923,0.571148485456,57.1148484548,2.0,1.0,1.0,799.607879639,799.607879639,0.0,0.476795008315,0.0,1.0,14.1278849443,79.8725001017,7.84649976095,2044.24409993,79.9909998576,79.8257319132,72.1445000966,71.8021774292,,1382.74994914,54.2269999186,54.0737762451,41.1885000865,41.7208658854,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,8.25179028511,38.8129997253,0.77499961853,5.87609465917,40.4030005137,207.0,54.4499998093,358.45833079,0.476795008315,38.8024997711,0.536980801537,53.6980803808,2.0,1.0,1.0,751.773122152,751.773122152,740.841659546,0.481610738335,2.0,0.0,2887.98077393,0.0,20.9857920011,11.9951624076,13.5182291667,2887.98077393,0.0371687093207,57.1558332443,57.1558332443,63.0,2.0,54.8049799601,42.0211156209,41.5856647491,1.0,1685.20828563,962.830908944,0.0,0.0,0.0,9.36497211456,1.0,0.0,25.0583326022,62.7300284704,1.0,77.1175791423,0.0,1.0,1.0,0.0,21.9483326276,1.0,74.7857100169,0.0,1.0,0.0305594266708,47.0066652298,74.5634237925,47.0066652298,2.0,0.0,51.6643863947,0.0566000007093,29.5180533686,0.932412315485,761.751327694,1.0,0.0,3114.74175769,0.00311474175769,521.520371002,0.593371468669,0.339018265808,0.593371468669,0.0,0.0,912.798334757,521.520371002,912.798334757,0.0,0.0,0.000912798334757,0.593390117089,1.0,7.40081510995,2.0,2.0,2.0,0.0,59.0500090917,72.5829753876,62.7300284704,0.627300284704,1.0,10.5,2648.03919457,81.1824397633,1434.31870576,0.932389734477,1434.31870576,1.0,0.0,0.0,0.0,28.9908332825,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,28.1649999619,1.0,62.986111323,0.0,1.0,57.1558332443,0.0,938.320007324,0.000175188603495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36360145685,168493.0,1443.80572936,44.2635712848,782.04188569,0.508372248943,782.04188569,0.363567529062,1.0,1.0,1.0,0.0,1538.32528687,1538.32528687,1538.32528687,0.0,0.0,912.798334757,1538.32528687
