timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-31T04:00:00.000Z,0.0,0.0303674710102,0.794457298857,0.507756272562,47.8794997533,0.0439193463682,65.5275007884,0.0,32.6624999046,1.0,76.5972226461,0.0,0.0,0.0,45.8499997457,32.836666743,1.0,76.4166666667,0.0,0.0,65.5275007884,76.8517768166,2.0,0.0,119.474999428,71.5954996745,41.625,0.479320066457,715.383341471,0.0,0.473407073709,0.0,1.0,13.9768039385,79.9835007985,8.23650042216,2535.41617839,79.7989997864,79.7683970133,71.5624993642,71.470606486,,1409.99967448,54.4025001526,54.2801310221,41.1260007222,40.9573465983,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,87.4969991048,100.0,8.19173995654,38.6729990641,1.39350096385,5.78506390254,39.7324997584,207.0,54.691666921,368.975001017,0.473407073709,38.6729990641,0.556790746053,55.6790733337,2.0,1.0,1.0,779.507044474,779.507044474,0.0,0.476115386459,0.0,1.0,13.944170475,79.2259991964,7.7234992981,2038.61981201,79.3519992828,79.1855214437,71.6284999847,71.2906214396,,1335.24994914,54.2329998016,54.0890731812,41.1539996465,41.6812896729,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,8.08429503441,38.1979996363,0.870999654134,5.8598754406,40.2829999924,207.0,53.2416664759,346.408335368,0.476115386459,38.1979996363,0.519721341814,51.9721345901,2.0,1.0,1.0,727.60987854,727.60987854,715.383341471,0.479421468802,2.0,0.0,2796.96559652,0.0,21.7368011475,13.1106824875,14.4622395833,2795.21531169,0.0377419842935,56.3016668955,56.3016668955,63.0,2.0,54.7860081991,41.9790776571,41.6210892995,1.0,1629.33765437,949.907328191,0.0,0.0,0.0,8.99803384145,1.0,0.0,24.2066663106,62.5644655228,1.0,76.2100435893,0.0,1.0,1.0,0.0,21.116666317,1.0,73.7202370962,0.0,1.0,0.0303739987587,45.3233327866,73.5280272166,45.3233327866,2.0,0.0,49.9515287581,0.0566000007093,29.1218478222,0.936063747551,750.263532172,1.0,0.0,3011.477022,0.003011477022,514.520273097,0.5913153263,0.344738096623,0.5913153263,0.0,0.0,882.535832723,514.520273097,882.535832723,0.0,0.0,0.000882535832723,0.591456785798,1.0,7.05785003391,2.0,2.0,2.0,0.0,66.0899721781,70.3723894755,62.5644655228,0.625644655228,1.0,11.6666666667,2579.24498256,79.0733765803,1397.05610582,0.936053422923,1397.05610582,1.0,0.0,0.0,0.0,28.5841666857,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.717499733,1.0,62.9722226461,0.0,1.0,56.3016668955,0.0,909.83001709,0.00017283713758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368288911915,168493.0,1399.12206128,42.8936787242,757.83883722,0.507766033625,757.83883722,0.36814524224,1.0,1.0,1.0,0.0,1492.49612427,1492.49612427,1492.49612427,0.0,0.0,882.535832723,1492.49612427
2017-07-31T05:00:00.000Z,0.0,0.0299415646712,0.79280831385,0.508142348049,47.8382498423,0.0435809529006,65.7783336639,0.0,32.8258334796,1.0,76.5694446564,0.0,0.0,0.0,45.8333326976,32.941666762,1.0,76.3888874054,0.0,0.0,65.7783336639,76.8149814606,2.0,0.0,119.112000148,71.2737503052,41.703125,0.473285038803,714.566660563,0.0,0.464014041881,0.0,1.0,13.913954258,79.7524992625,8.30850028992,2541.66617839,79.548500061,79.5204340617,71.2399997711,71.1429926554,,1464.33300781,54.3484999339,54.225982666,41.3044999441,41.1253331502,41.2062835693,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,85.6699994405,100.0,8.10253397624,38.244000117,1.36950016022,5.81142028173,39.9349997838,207.0,54.799999555,369.158330282,0.464014041881,38.244000117,0.56837059021,56.8370587031,2.0,1.0,1.0,795.718826294,795.718826294,0.0,0.466404037018,0.0,1.0,13.8825294177,79.0070006053,7.8194993337,2038.61982218,79.1270001729,78.958056132,71.3075008392,70.968518575,,1379.24993896,54.1774997711,54.0425389608,41.285999616,41.8300145467,41.2062835693,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,7.99933878581,37.8410005569,0.829000155131,5.8831906716,40.4569994609,207.0,53.2750008901,345.408332825,0.466404037018,37.8410005569,0.529134892055,52.9134893417,2.0,1.0,1.0,740.788848877,740.788848877,714.566660563,0.473355516582,2.0,0.0,2874.56184896,0.0,21.1242267291,10.3941543897,13.8619791667,2875.72867839,0.037992183536,57.3116664886,57.3116664886,63.0,2.0,54.6942698161,42.0867080688,41.6637525558,1.0,1629.90227185,989.050874584,0.0,0.0,0.0,9.33887672424,1.0,0.0,24.1441663106,61.9011230469,1.0,76.107304891,0.0,1.0,1.0,0.0,21.0616663297,1.0,73.5654760997,0.0,1.0,0.0299514612216,45.2058318456,73.5154158274,45.2058318456,2.0,0.0,49.9688385565,0.0566000007093,30.3218937293,0.939553908306,739.422073409,1.0,0.0,3012.52059487,0.00301252059487,535.722497337,0.584740055974,0.354829656816,0.584740055974,0.0,0.0,882.841659546,535.722497337,882.841659546,0.0,0.0,0.000882841659546,0.58480698367,1.0,6.54318798221,2.0,2.0,2.0,0.0,71.2278582255,68.1259396871,61.9011230469,0.619011230469,1.0,9.91666666667,2618.95314644,80.2907322858,1418.56415688,0.93956971279,1418.56415688,1.0,0.0,0.0,0.0,29.086666743,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,28.2250000636,1.0,62.9583339691,0.0,1.0,57.3116664886,0.0,935.739990234,0.000179959367625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377651229053,168493.0,1416.47411812,43.4256505743,767.23763304,0.508171053822,767.23763304,0.377503665145,1.0,1.0,1.0,0.0,1509.80192057,1509.80192057,1509.80192057,0.0,0.0,882.841659546,1509.80192057
2017-07-31T06:00:00.000Z,0.0,0.029899861277,0.787505454187,0.50900432488,48.1202507019,0.043133749937,67.3375005722,0.0,33.5358331998,1.0,77.2083365122,0.0,0.0,0.0,46.1916666031,33.8016667366,1.0,76.9861119588,0.0,0.0,67.3375005722,77.4704742432,2.0,0.0,119.400000254,71.2797495524,41.7161458333,0.469888536108,733.516682943,0.0,0.461853103595,0.0,1.0,13.9731779099,79.977499644,8.50499979655,2568.74951172,79.7524998983,79.7321548462,71.2475001017,71.1480687459,,1519.33298747,54.3575003942,54.2259852091,41.3764998118,41.208056132,41.3729680379,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,82.7000001272,100.0,8.14209179084,38.3760000865,1.30349953969,5.83108607928,40.0730002721,207.0,55.9166666667,379.650004069,0.461853103595,38.3760000865,0.58724096389,58.7240959803,2.0,1.0,1.0,822.137349447,822.137349447,0.0,0.461811249048,0.0,1.0,13.9272493521,79.1840000153,7.98300170898,2043.11923218,79.2950007121,79.1337661743,71.3119990031,70.9806340535,,1435.99995931,54.1864999135,54.0552902222,41.390999794,41.9563954671,41.3729680379,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,8.01972965399,37.9040009181,0.753999392192,5.90751961867,40.6370004018,207.0,54.1083332698,353.866668701,0.461811249048,37.9040009181,0.547014171055,54.7014176051,2.0,1.0,1.0,765.819839478,765.819839478,733.516682943,0.469782299706,2.0,0.0,2990.08111572,0.0,20.2029185295,10.0310646693,12.3229166667,2990.08111572,0.0373853214225,58.2899999619,58.2899999619,63.0,2.0,54.6556752523,42.1293818156,41.6888011297,1.0,1672.23873251,1040.51815077,0.0,0.0,0.0,9.9554605484,1.0,0.0,24.88083299,61.2920395533,1.0,76.877852122,0.0,1.0,1.0,0.0,21.794166247,1.0,74.4404748281,0.0,1.0,0.0298962801954,46.6749992371,74.2971350352,46.6749992371,2.0,0.0,51.2667714473,0.0566000007093,31.8997552114,0.941296494866,734.059265882,1.0,0.0,3090.77035366,0.00309077035366,563.599908334,0.580235619298,0.361040371727,0.580235619298,0.0,0.0,905.773335775,563.599908334,905.773335775,0.0,0.0,0.000905773335775,0.580057526628,1.0,6.29012925175,2.0,2.0,2.0,0.0,73.9259529114,66.9431025187,61.2920395533,0.612920395533,1.0,11.0833333333,2712.75688327,83.1665266587,1469.37324411,0.941275991025,1469.37324411,1.0,0.0,0.0,0.0,29.4525000254,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.8375000954,1.0,62.9722226461,0.0,1.0,58.2899999619,0.0,955.260009766,0.000189323919756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383564836636,168493.0,1467.06494312,44.9766421956,794.640311518,0.509044145,794.640311518,0.383643485107,1.0,1.0,1.0,0.0,1561.04400635,1561.04400635,1561.04400635,0.0,0.0,905.773335775,1561.04400635
2017-07-31T07:00:00.000Z,0.0,0.0295515786784,0.795843268264,0.507612451649,47.6672515869,0.0428834998321,63.4725014369,0.0,31.5799999237,1.0,75.7361125946,0.0,0.0,0.0,45.3166666031,31.9333338737,1.0,75.5277786255,0.0,0.0,63.4725014369,75.9905579885,2.0,0.0,118.670250575,71.0029989878,41.78125,0.464176848321,686.999994914,0.0,0.457550808725,0.0,1.0,13.8402267297,79.4689998627,8.31000137329,2502.08284505,79.2845001221,79.234954834,70.9744987488,70.8693440755,,1488.33297729,54.276500384,54.1399892171,41.7305002213,41.5268452962,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,87.2765007019,100.0,7.96980873744,37.5539999008,1.36200046539,5.87041799227,40.3684997559,207.0,53.7500003179,355.966667175,0.457550808725,37.5539999008,0.555781838553,55.578183492,2.0,1.0,1.0,778.094573975,778.094573975,0.0,0.454820585153,0.0,1.0,13.7797942956,78.6530005137,7.74000167847,2052.86802165,78.7715009054,78.6104787191,71.0314992269,70.7031707764,,1409.74990845,54.1099996567,53.9838867188,41.7225004832,42.3285191854,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,7.8276715676,37.0490004222,0.754000981649,5.95212268829,40.9684995015,207.0,51.9666665395,331.033332825,0.454820585153,37.0490004222,0.519836305891,51.9836301804,2.0,1.0,1.0,727.770828247,727.770828247,686.999994914,0.464130150997,2.0,0.0,2936.40557861,0.0,20.6292875608,10.9941448371,13.0,2936.40557861,0.039096977965,57.844165802,57.844165802,63.0,2.0,54.5753326416,42.4790293376,41.6458711624,1.0,1573.01778375,999.622903596,0.0,0.0,0.0,9.54167747498,1.0,0.0,23.410832723,61.4328212738,1.0,75.3481718699,0.0,1.0,1.0,0.0,20.3266663551,1.0,72.9226163228,0.0,1.0,0.0295524514519,43.7374989192,72.5738646189,43.7374989192,2.0,0.0,48.2248985352,0.0566000007093,30.64600642,0.941524091379,733.359743579,1.0,0.0,2907.38196483,0.00290738196483,541.448869893,0.575680644013,0.365834107445,0.575680644013,0.0,0.0,852.029998779,541.448869893,852.029998779,0.0,0.0,0.000852029998779,0.575647676984,1.0,5.70133326343,2.0,2.0,2.0,0.0,74.3940753937,66.787384669,61.4328212738,0.614328212738,1.0,11.0833333333,2572.64068734,78.8709049552,1393.47886867,0.941514751458,1393.47886867,1.0,0.0,0.0,0.0,29.2316667239,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,28.6124998728,1.0,63.0,0.0,1.0,57.844165802,0.0,914.33996582,0.000181882964989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388559081925,168493.0,1387.04956221,42.5235652718,751.29973037,0.5076214608,751.29973037,0.388597697868,1.0,1.0,1.0,0.0,1480.03933716,1480.03933716,1480.03933716,0.0,0.0,852.029998779,1480.03933716
2017-07-31T08:00:00.000Z,0.0,0.0302452408742,0.776998331711,0.512770115841,49.3314978282,0.0438002903661,73.8616657257,0.0,36.8016665777,1.0,79.5833326976,0.0,0.0,0.0,47.6166667938,37.0683326721,1.0,79.361111323,0.0,0.0,73.8616657257,79.8490409851,2.0,0.0,121.888498306,72.5570004781,41.7291666667,0.481704889036,812.258326213,0.0,0.472453489205,0.0,1.0,14.4687233766,81.6650002797,8.8889986674,2675.41617839,81.4369990031,81.3585408529,72.5480003357,72.4166259766,,1632.6663208,54.8584998449,54.7139383952,41.7664998372,41.635017395,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,81.6109994253,100.0,8.57296268145,39.6704991659,1.2119995753,5.89576061567,40.5545002619,207.0,60.2416664759,420.758333842,0.472453489205,39.6704991659,0.636115217663,63.6115223567,2.0,1.0,1.0,890.561304728,890.561304728,0.0,0.466913921264,0.0,1.0,14.4046651522,80.8280003866,8.33699798584,2096.73752848,80.9029986064,80.7330093384,72.5660006205,72.2314427694,,1553.99996948,54.6904996236,54.5653025309,41.7435003916,42.3387298584,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,8.43267377218,39.1609983444,0.627999941508,5.97199134032,41.1140003204,207.0,57.9999996821,391.499994914,0.466913921264,39.1594982147,0.598845850627,59.8845850627,2.0,1.0,1.0,838.384190877,838.384190877,812.258326213,0.481673187464,2.0,0.0,3218.20245361,0.0,18.157037576,7.51035157839,9.59375,3218.20245361,0.0357096629351,60.1983334223,60.1983334223,63.0,2.0,55.1067504883,42.5312550863,41.5002260208,1.0,1841.18294436,1075.96575272,0.0,0.0,0.0,9.94547017415,1.0,0.0,27.0274993579,62.6025301615,1.0,79.1438350677,0.0,1.0,1.0,0.0,23.9724995295,1.0,77.1190458934,0.0,1.0,0.0302423323417,50.9999987284,76.8802165985,50.9999987284,2.0,0.0,56.4461899886,0.0566000007093,32.9864924531,0.937084017433,747.093133719,1.0,0.0,3403.02706156,0.00340302706156,582.800212716,0.591432354259,0.345626142247,0.591432354259,0.0,0.0,997.282496134,582.800212716,997.282496134,0.0,0.0,0.000997282496134,0.591067954898,1.0,7.50544570358,2.0,2.0,2.0,0.0,67.6289103826,69.7173690796,62.6025301615,0.626025301615,1.0,10.5,2917.14869708,89.4326824417,1580.08270885,0.937058496506,1580.08270885,1.0,0.0,0.0,0.0,30.5324999491,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.6658333143,1.0,62.9722226461,0.0,1.0,60.1983334223,0.0,1034.91003418,0.000195773666877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368841586236,168493.0,1596.36750824,48.940744285,864.67745003,0.512791733464,864.67745003,0.368880439763,1.0,1.0,1.0,0.0,1686.21565755,1686.21565755,1686.21565755,0.0,0.0,997.282496134,1686.21565755
2017-07-31T09:00:00.000Z,0.0,0.0315099453105,0.779518414782,0.554184523094,52.089249293,0.0448663803503,96.1925004323,0.0,47.8583335876,1.0,86.7361100515,0.0,0.0,0.0,51.8999996185,48.3341662089,1.0,86.4999993642,0.0,0.0,96.1925004323,87.0291919708,2.0,0.0,127.031249682,74.9420003891,41.78125,0.513100783986,1093.91668193,0.0,0.50791871381,0.0,1.0,15.5274991989,85.1315002441,9.52457101004,2962.08278402,84.8840001424,84.772799174,74.9405002594,74.7715199788,,2034.33289591,55.0399999619,54.9018554688,41.9720010757,41.8927281698,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,86.3419996897,100.0,9.58328342438,42.9119990667,1.05900096893,5.9442157348,40.9130001068,207.0,75.166665713,565.275004069,0.50791871381,42.9119990667,0.791482972645,79.1482976278,2.0,1.0,1.0,1108.0761617,1108.0761617,0.0,0.509456793039,0.0,1.0,15.4706927141,84.2990004222,9.21059875488,2125.98388672,84.2944990794,84.1199976603,74.9435005188,74.5997543335,,1909.24998983,54.8674996694,54.7399851481,41.894999822,42.3808619181,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,9.46362717946,42.3994992574,0.515500386556,6.00706549486,41.3794994354,207.0,72.5166670481,528.641665141,0.509456793039,42.3994992574,0.737327245076,73.7327245076,2.0,1.0,1.0,1032.25814311,1032.25814311,1093.91668193,0.50841955289,2.0,0.0,4077.01202393,0.0,18.7608416875,4.45806260904,7.49479166667,4077.01202393,0.0422472267744,92.9583323797,92.9583323797,71.5948241552,2.0,55.2611109416,42.6688257853,41.3956143061,1.0,2492.82384999,1180.65988602,0.0,0.0,0.0,10.4447755814,1.0,0.0,35.0283325513,64.495724678,1.0,86.3698628743,0.0,1.0,1.0,0.0,32.1499988238,1.0,85.1190458934,0.0,1.0,0.0312884174067,67.1783320109,84.9520015717,67.1783320109,2.0,0.0,76.4239148941,0.0566000007093,36.1961598884,0.929949831631,769.617582712,1.0,0.0,4607.4438432,0.0046074438432,639.508117223,0.633331774729,0.299960793846,0.633331774729,0.0,0.0,1350.24582926,639.508117223,1350.24582926,0.0,0.0,0.00135024582926,0.62827583154,1.0,8.68696753063,2.0,2.0,2.0,0.0,60.1773777008,73.9879919688,64.495724678,0.64495724678,1.0,9.33333333333,3659.19848555,112.182123756,1982.01629593,0.929663229494,1982.01629593,1.0,0.0,0.0,0.0,47.0316661199,1.0,71.6388893127,0.0,1.0,0.0,42.8333333333,45.9266665777,1.0,71.3888893127,0.0,1.0,92.9583323797,0.0,1676.14001465,0.000214822929667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322655327575,168493.0,2195.1838424,67.2989963366,1189.02818893,0.557712763687,1189.02818893,0.325889533381,1.0,1.0,1.0,0.0,2131.97234553,2131.97234553,2131.97234553,0.0,0.0,1350.24582926,2131.97234553
2017-07-31T10:00:00.000Z,0.0,0.0341058819658,0.806463014566,0.607946554282,54.7434991201,0.0480634435524,121.013332367,0.0,59.9891665777,1.0,93.6250012716,0.0,0.0,0.0,56.0666666031,60.8950001399,1.0,93.4444446564,0.0,0.0,121.013332367,93.9050343831,2.0,0.0,132.179999352,77.4365002314,41.78125,0.55340971552,1393.40000407,0.0,0.561828755401,0.0,1.0,16.5004606247,88.6940002441,,3237.08270264,88.4419994354,88.3600031535,77.4274997711,77.2749811808,,2380.99951172,54.8179998398,54.6948267619,41.6735003789,41.5306650798,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,92.1800003052,100.0,10.5941574574,46.7684990565,1.04250049591,5.90630316734,40.630999883,207.0,91.308333079,732.483337402,0.561828755401,46.7684990565,0.931332978748,93.1332976023,2.0,1.0,1.0,1303.86617025,1303.86617025,0.0,0.560108794975,0.0,1.0,16.4738704364,87.5509999593,9.9216003418,2252.34307861,87.4759998322,87.317855835,77.4455006917,77.087348938,,2185.24987793,54.6394996643,54.5041046143,41.6790002187,42.0247039795,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,10.4921476046,45.7969996134,0.492999712626,5.98172287146,41.1860005061,207.0,85.1749998728,660.916676839,0.560108794975,45.7969996134,0.842850254604,84.2850252787,2.0,1.0,1.0,1179.99035645,1179.99035645,1393.40000407,0.553430292051,2.0,0.0,4750.87414551,0.0,23.499572436,5.3923728466,8.5703125,4750.87414551,0.055316331199,139.375001272,139.375001272,82.4157924652,2.0,55.0245056152,42.3032531738,41.3321154912,1.0,3211.76339755,1071.17185885,0.0,0.0,0.0,11.1039040883,1.0,0.0,44.1666660309,66.3235956828,1.0,93.6929194132,0.0,1.0,1.0,0.0,41.7066650391,1.0,93.2142823537,0.0,1.0,0.0341060687777,85.8733317057,92.9369576772,85.8733317057,2.0,0.0,98.4648524424,0.0566000007093,32.8395233292,0.921332210289,797.549515008,1.0,0.0,5936.24755793,0.00593624755793,580.203585118,0.690932735608,0.230436558093,0.690932735608,0.0,0.0,1739.66168213,580.203585118,1739.66168213,0.0,0.0,0.00173966168213,0.690919761856,1.0,11.7876264881,2.0,2.0,2.0,0.0,52.755001386,78.6868311564,66.3235956828,0.663235956828,1.0,10.5,4282.93525639,131.304375772,2319.86526725,0.9213692937,2319.86526725,1.0,0.0,0.0,0.0,70.4875005086,1.0,82.5277792613,0.0,1.0,0.0,49.3666667938,68.8874994914,1.0,82.2777779897,0.0,1.0,139.375001272,0.0,1812.76000977,0.000194901410321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250102276761,168493.0,2827.27018642,86.6772259543,1531.39973265,0.60821837801,1531.39973265,0.250091587093,1.0,1.0,1.0,0.0,2517.84521484,2517.84521484,2517.84521484,0.0,0.0,1739.66168213,2517.84521484
2017-07-31T11:00:00.000Z,0.0,0.0343768589458,0.815765049273,0.620721284617,55.1560014089,0.048236708677,124.694167455,0.0,61.6175003052,1.0,94.638888677,0.0,0.0,0.0,56.6583337784,63.076666832,1.0,94.4305559794,0.0,0.0,124.694167455,94.8942292531,2.0,0.0,133.022251447,77.8662500381,41.78125,0.559081325271,1445.22497559,0.0,0.570035888544,0.0,1.0,16.8280042013,89.2549997965,,3264.58274333,88.9985014598,88.9430185954,77.8579998016,77.7181523641,,2423.33284505,54.968000412,54.8629989624,41.77399985,41.6235656738,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.256498336792,94.0145009359,100.0,10.9073064327,47.2245016098,1.04249954224,5.92069776853,40.7315003077,207.0,94.2333329519,759.191665649,0.570035888544,47.2245016098,0.951362515404,95.1362508138,2.0,1.0,1.0,1331.90752157,1331.90752157,0.0,0.571290842325,0.0,1.0,16.6732972463,88.1375001272,,2275.96510824,88.0474999746,87.8839518229,77.8745002747,77.5070470174,,2215.74987793,54.7910000483,54.6418075562,41.7839997609,42.0317255656,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,10.6875194709,46.2635002136,0.567999204,5.98577781518,41.2160005569,207.0,87.8083337148,686.033335368,0.571290842325,46.2635002136,0.857708602179,85.770860672,2.0,1.0,1.0,1200.79204305,1200.79204305,1445.22497559,0.559058114739,2.0,0.0,4825.55326335,0.0,23.6838854154,5.0564353466,8.55729166667,4825.55326335,0.0561061450138,145.046669006,145.046669006,83.5213445028,2.0,55.213663737,42.3567504883,41.3180147807,1.0,3330.1878387,1033.8460348,0.0,0.0,0.0,10.8252328237,1.0,0.0,45.6274989446,67.0327669779,1.0,94.6689478556,0.0,1.0,1.0,0.0,43.2366657257,1.0,94.3154735565,0.0,1.0,0.034374693838,88.8641649882,94.0245984395,88.8641649882,2.0,0.0,102.095457715,0.0566000007093,31.6952043674,0.91443984018,820.596209295,1.0,0.0,6155.12943452,0.00615512943452,559.985935869,0.697797664652,0.21662902624,0.697797664652,0.0,0.0,1803.8066508,559.985935869,1803.8066508,0.0,0.0,0.0018038066508,0.697766631842,1.0,11.2654908902,2.0,2.0,2.0,0.0,45.8743022283,82.1567662557,67.0327669779,0.670327669779,1.0,10.5,4364.0338735,133.790662082,2363.79258667,0.914426690892,2363.79258667,1.0,0.0,0.0,0.0,73.176665624,1.0,83.625,0.0,1.0,0.0,50.0250008901,71.8700002035,1.0,83.3750006358,0.0,1.0,145.046669006,0.0,1834.0,0.000188109917726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236901468863,168493.0,2962.72584187,90.8299668243,1604.76971177,0.620800769684,1604.76971177,0.236930182483,1.0,1.0,1.0,0.0,2584.99955241,2584.99955241,2584.99955241,0.0,0.0,1803.8066508,2584.99955241
2017-07-31T12:00:00.000Z,0.0,0.0346265734474,0.82709010248,0.635263673614,55.5407505035,0.0484059652551,128.507498423,0.0,63.7666667302,1.0,95.5833346049,0.0,0.0,0.0,57.2416667938,64.6891670227,1.0,95.4027786255,0.0,0.0,128.507498423,95.9022687276,2.0,0.0,133.554000537,78.0132500331,41.921875,0.563556437059,1496.11668905,0.0,0.574381519431,0.0,1.0,16.966999054,89.6195004781,,3269.16603597,89.3720003764,89.3206965129,77.9974994659,77.8794199626,,2570.66611735,54.852499644,54.7642593384,42.0740000407,41.9404449463,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,97.5560010274,100.0,11.0059556961,47.2980003357,1.04400030772,5.96104323864,41.029999733,207.0,97.2416655223,785.508336385,0.574381519431,47.2980003357,0.976842607771,97.6842625936,2.0,1.0,1.0,1367.57965088,1367.57965088,0.0,0.574965748855,0.0,1.0,16.7844929695,88.4720007579,,2297.33744303,88.3640003204,88.1931940715,78.0290006002,77.6441853841,,2298.74993896,54.675500234,54.507291158,41.771999677,42.0585301717,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,0.108000437419,100.0,10.7924303214,46.5920006434,0.507999420166,5.99206272761,41.2640002569,207.0,90.2666670481,710.608337402,0.574965748855,46.5920006434,0.882628893171,88.2628904978,2.0,1.0,1.0,1235.68045044,1235.68045044,1496.11668905,0.563537516056,2.0,0.0,5070.01066081,0.0,25.1190648079,4.75122475624,8.3359375,5070.01066081,0.0653327112489,173.881664276,173.881664276,88.755569458,2.0,55.1181335449,42.5439961751,41.3256444931,1.0,3490.07184998,958.083032193,0.0,0.0,0.166666666667,10.4610468547,1.0,0.0,47.0958328247,67.5364526113,1.0,95.7134672801,0.0,1.0,1.0,0.0,44.8299986521,1.0,95.4880924225,0.0,1.0,0.0346271818598,91.9258321126,95.2159023285,91.9258321126,2.0,0.0,106.997112547,0.0566000007093,29.3724950177,0.907584394991,844.144257844,1.0,0.0,6450.64032806,0.00645064032806,518.948668721,0.712078000422,0.195477307955,0.712078000422,0.0,0.0,1890.4083252,518.948668721,1890.4083252,0.0,0.0,0.0018904083252,0.711894611518,1.0,11.5082143023,2.0,2.0,2.0,0.0,39.9291362762,85.4409701029,67.5364526113,0.675364526113,1.0,10.5,4448.15488217,136.369607565,2409.35699392,0.907555308377,2409.35699392,1.0,0.0,0.0,0.0,87.8149998983,1.0,88.8888905843,0.0,1.0,0.0,53.200000445,86.0666656494,1.0,88.6666673024,0.0,1.0,173.881664276,0.0,2041.22998047,0.000174324719826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215388865175,168493.0,3114.69261007,95.4888982446,1687.08298671,0.635489520287,1687.08298671,0.215598987996,1.0,1.0,1.0,0.0,2654.77703857,2654.77703857,2654.77703857,0.0,0.0,1890.4083252,2654.77703857
2017-07-31T13:00:00.000Z,0.0,0.034764263624,0.803718533809,0.582259975868,53.7804988225,0.0482024363429,108.689166387,0.0,53.8850002289,1.0,90.0416647593,0.0,0.0,0.0,53.8749996821,54.7908334732,1.0,89.7916647593,0.0,0.0,108.689166387,90.3053518931,2.0,0.0,131.556749344,77.7762505213,42.1484375,0.554914101215,1247.79167175,0.0,0.554637256245,0.0,1.0,16.4557406902,88.1809997559,8.87039794922,3051.24945068,87.8989995321,87.9270121257,77.7454999288,77.6635462443,,2138.99950155,54.9439999262,54.8757375081,41.9584999084,41.7966461182,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,94.7689997355,100.0,10.5265277227,45.9479999542,1.15350023905,5.92921296755,40.8049996694,207.0,82.5833326976,641.666666667,0.554637256245,45.9404996236,0.80335149988,81.9809468587,2.0,1.0,1.0,1147.73325094,1147.73325094,0.0,0.558644657077,0.0,1.0,16.4134380817,87.3334999084,8.62199837821,2201.34947713,87.3154996236,87.1523793538,77.8070011139,77.4164759318,,1964.24989827,54.7640002569,54.5946299235,41.6264998118,42.0061848958,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,10.4467179775,45.6889998118,0.555999755859,5.96671998501,41.0705000559,207.0,79.7916663488,606.125005086,0.558644657077,45.6889998118,0.766821932111,76.6905905406,2.0,1.0,1.0,1073.55070496,1073.55070496,1247.79167175,0.55096320458,2.0,0.0,4232.78794352,0.0,23.891125838,6.08230876923,10.5,4232.78794352,0.0556438472336,134.400833766,134.400833766,79.2804883321,2.0,55.3458913167,42.5274353027,41.3259572983,1.0,2896.96167629,853.529096963,0.0,0.0,0.416666666667,9.93614896139,1.0,0.0,40.3649988174,67.8093509674,1.0,90.3367551168,0.0,1.0,1.0,0.0,37.8074994087,1.0,89.4583301544,0.0,1.0,0.0346147912594,78.1716639201,89.1409943899,78.1716639201,2.0,0.0,88.8137974936,0.0566000007093,26.1671257142,0.9031855584,859.626023714,1.0,0.0,5354.40490088,0.00535440490088,462.316702937,0.697826859864,0.205600072107,0.697826859864,0.0,0.0,1569.14834595,462.316702937,1569.14834595,0.0,0.0,0.00156914834595,0.689440737168,1.0,13.0583188406,2.0,2.0,2.0,0.0,36.6062218348,87.4758243561,67.8093509674,0.678093509674,1.0,9.91666666667,3750.49077325,114.980923208,2031.46504888,0.903426931971,2031.46504888,1.0,0.0,0.0,0.0,67.6058336894,1.0,79.5277786255,0.0,1.0,0.0,47.5916668574,66.7791670163,1.0,79.3194443385,0.0,1.0,134.400833766,0.0,2068.0,0.000155300966296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227577975408,168493.0,2471.02054658,75.755478653,1338.43600183,0.595225170838,1338.43600183,0.236694610853,1.0,1.0,1.0,0.0,2248.62130737,2248.62130737,2248.62130737,0.0,0.0,1569.14834595,2248.62130737
2017-07-31T14:00:00.000Z,0.0,0.0324247201737,0.770925136418,0.519033374732,51.3827501933,0.0462912153283,83.5583337148,0.0,41.5100002289,1.0,83.0555559794,0.0,0.0,0.0,49.7166668574,42.0808334351,1.0,82.8611125946,0.0,0.0,83.5583337148,83.368159612,2.0,0.0,127.550249736,76.1674995422,42.3203125,0.51916115553,937.166666667,0.0,0.514259325141,0.0,1.0,15.5661756992,85.44800059,9.04500071208,2762.49951172,85.1869996389,85.1873397827,76.1419989268,76.0800755819,,1666.66628011,55.2529999415,55.1955184937,41.7574993769,41.7056477865,41.7063369751,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,94.923500061,100.0,9.65743947029,43.4295002619,1.10999965668,5.90873607,40.6474997203,207.0,66.6333325704,481.874997457,0.514259325141,43.4295002619,0.66937273298,66.8297030131,2.0,1.0,1.0,937.121826172,937.121826172,0.0,0.515021863822,0.0,1.0,15.5698018074,84.6620006561,8.5335000356,2057.36750285,84.7265001933,84.5097478231,76.1930001577,75.8040033976,,1588.99993896,55.0759995778,54.9044723511,41.7239996592,42.2385228475,41.7063369751,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,9.59051187833,43.0025005341,0.557498931885,5.97929004828,41.1665007273,207.0,64.6499993006,455.291671753,0.515021863822,43.0025005341,0.631395725069,63.1395715078,2.0,1.0,1.0,883.954015096,883.954015096,937.166666667,0.519170800365,2.0,0.0,3302.79988607,0.0,17.5496753057,5.3835250934,9.42447916667,3302.79988607,0.0342220427858,61.7858333588,61.7858333588,63.6161769231,2.0,55.7918955485,42.6726404826,41.279551506,1.0,2106.6295875,888.178770691,0.0,0.0,0.0,7.81823348999,1.0,0.0,30.771665891,68.3237654368,1.0,82.7739702861,0.0,1.0,1.0,0.0,27.7599994342,1.0,81.011903127,0.0,1.0,0.0324260997273,58.5316651662,80.853047053,58.5316651662,2.0,0.0,64.5841383094,0.0566000007093,27.2294004177,0.898643333988,875.948513456,1.0,0.0,3893.64756875,0.00389364756875,481.084807004,0.632113099092,0.266506004957,0.632113099092,0.0,0.0,1141.0625,481.084807004,1141.0625,0.0,0.0,0.0011410625,0.632086907824,1.0,11.5495852129,2.0,2.0,2.0,0.0,34.1384290059,89.5281467438,68.3237654368,0.683237654368,1.0,11.0833333333,2994.80835819,91.813538727,1622.147307,0.898619104049,1622.147307,1.0,0.0,0.0,0.0,31.2508335114,1.0,63.652777036,0.0,1.0,0.0,38.0500005086,30.5116669337,1.0,63.4166673024,0.0,1.0,61.7858333588,0.0,1182.32995605,0.000161605529118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29657282352,168493.0,1729.90089575,53.0345530964,937.00622671,0.519072276789,937.00622671,0.296576922186,1.0,1.0,1.0,0.0,1805.15559896,1805.15559896,1805.15559896,0.0,0.0,1141.0625,1805.15559896
2017-07-31T15:00:00.000Z,0.0,0.0338341043758,0.777745301318,0.557492259073,53.5689989726,0.04811997076,105.079999288,0.0,52.072499911,1.0,89.4305559794,0.0,0.0,0.0,53.5666666031,53.0150000254,1.0,89.2777773539,0.0,0.0,105.079999288,89.7470620473,2.0,0.0,130.969498952,77.4004999797,42.4583333333,0.550820589847,1202.99998474,0.0,0.542964718737,0.0,1.0,16.3131200473,87.7550004323,9.53399912516,3018.74947103,87.496998469,87.4565200806,77.382499059,77.3067270915,,1989.33287557,55.1209996541,55.0706659953,41.4019997915,41.3486760457,41.284228007,1.0,0.0,99.9981231689,1.0,0.0,0.258001963298,88.9955005646,100.0,10.4418911139,46.0949986776,1.0335000356,5.87122885386,40.3684997559,207.0,80.1583328247,618.433329264,0.542964718737,46.0949986776,0.812388381958,81.23883756,2.0,1.0,1.0,1137.34373474,1137.34373474,0.0,0.551006631257,0.0,1.0,16.2998251915,86.9704990387,9.52650006612,2153.73038737,86.9450009664,86.7300415039,77.4185009003,77.0114440918,,1873.99993896,54.933499972,54.7629343669,41.3655004501,41.7151260376,41.284228007,1.0,0.0,99.9981155396,1.0,0.0,0.0254980723063,100.0,10.3647328218,45.5795005163,0.52600034078,5.93509236972,40.8395001094,207.0,77.8499997457,584.566660563,0.551006631257,45.5795005163,0.756726931617,75.6726938883,2.0,1.0,1.0,1059.41770426,1059.41770426,1202.99998474,0.550755553671,2.0,0.0,3921.23620605,0.0,20.5985175046,4.94097701708,8.93229166667,3921.23620605,0.0422292097915,92.6783320109,92.6783320109,72.2864634196,2.0,55.582611084,42.1985751065,41.2548201879,1.0,2722.52494243,892.276724721,0.0,0.0,0.0,8.66604804993,1.0,0.0,38.3074995677,68.7164510091,1.0,89.2009118398,0.0,1.0,1.0,0.0,35.5866656303,1.0,88.1190446218,0.0,1.0,0.0338067070419,73.8941640854,88.0838775635,73.8941640854,2.0,0.0,83.4659915896,0.0566000007093,27.3550337191,0.896523653469,883.668651596,1.0,0.0,5031.99645816,0.00503199645816,483.304476612,0.675208132885,0.221291820665,0.675208132885,0.0,0.0,1474.66414388,483.304476612,1474.66414388,0.0,0.0,0.00147466414388,0.674925441543,1.0,14.3653762478,2.0,2.0,2.0,0.0,33.4647895495,90.4735476176,68.7164510091,0.687164510091,1.0,10.5,3614.80166715,110.821025309,1957.96862049,0.89649995355,1957.96862049,1.0,0.0,0.0,0.0,46.9108333588,1.0,72.3194446564,0.0,1.0,0.0,43.2500012716,45.7674996058,1.0,72.0833346049,0.0,1.0,92.6783320109,0.0,1608.08996582,0.000162351158321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246839745823,168493.0,2253.94972518,69.1006153418,1220.858913,0.55899770167,1220.858913,0.247184748709,1.0,1.0,1.0,0.0,2184.01419067,2184.01419067,2184.01419067,0.0,0.0,1474.66414388,2184.01419067
2017-07-31T16:00:00.000Z,0.0,0.0334853124646,0.776691495971,0.559066008335,53.6327508291,0.0475313891451,105.041667302,0.0,52.0975004832,1.0,89.4166673024,0.0,0.0,0.0,53.5416666667,52.9441665014,1.0,89.2222226461,0.0,0.0,105.041667302,89.7319577535,2.0,0.0,131.37600104,77.7432502111,41.6510416667,0.542942214892,1200.15834554,0.0,0.555876783021,0.0,1.0,16.407394886,88.0715007782,9.80280151367,3014.58280436,87.8015009562,87.7839635213,77.7259998322,77.6578343709,,1934.33291626,55.0144999822,54.9668273926,41.1305001577,40.9732538859,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,89.6734987895,100.0,10.5884652932,46.6710007985,1.14750035604,5.82013817628,39.9829998016,207.0,80.308333079,622.141662598,0.555876783021,46.6710007985,0.799243752616,79.9243755341,2.0,1.0,1.0,1118.94125366,1118.94125366,0.0,0.554334606635,0.0,1.0,16.3663007418,87.1640008291,9.38849957784,2141.7318929,87.1490001678,86.9357757568,77.76050059,77.3463109334,,1827.49997965,54.8374999364,54.6666717529,41.1494998932,41.495552063,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,10.4626333714,45.9995002747,0.538000106812,5.90366748969,40.6114997864,207.0,77.3916676839,578.016667684,0.554334606635,45.9995002747,0.744431054252,74.4431050618,2.0,1.0,1.0,1042.20347595,1042.20347595,1200.15834554,0.543019514089,2.0,0.0,3904.31667074,0.0,21.6340664228,5.62212971846,10.6197916667,3904.31667074,0.0414659549097,91.7916673024,91.7916673024,72.2440128326,2.0,55.5407384237,41.9096577962,41.2540051142,1.0,2715.77862369,913.089141169,0.0,0.0,0.0,8.02630106608,1.0,0.0,38.3799988429,69.6996987661,1.0,89.3036511739,0.0,1.0,1.0,0.0,35.6458323797,1.0,88.4166653951,0.0,1.0,0.0334916358315,74.0183321635,88.0917542775,74.0183321635,2.0,0.0,83.2591658688,0.0566000007093,27.9930917765,0.889156478268,911.246423536,1.0,0.0,5019.52735219,0.00501952735219,494.577587027,0.665473367934,0.223743018189,0.665473367934,0.0,0.0,1471.00997925,494.577587027,1471.00997925,0.0,0.0,0.00147100997925,0.665434921781,1.0,13.2600195512,2.0,2.0,2.0,0.0,30.3324980736,93.6927274068,69.6996987661,0.696996987661,1.0,9.91666666667,3628.86776486,111.252257645,1965.58756627,0.889216386123,1965.58756627,1.0,0.0,0.0,0.0,46.4024998347,1.0,72.3333358765,0.0,1.0,0.0,43.266667366,45.3891661962,1.0,72.1111119588,0.0,1.0,91.7916673024,0.0,1600.32995605,0.000166138010342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251618190669,168493.0,2283.25834474,69.9991463177,1236.73401838,0.559488762185,1236.73401838,0.251549090259,1.0,1.0,1.0,0.0,2210.47159831,2210.47159831,2210.47159831,0.0,0.0,1471.00997925,2210.47159831
2017-07-31T17:00:00.000Z,0.0,0.0345580845589,0.789537990714,0.582814074409,54.6850010554,0.0486724794153,115.542500814,0.0,57.2566668193,1.0,92.4166679382,0.0,0.0,0.0,55.308333079,58.3783334096,1.0,92.1805553436,0.0,0.0,115.542500814,92.7085170746,2.0,0.0,133.137000402,78.4519993464,41.6640625,0.562201251823,1334.47498576,0.0,0.572263842229,0.0,1.0,16.8026226362,89.2129993439,,3127.49951172,88.9654998779,88.9430287679,78.4264996847,78.3486200968,,2084.66617839,55.1075000763,55.0706659953,41.2519995372,41.0903345744,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,89.2069994609,100.0,10.9591692289,47.7105007172,1.08599917094,5.84345340729,40.1660003662,207.0,86.8249994914,688.624994914,0.572263842229,47.7135003408,0.859538930257,85.9538942973,2.0,1.0,1.0,1203.35450236,1203.35450236,0.0,0.575950072175,0.0,1.0,16.7675717672,88.404499054,9.86550203959,2205.47391764,88.3430010478,88.120997111,78.4774990082,78.0479329427,,1969.24991862,54.9259999593,54.7559254964,41.2589998245,41.4885406494,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0614980061849,100.0,10.8535644213,47.0840012232,0.57400004069,5.91400734584,40.6849997838,207.0,83.6749998728,645.850001017,0.575950072175,47.0840012232,0.800882590158,80.0882593791,2.0,1.0,1.0,1121.23562622,1121.23562622,1334.47498576,0.562190655616,2.0,0.0,4170.94443766,0.0,22.502849102,5.38725868861,9.86197916667,4170.94443766,0.0451382947563,107.236666997,107.236666997,75.975019455,2.0,55.6134923299,41.9529647827,41.2154258092,1.0,3026.44487498,846.842943947,0.0,0.0,0.0,7.1966641744,1.0,0.0,42.3116658529,71.2298355103,1.0,92.3630116781,0.0,1.0,1.0,0.0,39.7174987793,1.0,91.6845213572,0.0,1.0,0.0345583741018,82.0291652679,91.4532833099,82.0291652679,2.0,0.0,92.7834373688,0.0566000007093,25.9621445283,0.883873084659,931.556144129,1.0,0.0,5593.72649056,0.00559372649056,458.69512726,0.690614022258,0.193243768151,0.690614022258,0.0,0.0,1639.2833252,458.69512726,1639.2833252,0.0,0.0,0.0016392833252,0.690552333991,1.0,14.4461841772,2.0,2.0,2.0,0.0,30.1159442266,95.9661553701,71.2298355103,0.712298355103,1.0,10.5,3873.28781892,118.745581897,2097.97845246,0.883857790409,2097.97845246,1.0,0.0,0.0,0.0,54.1416667302,1.0,76.0694465637,0.0,1.0,0.0,45.4750010173,53.0949996312,1.0,75.7916679382,0.0,1.0,107.236666997,0.0,1703.75,0.000154084410203,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218636719897,168493.0,2555.23383445,78.3372531916,1384.0503924,0.583086885478,1384.0503924,0.218703353047,1.0,1.0,1.0,0.0,2373.66064453,2373.66064453,2373.66064453,0.0,0.0,1639.2833252,2373.66064453
2017-07-31T18:00:00.000Z,0.0,0.0337352862341,0.77285069325,0.547099497615,53.33649985,0.0480315170709,100.875834147,0.0,50.1550000509,1.0,88.263888677,0.0,0.0,0.0,52.8333333333,50.663333257,1.0,88.0555547078,0.0,0.0,100.875834147,88.5918801626,2.0,0.0,131.097749392,77.7612495422,41.6484375,0.545925106689,1149.94999186,0.0,0.557771517067,0.0,1.0,16.3288327853,87.863000234,9.73799991608,2960.83284505,87.5989996592,87.5913162231,77.7289994558,77.6762491862,,1857.99958293,54.9829998016,54.9451726278,41.2009998957,41.0044352214,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,89.0299994151,100.0,10.5086944898,46.3979997635,1.20899995168,5.82013817628,39.9919999441,207.0,77.8583335876,595.141677856,0.557771517067,46.3979997635,0.762260902041,76.2260888418,2.0,1.0,1.0,1067.16526286,1067.16526286,0.0,0.551398503145,0.0,1.0,16.3046593666,86.9945004781,9.20399983724,2100.8620402,86.9974994659,86.7773234049,77.7934996287,77.367998759,,1769.24994914,54.809000651,54.6386184692,41.1674998601,41.545984904,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,10.3991672993,45.8299996058,0.543999989827,5.90528945128,40.6234998703,207.0,75.1750005086,554.691655477,0.551398503145,45.8299996058,0.718402699062,71.8402697245,2.0,1.0,1.0,1005.76377869,1005.76377869,1149.94999186,0.547416028365,2.0,0.0,3718.20237223,0.0,20.309495767,5.47096037865,9.55989583333,3718.20237223,0.0387435492829,81.4516665141,81.4516665141,69.7353642782,2.0,55.5527623494,41.9574254354,41.2183621724,1.0,2590.84324001,877.317229091,0.0,0.0,0.0,7.84242375692,1.0,0.0,36.9316660563,69.8865756989,1.0,88.1620992025,0.0,1.0,1.0,0.0,34.1074991226,1.0,87.1130924225,0.0,1.0,0.0338333026077,71.0608317057,86.7508341471,71.0608317057,2.0,0.0,79.4289509384,0.0566000007093,26.8964119753,0.891737272018,901.599350611,1.0,0.0,4788.61141149,0.00478861141149,475.201619051,0.666218215952,0.225596327158,0.666218215952,0.0,0.0,1403.33833822,475.201619051,1403.33833822,0.0,0.0,0.00140333833822,0.668051660061,1.0,14.0889703613,2.0,2.0,2.0,0.0,32.8219065666,92.5645847321,69.8865756989,0.698865756989,1.0,9.91666666667,3468.16046911,106.325362914,1878.53995727,0.89181454311,1878.53995727,1.0,0.0,0.0,0.0,41.1000003815,1.0,69.6944459279,0.0,1.0,0.0,41.6833337148,40.3516667684,1.0,69.4722226461,0.0,1.0,81.4516665141,0.0,1505.07995605,0.000159629254481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252963274597,168493.0,2131.28393339,65.3399805771,1154.4166035,0.54804557754,1154.4166035,0.250865123539,1.0,1.0,1.0,0.0,2106.42444865,2106.42444865,2106.42444865,0.0,0.0,1403.33833822,2106.42444865
2017-07-31T19:00:00.000Z,0.0,0.0343760588384,0.775646729339,0.556995699453,53.8727493286,0.0484571261085,106.347500483,0.0,52.7041670481,1.0,89.9583333333,0.0,0.0,0.0,53.8500003815,53.6525001526,1.0,89.7500006358,0.0,0.0,106.347500483,90.2273324331,2.0,0.0,131.972999573,78.1002502441,41.7994791667,0.555914328837,1220.57503255,0.0,0.556622444414,0.0,1.0,16.5234247843,88.4644991557,9.84600321452,3037.91615804,88.1885000865,88.1781539917,78.0799992879,77.9994227091,,1964.99956258,54.9919999441,54.9515380859,41.169500351,41.013343811,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,90.7355003357,100.0,10.6955823104,47.0189997355,1.12350018819,5.82784231504,40.0460001628,207.0,81.0916671753,630.299997965,0.556622444414,47.0189997355,0.808862290155,80.8862279256,2.0,1.0,1.0,1132.40720622,1132.40720622,0.0,0.560342043422,0.0,1.0,16.4956261317,87.5855000814,9.44849777222,2142.1068929,87.5689989726,87.3453318278,78.1205012004,77.6894760132,,1857.49993896,54.810500145,54.6411717733,41.2004995346,41.4923680623,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,10.5877011617,46.368499438,0.55449962616,5.90792504946,40.6459999084,207.0,78.4166673024,590.274998983,0.560342043422,46.368499438,0.75234883263,75.2348823547,2.0,1.0,1.0,1053.28836568,1053.28836568,1220.57503255,0.556099791321,2.0,0.0,3876.31201172,0.0,20.9940258662,5.60865724087,9.59635416667,3876.31201172,0.041459703546,91.0650018056,91.0650018056,72.0157407125,2.0,55.5255610148,41.9313100179,41.2195510864,1.0,2757.23353624,888.937368223,0.0,0.0,0.0,8.81569353739,1.0,0.0,39.1149991353,69.2643057505,1.0,89.9429206848,0.0,1.0,1.0,0.0,36.3616660436,1.0,88.9702351888,0.0,1.0,0.0343936836162,75.4766642253,88.7900320689,75.4766642253,2.0,0.0,84.5300726393,0.0566000007093,27.2526571725,0.899548346725,872.677789153,1.0,0.0,5096.14776064,0.00509614776064,481.495703728,0.680202449849,0.219298571442,0.680202449849,0.0,0.0,1493.46416219,481.495703728,1493.46416219,0.0,0.0,0.00149346416219,0.680446396271,1.0,15.2703674681,2.0,2.0,2.0,0.0,37.5614630381,89.1215559642,69.2643057505,0.692643057505,1.0,10.5,3646.17090446,111.782729812,1974.95986592,0.899501021291,1974.95986592,1.0,0.0,0.0,0.0,45.894999822,1.0,72.1527792613,0.0,1.0,0.0,43.1083339055,45.0716667175,1.0,71.8472239176,0.0,1.0,91.0650018056,0.0,1537.85998535,0.000161743557136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243800247305,168493.0,2259.13897676,69.2597051712,1223.66968734,0.557323798056,1223.66968734,0.243613164189,1.0,1.0,1.0,0.0,2195.61714681,2195.61714681,2195.61714681,0.0,0.0,1493.46416219,2195.61714681
2017-07-31T20:00:00.000Z,0.0,0.0343060093304,0.769256708964,0.527592834671,52.5272509257,0.0488671379033,93.5691668193,0.0,46.3708337148,1.0,86.0138874054,0.0,0.0,0.0,51.4916667938,47.1983331045,1.0,85.8194440206,0.0,0.0,93.5691668193,86.3614006042,2.0,0.0,130.090500514,77.563249588,41.9114583333,0.551326705647,1055.90835571,0.0,0.549296482537,0.0,1.0,16.1064414978,87.1775004069,9.37350145976,2893.74951172,86.9225006104,86.9211730957,77.5489991506,77.4794260661,,1742.3329366,54.8314997355,54.7833709717,41.151500384,40.9586207072,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,90.3694998423,100.0,10.2931965987,45.7710002263,1.21200052897,5.81324489911,39.939499855,207.0,73.0833339691,545.433331807,0.549296482537,45.7710002263,0.70942926316,70.9429257711,2.0,1.0,1.0,993.200968424,993.200968424,0.0,0.543286358141,0.0,1.0,16.0810598532,86.2985006968,8.75849978129,2068.24110921,86.3359998067,86.1109186808,77.5775000254,77.1587880452,,1665.99995931,54.6590007146,54.4837010701,41.1255003611,41.557472229,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,10.1844884555,45.2104994456,0.566500027974,5.89657151699,40.5590003332,207.0,70.6666673024,510.475001017,0.543286358141,45.2104994456,0.670969837734,67.0969842275,2.0,1.0,1.0,939.357772827,939.357772827,1055.90835571,0.551326632548,2.0,0.0,3430.5711263,0.0,19.4755074183,5.99893426895,9.4375,3430.5711263,0.0367534751039,70.5516659419,70.5516659419,66.3566296895,2.0,55.3636016846,41.9644317627,41.2584012349,1.0,2373.71930995,835.183582972,0.0,0.0,0.0,9.11851755778,1.0,0.0,34.3066662153,68.4304815928,1.0,85.9760258993,0.0,1.0,1.0,0.0,31.3966655731,1.0,84.6547578176,0.0,1.0,0.0343073266393,65.7033325831,84.287452062,65.7033325831,2.0,0.0,72.7724594447,0.0566000007093,25.6046968847,0.907625394892,844.029627134,1.0,0.0,4387.30495143,0.00438730495143,452.379797948,0.671325925504,0.236203324232,0.671325925504,0.0,0.0,1285.73248291,452.379797948,1285.73248291,0.0,0.0,0.00128573248291,0.671288301547,1.0,15.5412384698,2.0,2.0,2.0,0.0,42.969683965,85.4166742961,68.4304815928,0.684304815928,1.0,10.5,3208.90289292,98.3771563294,1738.11228086,0.907529249737,1738.11228086,1.0,0.0,0.0,0.0,35.5933330854,1.0,66.4722232819,0.0,1.0,0.0,39.7250010173,34.9583328565,1.0,66.2083352407,0.0,1.0,70.5516659419,0.0,1388.85998535,0.000151962971071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260270756343,168493.0,1866.78937879,57.2312209748,1011.15230137,0.527958003369,1011.15230137,0.260387021397,1.0,1.0,1.0,0.0,1915.21351115,1915.21351115,1915.21351115,0.0,0.0,1285.73248291,1915.21351115
2017-07-31T21:00:00.000Z,0.0,0.0336655639,0.77591594651,0.514012919467,51.0977497101,0.048223431597,82.3975009918,0.0,40.9399998983,1.0,82.5972245534,0.0,0.0,0.0,49.4166663488,41.4466663996,1.0,82.361111323,0.0,0.0,82.3975009918,82.8481095632,2.0,0.0,127.682999611,76.5852499008,41.7552083333,0.537031971656,917.716664632,0.0,0.529638829515,0.0,1.0,15.5891403357,85.5454991659,8.72849909465,2765.41617839,85.2964992523,85.2973378499,76.5680001577,76.4914983114,,1568.33297729,54.8495000203,54.7891031901,41.1545006434,40.9745279948,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,94.1060002645,100.0,9.78035585086,44.1419986089,1.24950122833,5.80878468355,39.9049994151,207.0,65.433333079,474.083333333,0.529638829515,44.1419986089,0.639339294434,63.9339300791,2.0,1.0,1.0,895.075012207,895.075012207,0.0,0.527987619752,0.0,1.0,15.5710104307,84.6844997406,8.1705010732,2036.3700765,84.7730007172,84.5493621826,76.602499644,76.2032953898,,1490.49995931,54.6710001628,54.4970932007,41.1464999517,41.6602274577,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,9.67666904132,43.6265007655,0.609999656677,5.89434138934,40.536500295,207.0,63.0333337784,443.633331299,0.527987619752,43.6265007655,0.600063218616,60.006321907,2.0,1.0,1.0,840.088506063,840.088506063,917.716664632,0.536975941515,2.0,0.0,3081.6796875,0.0,19.4893245697,8.21573996544,11.3359375,3081.6796875,0.034362753623,58.6641661326,58.6641661326,63.0,2.0,55.3724543254,42.0669708252,41.2308381399,1.0,2060.92843749,825.350426912,0.0,0.0,0.0,8.50143623352,1.0,0.0,30.2699990273,68.0665639242,1.0,82.3801358541,0.0,1.0,1.0,0.0,27.2524995804,1.0,80.6309509277,0.0,1.0,0.0336646099018,57.5299994151,80.3833312988,57.5299994151,2.0,0.0,63.1830522282,0.0566000007093,25.3032362413,0.914902860393,819.020405832,1.0,0.0,3809.17891195,0.00380917891195,447.053638237,0.653244390284,0.261608082354,0.653244390284,0.0,0.0,1116.30832926,447.053638237,1116.30832926,0.0,0.0,0.00111630832926,0.653288339575,1.0,13.4579788855,2.0,2.0,2.0,0.0,50.0232658386,81.931857427,68.0665639242,0.680665639242,1.0,10.5,2886.2788644,88.4862884694,1563.3619675,0.914852472638,1563.3619675,1.0,0.0,0.0,0.0,29.5741667747,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0899996758,1.0,62.8333358765,0.0,1.0,58.6641661326,0.0,1163.07995605,0.000150173812807,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285956577894,168493.0,1621.9510469,49.7250733426,878.534853701,0.514103451353,878.534853701,0.286003924133,1.0,1.0,1.0,0.0,1708.86783854,1708.86783854,1708.86783854,0.0,0.0,1116.30832926,1708.86783854
