timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-31T22:00:00.000Z,0.0,0.0338283378964,0.800825538653,0.50749149139,49.0360012054,0.0485362180654,69.8624979655,0.0,34.7666664124,1.0,78.3055566152,0.0,0.0,0.0,46.8416659037,35.0958328247,1.0,78.0694433848,0.0,0.0,69.8624979655,78.5594228109,2.0,0.0,124.328250567,75.2922493617,41.6640625,0.533469126656,768.124994914,0.0,0.533291463603,0.0,1.0,14.8953762849,83.2384999593,7.75200017293,2592.49951172,83.022500356,83.0408706665,75.2705001831,75.1905619303,,1332.33301799,54.5645001729,54.4890696208,41.2070000966,41.0044352214,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,83.2924995422,100.0,9.10848760605,41.8155002594,1.46099980672,5.78688863913,39.7460002899,207.0,56.6999998093,395.14999644,0.533291463603,41.8155002594,0.529698446365,52.9698445002,2.0,1.0,1.0,741.57782491,741.57782491,0.0,0.533513907031,0.0,1.0,14.883289814,82.4899997711,7.29750188192,2041.61942546,82.6115004222,82.3955205282,75.3139985402,74.9346237183,,1267.99995931,54.3919995626,54.2146682739,41.1525001526,41.6870396932,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,9.02787486712,41.4590002696,0.905500411987,5.85541506608,40.2469997406,207.0,55.0000003179,372.974995931,0.533513907031,41.4590002696,0.499673654465,49.9673652649,2.0,1.0,1.0,699.543116252,699.543116252,768.124994914,0.533605185709,2.0,0.0,2658.10917155,0.0,23.0803332329,14.3648027579,15.8463541667,2658.10917155,0.0383841356764,55.2275005976,55.2275005976,63.0,2.0,55.1478703817,42.1465784709,41.2563126882,1.0,1739.04960684,709.270090859,0.0,0.0,0.0,7.53708839417,1.0,0.0,25.8999994596,67.7334117889,1.0,78.059357961,0.0,1.0,1.0,0.0,22.8083327611,1.0,75.8452370962,0.0,1.0,0.0338344314999,48.7083330154,75.5433495839,48.7083330154,2.0,0.0,53.3150303221,0.0566000007093,21.744495529,0.92104396581,798.484150444,1.0,0.0,3214.25575421,0.00321425575421,384.178361423,0.654200116627,0.266815031805,0.654200116627,0.0,0.0,941.961654663,384.178361423,941.961654663,0.0,0.0,0.000941961654663,0.654402608673,1.0,11.9558315007,2.0,2.0,2.0,0.0,57.3097639084,78.8424739838,67.7334117889,0.677334117889,1.0,9.91666666667,2448.3196977,75.0595258511,1326.14001609,0.921015148433,1326.14001609,1.0,0.0,0.0,0.0,27.8908333778,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3366670609,1.0,62.8333358765,0.0,1.0,55.2275005976,0.0,1006.69000244,0.000129052812455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289696681167,168493.0,1349.06982168,41.3591988213,730.727885213,0.507496526385,730.727885213,0.289519778346,1.0,1.0,1.0,0.0,1439.86775716,1439.86775716,1439.86775716,0.0,0.0,941.961654663,1439.86775716
2017-07-31T23:00:00.000Z,0.0,0.0328582870998,0.793272566229,0.510006450408,49.3825003306,0.0474834394064,72.3449986776,0.0,35.9883333842,1.0,79.1527773539,0.0,0.0,0.0,47.3666671117,36.4083331426,1.0,78.9444452922,0.0,0.0,72.3449986776,79.4254016876,2.0,0.0,124.520250956,75.1377506256,41.5833333333,0.523122892501,799.133336385,0.0,0.520523651143,0.0,1.0,14.9485567411,83.3720003764,8.03700065613,2631.66617839,83.1485010783,83.1197153727,75.1115004222,75.017868042,,1431.99967448,54.5734993617,54.4820607503,41.2955007553,41.1380615234,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,86.210000356,100.0,9.13875842094,41.853000323,1.39200051626,5.80979832013,39.9035002391,207.0,58.4249998728,410.558334351,0.520523651143,41.853000323,0.564645338513,56.4645341237,2.0,1.0,1.0,790.503473918,790.503473918,0.0,0.524345721933,0.0,1.0,14.9400962989,82.6385002136,7.5794989268,2038.2448527,82.7434997559,82.5201085409,75.1640008291,74.7872899373,,1359.99995931,54.3964996338,54.2274169922,41.2469997406,41.7783177694,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,9.06278522809,41.4965000153,0.830499649048,5.87731118997,40.4165000916,207.0,57.0249999364,388.575002035,0.524345721933,41.4965000153,0.530942542666,53.09425354,2.0,1.0,1.0,743.319559733,743.319559733,799.133336385,0.524192511323,2.0,0.0,2840.72294108,0.0,21.5205955505,12.6141327222,14.1744791667,2840.72294108,0.0374088117666,56.8783337275,56.8783337275,63.0,2.0,55.1225713094,42.1816050212,41.2603209813,1.0,1806.60210503,800.443278963,0.0,0.0,0.0,7.53534825643,1.0,0.0,26.6308326721,67.5761521657,1.0,78.8127822876,0.0,1.0,1.0,0.0,23.564166228,1.0,76.6666647593,0.0,1.0,0.032961730006,50.1949981054,76.4536425273,50.1949981054,2.0,0.0,55.3860255801,0.0566000007093,24.5396436773,0.924310408436,787.766814887,1.0,0.0,3339.11188549,0.00333911188549,433.562603707,0.640572430319,0.283815620003,0.640572430319,0.0,0.0,978.551676432,433.562603707,978.551676432,0.0,0.0,0.000978551676432,0.642069901029,1.0,11.2585478514,2.0,2.0,2.0,0.0,62.1457614899,77.126300176,67.5761521657,0.675761521657,1.0,11.0833333333,2607.04538399,79.9256692575,1412.11428014,0.924388050323,1412.11428014,1.0,0.0,0.0,0.0,28.5883334478,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2900001208,1.0,62.8333358765,0.0,1.0,56.8783337275,0.0,1142.25,0.000145641917927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307030818826,168493.0,1439.36657883,44.1274777287,779.637405932,0.510360607328,779.637405932,0.305361576137,1.0,1.0,1.0,0.0,1527.62065633,1527.62065633,1527.62065633,0.0,0.0,978.551676432,1527.62065633
2017-08-01T00:00:00.000Z,0.0,0.032934028748,0.778159951642,0.560191714432,53.0522502263,0.0468100377113,103.560833613,0.0,51.4816665649,1.0,89.0833333333,0.0,0.0,0.0,53.3166662852,52.1433327993,1.0,88.8611094157,0.0,0.0,103.560833613,89.3565896352,2.0,0.0,129.588000615,76.5357503891,41.4973958333,0.536082943623,1185.3666687,0.0,0.533747324817,0.0,1.0,16.0339225133,86.8055006663,9.48600006104,3035.41615804,86.5565007528,86.4780171712,76.5230013529,76.3905537923,,2034.33285522,54.7894996007,54.6878178914,41.3810002009,41.3015950521,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,87.2059993744,100.0,10.1661403179,45.1725002925,1.03499984741,5.86778231462,40.3460003535,207.0,79.0499986013,607.108332316,0.533747324817,45.1755005519,0.811838342576,81.1838334401,2.0,1.0,1.0,1136.57367961,1136.57367961,0.0,0.540189875453,0.0,1.0,16.0109581153,86.0750001272,9.51450030009,2146.23135376,86.0629997253,85.8719533285,76.5484994253,76.1803385417,,1921.74993896,54.6064996719,54.4454498291,41.2604996363,41.6264063517,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,10.0910711288,44.802500089,0.531999588013,5.91988686721,40.7285000483,207.0,77.2250003815,578.258338928,0.540189875453,44.802500089,0.763473703294,76.3473695119,2.0,1.0,1.0,1068.86318461,1068.86318461,1185.3666687,0.535530719018,2.0,0.0,4050.17429606,0.0,18.7223203977,5.02565594514,6.296875,4050.17429606,0.0405338048807,90.0499998728,90.0499998728,71.0449110667,2.0,55.1276270549,42.027478536,41.3347009023,1.0,2680.31317502,1106.92700671,0.0,0.0,0.0,9.69290224711,1.0,0.0,37.8183326721,66.8300991058,1.0,88.8127829234,0.0,1.0,1.0,0.0,35.0041662852,1.0,87.7916653951,0.0,1.0,0.0328988754646,72.8224995931,87.7375348409,72.8224995931,2.0,0.0,82.1718814904,0.0566000007093,33.9356891806,0.927682668311,776.850555033,1.0,0.0,4953.97716777,0.00495397716777,599.570472709,0.656577616416,0.271156185176,0.656577616416,0.0,0.0,1451.80000814,599.570472709,1451.80000814,0.0,0.0,0.00145180000814,0.65583871305,1.0,11.9349331484,2.0,2.0,2.0,0.0,65.4817330043,75.2862326304,66.8300991058,0.668300991058,1.0,11.0833333333,3787.24018174,116.107570671,2051.37048085,0.927733801592,2051.37048085,1.0,0.0,0.0,0.0,45.5933335622,1.0,71.083334287,0.0,1.0,0.0,42.5333347321,44.4566666285,1.0,70.8888918559,0.0,1.0,90.0499998728,0.0,1573.14001465,0.000201407115907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292278005512,168493.0,2291.01506014,70.236948342,1240.93546752,0.561213973568,1240.93546752,0.293124702353,1.0,1.0,1.0,0.0,2211.16281128,2211.16281128,2211.16281128,0.0,0.0,1451.80000814,2211.16281128
2017-08-01T01:00:00.000Z,0.0,0.0330929506637,0.77184789173,0.543180405686,52.5422503153,0.0474069557536,97.816666921,0.0,48.6058330536,1.0,87.3472226461,0.0,0.0,0.0,52.2916669846,49.3433329264,1.0,87.1527779897,0.0,0.0,97.816666921,87.6381340027,2.0,0.0,128.987250964,76.4450006485,41.828125,0.53338917733,1104.29164632,0.0,0.535582547421,0.0,1.0,15.902179877,86.463499705,9.77549997965,2965.41615804,86.2010008494,86.1404062907,76.4255008698,76.3022969564,,1891.33291626,54.7100000381,54.6030960083,41.1380004883,40.9719823201,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,89.0134995778,100.0,10.0838663578,45.0630003611,1.15800062815,5.81831351916,39.9799998601,207.0,75.816666921,572.866663615,0.535582547421,45.0630003611,0.764134085519,76.413409551,2.0,1.0,1.0,1069.78771973,1069.78771973,0.0,0.528544730226,0.0,1.0,15.8369130294,85.542500178,9.10799980164,2099.73714193,85.5725002289,85.3901977539,76.4645004272,76.1012369792,,1797.49994914,54.5390001933,54.3791478475,41.1149997711,41.56959788,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,9.93466472626,44.4575004578,0.52300008138,5.90224834283,40.5919996897,207.0,73.0333334605,531.424995422,0.528544730226,44.4575004578,0.718130122593,71.813012441,2.0,1.0,1.0,1005.38217163,1005.38217163,1104.29164632,0.535174679893,2.0,0.0,3771.87795003,0.0,17.8538160324,5.39746884505,6.47135416667,3771.87795003,0.0368109620097,75.9899997711,75.9899997711,67.37342453,2.0,55.0656305949,41.8950068156,41.3744681676,1.0,2486.11443496,1069.72436412,0.0,0.0,0.0,9.94338417053,1.0,0.0,35.6999988556,66.4821166992,1.0,87.1461162567,0.0,1.0,1.0,0.0,32.8133325577,1.0,85.8809496562,0.0,1.0,0.0332073431661,68.5133304596,85.7123018901,68.5133304596,2.0,0.0,76.2182205515,0.0566000007093,32.7951466623,0.930291134585,768.483442596,1.0,0.0,4595.04294574,0.00459504294574,579.419545076,0.650433320323,0.279868199227,0.650433320323,0.0,0.0,1346.61165365,579.419545076,1346.61165365,0.0,0.0,0.00134661165365,0.652610247334,1.0,12.4580551638,2.0,2.0,2.0,0.0,68.9335721334,73.8209966024,66.4821166992,0.664821166992,1.0,11.0833333333,3555.83879908,109.013367214,1926.03119872,0.93030151955,1926.03119872,1.0,0.0,0.0,0.0,38.4625002543,1.0,67.5,0.0,1.0,0.0,40.3833341599,37.5275004705,1.0,67.305557251,0.0,1.0,75.9899997711,0.0,1393.83007812,0.000194638036371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300836012138,168493.0,2079.75293045,63.7601653877,1126.50467471,0.544118398165,1126.50467471,0.298494100539,1.0,1.0,1.0,0.0,2070.33005778,2070.33005778,2070.33005778,0.0,0.0,1346.61165365,2070.33005778
2017-08-01T02:00:00.000Z,0.0,0.0325310999544,0.769104476298,0.526558311022,51.4825019836,0.0464857962258,88.4783331553,0.0,43.7666670481,1.0,84.5416647593,0.0,0.0,0.0,50.5916665395,44.6574996312,1.0,84.319442749,0.0,0.0,88.4783331553,84.8078111013,2.0,0.0,127.163250605,75.6807486216,41.796875,0.521025257396,992.391667684,0.0,0.525276715949,0.0,1.0,15.5190386772,85.2439988454,9.31500180562,2856.24951172,84.9695008596,84.9444630941,75.654499054,75.5416717529,,1747.33295695,54.6364997228,54.5253829956,41.169500351,40.9420750936,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.27449798584,85.4599997203,100.0,9.70842933655,43.8000005086,1.24500083923,5.81060926119,39.9244995117,207.0,70.1416670481,515.024998983,0.525276715949,43.8000005086,0.700370890299,70.0370890299,2.0,1.0,1.0,980.519246419,980.519246419,0.0,0.515218848089,0.0,1.0,15.4646495183,84.3214995066,8.68050130208,2059.2421875,84.3874994914,84.2056147257,75.7069981893,75.3517786662,,1667.74995931,54.4639994303,54.308380127,41.1314999262,41.6410827637,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,9.56726694107,43.2559995651,0.566499710083,5.89738253752,40.5650002162,207.0,67.0499998728,477.366666158,0.515218848089,43.2559995651,0.661721823556,66.1721820831,2.0,1.0,1.0,926.410552979,926.410552979,992.391667684,0.521388458161,2.0,0.0,3481.91292318,0.0,16.7606854439,5.7270068725,7.20052083333,3481.91292318,0.0331491253998,63.1424992879,63.1424992879,63.6276849111,2.0,55.0010986328,41.8720830282,41.4030755361,1.0,2226.4694787,1055.48714813,0.0,0.0,0.0,9.97789764404,1.0,0.0,32.4641655286,65.6766014099,1.0,84.3607285817,0.0,1.0,1.0,0.0,29.4949992498,1.0,82.857140859,0.0,1.0,0.0325524578227,61.9616651535,82.5416965485,61.9616651535,2.0,0.0,68.2581378366,0.0566000007093,32.3586682553,0.933332163752,758.840768891,1.0,0.0,4115.14559754,0.00411514559754,571.707912541,0.633160286626,0.300157963823,0.633160286626,0.0,0.0,1205.97415161,571.707912541,1205.97415161,0.0,0.0,0.00120597415161,0.633524085085,1.0,11.4573035298,2.0,2.0,2.0,0.0,72.169549942,72.0396270752,65.6766014099,0.656766014099,1.0,10.5,3281.95662684,100.616806092,1777.68206415,0.93331825045,1777.68206415,1.0,0.0,0.0,0.0,31.9300001462,1.0,63.6666663488,0.0,1.0,0.0,38.0833339691,31.2125000954,1.0,63.4722235998,0.0,1.0,63.1424992879,0.0,1296.64001465,0.000192047552452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321603015562,168493.0,1852.75086542,56.8008343068,1003.54829673,0.52688270835,1003.54829673,0.32116515645,1.0,1.0,1.0,0.0,1904.69013468,1904.69013468,1904.69013468,0.0,0.0,1205.97415161,1904.69013468
2017-08-01T03:00:00.000Z,0.0,0.0321371905517,0.769610379521,0.522001385909,51.0249993006,0.0461689660631,85.3675003052,0.0,42.4691667557,1.0,83.513888677,0.0,0.0,0.0,49.9833332698,42.836666743,1.0,83.3194440206,0.0,0.0,85.3675003052,83.7931302389,2.0,0.0,126.04425017,75.0192508698,41.7526041667,0.515489330323,953.233337402,0.0,0.509138641376,0.0,1.0,15.2893955708,84.4835001628,9.23549906413,2809.99951172,84.2285003662,84.180867513,74.9930013021,74.880724589,,1730.99961344,54.6440006892,54.5253779093,41.1574999491,40.9637095133,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,84.5869992574,100.0,9.47919170062,43.0710004171,1.23900000254,5.81020379066,39.9184999466,207.0,67.9416662852,495.275001526,0.509138641376,43.0710004171,0.694850245884,69.4850228628,2.0,1.0,1.0,972.790344238,972.790344238,0.0,0.504536973925,0.0,1.0,15.2277545134,83.5685005188,8.58599917094,2046.86876424,83.6314996084,83.4548772176,75.0455004374,74.6935195923,,1635.99996948,54.4745000203,54.3230463664,41.1600001653,41.697883606,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,9.32793879509,42.4714994431,0.578499794006,5.89981547991,40.5815003713,207.0,64.7833344142,457.958335876,0.504536973925,42.4714994431,0.648306510562,64.8306512833,2.0,1.0,1.0,907.629114787,907.629114787,953.233337402,0.515520072605,2.0,0.0,3396.14872233,0.0,16.9430322647,6.18009110292,7.5234375,3396.14872233,0.0332996546859,61.5600007375,61.5600007375,63.0505425135,2.0,54.9928766886,41.9255803426,41.4492956797,1.0,2140.82122878,1053.98437497,0.0,0.0,0.0,10.0280761719,1.0,0.0,31.2299993833,64.9649251302,1.0,83.2420069377,0.0,1.0,1.0,0.0,28.2108327548,1.0,81.6369018555,0.0,1.0,0.0321397078086,59.4274984996,81.3803443909,59.4274984996,2.0,0.0,65.6323708522,0.0566000007093,32.3125968859,0.935815531561,751.038924174,1.0,0.0,3956.84339668,0.00395684339668,570.89393076,0.627078793565,0.308727903763,0.627078793565,0.0,0.0,1159.58250936,570.89393076,1159.58250936,0.0,0.0,0.00115958250936,0.627154578765,1.0,10.9908574597,2.0,2.0,2.0,0.0,75.0191834768,70.5275586446,64.9649251302,0.649649251302,1.0,9.91666666667,3194.80560375,97.9449677381,1730.47644012,0.935806697328,1730.47644012,1.0,0.0,0.0,0.0,31.3541669846,1.0,63.1944459279,0.0,1.0,0.0,37.799999555,30.2058334351,1.0,63.0000003179,0.0,1.0,61.5600007375,0.0,1202.90002441,0.000191774120503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329905636115,168493.0,1782.31732793,54.6415133925,965.39775102,0.522067599445,965.39775102,0.329860064798,1.0,1.0,1.0,0.0,1849.18150838,1849.18150838,1849.18150838,0.0,0.0,1159.58250936,1849.18150838
2017-08-01T04:00:00.000Z,0.0,0.0321727229526,0.770096088861,0.520520746221,50.8322493235,0.0461460523541,84.3741664886,0.0,41.8900000254,1.0,83.2916679382,0.0,0.0,0.0,49.8416665395,42.4841664632,1.0,83.0694459279,0.0,0.0,84.3741664886,83.5502230326,2.0,0.0,125.559749921,74.7275005976,41.7291666667,0.515809042867,943.191685994,0.0,0.510340891153,0.0,1.0,15.1987469196,84.1610005697,9.19500033061,2799.99951172,83.8985004425,83.8559672038,74.7035001119,74.580406189,,1697.33295695,54.7309993108,54.6081899007,41.1650005976,40.9465332031,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,84.2944997152,100.0,9.39178697268,42.7334998449,1.2750005722,5.80695986748,39.8900000254,207.0,67.2750002543,489.54166921,0.510340891153,42.7334998449,0.685248714629,68.5248718262,2.0,1.0,1.0,959.34820048,959.34820048,0.0,0.501252077983,0.0,1.0,15.1371059418,83.2639993032,8.57099787394,2048.36856079,83.3224989573,83.1532948812,74.7515010834,74.3988393148,,1621.99995931,54.5614995956,54.4180348714,41.1689999898,41.70043691,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.23931789398,42.1534989675,0.608499844869,5.89778800805,40.560500145,207.0,64.3666664759,453.650006612,0.501252077983,42.1534989675,0.646443074544,64.6443068186,2.0,1.0,1.0,905.020304362,905.020304362,943.191685994,0.515862677475,2.0,0.0,3340.72283936,0.0,17.2777833939,6.64648159345,7.50260416667,3340.72283936,0.0335363402771,61.3083333969,61.3083333969,63.0,2.0,55.0599365234,41.922396342,41.4853874842,1.0,2118.9899288,1043.23271204,0.0,0.0,0.0,9.96005503337,1.0,0.0,30.9324989319,64.7434450785,1.0,82.9680360158,0.0,1.0,1.0,0.0,27.8974994024,1.0,81.3214270274,0.0,1.0,0.0321770385078,58.8299976985,81.0620956421,58.8299976985,2.0,0.0,64.9630763044,0.0566000007093,31.9829770564,0.936699745943,748.277243273,1.0,0.0,3916.49297695,0.00391649297695,565.070258933,0.627681218288,0.309023450631,0.627681218288,0.0,0.0,1147.7575175,565.070258933,1147.7575175,0.0,0.0,0.0011477575175,0.627762839198,1.0,11.0875443004,2.0,2.0,2.0,0.0,76.543495814,69.9744415283,64.7434450785,0.647434450785,1.0,10.5,3162.22264084,96.9460533608,1712.82777643,0.936704668919,1712.82777643,1.0,0.0,0.0,0.0,31.1483333906,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,30.1600000064,1.0,62.9444452922,0.0,1.0,61.3083333969,0.0,1172.81005859,0.000189817838464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32990488986,168493.0,1757.33226041,53.8755320041,951.864511111,0.520552004122,951.864511111,0.329826073047,1.0,1.0,1.0,0.0,1828.56756592,1828.56756592,1828.56756592,0.0,0.0,1147.7575175,1828.56756592
2017-08-01T05:00:00.000Z,0.0,0.0321098276562,0.770401184861,0.534292091165,51.4675006866,0.0459893385473,91.0883337657,0.0,45.2900002797,1.0,85.3194440206,0.0,0.0,0.0,51.0750001272,45.8024994532,1.0,85.1249993642,0.0,0.0,91.0883337657,85.5742530823,2.0,0.0,126.239250183,74.7717494965,41.7682291667,0.51716685681,1024.84999593,0.0,0.512231420592,0.0,1.0,15.3462017377,84.6290003459,9.61649958293,2882.08284505,84.3619995117,84.30103302,74.7454999288,74.6166051229,,1860.9995931,54.6245005925,54.5049972534,41.2294998169,41.0311609904,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,85.6864999135,100.0,9.52444171906,43.1324996948,1.22249921163,5.8217600584,40.0070006053,207.0,71.816666921,532.266667684,0.512231420592,43.1324996948,0.741694343204,74.1694342295,2.0,1.0,1.0,1038.37208049,1038.37208049,0.0,0.508125414915,0.0,1.0,15.2785176436,83.7080001831,8.95650227865,2073.86539714,83.7545013428,83.5813802083,74.7979990641,74.4473139445,,1759.24994914,54.4535007477,54.314125061,41.233499527,41.7285232544,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,9.36775422096,42.5210018158,0.5694993337,5.91076346238,40.6640001933,207.0,68.8333336512,492.583333333,0.508125414915,42.5210018158,0.691863555908,69.1863546371,2.0,1.0,1.0,968.608978271,968.608978271,1024.84999593,0.517353875691,2.0,0.0,3662.77642822,0.0,19.0751056671,5.2348014911,8.61979166667,3662.77642822,0.0386226314937,76.8533334732,76.8533334732,67.8202152252,2.0,54.9093678792,41.9262110392,41.494002978,1.0,2319.60723002,1115.632097,0.0,0.0,0.0,10.5964708328,1.0,0.0,33.2891658147,64.149029096,1.0,85.0456593831,0.0,1.0,1.0,0.0,30.3416662216,1.0,83.6726182302,0.0,1.0,0.0321204016356,63.6308307648,83.3641331991,63.6308307648,2.0,0.0,71.1135147136,0.0566000007093,34.2025660716,0.938952310735,741.281575927,1.0,0.0,4287.29051619,0.00428729051619,604.285612067,0.63402457011,0.304938763574,0.63402457011,0.0,0.0,1256.4225057,604.285612067,1256.4225057,0.0,0.0,0.0012564225057,0.634086256226,1.0,11.085438842,2.0,2.0,2.0,0.0,79.5076936086,68.5236695608,64.149029096,0.64149029096,1.0,9.91666666667,3435.23932701,105.316080785,1860.70811776,0.938963333684,1860.70811776,1.0,0.0,0.0,0.0,38.7541664441,1.0,67.8888896306,0.0,1.0,0.0,40.6000000636,38.0991665522,1.0,67.6666666667,0.0,1.0,76.8533334732,0.0,1360.32006836,0.000202991020823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324761098368,168493.0,1958.01823826,60.0280758716,1060.56669822,0.535190464882,1060.56669822,0.324693918255,1.0,1.0,1.0,0.0,1981.66217041,1981.66217041,1981.66217041,0.0,0.0,1256.4225057,1981.66217041
2017-08-01T06:00:00.000Z,0.0,0.032202520891,0.771089741205,0.541236120812,51.8237495422,0.0461919674796,94.8991673787,0.0,47.0475002925,1.0,86.4305566152,0.0,0.0,0.0,51.7250003815,47.8625001907,1.0,86.2083346049,0.0,0.0,94.8991673787,86.6916688283,2.0,0.0,126.622499466,74.7987499237,41.7421875,0.520987093126,1070.36667379,0.0,0.52064432184,0.0,1.0,15.4295986493,84.8824996948,9.56099828084,2930.83284505,84.6319993337,84.5496266683,74.7770004272,74.645169576,,1913.99956258,54.6799999873,54.5495859782,41.2714996338,41.0617039998,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,85.5605010986,100.0,9.60094539324,43.3604996999,1.2179997762,5.8286532561,40.0534998576,207.0,74.2833340963,557.141670227,0.52064432184,43.3604996999,0.764190920875,76.3655211131,2.0,1.0,1.0,1069.86728923,1069.86728923,0.0,0.510839541333,0.0,1.0,15.3474105199,83.9434992472,9.16050084432,2099.36222331,83.9810002645,83.8094762166,74.8204994202,74.4740982056,,1818.49993896,54.5120000839,54.3765970866,41.2709999084,41.7489522298,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,9.43015917142,42.710000356,0.560499827067,5.91725126902,40.7105000814,207.0,71.0916671753,513.224995931,0.510839541333,42.710000356,0.717077527727,71.7077503204,2.0,1.0,1.0,1003.90853882,1003.90853882,1070.36667379,0.520819042423,2.0,0.0,3789.96427409,0.0,18.7535441717,4.84519302845,7.51302083333,3789.96427409,0.039493878152,81.4074999491,81.4074999491,68.8545824687,2.0,54.9365692139,41.9313100179,41.5271460215,1.0,2423.7529,1141.2888113,0.0,0.0,0.0,10.9382991791,1.0,0.0,34.5533323288,63.8387012482,1.0,86.0901794434,0.0,1.0,1.0,0.0,31.606666247,1.0,84.7857131958,0.0,1.0,0.032205535323,66.159998258,84.5892562866,66.159998258,2.0,0.0,74.3063675979,0.0566000007093,34.9891385164,0.939890105555,738.383610357,1.0,0.0,4479.78118333,0.00447978118333,618.182651554,0.639004594259,0.300892386264,0.639004594259,0.0,0.0,1312.83333333,618.182651554,1312.83333333,0.0,0.0,0.00131283333333,0.638727297386,1.0,11.2760575364,2.0,2.0,2.0,0.0,80.757232666,67.9028434753,63.8387012482,0.638387012482,1.0,11.0833333333,3565.0417113,109.295506114,1931.01598489,0.939896980523,1931.01598489,1.0,0.0,0.0,0.0,41.0050001144,1.0,68.9722232819,0.0,1.0,0.0,41.2250006994,40.4024995168,1.0,68.7083339691,0.0,1.0,81.4074999491,0.0,1425.15002441,0.000207659300484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320133368337,168493.0,2055.94623634,63.0303100614,1113.60970444,0.542035077327,1113.60970444,0.32044404185,1.0,1.0,1.0,0.0,2054.49748739,2054.49748739,2054.49748739,0.0,0.0,1312.83333333,2054.49748739
2017-08-01T07:00:00.000Z,0.0,0.031975918894,0.769369554686,0.530011151552,51.1735003789,0.0457123983997,88.7283331553,0.0,43.9758335749,1.0,84.6111119588,0.0,0.0,0.0,50.6083332698,44.6799999873,1.0,84.3472226461,0.0,0.0,88.7283331553,84.8746744792,2.0,0.0,125.533500671,74.3600002925,41.8072916667,0.513728096488,997.450007121,0.0,0.510944501852,0.0,1.0,15.2023728689,84.1595001221,9.55800056458,2853.33284505,83.8955008189,83.8362630208,74.3375002543,74.2070795695,,1810.66625977,54.6320002874,54.4992599487,41.193499883,40.973256429,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,86.4364999135,100.0,9.3895333608,42.7065010071,1.24949995677,5.81283942858,39.939499855,207.0,70.5333340963,518.408330282,0.510944501852,42.7020009359,0.724519322713,72.4519335429,2.0,1.0,1.0,1014.3270518,1014.3270518,0.0,0.502869650269,0.0,1.0,15.1262280146,83.2220001221,8.89349937439,2071.61573283,83.275999705,83.107287089,74.3825003306,74.0397313436,,1720.49994914,54.4655001958,54.3345235189,41.1854995092,41.7151260376,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,9.22215485573,42.0905001958,0.576999664307,5.90407307943,40.6084998449,207.0,67.3083337148,479.041666667,0.502869650269,42.0905001958,0.68007585798,68.0075861613,2.0,1.0,1.0,952.106201172,952.106201172,997.450007121,0.513845911305,2.0,0.0,3584.01328532,0.0,18.2977430026,5.29537304242,7.484375,3584.01328532,0.0369358311936,71.8599999746,71.8599999746,66.2270148595,2.0,54.8992436727,41.8975575765,41.5494114558,1.0,2252.56705496,1118.66483542,0.0,0.0,0.0,10.8618055979,1.0,0.0,32.5474994977,63.4756946564,1.0,84.3207740784,0.0,1.0,1.0,0.0,29.5383326213,1.0,82.8869043986,0.0,1.0,0.0319738740359,62.0841662089,82.587126414,62.0841662089,2.0,0.0,69.0582260363,0.0566000007093,34.2955424537,0.940504761579,736.491149854,1.0,0.0,4163.38130302,0.00416338130302,605.928304309,0.628407214202,0.312078191547,0.628407214202,0.0,0.0,1220.10998535,605.928304309,1220.10998535,0.0,0.0,0.00122010998535,0.628466308117,1.0,10.7554446006,2.0,2.0,2.0,0.0,80.698284785,67.486975352,63.4756946564,0.634756946564,1.0,9.91666666667,3371.23189037,103.35376849,1826.03828966,0.940485405748,1826.03828966,1.0,0.0,0.0,0.0,36.264166673,1.0,66.3888909022,0.0,1.0,0.0,39.7333342234,35.5958337784,1.0,66.2222235998,0.0,1.0,71.8599999746,0.0,1356.42993164,0.000203542832365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331826724412,168493.0,1901.74193883,58.3027814358,1030.08446475,0.530536194819,1030.08446475,0.331775822474,1.0,1.0,1.0,0.0,1941.59130859,1941.59130859,1941.59130859,0.0,0.0,1220.10998535,1941.59130859
2017-08-01T08:00:00.000Z,0.0,0.0326856312383,0.784074475257,0.570111961002,53.0335003535,0.0469193830855,106.828334173,0.0,52.9283332825,1.0,89.7638874054,0.0,0.0,0.0,53.7666667302,53.8999996185,1.0,89.5972213745,0.0,0.0,106.828334173,90.046658198,2.0,0.0,128.76600043,75.7325000763,41.7291666667,0.535449043377,1217.80833944,0.0,0.538236007593,0.0,1.0,15.822408994,86.3315003713,9.85499954224,3059.16611735,86.0945008596,85.9763743083,75.7280000051,75.5689671834,,2095.33285522,54.8209994634,54.6903686523,41.3540000916,41.1571528117,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,87.8075008392,100.0,9.97490088145,44.740500768,1.16400019328,5.84750819206,40.1899998983,207.0,81.6083329519,633.716664632,0.538236007593,44.740500768,0.839343690418,83.9343694051,2.0,1.0,1.0,1175.08116659,1175.08116659,0.0,0.533278371182,0.0,1.0,15.7994449139,85.355000178,9.47699890137,2170.22831217,85.3429991404,85.1665700277,75.7370001475,75.3881327311,,1973.99992879,54.6515000661,54.5251413981,41.361000061,41.771291097,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,9.86800177892,43.9819990794,0.545500437419,5.93144309521,40.8154996236,207.0,78.0083325704,584.091662089,0.533278371182,43.9819990794,0.780499972389,78.0499954224,2.0,1.0,1.0,1092.69996134,1092.69996134,1217.80833944,0.5344519676,2.0,0.0,4176.77870687,0.0,19.6597420375,4.59838398298,6.83333333333,4176.77870687,0.0435649284358,100.082499822,100.082499822,73.4749164581,2.0,55.0504430135,41.9765319824,41.4150555929,1.0,2767.67843377,1166.60712203,0.0,0.0,0.0,11.0151141485,1.0,0.0,38.5683326721,64.7128858566,1.0,89.3778514862,0.0,1.0,1.0,0.0,35.7708323797,1.0,88.3928559621,0.0,1.0,0.0326564133363,74.3391640981,88.3736743927,74.3391640981,2.0,0.0,84.8502877882,0.0566000007093,35.7653363311,0.937085192719,747.086806348,1.0,0.0,5115.45288677,0.00511545288677,631.896393691,0.659137599926,0.277833800737,0.659137599926,0.0,0.0,1499.12167358,631.896393691,1499.12167358,0.0,0.0,0.00149912167358,0.65761773785,1.0,11.1825197036,2.0,2.0,2.0,0.0,76.7729301453,69.7194868724,64.7128858566,0.647128858566,1.0,10.5,3934.2855558,120.615624119,2131.01806727,0.936971400663,2131.01806727,1.0,0.0,0.0,0.0,50.4283336004,1.0,73.4861119588,0.0,1.0,0.0,43.9416672389,49.6541668574,1.0,73.2361125946,0.0,1.0,100.082499822,0.0,1850.60009766,0.000212266007081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296523245577,168493.0,2402.92282215,73.6677680846,1301.55065656,0.572269076663,1301.55065656,0.298196332023,1.0,1.0,1.0,0.0,2274.36831665,2274.36831665,2274.36831665,0.0,0.0,1499.12167358,2274.36831665
2017-08-01T09:00:00.000Z,0.0,0.0348222201101,0.836490185211,0.64702794243,55.7305005391,0.049221258193,133.343331655,0.0,66.2133334478,1.0,96.7083333333,0.0,0.0,0.0,57.8916667302,67.1300004323,1.0,96.4861119588,0.0,0.0,133.343331655,96.9831053416,2.0,0.0,134.265000025,78.5344994863,41.7942708333,0.573321891982,1553.14167277,0.0,0.580939538796,0.0,1.0,16.6757143339,89.9720007579,,3343.33268229,89.7424996694,89.6265157064,78.5254993439,78.3397318522,,2583.33276367,54.7700001399,54.6349461873,41.9465004603,41.7832794189,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,96.7835000356,100.0,10.7333230972,47.7959992091,1.05900065104,5.94239107768,40.8874998093,207.0,98.8999996185,799.441665649,0.580939538796,47.7959992091,0.98108683004,98.3017082214,2.0,1.0,1.0,1376.22391764,1376.22391764,0.0,0.591666162979,0.0,1.0,17.0250139236,89.1799996694,,2346.83127848,89.0450007121,88.8838831584,78.5434996287,78.1748682658,,2327.49991862,54.5899998347,54.4543736776,41.4450000127,41.7425765991,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.134998957316,100.0,11.0828255018,47.6000006994,0.556000391642,5.94218834241,40.8889996211,207.0,94.6249993642,753.699991862,0.591666162979,47.6000006994,0.909613102504,90.9613100688,2.0,1.0,1.0,1273.45834351,1273.45834351,1553.14167277,0.57330104889,2.0,0.0,5121.35249837,0.0,25.5407978694,5.48959422112,8.71354166667,5121.35249837,0.0681634923249,185.285001119,185.285001119,90.5445906321,2.0,54.9852879842,42.2663141886,41.2545639674,1.0,3629.82147494,1023.30088887,0.0,0.0,0.0,11.5371812185,1.0,0.0,48.2924985886,66.9883181254,1.0,96.8150660197,0.0,1.0,1.0,0.0,46.041665713,1.0,96.7321421305,0.0,1.0,0.0348213764949,94.3341636658,96.4788500468,94.3341636658,2.0,0.0,111.281496076,0.0566000007093,31.3719158465,0.930393954268,768.178615171,1.0,0.0,6708.93717849,0.00670893717849,554.274124617,0.725761576529,0.204603028412,0.725761576529,0.0,0.0,1966.10414632,554.274124617,1966.10414632,0.0,0.0,0.00196610414632,0.725521599253,1.0,12.0414929265,2.0,2.0,2.0,0.0,70.5924657186,73.7467581431,66.9883181254,0.669883181254,1.0,9.91666666667,4653.12236381,142.653411923,2520.37827094,0.930364604942,2520.37827094,1.0,0.0,0.0,0.0,93.1233336131,1.0,90.4027792613,0.0,1.0,0.0,54.1166677475,92.1616675059,1.0,90.1944459279,0.0,1.0,185.285001119,0.0,2074.5,0.00018619121178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219917038251,168493.0,3237.04755334,99.2400031499,1753.35692414,0.647228727869,1753.35692414,0.220170780234,1.0,1.0,1.0,0.0,2709.02209473,2709.02209473,2709.02209473,0.0,0.0,1966.10414632,2709.02209473
2017-08-01T10:00:00.000Z,0.0,0.0352772987207,0.84513943937,0.657671424987,56.2067511876,0.0493275317904,135.976665497,0.0,67.4033330282,1.0,97.3750006358,0.0,0.0,0.0,58.325000445,68.5733331045,1.0,97.2083333333,0.0,0.0,135.976665497,97.6276346842,2.0,0.0,135.332250913,79.1254997253,41.7421875,0.573642674762,1581.39167277,0.0,0.574017459381,0.0,1.0,16.9488687515,90.5734996796,,3369.16605632,90.329000473,90.2457860311,79.0999997457,78.9467163086,,2741.66609701,55.0624996821,54.9489949544,42.963499705,42.8051961263,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,98.2129987081,100.0,10.8726684252,47.365500768,1.07849979401,6.07620036602,41.884999911,207.0,98.7333329519,793.241663615,0.574017459381,47.365500768,0.985971996753,98.7221221924,2.0,1.0,1.0,1382.10970052,1382.10970052,0.0,0.595561086591,0.0,1.0,17.3380535444,90.1519991557,,2359.20473226,90.0065008799,89.8525060018,79.150999705,78.7750829061,,2480.24987793,54.886999766,54.7425308228,42.0809996923,42.3827768962,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.145498275757,100.0,11.3101055622,47.9255011876,0.553000132243,6.02794790268,41.52799956,207.0,98.683333079,788.149998983,0.595561086591,47.9255011876,0.945282425653,94.5282440186,2.0,1.0,1.0,1323.39539591,1323.39539591,1581.39167277,0.573679755707,2.0,0.0,5452.15763346,0.0,27.159989357,4.8040454189,8.3359375,5452.15763346,0.0874288086863,241.006666819,241.006666819,100.0,2.0,55.2680740356,43.1324768066,41.2492402395,1.0,3795.09635866,901.416431735,0.0,0.0,0.166666666667,11.7365512848,1.0,0.0,49.6841653188,67.3634484609,1.0,97.7225996653,0.0,1.0,1.0,0.0,47.5666656494,1.0,97.7499968211,0.0,1.0,0.0352789944751,97.2508303324,97.4122950236,97.2508303324,2.0,0.0,116.348421943,0.0566000007093,27.6352349017,0.922778267975,792.79073578,1.0,0.0,7014.41192973,0.00701441192973,488.255027481,0.7456689602,0.177112302254,0.7456689602,0.0,0.0,2055.62580363,488.255027481,2055.62580363,0.0,0.0,0.00205562580363,0.745677093665,1.0,13.7245129153,2.0,2.0,2.0,0.0,58.569255511,77.9323482513,67.3634484609,0.673634484609,1.0,10.5,4696.5127904,143.983656845,2543.88083111,0.922781262454,2543.88083111,1.0,0.0,0.0,0.0,121.024166743,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.982500076,1.0,99.8333358765,0.0,1.0,241.006666819,0.0,2069.56005859,0.000164014142438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191933136769,168493.0,3347.42506137,102.623909028,1813.14324633,0.657709509578,1813.14324633,0.191873751979,1.0,1.0,1.0,0.0,2756.7538859,2756.7538859,2756.7538859,0.0,0.0,2055.62580363,2756.7538859
2017-08-01T11:00:00.000Z,0.0,0.0349784807556,0.792243437856,0.573353483249,53.8794994354,0.0489108937491,109.949166616,0.0,54.5125001272,1.0,90.5555547078,0.0,0.0,0.0,54.1999994914,55.3599999746,1.0,90.3333320618,0.0,0.0,109.949166616,90.814215978,2.0,0.0,132.096749624,78.2172501882,41.9817708333,0.562477581114,1261.40833028,0.0,0.559442891146,0.0,1.0,16.5657276313,88.5110009511,9.34199959891,3098.74945068,88.245499293,88.2188440959,78.1895001729,78.0762430827,,2088.66618856,54.664999644,54.5763422648,41.3584998449,41.2659606934,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.265501658122,92.3764998118,100.0,10.7062575817,46.8869994481,1.06950028737,5.85946989059,40.2889995575,207.0,83.0916671753,644.891665141,0.559442891146,46.8869994481,0.819411239624,81.9411245982,2.0,1.0,1.0,1147.17573547,1147.17573547,0.0,0.568115985412,0.0,1.0,16.5415548484,87.7280012767,8.88975048065,2188.60105387,87.7025006612,87.5510686239,78.2450002035,77.8655115763,,1935.24990845,54.4969997406,54.3351593018,41.0940004985,41.4623641968,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,10.6490383148,46.6085001628,0.566500345866,5.89251669248,40.5275001526,207.0,81.1083329519,616.516662598,0.568115985412,46.6085001628,0.770003335135,77.000333786,2.0,1.0,1.0,1078.00466919,1078.00466919,1261.40833028,0.559921256211,2.0,0.0,4151.1077474,0.0,25.027721564,7.34667805831,12.5833333333,4151.1077474,0.0544419244433,128.271664302,128.271664302,78.9563795726,2.0,55.0352656047,41.9790776571,41.2224899928,1.0,2913.43590875,882.829230644,0.0,0.0,0.333333333333,10.4353103638,1.0,0.0,40.51749897,67.7541898092,1.0,90.6792221069,0.0,1.0,1.0,0.0,37.9249990781,1.0,89.880950292,0.0,1.0,0.0348436080295,78.4424988429,89.5716578166,78.4424988429,2.0,0.0,89.3188573836,0.0566000007093,27.0653965338,0.916719579623,812.883698363,1.0,0.0,5384.853944,0.005384853944,478.187211918,0.703681680148,0.213229594115,0.703681680148,0.0,0.0,1578.07166545,478.187211918,1578.07166545,0.0,0.0,0.00157807166545,0.698144629598,1.0,15.5370285421,2.0,2.0,2.0,0.0,51.0934241613,81.0364208221,67.7541898092,0.677541898092,1.0,9.91666666667,3796.26513939,116.384253917,2056.25887736,0.916911274263,2056.25887736,1.0,0.0,0.0,0.0,64.7733329137,1.0,79.1805559794,0.0,1.0,0.0,47.3583342234,63.4983332952,1.0,78.9305559794,0.0,1.0,128.271664302,0.0,2054.60986328,0.000160632171863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232552047401,168493.0,2406.64329859,73.7818288415,1303.56586426,0.581276147103,1303.56586426,0.238511869204,1.0,1.0,1.0,0.0,2242.59307861,2242.59307861,2242.59307861,0.0,0.0,1578.07166545,2242.59307861
2017-08-01T12:00:00.000Z,0.0,0.0345456152404,0.798466150377,0.584483823442,54.1990000407,0.0486793037239,113.09999911,0.0,56.1658328374,1.0,91.4027773539,0.0,0.0,0.0,54.7083333333,57.0241670609,1.0,91.1805540721,0.0,0.0,113.09999911,91.7009480794,2.0,0.0,132.531750997,78.3327509562,42.5807291667,0.564000667162,1307.06668091,0.0,0.560747909807,0.0,1.0,16.6914269129,88.7930005391,9.24119873047,3125.41605632,88.547000885,88.466178894,78.3185011546,78.1987813314,,2111.99953206,55.0699996948,54.9916737874,41.5010004044,41.4173990885,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,91.7374998728,100.0,10.8039786021,47.0460004807,1.02600034078,5.88744819164,40.4750000636,207.0,85.6000010173,671.27499644,0.560747909807,47.0460004807,0.849962808518,84.8776721954,2.0,1.0,1.0,1189.94793193,1189.94793193,0.0,0.57078995268,0.0,1.0,16.6527500947,88.0295003255,8.94599914551,2196.47503662,87.9695002238,87.7836430868,78.3470007579,77.9618301392,,1965.99991862,54.8855002721,54.7227757772,41.3429997762,41.6634267171,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,10.7269839446,46.6265004476,0.569500287374,5.92576622963,40.7734994888,207.0,82.808333079,635.791671753,0.57078995268,46.6265004476,0.790602780297,79.0602792104,2.0,1.0,1.0,1106.84389242,1106.84389242,1307.06668091,0.56139777634,2.0,0.0,4187.86383057,0.0,22.9391179518,5.97667972247,10.2213541667,4187.86383057,0.0479192807257,114.679166794,114.679166794,76.6734469732,2.0,55.4591267904,42.1497624715,41.1767606735,1.0,2981.48683248,904.348857256,0.0,0.0,0.0,9.25587463379,1.0,0.0,41.2791655858,69.0626265208,1.0,91.2899532318,0.0,1.0,1.0,0.0,38.7799990972,1.0,90.5357119242,0.0,1.0,0.0344214288004,80.0591653188,90.3235530853,80.0591653188,2.0,0.0,91.4051331564,0.0566000007093,27.7251359344,0.908617083559,840.597413124,1.0,0.0,5510.63130673,0.00551063130673,489.843384929,0.696844734483,0.211367943151,0.696844734483,0.0,0.0,1614.93166097,489.843384929,1614.93166097,0.0,0.0,0.00161493166097,0.692473163207,1.0,13.7593066801,2.0,2.0,2.0,0.0,45.5264167786,84.9472223918,69.0626265208,0.690626265208,1.0,10.5,3885.83568974,119.130269091,2104.7750459,0.908212677634,2104.7750459,1.0,0.0,0.0,0.0,57.7291661898,1.0,76.6666679382,0.0,1.0,0.0,45.8750015895,56.950000604,1.0,76.4583352407,0.0,1.0,114.679166794,0.0,1936.20996094,0.000164547701889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232729566936,168493.0,2532.68061915,77.6458264762,1371.83437285,0.591947995327,1371.83437285,0.237827258745,1.0,1.0,1.0,0.0,2317.4913737,2317.4913737,2317.4913737,0.0,0.0,1614.93166097,2317.4913737
2017-08-01T13:00:00.000Z,0.0,0.0355148724363,0.797307140029,0.594235731197,55.1627502441,0.0497001116296,121.415834427,0.0,60.1366666158,1.0,93.7916653951,0.0,0.0,0.0,56.174999555,61.2891664505,1.0,93.6249980927,0.0,0.0,121.415834427,94.1231314341,2.0,0.0,134.524499257,79.3617490133,42.0052083333,0.576086352264,1404.79169718,0.0,0.58465076179,0.0,1.0,17.1325836182,90.1865011851,,3222.91609701,89.9179986318,89.896097819,79.3369992574,79.2355906169,,2207.66617839,54.6304998398,54.5667877197,41.0975001653,40.9446207682,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.268502553304,90.4370002747,100.0,11.3071742058,48.8204984665,1.05150032043,5.82540941238,40.0459998449,207.0,90.6583334605,728.016677856,0.58465076179,48.8204984665,0.889127284459,88.9127286275,2.0,1.0,1.0,1244.77819824,1244.77819824,0.0,0.587549450382,0.0,1.0,17.0552301407,89.2954991659,9.76860275269,2253.09297689,89.2130012512,89.0314763387,79.3864987691,78.9747289022,,2067.99992879,54.4490003586,54.2809702555,41.0865001678,41.317469279,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0824979146322,100.0,11.1627134482,48.1265010834,0.560499827067,5.89332771301,40.5260003408,207.0,86.5666675568,676.775004069,0.587549450382,48.1265010834,0.822347085135,82.2347094218,2.0,1.0,1.0,1151.28591919,1151.28591919,1404.79169718,0.575093184344,2.0,0.0,4407.81709798,0.0,25.9316838004,6.89063902696,12.5260416667,4403.0966353,0.0531430841685,130.208332698,130.208332698,81.2084751129,2.0,55.0408380682,41.7455749512,41.1500015259,1.0,3217.96200128,845.209559424,0.0,0.0,0.0,9.60702768962,1.0,0.0,44.5366665522,69.7299715678,1.0,93.9269402822,0.0,1.0,1.0,0.0,42.0666656494,1.0,93.4940452576,0.0,1.0,0.0354456393065,86.6033325195,93.1930726369,86.6033325195,2.0,0.0,98.6548865533,0.0566000007093,25.9120689323,0.901387196306,866.053140363,1.0,0.0,5947.70433157,0.00594770433157,457.810399428,0.714788933182,0.18774194321,0.714788933182,0.0,0.0,1743.01917521,457.810399428,1743.01917521,0.0,0.0,0.00174301917521,0.71405334274,1.0,16.3951295862,2.0,2.0,2.0,0.0,39.9805256526,88.2928962708,69.7299715678,0.697299715678,1.0,10.5,4058.53577945,124.42483371,2198.31858924,0.901501154744,2198.31858924,1.0,0.0,0.0,0.0,65.74416701,1.0,81.3194452922,0.0,1.0,0.0,48.6083339055,64.464167277,1.0,81.0138893127,0.0,1.0,130.208332698,0.0,1885.36999512,0.000153787213311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208254800587,168493.0,2678.54374895,82.1176351915,1450.84159298,0.594970800785,1450.84159298,0.208633689015,1.0,1.0,1.0,0.0,2439.70817057,2438.50890004,2438.50890004,0.0,0.0,1743.01917521,2438.50890004
2017-08-01T14:00:00.000Z,0.0,0.0348293966632,0.786163558345,0.575974234525,54.6145003637,0.0492043445893,114.344167709,0.0,56.7616666158,1.0,92.0138905843,0.0,0.0,0.0,55.0833326976,57.6475000381,1.0,91.8055553436,0.0,0.0,114.344167709,92.3158664703,2.0,0.0,133.696499825,79.0819994609,42.2161458333,0.566855842158,1317.27498372,0.0,0.570693102791,0.0,1.0,16.9343651136,89.6315015157,9.90900039673,3152.49938965,89.3554999034,89.3340403239,79.0670000712,78.9759114583,,2092.99951172,54.8659998576,54.8107681274,41.1710001628,41.0470657349,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,90.3590005239,100.0,11.0973993937,48.1844997406,1.05899969737,5.83696564039,40.1120004654,207.0,86.1749998728,681.758336385,0.570693102791,48.1844997406,0.85281603132,85.2816022237,2.0,1.0,1.0,1193.94244385,1193.94244385,0.0,0.576723394721,0.0,1.0,16.8739328384,88.7420005798,9.53181873668,2215.59769694,88.6819998423,88.4864654541,79.0969988505,78.6800435384,,1962.74995931,54.6904999415,54.5136667887,41.2244997025,41.4815190633,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,10.9631694953,47.4575001399,0.564999898275,5.91076342265,40.6594998042,207.0,82.6750005086,635.516662598,0.576723394721,47.4575001399,0.786517283122,78.6517270406,2.0,1.0,1.0,1101.12419637,1101.12419637,1317.27498372,0.56662070177,2.0,0.0,4165.11002604,0.0,23.8474117915,6.44382405281,11.3255208333,4165.11002604,0.04777703987,111.425832748,111.425832748,77.1975167592,2.0,55.3313395182,41.9408620199,41.0948416392,1.0,2998.02566992,856.234503962,0.0,0.0,0.0,9.100537618,1.0,0.0,41.769165357,69.9664624532,1.0,91.9120979309,0.0,1.0,1.0,0.0,39.1683320999,1.0,91.2499980927,0.0,1.0,0.0348368047855,80.9374968211,91.0989672343,80.9374968211,2.0,0.0,91.9121736779,0.0566000007093,26.2500669113,0.898414477894,876.77778713,1.0,0.0,5541.19975814,0.00554119975814,463.782095094,0.698799817907,0.199576848677,0.698799817907,0.0,0.0,1623.88997396,463.782095094,1623.88997396,0.0,0.0,0.00162388997396,0.698394065102,1.0,16.019259039,2.0,2.0,2.0,0.0,38.0044892629,89.6306737264,69.9664624532,0.699664624532,1.0,11.0833333333,3854.26017388,118.162240589,2087.67206905,0.898376666584,2087.67206905,1.0,0.0,0.0,0.0,56.2449998856,1.0,77.1527798971,0.0,1.0,0.0,46.1500008901,55.1808331807,1.0,76.9166673024,0.0,1.0,111.425832748,0.0,1866.35998535,0.00015579321937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222152751847,168493.0,2475.50348499,75.8929146389,1340.86419943,0.577006862181,1340.86419943,0.22262076661,1.0,1.0,1.0,0.0,2323.82712809,2323.82712809,2323.82712809,0.0,0.0,1623.88997396,2323.82712809
2017-08-01T15:00:00.000Z,0.0,0.0361534889642,0.809199339929,0.611347900506,55.7200009028,0.050027679287,126.737496694,0.0,62.7774991989,1.0,95.1527798971,0.0,0.0,0.0,57.0083328883,63.956665357,1.0,95.0138893127,0.0,0.0,126.737496694,95.4796161652,2.0,0.0,135.45375061,79.7337497075,42.0833333333,0.581996471891,1474.44998169,0.0,0.591477539541,0.0,1.0,17.3368447622,90.8059997559,,3263.74934896,90.5345001221,90.523630778,79.7150001526,79.6336847941,,2288.66617839,54.7834993998,54.7476959229,41.263999939,41.1374231974,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,90.5090001424,100.0,11.4783887068,49.2705001831,0.99000008901,5.85845625401,40.27399985,207.0,94.4416662852,762.433334351,0.591477539541,49.2705001831,0.920556727818,92.0556735992,2.0,1.0,1.0,1288.77941895,1288.77941895,0.0,0.599783538347,0.0,1.0,17.2739953995,89.9405002594,9.78600056966,2292.8380127,89.8385009766,89.6295216878,79.7524992625,79.3166122437,,2121.99991862,54.6079998016,54.4346110026,41.1824998856,41.3583246867,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,11.3723554611,48.656001091,0.589000384013,5.9016400973,40.5934995015,207.0,90.1250006358,712.016657511,0.599783538347,48.656001091,0.847766185942,84.7766195933,2.0,1.0,1.0,1186.87266032,1186.87266032,1474.44998169,0.581958776467,2.0,0.0,4565.92683919,0.0,26.5558039347,6.71525057157,12.1848958333,4565.92683919,0.0551273708647,139.902502696,139.902502696,83.077878952,2.0,55.2415033976,41.9223988851,41.0655638377,1.0,3383.61529365,806.220587892,0.0,0.0,0.0,9.65443992615,1.0,0.0,46.9016656876,70.0605602264,1.0,95.719174703,0.0,1.0,1.0,0.0,44.6908321381,1.0,95.4047603607,0.0,1.0,0.0361515468217,91.5924987793,95.2280858358,91.5924987793,2.0,0.0,103.733413509,0.0566000007093,24.7167619145,0.895812210716,886.282513376,1.0,0.0,6253.87848906,0.00625387848906,436.691901144,0.723423379559,0.172371493727,0.723423379559,0.0,0.0,1832.74579875,436.691901144,1832.74579875,0.0,0.0,0.00183274579875,0.723261023561,1.0,15.9812168098,2.0,2.0,2.0,0.0,36.0420703888,90.7884737651,70.0605602264,0.700605602264,1.0,9.91666666667,4189.83588154,128.450175424,2269.43769989,0.895794873286,2269.43769989,1.0,0.0,0.0,0.0,70.7025003433,1.0,83.1666666667,0.0,1.0,0.0,49.758333842,69.200000445,1.0,82.9305547078,0.0,1.0,139.902502696,0.0,1891.52001953,0.000146693108405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192422951802,168493.0,2862.33398438,87.7521966992,1550.3921484,0.611972445063,1550.3921484,0.192577299441,1.0,1.0,1.0,0.0,2533.43457031,2533.43457031,2533.43457031,0.0,0.0,1832.74579875,2533.43457031
