timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-01T16:00:00.000Z,0.0,0.0356375641342,0.809392819603,0.6115100298,55.6735010147,0.0496217886401,125.748333613,0.0,62.359167099,1.0,94.9444452922,0.0,0.0,0.0,56.8500000636,63.370833079,1.0,94.75,0.0,0.0,125.748333613,95.2845102946,2.0,0.0,135.351750692,79.678249677,42.1927083333,0.578524564382,1465.74168905,0.0,0.587642382652,0.0,1.0,17.3138804436,90.7265008291,,3247.91607666,90.4670003255,90.4441502889,79.6564998627,79.5822575887,,2293.99951172,54.8645000458,54.8292363485,41.3690004349,41.2468694051,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,90.1714992523,100.0,11.4418406487,49.0979998906,0.991500218709,5.87203987439,40.3775002162,207.0,93.9166666667,757.758336385,0.587642382652,49.0979998906,0.920904075986,91.995156606,2.0,1.0,1.0,1289.26570638,1289.26570638,0.0,0.59809994691,0.0,1.0,17.2546569506,89.8760007222,9.81360168457,2269.21596273,89.7695007324,89.5502929688,79.6999994914,79.2566502889,,2120.74992879,54.6830002467,54.5143025716,41.2919998169,41.4757741292,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,11.3367975553,48.4775009155,0.578500111898,5.91785935561,40.713499705,207.0,89.8250001272,707.983342489,0.59809994691,48.4775009155,0.845096362886,84.5096365611,2.0,1.0,1.0,1183.13490804,1183.13490804,1465.74168905,0.578327478976,2.0,0.0,4571.76106771,0.0,26.3655767441,6.14550499121,11.4895833333,4571.76106771,0.054699781373,138.965000788,138.965000788,82.8905302684,2.0,55.3313369751,42.0262095133,41.0701694489,1.0,3361.56557625,827.808766929,0.0,0.0,0.0,9.55948638916,1.0,0.0,46.2999986013,70.0970134735,1.0,95.2910931905,0.0,1.0,1.0,0.0,43.9908329646,1.0,94.9821414948,0.0,1.0,0.035617919018,90.2908306122,94.7499364217,90.2908306122,2.0,0.0,103.057422815,0.0566000007093,25.3786029657,0.895585972025,887.147602174,1.0,0.0,6213.12437214,0.00621312437214,448.38520579,0.718666175115,0.176976514889,0.718666175115,0.0,0.0,1820.80250041,448.38520579,1820.80250041,0.0,0.0,0.00182080250041,0.718402534723,1.0,15.2576981258,2.0,2.0,2.0,0.0,36.1052134832,90.8853295644,70.0970134735,0.700970134735,1.0,10.5,4189.37434318,128.43602578,2269.1877062,0.895642690004,2269.1877062,1.0,0.0,0.0,0.0,70.096666654,1.0,82.9027786255,0.0,1.0,0.0,49.6166674296,68.8683328629,1.0,82.6944452922,0.0,1.0,138.965000788,0.0,1951.75,0.000150621111653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197597230306,168493.0,2863.88427012,87.7997246888,1551.23186552,0.612267322382,1551.23186552,0.197983098964,1.0,1.0,1.0,0.0,2533.58591715,2533.58591715,2533.58591715,0.0,0.0,1820.80250041,2533.58591715
2017-08-01T17:00:00.000Z,0.0,0.0362246766685,0.792382969551,0.584696417958,55.2407509486,0.0503229736065,119.361666361,0.0,59.1683327357,1.0,93.2916653951,0.0,0.0,0.0,55.866666158,60.3008337021,1.0,93.1111106873,0.0,0.0,119.361666361,93.6095790863,2.0,0.0,135.125250816,79.8844998678,42.375,0.582979100154,1382.11667887,0.0,0.584797656048,0.0,1.0,17.2304841677,90.5539995829,9.91800689697,3184.16607666,90.2840003967,90.2718505859,79.8619995117,79.7898763021,,2145.99952189,54.8164993922,54.7820943197,41.210000356,41.092880249,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,90.4864997864,100.0,11.3854089578,49.0740000407,1.0320002238,5.84507528941,40.1780001322,207.0,89.1666660309,711.116663615,0.584797656048,49.0740000407,0.867564028785,86.6911341349,2.0,1.0,1.0,1214.5896403,1214.5896403,0.0,0.594201866395,0.0,1.0,17.2075198491,89.754500707,9.48599910736,2222.34680176,89.6825008392,89.4595616659,79.9070002238,79.4614003499,,1998.24993896,54.6425005595,54.4735056559,41.0924994151,41.3193868001,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.3158140182,48.5900014242,0.581499099731,5.89170575142,40.5110003153,207.0,86.0666656494,671.0,0.594201866395,48.5900014242,0.805287875221,80.5697568258,2.0,1.0,1.0,1127.40302531,1127.40302531,1382.11667887,0.582259564654,2.0,0.0,4250.87434896,0.0,24.7027986844,6.90100653966,11.9791666667,4250.87434896,0.0495820081539,118.818334579,118.818334579,78.4303188324,2.0,55.3066609701,41.9051946004,41.0629396439,1.0,3150.01718746,800.194559252,0.0,0.0,0.0,9.6572004954,1.0,0.0,44.1216659546,70.2047990163,1.0,93.6815039317,0.0,1.0,1.0,0.0,41.7591657639,1.0,93.2797609965,0.0,1.0,0.0361673406441,85.8808314006,92.9581502279,85.8808314006,2.0,0.0,96.5718638526,0.0566000007093,24.532018536,0.902578312705,861.79544201,1.0,0.0,5822.12309001,0.00582212309001,433.427883898,0.719685005679,0.182820597999,0.719685005679,0.0,0.0,1706.21665446,433.427883898,1706.21665446,0.0,0.0,0.00170621665446,0.718432813883,1.0,17.8219767284,2.0,2.0,2.0,0.0,42.6995000839,87.7518323263,70.2047990163,0.702047990163,1.0,9.91666666667,3950.21174672,121.103882389,2139.64453836,0.902505603678,2139.64453836,1.0,0.0,0.0,0.0,60.1741666794,1.0,78.5694452922,0.0,1.0,0.0,46.9916667938,58.6441672643,1.0,78.3194433848,0.0,1.0,118.818334579,0.0,1968.97998047,0.000145596662983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202570041952,168493.0,2568.69328245,78.7498871242,1391.34074448,0.586869826275,1391.34074448,0.204095441758,1.0,1.0,1.0,0.0,2370.78255208,2370.78255208,2370.78255208,0.0,0.0,1706.21665446,2370.78255208
2017-08-01T18:00:00.000Z,0.0,0.0360113426742,0.800213886708,0.598033620314,55.5984986623,0.0501855420183,123.327500661,0.0,61.1600001653,1.0,94.2916673024,0.0,0.0,0.0,56.4916671117,62.1274995804,1.0,94.1527786255,0.0,0.0,123.327500661,94.6085859934,2.0,0.0,135.558748881,79.9602502187,42.3359375,0.581444924109,1428.73334757,0.0,0.588121044006,0.0,1.0,17.3537662824,90.8599999746,,3220.83280436,90.6049989065,90.564956665,79.9400005341,79.8552703857,,2225.33284505,54.9155000051,54.8744659424,41.3705002467,41.2436879476,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,91.1915003459,100.0,11.4831455549,49.2344986598,1.00499979655,5.8706206878,40.3655004501,207.0,92.0416666667,738.433339437,0.588121044006,49.2344986598,0.896599070231,89.6599070231,2.0,1.0,1.0,1255.23869832,1255.23869832,0.0,0.596116382546,0.0,1.0,17.2981681824,90.0080000559,9.71742902483,2250.84326172,89.9074999491,89.6946894328,79.9804999034,79.5322036743,,2072.24991862,54.7370001475,54.5678532918,41.3204994202,41.52684021,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,11.3744292259,48.587000529,0.566499710083,5.92373887698,40.7539997101,207.0,88.0083332062,690.591669718,0.596116382546,48.587000529,0.827093920027,82.7093938192,2.0,1.0,1.0,1157.93148804,1157.93148804,1428.73334757,0.58136364747,2.0,0.0,4422.40291341,0.0,24.1953579585,6.17920847734,10.1848958333,4422.40291341,0.0504570774656,124.444999059,124.444999059,79.763396581,2.0,55.3958638509,42.0567728678,41.0878334045,1.0,3258.77533378,822.37244346,0.0,0.0,0.0,9.60318247477,1.0,0.0,45.4066654841,70.3368180593,1.0,94.7203172048,0.0,1.0,1.0,0.0,43.0808324814,1.0,94.3511886597,0.0,1.0,0.0359955647064,88.4874973297,94.1515140533,88.4874973297,2.0,0.0,99.9061240405,0.0566000007093,25.2119385132,0.89962088245,872.391677501,1.0,0.0,6023.13891857,0.00602313891857,445.440604192,0.718345004221,0.181278878063,0.718345004221,0.0,0.0,1765.12584432,445.440604192,1765.12584432,0.0,0.0,0.00176512584432,0.718047440052,1.0,16.5689997691,2.0,2.0,2.0,0.0,40.1667556763,89.0918566386,70.3368180593,0.703368180593,1.0,10.5,4081.14777724,125.118062554,2210.56644851,0.899623882284,2210.56644851,1.0,0.0,0.0,0.0,62.677500089,1.0,79.8333352407,0.0,1.0,0.0,47.7333339055,61.7674992879,1.0,79.5555559794,0.0,1.0,124.444999059,0.0,1915.05004883,0.000149631964018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201505186371,168493.0,2718.32150003,83.3371242714,1472.38733617,0.599210583549,1472.38733617,0.201822090635,1.0,1.0,1.0,0.0,2457.21183268,2457.21183268,2457.21183268,0.0,0.0,1765.12584432,2457.21183268
2017-08-01T19:00:00.000Z,0.0,0.0359228094327,0.781886868622,0.567409130993,54.7615016301,0.0496607043935,113.63666598,0.0,56.4316663742,1.0,91.8194440206,0.0,0.0,0.0,54.9916667938,57.2049996058,1.0,91.6527773539,0.0,0.0,113.63666598,92.0996570587,2.0,0.0,134.396251043,79.6347494125,42.2838541667,0.579331721273,1310.45001221,0.0,0.577318064887,0.0,1.0,17.0794027646,90.1025002797,9.80400085449,3123.33278402,89.8250007629,89.8217061361,79.6219991048,79.5378138224,,2072.99953206,54.6754999161,54.6323979696,41.0645001729,40.9236246745,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,90.1115010579,100.0,11.2556150754,48.76050059,1.05599975586,5.82378753026,40.0085004171,207.0,85.9249998728,678.966664632,0.577318064887,48.76050059,0.839561760312,83.9561754862,2.0,1.0,1.0,1175.38646444,1175.38646444,0.0,0.583568833268,0.0,1.0,17.021387736,89.1830005646,9.37980194092,2188.22609456,89.1425005595,88.9311625163,79.6474997203,79.2049840291,,1937.74993896,54.4985001882,54.3268737793,41.109000206,41.3525772095,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,11.1274518967,48.0335003535,0.571000099182,5.89393591881,40.5380001068,207.0,82.2333329519,631.483332316,0.583568833268,48.0335003535,0.77199781872,77.1997826894,2.0,1.0,1.0,1080.79694621,1080.79694621,1310.45001221,0.571807607693,2.0,0.0,4105.60017904,0.0,23.754915931,7.03888634841,11.6119791667,4065.13130327,0.0467143347166,109.032501221,109.032501221,76.3119455973,2.0,55.176114169,41.8171331232,41.121726354,1.0,2980.40068003,831.543803691,0.0,0.0,0.0,9.38374010722,1.0,0.0,41.9233322144,70.2382589976,1.0,92.0433769226,0.0,1.0,1.0,0.0,39.3341655731,1.0,91.3452339172,0.0,1.0,0.0354172956694,81.2574977875,91.1070467631,81.2574977875,2.0,0.0,91.3718343644,0.0566000007093,25.4931101065,0.90327072217,859.329134078,1.0,0.0,5508.62378966,0.00550862378966,450.408300125,0.713678735527,0.199119244043,0.713678735527,0.0,0.0,1614.3433431,450.408300125,1614.3433431,0.0,0.0,0.0016143433431,0.706063677867,1.0,17.3490858313,2.0,2.0,2.0,0.0,43.52424558,87.4360160828,70.2382589976,0.702382589976,1.0,10.5,3772.86937689,115.666996755,2043.58648949,0.903441159524,2043.58648949,1.0,0.0,0.0,0.0,55.1791674296,1.0,76.4583326976,0.0,1.0,0.0,45.7083346049,53.8533334732,1.0,76.1805585225,0.0,1.0,109.032501221,0.0,1847.16003418,0.000151300707487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220400899322,168493.0,2375.42660041,72.8248008167,1286.65724212,0.56881326859,1286.65724212,0.221294528735,1.0,1.0,1.0,0.0,2283.27317301,2262.0028631,2262.0028631,0.0,0.0,1614.3433431,2262.0028631
2017-08-01T20:00:00.000Z,0.0,0.0357172949846,0.788867905981,0.580536006788,55.1395003001,0.0499980358386,117.648333232,0.0,58.1991662979,1.0,92.8611094157,0.0,0.0,0.0,55.6083332698,59.393333753,1.0,92.6805553436,0.0,0.0,117.648333232,93.1456356049,2.0,0.0,135.070500692,79.9310003916,42.4583333333,0.574878512586,1352.79166667,0.0,0.584327874523,0.0,1.0,17.236527284,90.5329996745,9.90900039673,3168.33276367,90.2840010325,90.2368825277,79.917500178,79.8190790812,,2119.66618856,54.7745002111,54.7228520711,41.1859998703,41.0305226644,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,90.7849992116,100.0,11.3965205352,49.0950009028,1.05150032043,5.84000674884,40.1344995499,207.0,88.0833320618,701.391667684,0.584327874523,49.0980011622,0.856808762323,85.6808745066,2.0,1.0,1.0,1199.53226725,1199.53226725,0.0,0.588603443107,0.0,1.0,17.1627996763,89.6405003866,9.59072598544,2210.34832764,89.5729993184,89.3586069743,79.9445006053,79.5054092407,,1985.49985758,54.5944999059,54.4212239583,41.2229998906,41.4419403076,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0675010681152,100.0,11.2542663415,48.3499994278,0.578499794006,5.908533295,40.6445000966,207.0,84.1416657766,651.399998983,0.588603443107,48.3499994278,0.789933181036,78.9933166504,2.0,1.0,1.0,1105.90645345,1105.90645345,1352.79166667,0.574578160308,2.0,0.0,4245.04001872,0.0,23.1768612862,6.73401506742,10.1223958333,4245.04001872,0.0470492261129,111.17250061,111.17250061,76.6925614675,2.0,55.2370758057,41.929397583,41.0989780426,1.0,3075.01839247,883.397335869,0.0,0.0,0.0,9.25366020203,1.0,0.0,43.3074992498,70.663839976,1.0,93.1335608164,0.0,1.0,1.0,0.0,40.741666158,1.0,92.5535685221,0.0,1.0,0.0356915332485,84.0491650899,92.3058961233,84.0491650899,2.0,0.0,94.2725832493,0.0566000007093,27.0828132579,0.911148973093,831.839650906,1.0,0.0,5683.50409523,0.00568350409523,478.494927889,0.707805817815,0.203339848406,0.707805817815,0.0,0.0,1665.59332275,478.494927889,1665.59332275,0.0,0.0,0.00166559332275,0.707284892599,1.0,16.8156685799,2.0,2.0,2.0,0.0,53.5747267405,83.7470722198,70.663839976,0.70663839976,1.0,11.6666666667,3958.41572834,121.355396507,2144.08825064,0.911145666221,2144.08825064,1.0,0.0,0.0,0.0,56.1366666158,1.0,76.7777792613,0.0,1.0,0.0,45.9166676203,55.0358330409,1.0,76.5277798971,0.0,1.0,111.17250061,0.0,1811.06005859,0.000160735539506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223169418398,168493.0,2526.51862315,77.4569146693,1368.49670846,0.581552482634,1368.49670846,0.22373176705,1.0,1.0,1.0,0.0,2353.17834473,2353.17834473,2353.17834473,0.0,0.0,1665.59332275,2353.17834473
2017-08-01T21:00:00.000Z,0.0,0.0342519956005,0.771548206225,0.524021032474,52.3502496084,0.0488889935685,90.7283350627,0.0,45.18166701,1.0,85.2638867696,0.0,0.0,0.0,51.0249999364,45.5716670354,1.0,85.0416666667,0.0,0.0,90.7283350627,85.5553741455,2.0,0.0,130.731749535,78.3814999262,42.2578125,0.550903813348,1022.75832621,0.0,0.549491279871,0.0,1.0,16.236975193,87.5914993286,8.98950004578,2854.99949137,87.3484999339,87.3319015503,78.3589998881,78.2679824829,,1686.66628011,54.7984997431,54.7330474854,41.1035003662,40.9166259766,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,95.0390001933,100.0,10.4308262666,46.2449995677,1.2195002238,5.80614892642,39.8840001424,207.0,71.2083346049,529.041664124,0.549491279871,46.2449995677,0.687153919765,68.7153917948,2.0,1.0,1.0,962.015487671,962.015487671,0.0,0.551673717958,0.0,1.0,16.2188458443,86.7305005391,8.36249923706,2054.74279785,86.7664992015,86.5556106567,78.4039999644,77.9879786174,,1589.49995931,54.6244999568,54.4467213949,41.1195001602,41.5944875081,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,10.3240990639,45.6469990412,0.576999982198,5.89474682013,40.542500178,207.0,68.4749997457,493.716662089,0.551673717958,45.6469990412,0.638603290376,63.8603286743,2.0,1.0,1.0,894.044606527,894.044606527,1022.75832621,0.550957363775,2.0,0.0,3326.13700358,0.0,19.603149573,7.70078154405,11.0625,3326.13700358,0.0353324158155,65.9150002797,65.9150002797,64.8326791128,2.0,55.3572743734,41.9586995443,41.1049969991,1.0,2294.80969753,844.76080344,0.0,0.0,0.0,8.43851343791,1.0,0.0,33.2858322461,69.9204864502,1.0,85.0856138865,0.0,1.0,1.0,0.0,30.3033329646,1.0,83.6071395874,0.0,1.0,0.0342664624165,63.5891653697,83.3909638723,63.5891653697,2.0,0.0,70.3532826932,0.0566000007093,25.8983111656,0.91606249385,815.098130349,1.0,0.0,4241.45765946,0.00424145765946,457.567329347,0.6695309916,0.246466423338,0.6695309916,0.0,0.0,1242.99084473,457.567329347,1242.99084473,0.0,0.0,0.00124299084473,0.669484630227,1.0,15.194966573,2.0,2.0,2.0,0.0,57.5855096181,81.3615220388,69.9204864502,0.699204864502,1.0,10.5,3139.57050097,96.2515938588,1700.55817407,0.915997414938,1700.55817407,1.0,0.0,0.0,0.0,33.3891669909,1.0,65.0833336512,0.0,1.0,0.0,38.9416666031,32.5258331299,1.0,64.9027786255,0.0,1.0,65.9150002797,0.0,1456.04003906,0.000153705561451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269068907094,168493.0,1799.17459267,55.1583161201,974.528541147,0.524925073475,974.528541147,0.269209082404,1.0,1.0,1.0,0.0,1856.50979614,1856.50979614,1856.50979614,0.0,0.0,1242.99084473,1856.50979614
2017-08-01T22:00:00.000Z,0.0,0.034225951695,0.772344116278,0.516938652935,51.9062487284,0.0490636958535,86.8483333588,0.0,43.0449997584,1.0,84.1249993642,0.0,0.0,0.0,50.3416665395,43.774166743,1.0,83.9027773539,0.0,0.0,86.8483333588,84.4290736805,2.0,0.0,129.923249245,78.0170005163,42.2057291667,0.551803101195,976.799992879,0.0,0.550123827665,0.0,1.0,16.077434063,87.0365009308,8.80499903361,2857.91617839,86.8084996541,86.758412679,78.0035006205,77.8870366414,,1620.99961344,54.8104998271,54.7317708333,41.1965001424,40.9999821981,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,96.0275014242,100.0,10.2617562612,45.6119995117,1.23450088501,5.81567788124,39.9619992574,207.0,68.9000002543,505.758331299,0.550123827665,45.6119995117,0.656714651925,65.6714639664,2.0,1.0,1.0,919.400512695,919.400512695,0.0,0.543087986043,0.0,1.0,16.0387570063,86.1829999288,8.19899876912,2043.11922201,86.2294991811,86.0125198364,78.030500412,77.6224975586,,1546.24994914,54.6365000407,54.4613901774,41.1840000153,41.7074584961,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,10.1348867416,45.0454991659,0.569499969482,5.90387022495,40.6145000458,207.0,66.0416666667,471.04166158,0.543087986043,45.0454991659,0.61952066694,61.9520670573,2.0,1.0,1.0,867.328933716,867.328933716,976.799992879,0.551810006342,2.0,0.0,3204.78358968,0.0,18.6327330271,8.35090275606,9.76822916667,3204.78358968,0.0337199038352,59.6824998856,59.6824998856,63.0,2.0,55.3465194702,42.0886230469,41.0892613729,1.0,2185.78077371,822.060363239,0.0,0.0,0.0,7.9888121287,1.0,0.0,31.7891658147,70.0146884918,1.0,83.8356164296,0.0,1.0,1.0,0.0,28.7974990209,1.0,82.2440452576,0.0,1.0,0.0342269375751,60.5866645177,82.0676549276,60.5866645177,2.0,0.0,67.0107211258,0.0566000007093,25.2023708929,0.920366300339,800.723135776,1.0,0.0,4039.94135746,0.00403994135746,445.271564965,0.668815522539,0.251537911766,0.668815522539,0.0,0.0,1183.93498739,445.271564965,1183.93498739,0.0,0.0,0.00118393498739,0.66884141167,1.0,15.2138291909,2.0,2.0,2.0,0.0,64.0983470281,79.1922041575,70.0146884918,0.700146884918,1.0,9.91666666667,3007.84113695,92.2130920187,1629.20655235,0.920353434305,1629.20655235,1.0,0.0,0.0,0.0,30.2699999809,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.4125000636,1.0,62.9722226461,0.0,1.0,59.6824998856,0.0,1213.88000488,0.000149575180529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2733057784,168493.0,1689.53040092,51.7968919349,915.139422011,0.516970490144,915.139422011,0.273299681345,1.0,1.0,1.0,0.0,1770.19663493,1770.19663493,1770.19663493,0.0,0.0,1183.93498739,1770.19663493
2017-08-01T23:00:00.000Z,0.0,0.0344092057947,0.770770319307,0.51918228389,52.2775004705,0.0494392775994,89.3866672516,0.0,44.3916667302,1.0,84.8055559794,0.0,0.0,0.0,50.799999555,45.0175005595,1.0,84.6666647593,0.0,0.0,89.3866672516,85.1234525045,2.0,0.0,130.859250704,78.581750234,42.3359375,0.554924919346,1003.3416748,0.0,0.558048247123,0.0,1.0,16.2768611908,87.6574999491,8.86949984233,2890.41617839,87.434000651,87.3732350667,78.5645008087,78.4336980184,,1651.99961344,54.7385002772,54.6559677124,41.22200044,41.0114339193,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,96.7954998016,100.0,10.4559118748,46.2120002111,1.22700087229,5.82094915708,39.9949995677,207.0,70.4000002543,519.125005086,0.558048247123,46.2120002111,0.66456519354,66.4565200806,2.0,1.0,1.0,930.391270955,930.391270955,0.0,0.549660641104,0.0,1.0,16.2357664108,86.8099988302,8.25150044759,2045.368927,86.8505001068,86.6431452433,78.5989996592,78.1927312215,,1580.99989827,54.5734999975,54.3957239787,41.2004992167,41.7125676473,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,10.3280440966,45.6500008901,0.564999580383,5.90792504946,40.6354996363,207.0,67.4416662852,484.216664632,0.549660641104,45.6500008901,0.629221558344,62.9081455866,2.0,1.0,1.0,880.910181681,880.910181681,1003.3416748,0.554931392863,2.0,0.0,3282.37978109,0.0,17.941573143,7.79549531142,9.7265625,3282.37978109,0.0334354726697,60.4416666031,60.4416666031,63.0,2.0,55.2693430583,42.0446751912,41.073641777,1.0,2243.80686375,829.992273196,0.0,0.0,0.0,8.02796999613,1.0,0.0,32.5949989955,70.5365308126,1.0,84.5833326976,0.0,1.0,1.0,0.0,29.6191660563,1.0,83.1488062541,0.0,1.0,0.0344108927871,62.214164416,82.8585656484,62.214164416,2.0,0.0,68.7896598851,0.0566000007093,25.445543956,0.920839120048,799.174408953,1.0,0.0,4147.18999089,0.00414718999089,449.567908783,0.672190084159,0.248645542976,0.672190084159,0.0,0.0,1215.36500041,449.567908783,1215.36500041,0.0,0.0,0.00121536500041,0.672174617648,1.0,15.6557217381,2.0,2.0,2.0,0.0,66.9493624369,78.9427674611,70.5365308126,0.705365308126,1.0,9.91666666667,3073.79913695,94.2352038411,1664.93290919,0.920835627135,1664.93290919,1.0,0.0,0.0,0.0,30.7075001399,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,29.7341666222,1.0,62.9444452922,0.0,1.0,60.4416666031,0.0,1250.72998047,0.000151018404064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270021636489,168493.0,1733.14267452,53.133938147,938.762146309,0.519207485753,938.762146309,0.269995703609,1.0,1.0,1.0,0.0,1808.06743368,1808.06743368,1808.06743368,0.0,0.0,1215.36500041,1808.06743368
2017-08-02T00:00:00.000Z,0.0,0.0343326166067,0.773519719467,0.515602461341,51.8455003103,0.0491822680224,85.8708324432,0.0,42.6408332189,1.0,83.8055559794,0.0,0.0,0.0,50.1583334605,43.268333753,1.0,83.5972220103,0.0,0.0,85.8708324432,84.1058629354,2.0,0.0,130.02750047,78.1820001602,42.609375,0.552852330667,965.150004069,0.0,0.546190331374,0.0,1.0,16.0871028105,87.0664997101,8.69249916077,2849.58284505,86.8565006256,86.7857462565,78.1640014648,78.0324350993,,1619.99961344,54.6695000331,54.576983134,41.1950000127,41.0992431641,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,92.6494992574,100.0,10.2568275134,45.6615006129,1.13250001272,5.82986966769,40.0625,207.0,67.7999998728,496.716664632,0.546190331374,45.6615006129,0.649723419916,64.9723412196,2.0,1.0,1.0,909.612787882,909.612787882,0.0,0.546647200218,0.0,1.0,16.0689734618,86.2984994253,8.14200083415,2047.61870321,86.3419996897,86.1403071086,78.1999988556,77.8087437948,,1545.74995931,54.494000117,54.327507019,41.1900002162,41.7157618205,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.1659142176,45.1519994736,0.584499994914,5.90305928389,40.6055002213,207.0,65.5416676203,468.433336894,0.546647200218,45.1519994736,0.612095471337,61.209546725,2.0,1.0,1.0,856.933659871,856.933659871,965.150004069,0.552789102312,2.0,0.0,3202.44984945,0.0,18.5766781171,8.87612311045,10.390625,3202.44984945,0.0343195247752,59.8950007757,59.8950007757,63.0,2.0,55.1839319865,42.0943552653,41.122944514,1.0,2161.75555245,819.587562322,0.0,0.0,0.0,8.35584068298,1.0,0.0,31.4758324623,69.8081607819,1.0,83.5844726562,0.0,1.0,1.0,0.0,28.4608330727,1.0,82.0059521993,0.0,1.0,0.0343300680313,59.9366652171,81.7093900045,59.9366652171,2.0,0.0,66.2741662887,0.0566000007093,25.1265608324,0.925027182363,785.434215889,1.0,0.0,3995.5359504,0.0039955359504,443.93216462,0.670721402028,0.254290971179,0.670721402028,0.0,0.0,1170.9216512,443.93216462,1170.9216512,0.0,0.0,0.0011709216512,0.670701329907,1.0,15.3245874455,2.0,2.0,2.0,0.0,71.2811965942,76.7414004008,69.8081607819,0.698081607819,1.0,10.5,2981.34311478,91.4007271211,1614.85381582,0.925012373207,1614.85381582,1.0,0.0,0.0,0.0,30.2958331108,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.5991668701,1.0,62.9722226461,0.0,1.0,59.8950007757,0.0,1218.80993652,0.000149125250499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274905480775,168493.0,1661.89242547,50.9495788432,900.169226231,0.515630371049,900.169226231,0.274978498632,1.0,1.0,1.0,0.0,1745.76455688,1745.76455688,1745.76455688,0.0,0.0,1170.9216512,1745.76455688
2017-08-02T01:00:00.000Z,0.0,0.0344229735458,0.775890683815,0.513774715404,51.6550010045,0.0495469712601,84.5424989065,0.0,41.9741665522,1.0,83.3333346049,0.0,0.0,0.0,49.875,42.6099996567,1.0,83.125,0.0,0.0,84.5424989065,83.5728123983,2.0,0.0,129.894750913,78.2397499084,42.5598958333,0.553707603949,944.816680908,0.0,0.544351348737,0.0,1.0,16.0532608827,86.9689998627,8.53950119019,2830.83284505,86.7605012258,86.6922861735,78.2210000356,78.0825907389,,1591.33297729,54.6229995092,54.5285644531,41.1799996694,41.1017913818,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,89.4890003204,100.0,10.223796765,45.5805015564,1.12199910482,5.8294642369,40.0580005646,207.0,66.4416662852,485.674997965,0.544351348737,45.5805015564,0.637441457113,63.7441453934,2.0,1.0,1.0,892.418039958,892.418039958,0.0,0.549075715594,0.0,1.0,16.0448004405,86.2205015818,8.0099995931,2040.86953735,86.2684993744,86.0687408447,78.2584997813,77.8699824015,,1514.24993896,54.447499911,54.2809727987,41.180999438,41.7285232544,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0479977925618,100.0,10.1451878548,45.0874999364,0.60549958547,5.89961266518,40.5754998525,207.0,64.5416660309,459.675000509,0.549075715594,45.0874999364,0.597962406703,59.7962411245,2.0,1.0,1.0,837.147369385,837.147369385,944.816680908,0.553703266377,2.0,0.0,3138.27242025,0.0,19.1481323242,9.75395671527,11.484375,3138.27242025,0.0348198018142,59.3800001144,59.3800001144,63.0,2.0,55.1579971313,42.1102778117,41.1201699575,1.0,2118.47143627,790.902768212,0.0,0.0,0.0,7.91782951355,1.0,0.0,30.8716661135,70.3031705221,1.0,83.0536518097,0.0,1.0,1.0,0.0,27.8658326467,1.0,81.4464276632,0.0,1.0,0.0344259209801,58.7374986013,81.1495494843,58.7374986013,2.0,0.0,64.9471805848,0.0566000007093,24.2471548271,0.923540321326,790.277756382,1.0,0.0,3915.53465605,0.00391553465605,428.394956241,0.672476018689,0.251059861196,0.672476018689,0.0,0.0,1147.4766744,428.394956241,1147.4766744,0.0,0.0,0.0011474766744,0.672460769614,1.0,15.3212535742,2.0,2.0,2.0,0.0,70.8220081329,77.5375328064,70.3031705221,0.703031705221,1.0,11.0833333333,2909.37420449,89.1943354119,1575.87163064,0.923535879885,1575.87163064,1.0,0.0,0.0,0.0,29.9750000636,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,29.4050000509,1.0,62.9583339691,0.0,1.0,59.3800001144,0.0,1199.66003418,0.000143906006939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271846353416,168493.0,1618.71705475,49.6259270106,876.783151744,0.513836713455,876.783151744,0.271827807446,1.0,1.0,1.0,0.0,1706.34586589,1706.34586589,1706.34586589,0.0,0.0,1147.4766744,1706.34586589
2017-08-02T02:00:00.000Z,0.0,0.0342648698658,0.781868288119,0.510403131146,51.0144990285,0.0495418783128,80.3108336131,0.0,39.9375,1.0,81.8333333333,0.0,0.0,0.0,48.9833332698,40.4516665141,1.0,81.6388880412,0.0,0.0,80.3108336131,82.0992730459,2.0,0.0,128.77949969,77.7650006612,42.2760416667,0.550787678582,892.866663615,0.0,0.544178015414,0.0,1.0,15.822409153,86.2384999593,8.27099863688,2771.66617839,86.0194994609,85.961748759,77.748500824,77.6184692383,,1518.99968465,54.5195000966,54.4228185018,41.1785001755,41.0693359375,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,86.2909990946,100.0,10.0032848517,44.8409992854,1.19400024414,5.81912446022,39.9844999313,207.0,63.4416666031,459.375,0.544178015414,44.8409992854,0.603247891381,60.3247900009,2.0,1.0,1.0,844.547047933,844.547047933,0.0,0.552085450941,0.0,1.0,15.8054880301,85.4404996236,7.73849995931,2040.11959839,85.5200004578,85.3243865967,77.7815004985,77.403078715,,1440.74996948,54.3470001221,54.1808776855,41.2650000254,41.7661819458,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,9.90871373812,44.2594998678,0.707500139872,5.89677433173,40.5574998856,207.0,61.5166667302,433.599995931,0.552085450941,44.2550004323,0.561201811291,56.1201807658,2.0,1.0,1.0,785.682535807,785.682535807,892.866663615,0.550800738332,2.0,0.0,3005.25032552,0.0,20.3064411481,11.4728615284,13.5052083333,3005.25032552,0.0358029054691,58.0158325831,58.0158325831,63.0,2.0,55.0776468913,42.1319300334,41.1420040131,1.0,2006.3485912,764.142753498,0.0,0.0,0.0,7.88466135661,1.0,0.0,29.2874994278,69.8638394674,1.0,81.5639241536,0.0,1.0,1.0,0.0,26.2583327293,1.0,79.6726175944,0.0,1.0,0.0342668925561,55.5458323161,79.571955363,55.5458323161,2.0,0.0,61.5097669187,0.0566000007093,23.4267578756,0.925721955163,783.17659747,1.0,0.0,3708.29991213,0.00370829991213,413.900310637,0.670386488667,0.255325011617,0.670386488667,0.0,0.0,1086.74498494,413.900310637,1086.74498494,0.0,0.0,0.00108674498494,0.670391470194,1.0,14.676670474,2.0,2.0,2.0,0.0,73.3148072561,76.3667456309,69.8638394674,0.698638394674,1.0,9.91666666667,2770.4913447,84.9365247943,1500.64529558,0.925711500284,1500.64529558,1.0,0.0,0.0,0.0,29.2375000318,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,28.778333505,1.0,62.9444452922,0.0,1.0,58.0158325831,0.0,1116.9699707,0.000139036980027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275814885673,168493.0,1527.61946241,46.8330964447,827.439856144,0.510427476021,827.439856144,0.275789893838,1.0,1.0,1.0,0.0,1621.07232666,1621.07232666,1621.07232666,0.0,0.0,1086.74498494,1621.07232666
2017-08-02T03:00:00.000Z,0.0,0.0339271212207,0.786924753202,0.50886754015,50.352250735,0.0490795695272,76.7525011698,0.0,38.0250002543,1.0,80.6666666667,0.0,0.0,0.0,48.2833331426,38.6466668447,1.0,80.4722232819,0.0,0.0,76.7525011698,80.9623991648,2.0,0.0,127.265250842,76.9130001068,42.296875,0.536752283069,839.474995931,0.0,0.53391728066,0.0,1.0,15.4997003078,85.1959991455,8.07750066121,2718.33284505,84.9710006714,84.9279352824,76.8935000102,76.7714970907,,1453.33298747,54.5975004832,54.4928919474,41.1545003255,41.0209782918,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,85.2620004018,100.0,9.69497036934,43.8165003459,1.28100077311,5.8047298193,39.8734995524,207.0,60.8333333333,434.608329773,0.53391728066,43.8165003459,0.581452022734,58.1452020009,2.0,1.0,1.0,814.032831828,814.032831828,0.0,0.531593687907,0.0,1.0,15.4670666854,84.4879995982,7.65600013733,2029.62092082,84.5885003408,84.3436253866,76.9325002035,76.5662256877,,1369.74993896,54.4280001322,54.2663116455,41.0864995321,41.6978912354,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,9.59624346097,43.5020008087,0.707499821981,5.87082342307,40.3789997101,207.0,58.3249998093,404.866668701,0.531593687907,43.5020008087,0.544120410738,54.4120416641,2.0,1.0,1.0,761.768575033,761.768575033,839.474995931,0.536820261434,2.0,0.0,2873.39503988,0.0,21.3623615901,12.8372818629,14.2864583333,2873.39503988,0.0363419706284,56.8083333969,56.8083333969,63.0,2.0,55.1434427897,42.0803426107,41.2011909485,1.0,1894.40274312,787.406699156,0.0,0.0,0.0,7.99835205078,1.0,0.0,28.0549995104,68.8951479594,1.0,80.3881257375,0.0,1.0,1.0,0.0,25.0066660245,1.0,78.5059496562,0.0,1.0,0.0339347918278,53.0616652171,78.0735791524,53.0616652171,2.0,0.0,58.0777795496,0.0566000007093,24.1399738548,0.928803678718,773.253516304,1.0,0.0,3501.39230872,0.00350139230872,426.50129951,0.656084386607,0.272700851549,0.656084386607,0.0,0.0,1026.10916646,426.50129951,1026.10916646,0.0,0.0,0.00102610916646,0.656184002757,1.0,13.0304482219,2.0,2.0,2.0,0.0,75.6571935018,74.6571121216,68.8951479594,0.688951479594,1.0,10.5,2681.80944228,82.2177534044,1452.61046597,0.928785238156,1452.61046597,1.0,0.0,0.0,0.0,28.8141665459,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.994166851,1.0,62.9722226461,0.0,1.0,56.8083333969,0.0,1060.35998535,0.000143269891656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293610234472,168493.0,1469.37070769,45.0473313278,795.8892361,0.508883965118,795.8892361,0.293507910758,1.0,1.0,1.0,0.0,1563.98961385,1563.98961385,1563.98961385,0.0,0.0,1026.10916646,1563.98961385
2017-08-02T04:00:00.000Z,0.0,0.0343099047743,0.796235019549,0.507651195045,49.6180009842,0.0490725480236,72.4608345032,0.0,36.0850000381,1.0,79.194442749,0.0,0.0,0.0,47.3999999364,36.3758338292,1.0,78.9999980927,0.0,0.0,72.4608345032,79.4038658142,2.0,0.0,126.060750961,76.4427499771,42.1927083333,0.546220641057,807.008336385,0.0,0.540113656732,0.0,1.0,15.248301506,84.418999354,7.76550165812,2677.49951172,84.1895008087,84.1662419637,76.4239991506,76.3010228475,,1357.33298747,54.6619997025,54.5508575439,41.1785004934,40.993619283,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,84.4984995524,100.0,9.4553305308,43.0110003153,1.39350032806,5.79297081629,39.7850001653,207.0,58.2083333333,411.749997457,0.540113656732,43.0110003153,0.544705004011,54.4431800842,2.0,1.0,1.0,762.587005615,762.587005615,0.0,0.556798460235,0.0,1.0,15.250718832,83.6209990184,7.28099950155,2032.99549357,83.7425003052,83.579460144,76.4615008036,76.1037979126,,1286.49992879,54.4865001043,54.3281453451,41.2440004349,41.7898000081,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,9.38313937187,42.4984998703,0.902501106262,5.86757949988,40.3414993286,207.0,57.2750002543,395.258336385,0.556798460235,42.4984998703,0.507045560564,50.7045551936,2.0,1.0,1.0,709.86378479,709.86378479,807.008336385,0.546262556031,2.0,0.0,2707.70076497,0.0,22.6388878822,14.8707579772,16.6588541667,2707.70076497,0.0376229030955,55.5524997711,55.5524997711,63.0,2.0,55.2180938721,42.1230163574,41.2196830114,1.0,1819.82240623,718.961356769,0.0,0.0,0.0,7.78084691366,1.0,0.0,26.8874994914,68.6431522369,1.0,79.1780815125,0.0,1.0,1.0,0.0,23.8033329646,1.0,77.0714257558,0.0,1.0,0.0343211157341,50.6908327738,76.9601090749,50.6908327738,2.0,0.0,55.7913278537,0.0566000007093,22.0416061657,0.930755703596,767.002083989,1.0,0.0,3363.54674292,0.00336354674292,389.427665891,0.667175896504,0.263582691427,0.667175896504,0.0,0.0,985.712493896,389.427665891,985.712493896,0.0,0.0,0.000985712493896,0.667279114326,1.0,13.3389020295,2.0,2.0,2.0,0.0,78.65417099,73.5547796885,68.6431522369,0.686431522369,1.0,9.91666666667,2538.783763,77.8329340194,1375.14015979,0.930758587931,1375.14015979,1.0,0.0,0.0,0.0,28.2800000509,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,27.2725001971,1.0,62.9583339691,0.0,1.0,55.5524997711,0.0,1033.19995117,0.000130816153583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28319125372,168493.0,1384.72910909,42.4524258242,750.042849685,0.50766375972,750.042849685,0.283077363018,1.0,1.0,1.0,0.0,1477.44020589,1477.44020589,1477.44020589,0.0,0.0,985.712493896,1477.44020589
2017-08-02T05:00:00.000Z,0.0,0.0331611643091,0.782660211215,0.511149237768,50.4219996134,0.0481084486498,78.0574989319,0.0,38.7349996567,1.0,81.0833326976,0.0,0.0,0.0,48.5333337784,39.310833931,1.0,80.8888880412,0.0,0.0,78.0574989319,81.3712266286,2.0,0.0,126.954000155,76.5320005417,42.0,0.537317440115,872.300008138,0.0,0.537152054367,0.0,1.0,15.4694841703,85.0024998983,8.25299962362,2735.41617839,84.7730000814,84.7098515828,76.5200004578,76.3854700724,,1466.99966431,54.9230000178,54.8069407145,41.251999855,41.1183319092,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,88.6340001424,100.0,9.64834793409,43.5210002263,1.26749992371,5.81871898969,39.9844999313,207.0,62.3500000636,448.216669718,0.537152054367,43.5210002263,0.597250046503,59.7250048319,2.0,1.0,1.0,836.150065104,836.150065104,0.0,0.537701351485,0.0,1.0,15.4537715912,84.2795003255,7.81799952189,2034.87023926,84.3620001475,84.1730321248,76.5440006256,76.189898173,,1402.74994914,54.7505000432,54.5978164673,41.244000117,41.7649052938,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,9.56733695666,43.1180000305,0.767499923706,5.88643455505,40.4765001933,207.0,60.6249996821,424.083335876,0.537701351485,43.1180000305,0.563976967221,56.3976961772,2.0,1.0,1.0,789.56775411,789.56775411,872.300008138,0.537628534605,2.0,0.0,2928.2374471,0.0,20.6496815681,9.56011164188,14.1041666667,2928.2374471,0.035609068993,57.6783329646,57.6783329646,63.0246651967,2.0,55.4142150879,42.1032714844,41.2196111679,1.0,1960.40902252,827.263526192,0.0,0.0,0.0,8.01552772522,1.0,0.0,28.4449995359,68.5044727325,1.0,80.7477156321,0.0,1.0,1.0,0.0,25.3899995486,1.0,78.6726163228,0.0,1.0,0.033176188142,53.8349990845,78.6792437236,53.8349990845,2.0,0.0,60.1013715011,0.0566000007093,25.3618872112,0.930072337332,769.180409084,1.0,0.0,3623.39059016,0.00362339059016,448.089874441,0.654083218047,0.276013415144,0.654083218047,0.0,0.0,1061.86167399,448.089874441,1061.86167399,0.0,0.0,0.00106186167399,0.654458612204,1.0,13.1179253159,2.0,2.0,2.0,0.0,76.3649400075,73.9469496409,68.5044727325,0.685044727325,1.0,9.91666666667,2787.67254871,85.4632587122,1509.95154843,0.93009663319,1509.95154843,1.0,0.0,0.0,0.0,29.1383331617,1.0,63.1250006358,0.0,1.0,0.0,37.7666667302,28.5399999619,1.0,62.94444561,0.0,1.0,57.6783329646,0.0,1151.5300293,0.00015052190424,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296757783325,168493.0,1532.5236265,46.9834461851,830.09621195,0.51132083858,830.09621195,0.296270052447,1.0,1.0,1.0,0.0,1623.4351298,1623.4351298,1623.4351298,0.0,0.0,1061.86167399,1623.4351298
2017-08-02T06:00:00.000Z,0.0,0.034025682979,0.770838572397,0.531614434581,52.5354979833,0.0489200977825,95.0608323415,0.0,47.2874994278,1.0,86.5555559794,0.0,0.0,0.0,51.8249994914,47.7875003815,1.0,86.375,0.0,0.0,95.0608323415,86.8651116689,2.0,0.0,130.027498563,77.4920005798,41.78125,0.552944093048,1077.07499186,0.0,0.53077483471,0.0,1.0,16.1003983816,87.0620002747,9.33449808757,2958.74947103,86.8099988302,86.7272567749,77.4755007426,77.3213322957,,1808.3329366,55.0175002416,54.9037679036,41.3149998983,41.2856826782,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,91.0624993642,100.0,10.2407257557,45.4949989319,1.03349971771,5.85967270533,40.2815001806,207.0,73.2833334605,548.041664124,0.53077483471,45.4949989319,0.73729288737,73.7292893728,2.0,1.0,1.0,1032.21004232,1032.21004232,0.0,0.543076301626,0.0,1.0,16.1281971137,86.4259986877,8.92649904887,2078.36486816,86.4349994659,86.2648951213,77.5085004171,77.1434809367,,1715.74996948,54.8420006434,54.6991882324,41.2319997152,41.6723632812,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,10.2218941847,45.2074995041,0.600999514262,5.90630316734,40.6265004476,207.0,72.2833334605,529.033332825,0.543076301626,45.2029997508,0.695067596436,69.5067596436,2.0,1.0,1.0,973.09463501,973.09463501,1077.07499186,0.554051659096,2.0,0.0,3517.50229899,0.0,18.9245791435,6.4174605608,9.41927083333,3517.50229899,0.0376246205714,73.3516670863,73.3516670863,67.096130689,2.0,55.4009297689,42.1089986165,41.2519439061,1.0,2421.78057004,927.269985565,0.0,0.0,0.0,9.31894938151,1.0,0.0,34.5975000064,68.1565513611,1.0,86.3013680776,0.0,1.0,1.0,0.0,31.680832545,1.0,84.9999974569,0.0,1.0,0.0340900676307,66.2783320745,84.7924556732,66.2783320745,2.0,0.0,74.2459007595,0.0566000007093,28.4278419676,0.931238943224,765.467096211,1.0,0.0,4476.13575948,0.00447613575948,502.258685714,0.673428240185,0.257847388108,0.673428240185,0.0,0.0,1311.76501465,502.258685714,1311.76501465,0.0,0.0,0.00131176501465,0.674704685807,1.0,15.5117202195,2.0,2.0,2.0,0.0,77.698401769,73.2737178802,68.1565513611,0.681565513611,1.0,10.5,3349.05055561,102.673742727,1814.02370036,0.931275628293,1814.02370036,1.0,0.0,0.0,0.0,37.056666851,1.0,67.1250022252,0.0,1.0,0.0,40.1500002543,36.2950002352,1.0,66.9166673024,0.0,1.0,73.3516670863,0.0,1425.65002441,0.000168718237361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276875481623,168493.0,1915.81347622,58.73418054,1037.70635696,0.532733193822,1037.70635696,0.275488910249,1.0,1.0,1.0,0.0,1947.89130656,1947.89130656,1947.89130656,0.0,0.0,1311.76501465,1947.89130656
2017-08-02T07:00:00.000Z,0.0,0.0334694155884,0.769612574414,0.525843892655,52.1942497889,0.0480532495264,90.8783327738,0.0,45.1491661072,1.0,85.3333333333,0.0,0.0,0.0,51.0749998093,45.7291669846,1.0,85.1249987284,0.0,0.0,90.8783327738,85.5947437286,2.0,0.0,129.828749339,77.6344995499,41.9244791667,0.541066581068,1024.00832621,0.0,0.536810093549,0.0,1.0,16.0593040784,86.9539998372,9.09899965922,2915.41615804,86.7109991709,86.6407903035,77.6119995117,77.4654566447,,1714.33294678,54.8825003306,54.7661692301,41.1485001246,41.1043370565,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,93.6994991302,100.0,10.2249741554,45.5624990463,1.04850006104,5.83392457167,40.1000000636,207.0,71.2916666667,526.383333842,0.536810093549,45.5624990463,0.70038949149,70.0389499664,2.0,1.0,1.0,980.545288086,980.545288086,0.0,0.538496921241,0.0,1.0,16.0484263897,86.2039992015,8.57850074768,2048.74355062,86.2355003357,86.068107605,77.656999588,77.2946472168,,1639.74996948,54.7159999212,54.5659408569,41.1884997686,41.6857681274,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.1463806629,45.0470005671,0.590499560038,5.90204556783,40.5980002085,207.0,69.133333842,497.625,0.538496921241,45.0470005671,0.659915684291,65.9915660222,2.0,1.0,1.0,923.881958008,923.881958008,1024.00832621,0.541285839504,2.0,0.0,3422.40309652,0.0,18.4166790644,6.67155456543,9.98697916667,3422.40309652,0.0354442910539,67.2250003815,67.2250003815,65.1461366018,2.0,55.2946421305,42.0185674032,41.2397238413,1.0,2299.35903377,957.769568641,0.0,0.0,0.0,9.36449432373,1.0,0.0,33.160832564,68.247505188,1.0,85.0970306396,0.0,1.0,1.0,0.0,30.1824995677,1.0,83.7559521993,0.0,1.0,0.0334867926027,63.3433322906,83.4319559733,63.3433322906,2.0,0.0,70.4927542749,0.0566000007093,29.3628849878,0.932166020595,762.523091211,1.0,0.0,4249.8661201,0.0042498661201,518.778880209,0.658074807809,0.274112922581,0.658074807809,0.0,0.0,1245.45500692,518.778880209,1245.45500692,0.0,0.0,0.00124545500692,0.658224279682,1.0,14.118910604,2.0,2.0,2.0,0.0,79.9687035878,72.7340977987,68.247505188,0.68247505188,1.0,11.0833333333,3257.12860241,99.8556392627,1764.23388713,0.93218773039,1764.23388713,1.0,0.0,0.0,0.0,33.9491667747,1.0,65.2361116409,0.0,1.0,0.0,39.0166676839,33.2758336067,1.0,65.0277795792,0.0,1.0,67.2250003815,0.0,1356.72998047,0.000174267684638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294053347458,168493.0,1838.8231251,56.3738436709,996.004292658,0.526269780785,996.004292658,0.293826218598,1.0,1.0,1.0,0.0,1892.57359823,1892.57359823,1892.57359823,0.0,0.0,1245.45500692,1892.57359823
2017-08-02T08:00:00.000Z,0.0,0.0336539048653,0.769322527273,0.531721508671,52.7297496796,0.0484944585175,95.0991668701,0.0,47.3041664759,1.0,86.5972220103,0.0,0.0,0.0,51.8166666031,47.7950000763,1.0,86.3611106873,0.0,0.0,95.0991668701,86.841767629,2.0,0.0,130.739999453,78.0102497737,41.8776041667,0.549392382984,1077.5166626,0.0,0.53926436045,0.0,1.0,16.262357076,87.5390001933,9.31200027466,2951.66615804,87.3064994812,87.2047424316,77.9944992065,77.8311665853,,1782.33292643,55.0354998906,54.9120457967,41.2880001068,41.2608668009,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,93.1639995575,100.0,10.4034952323,46.0184993744,1.01549943288,5.85886172454,40.2725006739,207.0,73.8166675568,550.383331299,0.53926436045,46.0184993744,0.729053039551,72.9053033193,2.0,1.0,1.0,1020.67425537,1020.67425537,0.0,0.54599036443,0.0,1.0,16.2575224241,86.8580010732,8.84099960327,2069.36594645,86.8669999441,86.6802062988,78.0260003408,77.6582158407,,1701.99992879,54.8615001043,54.7138468424,41.2514994939,41.7253316243,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,10.344123443,45.6155004501,0.569499651591,5.9133991003,40.6819998423,207.0,72.2166665395,527.133331299,0.54599036443,45.6155004501,0.689186942691,68.9186929067,2.0,1.0,1.0,964.861719767,964.861719767,1077.5166626,0.549288794112,2.0,0.0,3538.5057373,0.0,18.1558039983,6.16493229071,9.5390625,3538.5057373,0.0361147993962,71.0691665014,71.0691665014,66.3497788111,2.0,55.4256057739,42.1191889445,41.2156384786,1.0,2417.94966373,950.504548635,0.0,0.0,0.0,9.12532997131,1.0,0.0,34.494998614,68.8691692352,1.0,86.2214597066,0.0,1.0,1.0,0.0,31.5099992752,1.0,84.9285704295,0.0,1.0,0.0336559569862,66.0049982071,84.7360610962,66.0049982071,2.0,0.0,74.1284544914,0.0566000007093,29.1401571482,0.930301777594,768.448952298,1.0,0.0,4469.05516062,0.00446905516062,514.843759417,0.667770374973,0.262502891759,0.667770374973,0.0,0.0,1309.68999227,514.843759417,1309.68999227,0.0,0.0,0.00130968999227,0.667554001013,1.0,15.0446749435,2.0,2.0,2.0,0.0,77.9002456665,73.8153152466,68.8691692352,0.688691692352,1.0,9.91666666667,3368.45421236,103.26861164,1824.53375169,0.930273266732,1824.53375169,1.0,0.0,0.0,0.0,35.977499485,1.0,66.3472226461,0.0,1.0,0.0,39.6916675568,35.0916668574,1.0,66.1527789434,0.0,1.0,71.0691665014,0.0,1445.88000488,0.000172945802782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28217826003,168493.0,1927.21682746,59.0837795479,1043.8830178,0.532243628904,1043.8830178,0.282429098086,1.0,1.0,1.0,0.0,1961.28795369,1961.28795369,1961.28795369,0.0,0.0,1309.68999227,1961.28795369
2017-08-02T09:00:00.000Z,0.0,0.0345695698043,0.778747394806,0.562866983695,54.1570005417,0.0489329169387,109.444998423,0.0,54.2116661072,1.0,90.736111323,0.0,0.0,0.0,54.3166672389,55.2349999746,1.0,90.5277786255,0.0,0.0,109.444998423,91.1125765714,2.0,0.0,133.031250636,78.8742500941,41.7942708333,0.560921853156,1254.55833944,0.0,0.552055679169,0.0,1.0,16.7639458974,89.0989996592,9.79200108846,3125.83280436,88.8305002848,88.7554651896,78.8509998322,78.6870269775,,2058.6662089,54.6965001424,54.5827102661,41.2084999084,41.2176005046,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,90.113000234,100.0,10.9032595952,47.6220003764,0.922499974569,5.86068638166,40.2859999339,207.0,82.008333842,638.75,0.552055679169,47.6220003764,0.826241607666,82.6066970825,2.0,1.0,1.0,1156.73825073,1156.73825073,0.0,0.57188561061,0.0,1.0,16.7675717672,88.4420000712,9.50400034587,2158.22981771,88.4015007019,88.2468694051,78.897500356,78.5161183675,,1939.2498881,54.5224997203,54.3753229777,41.2019999822,41.474492391,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,10.8675537109,47.1995007197,0.61300055186,5.90001817544,40.5889994303,207.0,80.7416674296,615.808339437,0.57188561061,47.1995007197,0.768735246204,76.8735224406,2.0,1.0,1.0,1076.22934469,1076.22934469,1254.55833944,0.560901154486,2.0,0.0,4095.68198649,0.0,21.3011144002,6.54952088992,10.1432291667,4095.68198649,0.0451178555167,101.162500381,101.162500381,74.3533115387,2.0,55.0548731486,41.9465967814,41.2128311793,1.0,2847.75887999,982.953005231,0.0,0.0,0.0,9.7326259613,1.0,0.0,40.0549987157,69.1183738708,1.0,90.673514684,0.0,1.0,1.0,0.0,37.2633323669,1.0,89.8452383677,0.0,1.0,0.0345757297996,77.3183320363,89.5968812307,77.3183320363,2.0,0.0,87.3053594559,0.0566000007093,30.1349478893,0.92770696327,776.764273147,1.0,0.0,5263.46421092,0.00526346421092,532.419567344,0.689661474975,0.23804853149,0.689661474975,0.0,0.0,1542.49749756,532.419567344,1542.49749756,0.0,0.0,0.00154249749756,0.689533402522,1.0,15.9724791418,2.0,2.0,2.0,0.0,73.6139837901,75.2772172292,69.1183738708,0.691183738708,1.0,9.91666666667,3830.71188522,117.440307345,2074.9170649,0.927710006465,2074.9170649,1.0,0.0,0.0,0.0,50.9183333715,1.0,74.4027773539,0.0,1.0,0.0,44.5166670481,50.2441663742,1.0,74.1944440206,0.0,1.0,101.162500381,0.0,1649.69995117,0.000178849850672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256597999192,168493.0,2326.76257925,71.3328803141,1260.29822297,0.563488195436,1260.29822297,0.256727171283,1.0,1.0,1.0,0.0,2236.6009318,2236.6009318,2236.6009318,0.0,0.0,1542.49749756,2236.6009318
