timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-02T10:00:00.000Z,0.0,0.0338064719999,0.776061918798,0.556682177487,53.9335002899,0.0484359865248,105.811667124,0.0,52.4941666921,1.0,89.6111119588,0.0,0.0,0.0,53.6916666031,53.345000267,1.0,89.486111323,0.0,0.0,105.811667124,89.9792289734,2.0,0.0,132.957750638,79.0242503484,41.9427083333,0.553083625391,1210.52498372,0.0,0.555694745709,0.0,1.0,16.7542769114,89.0464998881,9.63900089264,3072.08282471,88.7930011749,88.6969706217,79.0069999695,78.8451258341,,1939.66621908,55.0144999822,54.8999481201,41.2385002772,41.2328694661,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,89.4334990184,100.0,10.8954151471,47.5545008977,0.964500427246,5.85886172454,40.27399985,207.0,79.9499994914,618.491658529,0.555694745709,47.5545008977,0.794767659505,79.4767665863,2.0,1.0,1.0,1112.67472331,1112.67472331,0.0,0.565286457388,0.0,1.0,16.7458162308,88.3669999441,9.28799819946,2124.10902913,88.3294989268,88.1503931681,79.0415007273,78.65771993,,1843.49995931,54.8419996897,54.6883494059,41.2065003713,41.5766245524,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,10.8378913403,47.1229985555,0.565000216166,5.90772235394,40.6415001551,207.0,78.5583337148,592.033330282,0.565286457388,47.1229985555,0.747717314221,74.7717310588,2.0,1.0,1.0,1046.80423991,1046.80423991,1210.52498372,0.554033805348,2.0,0.0,3924.73673503,0.0,19.8596622149,6.36269509792,10.1145833333,3924.73673503,0.0402733622746,88.1091658274,88.1091658274,70.9994672139,2.0,55.3933359782,42.0051905314,41.1609023412,1.0,2729.49129372,1002.40514355,0.0,0.0,0.0,9.2243309021,1.0,0.0,38.4233322144,69.7826690674,1.0,89.4063917796,0.0,1.0,1.0,0.0,35.5683326721,1.0,88.5952370962,0.0,1.0,0.033866490912,73.991666158,88.3257153829,73.991666158,2.0,0.0,83.6795629729,0.0566000007093,30.7313031287,0.9236000548,790.096435261,1.0,0.0,5044.87224654,0.00504487224654,542.955878861,0.675491689789,0.248074190905,0.675491689789,0.0,0.0,1478.43748983,542.955878861,1478.43748983,0.0,0.0,0.00147843748983,0.676640883088,1.0,14.6383855614,2.0,2.0,2.0,0.0,68.6354598999,77.4998099009,69.7826690674,0.697826690674,1.0,10.5,3731.89643727,114.410866102,2021.39336869,0.923565880695,2021.39336869,1.0,0.0,0.0,0.0,44.3691666921,1.0,71.1388880412,0.0,1.0,0.0,42.5666672389,43.740000089,1.0,70.9444446564,0.0,1.0,88.1091658274,0.0,1594.56005859,0.000182389197941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268604759109,168493.0,2252.01095653,69.0411774115,1219.8087729,0.557325348482,1219.8087729,0.267391111794,1.0,1.0,1.0,0.0,2188.68346151,2188.68346151,2188.68346151,0.0,0.0,1478.43748983,2188.68346151
2017-08-02T11:00:00.000Z,0.0,0.0360933062731,0.802477156583,0.601524689286,55.5587498347,0.049921540859,123.738333384,0.0,61.4691667557,1.0,94.4027786255,0.0,0.0,0.0,56.4916664759,62.25,1.0,94.1527779897,0.0,0.0,123.738333384,94.6768290202,2.0,0.0,135.759000142,80.2002503077,41.8723958333,0.577932782309,1432.11665853,0.0,0.572626087667,0.0,1.0,17.3888169924,90.9034996033,,3276.66601562,90.6455001831,90.5700429281,80.1770006816,80.0197143555,,2258.66617839,54.8209994634,54.7247670492,41.3240000407,41.3734944661,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,91.4675006866,100.0,11.5007607142,49.318499883,0.828000068665,5.88805639744,40.495999972,207.0,90.9249992371,727.383331299,0.572626087667,49.3215001424,0.90691779727,90.6917794545,2.0,1.0,1.0,1269.68491618,1269.68491618,0.0,0.600675368033,0.0,1.0,17.4045295715,90.3334999084,9.78942871094,2246.71877035,90.2269999186,90.0518519084,80.2234999339,79.8275273641,,2098.4998881,54.6485001246,54.4919916789,41.2379999161,41.4176839193,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,11.5008620421,48.9890000025,0.629499753316,5.90366748969,40.6085001628,207.0,89.4166673024,704.733332316,0.600675368033,48.9890000025,0.837431299119,83.7431297302,2.0,1.0,1.0,1172.40381877,1172.40381877,1432.11665853,0.577693055798,2.0,0.0,4504.08317057,0.0,23.1432159742,6.53239532312,11.0911458333,4504.08317057,0.0508962040992,126.578334808,126.578334808,79.7975489299,2.0,55.1927871704,41.9848047892,41.1113856634,1.0,3270.70943246,944.86640494,0.0,0.0,0.0,9.77179336548,1.0,0.0,45.9466651281,70.4052073161,1.0,95.0799058278,0.0,1.0,1.0,0.0,43.4924990336,1.0,94.7738075256,0.0,1.0,0.0360640663421,89.4391644796,94.4681129456,89.4391644796,2.0,0.0,100.271994474,0.0566000007093,28.9673053785,0.921448483928,797.145481418,1.0,0.0,6045.19650979,0.00604519650979,511.789841263,0.714927742595,0.206533542611,0.714927742595,0.0,0.0,1771.58998617,511.789841263,1771.58998617,0.0,0.0,0.00177158998617,0.714434683323,1.0,15.7643847608,2.0,2.0,2.0,0.0,67.5414447784,78.6344305674,70.4052073161,0.704052073161,1.0,10.5,4215.5758374,129.239299852,2283.37982743,0.921461285207,2283.37982743,1.0,0.0,0.0,0.0,63.8800004323,1.0,79.9166679382,0.0,1.0,0.0,47.8000005086,62.6983334223,1.0,79.6666673024,0.0,1.0,126.578334808,0.0,1926.32995605,0.000171919933638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224136972358,168493.0,2756.50083209,84.5076097127,1493.0672907,0.6025294995,1493.0672907,0.22463091964,1.0,1.0,1.0,0.0,2477.99865723,2477.99865723,2477.99865723,0.0,0.0,1771.58998617,2477.99865723
2017-08-02T12:00:00.000Z,0.0,0.0367778855146,0.824149431055,0.63078586815,56.1849994659,0.0519148076806,136.605831782,0.0,67.794166247,1.0,97.5138880412,0.0,0.0,0.0,58.4000005722,68.8891665141,1.0,97.3333339691,0.0,0.0,136.605831782,97.8323084513,2.0,0.0,137.133000692,80.9480012258,41.9791666667,0.580664413569,1526.20001221,0.0,0.584040049847,0.0,1.0,17.7139430046,91.8110001882,,3395.83276367,91.5620009104,91.4601694743,80.9300015767,80.7670059204,,2488.33276367,54.9934997559,54.8999430339,42.1939999262,42.1224339803,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,91.4944998423,100.0,11.7208398978,49.3680009842,0.930000305176,5.99310322603,41.2639996211,207.0,95.7999998728,771.550003052,0.584040049847,49.3680009842,0.94337940761,94.3379414876,2.0,1.0,1.0,1320.73117065,1320.73117065,0.0,0.613790863244,0.0,1.0,17.7151516279,91.2844994863,9.82800292969,2332.20810954,91.1419995626,90.9501902262,80.9660008748,80.5591328939,,2262.49992879,54.8194999695,54.6539179484,41.7539993922,41.8823598226,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.142499923706,100.0,11.7508645058,49.3880001704,0.693999608358,5.96428716183,41.0599997838,207.0,95.3249994914,754.649993896,0.613790863244,49.3880001704,0.877905520485,87.7905515035,2.0,1.0,1.0,1229.06772868,1229.06772868,1526.20001221,0.58065699073,2.0,0.0,4949.24060059,0.0,24.6740501722,5.56449707349,9.484375,4949.24060059,0.0641403423013,169.800833384,169.800833384,87.7364889781,2.0,55.3446248372,42.5618260701,41.0348246892,1.0,3567.54604865,875.362565838,0.0,0.0,0.0,9.26153755188,1.0,0.0,49.4791660309,71.6684640249,1.0,97.5970306396,0.0,1.0,1.0,0.0,47.1866661708,1.0,97.4702364604,0.0,1.0,0.036765824895,96.6658331553,97.36906751,96.6658331553,2.0,0.0,109.372283005,0.0566000007093,26.8364867551,0.915654846793,816.49430301,1.0,0.0,6593.83456928,0.00659383456928,474.142869591,0.735198477524,0.180394371063,0.735198477524,0.0,0.0,1932.37246704,474.142869591,1932.37246704,0.0,0.0,0.00193237246704,0.73459901909,1.0,15.3718693788,2.0,2.0,2.0,0.0,62.5674556096,81.5573113759,71.6684640249,0.716684640249,1.0,10.5,4442.90861449,136.20876976,2406.51533663,0.915592848587,2406.51533663,1.0,0.0,0.0,0.0,85.5625,1.0,87.8055559794,0.0,1.0,0.0,52.5333344142,84.2383321126,1.0,87.555557251,0.0,1.0,169.800833384,0.0,2097.14990234,0.000159273600417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197024661498,168493.0,3066.14066188,94.0004136263,1660.78467223,0.631869053894,1660.78467223,0.197661503666,1.0,1.0,1.0,0.0,2628.36842855,2628.36842855,2628.36842855,0.0,0.0,1932.37246704,2628.36842855
2017-08-02T13:00:00.000Z,0.0,0.0379148829855,0.833235818901,0.64310934123,56.8787504832,0.0541101031088,145.660832723,0.0,72.316666921,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3441670736,1.0,99.4861106873,0.0,0.0,145.660832723,100.0,2.0,0.0,139.189499855,82.3107493718,42.8151041667,0.576714220371,1552.57500203,0.0,0.588132808161,0.0,1.0,18.175646623,93.1505006154,,3480.8326416,92.8895003001,92.8309529622,82.2814998627,82.1365102132,,2750.66603597,55.1090005239,55.0324427287,43.3820002874,43.262067159,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,92.5864995321,100.0,12.025964578,49.5075000127,0.978000322978,6.14968192577,42.4039999644,207.0,98.7750002543,790.383331299,0.588132808161,49.5075000127,0.960050884428,96.0050868988,2.0,1.0,1.0,1344.0712382,1344.0712382,0.0,0.603011625499,0.0,1.0,18.215531985,92.7650000254,,2388.07611084,92.5999991099,92.378209432,82.339998881,81.911992391,,2476.99993896,54.9230000178,54.7591171265,42.6720002492,42.88256073,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.165000915527,100.0,12.1158138116,49.9279988607,0.611500104268,6.09971825282,42.060500145,207.0,95.7749989827,762.191660563,0.603011625499,49.9279988607,0.903087986537,90.3087984721,2.0,1.0,1.0,1264.32318115,1264.32318115,1552.57500203,0.576762232432,2.0,0.0,5478.41194661,0.0,27.1799279849,5.6203712225,12.0677083333,5478.41194661,0.0888186980291,239.098333995,239.098333995,99.9667536418,2.0,55.4483769735,43.654721578,40.8994763692,1.0,3773.77586998,763.444784446,0.0,0.0,0.0,9.26463317871,1.0,0.0,52.6349980036,73.016866684,1.0,99.7831026713,0.0,1.0,1.0,0.0,49.4358320236,1.0,99.1428546906,0.0,1.0,0.0379179994994,102.070830663,99.7653471629,102.070830663,2.0,0.0,115.694787627,0.0566000007093,23.4053598425,0.912897954668,825.808612988,1.0,0.0,6975.00563381,0.00697500563381,413.522253519,0.759286061517,0.153605567352,0.759286061517,0.0,0.0,2044.0774943,413.522253519,2044.0774943,0.0,0.0,0.0020440774943,0.759413088361,1.0,17.6964606037,2.0,2.0,2.0,0.0,63.2937917709,82.9151725769,73.016866684,0.73016866684,1.0,9.91666666667,4537.22065443,139.10014747,2457.59974782,0.912891628869,2457.59974782,1.0,0.0,0.0,0.0,120.190832774,1.0,99.9722220103,0.0,1.0,0.0,59.8833347956,118.919166565,1.0,99.8055578868,0.0,1.0,239.098333995,0.0,2095.22998047,0.000138909983456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168262652975,168493.0,3196.54609689,97.9983270238,1731.41918367,0.643147070728,1731.41918367,0.168198699075,1.0,1.0,1.0,0.0,2692.10459391,2692.10459391,2692.10459391,0.0,0.0,2044.0774943,2692.10459391
2017-08-02T14:00:00.000Z,0.0,0.0399233370642,0.793589676641,0.579234493753,55.4890000025,0.0559932625034,128.908334096,0.0,64.0566673279,1.0,95.4583320618,0.0,0.0,0.0,57.1833333969,64.870833079,1.0,95.2916653951,0.0,0.0,128.908334096,95.4250439731,2.0,0.0,137.561250051,82.0722500483,40.2838541667,0.601884659619,1383.42497762,0.0,0.599683338916,0.0,1.0,17.7900880178,92.1634998322,9.39857264927,3315.41605632,91.8755003611,91.8600870768,82.0415000916,81.9231821696,,2126.99954224,55.0310001373,54.9598261515,41.5984999339,41.4403101603,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,95.6060002645,100.0,11.8951385021,50.2770004272,1.05150000254,5.89494967461,40.5469999313,207.0,88.6583334605,705.808334351,0.599683338916,50.2770004272,0.840613396054,84.0613396962,2.0,1.0,1.0,1176.85875448,1176.85875448,0.0,0.610816435751,0.0,1.0,17.7780013084,91.4510008494,8.97399902344,2285.33898926,91.3714993795,91.1840413411,82.1030000051,81.6702524821,,1972.24996948,54.8555005391,54.6819763184,41.321999232,41.567682902,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,11.8597364426,50.0495001475,0.603999137878,5.91826486588,40.7180000941,207.0,86.9249986013,677.616663615,0.610816435751,50.0495001475,0.790345771426,79.0345757802,2.0,1.0,1.0,1106.48408,1106.48408,1383.42497762,0.603263237025,2.0,0.0,4185.53011068,0.0,23.474978447,7.55971435706,12.9296875,4185.53011068,0.0518040359056,123.369167964,123.369167964,78.1772816976,2.0,55.52049764,42.2147242228,40.8999274572,1.0,3189.09816747,681.159022993,0.0,0.0,0.0,8.43404197693,1.0,0.0,47.27333196,73.6074581146,1.0,95.9018230438,0.0,1.0,1.0,0.0,44.4899988174,1.0,95.3452377319,0.0,1.0,0.0400106646418,91.7633317312,95.358229955,91.7633317312,2.0,0.0,97.7699916264,0.0566000007093,20.8826785747,0.911857599841,829.373502433,1.0,0.0,5894.3557994,0.0058943557994,368.951913657,0.751530833408,0.160519363579,0.751530833408,0.0,0.0,1727.38498942,368.951913657,1727.38498942,0.0,0.0,0.00172738498942,0.751015583674,1.0,21.6331377604,2.0,2.0,2.0,0.0,63.5930830638,83.4149653117,73.6074581146,0.736074581146,1.0,11.0833333333,3870.25719046,118.652670201,2096.33690308,0.912050196987,2096.33690308,1.0,0.0,0.0,0.0,62.2516670227,1.0,78.3194446564,0.0,1.0,0.0,46.8583339055,61.1925001144,1.0,78.0972232819,0.0,1.0,123.369167964,0.0,2059.77001953,0.00012393795929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175998387051,168493.0,2483.46038597,76.136853866,1345.17407972,0.585242898021,1345.17407972,0.176378835902,1.0,1.0,1.0,0.0,2298.48851522,2298.48851522,2298.48851522,0.0,0.0,1727.38498942,2298.48851522
2017-08-02T15:00:00.000Z,0.0,0.0365497530892,0.770547193903,0.52069314974,53.329000473,0.0517593373312,94.555000941,0.0,46.8408336639,1.0,86.5138899485,0.0,0.0,0.0,51.7833331426,47.7383337021,1.0,86.3055566152,0.0,0.0,94.555000941,86.816637675,2.0,0.0,134.291249911,80.962249438,40.0104166667,0.587854913946,1073.9750061,0.0,0.584366775865,0.0,1.0,17.027431488,89.964501063,8.76900100708,2962.91617839,89.7140000661,89.68628184,80.944999059,80.8235117594,,1588.33298747,55.4914999008,55.4222971598,41.1665000916,40.9509862264,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,91.8920001984,100.0,11.2196605206,48.5474999746,1.25999991099,5.80777092775,39.9065001806,207.0,73.7166671753,554.03334554,0.584366775865,48.5474999746,0.677230028425,67.7230014801,2.0,1.0,1.0,948.122039795,948.122039795,0.0,0.584099487387,0.0,1.0,16.9996320407,89.1545003255,8.17499987284,2055.11773682,89.1544996897,88.9413859049,80.9794998169,80.5476455688,,1506.49993896,55.3114999135,55.1409912109,41.1314999262,41.6283187866,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,11.1073180834,48.0229997635,0.606999397278,5.89231399695,40.5275004705,207.0,71.2999992371,519.941665649,0.584099487387,48.0229997635,0.63584219433,63.630812645,2.0,1.0,1.0,890.179072062,890.179072062,1073.9750061,0.587927080662,2.0,0.0,3117.85235596,0.0,18.8743306796,7.66441897551,12.6484375,3117.85235596,0.0327683942234,59.8566672007,59.8566672007,63.3458080292,2.0,56.1290944417,42.0676091512,40.8717985153,1.0,2391.07515624,672.405755312,0.0,0.0,0.0,6.91836102804,1.0,0.0,34.8333330154,74.026638031,1.0,86.4954331716,0.0,1.0,1.0,0.0,31.940832456,1.0,85.2559509277,0.0,1.0,0.0365493026141,66.7741654714,84.9196618398,66.7741654714,2.0,0.0,73.3045474701,0.0566000007093,20.6143246818,0.908236887189,841.864815963,1.0,0.0,4419.38346639,0.00441938346639,364.21067886,0.708908949177,0.199355698283,0.708908949177,0.0,0.0,1295.1333313,364.21067886,1295.1333313,0.0,0.0,0.0012951333313,0.709020410975,1.0,19.4458219629,2.0,2.0,2.0,0.0,60.0859559377,85.1364008586,74.026638031,0.74026638031,1.0,9.91666666667,3063.48091156,93.918872152,1659.34401016,0.90826464746,1659.34401016,1.0,0.0,0.0,0.0,30.1525003115,1.0,63.3750003179,0.0,1.0,0.0,37.9083340963,29.7041664124,1.0,63.1805575689,0.0,1.0,59.8566672007,0.0,1393.48999023,0.00012234528842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219490760584,168493.0,1756.78405981,53.8587255073,951.567576543,0.520853532572,951.567576543,0.219375510393,1.0,1.0,1.0,0.0,1826.93889364,1826.93889364,1826.93889364,0.0,0.0,1295.1333313,1826.93889364
2017-08-02T16:00:00.000Z,0.0,0.0354470741896,0.76969739577,0.522225467682,53.0574995677,0.0505075468769,93.4583339691,0.0,46.4908332825,1.0,86.0972232819,0.0,0.0,0.0,51.5750001272,46.9425001144,1.0,85.9444459279,0.0,0.0,93.4583339691,86.4598229726,2.0,0.0,133.103249232,80.0457496643,40.3723958333,0.572584414451,1059.86665853,0.0,0.573121939906,0.0,1.0,16.7687805494,89.1919994354,8.91300010681,2942.08284505,88.9339993795,88.9195022583,80.0209992727,79.9257456462,,1630.66631063,55.2979996999,55.2299194336,41.1845000585,40.960530599,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,94.3594989777,100.0,10.9571575324,47.749499321,1.2569993337,5.81162297726,39.9275007248,207.0,73.4833335876,549.200007121,0.573121939906,47.749499321,0.684770907447,68.4770908356,2.0,1.0,1.0,958.679270426,958.679270426,0.0,0.571393669923,0.0,1.0,16.7252693176,88.326499939,8.26799964905,2051.74316406,88.338499705,88.1318588257,80.0705000559,79.6463724772,,1547.99992879,55.1105000178,54.9408009847,41.2470000585,41.7061894735,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,10.8167361418,47.0944999059,0.605500221252,5.90853325526,40.6414998372,207.0,70.4000002543,510.66666158,0.571393669923,47.0914996465,0.638504431588,63.8504432042,2.0,1.0,1.0,893.906204224,893.906204224,1059.86665853,0.572782901442,2.0,0.0,3205.36694336,0.0,18.7015425364,6.81749574343,11.6614583333,3205.36694336,0.0333887461927,61.8208341599,61.8208341599,63.9705988566,2.0,55.9487889608,42.0956268311,40.938378334,1.0,2364.53755247,715.151108265,0.0,0.0,0.0,7.33875401815,1.0,0.0,34.2291660309,72.6822452545,1.0,86.0445194244,0.0,1.0,1.0,0.0,31.3841663996,1.0,84.6785691579,0.0,1.0,0.0354581186201,65.6133333842,84.4596602122,65.6133333842,2.0,0.0,72.4909690969,0.0566000007093,21.9247932158,0.901203705041,866.721167461,1.0,0.0,4370.33446554,0.00437033446554,387.363832881,0.691919804321,0.209270186627,0.691919804321,0.0,0.0,1280.75915527,387.363832881,1280.75915527,0.0,0.0,0.00128075915527,0.692127615213,1.0,17.7665897356,2.0,2.0,2.0,0.0,48.0947116216,88.374739329,72.6822452545,0.726822452545,1.0,11.0833333333,3079.68866073,94.4157623127,1668.12298815,0.901189990947,1668.12298815,1.0,0.0,0.0,0.0,31.1158334414,1.0,64.0138902664,0.0,1.0,0.0,38.2916669846,30.7050002416,1.0,63.8194449743,0.0,1.0,61.8208341599,0.0,1336.14001465,0.000130122872854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23221539157,168493.0,1785.02028111,54.7243793613,966.861814055,0.522339297308,966.861814055,0.231995340247,1.0,1.0,1.0,0.0,1851.02254232,1851.02254232,1851.02254232,0.0,0.0,1280.75915527,1851.02254232
2017-08-02T17:00:00.000Z,0.0,0.0349206210272,0.778798351261,0.513638655782,51.6085007985,0.0498896689853,83.898335139,0.0,41.6566670736,1.0,83.0972239176,0.0,0.0,0.0,49.7499996821,42.2199999491,1.0,82.9166660309,0.0,0.0,83.898335139,83.5069482977,2.0,0.0,129.995250384,78.3867495855,40.4765625,0.55822558944,938.924992879,0.0,0.559664436602,0.0,1.0,16.0641388893,87.0905011495,8.4870001475,2819.16617839,86.847501119,86.851234436,78.3605009715,78.2832260132,,1519.33298747,54.8285004298,54.7814559937,41.1425002416,40.9586156209,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,89.6030006409,100.0,10.2644775709,45.7050008774,1.30200004578,5.79966131846,39.8405001958,207.0,66.3249998093,485.316668193,0.559664436602,45.7050008774,0.619066834223,61.9066839218,2.0,1.0,1.0,866.693567912,866.693567912,0.0,0.558668496607,0.0,1.0,16.0448004405,86.2264995575,7.88250033061,2023.62167358,86.2954985301,86.0930226644,78.4129981995,77.9956334432,,1450.24993896,54.6425005595,54.4703140259,41.2034994761,41.681930542,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,10.156946818,45.091999054,0.67299969991,5.88785370191,40.5304997762,207.0,63.7750002543,453.608337402,0.558668496607,45.091999054,0.580390697661,58.0390694936,2.0,1.0,1.0,812.546976725,812.546976725,938.924992879,0.558132714953,2.0,0.0,3022.16977946,0.0,20.1319513321,8.54725937049,13.59375,3022.16977946,0.0353455181279,59.3999996185,59.3999996185,63.5551509857,2.0,55.4717839559,42.1172866821,41.0571225484,1.0,2106.46959627,699.020888194,0.0,0.0,0.0,7.5911916097,1.0,0.0,30.8449993134,70.7693093618,1.0,82.9566186269,0.0,1.0,1.0,0.0,27.8908327421,1.0,81.3392817179,0.0,1.0,0.0349215242832,58.7358309428,80.9376271566,58.7358309428,2.0,0.0,64.5792333675,0.0566000007093,21.4302799088,0.903528993538,858.401378121,1.0,0.0,3893.35185969,0.00389335185969,378.626848767,0.678352281376,0.225107646973,0.678352281376,0.0,0.0,1140.97584025,378.626848767,1140.97584025,0.0,0.0,0.00114097584025,0.678278952837,1.0,15.6454755687,2.0,2.0,2.0,0.0,45.1339476903,87.3194313049,70.7693093618,0.707693093618,1.0,10.5,2805.49048446,86.0095132763,1519.60268902,0.903459928348,1519.60268902,1.0,0.0,0.0,0.0,30.0066666603,1.0,63.6944462458,0.0,1.0,0.0,38.0833333333,29.3933332761,1.0,63.472222964,0.0,1.0,59.3999996185,0.0,1304.13000488,0.000127187953854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24916173912,168493.0,1596.13962042,48.9337577988,864.554013879,0.514009295376,864.554013879,0.249275232485,1.0,1.0,1.0,0.0,1681.98128255,1681.98128255,1681.98128255,0.0,0.0,1140.97584025,1681.98128255
2017-08-02T18:00:00.000Z,0.0,0.0354274590464,0.787891667899,0.508887053183,50.9417495728,0.0511652864067,79.6733328501,0.0,39.6274998983,1.0,81.7222232819,0.0,0.0,0.0,48.9249998728,40.0349998474,1.0,81.5416673024,0.0,0.0,79.6733328501,82.0224679311,2.0,0.0,129.376499494,78.4347499212,39.8177083333,0.561419705986,873.950007121,0.0,0.561436330931,0.0,1.0,15.9348134995,86.6224988302,7.98449961344,2746.66617839,86.4139995575,86.3635813395,78.4294999441,78.3257624308,,1401.33302816,54.921500206,54.8629964193,41.1440000534,41.0368906657,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,86.7664992015,100.0,10.1333274841,45.2699995041,1.30500030518,5.80148601532,39.8389997482,207.0,62.2083330154,451.724995931,0.561436330931,45.2699995041,0.574729705084,57.4729703267,2.0,1.0,1.0,804.621587118,804.621587118,0.0,0.559952693587,0.0,1.0,15.9094320138,85.8424994151,7.48499997457,2007.87362671,85.9249998728,85.6617457072,78.4399998983,78.0256118774,,1334.74997965,54.7459993362,54.5697682699,41.1750001907,41.7406565348,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,10.0341482957,44.7499996821,0.755499839783,5.87528371811,40.419500351,207.0,59.7749996185,422.224998474,0.559952693587,44.7499996821,0.538980520339,53.8980525335,2.0,1.0,1.0,754.572728475,754.572728475,873.950007121,0.561416097415,2.0,0.0,2782.96325684,0.0,21.6924425761,11.3823267619,15.7552083333,2782.96325684,0.03606469033,56.0775003433,56.0775003433,63.0,2.0,55.6324768066,42.2115427653,40.9660476049,1.0,1965.87527058,637.124647344,0.0,0.0,0.0,5.95452372233,1.0,0.0,29.0708325704,72.4749762217,1.0,81.358446757,0.0,1.0,1.0,0.0,26.0783325831,1.0,79.5178540548,0.0,1.0,0.035417590872,55.1491651535,79.1535790761,55.1491651535,2.0,0.0,60.2689533686,0.0566000007093,19.5326917407,0.905714354059,850.674379781,1.0,0.0,3633.49376329,0.00363349376329,345.100556464,0.684034923292,0.221690315655,0.684034923292,0.0,0.0,1064.82248433,345.100556464,1064.82248433,0.0,0.0,0.00106482248433,0.684100389481,1.0,15.4281779331,2.0,2.0,2.0,0.0,52.4419616063,86.3146095276,72.4749762217,0.724749762217,1.0,10.5,2602.99991792,79.8016451093,1409.9230408,0.905725238947,1409.9230408,1.0,0.0,0.0,0.0,28.4366668065,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,27.6408332189,1.0,62.9305566152,0.0,1.0,56.0775003433,0.0,1131.79003906,0.000115925835142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244765527251,168493.0,1462.63319031,44.8407754355,792.239838755,0.508929634098,792.239838755,0.244746869122,1.0,1.0,1.0,0.0,1556.678538,1556.678538,1556.678538,0.0,0.0,1064.82248433,1556.678538
2017-08-02T19:00:00.000Z,0.0,0.0359754333465,0.783667569093,0.509706005575,51.5680007935,0.0513573397831,82.1274992625,0.0,40.7158327103,1.0,82.5416666667,0.0,0.0,0.0,49.4166666667,41.4008334478,1.0,82.361111323,0.0,0.0,82.1274992625,82.7996902466,2.0,0.0,130.992751122,79.4247503281,39.75,0.574962806905,919.383326213,0.0,0.568427072933,0.0,1.0,16.276860714,87.7145004272,8.08050028483,2791.66617839,87.4955005646,87.4577992757,79.4150002797,79.3016255697,,1415.33301799,55.1839993795,55.1209869385,41.1575005849,41.0559768677,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.8554999034,100.0,10.4725363255,46.3379999797,1.26150067647,5.80432434877,39.8959999084,207.0,64.2750005722,469.991663615,0.568427072933,46.3379999797,0.590681962513,59.0681962967,2.0,1.0,1.0,826.954747518,826.954747518,0.0,0.584116204439,0.0,1.0,16.3010341326,86.9674987793,7.56000073751,2019.49718221,86.9945011139,86.7472890218,79.4345003764,79.0110829671,,1339.74996948,55.0084994634,54.8343353271,41.2079995473,41.821723938,41.1998062134,1.0,0.0,99.3507417043,1.0,0.0,-0.028502146403,100.0,10.4178437392,45.7880013784,0.765999158223,5.88319063187,40.4420003891,207.0,62.4500001272,449.391665141,0.584116204439,45.7865015666,0.550169198172,55.0169200897,2.0,1.0,1.0,770.236877441,770.236877441,919.383326213,0.574979511603,2.0,0.0,2807.46736654,0.0,21.6759533882,11.5475671291,15.9817708333,2807.46736654,0.0351781517863,56.2341664632,56.2341664632,63.0,2.0,55.8836313883,42.2109069824,40.9474547704,1.0,2059.01299372,623.735346211,0.0,0.0,0.0,6.60999743144,1.0,0.0,30.2566660245,72.8050028483,1.0,82.5513680776,0.0,1.0,1.0,0.0,27.2691659927,1.0,80.7619024913,0.0,1.0,0.0359735560036,57.5258315404,80.5346171061,57.5258315404,2.0,0.0,63.124329382,0.0566000007093,19.1222083404,0.908757048325,840.052943576,1.0,0.0,3805.63862987,0.00380563862987,337.848199659,0.697466687356,0.211283089051,0.697466687356,0.0,0.0,1115.27082316,337.848199659,1115.27082316,0.0,0.0,0.00111527082316,0.697558855017,1.0,16.9921115013,2.0,2.0,2.0,0.0,57.1484028498,84.8925895691,72.8050028483,0.728050028483,1.0,11.6666666667,2682.74833993,82.2465377223,1453.11902282,0.908749776406,1453.11902282,1.0,0.0,0.0,0.0,28.5966663361,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,27.6375002861,1.0,62.9722226461,0.0,1.0,56.2341664632,0.0,1190.86999512,0.000113489630669,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23249864213,168493.0,1504.75794318,46.1322178807,815.056842802,0.509719239803,815.056842802,0.232478232898,1.0,1.0,1.0,0.0,1599.030955,1599.030955,1599.030955,0.0,0.0,1115.27082316,1599.030955
2017-08-02T20:00:00.000Z,0.0,0.0362157817116,0.786069560684,0.509113289542,51.4915005366,0.0517766780017,81.4566656748,0.0,40.4808330536,1.0,82.361111323,0.0,0.0,0.0,49.2666667302,40.9908332825,1.0,82.1111106873,0.0,0.0,81.4566656748,82.6099294027,2.0,0.0,130.943250338,79.4517498016,40.1171875,0.573477458076,902.35832723,0.0,0.566366143277,0.0,1.0,16.2538965543,87.681500117,8.01449902852,2785.41617839,87.4549999237,87.4234619141,79.4405008952,79.3251190186,,1419.33302816,55.0295003255,54.952814738,41.1829999288,41.0680643717,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,87.8224989573,100.0,10.4372049967,46.2719999949,1.23300043742,5.81669151783,39.9499994914,207.0,63.8750003179,463.800000509,0.566366143277,46.2719999949,0.584872036888,58.487203598,2.0,1.0,1.0,818.820851644,818.820851644,0.0,0.57626362089,0.0,1.0,16.2381841342,86.8984998067,7.51350212097,2019.49720256,86.9765008291,86.765818278,79.4629987081,79.0442504883,,1344.99994914,54.8465000788,54.6749598185,41.26050059,41.6825714111,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0780010223389,100.0,10.3509386381,45.7160002391,0.761500676473,5.88724541664,40.4989999135,207.0,61.5999997457,438.558331807,0.57626362089,45.7160002391,0.543807202294,54.3807204564,2.0,1.0,1.0,761.330083211,761.330083211,902.35832723,0.573471968951,2.0,0.0,2812.13482666,0.0,21.4817616145,11.7045039336,15.4479166667,2812.13482666,0.0359760573569,56.576666832,56.576666832,63.0,2.0,55.6913070679,42.2605819702,40.9638477961,1.0,2025.97678622,624.810117079,0.0,0.0,0.0,6.53431510925,1.0,0.0,29.9741659164,72.9061857859,1.0,82.3059329987,0.0,1.0,1.0,0.0,27.0108327866,1.0,80.5357112885,0.0,1.0,0.0362204451392,56.984998703,80.3739522298,56.984998703,2.0,0.0,62.1115196281,0.0566000007093,19.1551582006,0.912513951673,827.121676192,1.0,0.0,3744.57837051,0.00374457837051,338.430352659,0.697417818909,0.2150832685,0.697417818909,0.0,0.0,1097.37665812,338.430352659,1097.37665812,0.0,0.0,0.00109737665812,0.69826806585,1.0,16.7683695,2.0,2.0,2.0,0.0,62.7259864807,83.1002286275,72.9061857859,0.729061857859,1.0,9.91666666667,2650.7869033,81.2666778286,1435.80701078,0.912501087409,1435.80701078,1.0,0.0,0.0,0.0,28.6183334986,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,27.9583333333,1.0,62.9444452922,0.0,1.0,56.576666832,0.0,1147.89001465,0.000113685186925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235707410619,168493.0,1479.01983599,45.343150128,801.115716604,0.509134554333,801.115716604,0.235684317447,1.0,1.0,1.0,0.0,1573.48526001,1573.48526001,1573.48526001,0.0,0.0,1097.37665812,1573.48526001
2017-08-02T21:00:00.000Z,0.0,0.0365985165102,0.797090763984,0.507894037357,50.8644990921,0.0530917803312,78.2174987793,0.0,38.957499822,1.0,81.2638893127,0.0,0.0,0.0,48.6500002543,39.345000267,1.0,81.0833339691,0.0,0.0,78.2174987793,81.460493608,2.0,0.0,130.079249382,79.2147502899,39.7916666667,0.587941227475,866.391667684,0.0,0.583409078113,0.0,1.0,16.0653475126,87.0559978485,7.66949971517,2733.74951172,86.8594996134,86.815633138,79.1899998983,79.0692469279,,1326.99968465,54.9965000153,54.9152374268,41.2009998957,41.0578867594,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,87.2045001984,100.0,10.2725794315,45.6584997177,1.37999979655,5.79276812077,39.8210000992,207.0,61.208334287,444.991663615,0.583409078113,45.6584997177,0.544978267125,54.4978262583,2.0,1.0,1.0,762.969573975,762.969573975,0.0,0.589092804138,0.0,1.0,16.0725988547,86.3510004679,7.19999885559,2020.24708049,86.4394995372,86.2003682454,79.2395006816,78.8305740356,,1262.74995931,54.8165006638,54.6437250773,41.2019999822,41.7776743571,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,10.2088715235,45.237499555,0.893500010173,5.86372745037,40.308499972,207.0,59.3166672389,421.400001526,0.589092804138,45.237499555,0.511539154053,51.1539147695,2.0,1.0,1.0,716.154815674,716.154815674,866.391667684,0.588279147934,2.0,0.0,2624.27020264,0.0,22.8933320045,14.3575831254,18.0703125,2624.27020264,0.0375657829719,55.2541666031,55.2541666031,63.0,2.0,55.6887741089,42.2140884399,40.9556792577,1.0,1945.51631623,555.310841152,0.0,0.0,0.0,6.79714393616,1.0,0.0,28.4691659609,72.3928559621,1.0,80.8504562378,0.0,1.0,1.0,0.0,25.4624993006,1.0,79.0178559621,0.0,1.0,0.0366061446374,53.9316657384,78.7981961568,53.9316657384,2.0,0.0,59.6447973559,0.0566000007093,17.024479473,0.919304952318,804.256436537,1.0,0.0,3595.8646549,0.0035958646549,300.785852645,0.715114820294,0.204116002043,0.715114820294,0.0,0.0,1053.79499308,300.785852645,1053.79499308,0.0,0.0,0.00105379499308,0.71541570127,1.0,17.2813239579,2.0,2.0,2.0,0.0,71.2577521006,79.7309010824,72.3928559621,0.723928559621,1.0,10.5,2500.82715738,76.669276829,1354.58084573,0.919230822337,1354.58084573,1.0,0.0,0.0,0.0,27.7300000191,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,27.524166743,1.0,62.9166679382,0.0,1.0,55.2541666031,0.0,1110.22998047,0.000101039683981,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222050868055,168493.0,1381.82762557,42.3634733981,748.47125207,0.507919366132,748.47125207,0.221660232697,1.0,1.0,1.0,0.0,1473.60250854,1473.60250854,1473.60250854,0.0,0.0,1053.79499308,1473.60250854
2017-08-02T22:00:00.000Z,0.0,0.0347627289968,0.789325773458,0.511161600329,51.1240002314,0.0510473563839,80.0124988556,0.0,39.7849998474,1.0,81.8055547078,0.0,0.0,0.0,48.9583333333,40.3033336004,1.0,81.5972201029,0.0,0.0,80.0124988556,82.0869356791,2.0,0.0,129.9854997,78.8614994685,39.2473958333,0.57095391237,897.383331299,0.0,0.572084285779,0.0,1.0,16.0798509916,86.9899997711,7.95900026957,2749.58284505,86.8084996541,86.7011871338,78.8494993846,78.7048060099,,1429.99968465,54.8405001958,54.7534306844,41.2655000687,41.0756963094,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,87.1249987284,100.0,10.2741076152,45.5429995855,1.37699985504,5.80574349562,39.8885002136,207.0,63.5250008901,461.425000509,0.572084285779,45.5429995855,0.577701841082,57.7701838811,2.0,1.0,1.0,808.782577515,808.782577515,0.0,0.573336281722,0.0,1.0,16.070182085,86.3029994965,7.48050053914,2026.99625651,86.3540000916,86.1045227051,78.8734995524,78.4733784993,,1363.74998983,54.6724999746,54.4970906576,41.25,41.7623596191,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,10.1906408469,45.1040000916,0.809500694275,5.87954131762,40.4404993057,207.0,61.5416663488,435.958328247,0.573336281722,45.1040000916,0.545000988188,54.5000988642,2.0,1.0,1.0,763.001383464,763.001383464,897.383331299,0.572040074662,2.0,0.0,2835.47206624,0.0,21.2631368637,13.2412674427,15.2838541667,2835.47206624,0.0363389811757,56.7291660309,56.7291660309,63.0,2.0,55.5147984823,42.2045415243,41.0115461349,1.0,2009.99641565,667.49651819,0.0,0.0,0.0,6.96037546794,1.0,0.0,28.8249994914,71.8891239166,1.0,81.0787658691,0.0,1.0,1.0,0.0,25.8124995232,1.0,79.3392836253,0.0,1.0,0.0348338980858,54.6374985377,79.4250113169,54.6374985377,2.0,0.0,61.6216003419,0.0566000007093,20.4638194145,0.922676129002,793.114669368,1.0,0.0,3715.04212388,0.00371504212388,361.55157523,0.692691073765,0.230034678829,0.692691073765,0.0,0.0,1088.72084045,361.55157523,1088.72084045,0.0,0.0,0.00108872084045,0.694316461682,1.0,16.1235477875,2.0,2.0,2.0,0.0,74.9710572561,77.9906908671,71.8891239166,0.718891239166,1.0,9.91666666667,2677.49293384,82.0854197564,1450.27241568,0.922725752594,1450.27241568,1.0,0.0,0.0,0.0,28.6350002289,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.0941662788,1.0,62.9722226461,0.0,1.0,56.7291660309,0.0,1207.83996582,0.000121452044978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249299077415,168493.0,1484.0725013,45.4980525544,803.852508556,0.511445575955,803.852508556,0.247581612367,1.0,1.0,1.0,0.0,1571.72638957,1571.72638957,1571.72638957,0.0,0.0,1088.72084045,1571.72638957
2017-08-02T23:00:00.000Z,0.0,0.0350781514935,0.770689977768,0.53469514109,53.6274992625,0.0504052396381,99.9525000254,0.0,49.7041670481,1.0,88.0277779897,0.0,0.0,0.0,52.6916666031,50.2483336131,1.0,87.819442749,0.0,0.0,99.9525000254,88.306699117,2.0,0.0,133.690499306,80.0630000432,39.6927083333,0.57344820957,1137.62498474,0.0,0.568213468916,0.0,1.0,16.906566302,89.5234998067,9.22649892171,3012.49947103,89.2684993744,89.1884460449,80.0420004527,79.885114034,,1795.9995931,54.9950002035,54.8935750326,41.2955004374,41.1628748576,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,95.9615001678,100.0,11.0592608452,47.972998937,1.10700035095,5.84730537732,40.1885000865,207.0,76.491666158,581.916664124,0.568213468916,47.972998937,0.731396607899,73.1396595637,2.0,1.0,1.0,1023.95525106,1023.95525106,0.0,0.575654716775,0.0,1.0,16.906566302,88.8589992523,8.76000022888,2094.48784383,88.8439998627,88.6468378703,80.0839996338,79.6789067586,,1707.24993896,54.816500028,54.6532847087,41.2440004349,41.6181106567,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,10.9992493788,47.5999994278,0.608500480652,5.90731684367,40.6354999542,207.0,74.9583339691,555.708340963,0.575654716775,47.5999994278,0.688742290678,68.8742287954,2.0,1.0,1.0,964.23920695,964.23920695,1137.62498474,0.573391702729,2.0,0.0,3553.67490641,0.0,17.2186536789,6.66940772533,8.41927083333,3553.67490641,0.034700667644,69.2108325958,69.2108325958,65.368549029,2.0,55.4951883952,42.0809783936,41.015545845,1.0,2541.08662504,845.300890805,0.0,0.0,0.0,8.36166127523,1.0,0.0,36.2074991862,71.6803391774,1.0,87.7511399587,0.0,1.0,1.0,0.0,33.3816657066,1.0,86.720234553,0.0,1.0,0.035072078271,69.5891640981,86.5300324758,69.5891640981,2.0,0.0,77.9035341672,0.0566000007093,25.9148689303,0.924598148197,786.825324517,1.0,0.0,4696.6471079,0.0046966471079,457.859869356,0.693802408646,0.230795671542,0.693802408646,0.0,0.0,1376.38751221,457.859869356,1376.38751221,0.0,0.0,0.00137638751221,0.693598990639,1.0,17.7449431731,2.0,2.0,2.0,0.0,77.7526257833,76.9741484324,71.6803391774,0.716803391774,1.0,11.0833333333,3386.38751584,103.818403097,1834.24738156,0.924598080187,1834.24738156,1.0,0.0,0.0,0.0,35.0641668638,1.0,65.4722226461,0.0,1.0,0.0,39.174999555,34.1466665268,1.0,65.2916669846,0.0,1.0,69.2108325958,0.0,1586.51000977,0.000153803831199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249617294787,168493.0,1962.27542935,60.1585909941,1062.87261908,0.535767417725,1062.87261908,0.249863183506,1.0,1.0,1.0,0.0,1983.83213298,1983.83213298,1983.83213298,0.0,0.0,1376.38751221,1983.83213298
2017-08-03T00:00:00.000Z,0.0,0.0359480340848,0.770257704549,0.539441081215,54.0782483419,0.0511914393861,104.325000763,0.0,51.7766669591,1.0,89.25,0.0,0.0,0.0,53.4416666031,52.4841667811,1.0,89.0694433848,0.0,0.0,104.325000763,89.5592894121,2.0,0.0,134.354999224,80.2767508825,41.0546875,0.581318393109,1186.45833333,0.0,0.574503916758,0.0,1.0,17.0588560104,90.0230000814,9.4979985555,3067.91609701,89.7484995524,89.692006429,80.2505009969,80.0997161865,,1878.66624959,54.7310002645,54.6279424032,41.1619997025,40.9891662598,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,95.3120002747,100.0,11.2295947075,48.58649985,1.10399945577,5.82926146189,40.0580002467,207.0,79.0666662852,610.116658529,0.574503916758,48.58649985,0.758553437733,75.8553415934,2.0,1.0,1.0,1061.97481283,1061.97481283,0.0,0.577611299507,0.0,1.0,17.0262225469,89.2249997457,8.90999857585,2115.48522949,89.2129993439,89.0301971436,80.303000768,79.9053421021,,1784.99994914,54.5569998423,54.3925374349,41.1450001399,41.5204493205,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,11.1249878407,48.067999204,0.554499944051,5.9012345473,40.5905001958,207.0,76.941666921,576.341679891,0.577611299507,48.067999204,0.712507109869,71.2507108053,2.0,1.0,1.0,997.509953817,997.509953817,1186.45833333,0.581997311976,2.0,0.0,3691.36462402,0.0,17.623354276,6.74642296632,8.76302083333,3691.36462402,0.036922836926,75.3599999746,75.3599999746,67.4496568044,2.0,55.191523234,41.9211247762,41.0485531489,1.0,2657.57107629,838.453428142,0.0,0.0,0.0,9.36492411296,1.0,0.0,38.0874986649,70.885576884,1.0,89.2808208466,0.0,1.0,1.0,0.0,35.281665802,1.0,88.3630930583,0.0,1.0,0.0359881142803,73.369164149,87.908255895,73.369164149,2.0,0.0,81.4746640683,0.0566000007093,25.704942383,0.927825221115,776.387764348,1.0,0.0,4911.94333421,0.00491194333421,454.150919804,0.705289982126,0.222516270072,0.705289982126,0.0,0.0,1439.48167928,454.150919804,1439.48167928,0.0,0.0,0.00143948167928,0.706058293581,1.0,19.0954885532,2.0,2.0,2.0,0.0,81.5869127909,75.2094192505,70.885576884,0.70885576884,1.0,11.0833333333,3496.02450443,107.179606451,1893.63259908,0.927806252198,1893.63259908,1.0,0.0,0.0,0.0,38.0916665395,1.0,67.4305566152,0.0,1.0,0.0,40.3250007629,37.2683327993,1.0,67.2083352407,0.0,1.0,75.3599999746,0.0,1575.69995117,0.000152557924561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239830535249,168493.0,2034.70728609,62.3791755151,1102.10556066,0.539988818452,1102.10556066,0.238971504585,1.0,1.0,1.0,0.0,2040.97848511,2040.97848511,2040.97848511,0.0,0.0,1439.48167928,2040.97848511
2017-08-03T01:00:00.000Z,0.0,0.0346540421657,0.768657524601,0.534550007666,53.5067501068,0.0496033244991,99.0958321889,0.0,49.1566673915,1.0,87.7916666667,0.0,0.0,0.0,52.5416669846,49.9391663869,1.0,87.5694452922,0.0,0.0,99.0958321889,88.0601202647,2.0,0.0,133.234500567,79.7277504603,42.765625,0.562928045655,1125.07498169,0.0,0.56902763052,0.0,1.0,16.8183350563,89.2835000356,9.31199963888,3013.33276367,89.016500473,88.9563700358,79.7045008341,79.5543136597,,1814.3329366,54.7100000381,54.6037317912,41.1890007655,40.9586207072,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,98.7995007833,100.0,10.9969805082,47.8274997075,1.18050098419,5.82135462761,40.0084997813,207.0,76.4083328247,581.600006104,0.56902763052,47.8274997075,0.730056225005,73.0056228638,2.0,1.0,1.0,1022.07871501,1022.07871501,0.0,0.565856056426,0.0,1.0,16.7579026222,88.4344997406,8.68500010173,2082.4892985,88.4360001882,88.2538960775,79.7510000865,79.3580703735,,1727.24996948,54.5419998169,54.3765996297,41.1959997813,41.6078974406,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.8526135286,47.2400004069,0.575499852498,5.90528941154,40.6204999288,207.0,74.0000006358,543.474990845,0.565856056426,47.2400004069,0.686041016352,68.6267229716,2.0,1.0,1.0,960.457422892,960.457422892,1125.07498169,0.56320355475,2.0,0.0,3626.02032471,0.0,17.1388839086,6.626273791,8.0390625,3626.02032471,0.034903738786,69.7483348846,69.7483348846,65.6704839071,2.0,55.1801376343,41.9497756958,41.0631856918,1.0,2516.7013437,911.383634449,0.0,0.0,0.0,9.07644081116,1.0,0.0,36.0566663742,70.628060023,1.0,87.6141529083,0.0,1.0,1.0,0.0,33.2033321063,1.0,86.4821414948,0.0,1.0,0.0346745424264,69.2599989573,86.2974421183,69.2599989573,2.0,0.0,77.1559407639,0.0566000007093,27.9408050895,0.929062908231,772.406220848,1.0,0.0,4651.57620794,0.00465157620794,493.653793982,0.682062783681,0.246998262337,0.682062783681,0.0,0.0,1363.17914836,493.653793982,1363.17914836,0.0,0.0,0.00136317914836,0.682414154212,1.0,16.6668601746,2.0,2.0,2.0,0.0,83.0379193624,74.5209884644,70.628060023,0.70628060023,1.0,11.0833333333,3428.08497814,105.096745853,1856.83294234,0.929061046018,1856.83294234,1.0,0.0,0.0,0.0,35.2783336639,1.0,65.7777805328,0.0,1.0,0.0,39.3166672389,34.470000267,1.0,65.5277786255,0.0,1.0,69.7483348846,0.0,1405.80004883,0.000165827690702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265857947005,168493.0,1973.05546262,60.4890805893,1068.7116578,0.53472681793,1068.7116578,0.265514527287,1.0,1.0,1.0,0.0,1998.61241659,1998.61241659,1998.61241659,0.0,0.0,1363.17914836,1998.61241659
2017-08-03T02:00:00.000Z,0.0,0.0349800651332,0.769659287608,0.525875961751,53.0529991786,0.0501474272825,94.82416598,0.0,47.109167099,1.0,86.5694459279,0.0,0.0,0.0,51.8250001272,47.6466665268,1.0,86.3750006358,0.0,0.0,94.82416598,86.8316758474,2.0,0.0,132.726748784,79.6737496058,42.7213541667,0.567139233692,1073.3416748,0.0,0.570034826253,0.0,1.0,16.6998877525,88.9324989319,9.03299967448,2965.41617839,88.680498759,88.6162261963,79.6474990845,79.494005839,,1731.99962362,54.6335004171,54.5304743449,41.1139996847,40.9134419759,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,97.5859991709,100.0,10.8876565297,47.5664990743,1.17899990082,5.81223126252,39.9349997838,207.0,74.058333079,556.216679891,0.570034826253,47.5664990743,0.696939526513,69.6939531962,2.0,1.0,1.0,975.715337118,975.715337118,0.0,0.564218734838,0.0,1.0,16.6454981168,88.085000356,8.39249992371,2070.11583455,88.0925000509,87.9069569906,79.7000001272,79.3102315267,,1651.74995931,54.4624999364,54.3026453654,41.1539999644,41.6315104167,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,10.7462908427,46.9385000865,0.578499794006,5.89920727412,40.5755001704,207.0,70.9666665395,517.125,0.564218734838,46.9385000865,0.654536554246,65.453654925,2.0,1.0,1.0,916.351175944,916.351175944,1073.3416748,0.567475207006,2.0,0.0,3440.48935954,0.0,16.8221583366,7.11433386803,9.1484375,3440.48935954,0.0337288467158,63.8924996058,63.8924996058,63.8980944951,2.0,55.1257273356,41.9255803426,41.0601542791,1.0,2396.84764881,848.856657144,0.0,0.0,0.0,8.79314422607,1.0,0.0,34.5524988174,70.8543548584,1.0,86.3584442139,0.0,1.0,1.0,0.0,31.6491659482,1.0,85.1428559621,0.0,1.0,0.0349943226227,66.2016652425,84.7772566477,66.2016652425,2.0,0.0,73.4815180493,0.0566000007093,26.0238800761,0.928937184101,772.808738172,1.0,0.0,4430.05266603,0.00443005266603,459.785861307,0.685983047267,0.242944634654,0.685983047267,0.0,0.0,1298.26001994,459.785861307,1298.26001994,0.0,0.0,0.00129826001994,0.686403120557,1.0,17.1018811106,2.0,2.0,2.0,0.0,83.8293895721,74.592019399,70.8543548584,0.708543548584,1.0,11.0833333333,3245.70430595,99.5053981254,1758.04588124,0.928927681921,1758.04588124,1.0,0.0,0.0,0.0,32.4600000381,1.0,63.9444440206,0.0,1.0,0.0,38.2500009537,31.4324998856,1.0,63.7500022252,0.0,1.0,63.8924996058,0.0,1416.0,0.000154450808497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26153234464,168493.0,1839.01209208,56.3796369387,996.106647212,0.52632928902,996.106647212,0.261150449289,1.0,1.0,1.0,0.0,1892.55408732,1892.55408732,1892.55408732,0.0,0.0,1298.26001994,1892.55408732
2017-08-03T03:00:00.000Z,0.0,0.0347362023095,0.769972648998,0.521069903724,52.5902496974,0.0497953943963,91.4216664632,0.0,45.4775002797,1.0,85.5694433848,0.0,0.0,0.0,51.1916662852,45.953332901,1.0,85.3194440206,0.0,0.0,91.4216664632,85.8244425456,2.0,0.0,131.667749405,79.0774997075,42.6692708333,0.562458566305,1032.54166667,0.0,0.566607215437,0.0,1.0,16.4581578573,88.2080001831,8.911500295,2915.41617839,87.9664999644,87.9015858968,79.0549996694,78.905438741,,1686.66628011,54.6094996134,54.5037180583,41.2054999669,40.952255249,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,96.7324994405,100.0,10.6408578555,46.7609999975,1.23750050863,5.8172998031,39.9679994583,207.0,71.8499997457,533.799995422,0.566607215437,46.7609999975,0.672909651257,67.2909647624,2.0,1.0,1.0,942.073511759,942.073511759,0.0,0.558272801562,0.0,1.0,16.4170641899,87.3785006205,8.30249913534,2053.24301147,87.402498881,87.223294576,79.0999997457,78.7163950602,,1616.24998983,54.4385007222,54.2803293864,41.1749989192,41.6608657837,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.023998260498,100.0,10.5174515247,46.2274999619,0.594998677572,5.89961270491,40.5800002416,207.0,69.058333079,498.741671244,0.558272801562,46.2274999619,0.638094369797,63.7949721018,2.0,1.0,1.0,893.332117716,893.332117716,1032.54166667,0.562390568762,2.0,0.0,3353.55828857,0.0,16.701889356,7.43486773968,9.203125,3353.55828857,0.0333077764227,61.1266663869,61.1266663869,63.0519711177,2.0,55.1029561361,41.9663391113,41.1069574356,1.0,2305.64074129,845.391569123,0.0,0.0,0.0,8.81475130717,1.0,0.0,33.3491662343,70.2402483622,1.0,85.3310489655,0.0,1.0,1.0,0.0,30.4183327357,1.0,83.8571402232,0.0,1.0,0.034732832025,63.7674992879,83.6767711639,63.7674992879,2.0,0.0,70.6853361458,0.0566000007093,25.9176489069,0.929741953499,770.236401126,1.0,0.0,4261.47649307,0.00426147649307,457.90898555,0.680292746723,0.249437712613,0.680292746723,0.0,0.0,1248.85751343,457.90898555,1248.85751343,0.0,0.0,0.00124885751343,0.680271118879,1.0,16.5377191574,2.0,2.0,2.0,0.0,83.5985984802,74.1346995036,70.2402483622,0.702402483622,1.0,11.0833333333,3151.03231041,96.6029850527,1706.76649898,0.929730459336,1706.76649898,1.0,0.0,0.0,0.0,31.038333416,1.0,63.1944452922,0.0,1.0,0.0,37.7999998728,30.0883334478,1.0,63.0000006358,0.0,1.0,61.1266663869,0.0,1297.0,0.000153820330263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268290352444,168493.0,1766.20723024,54.1476169885,956.671666253,0.521129743425,956.671666253,0.268366756151,1.0,1.0,1.0,0.0,1835.76485189,1835.76485189,1835.76485189,0.0,0.0,1248.85751343,1835.76485189
