timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-03T04:00:00.000Z,0.0,0.0344288532731,0.771662230106,0.518013405446,52.0502510071,0.0495094644693,88.5158341726,0.0,44.0191672643,1.0,84.513888677,0.0,0.0,0.0,50.5916659037,44.4966665904,1.0,84.333331426,0.0,0.0,88.5158341726,84.7971286774,2.0,0.0,130.23075072,78.1804997126,42.8125,0.554984117854,992.183329264,0.0,0.553620230554,0.0,1.0,16.1475355625,87.2494990031,8.85750071208,2884.58284505,87.0170008341,86.9497884115,78.1595001221,78.0152918498,,1659.99960327,54.5525007248,54.4425684611,41.1425008774,40.9007136027,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.232498168945,96.4280001322,100.0,10.3409810861,45.8744999568,1.25250085195,5.80655443668,39.8900000254,207.0,69.6833343506,513.391667684,0.553620230554,45.8744999568,0.662374656314,66.2374652227,2.0,1.0,1.0,927.32451884,927.32451884,0.0,0.548588210088,0.0,1.0,16.1003982226,86.3810011546,8.22600046794,2043.49419149,86.4274997711,86.2521184285,78.2014993032,77.8310724894,,1585.49996948,54.3770004908,54.2325159709,41.1644999186,41.6678899129,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,10.2050429185,45.2629998525,0.617499987284,5.89535514514,40.5469999313,207.0,66.7333348592,478.791666667,0.548588210088,45.2629998525,0.623343858265,62.334385554,2.0,1.0,1.0,872.681401571,872.681401571,992.183329264,0.554937558716,2.0,0.0,3286.46372477,0.0,17.2303935687,7.97928905487,9.4140625,3287.04713949,0.0339860600602,60.7458327611,60.7458327611,63.0347309113,2.0,55.0226084391,41.9631601969,41.1685069402,1.0,2220.97089999,853.635775872,0.0,0.0,0.0,8.8374932607,1.0,0.0,32.2699991862,69.3220068614,1.0,84.3436069489,0.0,1.0,1.0,0.0,29.2808327675,1.0,82.8571395874,0.0,1.0,0.0344283760888,61.5508321126,82.5130513509,61.5508321126,2.0,0.0,68.0895647896,0.0566000007093,26.17039623,0.931534985055,764.523061678,1.0,0.0,4104.9826682,0.0041049826682,462.374485902,0.672903443743,0.258632138444,0.672903443743,0.0,0.0,1202.99582926,462.374485902,1202.99582926,0.0,0.0,0.00120299582926,0.672886103392,1.0,15.6674827411,2.0,2.0,2.0,0.0,83.2042064667,73.1042118073,69.3220068614,0.693220068614,1.0,11.0833333333,3074.60667586,94.2599610196,1665.37031517,0.931535582188,1665.37031517,1.0,0.0,0.0,0.0,30.7008333206,1.0,63.2083346049,0.0,1.0,0.0,37.7916666667,30.0449999173,1.0,62.9861119588,0.0,1.0,60.7458327611,0.0,1253.04003906,0.000155320376692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27764064346,168493.0,1709.92308596,52.4220820486,926.185183597,0.51806763118,926.185183597,0.277685137333,1.0,1.0,1.0,0.0,1787.76887004,1787.76887004,1787.76887004,0.0,0.0,1202.99582926,1787.76887004
2017-08-03T05:00:00.000Z,0.0,0.0337548073355,0.773874279815,0.534521896829,52.5174999237,0.0485253656008,94.8116671244,0.0,47.0649998983,1.0,86.333331426,0.0,0.0,0.0,51.6916659673,47.7608337402,1.0,86.1527754466,0.0,0.0,94.8116671244,86.6326986949,2.0,0.0,130.301250458,77.7837505341,42.4609375,0.545852523282,1067.96666972,0.0,0.549931163102,0.0,1.0,16.194672664,87.3275006612,9.23727278276,2951.24947103,87.0695006053,86.9942906698,77.7680009206,77.6165644328,,1822.33288574,54.4579998652,54.3444697062,41.2280000051,40.9840723674,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,91.0429999034,100.0,10.3749401569,45.8415006002,1.24350039164,5.81973262628,39.9844996134,207.0,73.3916664124,552.908332825,0.549931163102,45.8415006002,0.717783562796,71.77835687,2.0,1.0,1.0,1004.89698792,1004.89698792,0.0,0.546811267265,0.0,1.0,16.1209452947,86.4440008799,8.6639995575,2084.73903402,86.463499705,86.2917353312,77.7995001475,77.4311447144,,1729.49997965,54.2839997609,54.1349817912,41.2365001043,41.6595967611,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,10.2152503332,45.2269996007,0.615999857585,5.90569488207,40.6205002467,207.0,70.6666660309,515.058334351,0.546811267265,45.2269996007,0.671758593605,67.2051404317,2.0,1.0,1.0,940.462031047,940.462031047,1067.96666972,0.545942018839,2.0,0.0,3635.93863932,0.0,20.2279458046,7.09884198507,11.8046875,3635.93863932,0.040443068063,80.1591663361,80.1591663361,68.8395729065,2.0,54.8631820679,41.9536031087,41.216143926,1.0,2416.52041,951.121554506,0.0,0.0,0.0,9.2331237793,1.0,0.0,34.4899991353,68.5348771413,1.0,86.0730571747,0.0,1.0,1.0,0.0,31.5483323733,1.0,84.7023792267,0.0,1.0,0.0338026465743,66.0416644414,84.5559050242,66.0416644414,2.0,0.0,74.084637049,0.0566000007093,29.1590730472,0.932300990868,762.095068455,1.0,0.0,4466.41349531,0.00446641349531,515.177962575,0.669004970101,0.263314575992,0.669004970101,0.0,0.0,1308.91583252,515.177962575,1308.91583252,0.0,0.0,0.00130891583252,0.668835530678,1.0,14.6600408839,2.0,2.0,2.0,0.0,82.1288668315,72.6551310221,68.5348771413,0.685348771413,1.0,10.5,3367.6419645,103.243710096,1824.09379509,0.932319546094,1824.09379509,1.0,0.0,0.0,0.0,40.51166598,1.0,68.9722239176,0.0,1.0,0.0,41.25,39.6474997203,1.0,68.75,0.0,1.0,80.1591663361,0.0,1519.44995117,0.000173058067974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282429535126,168493.0,1938.3337114,59.4245961651,1049.90451273,0.536620705241,1049.90451273,0.282764088928,1.0,1.0,1.0,0.0,1956.51137288,1956.51137288,1956.51137288,0.0,0.0,1308.91583252,1956.51137288
2017-08-03T06:00:00.000Z,0.0,0.0334951020352,0.773356099393,0.516002481678,51.3880001704,0.0483448748694,84.6583328247,0.0,42.0816666285,1.0,83.2916679382,0.0,0.0,0.0,49.8500006994,42.5766665141,1.0,83.0694459279,0.0,0.0,84.6583328247,83.4836280129,2.0,0.0,128.473500252,77.0855000814,42.1458333333,0.539340417954,944.708328247,0.0,0.543360029507,0.0,1.0,15.7801065445,86.0750001272,8.76299921672,2828.74951172,85.8274993896,85.7741877238,77.0645001729,76.9302241007,,1621.99962362,54.535999616,54.4164530436,41.2010005315,40.9497146606,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,93.417500178,100.0,9.97071377436,44.6264988581,1.29150072734,5.8093928496,39.9094998042,207.0,67.1083335876,489.616663615,0.543360029507,44.6264988581,0.643736594064,64.3736591339,2.0,1.0,1.0,901.231231689,901.231231689,0.0,0.532887473014,0.0,1.0,15.7305519581,85.2154998779,8.18550173442,2028.87101237,85.2920017242,85.1135406494,77.1064999898,76.7505645752,,1555.74993896,54.3664995829,54.2235921224,41.1900002162,41.7164001465,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0765018463135,100.0,9.83418297768,44.1020015081,0.635500272115,5.89636882146,40.5544999441,207.0,64.2250010173,455.091664632,0.532887473014,44.1020015081,0.610136744181,61.0136750539,2.0,1.0,1.0,854.191441854,854.191441854,944.708328247,0.539434435878,2.0,0.0,3228.12076823,0.0,17.8728593191,6.92177546024,10.2838541667,3228.12076823,0.0344168849953,60.2600002289,60.2600002289,63.1698389053,2.0,54.9840164185,41.9618810018,41.2405392329,1.0,2119.95453375,897.882262219,0.0,0.0,0.0,9.01071866353,1.0,0.0,30.8799993197,68.0537815094,1.0,82.9965724945,0.0,1.0,1.0,0.0,27.789999485,1.0,81.2499987284,0.0,1.0,0.0335029113937,58.6699991226,81.1189791361,58.6699991226,2.0,0.0,64.9926487454,0.0566000007093,27.526885862,0.933211703958,759.216024022,1.0,0.0,3918.27583983,0.00391827583983,486.340733517,0.655560870961,0.277655236691,0.655560870961,0.0,0.0,1148.27999878,486.340733517,1148.27999878,0.0,0.0,0.00114827999878,0.655695249637,1.0,13.8301704505,2.0,2.0,2.0,0.0,82.1408532461,72.1155045827,68.0537815094,0.680537815094,1.0,10.5,3017.83679597,92.5195346074,1634.6207323,0.933216107652,1634.6207323,1.0,0.0,0.0,0.0,30.3941666285,1.0,63.2361125946,0.0,1.0,0.0,37.825000445,29.8658334414,1.0,63.0416679382,0.0,1.0,60.2600002289,0.0,1182.34997559,0.000163371094716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297525122438,168493.0,1668.83685944,51.1624782948,903.930700595,0.516060192636,903.930700595,0.297382886139,1.0,1.0,1.0,0.0,1751.59935506,1751.59935506,1751.59935506,0.0,0.0,1148.27999878,1751.59935506
2017-08-03T07:00:00.000Z,0.0,0.0328139217511,0.770676703168,0.524721061171,51.8027496338,0.0475149729834,88.8483339945,0.0,44.1016670863,1.0,84.638888677,0.0,0.0,0.0,50.6499999364,44.7466672262,1.0,84.4166673024,0.0,0.0,88.8483339945,84.9223740896,2.0,0.0,128.649000168,76.8462505341,41.8723958333,0.534014435434,999.33333842,0.0,0.536857742923,0.0,1.0,15.8417475224,86.2010008494,9.13650067647,2880.41617839,85.9700005849,85.8733723958,76.8334999084,76.6889572144,,1727.99960327,54.6499999364,54.529838562,41.2445001602,41.0222524007,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,93.7474988302,100.0,10.0201900005,44.7255004247,1.24500052134,5.82155736287,39.9994996389,207.0,70.2333329519,518.258331299,0.536857742923,44.7255004247,0.689259465535,68.9259465535,2.0,1.0,1.0,964.96325175,964.96325175,0.0,0.530742608881,0.0,1.0,15.7776894569,85.3144995372,8.49899800618,2043.11925252,85.3579991659,85.1665751139,76.8590011597,76.5049947103,,1648.24996948,54.4820000331,54.3415374756,41.290500323,41.777671814,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,9.86530399323,44.0674988429,0.618999799093,5.91238542398,40.6715005239,207.0,67.2666670481,481.075004578,0.530742608881,44.0674988429,0.647033793132,64.7033802668,2.0,1.0,1.0,905.847310384,905.847310384,999.33333842,0.533972590074,2.0,0.0,3439.9060262,0.0,17.3289093971,6.15138651927,8.91145833333,3439.9060262,0.0348901453198,65.4341665904,65.4341665904,64.5398174922,2.0,55.0485483805,41.9937286377,41.2596721649,1.0,2243.10991874,984.094224925,0.0,0.0,0.0,9.24875386556,1.0,0.0,32.2191662788,67.5847460429,1.0,84.1381257375,0.0,1.0,1.0,0.0,29.1874992053,1.0,82.7916653951,0.0,1.0,0.0328382040451,61.406665802,82.4493764242,61.406665802,2.0,0.0,68.7682932466,0.0566000007093,30.1699349089,0.934117826691,756.36152853,1.0,0.0,4145.90183931,0.00414590183931,533.037712558,0.64925369528,0.284839724838,0.64925369528,0.0,0.0,1214.98749797,533.037712558,1214.98749797,0.0,0.0,0.00121498749797,0.649193743865,1.0,13.1148323722,2.0,2.0,2.0,0.0,81.7571640015,71.5706481934,67.5847460429,0.675847460429,1.0,11.6666666667,3227.20414367,98.9382281555,1748.02521052,0.934093420118,1748.02521052,1.0,0.0,0.0,0.0,33.0183332761,1.0,64.5416669846,0.0,1.0,0.0,38.6250003179,32.4158336322,1.0,64.3750006358,0.0,1.0,65.4341665904,0.0,1397.91003418,0.000179057497397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304937085203,168493.0,1815.32540952,55.6534608745,983.276681573,0.525434228799,983.276681573,0.305013949582,1.0,1.0,1.0,0.0,1871.36015828,1871.36015828,1871.36015828,0.0,0.0,1214.98749797,1871.36015828
2017-08-03T08:00:00.000Z,0.0,0.0332975153278,0.772085692421,0.546747630875,53.2044995626,0.047714658373,100.384167353,0.0,49.9066664378,1.0,88.1527798971,0.0,0.0,0.0,52.7499996821,50.4450000127,1.0,87.9166666667,0.0,0.0,100.384167353,88.4222539266,2.0,0.0,131.301749865,78.0972503026,41.9427083333,0.540422206779,1139.58333333,0.0,0.555587164188,0.0,1.0,16.3566317558,87.9994990031,9.661500295,3032.91611735,87.7504997253,87.6472625732,78.0889994303,77.9213256836,,1892.33288574,54.6695000331,54.5483118693,41.1800003052,40.9452565511,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,88.4764995575,100.0,10.5393318335,46.5704994202,1.21200052897,5.8172998031,39.9679997762,207.0,77.3666655223,590.791666667,0.555587164188,46.5704994202,0.759713926769,75.9713916779,2.0,1.0,1.0,1063.59949748,1063.59949748,0.0,0.549712671481,0.0,1.0,16.3336671193,87.1010004679,8.99699910482,2109.1110026,87.1025002797,86.9306640625,78.1055011749,77.7398630778,,1805.49995931,54.4879995982,54.3466339111,41.2244990667,41.6193847656,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.4283775489,45.8780012131,0.606998761495,5.90528941154,40.6175003052,207.0,74.6583328247,548.791666667,0.549712671481,45.8780012131,0.713097614107,71.3097616831,2.0,1.0,1.0,998.336659749,998.336659749,1139.58333333,0.541643764171,2.0,0.0,3837.80566406,0.0,19.2437623342,6.43858293692,9.88802083333,3837.80566406,0.0389401664804,81.8816668193,81.8816668193,69.567132314,2.0,55.0371576945,41.8510691325,41.150437355,1.0,2570.0273275,1054.10958466,0.0,0.0,0.0,9.52637736003,1.0,0.0,36.5524991353,68.5626220703,1.0,87.8881263733,0.0,1.0,1.0,0.0,33.6616649628,1.0,86.8035704295,0.0,1.0,0.0333748378247,70.2141640981,86.5980288188,70.2141640981,2.0,0.0,78.7907857001,0.0566000007093,32.3164355105,0.930934868528,766.439197469,1.0,0.0,4750.13771511,0.00475013771511,570.961750981,0.660155266412,0.270765990012,0.660155266412,0.0,0.0,1392.06333415,570.961750981,1392.06333415,0.0,0.0,0.00139206333415,0.661670943101,1.0,13.4665584392,2.0,2.0,2.0,0.0,78.0022239685,73.4464321136,68.5626220703,0.685626220703,1.0,10.5,3624.13691216,111.107221211,1963.02508513,0.930921256424,1963.02508513,1.0,0.0,0.0,0.0,41.3641668955,1.0,69.6111125946,0.0,1.0,0.0,41.6583340963,40.5175002416,1.0,69.4305566152,0.0,1.0,81.8816668193,0.0,1444.36999512,0.000191796902604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290858102276,168493.0,2130.77008582,65.3242272609,1154.13827636,0.547324566793,1154.13827636,0.289253344431,1.0,1.0,1.0,0.0,2108.6907959,2108.6907959,2108.6907959,0.0,0.0,1392.06333415,2108.6907959
2017-08-03T09:00:00.000Z,0.0,0.0352074924088,0.795360937701,0.590728114527,55.1514997482,0.0496752341784,120.013334274,0.0,59.6341670354,1.0,93.4027767181,0.0,0.0,0.0,55.9333333969,60.4516671499,1.0,93.2222220103,0.0,0.0,120.013334274,93.7542222341,2.0,0.0,134.85975043,79.7082506816,41.6510416667,0.575429331199,1389.6166687,0.0,0.582862431733,0.0,1.0,16.9198617935,90.3559996287,9.7559967041,3237.49932861,90.125,89.9990971883,79.6985009511,79.519396464,,2180.66618856,54.7879997889,54.6667963664,41.269999822,41.0311609904,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,90.285498937,100.0,11.0796524684,48.855000178,1.12349955241,5.84020944436,40.1465002696,207.0,89.6833337148,716.608332316,0.582862431733,48.855000178,0.877419629778,87.7419624329,2.0,1.0,1.0,1228.38748169,1228.38748169,0.0,0.59320495672,0.0,1.0,17.1495046616,89.5655002594,9.68940048218,2239.59466553,89.4695008596,89.2953592936,79.718000412,79.3395741781,,2036.99991862,54.6199995677,54.4760513306,41.2679999669,41.4521535238,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.095999399821,100.0,11.2472563585,48.2015008926,0.667000134786,5.90224826336,40.6009998322,207.0,86.2916673024,673.008336385,0.59320495672,48.2015008926,0.809592841012,80.9895693461,2.0,1.0,1.0,1133.42997742,1133.42997742,1389.6166687,0.575044682011,2.0,0.0,4350.64088949,0.0,22.2111709913,6.28695344925,10.6328125,4350.64088949,0.0477464784833,115.588331858,115.588331858,77.6588872274,2.0,55.1491317749,41.8287709554,41.056087176,1.0,3157.4235475,967.076749034,0.0,0.0,0.0,9.55194536845,1.0,0.0,43.8208322525,70.1465555827,1.0,93.5445181529,0.0,1.0,1.0,0.0,41.2024990718,1.0,93.0833320618,0.0,1.0,0.0351799411684,85.0233306885,92.8886076609,85.0233306885,2.0,0.0,96.7989248337,0.0566000007093,29.6482204968,0.925151787535,785.034080692,1.0,0.0,5835.81213906,0.00583581213906,523.820143556,0.70819209912,0.216909800857,0.70819209912,0.0,0.0,1710.22833252,523.820143556,1710.22833252,0.0,0.0,0.00171022833252,0.707675049702,1.0,15.915948331,2.0,2.0,2.0,0.0,72.5468114217,76.6718285878,70.1465555827,0.701465555827,1.0,10.5,4124.50029653,126.44714533,2234.04847608,0.925101899977,2234.04847608,1.0,0.0,0.0,0.0,58.3324995041,1.0,77.6944459279,0.0,1.0,0.0,46.450000445,57.25583299,1.0,77.4166679382,0.0,1.0,115.588331858,0.0,1818.07006836,0.0001759611408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234471252153,168493.0,2638.27118989,80.8829765027,1429.0278355,0.591749185344,1429.0278355,0.235090393778,1.0,1.0,1.0,0.0,2414.92150879,2414.92150879,2414.92150879,0.0,0.0,1710.22833252,2414.92150879
2017-08-03T10:00:00.000Z,0.0,0.0373396011221,0.823691887796,0.630640481846,56.2525014877,0.0535027004819,140.764163971,0.0,69.8208332062,1.0,98.4999987284,0.0,0.0,0.0,59.0000003179,70.9433326721,1.0,98.3333333333,0.0,0.0,140.764163971,99.0650433627,2.0,0.0,137.494500796,81.2419993083,41.9114583333,0.5866977519,1543.45000203,0.0,0.595499836423,0.0,1.0,17.3743131955,92.1095002492,,3439.16601562,91.8545010885,91.7621765137,81.220998764,81.0450973511,,2477.33276367,54.9424997965,54.8285980225,42.0350004832,41.8138249715,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,91.5395005544,100.0,11.4215824604,49.8195006053,1.06650002797,5.95273089409,40.9685004552,207.0,97.5916665395,789.183329264,0.595499836423,49.8195006053,0.946769721622,94.6646677653,2.0,1.0,1.0,1325.47761027,1325.47761027,0.0,0.615211025232,0.0,1.0,17.7695411046,91.4225006104,9.82799857003,2375.70269775,91.2799994151,91.1016184489,81.2629998525,80.8595530192,,2241.24987793,54.7624998093,54.6150360107,41.6009991964,41.7827860514,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,11.8202567895,49.6790002187,0.651998837789,5.94928423564,40.9490003586,207.0,94.6666653951,754.266662598,0.615211025232,49.6790002187,0.875594148182,87.4990825653,2.0,1.0,1.0,1225.83180745,1225.83180745,1543.45000203,0.586873948216,2.0,0.0,4900.81591797,0.0,23.9505751928,5.90957299868,9.81510416667,4900.81591797,0.0612901457062,162.3125,162.3125,86.4640051524,2.0,55.2737630208,42.3471959432,41.0144268672,1.0,3592.07439998,888.611321059,0.0,0.0,0.0,9.87848154704,1.0,0.0,50.2574981054,71.342517217,1.0,98.2819633484,0.0,1.0,1.0,0.0,47.9733320872,1.0,98.261903127,0.0,1.0,0.0373513121862,98.2308305105,98.0907122294,98.2308305105,2.0,0.0,110.124262586,0.0566000007093,27.2426613597,0.922570931086,793.456680414,1.0,0.0,6639.16990306,0.00663916990306,481.319099263,0.739585580261,0.182959495359,0.739585580261,0.0,0.0,1945.6583252,481.319099263,1945.6583252,0.0,0.0,0.0019456583252,0.739336773753,1.0,16.1330785259,2.0,2.0,2.0,0.0,72.5182882945,78.0473753611,71.342517217,0.71342517217,1.0,10.5,4480.68572103,137.366923946,2426.97742446,0.92254507562,2426.97742446,1.0,0.0,0.0,0.0,81.9033342997,1.0,86.4027792613,0.0,1.0,0.0,51.7000007629,80.4091669718,1.0,86.1666673024,0.0,1.0,162.3125,0.0,2077.60009766,0.00016168423234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198320385848,168493.0,3065.83960843,93.9911840602,1660.6216057,0.631237138576,1660.6216057,0.198588464936,1.0,1.0,1.0,0.0,2630.74129232,2630.74129232,2630.74129232,0.0,0.0,1945.6583252,2630.74129232
2017-08-03T11:00:00.000Z,0.0,0.0382287731099,0.824534178846,0.63043124792,56.5899991989,0.054593378008,143.024167379,0.0,70.7758337657,1.0,98.9999974569,0.0,0.0,0.0,59.3000008265,72.2483332952,1.0,98.8333333333,0.0,0.0,143.024167379,99.3333333333,2.0,0.0,138.702000618,82.1120014191,43.2708333333,0.589189101264,1544.25001017,0.0,0.59950055965,0.0,1.0,17.6946048737,92.8550008138,9.37799835205,3458.33268229,92.5955003103,92.5251363118,82.0745010376,81.9225489299,,2587.66614787,55.126999855,55.0337142944,43.0069999695,42.7708282471,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,92.4484996796,100.0,11.6134610971,49.5885003408,1.09950033824,6.08114373684,41.9074996312,207.0,96.7666657766,777.133331299,0.59950055965,49.5885003408,0.926049644834,92.6049645742,2.0,1.0,1.0,1296.46950277,1296.46950277,0.0,0.616089347196,0.0,1.0,18.0765372912,92.3494993846,9.0359992981,2394.07533773,92.2130006154,92.0299886068,82.1495018005,81.7314860026,,2357.99989827,54.9499994914,54.7941792806,42.2309993108,42.458732605,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.136498769124,100.0,12.0337894758,49.9820013046,0.588999430339,6.04274789492,41.6419998805,207.0,97.0583343506,766.891667684,0.616089347196,49.9820013046,0.888549826486,88.8549830119,2.0,1.0,1.0,1243.96975708,1243.96975708,1544.25001017,0.589409618734,2.0,0.0,5173.86132812,0.0,26.2133466403,6.50745465358,11.9114583333,5173.86132812,0.0782591529073,207.804164886,207.804164886,94.0299104055,2.0,55.4597600301,43.2210006714,40.9307018916,1.0,3683.67671251,749.368390731,0.0,0.0,0.0,9.69436391195,1.0,0.0,51.6191657384,72.3801371257,1.0,99.1038799286,0.0,1.0,1.0,0.0,48.5774987539,1.0,98.6547622681,0.0,1.0,0.0382921296476,100.196665446,98.9611562093,100.196665446,2.0,0.0,112.932566646,0.0566000007093,22.9738118551,0.916033854303,815.219472999,1.0,0.0,6808.47689638,0.00680847689638,405.897730869,0.761271995259,0.154865156342,0.761271995259,0.0,0.0,1995.27500407,405.897730869,1995.27500407,0.0,0.0,0.00199527500407,0.760814453165,1.0,19.138649496,2.0,2.0,2.0,0.0,65.3810256322,81.3685944875,72.3801371257,0.723801371257,1.0,9.91666666667,4433.04510324,135.906378501,2401.17273494,0.916137151601,2401.17273494,1.0,0.0,0.0,0.0,104.735833168,1.0,94.125,0.0,1.0,0.0,56.3500013351,103.06833299,1.0,93.9166692098,0.0,1.0,207.804164886,0.0,2087.27001953,0.000136348761403,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169041454187,168493.0,3059.40508253,93.7939171495,1657.13632463,0.632259449798,1657.13632463,0.169745863926,1.0,1.0,1.0,0.0,2620.97517904,2620.97517904,2620.97517904,0.0,0.0,1995.27500407,2620.97517904
2017-08-03T12:00:00.000Z,0.0,0.0357643602974,0.772059981387,0.517320442356,52.6082493464,0.0507757743513,90.2216669718,0.0,44.8725001017,1.0,85.125,0.0,0.0,0.0,50.924999555,45.3491665522,1.0,84.8749980927,0.0,0.0,90.2216669718,85.4484447132,2.0,0.0,132.329250018,79.7210006714,40.1953125,0.572907966067,1017.92499288,0.0,0.568760358434,0.0,1.0,16.5886920293,88.6189994812,8.68799845378,2898.33284505,88.3805001577,88.3555425008,79.6925017039,79.5847905477,,1566.99967448,55.2169996897,55.1413726807,41.1200002035,41.0349756877,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,88.9805005391,100.0,10.7750415007,47.2604999542,1.17150020599,5.81365040938,39.9484999975,207.0,70.6666653951,523.533335368,0.568760358434,47.2604999542,0.657438234602,65.7438233693,2.0,1.0,1.0,920.413528442,920.413528442,0.0,0.568680391483,0.0,1.0,16.5778142611,87.8884989421,8.14800008138,2041.24443563,87.8974997203,87.710802714,79.7494996389,79.3504155477,,1497.74994914,55.0415000916,54.87768809,41.1090005239,41.6366170247,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,10.690163215,46.7884991964,0.623500506083,5.88765108585,40.4855000178,207.0,68.3499997457,494.458333333,0.568680391483,46.7884991964,0.621041568574,62.104156812,2.0,1.0,1.0,869.458196004,869.458196004,1017.92499288,0.57288709474,2.0,0.0,3100.93288167,0.0,18.5464801788,7.39449862639,12.28125,3100.93288167,0.0331809075732,58.9416666031,58.9416666031,63.0558366776,2.0,55.8001200358,42.0485026042,40.9528443019,1.0,2271.99525624,713.143607259,0.0,0.0,0.0,7.92317199707,1.0,0.0,33.2391659419,71.7693297068,1.0,85.0799064636,0.0,1.0,1.0,0.0,30.3058328629,1.0,83.6845226288,0.0,1.0,0.0357554592933,63.5449991226,83.2179985046,63.5449991226,2.0,0.0,69.6538474244,0.0566000007093,21.8632481187,0.910017187007,835.696684177,1.0,0.0,4199.29011639,0.00419929011639,386.276463687,0.692624352226,0.217403899795,0.692624352226,0.0,0.0,1230.6333313,386.276463687,1230.6333313,0.0,0.0,0.0012306333313,0.692636544506,1.0,17.6258587611,2.0,2.0,2.0,0.0,55.1522464752,84.29540507,71.7693297068,0.717693297068,1.0,10.5,2985.1388635,91.5170955431,1616.90979499,0.910028252021,1616.90979499,1.0,0.0,0.0,0.0,29.6925001144,1.0,63.0694443385,0.0,1.0,0.0,37.7416674296,29.2491668065,1.0,62.9027802149,0.0,1.0,58.9416666031,0.0,1319.53991699,0.000129757604878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238897967521,168493.0,1697.06840047,52.0279886633,919.222403027,0.517356230532,919.222403027,0.23892699242,1.0,1.0,1.0,0.0,1776.76878866,1776.76878866,1776.76878866,0.0,0.0,1230.6333313,1776.76878866
2017-08-03T13:00:00.000Z,0.0,0.0353909854043,0.774012918996,0.515079496341,52.310500145,0.0507502656692,88.0966669718,0.0,43.7941668828,1.0,84.4444433848,0.0,0.0,0.0,50.5666666031,44.2383333842,1.0,84.2777760824,0.0,0.0,88.0966669718,84.7275689443,2.0,0.0,131.693999926,79.3834997813,40.0104166667,0.569878199323,989.27498881,0.0,0.561522705332,0.0,1.0,16.4351936976,88.1869996389,8.60250027974,2869.99951172,87.9664999644,87.9174728394,79.3639996847,79.2578175863,,1548.66630046,55.2335001628,55.1630299886,41.2084999084,41.0916112264,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,88.25,100.0,10.6162720521,46.7580000559,1.2164999644,5.81892172496,39.9905001322,207.0,68.9916667938,508.02499644,0.561522705332,46.7580000559,0.646444324312,64.6444323858,2.0,1.0,1.0,905.022054036,905.022054036,0.0,0.56845359225,0.0,1.0,16.4303592046,87.4399998983,8.05200004578,2039.74465942,87.4549999237,87.2565231323,79.4029998779,78.9957784017,,1464.49994914,55.0550006231,54.8898086548,41.180999438,41.7125676473,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,10.5364234447,46.2740004857,0.641499519348,5.89393587907,40.5394999186,207.0,66.8499997457,481.249997457,0.56845359225,46.2740004857,0.604681799752,60.4681800207,2.0,1.0,1.0,846.554519653,846.554519653,989.27498881,0.569888798544,2.0,0.0,3046.09041341,0.0,19.1230219205,7.15212849776,12.9166666667,3046.09041341,0.0334274784962,58.0133339564,58.0133339564,63.0008665721,2.0,55.8153025309,42.1376622518,40.9464146296,1.0,2209.57212119,691.893797166,0.0,0.0,0.0,7.35092417399,1.0,0.0,32.190832456,72.0130755107,1.0,84.2123266856,0.0,1.0,1.0,0.0,29.2458327611,1.0,82.6607131958,0.0,1.0,0.0353922682528,61.4366661708,82.4472637177,61.4366661708,2.0,0.0,67.7401059616,0.0566000007093,21.2117806361,0.905323132042,852.080725388,1.0,0.0,4083.91449958,0.00408391449958,374.766437637,0.689436781214,0.215886608944,0.689436781214,0.0,0.0,1196.8216451,374.766437637,1196.8216451,0.0,0.0,0.0011968216451,0.689445008834,1.0,17.1292019242,2.0,2.0,2.0,0.0,50.4471499125,86.4906628927,72.0130755107,0.720130755107,1.0,10.5,2901.46591835,88.9518865977,1571.58808274,0.905323390157,1571.58808274,1.0,0.0,0.0,0.0,29.2100001971,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8033334414,1.0,62.8333358765,0.0,1.0,58.0133339564,0.0,1236.15991211,0.000125891168393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238463527278,168493.0,1650.84540394,50.6109040374,894.185572493,0.515101331457,894.185572493,0.238446780568,1.0,1.0,1.0,0.0,1735.94110107,1735.94110107,1735.94110107,0.0,0.0,1196.8216451,1735.94110107
2017-08-03T14:00:00.000Z,0.0,0.0355232087784,0.77581252085,0.513502627196,52.1499999364,0.0509602148669,86.8233337402,0.0,43.2116664251,1.0,84.1111094157,0.0,0.0,0.0,50.316666921,43.6383330027,1.0,83.8611100515,0.0,0.0,86.8233337402,84.3690611521,2.0,0.0,131.473499616,79.3234996796,40.1119791667,0.572586288129,975.608332316,0.0,0.565992410114,0.0,1.0,16.3928909302,88.067000707,8.53499984741,2854.58284505,87.8374996185,87.8049367269,79.3024997711,79.2006734212,,1515.99966431,55.2724997203,55.2095336914,41.1785001755,40.9783452352,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,88.1164983114,100.0,10.5887693564,46.6604992549,1.31999969482,5.8041216135,39.8585004807,207.0,68.4166673024,503.749997457,0.565992410114,46.6589994431,0.635842517671,63.5842514038,2.0,1.0,1.0,890.17952474,890.17952474,0.0,0.568316141318,0.0,1.0,16.3638833364,87.2465000153,7.9275004069,2032.62054443,87.2719999949,87.0693105062,79.344499588,78.9402821859,,1435.24993896,55.0985002518,54.9401702881,41.2154998779,41.7508646647,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.4681226412,46.0595000585,0.660999933879,5.89576057593,40.5515000025,207.0,65.7750002543,471.858334859,0.568316141318,46.056500117,0.593078053792,59.307806015,2.0,1.0,1.0,830.309275309,830.309275309,975.608332316,0.572608595694,2.0,0.0,2987.16400146,0.0,19.7183980942,7.91171860695,13.640625,2987.16400146,0.0338530740515,57.6749998728,57.6749998728,63.0,2.0,55.8304875692,42.1402079264,40.9613755544,1.0,2179.68525624,659.43127439,0.0,0.0,0.0,7.23686027527,1.0,0.0,31.7124989827,72.0656394958,1.0,83.8584448497,0.0,1.0,1.0,0.0,28.8141659101,1.0,82.2678559621,0.0,1.0,0.0355248137977,60.5266650518,82.0322704315,60.5266650518,2.0,0.0,66.8238473889,0.0566000007093,20.2165586601,0.902547579798,861.891344831,1.0,0.0,4028.67511639,0.00402867511639,357.183010719,0.692915829455,0.209631352579,0.692915829455,0.0,0.0,1180.6333313,357.183010719,1180.6333313,0.0,0.0,0.0011806333313,0.692557404439,1.0,17.3014424632,2.0,2.0,2.0,0.0,47.5826597214,87.7677071889,72.0656394958,0.720656394958,1.0,10.5,2839.11653063,87.040406049,1537.81634202,0.902547182034,1537.81634202,1.0,0.0,0.0,0.0,29.0966668129,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5783335368,1.0,62.8333358765,0.0,1.0,57.6749998728,0.0,1199.73999023,0.000119984561139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232266364298,168493.0,1615.34033265,49.5224049257,874.954139666,0.5135121611,874.954139666,0.232232067753,1.0,1.0,1.0,0.0,1703.86254883,1703.86254883,1703.86254883,0.0,0.0,1180.6333313,1703.86254883
2017-08-03T15:00:00.000Z,0.0,0.035443744304,0.775847540892,0.513482301855,52.0675004323,0.0507597613077,86.4566656748,0.0,42.8141663869,1.0,83.9861087799,0.0,0.0,0.0,50.2666670481,43.6083329519,1.0,83.7777779897,0.0,0.0,86.4566656748,84.2270500877,2.0,0.0,131.278500239,79.2109998067,40.2994791667,0.570520623108,971.799997965,0.0,0.561987005225,0.0,1.0,16.3481707573,87.9050000509,8.48550033569,2852.91617839,87.6860001882,87.638361613,79.2004998525,79.0889333089,,1498.99963379,55.3955001831,55.3248316447,41.1815004349,41.0839742025,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.9545001984,100.0,10.5326955318,46.5044997533,1.2285006841,5.8154750665,39.9529997508,207.0,67.8500003815,498.875,0.561987005225,46.5044997533,0.634127153669,63.412715594,2.0,1.0,1.0,887.778015137,887.778015137,0.0,0.56935370201,0.0,1.0,16.3397105535,87.1550000509,7.96350034078,2037.11997477,87.1850001017,86.9753875732,79.2214997609,78.817817688,,1421.99997965,55.2049992879,55.0472717285,41.1839996974,41.7183125814,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,10.4488155842,46.0010004044,0.666999816895,5.89089492957,40.5169998805,207.0,65.9166660309,472.925000509,0.56935370201,46.0010004044,0.593356319609,59.3356313705,2.0,1.0,1.0,830.698847453,830.698847453,971.799997965,0.570571195103,2.0,0.0,2965.57706706,0.0,20.0201017062,7.93490775426,13.5989583333,2965.57706706,0.0337827639279,57.5358330409,57.5358330409,63.0,2.0,55.9525909424,42.1656824748,40.9564501444,1.0,2171.43734122,664.963540497,0.0,0.0,0.0,7.21873792013,1.0,0.0,31.6524993579,71.9817619324,1.0,83.8013687134,0.0,1.0,1.0,0.0,28.7208328247,1.0,82.2202364604,0.0,1.0,0.0354454322965,60.3733313878,81.9117851257,60.3733313878,2.0,0.0,66.5709863791,0.0566000007093,20.3861644804,0.901952764247,864.011048624,1.0,0.0,4013.43063559,0.00401343063559,360.179579946,0.690498929048,0.211452849158,0.690498929048,0.0,0.0,1176.16582235,360.179579946,1176.16582235,0.0,0.0,0.00117616582235,0.690625404318,1.0,17.0651994154,2.0,2.0,2.0,0.0,46.6904058456,88.0387477875,71.9817619324,0.719817619324,1.0,9.91666666667,2836.40088171,86.9571508595,1536.34540229,0.901951778206,1536.34540229,1.0,0.0,0.0,0.0,28.9633332888,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.572499911,1.0,62.8333358765,0.0,1.0,57.5358330409,0.0,1188.72998047,0.000120991165689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234439195385,168493.0,1614.79828175,49.5057869637,874.660536101,0.513492359651,874.660536101,0.234373983618,1.0,1.0,1.0,0.0,1703.35647583,1703.35647583,1703.35647583,0.0,0.0,1176.16582235,1703.35647583
2017-08-03T16:00:00.000Z,0.0,0.0350217442939,0.774684231604,0.514459965968,52.1155004501,0.0502593259618,86.6166674296,0.0,43.0433333715,1.0,84.0277760824,0.0,0.0,0.0,50.2999998728,43.5616668065,1.0,83.8333320618,0.0,0.0,86.6166674296,84.3270721436,2.0,0.0,131.361000697,79.2455002467,40.5546875,0.565689386023,975.033335368,0.0,0.56259534018,0.0,1.0,16.3638838132,87.9710006714,8.51850001017,2857.91617839,87.7460009257,87.7127482096,79.2275009155,79.1308364868,,1516.99969482,55.3460003535,55.2898000081,41.22200044,41.053431193,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,88.0099995931,100.0,10.5506386757,46.5240004857,1.28250058492,5.81344771385,39.939499855,207.0,68.3666674296,502.08333079,0.56259534018,46.5240004857,0.637596660796,63.7596651713,2.0,1.0,1.0,892.635325114,892.635325114,0.0,0.567222814188,0.0,1.0,16.3542145093,87.206000646,7.9664999644,2035.24521891,87.2299995422,87.0047785441,79.2634995778,78.8484369914,,1434.24994914,55.1674995422,54.9981842041,41.2019996643,41.7380956014,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,10.4588593642,46.0279998779,0.65950012207,5.89535518487,40.5424995422,207.0,65.8999996185,472.949999491,0.567222814188,46.0279998779,0.595595743088,59.5595734914,2.0,1.0,1.0,833.834040324,833.834040324,975.033335368,0.565733252957,2.0,0.0,2988.91432699,0.0,19.8438932101,8.11807477474,13.3541666667,2988.91432699,0.0333990140435,57.5583333969,57.5583333969,63.0,2.0,55.9937082926,42.1612218221,40.9440352122,1.0,2177.78827372,692.264707379,0.0,0.0,0.0,7.2506497701,1.0,0.0,31.6166659991,71.9768511454,1.0,83.7956606547,0.0,1.0,1.0,0.0,28.7474994659,1.0,82.3214263916,0.0,1.0,0.0350257551975,60.3641662598,81.9778238932,60.3641662598,2.0,0.0,66.7656905197,0.0566000007093,21.2231518409,0.901922820146,864.116491822,1.0,0.0,4025.16895593,0.00402516895593,374.967342314,0.684377108524,0.217546455037,0.684377108524,0.0,0.0,1179.60582479,374.967342314,1179.60582479,0.0,0.0,0.00117960582479,0.684426615636,1.0,16.5748127507,2.0,2.0,2.0,0.0,46.5638214747,88.0525512695,71.9768511454,0.719768511454,1.0,11.0833333333,2870.0529811,87.9888423606,1554.5731671,0.901923563561,1554.5731671,1.0,0.0,0.0,0.0,29.0500001907,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5083335241,1.0,62.8333358765,0.0,1.0,57.5583333969,0.0,1203.33996582,0.000125958656092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241202762436,168493.0,1637.14482996,50.190877769,886.764613782,0.514478132922,886.764613782,0.241133970254,1.0,1.0,1.0,0.0,1723.61963908,1723.61963908,1723.61963908,0.0,0.0,1179.60582479,1723.61963908
2017-08-03T17:00:00.000Z,0.0,0.0352447559749,0.776123568827,0.513487218345,52.0090020498,0.0505278494772,85.9583326976,0.0,42.7225001653,1.0,83.8611119588,0.0,0.0,0.0,50.2083333333,43.1974992752,1.0,83.6805559794,0.0,0.0,85.9583326976,84.1537221273,2.0,0.0,131.126251539,79.1172494888,40.5885416667,0.568078747982,966.441675822,0.0,0.569242822234,0.0,1.0,16.3131202062,87.8374996185,8.50650151571,2844.16617839,87.6095015208,87.5862248739,79.1030000051,79.0057576497,,1486.99964396,55.3325001399,55.2764180501,41.1634998322,40.947168986,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.227998097738,88.0474999746,100.0,10.5177165667,46.4460016886,1.3559996287,5.79540367921,39.8075002035,207.0,67.9499988556,499.600008647,0.569242822234,46.4460016886,0.626977001372,62.6976998647,2.0,1.0,1.0,877.767801921,877.767801921,0.0,0.56798457475,0.0,1.0,16.2865300179,86.9974994659,7.90200106303,2032.62054443,87.0335000356,86.8175735474,79.1314989726,78.7144902547,,1416.24994914,55.1419995626,54.9745992025,41.2139997482,41.7138468424,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.3968515396,45.8195002874,0.710499763489,5.88967839877,40.5034999847,207.0,65.1999998093,466.841664632,0.56798457475,45.8195002874,0.587070116316,58.7070128123,2.0,1.0,1.0,821.898162842,821.898162842,966.441675822,0.568057904193,2.0,0.0,2945.15700277,0.0,20.1860678991,8.95099663734,14.0963541667,2945.15700277,0.0337480006467,57.3883333206,57.3883333206,63.0,2.0,55.9816894531,42.1185557048,40.9829082489,1.0,2159.58940756,669.135405226,0.0,0.0,0.0,7.26977030436,1.0,0.0,31.4324992498,71.8332297007,1.0,83.6586723328,0.0,1.0,1.0,0.0,28.5274991989,1.0,82.0476175944,0.0,1.0,0.0352470005634,59.9599987666,81.7983061473,59.9599987666,2.0,0.0,66.2077575558,0.0566000007093,20.5140637041,0.900630590572,868.751845199,1.0,0.0,3991.5323017,0.0039915323017,362.439283516,0.687583323351,0.213043435057,0.687583323351,0.0,0.0,1169.74835205,362.439283516,1169.74835205,0.0,0.0,0.00116974835205,0.687608927488,1.0,16.7597359203,2.0,2.0,2.0,0.0,45.0215422312,88.6372559865,71.8332297007,0.718332297007,1.0,9.91666666667,2828.72481278,86.7218212598,1532.18763557,0.900626758408,1532.18763557,1.0,0.0,0.0,0.0,28.9983334541,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3900000254,1.0,62.8333358765,0.0,1.0,57.3883333206,0.0,1228.84997559,0.000121750243061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236550194704,168493.0,1612.91407066,49.4480216354,873.639947275,0.513529476068,873.639947275,0.236556720839,1.0,1.0,1.0,0.0,1701.24596151,1701.24596151,1701.24596151,0.0,0.0,1169.74835205,1701.24596151
2017-08-03T18:00:00.000Z,0.0,0.0351544505103,0.779256738734,0.51149997487,51.6460014979,0.0507256350768,83.8891652425,0.0,41.7225004832,1.0,83.0416673024,0.0,0.0,0.0,49.7166668574,42.2166662216,1.0,82.8611125946,0.0,0.0,83.8891652425,83.353506724,2.0,0.0,130.552500725,78.9064992269,40.4401041667,0.565470952615,935.308329264,0.0,0.56710163093,0.0,1.0,16.1753346125,87.4204998016,8.3115011851,2815.41617839,87.2045008341,87.1697718302,78.892999649,78.7905222575,,1459.99967448,55.1659997304,55.1095199585,41.2145001094,41.0082524618,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,87.5014985402,100.0,10.3728350004,45.9930006663,1.34550062815,5.80249965191,39.8659995397,207.0,65.7416667938,481.391670227,0.56710163093,45.9900007248,0.606370566232,60.6370560328,2.0,1.0,1.0,848.918792725,848.918792725,0.0,0.568319561416,0.0,1.0,16.1777517001,86.6479994456,7.77600097656,2014.24784342,86.6959997813,86.466796875,78.9199988047,78.4969863892,,1388.49992879,54.9844999313,54.8158518473,41.1749998728,41.6927871704,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,10.2941556772,45.5209999084,0.71350034078,5.8835961024,40.4614995321,207.0,63.625,453.916666667,0.568319561416,45.5209999084,0.570647888184,57.064789772,2.0,1.0,1.0,798.907043457,798.907043457,935.308329264,0.565534545018,2.0,0.0,2903.14990234,0.0,20.6747468313,9.69341913859,14.15625,2903.14990234,0.0343114345628,56.7341661453,56.7341661453,63.0,2.0,55.853263855,42.1796925863,40.9631347656,1.0,2093.73540999,664.096306139,0.0,0.0,0.0,7.20679473877,1.0,0.0,30.5008327166,71.6862049103,1.0,82.7853870392,0.0,1.0,1.0,0.0,27.6458325386,1.0,81.1249968211,0.0,1.0,0.0351581144726,58.1466655731,80.866481781,58.1466655731,2.0,0.0,64.1888341947,0.0566000007093,20.3595771848,0.903109939883,859.892764376,1.0,0.0,3869.81548017,0.00386981548017,359.709839746,0.685643795382,0.217474237513,0.685643795382,0.0,0.0,1134.07832845,359.709839746,1134.07832845,0.0,0.0,0.00113407832845,0.685729732116,1.0,16.3010601894,2.0,2.0,2.0,0.0,47.2474571864,87.5106493632,71.6862049103,0.716862049103,1.0,10.5,2757.83171612,84.5484113795,1493.7881682,0.903118032895,1493.7881682,1.0,0.0,0.0,0.0,28.7791668574,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9550000827,1.0,62.8333358765,0.0,1.0,56.7341661453,0.0,1169.79003906,0.000120833371029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240803781557,168493.0,1562.02132969,47.8877740053,846.073735074,0.511521287671,846.073735074,0.240695443376,1.0,1.0,1.0,0.0,1654.03426107,1654.03426107,1654.03426107,0.0,0.0,1134.07832845,1654.03426107
2017-08-03T19:00:00.000Z,0.0,0.035632133991,0.789336342982,0.508542079621,50.8772497177,0.0509924249734,78.571665446,0.0,39.0900001526,1.0,81.4444452922,0.0,0.0,0.0,48.7416664759,39.481666247,1.0,81.236111323,0.0,0.0,78.571665446,81.5751463572,2.0,0.0,129.463499705,78.5862499873,40.203125,0.569692478945,878.150004069,0.0,0.564763366397,0.0,1.0,15.9215183258,86.6705004374,7.89599927266,2757.08284505,86.463499705,86.4424209595,78.5675004323,78.4635391235,,1383.66635132,55.0355002085,54.974474589,41.199499766,41.0699717204,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,86.8009999593,100.0,10.1188157399,45.263999939,1.33349990845,5.80270242691,39.8659998576,207.0,62.2416667938,450.25,0.564763366397,45.263999939,0.569694351923,56.9694353739,2.0,1.0,1.0,797.572092692,797.572092692,0.0,0.577347816525,0.0,1.0,15.9360220432,85.9025007884,7.39500045776,2004.87400309,86.0,85.7588602702,78.6049995422,78.1831639608,,1310.24995931,54.8614997864,54.6857935588,41.272500356,41.742574056,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,10.0481682618,44.727499644,0.773500124613,5.88785366217,40.4990002314,207.0,60.4333337148,427.900001526,0.577347816525,44.727499644,0.529910227458,52.9910230637,2.0,1.0,1.0,741.874318441,741.874318441,878.150004069,0.569964865641,2.0,0.0,2742.70656331,0.0,21.9886430105,11.8205947876,16.5494791667,2742.70656331,0.0361044767527,55.5974995295,55.5974995295,63.0,2.0,55.7444483439,42.2561264038,40.9987284342,1.0,1970.34617937,615.813143406,0.0,0.0,0.0,7.02164014181,1.0,0.0,28.8816661835,71.5458602905,1.0,81.3184897105,0.0,1.0,1.0,0.0,26.0433327357,1.0,79.41071256,0.0,1.0,0.0356525121185,54.9249986013,79.2407430013,54.9249986013,2.0,0.0,60.4060205558,0.0566000007093,18.8793328749,0.908791844215,839.949081685,1.0,0.0,3641.75726783,0.00364175726783,333.557113751,0.692365736814,0.21639239096,0.692365736814,0.0,0.0,1067.24416606,333.557113751,1067.24416606,0.0,0.0,0.00106724416606,0.692681143681,1.0,16.0347780951,2.0,2.0,2.0,0.0,53.4988762538,84.8729050954,71.5458602905,0.715458602905,1.0,10.5,2586.15932278,79.2853534307,1400.80127981,0.908758127774,1400.80127981,1.0,0.0,0.0,0.0,28.1616668701,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4358331362,1.0,62.8333358765,0.0,1.0,55.5974995295,0.0,1122.23999023,0.000112048173366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238118795691,168493.0,1447.31778806,44.3712424607,783.944203262,0.508577252681,783.944203262,0.237756508448,1.0,1.0,1.0,0.0,1541.44566854,1541.44566854,1541.44566854,0.0,0.0,1067.24416606,1541.44566854
2017-08-03T20:00:00.000Z,0.0,0.0357716371892,0.801056636519,0.507803229899,50.1692498525,0.0519368682831,74.7991657257,0.0,37.1566664378,1.0,80.0277786255,0.0,0.0,0.0,47.8833332062,37.7091668447,1.0,79.8055559794,0.0,0.0,74.7991657257,80.2268249512,2.0,0.0,128.294249852,78.125,39.8255208333,0.574055965492,827.624994914,0.0,0.574870001827,0.0,1.0,15.6797887484,85.8649997711,7.57350031535,2693.74951172,85.6759999593,85.6451161702,78.102499644,77.998143514,,1289.66639201,54.9305000305,54.8610890706,41.1454998652,41.0012537638,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,86.0164998372,100.0,9.90425356229,44.5305000941,1.48649978638,5.77553510666,39.6574999491,207.0,59.0916671753,425.450002035,0.574870001827,44.5305000941,0.52908346267,52.908346494,2.0,1.0,1.0,740.716847738,740.716847738,0.0,0.580132348291,0.0,1.0,15.7015443643,85.1254990896,7.08899943034,2004.49905396,85.2364997864,85.0042800903,78.147500356,77.7379404704,,1230.49992879,54.7520004908,54.5761388143,41.2215000788,41.7221450806,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,9.846129179,44.0149997075,0.962499936422,5.85541514556,40.2590001424,207.0,57.5833333333,402.175000509,0.580132348291,44.0149997075,0.495418574015,49.5418580373,2.0,1.0,1.0,693.586003621,693.586003621,827.624994914,0.574555113732,2.0,0.0,2574.67858887,0.0,23.1893188159,13.6318292618,17.6692708333,2574.67858887,0.0376932412336,54.2291666667,54.2291666667,63.0,2.0,55.6293029785,42.1917953491,41.0185483297,1.0,1861.38653688,574.396111933,0.0,0.0,0.0,7.11890792847,1.0,0.0,27.2441660563,70.9835917155,1.0,79.6575323741,0.0,1.0,1.0,0.0,24.3283327421,1.0,77.5833333333,0.0,1.0,0.0358185002601,51.5724995931,77.5841350555,51.5724995931,2.0,0.0,57.0655829854,0.0566000007093,17.609587446,0.915198659415,818.01385515,1.0,0.0,3440.36901733,0.00344036901733,311.123449211,0.699324040231,0.215800964352,0.699324040231,0.0,0.0,1008.22583516,311.123449211,1008.22583516,0.0,0.0,0.00100822583516,0.700003728271,1.0,15.6289125575,2.0,2.0,2.0,0.0,59.9564011892,81.7878672282,70.9835917155,0.709835917155,1.0,10.5,2435.78264881,74.6751704315,1319.34928438,0.915125004583,1319.34928438,1.0,0.0,0.0,0.0,27.3549998601,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.8741664886,1.0,62.8333358765,0.0,1.0,54.2291666667,0.0,1075.63000488,0.000104512279122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235815832013,168493.0,1351.59681953,41.436670428,732.096641496,0.50779573714,732.096641496,0.235151614137,1.0,1.0,1.0,0.0,1441.7148234,1441.7148234,1441.7148234,0.0,0.0,1008.22583516,1441.7148234
2017-08-03T21:00:00.000Z,0.0,0.0348905814831,0.800841646302,0.51040542725,49.9472516378,0.0505355156009,74.0549996694,0.0,36.7683332761,1.0,79.7083333333,0.0,0.0,0.0,47.6833327611,37.2916666667,1.0,79.4722213745,0.0,0.0,74.0549996694,79.8694367842,2.0,0.0,127.121251106,77.1739994685,39.84375,0.557007542986,820.850016276,0.0,0.554372771891,0.0,1.0,15.4682753881,85.080499649,7.72200202942,2687.08284505,84.8810011546,84.8433710734,77.1589991252,77.0483220418,,1346.3330485,54.8210000992,54.737508138,41.1829999288,41.0095265706,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,85.2125008901,100.0,9.69051011403,43.6995010376,1.50900014242,5.77776523431,39.6739997864,207.0,59.25,421.975006104,0.554372771891,43.6980012258,0.546812210083,54.6812210083,2.0,1.0,1.0,765.537094116,765.537094116,0.0,0.556955342928,0.0,1.0,15.4839878877,84.3964996338,7.29150009155,2008.24858602,84.4804999034,84.2426732381,77.1889998118,76.7990442912,,1281.24992879,54.6470003128,54.4703191121,41.1839996974,41.7017186483,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,9.63262764613,43.296500206,0.96249961853,5.85136028131,40.2215000788,207.0,57.8083337148,398.875,0.556955342928,43.296500206,0.513895049322,51.3895050685,2.0,1.0,1.0,719.453069051,719.453069051,820.850016276,0.559680513706,2.0,0.0,2663.94348145,0.0,22.4585059484,13.3113885721,16.7682291667,2663.94348145,0.0378820643019,55.169166247,55.169166247,63.0,2.0,55.4679870605,42.1962560018,41.0648533503,1.0,1848.97545062,653.876753746,0.0,0.0,0.0,7.33948771159,1.0,0.0,27.1658328374,69.8195114136,1.0,79.4862995148,0.0,1.0,1.0,0.0,24.251666069,1.0,77.4107112885,0.0,1.0,0.0351140752611,51.4174982707,77.1343892415,51.4174982707,2.0,0.0,56.6850892734,0.0566000007093,20.0462705697,0.919806055255,802.580114837,1.0,0.0,3417.42981809,0.00341742981809,354.174387253,0.679594199807,0.240333558288,0.679594199807,0.0,0.0,1001.5033315,354.174387253,1001.5033315,0.0,0.0,0.0010015033315,0.683228731155,1.0,14.109990893,2.0,2.0,2.0,0.0,62.6951904297,79.4793688456,69.8195114136,0.698195114136,1.0,10.5,2502.85220437,76.7313598431,1355.67771876,0.919927758095,1355.67771876,1.0,0.0,0.0,0.0,28.2716668447,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.8974998792,1.0,62.8333358765,0.0,1.0,55.169166247,0.0,1127.89001465,0.000118973907342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261252643127,168493.0,1388.73048842,42.5750983804,752.210209308,0.510430349257,752.210209308,0.257175239854,1.0,1.0,1.0,0.0,1473.67845662,1473.67845662,1473.67845662,0.0,0.0,1001.5033315,1473.67845662
