timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-03T22:00:00.000Z,0.0,0.0344012700456,0.769827430737,0.526764124555,52.7934993108,0.0495370631361,94.1524995168,0.0,46.779999733,1.0,86.2499987284,0.0,0.0,0.0,51.6083335876,47.3483333588,1.0,86.0138893127,0.0,0.0,94.1524995168,86.4808051369,2.0,0.0,131.731499672,78.9380003611,40.1432291667,0.558242127316,1061.39167277,0.0,0.560275917746,0.0,1.0,16.482330958,88.2590001424,9.08700052897,2950.41615804,88.0160001119,87.940999349,78.9289995829,78.7835362752,,1707.66628011,54.9979995092,54.9050394694,41.2490002314,41.0241572062,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,96.511999766,100.0,10.6583406925,46.7669998805,1.23149998983,5.82399014632,40.0175002416,207.0,73.2166665395,548.083340963,0.560275917746,46.7669998805,0.698541590373,69.8541596731,2.0,1.0,1.0,977.958226522,977.958226522,0.0,0.555961550495,0.0,1.0,16.4412371318,87.4340012868,8.48399798075,2070.49081421,87.4309991201,87.2328847249,78.9470011393,78.5473734538,,1634.74995931,54.8119999568,54.6500981649,41.2575000127,41.7119267782,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.00300216674805,100.0,10.529257377,46.1734991074,0.594999631246,5.91197991371,40.6625003815,207.0,70.7333335876,513.308331807,0.555961550495,46.1734991074,0.65923509507,65.9235092799,2.0,1.0,1.0,922.929133097,922.929133097,1061.39167277,0.558214821268,2.0,0.0,3401.98297119,0.0,17.7842857043,7.11410156886,8.8125,3401.98297119,0.0337710489268,64.2366654078,64.2366654078,64.2613582611,2.0,55.4926579793,42.075881958,41.0575850805,1.0,2372.71468372,864.634266316,0.0,0.0,0.0,8.55906041463,1.0,0.0,34.0699993769,70.3699391683,1.0,85.9874413808,0.0,1.0,1.0,0.0,31.3374993006,1.0,84.761903127,0.0,1.0,0.0344083988865,65.4074993134,84.4126065572,65.4074993134,2.0,0.0,72.7416600485,0.0566000007093,26.5075831908,0.922241892562,794.533835656,1.0,0.0,4385.4481179,0.0043854481179,468.331852625,0.675948645899,0.246320539728,0.675948645899,0.0,0.0,1285.18832397,468.331852625,1285.18832397,0.0,0.0,0.00128518832397,0.675913875302,1.0,16.0021944286,2.0,2.0,2.0,0.0,69.0749460856,78.2211354574,70.3699391683,0.703699391683,1.0,10.5,3237.34895004,99.2492432393,1753.5201766,0.922269185627,1753.5201766,1.0,0.0,0.0,0.0,32.548333168,1.0,64.2916673024,0.0,1.0,0.0,38.4500010808,31.6883328756,1.0,64.0833352407,0.0,1.0,64.2366654078,0.0,1382.91003418,0.000157321569387,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267080960273,168493.0,1850.74911864,56.7394656199,1002.46404433,0.527248964751,1002.46404433,0.267079425831,1.0,1.0,1.0,0.0,1901.31059774,1901.31059774,1901.31059774,0.0,0.0,1285.18832397,1901.31059774
2017-08-03T23:00:00.000Z,0.0,0.0348604879516,0.769141886199,0.525389068241,52.9539995193,0.0500397173134,94.6091664632,0.0,46.9649998347,1.0,86.5138905843,0.0,0.0,0.0,51.7833334605,47.6966670354,1.0,86.3055566152,0.0,0.0,94.6091664632,86.7567462921,2.0,0.0,132.305999438,79.3519999186,41.0494791667,0.565455173608,1069.39167277,0.0,0.565442707267,0.0,1.0,16.5959440867,88.6354999542,9.06300036112,2962.91615804,88.3894996643,88.3313827515,79.3264993032,79.1860758464,,1720.3329366,54.7774998347,54.6782608032,41.1679995855,40.9388936361,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,97.9640000661,100.0,10.7826991081,47.2215000788,1.21949927012,5.81324497859,39.9485003153,207.0,73.691666921,551.91666158,0.565442707267,47.2215000788,0.697232353574,69.723236084,2.0,1.0,1.0,976.125295003,976.125295003,0.0,0.561345120808,0.0,1.0,16.5548499425,87.8224995931,8.45549901326,2067.11628215,87.8329995473,87.646909078,79.3775005341,78.9728088379,,1643.49995931,54.599000295,54.4320602417,41.1360003153,41.58618927,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.6594947179,46.696999232,0.586000124613,5.89535518487,40.5500001907,207.0,71.1666666667,517.475001017,0.561345120808,46.696999232,0.658426063174,65.8426071803,2.0,1.0,1.0,921.796488444,921.796488444,1069.39167277,0.565539847463,2.0,0.0,3406.65047201,0.0,17.1861759822,7.04991559188,9.1015625,3406.65047201,0.0335135184295,63.4216677348,63.4216677348,63.859703064,2.0,55.2706069946,41.9465967814,41.0746421814,1.0,2387.92893126,837.413846105,0.0,0.0,0.0,8.67465782166,1.0,0.0,34.4024985631,70.6518414815,1.0,86.2671216329,0.0,1.0,1.0,0.0,31.5258323352,1.0,84.9880924225,0.0,1.0,0.0348687086505,65.9283304214,84.8027706146,65.9283304214,2.0,0.0,73.2080918659,0.0566000007093,25.6730713268,0.923771756685,789.526747543,1.0,0.0,4413.56835236,0.00441356835236,453.587826945,0.683918001009,0.239840640209,0.683918001009,0.0,0.0,1293.4291687,453.587826945,1293.4291687,0.0,0.0,0.0012934291687,0.684013351798,1.0,16.9444051377,2.0,2.0,2.0,0.0,72.5024763743,77.4123032888,70.6518414815,0.706518414815,1.0,10.5,3225.34277736,98.8811631927,1747.01699565,0.923758641218,1747.01699565,1.0,0.0,0.0,0.0,32.2416666349,1.0,63.8888889949,0.0,1.0,0.0,38.2166671753,31.1800003052,1.0,63.6944452922,0.0,1.0,63.4216677348,0.0,1398.92993164,0.000152368770968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25963561206,168493.0,1835.22998473,56.2636867282,994.058056945,0.525621514996,994.058056945,0.259555622711,1.0,1.0,1.0,0.0,1891.20503743,1891.20503743,1891.20503743,0.0,0.0,1293.4291687,1891.20503743
2017-08-04T00:00:00.000Z,0.0,0.0347002926322,0.769735101193,0.521325853407,52.639749527,0.0499779984298,91.9849999746,0.0,45.6658331553,1.0,85.7083339691,0.0,0.0,0.0,51.2833334605,46.3316666285,1.0,85.4722232819,0.0,0.0,91.9849999746,85.9418137868,2.0,0.0,131.753249804,79.1135002772,42.3984375,0.562695214098,1035.66667175,0.0,0.56108227288,0.0,1.0,16.477496465,88.2695000966,8.93399937948,2929.99951172,88.0280005137,87.9632466634,79.0940011342,78.9460703532,,1683.99963379,54.7564996084,54.6585159302,41.1604995728,40.940806071,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,97.3924992879,100.0,10.6664817333,46.867500941,1.23300011953,5.81101477146,39.9274994532,207.0,72.0583318075,535.166671753,0.56108227288,46.867500941,0.681404139201,68.1404132843,2.0,1.0,1.0,953.965794881,953.965794881,0.0,0.560298012575,0.0,1.0,16.4351935387,87.4385000865,8.31749916077,2059.99212646,87.4504985809,87.2629089355,79.1329994202,78.74000295,,1600.74996948,54.5825001399,54.4237721761,41.1959994634,41.6570383708,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,10.5370001793,46.2544991175,0.626499176025,5.89819347858,40.5695002874,207.0,69.2916660309,500.500002543,0.560298012575,46.2544991175,0.638068484352,63.8068472544,2.0,1.0,1.0,893.295878092,893.295878092,1035.66667175,0.562700838538,2.0,0.0,3327.30391439,0.0,17.2322047551,7.57942100366,9.06770833333,3327.30391439,0.0331036121654,60.9158334732,60.9158334732,63.0181363424,2.0,55.2611134847,41.9841740926,41.1015348434,1.0,2312.29933624,831.537464605,0.0,0.0,0.0,8.49391619364,1.0,0.0,33.4141664505,70.6000849406,1.0,85.4509118398,0.0,1.0,1.0,0.0,30.4533330599,1.0,84.0714295705,0.0,1.0,0.0347009234619,63.8674999873,83.8124338786,63.8674999873,2.0,0.0,70.8894724684,0.0566000007093,25.4929157656,0.925195703821,784.883524162,1.0,0.0,4273.78346064,0.00427378346064,450.404866539,0.680484956324,0.244712579559,0.680484956324,0.0,0.0,1252.46416219,450.404866539,1252.46416219,0.0,0.0,0.00125246416219,0.680499121547,1.0,16.5773057339,2.0,2.0,2.0,0.0,74.9172700246,76.6520016988,70.6000849406,0.706000849406,1.0,10.5,3143.83680084,96.382388234,1702.86902873,0.925197535884,1702.86902873,1.0,0.0,0.0,0.0,30.9541668892,1.0,63.1805566152,0.0,1.0,0.0,37.7916660309,29.961666743,1.0,62.986111323,0.0,1.0,60.9158334732,0.0,1294.27001953,0.00015129955408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26449765598,168493.0,1771.57457542,54.3121667344,959.578905544,0.521355444204,959.578905544,0.264480602784,1.0,1.0,1.0,0.0,1840.54643758,1840.54643758,1840.54643758,0.0,0.0,1252.46416219,1840.54643758
2017-08-04T01:00:00.000Z,0.0,0.03463820549,0.771047460551,0.519703168294,52.453748703,0.0497838081957,90.1908346812,0.0,44.836666743,1.0,85.1666653951,0.0,0.0,0.0,50.9666665395,45.3833335241,1.0,84.9444433848,0.0,0.0,90.1908346812,85.4217077891,2.0,0.0,131.457749049,79.0040003459,42.5208333333,0.561157523325,1016.69167074,0.0,0.553664474907,0.0,1.0,16.4086035093,88.0489997864,8.83199882507,2908.33284505,87.8149992625,87.7445373535,78.9830004374,78.8311538696,,1679.33295695,54.6815004349,54.5788904826,41.1740004222,41.0489756266,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,94.1870002747,100.0,10.5799501737,46.6409988403,1.12500127157,5.82845052083,40.0489991506,207.0,70.7583332062,523.366668701,0.553664474907,46.6409988403,0.675256096976,67.5256096522,2.0,1.0,1.0,945.358535767,945.358535767,0.0,0.556662449241,0.0,1.0,16.3795957565,87.2705001831,8.26049931844,2059.61719767,87.2854995728,87.0942306519,79.0250002543,78.6341222127,,1599.49993896,54.5089998245,54.348546346,41.2139994303,41.7080993652,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.4765365124,46.0715001424,0.609999656677,5.90305932363,40.6039997737,207.0,68.4750003815,493.324999491,0.556662449241,46.0715001424,0.633021988642,63.3021990458,2.0,1.0,1.0,886.230784098,886.230784098,1016.69167074,0.561148030309,2.0,0.0,3313.88500977,0.0,17.2567598025,7.53233897686,9.40104166667,3313.88500977,0.033436214531,60.5333334605,60.5333334605,63.1101462046,2.0,55.1750768026,42.059328715,41.1253569921,1.0,2271.31829371,829.714871293,0.0,0.0,0.0,8.60082244873,1.0,0.0,32.8749993642,70.3821779887,1.0,84.9372113546,0.0,1.0,1.0,0.0,29.8816658656,1.0,83.4999987284,0.0,1.0,0.0346383379927,62.7566655477,83.2235959371,62.7566655477,2.0,0.0,69.6330933999,0.0566000007093,25.4370394885,0.927089380511,778.751242258,1.0,0.0,4198.03889807,0.00419803889807,449.417653176,0.679039090784,0.248053667059,0.679039090784,0.0,0.0,1230.26665243,449.417653176,1230.26665243,0.0,0.0,0.00123026665243,0.679036016266,1.0,16.3243913861,2.0,2.0,2.0,0.0,77.8714504242,75.620493571,70.3821779887,0.703821779887,1.0,10.5,3101.033165,95.0701328884,1679.6843056,0.927092757844,1679.6843056,1.0,0.0,0.0,0.0,30.7749997775,1.0,63.1527776718,0.0,1.0,0.0,37.766667366,29.7583333651,1.0,62.9444465637,0.0,1.0,60.5333334605,0.0,1292.90002441,0.00015096793035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267560786082,168493.0,1738.84318771,53.3087020138,941.849847098,0.519848979543,941.849847098,0.267535778926,1.0,1.0,1.0,0.0,1811.77588908,1811.77588908,1811.77588908,0.0,0.0,1230.26665243,1811.77588908
2017-08-04T02:00:00.000Z,0.0,0.0345797130861,0.772051240113,0.517171526976,52.2347507477,0.0499910252875,88.7349993388,0.0,44.0616668065,1.0,84.6666653951,0.0,0.0,0.0,50.6500002543,44.6475000381,1.0,84.4166653951,0.0,0.0,88.7349993388,84.8923664093,2.0,0.0,130.986001333,78.7512505849,42.3385416667,0.561469101029,996.691665649,0.0,0.559780489959,0.0,1.0,16.3070772489,87.7370001475,8.77799987793,2877.91617839,87.5150006612,87.4323679606,78.7370007833,78.5848083496,,1636.33292643,54.6874996821,54.5769805908,41.2024997075,40.9586257935,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,94.521498998,100.0,10.4954543114,46.3125009537,1.27500025431,5.81162293752,39.9274994532,207.0,69.8583342234,514.600001017,0.559780489959,46.3125009537,0.65671929859,65.6719303131,2.0,1.0,1.0,919.407018026,919.407018026,0.0,0.55599022008,0.0,1.0,16.267191728,86.9194990794,8.17650095622,2045.74390666,86.9420013428,86.7536799113,78.7655003866,78.3840789795,,1560.24995931,54.5120000839,54.3574752808,41.1734997431,41.6895853678,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.022502263387,100.0,10.3724449476,45.7685015996,0.632499694824,5.89474701881,40.5410000483,207.0,67.0,482.091667175,0.55599022008,45.7685015996,0.61938188462,61.9381888707,2.0,1.0,1.0,867.134638468,867.134638468,996.691665649,0.561494592699,2.0,0.0,3228.12082926,0.0,17.7354377111,8.46497579416,10.515625,3226.95395915,0.0337249558152,59.8608334859,59.8608334859,63.0,2.0,55.1934153239,41.9943644206,41.1236985524,1.0,2227.75724001,818.208149987,0.0,0.0,0.0,8.8153889974,1.0,0.0,32.170832475,69.9216117859,1.0,84.3550217946,0.0,1.0,1.0,0.0,29.2133324941,1.0,82.833331426,0.0,1.0,0.0345811081557,61.3841648102,82.6174271901,61.3841648102,2.0,0.0,68.2976174656,0.0566000007093,25.0842714059,0.929421708395,771.260473571,1.0,0.0,4117.52574483,0.00411752574483,443.185001618,0.679757724493,0.249660645337,0.679757724493,0.0,0.0,1206.67167155,443.185001618,1206.67167155,0.0,0.0,0.00120667167155,0.679762278994,1.0,16.3343561643,2.0,2.0,2.0,0.0,80.9276313782,74.3164602915,69.9216117859,0.699216117859,1.0,8.75,3045.96539,93.3818888715,1649.85667317,0.92941836983,1649.85667317,1.0,0.0,0.0,0.0,30.3924999237,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4683330854,1.0,62.8333358765,0.0,1.0,59.8608334859,0.0,1218.94006348,0.000148874264248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268620304312,168493.0,1694.95709916,51.9632613013,918.078810072,0.517183901432,918.078810072,0.268588069369,1.0,1.0,1.0,0.0,1775.14962769,1775.14962769,1775.14962769,0.0,0.0,1206.67167155,1775.14962769
2017-08-04T03:00:00.000Z,0.0,0.0345427950575,0.772139937262,0.517508872932,52.2504997253,0.0498683571775,88.6766649882,0.0,44.0850000381,1.0,84.638888677,0.0,0.0,0.0,50.6499999364,44.5916662216,1.0,84.4166660309,0.0,0.0,88.6766649882,84.9165503184,2.0,0.0,131.065499624,78.8149998983,42.4583333333,0.561207968818,997.983347575,0.0,0.563463984974,0.0,1.0,16.3288326263,87.7924995422,8.7735004425,2879.16617839,87.5749994914,87.4876785278,78.8014990489,78.6419576009,,1628.66628011,54.6574999491,54.5514984131,41.1724999746,40.9191665649,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,93.294500351,100.0,10.5214673678,46.4024995168,1.28549957275,5.80736541748,39.8870004018,207.0,69.8749993642,515.658342997,0.563463984974,46.4024995168,0.653744841076,65.3456284205,2.0,1.0,1.0,915.242777507,915.242777507,0.0,0.558836987916,0.0,1.0,16.2841126124,86.9584992727,8.15249951681,2046.86877441,86.9810002645,86.7894617716,78.8285007477,78.4465916951,,1559.24994914,54.4865004222,54.3377100627,41.1990000407,41.6883138021,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,10.3899740378,45.7820002238,0.66100025177,5.89413861434,40.5379997889,207.0,67.1833324432,482.325002035,0.558836987916,45.7820002238,0.616497780936,61.6497777303,2.0,1.0,1.0,863.096893311,863.096893311,997.983347575,0.561171196079,2.0,0.0,3238.62253825,0.0,17.711599191,8.53908058008,10.1979166667,3238.62253825,0.0336920987542,59.8749996821,59.8749996821,63.0,2.0,55.1636912028,41.9867197673,41.1209424337,1.0,2229.99426259,821.066723705,0.0,0.0,0.0,8.70694923401,1.0,0.0,32.2041660945,70.0945498149,1.0,84.3949756622,0.0,1.0,1.0,0.0,29.2224993706,1.0,82.7499974569,0.0,1.0,0.0345401618537,61.426665624,82.6187299093,61.426665624,2.0,0.0,68.3661991356,0.0566000007093,25.171908322,0.929345392239,771.50245262,1.0,0.0,4121.66039553,0.00412166039553,444.733357006,0.67924356624,0.2500922531,0.67924356624,0.0,0.0,1207.88336182,444.733357006,1207.88336182,0.0,0.0,0.00120788336182,0.679306214054,1.0,16.2713046841,2.0,2.0,2.0,0.0,81.5767860413,74.3610032399,70.0945498149,0.700945498149,1.0,9.91666666667,3051.06098629,93.5381074576,1652.61671882,0.92933581934,1652.61671882,1.0,0.0,0.0,0.0,30.3391666412,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5358333588,1.0,62.8333358765,0.0,1.0,59.8749996821,0.0,1264.15002441,0.000149394386248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269108591206,168493.0,1699.2507585,52.0948944515,920.404484075,0.517582114225,920.404484075,0.269132192984,1.0,1.0,1.0,0.0,1778.27722168,1778.27722168,1778.27722168,0.0,0.0,1207.88336182,1778.27722168
2017-08-04T04:00:00.000Z,0.0,0.0345714239076,0.77151912868,0.51811388004,52.3195002874,0.0499002673297,89.3241672516,0.0,44.3808339437,1.0,84.8333326976,0.0,0.0,0.0,50.7666664124,44.9141664505,1.0,84.6111094157,0.0,0.0,89.3241672516,85.0734055837,2.0,0.0,131.202750206,78.8832499186,42.3489583333,0.559746009475,1001.96666972,0.0,0.556930279277,0.0,1.0,16.3505883217,87.8840007782,8.79450098674,2889.58284505,87.6590003967,87.5754191081,78.86449941,78.7086105347,,1634.99962362,54.7640005747,54.6515070597,41.1215000153,40.9051691691,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,93.8615010579,100.0,10.5456558069,46.5375003815,1.24050013224,5.80493255456,39.880999883,207.0,70.0833339691,517.491668701,0.556930279277,46.5375003815,0.663881657918,66.3881670634,2.0,1.0,1.0,929.434321086,929.434321086,0.0,0.556840135499,0.0,1.0,16.3058684667,87.0649998983,8.18549919128,2043.49420166,87.0874996185,86.8999888102,78.9020004272,78.5237731934,,1554.49994914,54.5900001526,54.4377975464,41.1569999059,41.6640650431,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,10.4151763121,45.9304997126,0.643000602722,5.89069207509,40.5139993032,207.0,67.3083324432,484.47500356,0.556840135499,45.9304997126,0.621465828305,62.1465822856,2.0,1.0,1.0,870.052159627,870.052159627,1001.96666972,0.559734650921,2.0,0.0,3226.95387777,0.0,17.7753289541,8.99566606681,10.7552083333,3226.95387777,0.0333020000412,59.5916668574,59.5916668574,63.0,2.0,55.2579523722,41.9446894328,41.1178442637,1.0,2238.97134999,831.848244887,0.0,0.0,0.0,8.78361129761,1.0,0.0,32.4283328056,70.0808881124,1.0,84.6118710836,0.0,1.0,1.0,0.0,29.4558327993,1.0,83.16071256,0.0,1.0,0.0345707342446,61.8841651281,82.8774541219,61.8841651281,2.0,0.0,68.6414147966,0.0566000007093,25.502443533,0.929211419716,771.930508228,1.0,0.0,4138.2525932,0.0041382525932,450.573201651,0.677497225162,0.25171151818,0.677497225162,0.0,0.0,1212.74582926,450.573201651,1212.74582926,0.0,0.0,0.00121274582926,0.677484408021,1.0,16.1439965001,2.0,2.0,2.0,0.0,81.1142158508,74.4372304281,70.0808881124,0.700808881124,1.0,10.5,3070.81959488,94.1438583296,1663.31903091,0.929208743341,1663.31903091,1.0,0.0,0.0,0.0,30.1375002861,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4541667302,1.0,62.8333358765,0.0,1.0,59.5916668574,0.0,1257.22998047,0.000151356101043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270888021646,168493.0,1712.38043188,52.4974182965,927.516212696,0.518154460094,927.516212696,0.270892787519,1.0,1.0,1.0,0.0,1790.03807576,1790.03807576,1790.03807576,0.0,0.0,1212.74582926,1790.03807576
2017-08-04T05:00:00.000Z,0.0,0.0353671661542,0.810391020661,0.5995233591,54.9392499924,0.0512611076787,122.878331502,0.0,60.7491661708,1.0,93.7222213745,0.0,0.0,0.0,56.1249996821,62.0891660055,1.0,93.5416647593,0.0,0.0,122.878331502,94.0905418396,2.0,0.0,134.862749736,79.9234997431,42.2682291667,0.575461333399,1374.52500407,0.0,0.584309845908,0.0,1.0,17.2280667623,90.3469994863,8.90550041199,3237.49943034,90.1129995982,89.9774805705,79.9099998474,79.7314631144,,2316.33276367,54.6289993922,54.5158259074,42.1189997991,41.8800023397,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,92.3404992421,100.0,11.2739167213,47.9939997991,1.13699881236,5.95415008068,40.9820009867,207.0,88.9750010173,701.599993388,0.584309845908,47.9939997991,0.853371545701,85.3371543884,2.0,1.0,1.0,1194.72016398,1194.72016398,0.0,0.593393618386,0.0,1.0,17.1748862267,89.6165002187,8.57880096436,2261.71688843,89.4995002747,89.3228251139,79.9369996389,79.5475082397,,2096.49992879,54.4520003001,54.2994562785,41.5455001195,41.8083114624,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,11.2343196869,47.9540001551,0.666999499003,5.94056638082,40.8785006205,207.0,86.6166667938,672.925000509,0.593393618386,47.9540001551,0.803976603917,80.3976602554,2.0,1.0,1.0,1125.56724548,1125.56724548,1374.52500407,0.573442033409,2.0,0.0,4586.34696452,0.0,24.1273010572,6.12195897102,11.4765625,4586.34696452,0.0601755890259,151.26083533,151.26083533,83.0133689245,2.0,54.9973093669,42.4306284587,41.1266466777,1.0,3199.7245787,901.287609599,0.0,0.0,0.0,9.90575218201,1.0,0.0,43.4574995041,70.0042476654,1.0,93.1963456472,0.0,1.0,1.0,0.0,41.019165198,1.0,92.7023792267,0.0,1.0,0.0352019247839,84.476664861,92.5862611135,84.476664861,2.0,0.0,98.0957715438,0.0566000007093,27.6312855284,0.929984727603,769.457968377,1.0,0.0,5913.99641421,0.00591399641421,488.185250568,0.725600133357,0.204384594246,0.725600133357,0.0,0.0,1733.14081828,488.185250568,1733.14081828,0.0,0.0,0.00173314081828,0.720069979628,1.0,15.7373068074,2.0,2.0,2.0,0.0,82.3767534892,73.9983139038,70.0042476654,0.700042476654,1.0,10.5,4101.0121883,125.727057072,2221.32606885,0.929984727603,2221.32606885,1.0,0.0,0.0,0.0,76.7016671499,1.0,82.9305553436,0.0,1.0,0.0,49.6250006358,74.559167544,1.0,82.7083339691,0.0,1.0,151.26083533,0.0,2047.54003906,0.000163990703047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219771989991,168493.0,2686.39921715,82.3584647364,1455.09653188,0.609193567218,1455.09653188,0.225707016592,1.0,1.0,1.0,0.0,2388.56187948,2388.56187948,2388.56187948,0.0,0.0,1733.14081828,2388.56187948
2017-08-04T06:00:00.000Z,0.0,0.0367593340553,0.792788974397,0.587655581318,55.4732500712,0.0509332403815,122.369998932,0.0,60.6333335241,1.0,94.111111323,0.0,0.0,0.0,56.3500000636,61.7000001272,1.0,93.9166666667,0.0,0.0,122.369998932,93.8900028576,2.0,0.0,135.874499957,80.4012498856,42.3567708333,0.583855560691,1402.14167277,0.0,0.58892446264,0.0,1.0,17.3646442095,91.0669994354,,3257.91605632,90.8015003204,90.7245457967,80.3765004476,80.218439738,,2170.66617839,54.7460002899,54.6292114258,41.1485004425,40.9452590942,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,91.0535004934,100.0,11.5333553155,49.6529998779,1.08000087738,5.83128889402,40.0684995651,207.0,90.2333335876,723.899993896,0.58892446264,49.6529998779,0.878106384277,87.8106396993,2.0,1.0,1.0,1229.34893799,1229.34893799,0.0,0.597242006902,0.0,1.0,17.3634351095,90.2374998728,9.71999994914,2276.3400472,90.1459992727,89.9860407511,80.4259993235,80.0373713175,,2028.49993896,54.575000445,54.4237772624,41.1405000687,41.3525772095,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,11.4739595254,49.005499204,0.63699944814,5.8894756635,40.5035006205,207.0,86.7249991099,678.241673787,0.597242006902,49.005499204,0.810995214553,81.0995203654,2.0,1.0,1.0,1135.39330037,1135.39330037,1402.14167277,0.583892519714,2.0,0.0,4317.96891276,0.0,22.2248029709,6.78701233864,10.6510416667,4317.96891276,0.0473073884349,113.76166598,113.76166598,77.3160095215,2.0,55.1187693278,41.7669957479,41.1454804738,1.0,3187.55970503,937.232719944,0.0,0.0,0.0,10.437426885,1.0,0.0,45.4008324941,69.9390735626,1.0,94.8230584462,0.0,1.0,1.0,0.0,42.8774986267,1.0,94.4583307902,0.0,1.0,0.0367602808126,88.278330485,94.2548662821,88.278330485,2.0,0.0,97.7228261107,0.0566000007093,28.7332751671,0.930320958021,768.386641807,1.0,0.0,5891.51228549,0.00589151228549,507.655031927,0.718940758043,0.211388919579,0.718940758043,0.0,0.0,1726.55167643,507.655031927,1726.55167643,0.0,0.0,0.00172655167643,0.718880191445,1.0,17.7780551739,2.0,2.0,2.0,0.0,82.8016541799,73.8050804138,69.9390735626,0.699390735626,1.0,10.5,4124.79242497,126.456101278,2234.20670836,0.930329677621,2234.20670836,1.0,0.0,0.0,0.0,57.4533335368,1.0,77.361111323,0.0,1.0,0.0,46.2833337784,56.3083333969,1.0,77.1388893127,0.0,1.0,113.76166598,0.0,1886.69006348,0.000170530972605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227219366063,168493.0,2607.66844971,79.9447709368,1412.45176563,0.588148711067,1412.45176563,0.22726171666,1.0,1.0,1.0,0.0,2401.52148438,2401.52148438,2401.52148438,0.0,0.0,1726.55167643,2401.52148438
2017-08-04T07:00:00.000Z,0.0,0.0369616081134,0.801926247111,0.601708678744,55.7874994278,0.0502951859305,124.981667201,0.0,61.9541664124,1.0,94.7222213745,0.0,0.0,0.0,56.7166668574,63.0883334478,1.0,94.5277773539,0.0,0.0,124.981667201,94.9679290771,2.0,0.0,136.283249855,80.4957504272,42.296875,0.582150385627,1446.65004476,0.0,0.596590618917,0.0,1.0,17.1289574305,91.3385003408,,3285.83276367,91.0984999339,91.0055592855,80.4769999186,80.305422465,,2214.99951172,54.7774998347,54.6661529541,41.1634995143,40.9516220093,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.0114994049,100.0,11.2946271896,49.9350004196,1.06199995677,5.83473555247,40.1014995575,207.0,92.8333326976,749.499994914,0.596590618917,49.9350004196,0.897360534668,89.7360541026,2.0,1.0,1.0,1256.30474854,1256.30474854,0.0,0.603625873357,0.0,1.0,17.4468320211,90.4760011037,9.83781710538,2292.08811442,90.3694998423,90.2051925659,80.5145009359,80.1202901204,,2070.99990845,54.6020002365,54.4505513509,41.2139997482,41.4010899862,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.106501261393,100.0,11.5486384233,49.1555000941,0.645999908447,5.89819347858,40.5679998398,207.0,88.5333328247,697.150009155,0.603625873357,49.1555000941,0.824938020252,82.4938017527,2.0,1.0,1.0,1154.91322835,1154.91322835,1446.65004476,0.582148885549,2.0,0.0,4455.65828451,0.0,22.3176891009,6.62685441971,10.4427083333,4455.65828451,0.0482937705881,120.060832342,120.060832342,78.591550827,2.0,55.1415481567,41.7612686157,41.1224145889,1.0,3292.776165,977.392830188,0.0,0.0,0.0,10.3654314677,1.0,0.0,47.1574993134,70.1115684509,1.0,96.0616416931,0.0,1.0,1.0,0.0,44.6924988429,1.0,95.8571389516,0.0,1.0,0.0369663886814,91.8499984741,95.602186203,91.8499984741,2.0,0.0,100.948506811,0.0566000007093,29.9644864489,0.930755229478,767.003141337,1.0,0.0,6085.98207553,0.00608598207553,529.407881155,0.717720196666,0.213040467724,0.717720196666,0.0,0.0,1783.54250081,529.407881155,1783.54250081,0.0,0.0,0.00178354250081,0.717710023125,1.0,16.3001865273,2.0,2.0,2.0,0.0,84.3505325317,73.5553512573,70.1115684509,0.701115684509,1.0,9.91666666667,4270.16899519,130.91299326,2312.95038197,0.93076066439,2312.95038197,1.0,0.0,0.0,0.0,60.582499822,1.0,78.6666673024,0.0,1.0,0.0,47.0666675568,59.4783328374,1.0,78.4444459279,0.0,1.0,120.060832342,0.0,1853.06005859,0.000177838168048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228888559513,168493.0,2761.09058215,84.6483202838,1495.55334316,0.601829695165,1495.55334316,0.228900263992,1.0,1.0,1.0,0.0,2485.0108846,2485.0108846,2485.0108846,0.0,0.0,1783.54250081,2485.0108846
2017-08-04T08:00:00.000Z,0.0,0.0376696145873,0.808547310748,0.610788717841,55.9307502111,0.0529986926877,134.344162623,0.0,66.5474996567,1.0,96.9583326976,0.0,0.0,0.0,58.0583337148,67.7650000254,1.0,96.763888677,0.0,0.0,134.344162623,97.2794920603,2.0,0.0,136.983000755,81.0522505442,42.3046875,0.589108244383,1492.00834147,0.0,0.601032060675,0.0,1.0,17.231692632,91.7705001831,,3381.66605632,91.541001002,91.4321975708,81.0349998474,80.8584340413,,2276.99951172,54.845000267,54.7381413778,41.3689991633,41.1240590413,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,91.4029992421,100.0,11.3716144562,50.1720018387,1.08299922943,5.86007813613,40.2859999339,207.0,94.8833319346,768.116673787,0.601032060675,50.1720018387,0.912916303362,91.291630427,2.0,1.0,1.0,1278.08282471,1278.08282471,0.0,0.609730435925,0.0,1.0,17.6305465698,91.0130004883,9.81449826558,2350.58081055,90.8839995066,90.7150624593,81.069501241,80.6688334147,,2116.74996948,54.6680002213,54.5194066366,41.209499677,41.4061965942,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.129000981649,100.0,11.7307310899,49.6744998296,0.629499753316,5.89981544018,40.5799999237,207.0,91.3333326976,723.891667684,0.609730435925,49.6744998296,0.847881251744,84.7881240845,2.0,1.0,1.0,1187.03375244,1187.03375244,1492.00834147,0.589076030306,2.0,0.0,4549.59057617,0.0,22.4053964615,6.34246945381,10.3385416667,4549.59057617,0.0496296793181,125.830834071,125.830834071,79.7862879435,2.0,55.2149327596,41.852335612,41.0895598729,1.0,3411.01606879,936.666496484,0.0,0.0,0.0,10.420651118,1.0,0.0,48.8558324178,70.6143487295,1.0,97.2488562266,0.0,1.0,1.0,0.0,46.5483328501,1.0,97.2499968211,0.0,1.0,0.0376718825236,95.4041633606,97.0299282074,95.4041633606,2.0,0.0,104.573454617,0.0566000007093,28.7159161333,0.929834337146,769.939176236,1.0,0.0,6304.52287485,0.00630452287485,507.348335221,0.729505999803,0.200322664924,0.729505999803,0.0,0.0,1847.58751424,507.348335221,1847.58751424,0.0,0.0,0.00184758751424,0.729390695691,1.0,16.9740494654,2.0,2.0,2.0,0.0,84.3236433665,74.0834490458,70.6143487295,0.706143487295,1.0,10.5,4347.68256528,133.28937075,2354.93584946,0.929828664727,2354.93584946,1.0,0.0,0.0,0.0,63.289999644,1.0,79.8472226461,0.0,1.0,0.0,47.7750008901,62.5408334732,1.0,79.6250025431,0.0,1.0,125.830834071,0.0,1944.42004395,0.000170427947353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215440405876,168493.0,2857.3501725,87.5994051512,1547.69265112,0.611094774207,1547.69265112,0.215582047441,1.0,1.0,1.0,0.0,2532.65568034,2532.65568034,2532.65568034,0.0,0.0,1847.58751424,2532.65568034
2017-08-04T09:00:00.000Z,0.0,0.0374870352264,0.832190618355,0.641768976402,56.5075012843,0.0541626587582,145.440834045,0.0,71.7800000509,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6008319855,1.0,99.5,0.0,0.0,145.440834045,99.999976476,2.0,0.0,138.163500786,81.6559995015,42.5651041667,0.585843931151,1573.39167277,0.0,0.594447106429,0.0,1.0,17.6595540047,92.5069993337,,3493.74930827,92.2565008799,92.1570027669,81.6274998983,81.4571533203,,2635.66603597,54.8269996643,54.7222137451,42.6829999288,42.4081344604,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,91.9130001068,100.0,11.6266948382,49.5735009511,1.11899979909,6.03285916646,41.5640001297,207.0,98.6000003815,790.766667684,0.594447106429,49.5735009511,0.950523492722,95.0523509979,2.0,1.0,1.0,1330.73288981,1330.73288981,0.0,0.622856531408,0.0,1.0,17.9617155393,91.9759991964,9.93000284831,2435.32025146,91.8139998118,91.6357676188,81.6844991048,81.2728729248,,2331.24993896,54.6499999364,54.4932581584,41.6970005035,41.8498051961,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.161999384562,100.0,12.0016860167,50.1169993083,0.670000394185,5.96002956231,41.0270001094,207.0,97.9083334605,782.625005086,0.622856531408,50.1169993083,0.897533976237,89.7533976237,2.0,1.0,1.0,1256.54756673,1256.54756673,1573.39167277,0.585908361127,2.0,0.0,5186.11336263,0.0,25.2129933039,5.96383519967,9.875,5186.11336263,0.0693853203398,186.58333079,186.58333079,91.0863176982,2.0,55.1567255656,42.7076721191,41.0509939194,1.0,3703.65101369,897.031665117,0.0,0.0,0.0,10.7439759572,1.0,0.0,51.6133321126,70.883523941,1.0,99.1723721822,0.0,1.0,1.0,0.0,49.0649986267,1.0,99.1369037628,0.0,1.0,0.0374915024704,100.678330739,99.1173000336,100.678330739,2.0,0.0,113.544930128,0.0566000007093,27.5008086241,0.927877802281,776.213652366,1.0,0.0,6845.39505688,0.00684539505688,485.880004938,0.746958371216,0.180914807855,0.746958371216,0.0,0.0,2006.09414673,485.880004938,2006.09414673,0.0,0.0,0.00200609414673,0.747128312786,1.0,15.9757028384,2.0,2.0,2.0,0.0,81.2457733154,75.1828276316,70.883523941,0.70883523941,1.0,11.0833333333,4600.68267881,141.045738752,2491.97415167,0.927873179072,2491.97415167,1.0,0.0,0.0,0.0,94.4358323415,1.0,91.0833346049,0.0,1.0,0.0,54.508333842,92.1474997203,1.0,90.8472226461,0.0,1.0,186.58333079,0.0,2098.20996094,0.000163216327231,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194977947349,168493.0,3182.54956121,97.5692272893,1723.83791637,0.64186178119,1723.83791637,0.194988978803,1.0,1.0,1.0,0.0,2685.68400065,2685.68400065,2685.68400065,0.0,0.0,2006.09414673,2685.68400065
2017-08-04T10:00:00.000Z,0.0,0.0381399288981,0.829205045383,0.637439902875,56.6762514114,0.0547398093387,145.450000763,0.0,71.8308340708,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6641667684,1.0,99.5,0.0,0.0,145.450000763,100.0,2.0,0.0,138.906751315,82.2304999034,43.7734375,0.590378608964,1571.24997965,0.0,0.604296695915,0.0,1.0,18.1200489998,92.9870001475,9.61199951172,3490.41599528,92.7140007019,92.6491165161,82.1959997813,82.0323893229,,2638.66603597,55.1899995804,55.094233195,43.1180000305,42.8904596965,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,92.4440008799,100.0,12.0206489563,49.5960006714,1.07700030009,6.09940004349,42.0409997304,207.0,98.8666674296,797.291671753,0.604296695915,49.5960006714,0.942579563686,94.2579568227,2.0,1.0,1.0,1319.61138916,1319.61138916,0.0,0.616452225436,0.0,1.0,18.1563081741,92.5339997609,9.43199920654,2442.81925456,92.3855012258,92.194190979,82.2650000254,81.8501256307,,2393.74987793,55.0130004883,54.8541056315,42.3734998703,42.5723520915,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.148498535156,100.0,12.0977465312,50.0120013555,0.615999221802,6.05856180191,41.7575006485,207.0,97.3999996185,773.958328247,0.616452225436,50.0120013555,0.896862349737,89.6862347921,2.0,1.0,1.0,1255.60728963,1255.60728963,1571.24997965,0.590718791277,2.0,0.0,5264.87642415,0.0,25.3294208845,6.27621674538,10.8333333333,5264.87642415,0.078815245402,211.348332723,211.348332723,94.8309268951,2.0,55.5230229696,43.3318252563,40.9380191167,1.0,3746.94292379,785.675521185,0.0,0.0,0.0,9.9487584432,1.0,0.0,52.2891651789,72.2472413381,1.0,99.5890394847,0.0,1.0,1.0,0.0,49.2174987793,1.0,99.1011886597,0.0,1.0,0.0381941044689,101.506663005,99.5074443817,101.506663005,2.0,0.0,114.872154774,0.0566000007093,24.0869001497,0.922416960582,793.986228985,1.0,0.0,6925.4107566,0.0069254107566,425.563601552,0.762576924389,0.159900493469,0.762576924389,0.0,0.0,2029.54334513,425.563601552,2029.54334513,0.0,0.0,0.00202954334513,0.763052403927,1.0,18.7268940452,2.0,2.0,2.0,0.0,75.561697642,78.1181481679,72.2472413381,0.722472413381,1.0,10.5,4532.61844497,138.959054924,2455.10694669,0.922477417858,2455.10694669,1.0,0.0,0.0,0.0,106.251666705,1.0,94.9444446564,0.0,1.0,0.0,56.8416678111,105.096667608,1.0,94.7361125946,0.0,1.0,211.348332723,0.0,2094.31005859,0.000142954901092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173338111452,168493.0,3136.10208716,96.1452607289,1698.67949689,0.638258743952,1698.67949689,0.173405482504,1.0,1.0,1.0,0.0,2661.42769368,2661.42769368,2661.42769368,0.0,0.0,2029.54334513,2661.42769368
2017-08-04T11:00:00.000Z,0.0,0.0398632282607,0.783088444354,0.572275231925,54.8844998678,0.0618492509652,142.720832825,0.0,70.6175003052,1.0,98.9999987284,0.0,0.0,0.0,59.2833337784,72.1508331299,1.0,98.8055553436,0.0,0.0,142.720832825,99.3192303975,2.0,0.0,136.995750109,82.1112502416,40.21875,0.590881050576,1363.49164836,0.0,0.597967577482,0.0,1.0,17.6680142085,91.8275000254,9.45149930318,3458.33270264,91.5380001068,91.473526001,82.0865008036,81.9454065959,,2004.33287557,55.2544997533,55.1713104248,41.1350008647,40.9401652018,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,91.6444988251,100.0,11.8434155782,50.4029992421,1.11150137583,5.82459847132,40.0234994888,207.0,88.3250001272,704.925003052,0.597967577482,50.4029992421,0.842131362188,84.2131347656,2.0,1.0,1.0,1178.98390706,1178.98390706,0.0,0.598528790543,0.0,1.0,17.6184600194,90.9920005798,8.77950032552,2429.32096354,90.9155000051,90.7259216309,82.1359996796,81.7110773722,,1895.99994914,55.0759995778,54.9114786784,41.1464999517,41.4189631144,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,11.7204690774,49.7690000534,0.581500053406,5.89799078306,40.5649998983,207.0,84.7833334605,658.566655477,0.598528790543,49.7690000534,0.785905899774,78.5905888875,2.0,1.0,1.0,1100.26825968,1100.26825968,1363.49164836,0.590910667325,2.0,0.0,3994.16495768,0.0,21.5663127899,6.89466365178,12.4635416667,3994.16495768,0.0425508266214,98.1716664632,98.1716664632,73.9357509613,2.0,55.7393900553,41.8714447021,40.8647038142,1.0,3131.83980621,769.357071623,0.0,0.0,0.0,8.82656860352,1.0,0.0,47.1491661072,73.2599322001,1.0,95.958902359,0.0,1.0,1.0,0.0,44.8374996185,1.0,95.8273766836,0.0,1.0,0.0398658871619,91.9866676331,95.4298489889,91.9866676331,2.0,0.0,96.0145895638,0.0566000007093,23.5866161844,0.915709516344,816.302760147,1.0,0.0,5788.52614599,0.00578852614599,416.724662346,0.735137155376,0.180591283111,0.735137155376,0.0,0.0,1696.37081909,416.724662346,1696.37081909,0.0,0.0,0.00169637081909,0.735190709432,1.0,21.2588196122,2.0,2.0,2.0,0.0,67.9054994583,81.5321019491,73.2599322001,0.732599322001,1.0,10.5,3901.19687783,119.601205748,2113.09548144,0.915728438487,2113.09548144,1.0,0.0,0.0,0.0,49.6674998601,1.0,74.0833346049,0.0,1.0,0.0,44.2833337784,48.504166921,1.0,73.8055553436,0.0,1.0,98.1716664632,0.0,1744.84997559,0.000139985733439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197210521724,168493.0,2438.41167412,74.7557699516,1320.77330415,0.572368681883,1320.77330415,0.197143653084,1.0,1.0,1.0,0.0,2307.55690511,2307.55690511,2307.55690511,0.0,0.0,1696.37081909,2307.55690511
2017-08-04T12:00:00.000Z,0.0,0.0381777505155,0.772533669374,0.537619828347,54.0925010045,0.0548383785342,110.456666311,0.0,54.8725001017,1.0,90.75,0.0,0.0,0.0,54.299999555,55.615000089,1.0,90.4999974569,0.0,0.0,110.456666311,91.0177383423,2.0,0.0,135.714000702,81.6214996974,40.3515625,0.594676306997,1190.50002035,0.0,0.599427111249,0.0,1.0,17.3634351095,90.9395001729,9.08400154114,3130.83278402,90.680000941,90.6272659302,81.5959993998,81.4742965698,,1724.99963379,55.3940000534,55.3254674276,41.1019996007,40.8867136637,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,92.9074993134,100.0,11.5568805536,49.5750010808,1.20749982198,5.80655447642,39.8944997787,207.0,79.6499996185,615.608342489,0.599427111249,49.5780013402,0.733808441162,73.3808441162,2.0,1.0,1.0,1027.33181763,1027.33181763,0.0,0.595561872737,0.0,1.0,17.3259671529,90.1055005391,8.42099952698,2191.97558594,90.0679995219,89.8588968913,81.6469999949,81.2173843384,,1643.99994914,55.2230002085,55.0510940552,41.1300001144,41.5287450155,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,11.4358832836,48.9379994075,0.623500188192,5.89008390903,40.5064999262,207.0,76.6833337148,574.891667684,0.595561872737,48.9379994075,0.689246063232,68.9113206863,2.0,1.0,1.0,964.944488525,964.944488525,1190.50002035,0.594553508203,2.0,0.0,3418.90250651,0.0,19.3373235067,7.38694135348,12.3046875,3418.90250651,0.0356504132217,72.0766681035,72.0766681035,66.8376337687,2.0,55.9728342692,41.9141159058,40.8453299205,1.0,2676.05769755,687.341110374,0.0,0.0,0.0,7.94498062134,1.0,0.0,39.5349992116,73.6510187785,1.0,90.1940625509,0.0,1.0,1.0,0.0,36.8941658338,1.0,89.3630936941,0.0,1.0,0.0380294231749,76.4291636149,89.1466356913,76.4291636149,2.0,0.0,82.0414189033,0.0566000007093,21.0722063345,0.909881206883,836.176251713,1.0,0.0,4946.11184126,0.00494611184126,372.300460608,0.724048994603,0.185970818332,0.724048994603,0.0,0.0,1449.49501546,372.300460608,1449.49501546,0.0,0.0,0.00144949501546,0.723058789968,1.0,20.9182933486,2.0,2.0,2.0,0.0,61.1268911362,84.357940038,73.6510187785,0.736510187785,1.0,10.5,3363.39880792,103.113625238,1821.79547607,0.910019812935,1821.79547607,1.0,0.0,0.0,0.0,36.586666584,1.0,66.9305556615,0.0,1.0,0.0,40.0250008901,35.4900007248,1.0,66.7083355586,0.0,1.0,72.0766681035,0.0,1693.90002441,0.000125062799846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204359087229,168493.0,1993.73697853,61.1231255546,1079.91386552,0.539436521168,1079.91386552,0.205310260609,1.0,1.0,1.0,0.0,2001.9294637,2001.9294637,2001.9294637,0.0,0.0,1449.49501546,2001.9294637
2017-08-04T13:00:00.000Z,0.0,0.0377399047063,0.774438740044,0.540817858903,54.325750351,0.0539019092864,109.552500407,0.0,54.4066664378,1.0,90.4861106873,0.0,0.0,0.0,54.1416670481,55.2291669846,1.0,90.2361106873,0.0,0.0,109.552500407,91.0539245605,2.0,0.0,135.843749682,81.5179993312,40.4479166667,0.596578780412,1206.49165853,0.0,0.590669184522,0.0,1.0,17.4009032249,91.0219999949,9.20127313787,3107.49945068,90.7775001526,90.7048339844,81.5029996236,81.3790639242,,1772.66628011,55.5319999059,55.4700698853,41.2475004196,41.0502497355,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,92.8519999186,100.0,11.570830822,49.529999733,1.18500010173,5.82905876637,40.0625003179,207.0,80.4000002543,623.499994914,0.590669184522,49.529999733,0.753375334967,75.337533315,2.0,1.0,1.0,1054.72546895,1054.72546895,0.0,0.596344104348,0.0,1.0,17.3477228483,90.1729996999,8.59950002035,2182.97676595,90.132499059,89.9074554443,81.5329990387,81.0974680583,,1674.24992879,55.3475001653,55.1766866048,41.3369995753,41.7074610392,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,11.4308773677,48.7954994837,0.627999305725,5.91684567928,40.7090002696,207.0,77.6583340963,582.991673787,0.596344104348,48.7954994837,0.697213756016,69.7213751475,2.0,1.0,1.0,976.099258423,976.099258423,1206.49165853,0.596351272436,2.0,0.0,3469.66101074,0.0,19.5907011032,6.40088621775,12.1588541667,3469.66101074,0.0370209740441,75.8391656876,75.8391656876,67.764295578,2.0,56.1158040365,42.1338424683,40.8490330378,1.0,2710.603145,670.631272839,0.0,0.0,0.0,7.5961151123,1.0,0.0,39.4749991099,73.9068845113,1.0,90.2340151469,0.0,1.0,1.0,0.0,36.848332723,1.0,89.2559490204,0.0,1.0,0.0376183601891,76.3233318329,89.2129707336,76.3233318329,2.0,0.0,83.1004982826,0.0566000007093,20.559923366,0.905768727752,850.510019087,1.0,0.0,5009.96160311,0.00500996160311,363.249524883,0.725990051759,0.179617452809,0.725990051759,0.0,0.0,1468.20666504,363.249524883,1468.20666504,0.0,0.0,0.00146820666504,0.724856113394,1.0,20.8746680169,2.0,2.0,2.0,0.0,56.5785388947,86.2849451701,73.9068845113,0.739068845113,1.0,9.91666666667,3381.23441783,103.660421649,1831.45618992,0.905607504567,1831.45618992,1.0,0.0,0.0,0.0,38.4299995104,1.0,67.7916679382,0.0,1.0,0.0,40.5416676203,37.4091668129,1.0,67.5694449743,0.0,1.0,75.8391656876,0.0,1802.04003906,0.000122022418534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198339183258,168493.0,2029.70541337,62.2258302657,1099.39628067,0.543622898405,1099.39628067,0.199666604225,1.0,1.0,1.0,0.0,2022.35094198,2022.35094198,2022.35094198,0.0,0.0,1468.20666504,2022.35094198
2017-08-04T14:00:00.000Z,0.0,0.0399710295198,0.789850648119,0.582824080244,55.1972478231,0.0613607943373,145.274998983,0.0,71.8441670736,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4058329264,1.0,99.4722213745,0.0,0.0,145.274998983,99.9992891947,2.0,0.0,137.560498238,82.3632504145,40.6848958333,0.589930223891,1398.76665243,0.0,0.600683979123,0.0,1.0,17.7937140465,92.205499649,9.41999816895,3479.99938965,91.9174989065,91.8683547974,82.343000412,82.2266693115,,2061.3328654,55.1344995499,55.0865885417,41.1605002085,40.9777094523,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,92.301501592,100.0,11.9603977998,50.7569986979,1.07250022888,5.8333162864,40.0879999797,207.0,89.9166660309,721.258331299,0.600683979123,50.7569986979,0.857472984677,85.737798055,2.0,1.0,1.0,1200.46217855,1200.46217855,0.0,0.608184632767,0.0,1.0,17.7598716418,91.3835004171,8.90249824524,2434.94525146,91.2859986623,91.068397522,82.3835004171,81.9292144775,,1945.74993896,54.951499939,54.7795079549,41.2140000661,41.3940684001,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0975017547607,100.0,11.8600561619,50.0719985962,0.632500012716,5.89981547991,40.5815000534,207.0,86.7000007629,677.508326213,0.608184632767,50.0719985962,0.795497843424,79.5601476034,2.0,1.0,1.0,1113.69698079,1113.69698079,1398.76665243,0.589929749887,2.0,0.0,4137.68882243,0.0,23.1120956739,6.87926864624,13.8229166667,4137.68882243,0.045515053882,107.957501094,107.957501094,76.3967425028,2.0,55.6546147664,41.9020182292,40.8393443425,1.0,3224.89293251,724.28509567,0.0,0.0,0.0,8.5313949585,1.0,0.0,48.4674984614,73.8116054535,1.0,97.0262527466,0.0,1.0,1.0,0.0,46.3066657384,1.0,96.9285678864,0.0,1.0,0.0399809172932,94.7741629283,96.6470502218,94.7741629283,2.0,0.0,98.8673720438,0.0566000007093,22.2048190492,0.902150507543,863.305211427,1.0,0.0,5960.51465366,0.00596051465366,392.311285706,0.736702139184,0.165457393633,0.736702139184,0.0,0.0,1746.77333577,392.311285706,1746.77333577,0.0,0.0,0.00174677333577,0.73684019347,1.0,20.5685552616,2.0,2.0,2.0,0.0,52.0725018183,87.9488004049,73.8116054535,0.738116054535,1.0,9.91666666667,3949.17802818,121.072191093,2139.08462148,0.902159532817,2139.08462148,1.0,0.0,0.0,0.0,54.6733334859,1.0,76.5138893127,0.0,1.0,0.0,45.758333842,53.2841669718,1.0,76.2638893127,0.0,1.0,107.957501094,0.0,1837.79003906,0.000131784816278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183401480131,168493.0,2553.98010127,78.2988167822,1383.3713039,0.58343723138,1383.3713039,0.183300707758,1.0,1.0,1.0,0.0,2371.0713501,2371.0713501,2371.0713501,0.0,0.0,1746.77333577,2371.0713501
2017-08-04T15:00:00.000Z,0.0,0.0402295954418,0.775536605195,0.556135988673,54.7795000076,0.0581216494824,127.164166133,0.0,62.8883333206,1.0,95.138888677,0.0,0.0,0.0,56.9500001272,64.2633330027,1.0,94.9166679382,0.0,0.0,127.164166133,95.673819802,2.0,0.0,136.840500514,82.0610005061,40.7291666667,0.593480591466,1297.80002848,0.0,0.601156136249,0.0,1.0,17.6329634984,91.7269999186,9.40049997965,3300.41605632,91.4420000712,91.4010467529,82.0415000916,81.9396896362,,1909.99957275,55.2079998652,55.1598434448,41.1724996567,40.9388936361,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,93.908000946,100.0,11.8105948766,50.2695004145,1.16850026449,5.82236838341,40.0039993922,207.0,84.8000005086,671.066680908,0.601156136249,50.2695004145,0.797489304315,79.7489299774,2.0,1.0,1.0,1116.48502604,1116.48502604,0.0,0.598280189692,0.0,1.0,17.5882438024,90.863000234,8.7164999644,2304.46158854,90.797000885,90.5687484741,82.0805009206,81.6230519613,,1814.74993896,55.0249999364,54.8547363281,41.1704994837,41.4566192627,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,11.6851846377,49.6265014013,0.568000475566,5.90305928389,40.6024990082,207.0,81.6333332062,626.733332316,0.598280189692,49.6265014013,0.748253962199,74.8253955841,2.0,1.0,1.0,1047.55554708,1047.55554708,1297.80002848,0.594437008338,2.0,0.0,3799.29915365,0.0,21.9981633822,6.93686787287,13.5885416667,3799.29915365,0.0420609633228,91.8058331807,91.8058331807,72.6201381683,2.0,55.7811381022,41.9657007853,40.8367366791,1.0,2962.59870254,674.003851137,0.0,0.0,0.0,8.07962417603,1.0,0.0,45.1916656494,73.9618759155,1.0,94.7031949361,0.0,1.0,1.0,0.0,42.7808322906,1.0,94.3392829895,0.0,1.0,0.0403006025408,87.9724979401,94.0648759206,87.9724979401,2.0,0.0,90.8260690419,0.0566000007093,20.6633184121,0.900777615147,868.234909304,1.0,0.0,5475.72069801,0.00547572069801,365.076292458,0.733825540545,0.166948442921,0.733825540545,0.0,0.0,1604.70084635,365.076292458,1604.70084635,0.0,0.0,0.00160470084635,0.737641369303,1.0,21.9292110864,2.0,2.0,2.0,0.0,50.9361213048,88.5693944295,73.9618759155,0.739618759155,1.0,9.91666666667,3636.60255368,111.489387454,1969.77713881,0.900773983466,1969.77713881,1.0,0.0,0.0,0.0,46.3916664124,1.0,72.7083352407,0.0,1.0,0.0,43.4666671753,45.4141670863,1.0,72.4444452922,0.0,1.0,91.8058331807,0.0,1655.18005371,0.000122636064478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185338881879,168493.0,2247.30349052,68.8968579555,1217.25895922,0.556649369111,1217.25895922,0.184134659087,1.0,1.0,1.0,0.0,2186.76069132,2186.76069132,2186.76069132,0.0,0.0,1604.70084635,2186.76069132
