timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-04T16:00:00.000Z,0.0,0.0401049854653,0.77257001271,0.547770090379,54.6212495168,0.0552821535193,117.235834757,0.0,58.160832723,1.0,92.6249993642,0.0,0.0,0.0,55.4499998093,59.0750001272,1.0,92.4166660309,0.0,0.0,117.235834757,92.9264545441,2.0,0.0,136.540499687,81.9192501704,40.9322916667,0.591228311133,1251.19167074,0.0,0.595500929481,0.0,1.0,17.5556101799,91.519999822,9.33749961853,3216.24940999,91.2319997152,91.2103017171,81.8945000966,81.8012771606,,1821.9995931,55.4194997152,55.3783391317,41.1035000483,40.926167806,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,98.3464991252,100.0,11.7385132313,50.1284996668,1.14000034332,5.81709706783,39.963499705,207.0,82.5666662852,647.14167277,0.595500929481,50.1284996668,0.77637658982,77.6376590729,2.0,1.0,1.0,1086.92722575,1086.92722575,0.0,0.595079003641,0.0,1.0,17.5169336001,90.6575005849,8.67299969991,2241.09450277,90.6169999441,90.3892110189,81.9440002441,81.4808146159,,1732.74994914,55.2364994685,55.0670394897,41.1780001322,41.5025838216,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,11.6152935028,49.4389998118,0.582999865214,5.90164013704,40.595000267,207.0,79.5500005086,604.049992879,0.595079003641,49.4389998118,0.725001485915,72.489730835,2.0,1.0,1.0,1015.00208028,1015.00208028,1251.19167074,0.592121578782,2.0,0.0,3615.51855469,0.0,20.7419935862,7.09272631009,13.3567708333,3615.51855469,0.0383199800104,81.0949986776,81.0949986776,69.7411206563,2.0,56.0215504964,41.9746170044,40.824906985,1.0,2832.86005125,676.100069702,0.0,0.0,0.0,7.7559782664,1.0,0.0,43.6899992625,74.1385218302,1.0,93.5673503876,0.0,1.0,1.0,0.0,41.1824989319,1.0,93.0476163228,0.0,1.0,0.0401510456007,84.8724981944,92.7140897115,84.8724981944,2.0,0.0,86.8485976114,0.0566000007093,20.7275833738,0.898046710729,878.12513256,1.0,0.0,5235.92695964,0.00523592695964,366.211715796,0.725066351416,0.173046815537,0.725066351416,0.0,0.0,1534.42750041,366.211715796,1534.42750041,0.0,0.0,0.00153442750041,0.725851083795,1.0,21.1505250213,2.0,2.0,2.0,0.0,48.7203658422,89.7937679291,74.1385218302,0.741385218302,1.0,9.91666666667,3508.96012095,107.576180985,1900.6392162,0.898113166953,1900.6392162,1.0,0.0,0.0,0.0,41.0316664378,1.0,69.805557251,0.0,1.0,0.0,41.7416671117,40.0633331935,1.0,69.5694440206,0.0,1.0,81.0949986776,0.0,1621.38000488,0.000123017474754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192678185672,168493.0,2142.96431265,65.6980725901,1160.74331743,0.548488554773,1160.74331743,0.191680946632,1.0,1.0,1.0,0.0,2116.25804647,2116.25804647,2116.25804647,0.0,0.0,1534.42750041,2116.25804647
2017-08-04T17:00:00.000Z,0.0,0.0397445558459,0.776362130861,0.556462155897,54.740500768,0.0577845756831,126.430833817,0.0,62.5908327103,1.0,95.0555566152,0.0,0.0,0.0,56.9166663488,63.8741674423,1.0,94.8611106873,0.0,0.0,126.430833817,95.3805046082,2.0,0.0,136.754251162,82.0137503942,41.4296875,0.589243744553,1286.69171143,0.0,0.590546832068,0.0,1.0,17.5918695132,91.642999649,9.37499936422,3293.33272298,91.3685010274,91.3145751953,81.9935016632,81.8895339966,,1881.99960327,55.501999855,55.4586054484,41.1995004018,41.0114339193,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.274498621623,96.1550000509,100.0,11.7626080513,50.1690006256,1.14000034332,5.82926154137,40.0595000585,207.0,84.1416657766,661.791671753,0.590546832068,50.1690006256,0.800482301258,80.0482298533,2.0,1.0,1.0,1120.67522176,1120.67522176,0.0,0.600143481816,0.0,1.0,17.5749487877,90.8315003713,8.73750114441,2285.33890788,90.7715002696,90.5355275472,82.0339991252,81.5688349406,,1772.49996948,55.3190002441,55.1505432129,41.2184995015,41.5070521037,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,11.6694567204,49.553000768,0.591999371847,5.90549214681,40.6265001297,207.0,81.5083332062,624.900014242,0.600143481816,49.553000768,0.743474157424,74.3474146525,2.0,1.0,1.0,1040.86382039,1040.86382039,1286.69171143,0.590207204031,2.0,0.0,3719.95267741,0.0,20.1197864215,6.51310197512,11.65625,3719.95267741,0.0379735037397,82.9566656748,82.9566656748,70.1183535258,2.0,56.1196060181,42.028755188,40.8347806931,1.0,2922.28844376,680.93887264,0.0,0.0,0.0,7.25357373556,1.0,0.0,44.6033322016,74.7399279277,1.0,94.2522799174,0.0,1.0,1.0,0.0,42.1841659546,1.0,93.8869024913,0.0,1.0,0.0398002286571,86.7874984741,93.6161727905,86.7874984741,2.0,0.0,89.5902545712,0.0566000007093,20.8759293004,0.893754679207,893.910016887,1.0,0.0,5401.21593361,0.00540121593361,368.83266853,0.724877820158,0.168907859426,0.724877820158,0.0,0.0,1582.8666687,368.83266853,1582.8666687,0.0,0.0,0.0015828666687,0.72579437991,1.0,20.692762842,2.0,2.0,2.0,0.0,46.2960821788,91.6931241353,74.7399279277,0.747399279277,1.0,9.91666666667,3603.2273164,110.466183872,1951.69933723,0.893785679584,1951.69933723,1.0,0.0,0.0,0.0,41.917500178,1.0,70.166668574,0.0,1.0,0.0,41.9416675568,41.0391667684,1.0,69.9027792613,0.0,1.0,82.9566656748,0.0,1688.9699707,0.000123897902586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188980270421,168493.0,2247.32416319,68.8974917292,1217.27015664,0.557451966825,1217.27015664,0.187938708888,1.0,1.0,1.0,0.0,2183.63236491,2183.63236491,2183.63236491,0.0,0.0,1582.8666687,2183.63236491
2017-08-04T18:00:00.000Z,0.0,0.0398748117623,0.774506871828,0.55225156551,54.5215009054,0.0587508250319,127.064169566,0.0,63.1899998983,1.0,94.9444433848,0.0,0.0,0.0,56.8666667938,63.8741671244,1.0,94.7777767181,0.0,0.0,127.064169566,95.310909907,2.0,0.0,136.761000951,82.2395000458,41.5598958333,0.586128839259,1260.875,0.0,0.59646395977,0.0,1.0,17.5918696721,91.6309992472,9.1575012207,3284.99938965,91.3730010986,91.3145751953,82.2154998779,82.1187388102,,1853.66621908,55.2484998703,55.2108052572,41.1500005722,40.9567082723,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.2579981486,96.3829994202,100.0,11.7690958977,50.2230005264,1.1385011673,5.82317928473,40.0114994049,207.0,82.6916662852,649.383331299,0.59646395977,50.2230005264,0.77786941165,77.7869415283,2.0,1.0,1.0,1089.01717631,1089.01717631,0.0,0.600230052615,0.0,1.0,17.5834094683,90.8330008189,8.51249949137,2290.21333822,90.775999705,90.5355250041,82.2635002136,81.795270284,,1758.99996948,55.0700006485,54.9025548299,41.1674998601,41.4642842611,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,11.68521595,49.6084998449,0.597999890645,5.89819351832,40.5694999695,207.0,80.1499996185,611.491668701,0.600230052615,49.6084998449,0.727720925467,72.772093455,2.0,1.0,1.0,1018.80929565,1018.80929565,1260.875,0.586635075725,2.0,0.0,3716.4520874,0.0,20.3568565051,7.22176786264,12.5364583333,3716.4520874,0.0381724646493,82.2883326213,82.2883326213,69.9358901978,2.0,55.8785705566,41.9822616577,40.8383019765,1.0,2872.4933475,696.892625606,0.0,0.0,0.0,7.8876024882,1.0,0.0,44.1241652171,74.3278973897,1.0,93.9554773966,0.0,1.0,1.0,0.0,41.6541652679,1.0,93.4821395874,0.0,1.0,0.0398861001431,85.778330485,93.1467895508,85.778330485,2.0,0.0,88.0636580575,0.0566000007093,21.3650325553,0.898847327366,875.223679867,1.0,0.0,5309.18050572,0.00530918050572,377.474068685,0.723271482013,0.175472142543,0.723271482013,0.0,0.0,1555.89499919,377.474068685,1555.89499919,0.0,0.0,0.00155589499919,0.723401298126,1.0,20.7173022078,2.0,2.0,2.0,0.0,50.1036402384,89.4351851145,74.3278973897,0.743278973897,1.0,10.5,3569.3859731,109.428690613,1933.36906787,0.898743624555,1933.36906787,1.0,0.0,0.0,0.0,41.673333168,1.0,70.0277792613,0.0,1.0,0.0,41.8833344777,40.6149997711,1.0,69.805557251,0.0,1.0,82.2883326213,0.0,1657.27001953,0.000126800713117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195241599215,168493.0,2196.72863272,67.3463558498,1189.86492943,0.553119183078,1189.86492943,0.195194631724,1.0,1.0,1.0,0.0,2151.19085693,2151.19085693,2151.19085693,0.0,0.0,1555.89499919,2151.19085693
2017-08-04T19:00:00.000Z,0.0,0.0402920822453,0.768990296111,0.536505574995,54.6865005493,0.0526345367829,106.200000127,0.0,52.7208334605,1.0,89.7361119588,0.0,0.0,0.0,53.7249997457,53.4574995041,1.0,89.5416673024,0.0,0.0,106.200000127,90.1007684072,2.0,0.0,136.346249898,81.659749349,40.6328125,0.602665464091,1216.20000203,0.0,0.599623068263,0.0,1.0,17.501221021,91.3759981791,9.47249984741,3086.24947103,91.1134999593,91.0678787231,81.6410001119,81.535252889,,1769.66628011,55.3955001831,55.3503138224,41.2160002391,40.9859822591,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.262498219808,100.357999802,100.0,11.6744081179,49.8974997203,1.19550005595,5.82439573606,40.0205001831,207.0,80.4833329519,626.708333333,0.599623068263,49.8974997203,0.746613231841,74.6613229116,2.0,1.0,1.0,1045.25852458,1045.25852458,0.0,0.599089532324,0.0,1.0,17.4685872396,90.4999993642,8.78700129191,2146.98124186,90.4654998779,90.2409744263,81.678498586,81.2135518392,,1693.74994914,55.2139994303,55.0466384888,41.2680002848,41.5906651815,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,11.5578237375,49.1974995931,0.604000091553,5.91076342265,40.6640001933,207.0,78.1749998728,589.491658529,0.599089532324,49.1974995931,0.70288071042,70.2880700429,2.0,1.0,1.0,984.032994588,984.032994588,1216.20000203,0.602688623205,2.0,0.0,3469.66094971,0.0,18.732401371,6.62555154165,11.0598958333,3469.66094971,0.0358972089592,72.5125007629,72.5125007629,67.0714435577,2.0,56.0417861938,42.0720647176,40.8507245382,1.0,2725.42504874,640.004771904,0.0,0.0,0.0,7.68283081055,1.0,0.0,41.9441658656,73.9581693014,1.0,92.3287658691,0.0,1.0,1.0,0.0,39.3666655223,1.0,91.6547590892,0.0,1.0,0.0402813699475,81.3108323415,91.468483607,81.3108323415,2.0,0.0,83.5549017937,0.0566000007093,19.6209893531,0.903271692111,859.318051061,1.0,0.0,5037.35667523,0.00503735667523,346.660584933,0.731521005753,0.171781254688,0.731521005753,0.0,0.0,1476.23499552,346.660584933,1476.23499552,0.0,0.0,0.00147623499552,0.731507206957,1.0,22.2506261466,2.0,2.0,2.0,0.0,53.9762976964,87.436726888,73.9581693014,0.739581693014,1.0,10.5,3365.42982064,103.175891147,1822.89558046,0.903302260441,1822.89558046,1.0,0.0,0.0,0.0,36.6300004323,1.0,67.1666679382,0.0,1.0,0.0,40.1333341599,35.8825003306,1.0,66.8888905843,0.0,1.0,72.5125007629,0.0,1560.56994629,0.000116449878352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190170292062,168493.0,1999.64580002,61.3042756471,1083.11439715,0.5367173489,1083.11439715,0.190168776299,1.0,1.0,1.0,0.0,2018.03500366,2018.03500366,2018.03500366,0.0,0.0,1476.23499552,2018.03500366
2017-08-04T20:00:00.000Z,0.0,0.0399560633381,0.768455315716,0.530681754216,54.3302501043,0.0522454160355,102.210834503,0.0,50.7883335749,1.0,88.736111323,0.0,0.0,0.0,53.141667366,51.5116669337,1.0,88.5694459279,0.0,0.0,102.210834503,89.0580965678,2.0,0.0,136.107000033,81.7767499288,40.5546875,0.596304115289,1166.68332926,0.0,0.59675318409,0.0,1.0,17.4274935722,91.1869996389,9.17849985758,3043.74949137,90.9334996541,90.8847605387,81.7549997965,81.6381072998,,1713.99961344,55.2409998576,55.1872380575,41.1260000865,40.9306233724,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,96.9500001272,100.0,11.6126267115,49.8074995677,1.1684996287,5.81486686071,39.9575004578,207.0,78.1500002543,601.391667684,0.59675318409,49.8074995677,0.719889108567,71.9889113108,2.0,1.0,1.0,1007.84475199,1007.84475199,0.0,0.595729979897,0.0,1.0,17.4045290947,90.3650004069,8.54850069682,2122.60921224,90.3470007579,90.1176656087,81.798500061,81.3353881836,,1635.49995931,55.0609998703,54.8917185465,41.1284999847,41.5147094727,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.5122152964,49.2185007731,0.601000150045,5.89231403669,40.5274998347,207.0,75.7583332062,565.524998983,0.595729979897,49.2185007731,0.678058936709,67.8058929443,2.0,1.0,1.0,949.282511393,949.282511393,1166.68332926,0.596303143773,2.0,0.0,3390.31437174,0.0,18.5500466029,7.12403384844,11.4713541667,3390.31437174,0.0345741006507,67.7058324814,67.7058324814,65.5899006526,2.0,55.8665542603,42.0147399902,40.851404508,1.0,2612.4899275,664.370845068,0.0,0.0,0.0,7.44902992249,1.0,0.0,40.4049990972,74.3059698741,1.0,91.1643822988,0.0,1.0,1.0,0.0,37.7699991862,1.0,90.4345213572,0.0,1.0,0.0399505665882,78.1749979655,90.0441678365,78.1749979655,2.0,0.0,80.0925857164,0.0566000007093,20.3679938805,0.907213938119,845.433473895,1.0,0.0,4828.62061511,0.00482862061511,359.858544615,0.723253747081,0.183927485457,0.723253747081,0.0,0.0,1415.06333415,359.858544615,1415.06333415,0.0,0.0,0.00141506333415,0.723318542043,1.0,21.3063817067,2.0,2.0,2.0,0.0,59.9448922475,85.6148802439,74.3059698741,0.743059698741,1.0,11.0833333333,3276.86077257,100.460579597,1774.92187876,0.907181232537,1774.92187876,1.0,0.0,0.0,0.0,34.4566666285,1.0,65.7361122767,0.0,1.0,0.0,39.2916673024,33.2491669655,1.0,65.4861103694,0.0,1.0,67.7058324814,0.0,1489.14001465,0.00012088332382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202746131489,168493.0,1917.51039722,58.7862040097,1038.62549952,0.530852412197,1038.62549952,0.202800596829,1.0,1.0,1.0,0.0,1956.52402751,1956.52402751,1956.52402751,0.0,0.0,1415.06333415,1956.52402751
2017-08-04T21:00:00.000Z,0.0,0.0398866822673,0.76932770114,0.5226775696,53.9410009384,0.0527829100428,98.1258328756,0.0,48.735833168,1.0,87.5277760824,0.0,0.0,0.0,52.3916667302,49.3899997075,1.0,87.3194440206,0.0,0.0,98.1258328756,87.8297697703,2.0,0.0,135.922500928,81.9814999898,40.4973958333,0.60066477337,1116.68333944,0.0,0.596495965919,0.0,1.0,17.3924427032,91.0700003306,8.86350123088,2999.99949137,90.8210010529,90.7645975749,81.957499822,81.8304926554,,1626.99964396,55.4330002467,55.3668746948,41.1620000203,40.9388936361,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,91.835000356,100.0,11.5826442242,49.6560007731,1.24799982707,5.80979839961,39.9170004527,207.0,75.7083326976,576.824996948,0.596495965919,49.6590010325,0.69113861084,69.1138604482,2.0,1.0,1.0,967.594055176,967.594055176,0.0,0.600559647195,0.0,1.0,17.3586007754,90.2179991404,8.1974995931,2098.61236572,90.2029997508,89.9719848633,82.0055001577,81.5458730062,,1534.74995931,55.2499996821,55.0772323608,41.1914997101,41.6819356283,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.4587855339,49.0115000407,0.609999656677,5.89981544018,40.5815000534,207.0,73.2666670481,539.858337402,0.600559647195,49.0115000407,0.642108702887,64.2108688354,2.0,1.0,1.0,898.952184041,898.952184041,1116.68333944,0.600661942219,2.0,0.0,3187.86409505,0.0,17.9705570539,7.99248119195,11.7447916667,3187.86409505,0.0322288678947,59.9208335876,59.9208335876,63.1838556925,2.0,56.088605245,42.0918070475,40.8245420456,1.0,2490.30688502,636.965641256,0.0,0.0,0.0,7.30292510986,1.0,0.0,38.4058326085,74.6545747121,1.0,89.663239797,0.0,1.0,1.0,0.0,35.7466662725,1.0,88.7380943298,0.0,1.0,0.0398697589684,74.1524982452,88.3911221822,74.1524982452,2.0,0.0,76.3467508713,0.0566000007093,19.5278170008,0.911159238788,831.755824825,1.0,0.0,4602.79177974,0.00460279177974,345.01443032,0.725564873183,0.185583510811,0.725564873183,0.0,0.0,1348.88250732,345.01443032,1348.88250732,0.0,0.0,0.00134888250732,0.725347454349,1.0,21.3427714044,2.0,2.0,2.0,0.0,66.5543346405,83.7528489431,74.6545747121,0.746545747121,1.0,10.5,3127.27252628,95.8745678721,1693.89693764,0.911148383995,1693.89693764,1.0,0.0,0.0,0.0,30.4108333588,1.0,63.2222220103,0.0,1.0,0.0,37.8166675568,29.5100000699,1.0,63.0277802149,0.0,1.0,59.9208335876,0.0,1417.2199707,0.000115896903734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203680886748,168493.0,1794.14038197,55.0039794669,971.801745188,0.522732859369,971.801745188,0.203711639123,1.0,1.0,1.0,0.0,1859.07912191,1859.07912191,1859.07912191,0.0,0.0,1348.88250732,1859.07912191
2017-08-04T22:00:00.000Z,0.0,0.038023485874,0.775329416799,0.514395860215,53.1864983241,0.0538768765267,92.5075009664,0.0,46.1174996694,1.0,85.805557251,0.0,0.0,0.0,51.3916667302,46.3983341853,1.0,85.6527786255,0.0,0.0,92.5075009664,86.0457814535,2.0,0.0,135.063748042,81.8772497177,40.0078125,0.600208463315,1031.05000305,0.0,0.598201255576,0.0,1.0,17.1676341693,90.4460004171,8.3849995931,2933.33284505,90.2389984131,90.1618550618,81.85399882,81.7187398275,,1520.33299764,55.1674998601,55.0980555216,41.1920000712,40.9967956543,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,90.5659987132,100.0,11.3572276433,49.0469983419,1.28100045522,5.81040656567,39.910999616,207.0,70.8333333333,529.599993388,0.598201255576,49.0469983419,0.632400381906,63.240038236,2.0,1.0,1.0,885.360534668,885.360534668,0.0,0.608154396507,0.0,1.0,17.1736772855,89.6374994914,7.74899864197,2056.99252319,89.6494992574,89.4052530924,81.9005006154,81.4457270304,,1445.49995931,54.980000178,54.8062896729,41.2589998245,41.7923609416,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,11.2736590703,48.3904994329,0.65950012207,5.90001821518,40.5994997025,207.0,68.7583332062,501.449999491,0.608154396507,48.3904994329,0.590353008452,59.0353005727,2.0,1.0,1.0,826.494211833,826.494211833,1031.05000305,0.600376741413,2.0,0.0,3004.08341471,0.0,19.3879111608,11.6415929,13.7161458333,3004.08341471,0.033768659628,57.9616664251,57.9616664251,63.0,2.0,55.862121582,42.1389312744,40.8406410217,1.0,2301.90982245,596.410526954,0.0,0.0,0.0,7.23701349894,1.0,0.0,34.0966653824,74.616985321,1.0,86.1415513357,0.0,1.0,1.0,0.0,31.2208326658,1.0,84.8928559621,0.0,1.0,0.0380078249395,65.3174982071,84.4724960327,65.3174982071,2.0,0.0,70.5709552504,0.0566000007093,18.2844958556,0.913907862143,822.371384961,1.0,0.0,4254.58069935,0.00425458069935,323.04762591,0.725825039748,0.188056756269,0.725825039748,0.0,0.0,1246.83664958,323.04762591,1246.83664958,0.0,0.0,0.00124683664958,0.726059759657,1.0,20.5479804205,2.0,2.0,2.0,0.0,70.4532006582,82.4244804382,74.616985321,0.74616985321,1.0,10.5,2898.3203494,88.855451106,1569.88427549,0.913881796017,1569.88427549,1.0,0.0,0.0,0.0,29.1541666985,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8074998856,1.0,62.8333358765,0.0,1.0,57.9616664251,0.0,1313.65002441,0.000108517836679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205777986922,168493.0,1631.66810908,50.0229748299,883.798130796,0.514488256045,883.798130796,0.205578691209,1.0,1.0,1.0,0.0,1717.81983439,1717.81983439,1717.81983439,0.0,0.0,1246.83664958,1717.81983439
2017-08-04T23:00:00.000Z,0.0,0.0380236303989,0.78469241115,0.509705951527,52.4132502874,0.0541796399515,86.1666666667,0.0,42.8174997965,1.0,83.9444440206,0.0,0.0,0.0,50.2583335241,43.4058332443,1.0,83.7638893127,0.0,0.0,86.1666666667,84.174969991,2.0,0.0,134.089500109,81.676249822,39.9479166667,0.610820974396,971.83333842,0.0,0.617780354649,0.0,1.0,16.9790851275,89.7755006154,7.92299969991,2862.49951172,89.574499766,89.5241495768,81.6515000661,81.5155741374,,1410.33301799,55.0309998194,54.954729716,41.2040001551,40.9611638387,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.9285011292,100.0,11.1867225965,48.3704996109,1.42350037893,5.7923626105,39.7804997762,207.0,67.3999999364,501.591667175,0.617780354649,48.3704996109,0.580320754278,58.0320746104,2.0,1.0,1.0,812.44905599,812.44905599,0.0,0.616803506553,0.0,1.0,16.9222787221,88.9820009867,7.32900110881,2043.8691508,89.0300006866,88.8129628499,81.7009995778,81.2524668376,,1335.49994914,54.8585004807,54.6800587972,41.1554994583,41.7259801229,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,11.0445619424,47.8745012283,0.734499295553,5.8777166605,40.4210001628,207.0,64.4166669846,470.241663615,0.616803506553,47.8745012283,0.544682137626,54.4682149887,2.0,1.0,1.0,762.554992676,762.554992676,971.83333842,0.610835296093,2.0,0.0,2801.04964193,0.0,21.0926136971,14.1204790274,16.3255208333,2801.04964193,0.0352318159728,55.9999996821,55.9999996821,63.0,2.0,55.7754465739,42.1440302531,40.8375749588,1.0,2168.47266749,522.816074917,0.0,0.0,0.0,7.0115146637,1.0,0.0,31.7366657257,74.6399854024,1.0,84.1324189504,0.0,1.0,1.0,0.0,28.7599992752,1.0,82.6309496562,0.0,1.0,0.0380432599753,60.496664683,82.0695438385,60.496664683,2.0,0.0,66.4800966949,0.0566000007093,16.028268991,0.91624800909,814.461027677,1.0,0.0,4007.95107967,0.00400795107967,283.184960956,0.738239627961,0.177988660141,0.738239627961,0.0,0.0,1174.55999756,283.184960956,1174.55999756,0.0,0.0,0.00117455999756,0.738310883443,1.0,20.5743458963,2.0,2.0,2.0,0.0,74.3330815633,81.2732550303,74.6399854024,0.746399854024,1.0,10.5,2691.28874241,82.5083656859,1457.74495851,0.916228288102,1457.74495851,1.0,0.0,0.0,0.0,28.4925003052,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5074996948,1.0,62.8333358765,0.0,1.0,55.9999996821,0.0,1255.35998535,9.5127209979e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194262349736,168493.0,1497.37095516,45.9057507986,811.055657656,0.50976827766,811.055657656,0.194182321393,1.0,1.0,1.0,0.0,1591.02810669,1591.02810669,1591.02810669,0.0,0.0,1174.55999756,1591.02810669
2017-08-05T00:00:00.000Z,0.0,0.0380089135472,0.788273228273,0.508575803753,52.1207504272,0.0549798911145,85.2233333588,0.0,42.4491669337,1.0,83.6388880412,0.0,0.0,0.0,50.0333334605,42.8141670227,1.0,83.388888677,0.0,0.0,85.2233333588,83.869000117,2.0,0.0,133.557000478,81.4362500509,39.8776041667,0.616549505978,955.724995931,0.0,0.613487601931,0.0,1.0,16.8437166214,89.3719997406,7.77900123596,2844.16617839,89.1935005188,89.1185073853,81.4144992828,81.2717615763,,1379.66633097,55.174999555,55.0967763265,41.2684993744,41.1126098633,41.1998062134,1.0,0.0,99.6402060191,1.0,0.0,0.178499221802,89.5265000661,100.0,11.0314853986,47.9250011444,1.32149982452,5.81223122279,39.9469995499,207.0,66.2166659037,490.133331299,0.613487601931,47.9250011444,0.571198806763,57.1198797226,2.0,1.0,1.0,799.678329468,799.678329468,0.0,0.620939815541,0.0,1.0,16.8449252446,88.6895008087,7.26899909973,2040.49458822,88.7269999186,88.4915746053,81.4580008189,81.0215632121,,1303.49993896,54.9964993795,54.8273239136,41.1990000407,41.7802276611,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,10.9678168297,47.5354998906,0.785500208537,5.87710841497,40.4059998194,207.0,63.9750000636,465.591667175,0.620939815541,47.5279998779,0.535550079346,53.5550082525,2.0,1.0,1.0,749.770111084,749.770111084,955.724995931,0.616465202798,2.0,0.0,2729.87113444,0.0,21.4849764506,14.836726586,16.6796875,2731.03800456,0.0358789268397,55.5941670736,55.5941670736,63.0,2.0,55.9095637004,42.2796859741,40.8534517288,1.0,2133.09026628,513.786785661,0.0,0.0,0.0,6.63540267944,1.0,0.0,30.9758326213,74.7790966034,1.0,83.3961175283,0.0,1.0,1.0,0.0,27.9424996376,1.0,81.8214270274,0.0,1.0,0.0380139250231,58.9183324178,81.6173540751,58.9183324178,2.0,0.0,65.3953583492,0.0566000007093,15.7514529481,0.924881676937,785.940162276,1.0,0.0,3942.55439043,0.00394255439043,278.294218211,0.745358994755,0.179530893808,0.745358994755,0.0,0.0,1155.39500936,278.294218211,1155.39500936,0.0,0.0,0.00115539500936,0.745306149125,1.0,20.7731952113,2.0,2.0,2.0,0.0,91.8684043884,76.8061885834,74.7790966034,0.747790966034,1.0,9.91666666667,2646.87705194,81.1468112974,1433.68922757,0.924889888563,1433.68922757,1.0,0.0,0.0,0.0,28.2341667811,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3600001335,1.0,62.8333358765,0.0,1.0,55.5941670736,0.0,1219.04003906,9.34843165481e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194110559569,168493.0,1455.50241259,44.6221631379,788.37743072,0.508591611084,788.37743072,0.194180059766,1.0,1.0,1.0,0.0,1550.11882528,1550.11882528,1550.11882528,0.0,0.0,1155.39500936,1550.11882528
2017-08-05T01:00:00.000Z,0.0,0.0381908750291,0.802083729814,0.507542945979,51.2357489268,0.0553354113806,79.1674995422,0.0,39.302500089,1.0,81.5694459279,0.0,0.0,0.0,48.8083327611,39.854165713,1.0,81.3472207387,0.0,0.0,79.1674995422,81.8310515086,2.0,0.0,131.953498522,80.7177495956,40.0026041667,0.610557751814,873.51667277,0.0,0.60916098389,0.0,1.0,16.4569490751,88.2874997457,7.42799886068,2766.24951172,88.1209990184,88.0732498169,80.6930001577,80.5530370076,,1299.999705,54.8329995473,54.748336792,41.2369998296,41.0788828532,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,88.4284992218,100.0,10.6633625031,46.8839991887,1.44300015767,5.79479551315,39.7939996719,207.0,60.9916671117,448.341669718,0.60916098389,46.8839991887,0.525975948515,52.5975939433,2.0,1.0,1.0,736.366327922,736.366327922,0.0,0.61708238507,0.0,1.0,16.4557407697,87.5810000102,6.92249997457,2026.24634806,87.6649990082,87.4526774089,80.7424990336,80.3263142904,,1230.74994914,54.6500005722,54.4773279826,41.2110001246,41.7961883545,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,10.5918103059,46.4539988836,0.895000139872,5.86393022537,40.3159999847,207.0,59.3749993642,425.174997965,0.61708238507,46.4539988836,0.492145977929,49.2145983378,2.0,1.0,1.0,689.0043691,689.0043691,873.51667277,0.610666217776,2.0,0.0,2586.93062337,0.0,22.5934071541,16.1763022741,18.640625,2586.93062337,0.0382821152172,54.6891673406,54.6891673406,63.0,2.0,55.5862935384,42.2917861938,40.8996035258,1.0,1960.68745309,488.273687756,0.0,0.0,0.0,7.02655029297,1.0,0.0,28.8408328692,73.6664498647,1.0,81.4212315877,0.0,1.0,1.0,0.0,25.7983326912,1.0,79.5892836253,0.0,1.0,0.0381909673447,54.6391655604,79.3161900838,54.6391655604,2.0,0.0,60.1099075048,0.0566000007093,14.9692834326,0.927173873965,778.478754858,1.0,0.0,3623.90520862,0.00362390520862,264.474968993,0.742309765271,0.184858798365,0.742309765271,0.0,0.0,1062.01248678,264.474968993,1062.01248678,0.0,0.0,0.00106201248678,0.742474704981,1.0,19.0111911638,2.0,2.0,2.0,0.0,92.1835676829,75.5738970439,73.6664498647,0.736664498647,1.0,11.0833333333,2448.96114084,75.0791909374,1326.48745577,0.927168563636,1326.48745577,1.0,0.0,0.0,0.0,27.5516665777,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1375002861,1.0,62.8333358765,0.0,1.0,54.6891673406,0.0,1096.35998535,8.88421681175e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19937992466,168493.0,1340.57330667,41.0987163409,726.125721306,0.507536606633,726.125721306,0.199203480659,1.0,1.0,1.0,0.0,1430.68640137,1430.68640137,1430.68640137,0.0,0.0,1062.01248678,1430.68640137
2017-08-05T02:00:00.000Z,0.0,0.0366587710321,0.811103485994,0.508626251845,50.2802495956,0.0539943153607,73.9766667684,0.0,36.8683338165,1.0,79.8194446564,0.0,0.0,0.0,47.7666664124,37.13083299,1.0,79.6111100515,0.0,0.0,73.9766667684,80.1361420949,2.0,0.0,129.451499303,79.1712497075,39.5963541667,0.597319253931,820.241668701,0.0,0.601393239644,0.0,1.0,15.9565690358,86.5984992981,7.30200004578,2681.24951172,86.4589996338,86.3616739909,79.156999588,79.0171839396,,1276.33305868,54.4970000585,54.3960673014,41.2145004272,41.0152511597,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,86.772500356,100.0,10.1852914492,45.2444992065,1.57050069173,5.77127746741,39.6439997355,207.0,58.6333332062,423.616666158,0.601393239644,45.2444992065,0.504500060309,50.4500055313,2.0,1.0,1.0,706.300084432,706.300084432,0.0,0.600017173871,0.0,1.0,15.9311873913,85.8830006917,6.79949951172,2032.62056478,85.9849993388,85.7454452515,79.1854998271,78.784014384,,1215.74996948,54.3200000127,54.1477279663,41.1959997813,41.7649078369,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,10.081651926,44.7889995575,0.986499468486,5.84953566392,40.2095003128,207.0,56.8500003815,397.783332825,0.600017173871,44.7889995575,0.474803201585,47.4803209305,2.0,1.0,1.0,664.724482218,664.724482218,820.241668701,0.598665906757,2.0,0.0,2535.00535075,0.0,22.7836006482,16.6000696818,18.4348958333,2535.00535075,0.0398960623216,54.5416669846,54.5416669846,63.0,2.0,55.2339070638,42.2300084432,40.9913523992,1.0,1844.53841249,511.236746808,0.0,0.0,0.0,6.79090181986,1.0,0.0,26.7166660627,72.3660977681,1.0,79.2465724945,0.0,1.0,1.0,0.0,23.6233331362,1.0,77.0178578695,0.0,1.0,0.0367631924163,50.3400004705,77.1133912404,50.3400004705,2.0,0.0,56.5490604784,0.0566000007093,15.6732749604,0.929200884435,771.965881827,1.0,0.0,3409.22891612,0.00340922891612,276.912981696,0.727568089923,0.201654539073,0.727568089923,0.0,0.0,999.099995931,276.912981696,999.099995931,0.0,0.0,0.000999099995931,0.729367012779,1.0,17.0202997598,2.0,2.0,2.0,0.0,90.9789009094,74.4421958923,72.3660977681,0.723660977681,1.0,10.5,2355.7751593,72.2223354388,1276.01297763,0.929222628996,1276.01297763,1.0,0.0,0.0,0.0,27.3491668701,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1924999555,1.0,62.8333358765,0.0,1.0,54.5416669846,0.0,1098.93994141,9.30203329541e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217014236181,168493.0,1289.36390678,39.5287607185,698.387989809,0.508582542127,698.387989809,0.215102439837,1.0,1.0,1.0,0.0,1373.20480347,1373.20480347,1373.20480347,0.0,0.0,999.099995931,1373.20480347
2017-08-05T03:00:00.000Z,0.0,0.0351466698278,0.772228348911,0.527833784692,53.3357489904,0.0506468849222,95.9108333588,0.0,47.6983334223,1.0,86.8472226461,0.0,0.0,0.0,51.9666665395,48.3149998983,1.0,86.6111106873,0.0,0.0,95.9108333588,87.1634553274,2.0,0.0,133.730249087,80.3945000966,39.7317708333,0.575937652179,1090.91667684,0.0,0.583168889729,0.0,1.0,16.9404085477,89.579000473,8.97149912516,2970.41617839,89.3569997152,89.2393137614,80.38550059,80.2209828695,,1718.9995931,54.8225002289,54.7222188314,41.3165003459,41.0642471313,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,92.8489996592,100.0,11.1079033216,48.0404993693,1.23150030772,5.83250534534,40.0850000381,207.0,74.5499998728,564.191668193,0.583168889729,48.0404993693,0.690593407041,69.0593401591,2.0,1.0,1.0,966.830769857,966.830769857,0.0,0.574979720341,0.0,1.0,16.8751413027,88.7750002543,8.34299914042,2086.98876953,88.7464987437,88.5369415283,80.4034996033,80.0022913615,,1638.24995931,54.6605002085,54.4945424398,41.2454996109,41.7400156657,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0285015106201,100.0,10.9649860064,47.5009991328,0.596499443054,5.91015525659,40.6595001221,207.0,71.7666660945,526.725001017,0.574979720341,47.5009991328,0.653520918347,65.3520930608,2.0,1.0,1.0,914.929285685,914.929285685,1090.91667684,0.575776183518,2.0,0.0,3425.90366618,0.0,17.1264936129,8.10844556491,10.2760416667,3425.90366618,0.0346194653374,65.8458331426,65.8458331426,64.7462183634,2.0,55.3598022461,42.0841674805,41.0033667882,1.0,2435.59318999,815.759012086,0.0,0.0,0.0,8.16248766581,1.0,0.0,34.7533321381,72.2230129242,1.0,86.6609567006,0.0,1.0,1.0,0.0,31.8199998538,1.0,85.4702339172,0.0,1.0,0.0351183845046,66.573331515,85.2778460185,66.573331515,2.0,0.0,74.6693620848,0.0566000007093,25.0091867959,0.929748276555,770.213457873,1.0,0.0,4501.66538956,0.00450166538956,441.858418419,0.696481997298,0.233274369622,0.696481997298,0.0,0.0,1319.24666341,441.858418419,1319.24666341,0.0,0.0,0.00131924666341,0.696150173744,1.0,17.930917042,2.0,2.0,2.0,0.0,91.7735932668,74.1328487396,72.2230129242,0.722230129242,1.0,9.91666666667,3251.35220208,99.6785488808,1761.10508183,0.92975636692,1761.10508183,1.0,0.0,0.0,0.0,33.3441667557,1.0,64.7499993642,0.0,1.0,0.0,38.7333339055,32.5016667048,1.0,64.5555566152,0.0,1.0,65.8458331426,0.0,1529.48999023,0.000148428639741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250898383622,168493.0,1850.71582907,56.7384450429,1002.44601293,0.529230522716,1002.44601293,0.251235615921,1.0,1.0,1.0,0.0,1894.15759277,1894.15759277,1894.15759277,0.0,0.0,1319.24666341,1894.15759277
2017-08-05T04:00:00.000Z,0.0,0.038092265837,0.783904259592,0.573615296555,55.3090012868,0.0520670053179,120.655834198,0.0,59.8666667938,1.0,93.5972220103,0.0,0.0,0.0,56.0416666667,60.8166662852,1.0,93.4027767181,0.0,0.0,120.655834198,93.9182701111,2.0,0.0,136.65000089,81.3409996033,40.2708333333,0.58082197054,1345.18332926,0.0,0.592771104462,0.0,1.0,17.5169334412,91.5905005137,9.93000030518,3249.99940999,91.3205006917,91.221110026,81.319999059,81.1498591105,,2086.33285522,54.7159999212,54.6120122274,41.2475001017,41.0031636556,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,91.3940010071,100.0,11.678953886,50.07300059,1.13100020091,5.83797943592,40.1164999008,207.0,87.1166667938,694.249994914,0.592771104462,50.07300059,0.836718532017,83.7127819061,2.0,1.0,1.0,1171.40594482,1171.40594482,0.0,0.59897118914,0.0,1.0,17.5338544846,90.7309996287,9.29700024923,2247.09368896,90.6590003967,90.4799397786,81.3620001475,80.9494883219,,1961.49991862,54.541999499,54.3791503906,41.244000117,41.4815190633,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,11.6267404556,49.4150002797,0.608499526978,5.90711406867,40.63550059,207.0,83.9749991099,650.933334351,0.59897118914,49.4150002797,0.77623190017,77.6231911977,2.0,1.0,1.0,1086.72466024,1086.72466024,1345.18332926,0.58085454814,2.0,0.0,4185.53023275,0.0,18.1762073835,6.47699848811,8.10416666667,4185.53023275,0.0412017165596,95.4450003306,95.4450003306,72.616124471,2.0,55.1504033407,41.8695348104,41.0152314504,1.0,3045.27763995,935.364203987,0.0,0.0,0.0,9.54109128316,1.0,0.0,45.3591655095,71.7789077759,1.0,94.9714603424,0.0,1.0,1.0,0.0,42.8624992371,1.0,94.6190446218,0.0,1.0,0.0380923879363,88.2216644287,94.4417095184,88.2216644287,2.0,0.0,93.3608041281,0.0566000007093,28.6759910135,0.930970747014,766.316808375,1.0,0.0,5628.53476915,0.00562853476915,506.642944419,0.712212688214,0.218757805673,0.712212688214,0.0,0.0,1649.4841512,506.642944419,1649.4841512,0.0,0.0,0.0016494841512,0.712224607666,1.0,18.1490564965,2.0,2.0,2.0,0.0,92.4833520253,73.4312432607,71.7789077759,0.717789077759,1.0,10.5,3980.64184394,122.036795142,2156.12709562,0.930970493887,2156.12709562,1.0,0.0,0.0,0.0,48.0808331172,1.0,72.722225825,0.0,1.0,0.0,43.4833339055,47.3641662598,1.0,72.4722245534,0.0,1.0,95.4450003306,0.0,1708.4699707,0.000170190993178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234978237344,168493.0,2453.28492469,75.2117476316,1328.8294468,0.573760706822,1328.8294468,0.234986486609,1.0,1.0,1.0,0.0,2315.99938965,2315.99938965,2315.99938965,0.0,0.0,1649.4841512,2315.99938965
2017-08-05T05:00:00.000Z,0.0,0.0371681625366,0.824151232794,0.630466689601,56.3627494176,0.0531017301128,139.507497152,0.0,69.0974998474,1.0,98.1666653951,0.0,0.0,0.0,58.8083340327,70.4908332825,1.0,98.0138893127,0.0,0.0,139.507497152,98.5045274099,2.0,0.0,137.919749578,81.5570001602,42.515625,0.583396205828,1531.18332926,0.0,0.59718389837,0.0,1.0,17.5531930923,92.3405005137,,3423.33274333,92.0900001526,91.9796244303,81.5330003103,81.3600158691,,2566.99940999,54.7429997126,54.6425933838,42.5285005569,42.2795995076,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,92.0239988963,100.0,11.5407950878,49.5614995956,1.09350045522,6.01481517156,41.4350001017,207.0,96.3749993642,774.450002035,0.59718389837,49.5614995956,0.926382228306,92.6382223765,2.0,1.0,1.0,1296.93511963,1296.93511963,0.0,0.61339064123,0.0,1.0,17.9049094518,91.8154996236,9.70199966431,2376.82753499,91.6594988505,91.4658126831,81.5810000102,81.1669998169,,2350.24992879,54.5674994787,54.4091110229,41.9309997559,42.1191609701,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.156000773112,100.0,11.9108193715,49.7284990946,0.653499603271,5.99409008026,41.2775001526,207.0,95.2166665395,756.73332723,0.61339064123,49.7284990946,0.880711553664,88.0711561839,2.0,1.0,1.0,1232.99617513,1232.99617513,1531.18332926,0.583545150985,2.0,0.0,5144.10632324,0.0,23.4264133771,5.57021830479,9.84375,5144.10632324,0.0743877484209,197.803329468,197.803329468,92.1124025981,2.0,55.0890375773,42.7751846313,41.048216184,1.0,3629.63226122,887.362492728,0.0,0.0,0.0,10.5136667887,1.0,0.0,49.9674984614,71.0193335215,1.0,98.2819620768,0.0,1.0,1.0,0.0,47.584165891,1.0,98.1130943298,0.0,1.0,0.037191994653,97.5516643524,98.1649901072,97.5516643524,2.0,0.0,111.275695244,0.0566000007093,27.2043753211,0.932175455202,762.493083273,1.0,0.0,6708.58745801,0.00670858745801,480.642667494,0.749066350239,0.183129677039,0.749066350239,0.0,0.0,1966.00165812,480.642667494,1966.00165812,0.0,0.0,0.00196600165812,0.748229309916,1.0,17.4045237242,2.0,2.0,2.0,0.0,92.3526541392,72.728656133,71.0193335215,0.710193335215,1.0,10.5,4516.99475395,138.480070565,2446.64432562,0.932196027278,2446.64432562,1.0,0.0,0.0,0.0,99.3766667048,1.0,92.0277779897,0.0,1.0,0.0,55.091668129,98.3283325831,1.0,91.8194465637,0.0,1.0,197.803329468,0.0,2101.39013672,0.000161457006054,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196449750567,168493.0,3061.9249945,93.87117152,1658.50124282,0.631905607859,1658.50124282,0.19735590358,1.0,1.0,1.0,0.0,2624.60282389,2624.60282389,2624.60282389,0.0,0.0,1966.00165812,2624.60282389
2017-08-05T06:00:00.000Z,0.0,0.0380648243825,0.804574903932,0.605396664237,55.7784999212,0.0553690038432,138.736665726,0.0,68.5549996694,1.0,98.083331426,0.0,0.0,0.0,58.7416671117,70.2066672643,1.0,97.9027779897,0.0,0.0,138.736665726,98.2477063266,2.0,0.0,137.038499832,81.259999911,43.0182291667,0.59343664513,1486.3916626,0.0,0.600750743894,0.0,1.0,17.3948599497,91.830499649,,3422.08270264,91.5950005849,91.4957809448,81.2359994253,81.075571696,,2347.66615804,54.4085000356,54.3068822225,41.3314997355,41.067431132,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,91.3370018005,100.0,11.5416749318,50.2635008494,1.09049987793,5.85318493843,40.2409998576,207.0,94.6583328247,767.283330282,0.600750743894,50.2635008494,0.912538045247,91.2538045247,2.0,1.0,1.0,1277.55326335,1277.55326335,0.0,0.614463787463,0.0,1.0,17.6293377876,91.0205001831,9.55636180531,2381.32694499,90.8869984945,90.7163391113,81.2840003967,80.8754984538,,2146.24983724,54.2344996134,54.0699462891,41.1464996338,41.2702331543,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.133501688639,100.0,11.746349891,49.7404988607,0.692500114441,5.88298785686,40.4539995193,207.0,90.6000003815,719.10832723,0.614463787463,49.7404988607,0.835816040039,83.5816040039,2.0,1.0,1.0,1170.14245605,1170.14245605,1486.3916626,0.593458601565,2.0,0.0,4633.02132161,0.0,22.003077507,7.20966521899,10.7369791667,4633.02132161,0.052550563194,131.87249883,131.87249883,80.738740921,2.0,54.7916997274,41.8032964071,41.0912183126,1.0,3419.92550877,892.847418926,0.0,0.0,0.0,10.6936607361,1.0,0.0,48.8133322398,70.5423386892,1.0,97.3972581228,0.0,1.0,1.0,0.0,46.5283323924,1.0,97.2797597249,0.0,1.0,0.0380654107891,95.3416646322,97.026318868,95.3416646322,2.0,0.0,104.846596372,0.0566000007093,27.372529815,0.932655377382,760.974242933,1.0,0.0,6320.99004094,0.00632099004094,483.613594912,0.739569512998,0.19308102738,0.739569512998,0.0,0.0,1852.41334025,483.613594912,1852.41334025,0.0,0.0,0.00185241334025,0.739824379484,1.0,18.9946101421,2.0,2.0,2.0,0.0,91.5792458852,72.445526123,70.5423386892,0.705423386892,1.0,11.6666666667,4312.7729277,132.219126187,2336.02693516,0.932650540379,2336.02693516,1.0,0.0,0.0,0.0,66.3999999364,1.0,80.8750006358,0.0,1.0,0.0,48.4000005722,65.3924992879,1.0,80.6666660309,0.0,1.0,131.87249883,0.0,1987.36999512,0.000162454997033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207023980602,168493.0,2800.35220833,85.85198623,1516.81952569,0.605584862485,1516.81952569,0.20712909394,1.0,1.0,1.0,0.0,2504.71836344,2504.71836344,2504.71836344,0.0,0.0,1852.41334025,2504.71836344
2017-08-05T07:00:00.000Z,0.0,0.0369992729288,0.800244057798,0.597751359691,55.7274999619,0.0511366404823,125.524164836,0.0,62.1749992371,1.0,94.7777779897,0.0,0.0,0.0,56.7666664124,63.3491662343,1.0,94.6249987284,0.0,0.0,125.524164836,95.3043705333,2.0,0.0,136.471500079,80.744000117,42.9427083333,0.584274502592,1433.56668091,0.0,0.593564516614,0.0,1.0,17.3042114576,91.4404989878,,3295.41603597,91.1944999695,91.093943278,80.7245006561,80.5600229899,,2239.33282471,54.7549997965,54.6438624064,41.4019997915,41.1692403158,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,91.625,100.0,11.442106088,49.792500178,1.10250027974,5.86210552851,40.2994995117,207.0,91.5333321889,737.433334351,0.593564516614,49.792500178,0.887271764846,88.7271760305,2.0,1.0,1.0,1242.18047078,1242.18047078,0.0,0.606448672367,0.0,1.0,17.5096815427,90.6559995015,9.64800092909,2294.7127889,90.5540002187,90.3706843058,80.7634995778,80.3613967896,,2061.99992879,54.5780000687,54.4186757406,41.2230002085,41.3985315959,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,11.6129073302,49.3310000102,0.667000134786,5.89677425226,40.5560000738,207.0,88.558333079,696.133341471,0.606448672367,49.3310000102,0.819367087228,81.9367078145,2.0,1.0,1.0,1147.11392212,1147.11392212,1433.56668091,0.58442685637,2.0,0.0,4458.5756429,0.0,20.8400212924,6.55378329754,9.609375,4456.82535807,0.0482876882464,119.423333486,119.423333486,78.0701026917,2.0,55.1231969198,41.8994649251,41.1040178935,1.0,3266.58784129,959.164618307,0.0,0.0,0.0,10.2163467407,1.0,0.0,46.6041660309,70.5081539154,1.0,95.7134691874,0.0,1.0,1.0,0.0,44.1766653061,1.0,95.5416660309,0.0,1.0,0.0370053787553,90.7808310191,95.4189955393,90.7808310191,2.0,0.0,100.145636515,0.0566000007093,29.4056538167,0.932874064248,760.282171335,1.0,0.0,6037.57864307,0.00603757864307,519.53451322,0.721131772126,0.21174513424,0.721131772126,0.0,0.0,1769.35751343,519.53451322,1769.35751343,0.0,0.0,0.00176935751343,0.720872660478,1.0,16.9213739256,2.0,2.0,2.0,0.0,91.6474590302,72.3165136973,70.5081539154,0.705081539154,1.0,11.0833333333,4225.7524596,129.551290332,2288.89202665,0.932876906366,2288.89202665,1.0,0.0,0.0,0.0,60.3791666031,1.0,78.1666660309,0.0,1.0,0.0,46.7333339055,59.0441675186,1.0,77.888888677,0.0,1.0,119.423333486,0.0,1994.11999512,0.000174521516127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226980786849,168493.0,2714.64013546,83.2242625894,1470.39331354,0.599283823575,1470.39331354,0.22724984344,1.0,1.0,1.0,0.0,2453.58418783,2453.58418783,2453.58418783,0.0,0.0,1769.35751343,2453.58418783
2017-08-05T08:00:00.000Z,0.0,0.0373675926341,0.834679586466,0.644909423472,56.7355006536,0.0540870927169,146.048333486,0.0,72.3883330027,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,73.7116661072,1.0,99.5,0.0,0.0,146.048333486,99.999786377,2.0,0.0,138.620999972,81.8854993184,42.578125,0.587190933092,1585.625,0.0,0.607237144335,0.0,1.0,17.7622890472,92.7890001933,,3479.9993693,92.5474999746,92.4393005371,81.8554992676,81.679377238,,2673.99934896,55.0100002289,54.899307251,43.1584990819,42.842107137,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,92.210000356,100.0,11.6652755737,49.3890008926,1.13399950663,6.09701359272,42.0214996338,207.0,99.0916671753,801.508326213,0.607237144335,49.3890008926,0.943417176746,94.3417186737,2.0,1.0,1.0,1320.78404744,1320.78404744,0.0,0.620500218573,0.0,1.0,18.086206754,92.309000651,,2433.82035319,92.1469999949,91.9584274292,81.9154993693,81.4999516805,,2381.74995931,54.8315000534,54.6755956014,42.0780000687,42.2359670003,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.162000656128,100.0,12.0750865936,50.0689999262,0.676000595093,6.01112039884,41.4019994736,207.0,98.2000007629,784.116673787,0.620500218573,50.0689999262,0.902639174688,90.2639166514,2.0,1.0,1.0,1263.69484456,1263.69484456,1585.625,0.587214726527,2.0,0.0,5299.88228353,0.0,24.8608177503,5.97758662701,9.80989583333,5299.88228353,0.0749681441117,202.504169464,202.504169464,93.7377096812,2.0,55.3288040161,43.0904413859,40.9968446096,1.0,3757.34932126,886.585717805,0.0,0.0,0.0,10.5504207611,1.0,0.0,51.831665357,71.3050785065,1.0,99.4691766103,0.0,1.0,1.0,0.0,49.07416598,1.0,99.136903127,0.0,1.0,0.0373686569511,100.905831019,99.4260152181,100.905831019,2.0,0.0,115.191189605,0.0566000007093,27.1805612916,0.93151058246,764.607718551,1.0,0.0,6944.64472372,0.00694464472372,480.221924929,0.753670789047,0.177836474696,0.753670789047,0.0,0.0,2035.18000285,480.221924929,2035.18000285,0.0,0.0,0.00203518000285,0.753746887048,1.0,16.6195367269,2.0,2.0,2.0,0.0,91.4677734375,73.1133995056,71.3050785065,0.713050785065,1.0,10.5,4643.93503906,142.371750896,2515.40192778,0.931507263743,2515.40192778,1.0,0.0,0.0,0.0,102.205833435,1.0,93.6944471995,0.0,1.0,0.0,56.0750010808,100.298334122,1.0,93.4583358765,0.0,1.0,202.504169464,0.0,2100.93994141,0.000161315670631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190912601134,168493.0,3215.24705411,98.5716528778,1741.54861559,0.644932790928,1741.54861559,0.190902058434,1.0,1.0,1.0,0.0,2700.35675049,2700.35675049,2700.35675049,0.0,0.0,2035.18000285,2700.35675049
2017-08-05T09:00:00.000Z,0.0,0.0382769239796,0.794034335449,0.575968217832,55.2122500738,0.0541982147811,122.997499466,0.0,60.9908329646,1.0,93.9027779897,0.0,0.0,0.0,56.1750005086,61.9791666667,1.0,93.625,0.0,0.0,122.997499466,93.782950592,2.0,0.0,137.006999652,81.7947495778,42.9947916667,0.591674966938,1335.85835775,0.0,0.595188068264,0.0,1.0,17.5435237885,91.7524998983,9.16457257952,3254.58276367,91.5049997965,91.4417266846,81.7639993032,81.6171569824,,2070.99950155,55.2260004679,55.1260884603,41.8114999135,41.6216583252,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,93.6124992371,100.0,11.6271735032,49.693499883,1.1265001297,5.91635032495,40.6849997838,207.0,86.4083321889,680.225001017,0.595188068264,49.693499883,0.814506469,81.4506454468,2.0,1.0,1.0,1140.3090566,1140.3090566,0.0,0.604977954611,0.0,1.0,17.6426326434,91.0670000712,8.82000054253,2279.7146403,91.0039997101,90.835820516,81.8254998525,81.4138361613,,1922.24989827,55.0460001628,54.8866195679,41.4809999466,41.8012975057,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,11.7051074505,49.5229997635,0.617499987284,5.93752531211,40.8634999593,207.0,84.9666671753,655.633336385,0.604977954611,49.5229997635,0.770340547108,77.0340557098,2.0,1.0,1.0,1078.47676595,1078.47676595,1335.85835775,0.591039387903,2.0,0.0,4124.26989746,0.0,20.994500796,7.43195458253,12.1770833333,4124.26989746,0.049208784788,117.28333505,117.28333505,75.9376595815,2.0,55.7052281698,42.4108861287,40.9230254491,1.0,3069.54291379,795.43244054,0.0,0.0,0.0,9.48792966207,1.0,0.0,44.7916653951,72.2760696411,1.0,94.1780789693,0.0,1.0,1.0,0.0,41.628332297,1.0,93.2857131958,0.0,1.0,0.0381439298482,86.4199968974,93.3880907694,86.4199968974,2.0,0.0,94.1047183932,0.0566000007093,24.3860235612,0.926946149258,779.23392022,1.0,0.0,5673.38386129,0.00567338386129,430.848467414,0.736406725197,0.190830301157,0.736406725197,0.0,0.0,1662.62751261,430.848467414,1662.62751261,0.0,0.0,0.00166262751261,0.732689176997,1.0,19.5028012309,2.0,2.0,2.0,0.0,84.8182264964,75.6884473165,72.2760696411,0.722760696411,1.0,9.91666666667,3864.97535433,118.490741954,2093.47598003,0.927237026355,2093.47598003,1.0,0.0,0.0,0.0,59.3658334414,1.0,76.1250003179,0.0,1.0,0.0,45.5250002543,57.9174998601,1.0,75.8750006358,0.0,1.0,117.28333505,0.0,2088.90991211,0.000144730187968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205805307309,168493.0,2433.39324628,74.6019171624,1318.05505702,0.583789574519,1318.05505702,0.209687138529,1.0,1.0,1.0,0.0,2257.75710042,2257.75710042,2257.75710042,0.0,0.0,1662.62751261,2257.75710042
