timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-05T10:00:00.000Z,0.0,0.0359251584868,0.769688777465,0.521343974553,53.2555004756,0.0513050638978,94.4583339691,0.0,46.9774999619,1.0,86.4444433848,0.0,0.0,0.0,51.7333335876,47.4808333715,1.0,86.2222232819,0.0,0.0,94.4583339691,86.7042783101,2.0,0.0,133.709251086,80.4537506104,40.2890625,0.579728907739,1067.3500061,0.0,0.582105984022,0.0,1.0,16.9041493734,89.5654989878,8.89950116475,2950.83284505,89.3405011495,89.2679290771,80.4409999847,80.299079895,,1610.33295695,55.319000562,55.2299143473,41.199499766,40.9694391886,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.224997838338,92.8804988861,100.0,11.0923237801,48.1410013835,1.26749992371,5.81182575226,39.9319998423,207.0,73.6749998728,551.333328247,0.582105984022,48.1410013835,0.676602913993,67.660291036,2.0,1.0,1.0,947.24407959,947.24407959,0.0,0.574616194555,0.0,1.0,16.8485511144,88.7359994253,8.27099863688,2072.74051921,88.7374998728,88.5350265503,80.466501236,80.062886556,,1539.99994914,55.1419998805,54.97778066,41.144999822,41.6883188883,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.9507632256,47.5925000509,0.583000183105,5.89778800805,40.5619996389,207.0,70.9333324432,516.016660055,0.574616194555,47.5925000509,0.6414474124,64.1447410583,2.0,1.0,1.0,898.02637736,898.02637736,1067.3500061,0.579754008458,2.0,0.0,3192.53153483,0.0,17.4723095894,7.40331661701,11.0,3192.53153483,0.0325587555868,59.933333079,59.933333079,63.0521059036,2.0,55.9013417562,42.0586878459,40.9473953247,1.0,2377.64714252,751.997615142,0.0,0.0,0.0,7.79213587443,1.0,0.0,34.5491657257,72.6488641103,1.0,86.3013674418,0.0,1.0,1.0,0.0,31.5933326085,1.0,85.1011886597,0.0,1.0,0.035925589791,66.1424980164,84.7358500163,66.1424980164,2.0,0.0,72.8928772359,0.0566000007093,23.0544174794,0.920748738225,799.476764546,1.0,0.0,4394.56469744,0.00439456469744,407.321858489,0.699498449575,0.221236009528,0.699498449575,0.0,0.0,1287.8600057,407.321858489,1287.8600057,0.0,0.0,0.0012878600057,0.699501723051,1.0,18.5629031384,2.0,2.0,2.0,0.0,74.0111942291,78.9884783427,72.6488641103,0.726488641103,1.0,10.5,3129.64475766,95.9472947153,1695.18186419,0.920734459103,1695.18186419,1.0,0.0,0.0,0.0,30.3116664886,1.0,63.1805566152,0.0,1.0,0.0,37.7749999364,29.6216665904,1.0,62.958334287,0.0,1.0,59.933333079,0.0,1311.30004883,0.000136827152934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240282100165,168493.0,1772.15542265,54.3299740975,959.893523263,0.521364145411,959.893523263,0.240262968464,1.0,1.0,1.0,0.0,1841.11917114,1841.11917114,1841.11917114,0.0,0.0,1287.8600057,1841.11917114
2017-08-05T11:00:00.000Z,0.0,0.0356659549983,0.776042290778,0.513523966358,52.2752517064,0.0509988839937,86.8133328756,0.0,43.1724996567,1.0,84.1666660309,0.0,0.0,0.0,50.3499991099,43.6708329519,1.0,83.9166647593,0.0,0.0,86.8133328756,84.3168126887,2.0,0.0,131.931001345,79.6557496389,39.8307291667,0.574697852934,978.308329264,0.0,0.571908600962,0.0,1.0,16.4944175084,88.3850002289,8.52000172933,2856.66617839,88.1570008596,88.1133041382,79.6369991302,79.5155919393,,1520.99964396,55.128499349,55.0528284709,41.1800003052,40.9592615763,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,88.436000824,100.0,10.6959726016,46.9770005544,1.34100023905,5.7984448274,39.8390000661,207.0,68.4833335876,505.416671753,0.571908600962,46.9770005544,0.631314813523,63.1314805349,2.0,1.0,1.0,883.840738932,883.840738932,0.0,0.57241184742,0.0,1.0,16.4642011325,87.5359999339,7.87350082397,2033.37045288,87.5480009715,87.3427785238,79.6745001475,79.2674967448,,1440.99995931,54.9500001272,54.7827021281,41.1869996389,41.7789535522,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.5688460668,46.3610013326,0.648999214172,5.8953551054,40.5380004247,207.0,65.7750002543,472.891665141,0.57241184742,46.3610013326,0.590143011184,59.0143013,2.0,1.0,1.0,826.200215658,826.200215658,978.308329264,0.5747327433,2.0,0.0,3000.5828654,0.0,19.177877903,8.98511942228,14.1119791667,2998.83258057,0.0340654508775,57.9741665522,57.9741665522,63.0,2.0,55.7419153849,42.1261978149,40.9492909114,1.0,2185.55005505,687.676629766,0.0,0.0,0.0,7.35347874959,1.0,0.0,31.8441661199,72.2835203807,1.0,83.9326457977,0.0,1.0,1.0,0.0,28.8699995677,1.0,82.2678546906,0.0,1.0,0.0356697183987,60.7141660055,82.1280091604,60.7141660055,2.0,0.0,67.003647853,0.0566000007093,21.0824925428,0.914195825057,821.415833625,1.0,0.0,4039.51492409,0.00403951492409,372.482195735,0.69541785061,0.218811096401,0.69541785061,0.0,0.0,1183.8100179,372.482195735,1183.8100179,0.0,0.0,0.0011838100179,0.69544801116,1.0,17.521527659,2.0,2.0,2.0,0.0,62.4430030187,82.2781632741,72.2835203807,0.722835203807,1.0,11.0833333333,2873.22668482,88.0861403958,1556.29221364,0.914228947012,1556.29221364,1.0,0.0,0.0,0.0,29.2341666222,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,28.740000089,1.0,62.9305566152,0.0,1.0,57.9741665522,0.0,1240.42004395,0.000125123848129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239339497088,168493.0,1614.0263102,49.482120194,874.242395299,0.513565317286,874.242395299,0.239257380666,1.0,1.0,1.0,0.0,1702.30030314,1702.30030314,1702.30030314,0.0,0.0,1183.8100179,1702.30030314
2017-08-05T12:00:00.000Z,0.0,0.0359129477154,0.775206951808,0.514185970971,52.4912497203,0.051419874353,88.2474994659,0.0,43.9091669718,1.0,84.5416660309,0.0,0.0,0.0,50.616666158,44.2216663361,1.0,84.3611100515,0.0,0.0,88.2474994659,84.8574085236,2.0,0.0,132.507749875,80.0165001551,40.1328125,0.5797273959,995.041651408,0.0,0.576913335157,0.0,1.0,16.6297858556,88.7599995931,8.53349939982,2874.16617839,88.5394999186,88.4820683797,80.0060005188,79.8882878621,,1524.33297729,55.2124999364,55.1413675944,41.1650002797,40.96753184,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,88.830499649,100.0,10.8282998403,47.3744996389,1.31399981181,5.80148589611,39.8510004679,207.0,69.6083316803,514.674995422,0.576913335157,47.3744996389,0.637361083258,63.7361087799,2.0,1.0,1.0,892.305516561,892.305516561,0.0,0.577493187624,0.0,1.0,16.5826489131,87.9185009003,7.90950012207,2041.99432373,87.9364999135,87.7184702555,80.0269997915,79.6157608032,,1441.49997965,55.0370006561,54.8655751546,41.185500145,41.7451197306,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,10.6885101,46.7465000153,0.653500239054,5.89413873355,40.5364996592,207.0,66.6166667938,480.366663615,0.577493187624,46.7509997686,0.594096403576,59.409640948,2.0,1.0,1.0,831.734965007,831.734965007,995.041651408,0.579692940975,2.0,0.0,3005.25030518,0.0,19.1288434664,8.59909359614,13.1354166667,3005.25030518,0.0338003730546,57.9941663742,57.9941663742,63.0,2.0,55.8425089518,42.1363855998,40.8801905314,1.0,2220.88471619,656.100616895,0.0,0.0,0.0,6.84590593974,1.0,0.0,32.2683326403,73.1600945791,1.0,84.4178072611,0.0,1.0,1.0,0.0,29.3699992498,1.0,82.9404729207,0.0,1.0,0.0359167351884,61.6408316294,82.5596815745,61.6408316294,2.0,0.0,68.0869226041,0.0566000007093,20.1144488038,0.907941573426,842.900354609,1.0,0.0,4104.82337616,0.00410482337616,355.378949678,0.700857673363,0.207049536834,0.700857673363,0.0,0.0,1202.94914754,355.378949678,1202.94914754,0.0,0.0,0.00120294914754,0.700880775849,1.0,18.1306470735,2.0,2.0,2.0,0.0,57.014518102,85.2734781901,73.1600945791,0.731600945791,1.0,11.0833333333,2876.98533309,88.201371408,1558.32809722,0.907907210196,1558.32809722,1.0,0.0,0.0,0.0,29.2091665268,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,28.7850000064,1.0,62.9444452922,0.0,1.0,57.9941663742,0.0,1248.05993652,0.000119378542752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228051429164,168493.0,1629.49248638,49.9562755307,882.619697962,0.514228543444,882.619697962,0.228088660601,1.0,1.0,1.0,0.0,1716.3957723,1716.3957723,1716.3957723,0.0,0.0,1202.94914754,1716.3957723
2017-08-05T13:00:00.000Z,0.0,0.036023537845,0.774621105513,0.514430552517,52.5872500738,0.0517431387773,89.1891644796,0.0,44.2841660182,1.0,84.875,0.0,0.0,0.0,50.7750005722,44.904999733,1.0,84.625,0.0,0.0,89.1891644796,85.1120910645,2.0,0.0,132.73650074,80.1492506663,40.5833333333,0.583649386709,1006.08332316,0.0,0.582914588594,0.0,1.0,16.6720883052,88.906999588,8.54999987284,2887.91617839,88.6835002899,88.638478597,80.1335004171,80.0286026001,,1522.66631063,55.2365001043,55.1789550781,41.1815004349,40.9758021037,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,88.9670003255,100.0,10.8681694667,47.4989999135,1.31850020091,5.80391891797,39.8660001755,207.0,70.1083335876,519.533330282,0.582914588594,47.501999855,0.636691095261,63.6691083908,2.0,1.0,1.0,891.367533366,891.367533366,0.0,0.579083511426,0.0,1.0,16.6454984347,88.1015001933,7.94099998474,2048.36856079,88.1060009003,87.8916244507,80.1650009155,79.7446034749,,1451.74995931,55.0549999873,54.8872578939,41.1629997889,41.7055460612,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,10.7550092538,46.9430011113,0.65199915568,5.89048933983,40.5110006332,207.0,67.3250001272,486.550000509,0.579083511426,46.9430011113,0.600148994809,60.0148995717,2.0,1.0,1.0,840.208592733,840.208592733,1006.08332316,0.583659623659,2.0,0.0,3011.66800944,0.0,19.0029916763,7.72716339429,13.6276041667,3011.66800944,0.0338198054219,58.294166247,58.294166247,63.0,2.0,55.8886896769,42.1504007975,40.8627637227,1.0,2244.35765877,628.202484851,0.0,0.0,0.0,6.88650385539,1.0,0.0,32.4724993706,73.2469965617,1.0,84.628993988,0.0,1.0,1.0,0.0,29.6241660118,1.0,83.2380936941,0.0,1.0,0.0360251858695,62.0966653824,82.8956260681,62.0966653824,2.0,0.0,68.8065459205,0.0566000007093,19.2591599438,0.902629466853,861.60672552,1.0,0.0,4148.20801594,0.00414820801594,340.267839265,0.705231014815,0.197396290279,0.705231014815,0.0,0.0,1215.66334025,340.267839265,1215.66334025,0.0,0.0,0.00121566334025,0.705241973201,1.0,18.6149842349,2.0,2.0,2.0,0.0,50.9343217214,87.7293148041,73.2469965617,0.732469965617,1.0,9.91666666667,2872.56014362,88.0657058642,1555.93117952,0.902627305094,1555.93117952,1.0,0.0,0.0,0.0,29.4108331998,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.8416665395,1.0,62.9722226461,0.0,1.0,58.294166247,0.0,1242.32006836,0.000114302433595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218690803131,168493.0,1637.16713821,50.1915616856,886.776697113,0.514437187758,886.776697113,0.218674625052,1.0,1.0,1.0,0.0,1723.78031413,1723.78031413,1723.78031413,0.0,0.0,1215.66334025,1723.78031413
2017-08-05T14:00:00.000Z,0.0,0.0358206596736,0.770788345774,0.519629405928,53.1647523244,0.0514677190052,93.3058331807,0.0,46.481666247,1.0,86.1666666667,0.0,0.0,0.0,51.5583333969,46.842499733,1.0,85.9305559794,0.0,0.0,93.3058331807,86.5053373973,2.0,0.0,133.649251302,80.4844989777,40.8619791667,0.583465241648,1057.81666056,0.0,0.578840467846,0.0,1.0,16.8739329974,89.5205001831,8.83200200399,2944.99951172,89.2985013326,89.2463022868,80.4664993286,80.3714574178,,1601.66631063,55.3009996414,55.2515741984,41.1620000203,40.9917068481,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,91.8230012258,100.0,11.0633158684,48.1365013123,1.22999986013,5.81182571252,39.9320001602,207.0,73.0083325704,546.091659546,0.578840467846,48.1365013123,0.673881973993,67.3881982168,2.0,1.0,1.0,943.43476359,943.43476359,0.0,0.580134088804,0.0,1.0,16.8485511144,88.7029997508,8.19900131226,2059.24219767,88.701499939,88.4775263468,80.5024986267,80.0692698161,,1518.24992879,55.1240002314,54.9541956584,41.1794996262,41.6793848674,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,10.9515741666,47.5220003128,0.614500045776,5.89697706699,40.5649995804,207.0,70.375,511.725006104,0.580134088804,47.5220003128,0.630046401251,63.0046393077,2.0,1.0,1.0,882.064961751,882.064961751,1057.81666056,0.583471349967,2.0,0.0,3159.27589925,0.0,19.1004509926,6.68616624673,12.5364583333,3159.27589925,0.0344126782912,62.3825009664,62.3825009664,64.4191624324,2.0,55.9513193766,42.1542154948,40.88737456,1.0,2360.34207874,652.558121469,0.0,0.0,0.0,7.09091758728,1.0,0.0,33.8916654587,73.3755817413,1.0,85.9189491272,0.0,1.0,1.0,0.0,31.0508325895,1.0,84.6011886597,0.0,1.0,0.0358198466411,64.942498525,84.3430156708,64.942498525,2.0,0.0,72.3623460789,0.0566000007093,20.005844512,0.90015484552,870.469475663,1.0,0.0,4362.58004295,0.00436258004295,353.460145959,0.70518130226,0.19495978572,0.70518130226,0.0,0.0,1278.48666382,353.460145959,1278.48666382,0.0,0.0,0.00127848666382,0.7051324447,1.0,19.0319412534,2.0,2.0,2.0,0.0,48.6673485438,88.8511225382,73.3755817413,0.733755817413,1.0,9.91666666667,3012.90020021,92.3681905909,1631.94680978,0.90014108798,1631.94680978,1.0,0.0,0.0,0.0,31.5333334605,1.0,64.4861116409,0.0,1.0,0.0,38.5500005086,30.8491667112,1.0,64.2500003179,0.0,1.0,62.3825009664,0.0,1329.90002441,0.000118733980118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216588030836,168493.0,1739.55109814,53.3304048255,942.233288996,0.519712341608,942.233288996,0.216582280111,1.0,1.0,1.0,0.0,1812.99002075,1812.99002075,1812.99002075,0.0,0.0,1278.48666382,1812.99002075
2017-08-05T15:00:00.000Z,0.0,0.0357851769729,0.77232938376,0.517299718252,52.9180002213,0.0514331396019,91.2475007375,0.0,45.2966667811,1.0,85.4722220103,0.0,0.0,0.0,51.1499996185,45.9350004196,1.0,85.2499987284,0.0,0.0,91.2475007375,85.7578624379,2.0,0.0,133.358999888,80.4409996668,40.9088541667,0.580743039316,1030.4750061,0.0,0.581200887415,0.0,1.0,16.806248347,89.3330001831,8.6835009257,2912.91617839,89.1125005086,89.0727233887,80.4289995829,80.3378016154,,1553.6663208,55.3205000559,55.2713241577,41.1424999237,40.9541651408,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,90.035001119,100.0,11.0031404495,47.9700005849,1.27350012461,5.8031078577,39.8689997991,207.0,71.7083333333,533.366668701,0.581200887415,47.9700005849,0.655506824312,65.5506830215,2.0,1.0,1.0,917.709554036,917.709554036,0.0,0.578530633544,0.0,1.0,16.7699891726,88.4930000305,8.03999900818,2052.49304199,88.492998759,88.2558110555,80.4529997508,80.0131327311,,1475.49996948,55.1344995499,54.9682184855,41.1569999059,41.7074661255,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,10.8744313717,47.335998853,0.611500104268,5.8955578804,40.5454998016,207.0,68.6083329519,497.108332316,0.578530633544,47.335998853,0.613768688384,61.3768695196,2.0,1.0,1.0,859.276163737,859.276163737,1030.4750061,0.580756066991,2.0,0.0,3072.3447876,0.0,19.0743009249,6.87470010916,13.2682291667,3072.3447876,0.033755252148,59.9016666412,59.9016666412,63.6022555033,2.0,56.0095265706,42.1484858195,40.8687995275,1.0,2298.74361499,639.559999416,0.0,0.0,0.0,6.97872416178,1.0,0.0,33.1674995422,73.4502754211,1.0,85.3196328481,0.0,1.0,1.0,0.0,30.3299994469,1.0,83.8333326976,0.0,1.0,0.0357918864602,63.4974988302,83.6646938324,63.4974988302,2.0,0.0,70.4738870322,0.0566000007093,19.6073537106,0.896929830971,882.181685233,1.0,0.0,4248.72865206,0.00424872865206,346.419672525,0.701711089396,0.19523114322,0.701711089396,0.0,0.0,1245.12166341,346.419672525,1245.12166341,0.0,0.0,0.00124512166341,0.701745018363,1.0,18.5125726209,2.0,2.0,2.0,0.0,45.7777385712,90.2931969961,73.4502754211,0.734502754211,1.0,10.5,2938.30361441,90.0812407429,1591.54133594,0.896942232616,1591.54133594,1.0,0.0,0.0,0.0,30.2833333015,1.0,63.6250012716,0.0,1.0,0.0,38.0583343506,29.6183334986,1.0,63.4305569331,0.0,1.0,59.9016666412,0.0,1314.5,0.000116368951295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217663006736,168493.0,1694.89359477,51.9613144114,918.044412725,0.517380721818,918.044412725,0.217619435943,1.0,1.0,1.0,0.0,1774.40784709,1774.40784709,1774.40784709,0.0,0.0,1245.12166341,1774.40784709
2017-08-05T16:00:00.000Z,0.0,0.035818489649,0.768626440957,0.526225161651,53.7460015615,0.0512122167038,97.5399990082,0.0,48.4683329264,1.0,87.4166666667,0.0,0.0,0.0,52.3166662852,49.0974995295,1.0,87.1944440206,0.0,0.0,97.5399990082,87.7967293479,2.0,0.0,134.731501261,80.9854996999,41.0364583333,0.583874806201,1112.15831502,0.0,0.582972215867,0.0,1.0,17.1144539515,90.2495002747,9.05400085449,2989.16615804,90.0230013529,89.9762064616,80.9690004985,80.8781178792,,1662.33297729,55.4105002085,55.3726069132,41.2159996033,41.0368830363,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,96.4444993337,100.0,11.2898554802,48.8070017497,1.19849936167,5.82459835211,40.0235001246,207.0,75.5999997457,573.033330282,0.582972215867,48.8070017497,0.70208577474,70.2085768382,2.0,1.0,1.0,982.920084635,982.920084635,0.0,0.584458177047,0.0,1.0,17.1011589368,89.4305006663,8.41500091553,2103.11177572,89.4169998169,89.1797103882,81.0019989014,80.552116394,,1581.74995931,55.2245000203,55.0574798584,41.2259998322,41.6946996053,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,11.1922200521,48.1909999847,0.579999287923,5.90893880526,40.6460005442,207.0,73.4166666667,539.125,0.584458177047,48.1909999847,0.658860528128,65.8860527674,2.0,1.0,1.0,922.40473938,922.40473938,1112.15831502,0.583917986203,2.0,0.0,3277.1288859,0.0,19.3236269951,6.63343882561,12.7526041667,3277.1288859,0.0353919718161,67.3925011953,67.3925011953,65.813322703,2.0,56.0905049642,42.1300201416,40.8788064321,1.0,2483.72517751,658.656299586,0.0,0.0,0.0,6.98232968648,1.0,0.0,35.5133323669,73.986670812,1.0,87.3230565389,0.0,1.0,1.0,0.0,32.7133329709,1.0,86.03571256,0.0,1.0,0.0358235537934,68.2266654968,85.8581301371,68.2266654968,2.0,0.0,76.1449717306,0.0566000007093,20.1927998179,0.89355851405,894.654318293,1.0,0.0,4590.62692191,0.00459062692191,356.763243194,0.706281638892,0.187298037218,0.706281638892,0.0,0.0,1345.31750488,356.763243194,1345.31750488,0.0,0.0,0.00134531750488,0.706368237734,1.0,19.4012765592,2.0,2.0,2.0,0.0,43.9623715083,91.7778396606,73.986670812,0.73986670812,1.0,11.0833333333,3142.3814771,96.3377715485,1702.08074808,0.89357967611,1702.08074808,1.0,0.0,0.0,0.0,33.9666670163,1.0,65.875,0.0,1.0,0.0,39.3583348592,33.4258333842,1.0,65.5972245534,0.0,1.0,67.3925011953,0.0,1402.05004883,0.000119843553251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209604182174,168493.0,1850.88707973,56.7436951714,1002.53877138,0.526325364782,1002.53877138,0.209511001066,1.0,1.0,1.0,0.0,1904.78901164,1904.78901164,1904.78901164,0.0,0.0,1345.31750488,1904.78901164
2017-08-05T17:00:00.000Z,0.0,0.0356338261,0.772449551831,0.51791159153,52.8505007426,0.0511677801123,91.0916659037,0.0,45.1599998474,1.0,85.3888867696,0.0,0.0,0.0,51.1083332698,45.9624999364,1.0,85.1805547078,0.0,0.0,91.0916659037,85.5610434792,2.0,0.0,132.989250819,80.1387500763,41.1666666667,0.578334139029,1029.66665649,0.0,0.577954349415,0.0,1.0,16.72164313,89.0644995372,8.74650001526,2912.91617839,88.8695004781,88.8234914144,80.1230004628,80.0470148722,,1583.66629028,55.1570002238,55.1279932658,41.1814994812,40.9770736694,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,90.7790006002,100.0,10.9136697451,47.6880009969,1.28249963125,5.80797362328,39.89899985,207.0,71.5499998728,533.116666158,0.577954349415,47.6880009969,0.658690414429,65.869041125,2.0,1.0,1.0,922.1665802,922.1665802,0.0,0.57788913187,0.0,1.0,16.6938443184,88.2380015055,8.08500099182,2068.61608887,88.2395006816,87.9938481649,80.1544996897,79.7088851929,,1496.74994914,54.9785000483,54.8139394124,41.2035004298,41.7055536906,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,10.7952453295,47.0360002518,0.630999883016,5.89859894911,40.5725005468,207.0,68.7000001272,496.549997965,0.57788913187,47.0360002518,0.613638385591,61.3638388316,2.0,1.0,1.0,859.093739827,859.093739827,1029.66665649,0.578229779088,2.0,0.0,3113.76835124,0.0,19.3151922226,7.24295290311,13.0260416667,3113.76835124,0.034483677055,61.4308322271,61.4308322271,64.1378424962,2.0,55.8633906047,42.1414820353,40.9467144012,1.0,2299.77132247,623.372313257,0.0,0.0,0.0,6.48648325602,1.0,0.0,33.1591658592,73.6365172068,1.0,85.2397257487,0.0,1.0,1.0,0.0,30.2833325068,1.0,83.732140859,0.0,1.0,0.0356292035006,63.4424982071,83.5319608053,63.4424982071,2.0,0.0,70.5053940435,0.0566000007093,19.1110786331,0.889226029419,911.01803535,1.0,0.0,4250.62814629,0.00425062814629,337.651561725,0.699661678559,0.189649168506,0.699661678559,0.0,0.0,1245.67832438,337.651561725,1245.67832438,0.0,0.0,0.00124567832438,0.699551666776,1.0,18.2965595481,2.0,2.0,2.0,0.0,39.5463269552,93.6603387197,73.6365172068,0.736365172068,1.0,10.5,2923.14363573,89.6164726767,1583.32988611,0.889310847064,1583.32988611,1.0,0.0,0.0,0.0,31.0016663869,1.0,64.2500012716,0.0,1.0,0.0,38.391667366,30.429166317,1.0,63.9861125946,0.0,1.0,61.4308322271,0.0,1342.85998535,0.00011342357625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213254082228,168493.0,1702.96729748,52.2088344955,922.417559032,0.518095406376,922.417559032,0.213326118065,1.0,1.0,1.0,0.0,1780.40096029,1780.40096029,1780.40096029,0.0,0.0,1245.67832438,1780.40096029
2017-08-05T18:00:00.000Z,0.0,0.0354694130858,0.779127186283,0.51163304801,51.9265006383,0.0510418961159,84.5358320872,0.0,41.9925003052,1.0,83.4305553436,0.0,0.0,0.0,49.9333333969,42.5524997711,1.0,83.2222232819,0.0,0.0,84.5358320872,83.7440446218,2.0,0.0,131.433750153,79.5072495143,40.8776041667,0.570793516706,945.558334351,0.0,0.572554903734,0.0,1.0,16.3481707573,88.0114994049,8.31750106812,2834.58284505,87.8090000153,87.7801462809,79.4914989471,79.414642334,,1468.33297729,55.0640004476,55.0292612712,41.1739994685,41.0222549438,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,88.1014995575,100.0,10.5414135456,46.6350005468,1.28249994914,5.80675717195,39.8914995193,207.0,66.3333336512,486.466667175,0.572554903734,46.6350005468,0.606855072748,60.6855080922,2.0,1.0,1.0,849.597101847,849.597101847,0.0,0.575076797918,0.0,1.0,16.3433365822,87.2000007629,7.72650019328,2035.24521891,87.2495002747,86.9996693929,79.5230000814,79.0755055745,,1397.24995931,54.880999883,54.7144877116,41.1585000356,41.7476755778,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,10.4569022655,46.0910002391,0.678999582926,5.88643447558,40.4795004527,207.0,64.1916672389,459.091664632,0.575076797918,46.0910002391,0.570414377848,57.0414381027,2.0,1.0,1.0,798.580128988,798.580128988,945.558334351,0.570829619188,2.0,0.0,2918.31913249,0.0,19.9133566221,9.85080687205,14.5885416667,2918.31913249,0.0343346968171,56.853334109,56.853334109,63.0,2.0,55.8203684489,42.1949818929,40.9493128459,1.0,2115.17284495,609.993484919,0.0,0.0,0.0,6.34483528137,1.0,0.0,30.8416659037,73.1466636658,1.0,83.1449750264,0.0,1.0,1.0,0.0,27.9158329964,1.0,81.4999974569,0.0,1.0,0.0354697923867,58.7574984233,81.3762531281,58.7574984233,2.0,0.0,64.8460537993,0.0566000007093,18.7009163033,0.891119923814,903.928971314,1.0,0.0,3909.43792591,0.00390943792591,330.404877543,0.691604515743,0.199451430058,0.691604515743,0.0,0.0,1145.6899821,330.404877543,1145.6899821,0.0,0.0,0.0011456899821,0.691700741649,1.0,16.8714430059,2.0,2.0,2.0,0.0,40.1302754084,92.8333930969,73.1466636658,0.731466636658,1.0,10.5,2725.16632987,83.5469701026,1476.09485964,0.891055945801,1476.09485964,1.0,0.0,0.0,0.0,28.7733333906,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0800004005,1.0,62.8333358765,0.0,1.0,56.853334109,0.0,1197.54992676,0.000110989277319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223837157473,168493.0,1564.85380454,47.9746107934,847.607953925,0.511665020795,847.607953925,0.223791405857,1.0,1.0,1.0,0.0,1656.56810506,1656.56810506,1656.56810506,0.0,0.0,1145.6899821,1656.56810506
2017-08-05T19:00:00.000Z,0.0,0.035933024275,0.784533879636,0.509443167724,51.4802506765,0.0511637302732,81.3166681925,0.0,40.4283332825,1.0,82.2916666667,0.0,0.0,0.0,49.2333335876,40.93166701,1.0,82.0555566152,0.0,0.0,81.3166681925,82.5392650257,2.0,0.0,130.77750047,79.297249794,40.703125,0.572873974048,910.441670736,0.0,0.572421918158,0.0,1.0,16.2140111923,87.5254993439,8.06400171916,2790.41617839,87.3500003815,87.3052012126,79.2859986623,79.1924209595,,1411.66634115,55.0984999339,55.0534667969,41.2219998042,41.0909729004,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,87.6500002543,100.0,10.4062402248,46.1280005773,1.28849983215,5.80777092775,39.933499972,207.0,64.1583331426,466.95833079,0.572421918158,46.1280005773,0.582790225801,58.2790222168,2.0,1.0,1.0,815.906316121,815.906316121,0.0,0.582322566977,0.0,1.0,16.241809845,86.7785002391,7.54649925232,2026.24632772,86.855000178,86.5837275187,79.3085009257,78.8631006877,,1334.74996948,54.9214995702,54.7508265177,41.2154998779,41.7776819865,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,10.3588220278,45.6395003001,0.761499404907,5.88298793634,40.454000473,207.0,62.0500001907,443.483334859,0.582322566977,45.6395003001,0.544374287923,54.4274406433,2.0,1.0,1.0,762.124003092,762.124003092,910.441670736,0.572940116924,2.0,0.0,2802.21645101,0.0,20.9342695872,11.6697218418,15.6536458333,2802.21645101,0.0351887664559,55.9074996312,55.9074996312,63.0,2.0,55.875406901,42.2612177531,40.9190142949,1.0,2039.6309925,599.472859081,0.0,0.0,0.0,6.52663993835,1.0,0.0,30.0341660182,72.759358724,1.0,82.4029649099,0.0,1.0,1.0,0.0,27.0724991163,1.0,80.5773785909,0.0,1.0,0.0359401682397,57.1066659292,80.5206451416,57.1066659292,2.0,0.0,62.5301243757,0.0566000007093,18.3783795088,0.899456601998,873.006632769,1.0,0.0,3769.8152073,0.0037698152073,324.706347677,0.695152071538,0.204313820172,0.695152071538,0.0,0.0,1104.77250163,324.706347677,1104.77250163,0.0,0.0,0.00110477250163,0.693012972673,1.0,16.7036529642,2.0,2.0,2.0,0.0,46.7045052846,89.163134257,72.759358724,0.72759358724,1.0,10.5,2639.10385159,80.9085038845,1429.4788493,0.899465891711,1429.4788493,1.0,0.0,0.0,0.0,28.3949999809,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5124998093,1.0,62.8333358765,0.0,1.0,55.9074996312,0.0,1145.66992188,0.000109075032843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227150158839,168493.0,1494.78499046,45.8264714115,809.654961789,0.509456311675,809.654961789,0.227064974348,1.0,1.0,1.0,0.0,1589.25298055,1589.25298055,1589.25298055,0.0,0.0,1104.77250163,1589.25298055
2017-08-05T20:00:00.000Z,0.0,0.0359145863544,0.812820549731,0.508962091027,49.4567495982,0.0517681282478,70.555832545,0.0,35.0925002098,1.0,78.4444440206,0.0,0.0,0.0,46.941666921,35.4841667811,1.0,78.236111323,0.0,0.0,70.555832545,78.4188565341,2.0,0.0,126.491249402,77.0344998042,40.2447916667,0.568432753803,775.249994914,0.0,0.572100380424,0.0,1.0,15.2833521366,84.6274998983,7.47749900818,2629.16617839,84.4624989827,84.4701588949,76.9849999746,76.9448267619,,1252.66639201,54.6049998601,54.5546798706,41.199499766,41.0349756877,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,84.7519995372,100.0,9.5148973465,43.2629992167,1.60650030772,5.77026383082,39.5929994583,207.0,56.2833337784,400.491666158,0.572100380424,43.2629992167,0.500308114915,50.0308103561,2.0,1.0,1.0,700.431360881,700.431360881,0.0,0.564848996885,0.0,1.0,15.3171943823,83.9299996694,6.97350120544,2009.3734436,84.0575008392,83.8184254964,77.0839996338,76.6619059245,,1204.24995931,54.4205004374,54.24781545,41.2050002416,41.8057632446,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.12750116984,100.0,9.46826720238,42.8525005976,0.997000376383,5.84892737865,40.2079998652,207.0,54.7416667938,374.758328756,0.564848996885,42.8525005976,0.474304090227,47.4304087957,2.0,1.0,1.0,664.025726318,664.025726318,775.249994914,0.56858824255,2.0,0.0,2495.91552734,0.0,23.0869938533,14.6535972754,18.0755208333,2495.91552734,0.0397220969057,53.8533337911,53.8533337911,63.0,2.0,55.3832092285,42.2841466268,41.1321144104,1.0,1751.27454061,526.975100119,0.0,0.0,0.0,7.54196929932,1.0,0.0,26.0074995359,69.4430306753,1.0,78.2876707713,0.0,1.0,1.0,0.0,22.9741660754,1.0,76.0654754639,0.0,1.0,0.0359200730145,48.9816652934,75.8823833466,48.9816652934,2.0,0.0,53.6898170516,0.0566000007093,16.1557745859,0.904913868835,853.511885529,1.0,0.0,3236.85089098,0.00323685089098,285.437709955,0.695525104192,0.209290092968,0.695525104192,0.0,0.0,948.583328247,285.437709955,948.583328247,0.0,0.0,0.000948583328247,0.69590259095,1.0,14.4116087369,2.0,2.0,2.0,0.0,42.9454755783,86.6814568837,69.4430306753,0.694430306753,1.0,9.91666666667,2278.24964073,69.8455916375,1234.0210382,0.90481519716,1234.0210382,1.0,0.0,0.0,0.0,27.292500337,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.5608332952,1.0,62.8333358765,0.0,1.0,53.8533337911,0.0,1071.04003906,9.58839511784e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231307004596,168493.0,1281.19129473,39.2782083147,693.961268948,0.508829819708,693.961268948,0.230892386508,1.0,1.0,1.0,0.0,1363.83765666,1363.83765666,1363.83765666,0.0,0.0,948.583328247,1363.83765666
2017-08-05T21:00:00.000Z,0.0,0.0333542097303,0.802317486309,0.507482363856,48.8469998042,0.048618068932,69.4174995422,0.0,34.4699999491,1.0,78.0416673024,0.0,0.0,0.0,46.7000001272,34.9383331935,1.0,77.8333333333,0.0,0.0,69.4174995422,78.3342285156,2.0,0.0,124.00049909,75.1534992854,39.9348958333,0.53244084859,760.408330282,0.0,0.538368843496,0.0,1.0,14.8252746264,82.9999993642,7.66200002035,2600.83284505,82.8064994812,82.7859141032,75.1444994609,75.0718307495,,1292.66636149,54.6755005519,54.6126480103,41.2339995702,41.0018844604,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,83.0989996592,100.0,9.04892849922,41.572499911,1.56599966685,5.77634608746,39.6679999034,207.0,55.9999996821,389.408332825,0.538368843496,41.572499911,0.51723991394,51.7502768834,2.0,1.0,1.0,724.135879517,724.135879517,0.0,0.539258998601,0.0,1.0,14.8385697206,82.2905012767,7.22550010681,2014.9977417,82.3879992167,82.1514460246,75.1624991099,74.7630462646,,1236.49992879,54.5029996236,54.3345235189,41.150999705,41.690226237,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0974979400635,100.0,8.99025058746,41.2369995117,0.942999521891,5.84831913312,40.2080001831,207.0,54.8833335241,370.999997457,0.539258998601,41.2369995117,0.491405040196,49.1405042013,2.0,1.0,1.0,687.967056274,687.967056274,760.408330282,0.532594005608,2.0,0.0,2595.68206787,0.0,22.8665137291,14.1179906527,17.3776041667,2595.68206787,0.0382656306783,54.5966672897,54.5966672897,63.0,2.0,55.3332341512,42.1300226847,41.2711229324,1.0,1720.76455688,686.289861166,0.0,0.0,0.0,7.46964963277,1.0,0.0,25.33416605,67.6748498281,1.0,77.5970306396,0.0,1.0,1.0,0.0,22.3008325895,1.0,75.3035691579,0.0,1.0,0.0333667226877,47.6349983215,75.041920344,47.6349983215,2.0,0.0,52.7544551726,0.0566000007093,21.0399775912,0.912926550096,825.750128664,1.0,0.0,3180.45980794,0.00318045980794,371.731048189,0.652630260059,0.260287515093,0.652630260059,0.0,0.0,932.057500203,371.731048189,932.057500203,0.0,0.0,0.000932057500203,0.652800351381,1.0,11.7327389296,2.0,2.0,2.0,0.0,46.7018699646,82.892071406,67.6748498281,0.676748498281,1.0,10.5,2407.05441804,73.7944327638,1303.78854839,0.912917775152,1303.78854839,1.0,0.0,0.0,0.0,27.3683333397,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2283334732,1.0,62.8333358765,0.0,1.0,54.5966672897,0.0,975.109985352,0.000124871523394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28511605555,168493.0,1338.06168867,41.0217162431,724.765295565,0.507483458074,724.765295565,0.284903053725,1.0,1.0,1.0,0.0,1428.15550741,1428.15550741,1428.15550741,0.0,0.0,932.057500203,1428.15550741
2017-08-05T22:00:00.000Z,0.0,0.0336861890073,0.800292780133,0.507446900223,49.2159983317,0.0488580982625,70.5083332062,0.0,35.1624997457,1.0,78.5277779897,0.0,0.0,0.0,46.9750003815,35.3699998856,1.0,78.291668574,0.0,0.0,70.5083332062,78.8113174438,2.0,0.0,124.937998772,75.72200044,40.6536458333,0.538785058304,777.733332316,0.0,0.540363539875,0.0,1.0,15.0101977984,83.5954996745,7.7204990387,2623.74951172,83.4229990641,83.3670450846,75.7025000254,75.6153157552,,1317.33300781,54.7235002518,54.6445032756,41.2399997711,41.0769729614,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,83.6975002289,100.0,9.22472842534,42.182999293,1.51649951935,5.78546937307,39.7235002518,207.0,57.116666158,399.808334351,0.540363539875,42.182999293,0.52861899603,52.861899058,2.0,1.0,1.0,740.066594442,740.066594442,0.0,0.543634734105,0.0,1.0,15.0222843488,82.9235006968,7.28849856059,2023.24671427,83.0299994151,82.7942123413,75.7415008545,75.3498662313,,1254.74997965,54.5464998881,54.3708597819,41.2109994888,41.7470347087,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,9.1650446256,41.8189999262,0.936999638875,5.85723980268,40.27399985,207.0,55.5666666031,378.900001526,0.543634734105,41.8189999262,0.497963394892,49.7963396708,2.0,1.0,1.0,697.148752848,697.148752848,777.733332316,0.538916057528,2.0,0.0,2634.18851725,0.0,22.7055694262,14.8229875565,16.5885416667,2634.18851725,0.0380040482794,54.8300002416,54.8300002416,63.0,2.0,55.3547439575,42.2019856771,41.2574745814,1.0,1757.02392375,690.173983882,0.0,0.0,0.0,6.84012158712,1.0,0.0,25.8374993006,68.8623784383,1.0,78.1449750264,0.0,1.0,1.0,0.0,22.7883326213,1.0,75.9464257558,0.0,1.0,0.0336970321452,48.6258325577,75.7326196035,48.6258325577,2.0,0.0,53.866079152,0.0566000007093,21.1590553446,0.91830943863,807.571508886,1.0,0.0,3247.47737786,0.00324747737786,373.834895397,0.659301037387,0.25897907103,0.659301037387,0.0,0.0,951.697499593,373.834895397,951.697499593,0.0,0.0,0.000951697499593,0.659455994765,1.0,12.4065553496,2.0,2.0,2.0,0.0,57.2035347621,80.2357387543,68.8623784383,0.688623784383,1.0,10.5,2447.19790763,75.0251344966,1325.53239499,0.918280108417,1325.53239499,1.0,0.0,0.0,0.0,27.725833257,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1041665077,1.0,62.8333358765,0.0,1.0,54.8300002416,0.0,976.359985352,0.000125578245652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282026223433,168493.0,1352.34225945,41.4595238024,732.500411358,0.507449353708,732.500411358,0.281861800256,1.0,1.0,1.0,0.0,1443.49461873,1443.49461873,1443.49461873,0.0,0.0,951.697499593,1443.49461873
2017-08-05T23:00:00.000Z,0.0,0.0330012425743,0.797985302646,0.511001088319,49.3487501144,0.0480751057371,71.8850002289,0.0,35.8066666921,1.0,78.9722220103,0.0,0.0,0.0,47.2333339055,36.0783332189,1.0,78.7222232819,0.0,0.0,71.8850002289,79.2446435293,2.0,0.0,124.600499471,75.2517493566,41.0364583333,0.529860147254,796.125015259,0.0,0.528292362533,0.0,1.0,14.9533914725,83.3870010376,7.99050013224,2644.58284505,83.2249997457,83.1400553385,75.2344996134,75.1340560913,,1427.99967448,54.3755000432,54.2852274577,41.2625001272,41.0814208984,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.159001668294,86.2250003815,100.0,9.15413578351,41.9654992421,1.43250052134,5.79925576846,39.8299996058,207.0,58.4416659673,409.700002035,0.528292362533,41.9624996185,0.556270047142,55.6270046234,2.0,1.0,1.0,778.778065999,778.778065999,0.0,0.529605204864,0.0,1.0,14.9558089574,82.6594994863,7.48200035095,2030.37082926,82.7509994507,82.52394104,75.2689990997,74.8861516317,,1362.24995931,54.1970001856,54.0234095256,41.2829996745,41.8153355916,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,9.07870062192,41.4679997762,0.870999654134,5.8771084547,40.4120000203,207.0,56.7833334605,386.425003052,0.529605204864,41.4679997762,0.522914882842,52.2864942551,2.0,1.0,1.0,732.080835978,732.080835978,796.125015259,0.53150671935,2.0,0.0,2831.97147624,0.0,21.0455044111,12.8601275682,14.5390625,2831.97147624,0.0382895763643,56.998333931,56.998333931,63.071202596,2.0,54.9517542521,42.1975301107,41.2539710999,1.0,1799.29420186,766.932735463,0.0,0.0,0.0,7.23690541585,1.0,0.0,26.299999396,67.9975941976,1.0,78.5159804026,0.0,1.0,1.0,0.0,23.2849995295,1.0,76.3988075256,0.0,1.0,0.0331618463113,49.5849987666,76.1793708801,49.5849987666,2.0,0.0,55.161983047,0.0566000007093,23.5122919354,0.924938384177,785.736704026,1.0,0.0,3325.60481259,0.00332560481259,415.411513088,0.648639540655,0.276476685542,0.648639540655,0.0,0.0,974.59332784,415.411513088,974.59332784,0.0,0.0,0.00097459332784,0.651347930233,1.0,11.6699215589,2.0,2.0,2.0,0.0,64.6577529907,76.782875061,67.9975941976,0.679975941976,1.0,10.5,2566.22693732,78.6742749824,1390.00484093,0.925116226197,1390.00484093,1.0,0.0,0.0,0.0,28.6774999301,1.0,63.0555556615,0.0,1.0,0.0,37.7333342234,28.3208333651,1.0,62.888891538,0.0,1.0,56.998333931,0.0,1178.48999023,0.000139544621648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298856162839,168493.0,1418.64033416,43.4920614882,768.410970727,0.511415094736,768.410970727,0.29609889549,1.0,1.0,1.0,0.0,1502.51914469,1502.51914469,1502.51914469,0.0,0.0,974.59332784,1502.51914469
2017-08-06T00:00:00.000Z,0.0,0.0332619051418,0.786720509788,0.572725762167,53.5202506383,0.0474577810618,108.523333867,0.0,53.965833346,1.0,90.1666641235,0.0,0.0,0.0,53.9749997457,54.50583299,1.0,89.9583326976,0.0,0.0,108.523333867,90.4875857035,2.0,0.0,130.574249903,77.053999265,41.1875,0.543514886892,1240.34998576,0.0,0.55427981428,0.0,1.0,16.2696089745,87.5359999339,9.6012008667,3106.24943034,87.3034998576,87.2168248494,77.0389995575,76.9086405436,,2115.6662089,54.4235003789,54.32472229,41.2655003866,41.033068339,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,88.4269987742,100.0,10.4336570104,46.037999471,1.16100056966,5.83595196406,40.1044998169,207.0,82.8333333333,646.408330282,0.55427981428,46.037999471,0.830988039289,83.0988038381,2.0,1.0,1.0,1163.383255,1163.383255,0.0,0.550667349008,0.0,1.0,16.1741259098,86.5894991557,9.28400082058,2191.97560628,86.5415000916,86.3511505127,77.0689989726,76.6867802938,,1982.99992879,54.2494999568,54.0795110067,41.2364994685,41.565767924,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0479990641276,100.0,10.2623486519,45.3050006231,0.566499710083,5.91177717845,40.6699997584,207.0,78.7500006358,593.941665649,0.550667349008,45.3050006231,0.768279960269,76.8279965719,2.0,1.0,1.0,1075.59194438,1075.59194438,1240.34998576,0.542000450806,2.0,0.0,4251.45776367,0.0,20.875134627,6.46322004,7.9921875,4251.45776367,0.0459582239337,106.041666031,106.041666031,75.0205866496,2.0,54.7784093221,41.9032897949,41.2954044342,1.0,2826.12601497,1083.93767015,0.0,0.0,0.0,10.1110655467,1.0,0.0,39.2866659164,66.9279340108,1.0,90.0342464447,0.0,1.0,1.0,0.0,36.6199995677,1.0,89.1488087972,0.0,1.0,0.033195718961,75.9066670736,89.0080833435,75.9066670736,2.0,0.0,86.6421484409,0.0566000007093,33.2308920481,0.928171353541,775.285325323,1.0,0.0,5223.48055512,0.00522348055512,587.118226707,0.670779797571,0.257272141126,0.670779797571,0.0,0.0,1530.77998861,587.118226707,1530.77998861,0.0,0.0,0.00153077998861,0.66861644884,1.0,12.268140952,2.0,2.0,2.0,0.0,66.8330001831,75.0102202098,66.9279340108,0.669279340108,1.0,10.5,3910.06368511,119.873040489,2117.89821531,0.928051938697,2117.89821531,1.0,0.0,0.0,0.0,53.4416666031,1.0,75.0833339691,0.0,1.0,0.0,44.9000005722,52.5999994278,1.0,74.8333339691,0.0,1.0,106.041666031,0.0,1775.75,0.000197224169835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277217395275,168493.0,2425.95920328,74.374007489,1314.0283844,0.575800376442,1314.0283844,0.27963988098,1.0,1.0,1.0,0.0,2282.09017944,2282.09017944,2282.09017944,0.0,0.0,1530.77998861,2282.09017944
2017-08-06T01:00:00.000Z,0.0,0.0327737347391,0.771695063597,0.517766637065,51.0287494659,0.0471041186776,84.061668396,0.0,41.8425000509,1.0,83.1111125946,0.0,0.0,0.0,49.7333335876,42.1925004323,1.0,82.8888899485,0.0,0.0,84.061668396,83.3257668235,2.0,0.0,126.678750356,75.6500008901,41.2604166667,0.526247482591,939.200002035,0.0,0.524779883989,0.0,1.0,15.4102603594,84.8945007324,9.02549997965,2824.58284505,84.6575005849,84.6055882772,75.6320006053,75.5200780233,,1695.66630046,54.3079999288,54.2011413574,41.1260000865,40.8962605794,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,89.0795001984,100.0,9.60735543569,43.5315004985,1.2660001119,5.80290512244,39.8599999746,207.0,67.1000003815,488.566665649,0.524779883989,43.5315004985,0.665064304897,66.506430308,2.0,1.0,1.0,931.090026855,931.090026855,0.0,0.513779603961,0.0,1.0,15.3522452513,83.9780000051,8.37449836731,2039.36971029,84.0424995422,83.8433405558,75.6680011749,75.3045756022,,1618.24992879,54.1384998957,53.9724019368,41.1254997253,41.6481068929,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,9.45749839147,42.9139995575,0.59049987793,5.8947468996,40.5380001068,207.0,63.891667366,450.633336385,0.513779603961,42.9169998169,0.62649365743,62.6493660609,2.0,1.0,1.0,877.091120402,877.091120402,939.200002035,0.526283706229,2.0,0.0,3343.05655924,0.0,17.2825409571,7.18650317192,8.44921875,3343.05655924,0.0349611779412,62.3766663869,62.3766663869,63.3463274638,2.0,54.7309595744,41.9172999064,41.3725182215,1.0,2112.29281501,959.851958115,0.0,0.0,0.0,9.44574801127,1.0,0.0,30.7516657511,66.186252594,1.0,82.8538792928,0.0,1.0,1.0,0.0,27.7399994532,1.0,81.1011880239,0.0,1.0,0.0327761566636,58.4916655223,80.9310957591,58.4916655223,2.0,0.0,64.7577590879,0.0566000007093,29.4267259832,0.932386508808,761.825779042,1.0,0.0,3904.11481566,0.00390411481566,519.906812975,0.641072757158,0.291311383004,0.641072757158,0.0,0.0,1144.13000488,519.906812975,1144.13000488,0.0,0.0,0.00114413000488,0.64110733072,1.0,12.4529531209,2.0,2.0,2.0,0.0,72.0848026276,72.6036726634,66.186252594,0.66186252594,1.0,11.0833333333,3072.14477313,94.1844850711,1664.03681786,0.932384140162,1664.03681786,1.0,0.0,0.0,0.0,31.5791664124,1.0,63.597222964,0.0,1.0,0.0,38.0416663488,30.7974996567,1.0,63.4027779897,0.0,1.0,62.3766663869,0.0,1198.05004883,0.00017464657869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312437085163,168493.0,1706.09773085,52.304805967,924.113168048,0.517794109094,924.113168048,0.312377258267,1.0,1.0,1.0,0.0,1784.71162923,1784.71162923,1784.71162923,0.0,0.0,1144.13000488,1784.71162923
2017-08-06T02:00:00.000Z,0.0,0.0323550035657,0.774910254286,0.514679000076,50.5547494888,0.0464817688516,80.1525001526,0.0,39.7308336894,1.0,81.916668574,0.0,0.0,0.0,49.0249996185,40.4041665395,1.0,81.7083333333,0.0,0.0,80.1525001526,82.0836438266,2.0,0.0,125.8604997,75.3057502111,41.0130208333,0.517653972879,892.608332316,0.0,0.522026244119,0.0,1.0,15.2470929623,84.3394997915,8.83349863688,2769.99951172,84.1159992218,84.0575230916,75.2825005849,75.1727879842,,1623.66626994,54.3034995397,54.1903101603,41.139500618,40.8911717733,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,93.3665002187,100.0,9.44804008802,42.9764986038,1.30500030518,5.79905295372,39.8345003128,207.0,64.4000005722,464.866663615,0.522026244119,42.9764986038,0.635999788557,63.5999790827,2.0,1.0,1.0,890.399703979,890.399703979,0.0,0.508216811245,0.0,1.0,15.1769912243,83.4124997457,8.16000111898,2034.1203715,83.4890009562,83.3059997559,75.3289998372,74.9709854126,,1556.49992879,54.1324996948,53.9736862183,41.1585000356,41.7055435181,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,9.28163607915,42.3305009206,0.608499844869,5.8953551054,40.5500001907,207.0,61.3583335876,427.741663615,0.508216811245,42.3305009206,0.601092071533,60.1092071533,2.0,1.0,1.0,841.528900146,841.528900146,892.608332316,0.517596418835,2.0,0.0,3229.87105306,0.0,18.1153489749,8.79544365406,10.0963541667,3229.87105306,0.0348001841394,59.9625005722,59.9625005722,63.0,2.0,54.727162679,41.9147466024,41.3736022313,1.0,2009.71946874,962.83305295,0.0,0.0,0.0,9.12106196086,1.0,0.0,29.4033323924,66.1614386241,1.0,81.6210021973,0.0,1.0,1.0,0.0,26.3874993324,1.0,79.8571414948,0.0,1.0,0.0323542880784,55.7908318837,79.5240739187,55.7908318837,2.0,0.0,61.6131098236,0.0566000007093,29.5181190986,0.933757192006,757.497021786,1.0,0.0,3714.53024764,0.00371453024764,521.521532309,0.631299300243,0.302448098867,0.631299300243,0.0,0.0,1088.5708313,521.521532309,1088.5708313,0.0,0.0,0.0010885708313,0.63129632175,1.0,11.3738764044,2.0,2.0,2.0,0.0,74.6760075887,71.7879924774,66.1614386241,0.661614386241,1.0,10.5,2972.55252169,91.1312289223,1610.09236361,0.93374739911,1610.09236361,1.0,0.0,0.0,0.0,30.340833346,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,29.6216669083,1.0,62.9583339691,0.0,1.0,59.9625005722,0.0,1145.02001953,0.0001751889936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323907835412,168493.0,1638.72211266,50.2392334193,887.618953882,0.514760462394,887.618953882,0.323949306211,1.0,1.0,1.0,0.0,1724.3339742,1724.3339742,1724.3339742,0.0,0.0,1088.5708313,1724.3339742
2017-08-06T03:00:00.000Z,0.0,0.0323227266946,0.79048284733,0.508624007299,49.1979996363,0.0467744806208,71.7099997203,0.0,35.6499993006,1.0,78.8888880412,0.0,0.0,0.0,47.2166662216,36.0516668955,1.0,78.6944433848,0.0,0.0,71.7099997203,79.1503251394,2.0,0.0,123.419249535,74.2212498983,40.8958333333,0.513150938453,786.899998983,0.0,0.505571485552,0.0,1.0,14.7334174315,82.6610005697,8.26350021362,2646.24951172,82.4584999084,82.4184265137,74.1949996948,74.0896224976,,1461.99966431,54.2419999441,54.1329803467,41.111000061,40.9554417928,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,87.7295004527,100.0,8.93801363309,41.3474998474,1.30199940999,5.79540367921,39.809000651,207.0,58.0916665395,404.550000509,0.505571485552,41.3474998474,0.571636657715,57.1636648178,2.0,1.0,1.0,800.291320801,800.291320801,0.0,0.511340453605,0.0,1.0,14.700783809,81.8165003459,7.67399915059,2023.62168376,81.9214992523,81.7502009074,74.2475001017,73.8936665853,,1394.24994914,54.0664997101,53.9182154338,41.191500028,41.7444814046,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,8.82205351194,40.732998848,0.769000371297,5.87873037656,40.4209998449,207.0,56.5166667302,382.350001017,0.511340453605,40.7299992243,0.534652949742,53.4652945201,2.0,1.0,1.0,748.514129639,748.514129639,786.899998983,0.513187443043,2.0,0.0,2903.14998372,0.0,20.8318493583,12.5453723272,13.75,2903.14998372,0.0375334767366,57.4624999364,57.4624999364,63.0,2.0,54.6778176048,42.0141067505,41.4230791728,1.0,1782.76149626,863.331895221,0.0,0.0,0.0,8.77769597371,1.0,0.0,26.3149995804,65.4173037211,1.0,78.4874394735,0.0,1.0,1.0,0.0,23.2508328756,1.0,76.2440446218,0.0,1.0,0.0323227183252,49.5658327738,76.0914643606,49.5658327738,2.0,0.0,54.6551305128,0.0566000007093,26.4676556613,0.934434660184,755.365047388,1.0,0.0,3295.04769455,0.00329504769455,467.626419251,0.629709263004,0.30494718032,0.629709263004,0.0,0.0,965.638336182,467.626419251,965.638336182,0.0,0.0,0.000965638336182,0.62987421453,1.0,10.5047247231,2.0,2.0,2.0,0.0,73.8729629517,71.3787800182,65.4173037211,0.654173037211,1.0,11.0833333333,2646.19381774,81.1258649988,1433.31915163,0.934691916013,1433.31915163,1.0,0.0,0.0,0.0,29.1033333143,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.3591664632,1.0,62.9722226461,0.0,1.0,57.4624999364,0.0,1039.32995605,0.000157084600911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326254218204,168493.0,1440.1144549,44.1504057897,780.042495344,0.508679043126,780.042495344,0.326135027191,1.0,1.0,1.0,0.0,1533.46693929,1533.46693929,1533.46693929,0.0,0.0,965.638336182,1533.46693929
