timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-06T04:00:00.000Z,0.0,0.0316882525921,0.800576617224,0.507656249479,48.2702490489,0.0461590831581,66.5875002543,0.0,33.0841670036,1.0,77.013888677,0.0,0.0,0.0,46.0833333333,33.4725001653,1.0,76.8055547078,0.0,0.0,66.5875002543,77.2891286214,2.0,0.0,121.524749438,73.2545003891,41.1875,0.503673478231,727.166671753,0.0,0.495583534964,0.0,1.0,14.3623625437,81.3349997203,7.93949890137,2552.91617839,81.1669998169,81.097231547,73.2275009155,73.120107015,,1384.66634115,54.2344996134,54.117052714,41.1845000585,40.9840698242,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,82.3084990184,100.0,8.57608207067,39.9824997584,1.44900067647,5.7862803936,39.735499382,207.0,54.7999998728,372.525001526,0.495583534964,39.9824997584,0.53742217291,53.7422176997,2.0,1.0,1.0,752.391042074,752.391042074,0.0,0.505558860199,0.0,1.0,14.3357723554,80.6134999593,7.43399937948,2012.37306722,80.7154992421,80.5228068034,73.2814998627,72.9356231689,,1305.74993896,54.0619999568,53.9201304118,41.1525004705,41.7317199707,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,8.48258749644,39.5629987717,0.908500989278,5.85318497817,40.2439994812,207.0,53.4333337148,354.641665141,0.505558860199,39.5629987717,0.501416259039,50.1416250865,2.0,1.0,1.0,701.982762655,701.982762655,727.166671753,0.504010064425,2.0,0.0,2737.45568848,0.0,22.1730670929,14.5103054047,15.6419270833,2737.45568848,0.0389128862786,56.1199998856,56.1199998856,63.0,2.0,54.6961695353,42.0306650798,41.4468170802,1.0,1653.499795,839.557575799,0.0,0.0,0.0,8.32349967957,1.0,0.0,24.3991661072,64.904001236,1.0,76.5068492889,0.0,1.0,1.0,0.0,21.3499992688,1.0,74.1130936941,0.0,1.0,0.0317201944586,45.7491652171,73.9138177236,45.7491652171,2.0,0.0,50.6922812098,0.0566000007093,25.7387928641,0.935347942715,752.501729492,1.0,0.0,3056.13549478,0.00305613549478,454.748984833,0.620355327311,0.314982811796,0.620355327311,0.0,0.0,895.623331706,454.748984833,895.623331706,0.0,0.0,0.000895623331706,0.620845322808,1.0,9.20878190406,2.0,2.0,2.0,0.0,73.5213362376,70.8177286784,64.904001236,0.64904001236,1.0,9.91666666667,2493.05737079,76.4310740739,1350.37231654,0.935338139107,1350.37231654,1.0,0.0,0.0,0.0,28.3358333906,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,27.7841663361,1.0,62.986111323,0.0,1.0,56.1199998856,0.0,926.300048828,0.00015275882597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336758225316,168493.0,1353.12430139,41.4834993057,732.924006818,0.507661308106,732.924006818,0.336286119539,1.0,1.0,1.0,0.0,1443.72634888,1443.72634888,1443.72634888,0.0,0.0,895.623331706,1443.72634888
2017-08-06T05:00:00.000Z,0.0,0.0329161370823,0.81473789846,0.600955009204,53.0829992294,0.0466964771168,111.405832291,0.0,55.2891667684,1.0,90.5972232819,0.0,0.0,0.0,54.2249997457,56.1733338038,1.0,90.3749993642,0.0,0.0,111.405832291,90.8439076742,2.0,0.0,128.284499486,75.2015002569,41.2395833333,0.538920647193,1276.7166748,0.0,0.540056770344,0.0,1.0,15.7788980007,85.9955012004,8.93700027466,3112.08274333,85.7869993846,85.637491862,75.2045008341,75.0426305135,,2351.99943034,54.1444997787,54.020866394,41.7754999797,41.5949325562,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,89.3870010376,100.0,9.87482508024,44.0114994049,1.16400019328,5.90407296022,40.6114997864,207.0,84.625,663.191670736,0.540056770344,44.0114994049,0.850072933048,86.4992084503,2.0,1.0,1.0,1210.98890177,1210.98890177,0.0,0.540554030412,0.0,1.0,15.7015447617,85.056500117,8.88600031535,2220.47209676,84.9950002035,84.8126068115,75.1984996796,74.8504308065,,2127.99991862,53.9689998627,53.8276901245,41.3744999568,41.7623596191,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,9.77253460884,43.6205002467,0.579999923706,5.92901015282,40.7945000331,207.0,80.3583339055,613.524998983,0.540554030412,43.6205002467,0.799871270316,79.9871269862,2.0,1.0,1.0,1119.81977844,1119.81977844,1276.7166748,0.53292825557,2.0,0.0,4664.52657064,0.0,24.1056957245,6.10558688641,8.87109375,4664.52657064,0.0649084484305,162.985001564,162.985001564,84.9311660131,2.0,54.3893407186,42.2166341146,41.482172966,1.0,3007.61979123,1089.19129598,0.0,0.0,0.0,10.7470003764,1.0,0.0,40.2366657257,64.4575004578,1.0,90.2796796163,0.0,1.0,1.0,0.0,37.7424988747,1.0,89.3214257558,0.0,1.0,0.0326091575287,77.9791631699,89.3272018433,77.9791631699,2.0,0.0,92.2063060973,0.0566000007093,33.3919554354,0.936665791283,748.389429165,1.0,0.0,5558.93240906,0.00555893240906,589.963869557,0.687661134481,0.249032316,0.687661134481,0.0,0.0,1629.08665975,589.963869557,1629.08665975,0.0,0.0,0.00162908665975,0.67731504639,1.0,9.98592725934,2.0,2.0,2.0,0.0,74.6906471252,69.9893525441,64.4575004578,0.644575004578,1.0,10.5,4096.81108721,125.598261533,2219.05052931,0.936693450481,2219.05052931,1.0,0.0,0.0,0.0,82.1058341662,1.0,84.94444561,0.0,1.0,0.0,50.8166675568,80.8791661263,1.0,84.6944462458,0.0,1.0,162.985001564,0.0,2044.84008789,0.000198180075347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26586319769,168493.0,2681.89507965,82.220378838,1452.65685172,0.613187550637,1452.65685172,0.277089253438,1.0,1.0,1.0,0.0,2369.02534993,2369.02534993,2369.02534993,0.0,0.0,1629.08665975,2369.02534993
2017-08-06T06:00:00.000Z,0.0,0.0326806558052,0.787695633313,0.576944272121,53.1377518972,0.0463165810969,107.563334783,0.0,53.4725001653,1.0,90.1805547078,0.0,0.0,0.0,53.9916667938,54.090833346,1.0,89.9861106873,0.0,0.0,107.563334783,90.4608713786,2.0,0.0,128.573251406,75.4354995092,41.2395833333,0.531293505472,1233.54998779,0.0,0.542585227416,0.0,1.0,15.8695464929,86.2669995626,9.93599700928,3090.83276367,86.0225009918,85.9312311808,75.4264996847,75.3061167399,,2215.66617839,54.2150004705,54.0909423828,41.269999822,41.0413386027,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,87.6395003001,100.0,10.0400822957,44.7525011698,1.20899995168,5.82946419716,40.0609998703,207.0,83.1499989827,649.383331299,0.542585227416,44.7525011698,0.840038032036,85.3413607279,2.0,1.0,1.0,1194.77904256,1194.77904256,0.0,0.531383129264,0.0,1.0,15.7148396969,85.1210009257,9.5508026123,2175.10272217,85.1015008291,84.9346364339,75.4444993337,75.0979181925,,2055.99993896,54.0515000025,53.9105682373,41.227499644,41.6385345459,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,9.79677740733,43.8755009969,0.513999621073,5.91806221008,40.7135000229,207.0,77.933333079,584.166666667,0.531383129264,43.8740011851,0.784468449184,78.4468447367,2.0,1.0,1.0,1098.25582886,1098.25582886,1233.54998779,0.531068443569,2.0,0.0,4414.81840007,0.0,22.1066095179,6.05522211393,7.87239583333,4427.28258168,0.0509915793346,118.525002162,118.525002162,77.7780609131,2.0,54.4459284002,41.8560458097,41.5184014638,1.0,2834.8693037,1177.27922586,0.0,0.0,0.0,11.4861272176,1.0,0.0,39.2991657257,63.940372467,1.0,89.9315045675,0.0,1.0,1.0,0.0,36.5783327421,1.0,89.0773779551,0.0,1.0,0.0326440552821,75.8774992625,88.8811416626,75.8774992625,2.0,0.0,86.9101964037,0.0566000007093,36.0925170723,0.936895903041,747.665448675,1.0,0.0,5239.64062671,0.00523964062671,637.676972085,0.66135105174,0.274649294484,0.66135105174,0.0,0.0,1535.51581828,637.676972085,1535.51581828,0.0,0.0,0.00153551581828,0.66057310005,1.0,10.9337405458,2.0,2.0,2.0,0.0,73.128922896,69.8508827903,63.940372467,0.63940372467,1.0,10.5,4016.02316035,123.12150023,2175.29149623,0.93690426484,2175.29149623,1.0,0.0,0.0,0.0,59.8091665904,1.0,77.8611125946,0.0,1.0,0.0,46.575000445,58.7158339818,1.0,77.6249993642,0.0,1.0,118.525002162,0.0,1857.11999512,0.000214207813217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29314552702,168493.0,2482.10309451,76.0952426116,1344.43889855,0.579053676278,1344.43889855,0.294459093659,1.0,1.0,1.0,0.0,2320.53452555,2321.78631037,2321.78631037,0.0,0.0,1535.51581828,2321.78631037
2017-08-06T07:00:00.000Z,0.0,0.033557582336,0.792123121222,0.580705438472,53.0904982885,0.046838927145,109.167499542,0.0,54.1241664886,1.0,90.5277779897,0.0,0.0,0.0,54.2000001272,55.0433330536,1.0,90.3333326976,0.0,0.0,109.167499542,90.7495320638,2.0,0.0,128.508749644,75.4182513555,41.6354166667,0.537390393191,1250.69168091,0.0,0.548839915347,0.0,1.0,15.8514167468,86.2504997253,9.59399922689,3112.08278402,85.9669996897,85.936319987,75.4115015666,75.2845306396,,2181.99955241,54.2764997482,54.1495412191,41.0854997635,40.8688990275,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,88.0819994609,100.0,10.0444567204,44.8679997126,1.20750013987,5.80695994695,39.8914998372,207.0,84.0500005086,659.466669718,0.548839915347,44.8814999262,0.841358773368,85.4983018239,2.0,1.0,1.0,1196.97623189,1196.97623189,0.0,0.5355128468,0.0,1.0,15.6991269588,85.0970001221,9.36899852753,2188.22611491,85.0834999084,84.9218648275,75.4250011444,75.0762278239,,2024.9998881,54.1009998322,53.9571075439,41.0519997279,41.4432169596,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,9.80985395114,44.0315001806,0.546999295553,5.8892728885,40.5050004323,207.0,78.4583333333,591.224995931,0.5355128468,44.0315001806,0.786172467186,78.617245992,2.0,1.0,1.0,1100.64145406,1100.64145406,1250.69168091,0.535833080694,2.0,0.0,4348.890625,0.0,22.894516468,6.63578736782,8.29166666667,4348.890625,0.0504040746155,119.39833196,119.39833196,77.7164459229,2.0,54.5266215007,41.6759236654,41.5368356705,1.0,2875.19340373,1152.94947851,0.0,0.0,0.0,11.8955977758,1.0,0.0,40.3999989827,63.5159037908,1.0,90.6449750264,0.0,1.0,1.0,0.0,37.6999996503,1.0,89.8154741923,0.0,1.0,0.0334899673346,78.099998792,89.4198760986,78.099998792,2.0,0.0,88.1464352131,0.0566000007093,35.346626206,0.9374816878,745.840735687,1.0,0.0,5314.17097365,0.00531417097365,624.498688394,0.669156890001,0.26833119691,0.669156890001,0.0,0.0,1557.35749308,624.498688394,1557.35749308,0.0,0.0,0.00155735749308,0.666571170092,1.0,11.0994692035,2.0,2.0,2.0,0.0,72.4663085938,69.4796384176,63.5159037908,0.635159037908,1.0,10.5,4028.14288224,123.493061419,2181.85618148,0.937488086911,2181.85618148,1.0,0.0,0.0,0.0,60.2716665268,1.0,77.8611132304,0.0,1.0,0.0,46.5916671753,59.1266670227,1.0,77.6527779897,0.0,1.0,119.39833196,0.0,1880.0,0.000209780977287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286223580498,168493.0,2513.14676439,77.0469660096,1361.25379936,0.584896122394,1361.25379936,0.288984120734,1.0,1.0,1.0,0.0,2327.34283447,2327.34283447,2327.34283447,0.0,0.0,1557.35749308,2327.34283447
2017-08-06T08:00:00.000Z,0.0,0.0331552588363,0.827258262229,0.633128802399,54.2747503916,0.047648499534,123.295000712,0.0,61.0324999491,1.0,94.0694440206,0.0,0.0,0.0,56.3416665395,62.2166659037,1.0,93.9027767181,0.0,0.0,123.295000712,94.3788572947,2.0,0.0,130.251000404,75.9762500127,41.6380208333,0.542954235466,1427.04166667,0.0,0.561422150683,0.0,1.0,16.2526878516,87.3754997253,9.7740020752,3266.24938965,87.13550059,87.0159047445,75.9755001068,75.8235702515,,2538.33285522,54.3049993515,54.1807581584,41.7650000254,41.5529352824,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,90.7070000966,100.0,10.3526694775,45.3705005646,1.18200047811,5.90001821518,40.5829995473,207.0,92.9333324432,745.491663615,0.561422150683,45.3705005646,0.924614315941,94.5802262624,2.0,1.0,1.0,1324.12317912,1324.12317912,0.0,0.556640451251,0.0,1.0,16.0895204544,86.3194999695,9.42599995931,2281.2144165,86.2309996287,86.0502141317,75.9769999186,75.6222203573,,2283.74991862,54.1220000585,53.9896240234,41.314499855,41.6678924561,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,10.1651733716,44.9164997737,0.555999437968,5.92434704304,40.7585004171,207.0,87.3416652679,681.550003052,0.556640451251,44.9164997737,0.870882837205,87.0882841746,2.0,1.0,1.0,1219.23597209,1219.23597209,1427.04166667,0.551764035988,2.0,0.0,5028.0037028,0.0,26.1718502045,5.93407730261,8.35416666667,5100.0308505,0.0710788365093,182.160836538,182.160836538,89.6223691305,2.0,54.4880260121,42.1131147905,41.4432722727,1.0,3359.41781748,1104.63492537,0.0,0.0,0.0,11.8574495316,1.0,0.0,44.7841660182,64.1180505753,1.0,93.9155241648,0.0,1.0,1.0,0.0,42.3574992816,1.0,93.5416641235,0.0,1.0,0.0337453026,87.141664505,93.3804944356,87.141664505,2.0,0.0,102.991577756,0.0566000007093,33.8654195426,0.934682369586,754.595499485,1.0,0.0,6209.1547062,0.0062091547062,598.328959687,0.692327920133,0.227649444618,0.692327920133,0.0,0.0,1819.63916016,598.328959687,1819.63916016,0.0,0.0,0.00181963916016,0.698277845979,1.0,10.5763086134,2.0,2.0,2.0,0.0,68.330700961,71.2204832597,64.1180505753,0.641180505753,1.0,11.0833333333,4535.25381671,139.03984901,2456.53440402,0.934650886787,2456.53440402,1.0,0.0,0.0,0.0,91.6474990845,1.0,89.6249993642,0.0,1.0,0.0,53.6500005722,90.5133342743,1.0,89.4166673024,0.0,1.0,182.160836538,0.0,2042.68994141,0.00020099006809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243566285376,168493.0,3085.63689986,94.598120854,1671.34487047,0.635905592347,1671.34487047,0.246521518463,1.0,1.0,1.0,0.0,2592.98907471,2628.29088246,2628.29088246,0.0,0.0,1819.63916016,2628.29088246
2017-08-06T09:00:00.000Z,0.0,0.0345723860483,0.844791794996,0.657169077862,55.4522488912,0.0486117013125,133.879165649,0.0,66.4391670227,1.0,96.8194421132,0.0,0.0,0.0,57.9583333333,67.4783325195,1.0,96.5972207387,0.0,0.0,133.879165649,97.083012263,2.0,0.0,133.001999219,77.5497503281,41.4166666667,0.566644350336,1560.49998983,0.0,0.578581769087,0.0,1.0,16.8207527796,89.1304995219,,3373.74932861,88.8859990438,88.7853444417,77.5355008443,77.3829116821,,2716.9993693,54.3694998423,54.2546539307,42.1234998703,41.9665374756,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,96.113000234,100.0,10.8623452981,46.7624991735,1.10549958547,5.95840764046,41.0180002848,207.0,98.7749996185,801.700002035,0.578581769087,46.7624991735,0.984426230779,98.9893519084,2.0,1.0,1.0,1385.85092163,1385.85092163,0.0,0.584517608807,0.0,1.0,16.742190361,88.3760000865,,2348.33109538,88.232000351,88.0641326904,77.5639998118,77.2015228271,,2430.99985758,54.1925001144,54.0469996134,41.3820002874,41.6895904541,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.142499287923,100.0,10.8093280792,46.8500000636,0.554500261943,5.9328622818,40.8275000254,207.0,95.1333332062,758.799997965,0.584517608807,46.8500000636,0.926843130929,92.6843121847,2.0,1.0,1.0,1297.5803833,1297.5803833,1560.49998983,0.5666073655,2.0,0.0,5393.8145752,0.0,28.1263651414,5.48417711258,8.19010416667,5393.8145752,0.083981314755,231.592501322,231.592501322,98.3440996806,2.0,54.5998340953,42.3500338468,41.3711042404,1.0,3731.50560126,969.818623194,0.0,0.0,0.0,11.8990351359,1.0,0.0,48.7299992243,65.6364657084,1.0,96.9406369527,0.0,1.0,1.0,0.0,46.4799989065,1.0,96.8630936941,0.0,1.0,0.0345710309893,95.2099990845,96.633556366,95.2099990845,2.0,0.0,114.39888402,0.0566000007093,29.7322796884,0.928042000459,775.703034022,1.0,0.0,6896.87821644,0.00689687821644,525.305288265,0.733925781751,0.19074737311,0.733925781751,0.0,0.0,2021.18167114,525.305288265,2021.18167114,0.0,0.0,0.00202118167114,0.733725766341,1.0,11.9381571061,2.0,2.0,2.0,0.0,61.1785188155,75.0812398737,65.6364657084,0.656364657084,1.0,11.0833333333,4721.14764637,144.7389016,2557.22437784,0.928572095926,2557.22437784,1.0,0.0,0.0,0.0,116.680833181,1.0,98.3472226461,0.0,1.0,0.0,58.9000015259,114.91166687,1.0,98.1666692098,0.0,1.0,231.592501322,0.0,2072.27001953,0.000176460029131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205420100331,168493.0,3342.10232612,102.460726914,1810.26017014,0.657336561832,1810.26017014,0.205570610035,1.0,1.0,1.0,0.0,2753.93196615,2753.93196615,2753.93196615,0.0,0.0,2021.18167114,2753.93196615
2017-08-06T10:00:00.000Z,0.0,0.0351285859169,0.840752603861,0.651464493849,55.6367505391,0.0493982858004,134.497500738,0.0,66.663333257,1.0,96.8888893127,0.0,0.0,0.0,58.0333334605,67.6199995677,1.0,96.7222220103,0.0,0.0,134.497500738,97.1581319173,2.0,0.0,133.898250262,78.2614997228,41.4635416667,0.571179250966,1555.29167684,0.0,0.569869179359,0.0,1.0,16.9742504756,89.6554997762,,3377.08272298,89.4110005697,89.335319519,78.2374998728,78.0933863322,,2669.99943034,54.5959997177,54.4960810343,42.171500206,42.0778884888,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,97.2065003713,100.0,10.9992182255,47.2395003637,1.03800010681,5.97503240903,41.1335000992,207.0,97.616666158,785.825002035,0.569869179359,47.2395003637,0.975625455342,98.4659926097,2.0,1.0,1.0,1378.52389526,1378.52389526,0.0,0.593577820673,0.0,1.0,16.9887544314,89.1199995677,9.61200714111,2343.08174642,88.9744993846,88.8116811117,78.2854995728,77.9095255534,,2398.4998881,54.4280001322,54.2758661906,41.4495000839,41.7406616211,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,11.0463631153,47.5249993006,0.557500203451,5.94239111741,40.8919998805,207.0,96.3916664124,769.466669718,0.593577820673,47.5249993006,0.925205579485,92.5649700165,2.0,1.0,1.0,1295.28781128,1295.28781128,1555.29167684,0.570992704441,2.0,0.0,5290.54732259,0.0,27.1743558248,5.30541513364,8.04947916667,5290.54732259,0.0809345622732,221.973333995,221.973333995,96.604391098,2.0,54.8423055013,42.4650217692,41.3327452342,1.0,3706.09105366,939.849315101,0.0,0.0,0.666666666667,11.5035610199,1.0,0.0,48.95499897,66.7339388529,1.0,97.0947469076,0.0,1.0,1.0,0.0,46.6983318329,1.0,96.982140859,0.0,1.0,0.0351460369823,95.6533298492,96.6575031281,95.6533298492,2.0,0.0,113.619735817,0.0566000007093,28.8134936092,0.924152872724,788.279548962,1.0,0.0,6849.90494117,0.00684990494117,509.072318871,0.737221365766,0.186956279719,0.737221365766,0.0,0.0,2007.415802,509.072318871,2007.415802,0.0,0.0,0.002007415802,0.7364436239,1.0,13.028688473,2.0,2.0,2.0,0.0,58.2064809799,77.2108383179,66.7339388529,0.667339388529,1.0,9.91666666667,4645.94036876,142.433229426,2516.48812087,0.924177645486,2516.48812087,1.0,0.0,0.0,0.0,111.951666196,1.0,96.736111323,0.0,1.0,0.0,57.9333343506,110.021667163,1.0,96.5555566152,0.0,1.0,221.973333995,0.0,2088.10009766,0.000171007066224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202294743476,168493.0,3281.11641837,100.591047344,1777.22696261,0.652684753873,1777.22696261,0.203092115358,1.0,1.0,1.0,0.0,2722.94848633,2722.94848633,2722.94848633,0.0,0.0,2007.415802,2722.94848633
2017-08-06T11:00:00.000Z,0.0,0.0340334224222,0.775902964252,0.551028299921,53.2427508036,0.0482070393942,102.379166285,0.0,50.8191665014,1.0,88.6666666667,0.0,0.0,0.0,53.0750001272,51.5599997838,1.0,88.4583333333,0.0,0.0,102.379166285,89.0110282898,2.0,0.0,130.896000226,77.6532494227,41.5729166667,0.549528549538,1168.28333537,0.0,0.542159950972,0.0,1.0,16.3058684667,87.7009995778,9.33000055949,3037.91615804,87.4520003001,87.3897654215,77.6374994914,77.5143458049,,2020.33288574,54.3575000763,54.2712148031,41.1905002594,41.1908798218,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,89.0345007579,100.0,10.4545080662,46.2615000407,0.966000874837,5.85136028131,40.2244993846,207.0,78.3583335876,601.000005086,0.542159950972,46.2615000407,0.790920184907,79.0920174917,2.0,1.0,1.0,1107.28825887,1107.28825887,0.0,0.550608927879,0.0,1.0,16.2780694962,86.9150002797,9.21900049845,2125.23394775,86.8879998525,86.7159830729,77.668999354,77.2933705648,,1900.49994914,54.1850001017,54.0291493734,41.1915003459,41.5708719889,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,10.3699417114,45.6964995066,0.554499944051,5.9081278642,40.6370004018,207.0,76.1999994914,567.283332825,0.550608927879,45.6964995066,0.734540935698,73.4540939331,2.0,1.0,1.0,1028.35730998,1028.35730998,1168.28333537,0.549563053414,2.0,0.0,4001.74951172,0.0,21.3199489911,6.50843497117,10.0859375,4001.74951172,0.0458387354634,98.5391661326,98.5391661326,73.5858491262,2.0,54.7651240031,42.0013656616,41.2125790914,1.0,2661.40036748,942.957599958,0.0,0.0,0.0,9.30096181234,1.0,0.0,37.5841662089,68.336537679,1.0,88.5159797668,0.0,1.0,1.0,0.0,34.7699995041,1.0,87.5773773193,0.0,1.0,0.0340761285082,72.3541666667,87.2640806834,72.3541666667,2.0,0.0,81.5920608207,0.0566000007093,28.9087860613,0.918506730178,806.927735414,1.0,0.0,4919.02094787,0.00491902094787,510.755931079,0.678068460458,0.240245630043,0.678068460458,0.0,0.0,1441.55582682,510.755931079,1441.55582682,0.0,0.0,0.00144155582682,0.677684942881,1.0,15.057416095,2.0,2.0,2.0,0.0,55.4159514109,80.1312185923,68.336537679,0.68336537679,1.0,11.0833333333,3604.35796744,110.500846882,1952.3117579,0.918314090501,1952.3117579,1.0,0.0,0.0,0.0,49.8333333333,1.0,73.6388893127,0.0,1.0,0.0,44.0500011444,48.7058331172,1.0,73.4166679382,0.0,1.0,98.5391661326,0.0,1637.77001953,0.000171572623559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261615968357,168493.0,2170.25193557,66.5346447256,1175.52374367,0.55293423971,1175.52374367,0.262165585077,1.0,1.0,1.0,0.0,2125.97386678,2125.97386678,2125.97386678,0.0,0.0,1441.55582682,2125.97386678
2017-08-06T12:00:00.000Z,0.0,0.034912607003,0.800414444479,0.598059915116,55.0765008926,0.0491887243846,120.878332774,0.0,59.9433333079,1.0,93.5833333333,0.0,0.0,0.0,56.0416673024,60.9350001017,1.0,93.4027798971,0.0,0.0,120.878332774,93.8766975403,2.0,0.0,134.193751017,79.1172501246,42.0338541667,0.568107797722,1395.1583252,0.0,0.569219850804,0.0,1.0,17.0648991267,89.9285017649,,3243.74940999,89.6930007935,89.5940882365,79.1089998881,78.9727401733,,2279.33284505,54.5734999975,54.4928919474,41.280500412,41.2704086304,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,90.5749994914,100.0,11.1922512054,48.4125003815,0.903000195821,5.87264804045,40.3775002162,207.0,90.1250012716,719.408340454,0.569219850804,48.4125003815,0.901644243513,90.1644242605,2.0,1.0,1.0,1262.30194092,1262.30194092,0.0,0.581734910049,0.0,1.0,16.9972147942,89.1125005086,9.67114257812,2255.71763102,89.0015004476,88.8187103271,79.1255003611,78.730430603,,2111.74989827,54.4040006002,54.2357050578,41.2184998194,41.5096003215,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,11.0803691546,47.7830006282,0.514000256856,5.91684567928,40.7044995626,207.0,86.6666673024,675.75,0.581734910049,47.7830006282,0.828810257685,82.8810253143,2.0,1.0,1.0,1160.33436076,1160.33436076,1395.1583252,0.567574810204,2.0,0.0,4541.4226888,0.0,23.6403797468,6.32385094961,9.609375,4541.4226888,0.0525273825261,129.436667124,129.436667124,80.4932823181,2.0,54.9504903158,41.9758911133,41.1360750198,1.0,3196.16300379,942.803780481,0.0,0.0,0.0,9.57054011027,1.0,0.0,44.0891653697,69.5384597778,1.0,93.6586742401,0.0,1.0,1.0,0.0,41.6491657893,1.0,93.2142836253,0.0,1.0,0.0348817958181,85.7383308411,93.0019461314,85.7383308411,2.0,0.0,97.9865823213,0.0566000007093,28.9040703304,0.912299060605,827.871868572,1.0,0.0,5907.41361599,0.00590741361599,510.672614279,0.704948561899,0.207945642452,0.704948561899,0.0,0.0,1731.21168009,510.672614279,1731.21168009,0.0,0.0,0.00173121168009,0.704177245498,1.0,14.6675607433,2.0,2.0,2.0,0.0,51.0730275241,83.2002417824,69.5384597778,0.695384597778,1.0,10.5,4164.41776096,127.670917682,2255.66989544,0.918507694463,2255.66989544,1.0,0.0,0.0,0.0,65.2941675186,1.0,80.5833320618,0.0,1.0,0.0,48.2083346049,64.1425002416,1.0,80.3472226461,0.0,1.0,129.436667124,0.0,1910.17004395,0.000171544635863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226395101212,168493.0,2717.73101961,83.319021578,1472.0675006,0.599425176885,1472.0675006,0.227285246887,1.0,1.0,1.0,0.0,2455.79858398,2455.79858398,2455.79858398,0.0,0.0,1731.21168009,2455.79858398
2017-08-06T13:00:00.000Z,0.0,0.0367003621331,0.83333264282,0.6432020763,56.2884995143,0.0521959203586,140.552500407,0.0,69.5524997711,1.0,98.5138867696,0.0,0.0,0.0,59.0000003179,71.0,1.0,98.3333333333,0.0,0.0,140.552500407,98.8083775838,2.0,0.0,136.915499369,80.626999855,42.1380208333,0.580638987836,1563.26667277,0.0,0.587610060312,0.0,1.0,17.6631797155,91.7210000356,,3441.24938965,91.4689992269,91.3902359009,80.6105003357,80.4825668335,,2642.66597493,54.6889998118,54.6234766642,42.3964999517,42.2764205933,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,91.05199941,100.0,11.6484100819,49.0724992752,0.967500050863,6.01476963361,41.4289999008,207.0,98.3749993642,794.183334351,0.587610060312,49.0724992752,0.96544241769,96.5442415873,2.0,1.0,1.0,1351.61938477,1351.61938477,0.0,0.608822968225,0.0,1.0,17.6426329613,91.0624987284,,2402.32434082,90.8930002848,90.7073949178,80.6434993744,80.222345988,,2335.74993896,54.5165001551,54.3351669312,41.5275001526,41.7508722941,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.169498443604,100.0,11.6899021467,49.3655001322,0.554500261943,5.95273081462,40.9729998906,207.0,96.4666659037,769.083323161,0.608822968225,49.3655001322,0.902292277018,90.229227066,2.0,1.0,1.0,1263.20918783,1263.20918783,1563.26667277,0.580652841173,2.0,0.0,5197.78202311,0.0,27.0088850657,5.79334310691,9.98697916667,5197.78202311,0.0721782206567,194.541666667,194.541666667,92.7132485708,2.0,55.0612004598,42.6159617106,41.0292812983,1.0,3687.17524123,813.908400665,0.0,0.0,0.0,9.78029314677,1.0,0.0,50.3724991481,70.8302071889,1.0,98.2477137248,0.0,1.0,1.0,0.0,48.4366648992,1.0,98.3511861165,0.0,1.0,0.0367011446238,98.8091640472,98.0148792267,98.8091640472,2.0,0.0,113.039823025,0.0566000007093,24.9524515518,0.906665366501,847.345684058,1.0,0.0,6814.9431674,0.0068149431674,440.856028959,0.74180226798,0.163745701802,0.74180226798,0.0,0.0,1997.16999308,440.856028959,1997.16999308,0.0,0.0,0.00199716999308,0.74172813197,1.0,15.0135017573,2.0,2.0,2.0,0.0,48.2774706754,85.8717672175,70.8302071889,0.708302071889,1.0,10.5,4513.23499018,138.364805355,2444.60783782,0.907992631923,2444.60783782,1.0,0.0,0.0,0.0,98.1391671499,1.0,92.5277786255,0.0,1.0,0.0,55.3750012716,96.4025001526,1.0,92.2916679382,0.0,1.0,194.541666667,0.0,2054.56005859,0.000148091918073,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180338139369,168493.0,3197.45922362,98.0263212678,1731.91378161,0.643279027623,1731.91378161,0.180393210538,1.0,1.0,1.0,0.0,2692.32122803,2692.32122803,2692.32122803,0.0,0.0,1997.16999308,2692.32122803
2017-08-06T14:00:00.000Z,0.0,0.0374733335676,0.837101275272,0.647908410879,56.818748792,0.0534903715634,145.169165293,0.0,71.8808326721,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2883345286,1.0,99.4861106873,0.0,0.0,145.169165293,99.9999834696,2.0,0.0,138.695999781,81.8772509893,41.6770833333,0.580776662017,1576.20002238,0.0,0.585662903338,0.0,1.0,18.0511557261,92.8205000559,,3483.74932861,92.5625,92.4996999105,81.8465010325,81.7314402262,,2743.33268229,55.3535000483,55.2936147054,43.5244998932,43.3982315063,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,92.2160002391,100.0,11.8782325586,49.0380001068,0.986999511719,6.17292340597,42.5375003815,207.0,98.8416671753,791.841664632,0.585662903338,49.0380001068,0.965804610479,96.5804602305,2.0,1.0,1.0,1352.12645467,1352.12645467,0.0,0.609646995002,0.0,1.0,18.1393871307,92.4470005035,,2427.07124837,92.2669995626,92.0453262329,81.908000946,81.4597651164,,2521.74987793,55.1810000738,55.0026448568,42.9345000585,43.146812439,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.180000940959,100.0,11.993303299,49.3324995041,0.578500111898,6.14608387152,42.3559999466,207.0,98.9500007629,784.358347575,0.609646995002,49.3324995041,0.918983190627,91.8983211517,2.0,1.0,1.0,1286.57646688,1286.57646688,1576.20002238,0.580782777483,2.0,0.0,5495.91499837,0.0,23.7369305293,2.38907836874,6.20833333333,5495.91499837,0.0886702280587,240.64332962,240.64332962,100.0,2.0,55.7223103841,43.8706258138,40.9183521271,1.0,3810.16451255,713.479889186,0.0,0.0,0.0,9.30646959941,1.0,0.0,52.1949987411,72.5400314331,1.0,99.4977143606,0.0,1.0,1.0,0.0,49.5058323542,1.0,99.0952377319,0.0,1.0,0.0374739248847,101.700831095,99.427869161,101.700831095,2.0,0.0,116.810374885,0.0566000007093,21.8735577045,0.902831687693,860.896004354,1.0,0.0,7042.26214179,0.00704226214179,386.458611844,0.760436244003,0.142396992392,0.760436244003,0.0,0.0,2063.78751628,386.458611844,2063.78751628,0.0,0.0,0.00206378751628,0.760280127327,1.0,17.2845258037,2.0,2.0,2.0,0.0,49.1817070643,87.6358846029,72.5400314331,0.725400314331,1.0,10.5,4523.64440174,138.68393259,2450.24612812,0.902833236394,2450.24612812,1.0,0.0,0.0,0.0,121.016666412,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.626667658,1.0,99.8333358765,0.0,1.0,240.64332962,0.0,2078.13012695,0.000129818791905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157722364055,168493.0,3246.37138289,99.5258490814,1758.40720555,0.647913876923,1758.40720555,0.157705364828,1.0,1.0,1.0,0.0,2713.95206706,2713.95206706,2713.95206706,0.0,0.0,2063.78751628,2713.95206706
2017-08-06T15:00:00.000Z,0.0,0.0379777542129,0.833471527146,0.643398648393,57.0422496796,0.0539492977488,145.294999441,0.0,72.0291671753,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2658322652,1.0,99.444442749,0.0,0.0,145.294999441,100.0,2.0,0.0,139.457999865,82.4157501856,41.1953125,0.584686079951,1574.79164632,0.0,0.588684216014,0.0,1.0,18.2252014478,93.3079999288,,3478.74930827,93.0724995931,93.0191472371,82.3850002289,82.2869873047,,2746.9993693,55.326499939,55.2923405965,43.5844999949,43.4644139608,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,92.7395000458,100.0,12.0416161219,49.4879995982,0.966000239054,6.18358528614,42.6184997559,207.0,98.8916657766,790.924992879,0.588684216014,49.4879995982,0.959738355364,95.9738356272,2.0,1.0,1.0,1343.63369751,1343.63369751,0.0,0.614068349523,0.0,1.0,18.3073889414,92.9390004476,,2428.19606527,92.7710005442,92.5302785238,82.4465001424,81.9789657593,,2505.74981689,55.1435003281,54.9707717896,42.9165000916,43.1385116577,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.167999903361,100.0,12.162435929,49.8545004527,0.557500203451,6.14495317141,42.3589998881,207.0,98.9166673024,783.866663615,0.614068349523,49.8545004527,0.911835704985,91.1835714976,2.0,1.0,1.0,1276.56998698,1276.56998698,1574.79164632,0.584730559411,2.0,0.0,5480.16227214,0.0,25.0599791209,4.09496817986,8.7265625,5480.16227214,0.0888940511222,239.410835266,239.410835266,100.0,2.0,55.7381210327,43.9425964355,40.8652276993,1.0,3806.42741492,660.139634109,0.0,0.0,0.416666666667,8.97704823812,1.0,0.0,52.8141654332,73.4079519908,1.0,99.9143803914,0.0,1.0,1.0,0.0,49.474998792,1.0,99.1369024913,0.0,1.0,0.0379804119151,102.289163589,99.9076169332,102.289163589,2.0,0.0,116.695804563,0.0566000007093,20.2382752458,0.898240434572,877.406572256,1.0,0.0,7035.35492792,0.00703535492792,357.566695975,0.765488125233,0.13275678105,0.765488125233,0.0,0.0,2061.76330566,357.566695975,2061.76330566,0.0,0.0,0.00206176330566,0.765551020702,1.0,18.6055904076,2.0,2.0,2.0,0.0,46.9394760132,89.7088915507,73.4079519908,0.734079519908,1.0,10.5,4466.56704903,136.934079809,2419.33000164,0.898244906284,2419.33000164,1.0,0.0,0.0,0.0,120.473333359,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.937500636,1.0,99.8333358765,0.0,1.0,239.410835266,0.0,2083.88989258,0.000120113448308,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147795751606,168493.0,3199.54330573,98.0902141554,1733.0426312,0.643441248113,1733.0426312,0.147722284681,1.0,1.0,1.0,0.0,2693.39685059,2693.39685059,2693.39685059,0.0,0.0,2061.76330566,2693.39685059
2017-08-06T16:00:00.000Z,0.0,0.0381699085756,0.831286483436,0.640701419312,57.0932483673,0.0545248453946,146.191664378,0.0,72.7666664124,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4249992371,1.0,99.4861106873,0.0,0.0,146.191664378,100.0,2.0,0.0,139.733248075,82.6399997075,38.7552083333,0.590573606334,1583.4666748,0.0,0.596858220626,0.0,1.0,18.2747556369,93.5044994354,,3465.41601562,93.2584985097,93.2207082113,82.6100006104,82.5219065348,,2740.9993693,54.8660004934,54.8413441976,43.2095003128,43.101717631,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,92.949499766,100.0,12.1459654172,50.0489981969,0.942000389099,6.12879021962,42.2674999237,207.0,99.0999997457,794.525004069,0.596858220626,50.0489981969,0.9509194365,95.0919443766,2.0,1.0,1.0,1331.2872111,1331.2872111,0.0,0.624057401027,0.0,1.0,18.3666130702,93.1069997152,,2417.32246908,92.9494991302,92.6983108521,82.6699988047,82.1945571899,,2478.24983724,54.6830002467,54.5168533325,42.4395001729,42.6553344727,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.15750058492,100.0,12.2900072734,50.5099989573,0.547000249227,6.07660579681,41.8924999237,207.0,99.1833337148,788.941670736,0.624057401027,50.5099989573,0.903051917666,90.2500127157,2.0,1.0,1.0,1264.27268473,1264.27268473,1583.4666748,0.590578485439,2.0,0.0,5459.7421875,0.0,26.903017911,5.17352624734,11.3020833333,5461.49247233,0.0893370965384,239.532497406,239.532497406,100.0,2.0,55.318687439,43.5330759684,40.8693656921,1.0,3824.46486254,581.198589777,0.0,0.0,1.0,8.21892611186,1.0,0.0,52.9474989573,74.3910744985,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.3949988683,1.0,99.1488081614,0.0,1.0,0.0381703146861,102.342498144,99.9990495046,102.342498144,2.0,0.0,117.248788827,0.0566000007093,17.8181348682,0.890111096809,907.586422699,1.0,0.0,7068.69323499,0.00706869323499,314.808032595,0.772604146322,0.117411574282,0.772604146322,0.0,0.0,2071.53334554,314.808032595,2071.53334554,0.0,0.0,0.00207153334554,0.772593254844,1.0,20.0163129919,2.0,2.0,2.0,0.0,42.1353492737,93.2816169045,74.3910744985,0.743910744985,1.0,10.5,4406.09871983,135.080267938,2386.57714215,0.890103651728,2386.57714215,1.0,0.0,0.0,0.0,120.295832316,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.236666997,1.0,99.8333358765,0.0,1.0,239.532497406,0.0,2106.10009766,0.000105750000701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.131907754849,168493.0,3171.56527627,97.232475835,1717.88824411,0.640707803798,1717.88824411,0.131895707056,1.0,1.0,1.0,0.0,2681.23508708,2681.23508708,2681.23508708,0.0,0.0,2071.53334554,2681.23508708
2017-08-06T17:00:00.000Z,0.0,0.0379895999305,0.833449013282,0.643393420634,57.2110013962,0.0542645916773,146.162499746,0.0,72.6883322398,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5191675822,1.0,99.4861106873,0.0,0.0,146.162499746,100.0,2.0,0.0,139.850143433,82.7277495066,39.8411458333,0.584044640641,1573.15002441,0.0,0.593715070717,0.0,1.0,18.3218930562,93.6334991455,,3465.41605632,93.3890005747,93.3624979655,82.6939996084,82.6152369181,,2744.66603597,55.3384993871,55.3044484456,43.707499822,43.5216751099,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,93.0680001577,100.0,12.1279591719,49.6815007528,1.03349971771,6.19393376509,42.6740001043,207.0,98.6166667938,789.616673787,0.593715070717,49.6815007528,0.950068490165,95.0068486532,2.0,1.0,1.0,1330.09588623,1330.09588623,0.0,0.616809210381,0.0,1.0,18.4306712151,93.2554988861,,2411.3232015,93.0995006561,92.8427098592,82.7614994049,82.2813059489,,2505.99993896,55.1585003535,54.9937235514,42.9974997838,43.1978759766,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.15599822998,100.0,12.2778782845,50.1020008723,0.582999865214,6.15279301008,42.4144999186,207.0,98.7583332062,783.533335368,0.616809210381,50.1020008723,0.907423030308,90.7423032125,2.0,1.0,1.0,1270.39224243,1270.39224243,1573.15002441,0.584057777106,2.0,0.0,5487.74694824,0.0,25.2874697049,3.98124561707,8.65104166667,5487.74694824,0.0891520723751,240.131668091,240.131668091,100.0,2.0,55.7849477132,44.0024617513,40.8542254766,1.0,3806.4413125,604.028574492,0.0,0.0,1.0,8.1123752594,1.0,0.0,52.9574991862,74.581624349,1.0,99.9942868551,0.0,1.0,1.0,0.0,49.3691660563,1.0,99.125,0.0,1.0,0.0379902664863,102.326664607,100.0,102.326664607,2.0,0.0,116.696230629,0.0566000007093,18.5180466605,0.886913183943,919.756713196,1.0,0.0,7035.38061458,0.00703538061458,327.173965167,0.765449058736,0.121465974604,0.765449058736,0.0,0.0,2061.77083333,327.173965167,2061.77083333,0.0,0.0,0.00206177083333,0.765562256177,1.0,18.6065400495,2.0,2.0,2.0,0.0,40.0107590357,94.6645317078,74.581624349,0.74581624349,1.0,10.5,4410.46988699,135.21427729,2388.9447985,0.886915033339,2388.9447985,1.0,0.0,0.0,0.0,120.695833842,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.435833613,1.0,99.8333358765,0.0,1.0,240.131668091,0.0,2085.31005859,0.000109903952452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136953338299,168493.0,3199.52622754,98.0896905796,1733.03338075,0.643402626812,1733.03338075,0.136931531746,1.0,1.0,1.0,0.0,2693.54414876,2693.54414876,2693.54414876,0.0,0.0,2061.77083333,2693.54414876
2017-08-06T18:00:00.000Z,0.0,0.0382501728207,0.830104098826,0.639214475351,57.3024994532,0.0547406974476,146.392500559,0.0,72.8483333588,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5024992625,1.0,99.4722213745,0.0,0.0,146.392500559,100.0,2.0,0.0,139.870499293,83.0149997075,39.5546875,0.591211845164,1581.0916748,0.0,0.597144029213,0.0,1.0,18.4101243019,93.8810011546,,3451.24940999,93.6379992167,93.6053670247,82.9804999034,82.8939666748,,2764.66603597,55.0999997457,55.0802205404,43.5484997431,43.3651504517,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,93.4294999441,100.0,12.2409787973,50.0894994736,1.01549975077,6.16914534569,42.5329999924,207.0,99.0250002543,794.458343506,0.597144029213,50.0894994736,0.950339617048,94.8511053721,2.0,1.0,1.0,1330.47546387,1330.47546387,0.0,0.622219318145,0.0,1.0,18.5237374306,93.504500707,,2418.07234701,93.3589998881,93.0989252726,83.0494995117,82.5689748128,,2502.49991862,54.9079999924,54.7546437581,42.7829999924,43.0000050863,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.145500818888,100.0,12.3986567656,50.5759998957,0.539500236511,6.12508070469,42.2434997559,207.0,98.991666158,786.633331299,0.622219318145,50.5759998957,0.903058035714,90.305803299,2.0,1.0,1.0,1264.28125,1264.28125,1581.0916748,0.59122828077,2.0,0.0,5478.41202799,0.0,25.5341571172,4.92393636703,10.2265625,5478.41202799,0.0894976175628,239.342497508,239.342497508,100.0,2.0,55.5622507731,43.8464228312,40.8499644597,1.0,3819.79861758,613.962547908,0.0,0.0,0.666666666667,8.83424949646,1.0,0.0,52.9424988429,74.1462504069,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.3508323034,1.0,99.184521993,0.0,1.0,0.0382511806835,102.293332418,100.0,102.293332418,2.0,0.0,117.105733108,0.0566000007093,18.8225981189,0.89802688773,878.981316013,1.0,0.0,7060.06869395,0.00706006869395,332.554732915,0.773655817224,0.124350978756,0.773655817224,0.0,0.0,2069.00585938,332.554732915,2069.00585938,0.0,0.0,0.00206900585938,0.773642073075,1.0,20.3475469383,2.0,2.0,2.0,0.0,50.2442785899,89.7112795512,74.1462504069,0.741462504069,1.0,11.0833333333,4433.76116549,135.928331227,2401.56059229,0.89800679598,2401.56059229,1.0,0.0,0.0,0.0,120.175832748,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.166666667,1.0,99.8333358765,0.0,1.0,239.342497508,0.0,2086.5300293,0.000111711454594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138474429495,168493.0,3156.09471852,96.7581861698,1709.50856815,0.639230305874,1709.50856815,0.138400076013,1.0,1.0,1.0,0.0,2674.32340495,2674.32340495,2674.32340495,0.0,0.0,2069.00585938,2674.32340495
2017-08-06T19:00:00.000Z,0.0,0.0383698386827,0.829917947865,0.638966083535,57.2740023931,0.0545291324838,145.745833079,0.0,72.2808335622,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4649995168,1.0,99.4583320618,0.0,0.0,145.745833079,100.0,2.0,0.0,139.998004913,82.9444999695,38.9375,0.590686276916,1578.94166056,0.0,0.600217378602,0.0,1.0,18.3762820562,93.8149986267,,3452.91603597,93.5765018463,93.5347951253,82.9054997762,82.8177744548,,2743.33274333,54.8599999746,54.8305130005,43.3414996465,43.1328964233,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.238496780396,93.2810001373,100.0,12.2430832386,50.2350021998,1.04849942525,6.13319861889,42.2930002213,207.0,98.4833329519,790.249994914,0.600217378602,50.2350021998,0.940572662354,94.0572668711,2.0,1.0,1.0,1316.80172729,1316.80172729,0.0,0.627166124692,0.0,1.0,18.4911034902,93.4370002747,,2436.44504801,93.2840010325,93.0318400065,82.9835001628,82.5051879883,,2499.49993896,54.6754995982,54.5143000285,42.6000000636,42.767674764,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.152999242147,100.0,12.397897164,50.6840009689,0.593500137329,6.0932063659,42.0064999262,207.0,98.991666158,788.691665649,0.627166124692,50.6840009689,0.898261442639,89.8261439006,2.0,1.0,1.0,1257.56601969,1257.56601969,1578.94166056,0.590716037459,2.0,0.0,5480.16235352,0.0,25.9143304825,5.21731158098,9.9609375,5480.16235352,0.0895322909807,239.310002645,239.310002645,100.0,2.0,55.3307037354,43.6241480509,40.8809636434,1.0,3815.19070491,722.147495932,0.0,0.0,0.0,9.80477714539,1.0,0.0,52.9941657384,73.1007226308,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.5708322525,1.0,99.1249987284,0.0,1.0,0.0383721797813,102.564997991,100.0,102.564997991,2.0,0.0,116.964465715,0.0566000007093,22.1392854414,0.919388579731,804.125826009,1.0,0.0,7051.55196748,0.00705155196748,391.153448127,0.773086878592,0.146331545837,0.773086878592,0.0,0.0,2066.50996908,391.153448127,2066.50996908,0.0,0.0,0.00206650996908,0.773083661993,1.0,20.2862676741,2.0,2.0,2.0,0.0,75.3407204946,79.6369282116,73.1007226308,0.731007226308,1.0,10.5,4540.85269812,139.211497094,2459.56705564,0.920130580634,2459.56705564,1.0,0.0,0.0,0.0,120.57666715,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.733333588,1.0,99.8333358765,0.0,1.0,239.310002645,0.0,2094.51000977,0.000131395876633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159033455596,168493.0,3153.48563582,96.6781980414,1708.09535035,0.639003015955,1708.09535035,0.15889267674,1.0,1.0,1.0,0.0,2673.06304932,2673.06304932,2673.06304932,0.0,0.0,2066.50996908,2673.06304932
2017-08-06T20:00:00.000Z,0.0,0.0386224263876,0.825808961562,0.633711991936,57.2139984767,0.0547969111869,145.074166616,0.0,71.6283334096,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3650004069,1.0,99.4722213745,0.0,0.0,145.074166616,100.0,2.0,0.0,139.821000417,82.8897501628,40.0364583333,0.597612725957,1582.4833374,0.0,0.607726253577,0.0,1.0,18.3641955058,93.7474994659,,3454.9993693,93.5149993896,93.4572296143,82.8484999339,82.7403182983,,2685.99938965,55.0370003382,54.9897638957,43.2875000636,43.0616277059,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,93.3049996694,100.0,12.2319815954,50.2274993261,1.036500295,6.13221406937,42.2509997686,207.0,99.3666667938,798.066660563,0.607726253577,50.2274993261,0.938098740351,93.8098742167,2.0,1.0,1.0,1313.33823649,1313.33823649,0.0,0.628981073373,0.0,1.0,18.4500096639,93.3290011088,9.95399856567,2438.31984456,93.1774984996,92.9353561401,82.9310003916,82.4637298584,,2408.74987793,54.8524999619,54.6806945801,42.4094998042,42.5608596802,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.151502609253,100.0,12.3806022008,50.7679986954,0.594999631246,6.06940746307,41.8145001729,207.0,98.6166667938,784.416666667,0.628981073373,50.7679986954,0.890876726423,89.0969931285,2.0,1.0,1.0,1247.22741699,1247.22741699,1582.4833374,0.597699326512,2.0,0.0,5318.55208333,0.0,24.9253106117,6.94617084662,10.4661458333,5318.55208333,0.0798059537903,211.711667379,211.711667379,94.9933865865,2.0,55.4610265096,43.4961369832,40.9135761261,1.0,3769.09416866,752.547629855,0.0,0.0,0.0833333333333,9.7142645518,1.0,0.0,53.0074984233,73.1342353821,1.0,99.9372107188,0.0,1.0,1.0,0.0,49.2649990718,1.0,99.1785697937,0.0,1.0,0.0386308710642,102.272497813,100.0,102.272497813,2.0,0.0,115.551258054,0.0566000007093,23.0712795924,0.924905796923,785.827830327,1.0,0.0,6966.35252503,0.00696635252503,407.619775677,0.770972580562,0.153934489886,0.770972580562,0.0,0.0,2041.54163615,407.619775677,2041.54163615,0.0,0.0,0.00204154163615,0.770933046937,1.0,20.5545364795,2.0,2.0,2.0,0.0,84.5798269908,76.8072452545,73.1342353821,0.731342353821,1.0,11.0833333333,4521.64179851,138.622537647,2449.16141183,0.924907070449,2449.16141183,1.0,0.0,0.0,0.0,106.848332087,1.0,95.2083333333,0.0,1.0,0.0,56.9666678111,104.863332748,1.0,94.9444452922,0.0,1.0,211.711667379,0.0,2089.44995117,0.00013692722898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166432385268,168493.0,3098.6386073,94.9967215746,1678.38728594,0.633830118431,1678.38728594,0.166473161541,1.0,1.0,1.0,0.0,2648.00809733,2648.00809733,2648.00809733,0.0,0.0,2041.54163615,2648.00809733
2017-08-06T21:00:00.000Z,0.0,0.0383570789476,0.828988861473,0.637810126415,57.2507499059,0.0545682292408,145.571667989,0.0,72.1658331553,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3758347829,1.0,99.4861106873,0.0,0.0,145.571667989,100.0,2.0,0.0,139.903499603,83.03450044,39.1770833333,0.59127766745,1577.40000407,0.0,0.605993487717,0.0,1.0,18.4185849826,93.8525002797,,3460.41611735,93.6319999695,93.546875,82.9969991048,82.8666636149,,2705.66609701,54.8884998957,54.8234990438,43.27399985,42.9827270508,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,93.3215001424,100.0,12.3032726447,50.3580001195,1.10999933879,6.11531245708,42.1640005112,207.0,98.6999994914,792.666666667,0.605993487717,50.3580001195,0.93445249285,93.4331067403,2.0,1.0,1.0,1308.23348999,1308.23348999,0.0,0.626012686553,0.0,1.0,18.4923122724,93.4535007477,9.97200012207,2445.06899007,93.3065007528,93.0612284342,83.0720017751,82.6110738118,,2430.74991862,54.7069997787,54.5302403768,42.3135004044,42.4995880127,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.146999994914,100.0,12.4351620674,50.9930003484,0.569500605265,6.05715024471,41.7439997991,207.0,98.5333340963,784.733322144,0.626012686553,50.9930003484,0.895534261068,89.4794133504,2.0,1.0,1.0,1253.74796549,1253.74796549,1577.40000407,0.591313257983,2.0,0.0,5363.47619629,0.0,25.318716685,6.35844727357,10.0364583333,5363.47619629,0.080895979017,215.87249883,215.87249883,96.0925127665,2.0,55.3123575846,43.3617502848,40.9042800268,1.0,3768.41262368,787.426855773,0.0,0.0,0.0,9.70746548971,1.0,0.0,52.9958314896,73.2895336151,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.3324995041,1.0,99.2083320618,0.0,1.0,0.0383583856967,102.328330358,100.0,102.328330358,2.0,0.0,115.530363543,0.0566000007093,24.1405918077,0.924994299409,785.536897889,1.0,0.0,6965.09283705,0.00696509283705,426.512217405,0.765119625253,0.159875205018,0.765119625253,0.0,0.0,2041.17247518,426.512217405,2041.17247518,0.0,0.0,0.00204117247518,0.765075013041,1.0,19.2202390172,2.0,2.0,2.0,0.0,85.0253645579,76.7611115774,73.2895336151,0.732895336151,1.0,9.91666666667,4555.83947945,139.670955351,2467.68469258,0.924994830271,2467.68469258,1.0,0.0,0.0,0.0,108.817499161,1.0,96.111111323,0.0,1.0,0.0,57.508333842,107.054999669,1.0,95.8472220103,0.0,1.0,215.87249883,0.0,2070.36987305,0.000143273559184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172839025459,168493.0,3141.47967617,96.3101245257,1701.59228478,0.637830299546,1701.59228478,0.172816212905,1.0,1.0,1.0,0.0,2667.78214518,2667.78214518,2667.78214518,0.0,0.0,2041.17247518,2667.78214518
