timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-06T22:00:00.000Z,0.0,0.0406189393925,0.794009669236,0.585297107689,55.7822491328,0.0570683159273,135.099999746,0.0,67.0224997203,1.0,96.9999980927,0.0,0.0,0.0,58.1000003815,68.0516665777,1.0,96.8333326976,0.0,0.0,135.099999746,97.3936214447,2.0,0.0,138.076089686,82.455499649,41.2161458333,0.596982587875,1411.39165243,0.0,0.606982339199,0.0,1.0,17.9399604797,92.6029993693,9.41760101318,3363.33274333,92.3599993388,92.2930679321,82.4224999746,82.2939732869,,2079.99953206,55.197499911,55.1305389404,41.3990004857,41.1857884725,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,93.9770005544,100.0,12.0754218102,50.960998853,1.06350072225,5.8645384709,40.3354997635,207.0,90.6583315531,724.641662598,0.606982339199,50.960998853,0.851552283877,85.1552270253,2.0,1.0,1.0,1192.17319743,1192.17319743,0.0,0.614138131938,0.0,1.0,17.9242480596,91.8484999339,9.26699956258,2375.32767741,91.7554988861,91.5469538371,82.4884993235,82.034459432,,1953.24990845,55.0174999237,54.8464533488,41.2695000966,41.5306650798,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,12.007402579,50.4859987895,0.563500086466,5.91684567928,40.7060000102,207.0,87.7166665395,686.750005086,0.614138131938,50.4859987895,0.797630949475,79.7630952199,2.0,1.0,1.0,1116.68332926,1116.68332926,1411.39165243,0.596740878914,2.0,0.0,4170.94439697,0.0,19.0494147937,6.79472664992,8.75260416667,4170.94439697,0.0411186207774,98.5608332952,98.5608332952,73.0064299901,2.0,55.7273661296,42.0918045044,40.9062563578,1.0,3214.38955244,831.174812521,0.0,0.0,0.0,9.1851717631,1.0,0.0,49.4633324941,73.2373282115,1.0,97.4600429535,0.0,1.0,1.0,0.0,46.5683320363,1.0,97.0416653951,0.0,1.0,0.0406817315672,96.0316651662,97.1518853505,96.0316651662,2.0,0.0,98.5453639628,0.0566000007093,25.4817977349,0.925279251526,784.61030864,1.0,0.0,5941.10143527,0.00594110143527,450.208434905,0.736434084812,0.190426658745,0.736434084812,0.0,0.0,1741.08414714,450.208434905,1741.08414714,0.0,0.0,0.00174108414714,0.735615367691,1.0,19.8201278809,2.0,2.0,2.0,0.0,85.7399076982,76.6077936346,73.2373282115,0.732373282115,1.0,9.91666666667,4038.80629474,123.819975705,2187.63205218,0.925312433006,2187.63205218,1.0,0.0,0.0,0.0,49.7908326785,1.0,73.1111119588,0.0,1.0,0.0,43.7250006994,48.7700002988,1.0,72.8750009537,0.0,1.0,98.5608332952,0.0,1940.38000488,0.000151233568961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205797146945,168493.0,2567.88920553,78.7252360819,1390.9052137,0.588317348014,1390.9052137,0.206776142042,1.0,1.0,1.0,0.0,2364.20907593,2364.20907593,2364.20907593,0.0,0.0,1741.08414714,2364.20907593
2017-08-06T23:00:00.000Z,0.0,0.0409421185721,0.799345131201,0.597624378389,56.108499527,0.0594571200504,146.123334249,0.0,72.102499644,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0099995931,1.0,99.5,0.0,0.0,146.123334249,100.0,2.0,0.0,138.873000145,82.764500618,40.609375,0.603398748194,1484.40835571,0.0,0.612165502798,0.0,1.0,18.1103795369,93.0185012817,9.85679931641,3450.41601562,92.7830003103,92.6790008545,82.7330004374,82.5923817952,,2171.99951172,55.1030000051,55.0235239665,41.3149998983,41.1380615234,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,92.8444989522,100.0,12.2480711937,51.468000412,1.01099999746,5.86230830352,40.314499855,207.0,94.3500003815,763.533335368,0.612165502798,51.468000412,0.890903916132,89.0903917948,2.0,1.0,1.0,1247.26548258,1247.26548258,0.0,0.620278696595,0.0,1.0,18.0813719432,92.2924995422,9.38399887085,2451.81813558,92.1799996694,91.9545974731,82.7960007985,82.3438110352,,2034.49993896,54.9260002772,54.7482706706,41.2184995015,41.4157714844,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,12.1742578348,50.9615001678,0.582999547323,5.90711406867,40.6354999542,207.0,90.9500001272,720.874994914,0.620278696595,50.9615001678,0.829888625372,82.8969205221,2.0,1.0,1.0,1161.84407552,1161.84407552,1484.40835571,0.603474683978,2.0,0.0,4333.13810221,0.0,19.6620705922,6.67349116007,8.8046875,4333.13810221,0.0435064232336,107.115001043,107.115001043,75.4941266378,2.0,55.5970458984,41.9676132202,40.9003782272,1.0,3393.99406498,804.141103458,0.0,0.0,0.0,9.07042058309,1.0,0.0,51.7549988429,73.6625798543,1.0,99.0981725057,0.0,1.0,1.0,0.0,48.9658323924,1.0,98.9047590892,0.0,1.0,0.0409687698837,100.720830282,99.0027910868,100.720830282,2.0,0.0,104.051601389,0.0566000007093,24.6530099805,0.924331463417,787.693666255,1.0,0.0,6273.06139526,0.00627306139526,435.565541901,0.74727997827,0.177053505343,0.74727997827,0.0,0.0,1838.36749268,435.565541901,1838.36749268,0.0,0.0,0.00183836749268,0.74739784499,1.0,20.7780359645,2.0,2.0,2.0,0.0,85.0382124583,77.117096583,73.6625798543,0.736625798543,1.0,10.5,4198.13516844,128.70461137,2273.93303458,0.924333483613,2273.93303458,1.0,0.0,0.0,0.0,54.0324996312,1.0,75.5833352407,0.0,1.0,0.0,45.1833340327,53.0825004578,1.0,75.3055566152,0.0,1.0,107.115001043,0.0,1916.04992676,0.00014631474293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191547215893,168493.0,2716.2483138,83.2735654249,1471.26438836,0.598055842777,1471.26438836,0.191408000673,1.0,1.0,1.0,0.0,2460.07861328,2460.07861328,2460.07861328,0.0,0.0,1838.36749268,2460.07861328
2017-08-07T00:00:00.000Z,0.0,0.0393826245404,0.817705590155,0.623260943338,56.9147491455,0.0561339275548,145.865000407,0.0,72.421667099,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5274995168,1.0,99.5,0.0,0.0,145.865000407,100.0,2.0,0.0,139.862998962,83.156750679,42.8541666667,0.60257595804,1565.20834351,0.0,0.611978881922,0.0,1.0,18.3762820562,93.7625001272,,3468.7493693,93.5389995575,93.4292551676,83.1275005341,82.972694397,,2346.99951172,55.0294993718,54.9496307373,41.7154998779,41.4975763957,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,93.7669995626,100.0,12.4590309461,51.8234996796,1.00650024414,5.91725111008,40.7089996338,207.0,98.3583329519,796.524998983,0.611978881922,51.8234996796,0.929737984794,92.9737987518,2.0,1.0,1.0,1301.63317871,1301.63317871,0.0,0.633277007529,0.0,1.0,18.3907858531,93.1955013275,9.86399980025,2442.06939697,93.0650005341,92.8324890137,83.186000824,82.7392857869,,2158.24989827,54.8495000203,54.6717732747,41.3489996592,41.4910888672,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.130500793457,100.0,12.4711018403,51.7160008748,0.625,5.9196840922,40.7239996592,207.0,96.1333332062,768.683339437,0.633277007529,51.7160008748,0.867033938453,86.7033945719,2.0,1.0,1.0,1213.84751383,1213.84751383,1565.20834351,0.602305533136,2.0,0.0,4666.86022949,0.0,20.6147637801,6.55917731921,8.3828125,4675.50563743,0.0486559100548,125.926663717,125.926663717,79.6003316243,2.0,55.4846108176,42.1485456987,40.8946399689,1.0,3580.27105126,860.851623952,0.0,0.0,0.0,9.63746388753,1.0,0.0,52.9758316676,73.4900366465,1.0,99.9372113546,0.0,1.0,1.0,0.0,49.3216657639,1.0,99.1071440379,0.0,1.0,0.0393758990188,102.297497431,100.0,102.297497431,2.0,0.0,109.762400629,0.0566000007093,26.391616578,0.925900266278,782.597219703,1.0,0.0,6617.35397477,0.00661735397477,466.282972566,0.746580781283,0.179510229471,0.746580781283,0.0,0.0,1939.26500448,466.282972566,1939.26500448,0.0,0.0,0.00193926500448,0.746478497982,1.0,18.0887652769,2.0,2.0,2.0,0.0,87.9648062966,76.2706056075,73.4900366465,0.734900366465,1.0,9.91666666667,4440.23565259,136.126823251,2405.06751846,0.925906043182,2405.06751846,1.0,0.0,0.0,0.0,63.5899998347,1.0,79.6666666667,0.0,1.0,0.0,47.6416676839,62.3366670609,1.0,79.4027811686,0.0,1.0,125.926663717,0.0,1975.31005859,0.000156633311639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193875210981,168493.0,2989.35791493,91.6464413961,1619.19505738,0.623359833853,1619.19505738,0.193799839105,1.0,1.0,1.0,0.0,2598.18579102,2597.52869762,2597.52869762,0.0,0.0,1939.26500448,2597.52869762
2017-08-07T01:00:00.000Z,0.0,0.0394126345515,0.816376016192,0.621493264302,56.9582500458,0.0562331347443,145.531668345,0.0,71.9358342489,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5858338674,1.0,99.5,0.0,0.0,145.531668345,100.0,2.0,0.0,139.682998657,83.3359991709,43.7369791667,0.605420112635,1567.20002238,0.0,0.619858484234,0.0,1.0,18.4391320546,93.9319998423,,3484.58266195,93.7069994609,93.6015497843,83.3089993795,83.1555480957,,2385.66617839,54.845000267,54.7649002075,41.8745002747,41.6388397217,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,93.7189998627,100.0,12.502620697,51.8309993744,1.01699988047,5.93651151657,40.8575003942,207.0,98.4333324432,799.016667684,0.619858484234,51.8324991862,0.920853736514,92.0853741964,2.0,1.0,1.0,1289.19523112,1289.19523112,0.0,0.634638889743,0.0,1.0,18.4367144903,93.3020006816,9.76500091553,2458.94226074,93.1744995117,92.9526087443,83.3629989624,82.9197896322,,2195.99987793,54.6679999034,54.4900817871,41.4404999415,41.5842819214,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.12750116984,100.0,12.5026358763,51.7339995702,0.60850016276,5.93407873313,40.8319997787,207.0,96.0916665395,768.183339437,0.634638889743,51.7339995702,0.86454208374,86.4443518321,2.0,1.0,1.0,1210.35891724,1210.35891724,1567.20002238,0.60546464622,2.0,0.0,4764.87650553,0.0,21.3428837458,6.81569707394,9.06510416667,4764.87650553,0.0521328119792,134.989167531,134.989167531,81.3162689209,2.0,55.3110911051,42.2777786255,40.9059966405,1.0,3600.18078502,840.255265906,0.0,0.0,0.0,10.2354901632,1.0,0.0,52.8483320872,73.0735092163,1.0,99.9200878143,0.0,1.0,1.0,0.0,49.1758317947,1.0,99.1428546906,0.0,1.0,0.0394216962908,102.024165471,99.9856484731,102.024165471,2.0,0.0,110.372784631,0.0566000007093,25.7601823455,0.929141017674,772.163674035,1.0,0.0,6654.15279641,0.00665415279641,455.12689086,0.753317364537,0.175818638076,0.753317364537,0.0,0.0,1950.04917399,455.12689086,1950.04917399,0.0,0.0,0.00195004917399,0.753395403425,1.0,19.2964817487,2.0,2.0,2.0,0.0,93.5937849681,74.472395579,73.0735092163,0.730735092163,1.0,9.33333333333,4440.43605093,136.132966977,2405.17606485,0.929136002613,2405.17606485,1.0,0.0,0.0,0.0,68.1458333333,1.0,81.4305566152,0.0,1.0,0.0,48.708334287,66.8433332443,1.0,81.180557251,0.0,1.0,134.989167531,0.0,1989.64001465,0.000152885771786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189228097482,168493.0,2970.76092357,91.0763028823,1609.12193889,0.621614836379,1609.12193889,0.189174956617,1.0,1.0,1.0,0.0,2588.61572266,2588.61572266,2588.61572266,0.0,0.0,1950.04917399,2588.61572266
2017-08-07T02:00:00.000Z,0.0,0.0392331300208,0.817959396396,0.623589356708,56.7099994024,0.0562509995426,146.168331146,0.0,72.3633327484,1.0,99.6805534363,0.0,0.0,0.0,59.7000007629,73.8208319346,1.0,99.5,0.0,0.0,146.168331146,100.0,2.0,0.0,139.512749036,82.8027496338,43.96875,0.601934196574,1564.49998983,0.0,0.614598998826,0.0,1.0,18.2457478841,93.3845005035,,3484.99940999,93.1699994405,93.063021342,82.7719999949,82.619682312,,2399.33284505,54.8104998271,54.7228546143,41.849000295,41.6165644328,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,92.9734992981,100.0,12.3114664555,51.3209991455,1.01700051626,5.93428142865,40.8319997787,207.0,98.1000003815,796.058334351,0.614598998826,51.3209991455,0.925376565116,92.5376555125,2.0,1.0,1.0,1295.52719116,1295.52719116,0.0,0.630815074337,0.0,1.0,18.2602521578,92.8175004323,9.80820007324,2454.81772868,92.6854991913,92.4631856283,82.8334992727,82.3929290771,,2199.74993896,54.6335004171,54.4511845907,41.3429997762,41.5006637573,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.132001241048,100.0,12.3401626746,51.3424994151,0.607000033061,5.920089523,40.7359997431,207.0,96.1833337148,768.441670736,0.630815074337,51.3424994151,0.870068003337,87.0067996979,2.0,1.0,1.0,1218.09520467,1218.09520467,1564.49998983,0.601960403504,2.0,0.0,4784.71313477,0.0,21.5313714345,6.68553570906,8.63020833333,4784.71313477,0.0525947851601,136.744164149,136.744164149,81.7213109334,2.0,55.2471923828,42.2083562215,40.954270045,1.0,3599.03149247,862.958229019,0.0,0.0,0.0,10.4177296956,1.0,0.0,52.7583322525,72.3542702993,1.0,99.8744258881,0.0,1.0,1.0,0.0,49.2133321762,1.0,99.1904735565,0.0,1.0,0.0392399257886,101.971663793,99.8586762746,101.971663793,2.0,0.0,110.337550117,0.0566000007093,26.4561999645,0.92987340008,769.813696298,1.0,0.0,6652.02857857,0.00665202857857,467.424021785,0.750032966213,0.17983924886,0.750032966213,0.0,0.0,1949.42665609,467.424021785,1949.42665609,0.0,0.0,0.00194942665609,0.750046367447,1.0,18.5856216646,2.0,2.0,2.0,0.0,92.5219631195,74.06163915,72.3542702993,0.723542702993,1.0,10.5,4461.98972149,136.793750082,2416.85067787,0.929872215073,2416.85067787,1.0,0.0,0.0,0.0,68.9883324305,1.0,81.7916679382,0.0,1.0,0.0,48.9500010808,67.75583299,1.0,81.5833346049,0.0,1.0,136.744164149,0.0,1987.86999512,0.000157016611756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193402110467,168493.0,2992.79873121,91.7519284526,1621.05878627,0.623694934136,1621.05878627,0.193370837708,1.0,1.0,1.0,0.0,2599.1212972,2599.1212972,2599.1212972,0.0,0.0,1949.42665609,2599.1212972
2017-08-07T03:00:00.000Z,0.0,0.0402048011929,0.787027312735,0.57870390553,55.0840002696,0.0621953195642,145.914166768,0.0,72.3958326976,1.0,99.7083320618,0.0,0.0,0.0,59.7000007629,73.4933331807,1.0,99.5,0.0,0.0,145.914166768,100.0,2.0,0.0,137.474251111,82.3902508418,43.9479166667,0.59061905563,1386.67499797,0.0,0.599593980329,0.0,1.0,17.7719585101,92.1349995931,9.50699996948,3492.91601562,91.8710002899,91.7806142171,82.3640003204,82.213973999,,2109.66617839,54.7235002518,54.6362228394,41.1215000153,40.9293518066,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,91.9414997101,100.0,11.9420886834,50.7495002747,1.05900065104,5.82986974716,40.0669994354,207.0,89.4583326976,716.549997965,0.599593980329,50.7495002747,0.853476962135,85.3476963043,2.0,1.0,1.0,1194.86774699,1194.86774699,0.0,0.606061321222,0.0,1.0,17.7260292371,91.3039995829,8.79000027974,2465.31640625,91.2065016429,91.0057805379,82.4165013631,81.9776967367,,1978.24991862,54.552500089,54.3765945435,41.1404994329,41.3774719238,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0974979400635,100.0,11.8296604951,50.06600221,0.584499994914,5.89636882146,40.555999438,207.0,85.8166656494,670.125005086,0.606061321222,50.06600221,0.789656728109,78.9656728109,2.0,1.0,1.0,1105.51941935,1105.51941935,1386.67499797,0.590596020691,2.0,0.0,4209.45080566,0.0,19.1484818459,6.98700888952,9.29166666667,4209.45080566,0.0427126298527,100.319166819,100.319166819,73.908009847,2.0,55.2180938721,41.8325932821,40.9801314672,1.0,3188.94589503,844.297724262,0.0,0.0,0.0,10.153155009,1.0,0.0,48.442498525,72.2108453115,1.0,96.9063911438,0.0,1.0,1.0,0.0,45.9516658783,1.0,96.7083320618,0.0,1.0,0.0402099752267,94.3941650391,96.4845841726,94.3941650391,2.0,0.0,97.765323324,0.0566000007093,25.8841142845,0.93048303726,767.86895802,1.0,0.0,5894.07435685,0.00589407435685,457.316501063,0.735700707868,0.194782368167,0.735700707868,0.0,0.0,1727.30251058,457.316501063,1727.30251058,0.0,0.0,0.00172730251058,0.735743969679,1.0,20.824804369,2.0,2.0,2.0,0.0,92.9963391622,73.7127634684,72.2108453115,0.722108453115,1.0,10.5,4033.24361929,123.649437608,2184.61901164,0.930483076035,2184.61901164,1.0,0.0,0.0,0.0,50.6991666158,1.0,73.9444465637,0.0,1.0,0.0,44.2166674932,49.6199998856,1.0,73.6944459279,0.0,1.0,100.319166819,0.0,1829.97998047,0.000153621303464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209334670542,168493.0,2509.67463453,76.940518955,1359.37310938,0.578990508438,1359.37310938,0.20931970903,1.0,1.0,1.0,0.0,2347.83315023,2347.83315023,2347.83315023,0.0,0.0,1727.30251058,2347.83315023
2017-08-07T04:00:00.000Z,0.0,0.0394571481619,0.792007168612,0.586482609005,55.2760009766,0.0610777618671,146.091664632,0.0,72.582499822,1.0,99.805557251,0.0,0.0,0.0,59.7000007629,73.5291671753,1.0,99.5,0.0,0.0,146.091664632,100.0,2.0,0.0,137.514751434,82.2387504578,43.6875,0.592142592649,1418.0083313,0.0,0.598166655816,0.0,1.0,17.7997570038,92.1410007477,9.54199981689,3497.91601562,91.9055010478,91.7844314575,82.2155011495,82.0603256226,,2159.33284505,54.8885002136,54.7961095174,41.2339995702,41.0279795329,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,92.0300000509,100.0,11.9536681175,50.6715014776,1.05899969737,5.84608896573,40.1749998728,207.0,91.3833332062,734.683339437,0.598166655816,50.6715014776,0.877221447173,87.7221457163,2.0,1.0,1.0,1228.11002604,1228.11002604,0.0,0.603903369196,0.0,1.0,17.7369071643,91.3235003153,8.95650100708,2479.18969727,91.2185007731,91.0096155802,82.261999766,81.8309885661,,2013.24994914,54.7144997915,54.5429890951,41.2185001373,41.4751332601,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,11.8255353769,50.0000006358,0.555999755859,5.91137170792,40.6625003815,207.0,87.3083343506,683.716659546,0.603903369196,50.0000006358,0.808503236316,80.8503233592,2.0,1.0,1.0,1131.90453084,1131.90453084,1418.0083313,0.592102517186,2.0,0.0,4283.54652913,0.0,18.9033282598,6.59023416042,8.25,4283.54652913,0.0431600877759,103.530001322,103.530001322,74.4945220947,2.0,55.3490473429,41.9287618001,41.0075721741,1.0,3253.22287376,864.101502847,0.0,0.0,0.0,10.4289239248,1.0,0.0,48.422498703,71.7865772247,1.0,96.9577617645,0.0,1.0,1.0,0.0,46.0658321381,1.0,96.8511880239,0.0,1.0,0.0394613568976,94.4883302053,96.6540711721,94.4883302053,2.0,0.0,99.7358991238,0.0566000007093,26.4912499588,0.931276517002,765.344972761,1.0,0.0,6012.87640133,0.00601287640133,468.043279627,0.735838639021,0.195449035773,0.735838639021,0.0,0.0,1762.118337,468.043279627,1762.118337,0.0,0.0,0.001762118337,0.735828648011,1.0,20.1799666711,2.0,2.0,2.0,0.0,93.9509607951,73.253847758,71.7865772247,0.717865772247,1.0,11.0833333333,4117.32437661,126.227149083,2230.16161662,0.931287674794,2230.16161662,1.0,0.0,0.0,0.0,52.1916672389,1.0,74.5833352407,0.0,1.0,0.0,44.6000006994,51.3383334478,1.0,74.3333339691,0.0,1.0,103.530001322,0.0,1876.52001953,0.000157224632233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209869668699,168493.0,2594.98517056,79.5559324527,1405.58182784,0.586953439798,1405.58182784,0.209901461662,1.0,1.0,1.0,0.0,2394.70753988,2394.70753988,2394.70753988,0.0,0.0,1762.118337,2394.70753988
2017-08-07T05:00:00.000Z,0.0,0.038202316164,0.826369044828,0.634213012206,56.7504994075,0.0552741849723,146.306664785,0.0,72.5816656748,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,73.7575003306,1.0,99.5,0.0,0.0,146.306664785,100.0,2.0,0.0,139.285499573,82.5350001653,44.5104166667,0.590540731343,1564.2583313,0.0,0.600949734684,0.0,1.0,18.1877330144,93.190999349,,3494.99930827,92.9974994659,92.8652852376,82.5050004323,82.3409576416,,2621.66607666,55.0025008519,54.9044062297,42.8749996821,42.6206639608,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,92.7349999746,100.0,12.1225367387,50.1224997838,1.08149878184,6.06519635518,41.7935009003,207.0,98.3999996185,790.683329264,0.600949734684,50.1224997838,0.939922746931,93.9922739665,2.0,1.0,1.0,1315.8918457,1315.8918457,0.0,0.621107878712,0.0,1.0,18.2264097532,92.7289994558,9.55800247192,2464.56648763,92.5760002136,92.362874349,82.5649998983,82.1371485392,,2392.49995931,54.8239997228,54.6513697306,42.2804997762,42.4683074951,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.152999242147,100.0,12.179201444,50.2955004374,0.608499844869,6.0472082297,41.6719999313,207.0,97.1000003815,773.575002035,0.621107878712,50.2955004374,0.889524252755,88.9524262746,2.0,1.0,1.0,1245.33395386,1245.33395386,1564.2583313,0.590638811538,2.0,0.0,5237.45524089,0.0,23.2250410716,4.69595785936,9.27604166667,5237.45524089,0.0769503966686,205.014167786,205.014167786,93.6379699707,2.0,55.3553771973,43.1496709188,41.0080076853,1.0,3723.36383372,833.396623987,0.0,0.0,0.0,10.6050771077,1.0,0.0,52.1608324051,71.8999233246,1.0,99.6232833862,0.0,1.0,1.0,0.0,49.0316651662,1.0,99.0476195017,0.0,1.0,0.0382213262229,101.192497253,99.606121699,101.192497253,2.0,0.0,114.149277234,0.0566000007093,25.5499130694,0.931797905553,763.689223533,1.0,0.0,6881.82992623,0.00688182992623,451.411886029,0.76137411937,0.170417571049,0.76137411937,0.0,0.0,2016.77165731,451.411886029,2016.77165731,0.0,0.0,0.00201677165731,0.761065398653,1.0,19.0062798646,2.0,2.0,2.0,0.0,94.8577912649,72.9504102071,71.8999233246,0.718999233246,1.0,9.91666666667,4556.76045771,139.699190304,2468.18354334,0.931791690418,2468.18354334,1.0,0.0,0.0,0.0,103.052499453,1.0,93.5833333333,0.0,1.0,0.0,56.0416676203,101.961666425,1.0,93.4027792613,0.0,1.0,205.014167786,0.0,2094.23999023,0.000151637831064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18289234901,168493.0,3103.40988591,95.1429973695,1680.97166391,0.634602492382,1680.97166391,0.183203595383,1.0,1.0,1.0,0.0,2648.85764567,2648.85764567,2648.85764567,0.0,0.0,2016.77165731,2648.85764567
2017-08-07T06:00:00.000Z,0.0,0.0379777444922,0.832083565243,0.641689139308,57.0070015589,0.0544220060347,146.156667074,0.0,72.3233337402,1.0,99.75,0.0,0.0,0.0,59.7000007629,73.7891667684,1.0,99.5,0.0,0.0,146.156667074,100.0,2.0,0.0,139.632751465,82.6257499059,53.2682291667,0.588523657474,1580.60832723,0.0,0.597828561241,0.0,1.0,18.2554175059,93.3860003153,,3502.49930827,93.1850013733,93.0655568441,82.5814990997,82.422861735,,2747.99938965,54.9380003611,54.8432490031,43.3684997559,43.1144485474,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,92.8459993998,100.0,12.1234961351,49.8165016174,1.08600012461,6.13192141056,42.2824996312,207.0,98.683333079,791.89167277,0.597828561241,49.8165016174,0.946225026449,94.6225020091,2.0,1.0,1.0,1324.71503703,1324.71503703,0.0,0.623011124834,0.0,1.0,18.3448575338,93.0515003204,,2473.19045003,92.8955001831,92.6855367025,82.6700007121,82.2366536458,,2499.99991862,54.7594998678,54.5952657064,42.6044998169,42.7976735433,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.156000137329,100.0,12.2531476816,50.2910003662,0.611499468486,6.09170989196,41.9930003484,207.0,99.0666662852,788.716664632,0.623011124834,50.2910003662,0.904318745931,90.4318733215,2.0,1.0,1.0,1266.0462443,1266.0462443,1580.60832723,0.58853696046,2.0,0.0,5496.49833171,0.0,24.821852684,5.66114715735,9.8359375,5496.49833171,0.0889438129508,238.867500305,238.867500305,99.6425151825,2.0,55.280728658,43.5534617106,40.9996900558,1.0,3817.18934637,803.779071124,0.0,0.0,0.0,10.7669518789,1.0,0.0,52.7749986649,71.8145472209,1.0,99.9771633148,0.0,1.0,1.0,0.0,49.2241652807,1.0,99.1249993642,0.0,1.0,0.0379787605214,101.997495651,99.9989064535,101.997495651,2.0,0.0,117.025739201,0.0566000007093,24.6419109499,0.931699231332,764.001853743,1.0,0.0,7055.24602243,0.00705524602243,435.369445956,0.769847344551,0.162105446537,0.769847344551,0.0,0.0,2067.59253947,435.369445956,2067.59253947,0.0,0.0,0.00206759253947,0.770013585687,1.0,19.4789810704,2.0,2.0,2.0,0.0,94.6124184926,73.0083562678,71.8145472209,0.718145472209,1.0,11.0833333333,4621.7274526,141.69092032,2503.37311916,0.932105872612,2503.37311916,1.0,0.0,0.0,0.0,120.129165649,1.0,99.6666666667,0.0,1.0,0.0,59.6833343506,118.73833402,1.0,99.4722232819,0.0,1.0,238.867500305,0.0,2083.59008789,0.000146248870576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173913126503,168493.0,3181.81665376,97.5467581301,1723.44093476,0.641705946308,1723.44093476,0.173889684451,1.0,1.0,1.0,0.0,2685.71756999,2685.71756999,2685.71756999,0.0,0.0,2067.59253947,2685.71756999
2017-08-07T07:00:00.000Z,0.0,0.0380013965003,0.831219485851,0.640615423062,57.140501976,0.0544356666029,145.930001577,0.0,72.350833257,1.0,99.75,0.0,0.0,0.0,59.7000007629,73.4108346303,1.0,99.5,0.0,0.0,145.930001577,100.0,2.0,0.0,139.806001663,82.9039996465,54.5364583333,0.589697758826,1580.87498983,0.0,0.599373813406,0.0,1.0,18.3557349841,93.6665013631,,3497.08270264,93.4775015513,93.3446884155,82.8694992065,82.7022272746,,2727.33262126,55.4029998779,55.3025309245,43.7749996185,43.521677653,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,93.1280002594,100.0,12.161560456,49.7025019328,1.08149909973,6.19417436918,42.6935005188,207.0,98.9333324432,791.858332316,0.599373813406,49.7025019328,0.94379566011,94.3795655568,2.0,1.0,1.0,1321.31392415,1321.31392415,0.0,0.624348633318,0.0,1.0,18.4306712151,93.294500351,,2491.56319173,93.1340001424,92.9251352946,82.9385000865,82.5077438354,,2432.74995931,55.2199996312,55.0517374674,42.7454999288,42.9151153564,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.160500208537,100.0,12.3219861984,50.3885002136,0.625,6.1086849769,42.1204999288,207.0,99.2750002543,789.016667684,0.624348633318,50.3885002136,0.902695486886,90.2695490519,2.0,1.0,1.0,1263.77368164,1263.77368164,1580.87498983,0.589703420579,2.0,0.0,5399.06547038,0.0,24.4466964404,6.77926178773,10.0234375,5399.06547038,0.0812076002742,217.720835368,217.720835368,96.1429576874,2.0,55.7330627441,43.8133036296,40.9799846013,1.0,3778.04366748,829.722057352,0.0,0.0,0.0,10.6121768951,1.0,0.0,52.7524989446,72.2573223114,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.1224988302,1.0,99.1964257558,0.0,1.0,0.0380021307264,101.874996821,100.0,101.874996821,2.0,0.0,115.825627916,0.0566000007093,25.4372597956,0.930985902313,766.269938598,1.0,0.0,6982.8937312,0.0069828937312,449.421545527,0.763343786951,0.167643159561,0.763343786951,0.0,0.0,2046.38916016,449.421545527,2046.38916016,0.0,0.0,0.00204638916016,0.763283540805,1.0,18.6206726218,2.0,2.0,2.0,0.0,94.1617336273,73.4215590159,72.2573223114,0.722573223114,1.0,10.5,4607.76572483,141.262887712,2495.81070568,0.930986946512,2495.81070568,1.0,0.0,0.0,0.0,109.850000381,1.0,96.2083339691,0.0,1.0,0.0,57.5666672389,107.870834351,1.0,95.9444440206,0.0,1.0,217.720835368,0.0,2077.23999023,0.000150969237865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180070365314,168493.0,3170.66760099,97.2049552946,1717.40201548,0.640625050084,1717.40201548,0.180072434084,1.0,1.0,1.0,0.0,2680.82244873,2680.82244873,2680.82244873,0.0,0.0,2046.38916016,2680.82244873
2017-08-07T08:00:00.000Z,0.0,0.0379599404151,0.831180661467,0.640551487324,57.2515007655,0.0542964950577,145.527498881,0.0,71.8575000763,1.0,99.7638893127,0.0,0.0,0.0,59.7000007629,73.6400006612,1.0,99.5,0.0,0.0,145.527498881,100.0,2.0,0.0,,83.3367493947,42.6640625,0.590372261364,1582.44169108,0.0,0.604088689187,0.0,1.0,18.4886860847,94.0550003052,,3497.08266195,93.8404998779,93.7223510742,83.3044993083,83.1371358236,,2683.66607666,55.4104998906,55.3184636434,43.7014996211,43.4415079753,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,93.5089995066,100.0,12.3034160137,50.1390002569,1.05749956767,6.18526987235,42.6440000534,207.0,98.7833334605,791.475001017,0.604088689187,50.1390002569,0.935866255987,93.5866254171,2.0,1.0,1.0,1310.21275838,1310.21275838,0.0,0.629051416695,0.0,1.0,18.5539531708,93.6379998525,,2487.81361898,93.4955005646,93.2842127482,83.3689994812,82.9408340454,,2330.99989827,55.233499527,55.0708567301,42.286500295,42.4855473836,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,12.5026899974,51.2090002696,0.587500254313,6.05126313368,41.6990000407,207.0,99.1999994914,790.966674805,0.629051416695,51.2090002696,0.898153294155,89.8153298696,2.0,1.0,1.0,1257.41461182,1257.41461182,1582.44169108,0.590418004712,2.0,0.0,5253.79134115,0.0,23.877260526,6.82135065397,10.6197916667,5253.79134115,0.0693192260067,185.806664785,185.806664785,90.8061148326,2.0,55.7950617472,43.5502700806,40.9513518016,1.0,3721.06076007,881.227273048,0.0,0.0,0.0,10.4941183726,1.0,0.0,52.7433319092,72.8103809357,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.004998525,1.0,99.1547609965,0.0,1.0,0.0379622264462,101.74833107,100.0,101.74833107,2.0,0.0,114.078670599,0.0566000007093,27.016284411,0.930021342062,769.341488812,1.0,0.0,6877.57319445,0.00687757319445,477.31950658,0.751945288569,0.178076827779,0.751945288569,0.0,0.0,2015.52419027,477.31950658,2015.52419027,0.0,0.0,0.00201552419027,0.752032473683,1.0,16.8949024834,2.0,2.0,2.0,0.0,94.276617686,73.9771563212,72.8103809357,0.728103809357,1.0,10.5,4602.28803312,141.09495501,2492.84369685,0.930022116348,2492.84369685,1.0,0.0,0.0,0.0,93.7150007884,1.0,90.9444459279,0.0,1.0,0.0,54.4333340327,92.0916671753,1.0,90.7222226461,0.0,1.0,185.806664785,0.0,2053.62011719,0.00016034069315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191475906485,168493.0,3169.97650965,97.1837681153,1717.0276837,0.640583171036,1717.0276837,0.191419766494,1.0,1.0,1.0,0.0,2680.41335042,2680.41335042,2680.41335042,0.0,0.0,2015.52419027,2680.41335042
2017-08-07T09:00:00.000Z,0.0,0.0406684041209,0.796948578576,0.587300201468,55.8017501831,0.0580351376447,137.009167989,0.0,68.0475006104,1.0,97.541668574,0.0,0.0,0.0,58.3500003815,69.0116669337,1.0,97.25,0.0,0.0,137.009167989,97.7520631154,2.0,0.0,137.735143389,83.0487505595,40.7916666667,0.601475011009,1420.84999593,0.0,0.611411779516,0.0,1.0,18.0849981308,92.9810002645,9.24942888532,3417.91601562,92.738000234,92.6510264079,83.0120004018,82.8634847005,,2075.6662089,55.3865000407,55.2897923787,41.550500234,41.3206812541,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,93.4849993388,100.0,12.2019282182,51.1875,1.10100046794,5.88306991259,40.449499766,207.0,90.8250001272,726.258336385,0.611411779516,51.1875,0.847585870652,84.7585881551,2.0,1.0,1.0,1186.62021891,1186.62021891,0.0,0.620641961853,0.0,1.0,18.0741200447,92.3074995677,9.04909099232,2428.19606527,92.2250010173,92.0274378459,83.0855007172,82.6544392904,,1935.49991862,55.203499794,55.03834788,41.3115005493,41.5453414917,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.082498550415,100.0,12.1617346605,50.9135004679,0.632500648499,5.91238542398,40.6789999008,207.0,88.6833337148,694.591664632,0.620641961853,50.9135004679,0.79776360648,79.7763614655,2.0,1.0,1.0,1116.86904907,1116.86904907,1420.84999593,0.601411187343,2.0,0.0,4142.3563029,0.0,20.1910244624,7.37376578649,11.7083333333,4142.3563029,0.0435251823419,105.12750117,105.12750117,74.4950815837,2.0,55.8741378784,42.1185480754,40.9296131134,1.0,3247.67811375,805.763895016,0.0,0.0,0.0,9.94920349121,1.0,0.0,49.5849987666,73.0627969106,1.0,97.7054773966,0.0,1.0,1.0,0.0,46.484998703,1.0,97.1547603607,0.0,1.0,0.0407963889745,96.0699958801,97.3052075704,96.0699958801,2.0,0.0,99.5659102708,0.0566000007093,24.7027608219,0.929383242059,771.381180773,1.0,0.0,6002.62811589,0.00600262811589,436.44453202,0.744669540955,0.184755942185,0.744669540955,0.0,0.0,1759.11500041,436.44453202,1759.11500041,0.0,0.0,0.00175911500041,0.743825241923,1.0,20.4265984184,2.0,2.0,2.0,0.0,93.724779129,74.3396816254,73.0627969106,0.730627969106,1.0,9.91666666667,4053.44200877,124.268671093,2195.55953243,0.92942548314,2195.55953243,1.0,0.0,0.0,0.0,52.9966669083,1.0,74.4722235998,0.0,1.0,0.0,44.5416676203,52.1308333079,1.0,74.2361135483,0.0,1.0,105.12750117,0.0,2010.60998535,0.000146610012415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198785104924,168493.0,2581.39568394,79.1393118524,1398.22103994,0.591895708766,1398.22103994,0.199693817596,1.0,1.0,1.0,0.0,2362.27602132,2362.27602132,2362.27602132,0.0,0.0,1759.11500041,2362.27602132
2017-08-07T10:00:00.000Z,0.0,0.0410333099002,0.77028158864,0.538491419896,54.4907490412,0.0562227461548,114.401666005,0.0,56.7583332062,1.0,91.8750006358,0.0,0.0,0.0,55.0166667302,57.6191657384,1.0,91.6944452922,0.0,0.0,114.401666005,92.1666965485,2.0,0.0,136.613999685,82.1232506434,40.5833333333,0.596757864866,1211.41668701,0.0,0.592060357003,0.0,1.0,17.5544015567,91.5035006205,9.17099952698,3174.99938965,91.2724997203,91.1715189616,82.1015001933,81.9434967041,,1717.33295695,55.8935000102,55.7904891968,41.1604995728,41.0260696411,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,98.0524991353,100.0,11.7249452273,50.1120001475,1.10549958547,5.82824778557,40.0549999873,207.0,80.3333333333,624.449996948,0.592060357003,50.1120001475,0.75319396246,75.3676109314,2.0,1.0,1.0,1054.47154744,1054.47154744,0.0,0.592226605024,0.0,1.0,17.5217679342,90.7159996033,8.53799883525,2246.34379069,90.6829999288,90.484413147,82.1450010935,81.7206420898,,1634.49993896,55.7119995753,55.5490061442,41.1599995295,41.6532084147,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,11.6118156115,49.5230003993,0.504999478658,5.90995248159,40.6550000509,207.0,77.8500010173,586.966679891,0.592226605024,49.5230003993,0.708106060936,70.8106060028,2.0,1.0,1.0,991.348485311,991.348485311,1211.41668701,0.597108492781,2.0,0.0,3403.149882,0.0,16.8642930984,6.74669285615,10.0305989583,3403.149882,0.0315479762543,64.0858338674,64.0858338674,64.1685784658,2.0,56.4473164876,42.1357472738,40.8790629705,1.0,2719.92493002,754.920328369,0.0,0.0,0.0,8.41238276164,1.0,0.0,43.0241657893,73.6891174316,1.0,93.013695399,0.0,1.0,1.0,0.0,40.2733322779,1.0,92.4404729207,0.0,1.0,0.0410160695477,83.2974967957,92.2070109049,83.2974967957,2.0,0.0,83.3862815341,0.0566000007093,23.1440207568,0.92721155772,778.36041912,1.0,0.0,5027.19089952,0.00502719089952,408.904955243,0.725742858198,0.201431308187,0.725742858198,0.0,0.0,1473.25583903,408.904955243,1473.25583903,0.0,0.0,0.00147325583903,0.725914259752,1.0,21.4340407015,2.0,2.0,2.0,0.0,91.6241029104,75.5513591766,73.6891174316,0.736891174316,1.0,11.0833333333,3474.84525839,106.530302291,1882.16079427,0.927174166385,1882.16079427,1.0,0.0,0.0,0.0,32.427500248,1.0,64.208334287,0.0,1.0,0.0,38.3916667302,31.6583336194,1.0,63.9861116409,0.0,1.0,64.0858338674,0.0,1625.7199707,0.000137358945219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217252934227,168493.0,2020.78137088,61.9522408326,1094.56254516,0.539194163674,1094.56254516,0.217086324582,1.0,1.0,1.0,0.0,2029.99701945,2029.99701945,2029.99701945,0.0,0.0,1473.25583903,2029.99701945
2017-08-07T11:00:00.000Z,0.0,0.0426251356306,0.785495336105,0.57565252219,55.7050008774,0.0625464747919,145.249165853,0.0,72.082499822,1.0,99.7083326976,0.0,0.0,0.0,59.6916672389,73.1516666412,1.0,99.4861106873,0.0,0.0,145.249165853,99.98224322,2.0,0.0,138.542572021,83.5174999237,41.2057291667,0.611762015122,1422.88332113,0.0,0.607701533106,0.0,1.0,18.175646464,93.2495002747,9.51300175985,3500.41597493,93.0125007629,92.8671976725,83.4994990031,83.3206278483,,1975.33287557,55.9040002823,55.8038660685,41.2489999135,41.0394312541,41.1998062134,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,93.1040013631,100.0,12.3325985273,51.7635008494,1.08449999491,5.84325063229,40.1644999186,207.0,91.1750005086,733.058334351,0.607701533106,51.7635008494,0.861568915957,86.1568927765,2.0,1.0,1.0,1206.19648234,1206.19648234,0.0,0.614043615985,0.0,1.0,18.1538907687,92.5219993591,8.88449923197,2486.68878174,92.4200000763,92.206334432,83.5355008443,83.1060358683,,1861.49994914,55.7150001526,55.5604782104,41.2379995982,41.5230077108,41.1998062134,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,12.2421135902,51.1820004781,0.567999521891,5.91177709897,40.6700000763,207.0,87.8999989827,689.825012207,0.614043615985,51.1820004781,0.802134828113,80.2134838104,2.0,1.0,1.0,1122.98875936,1122.98875936,1422.88332113,0.611808252013,2.0,0.0,3865.8102417,0.0,19.1917589361,6.50759454568,11.4635416667,3865.8102417,0.0379593651937,88.364165624,88.364165624,71.1645946503,2.0,56.4397201538,42.0026423136,40.7879254023,1.0,3241.25799382,728.533689307,0.0,0.0,0.0,8.37424341838,1.0,0.0,51.128332456,75.1252555847,1.0,98.8527361552,0.0,1.0,1.0,0.0,48.0124985377,1.0,98.4166653951,0.0,1.0,0.0426335266114,99.1408309937,98.8037014008,99.1408309937,2.0,0.0,99.3690850119,0.0566000007093,22.3350705945,0.922600272058,793.388278311,1.0,0.0,5990.76191762,0.00599076191762,394.612549727,0.754828124393,0.169661816278,0.754828124393,0.0,0.0,1755.63752238,394.612549727,1755.63752238,0.0,0.0,0.00175563752238,0.754947627584,1.0,23.5201520467,2.0,2.0,2.0,0.0,87.2547864047,78.0205071189,75.1252555847,0.751252555847,1.0,11.0833333333,3986.87197484,122.227795799,2159.50166549,0.928467619887,2159.50166549,1.0,0.0,0.0,0.0,44.6374998093,1.0,71.2083339691,0.0,1.0,0.0,42.6083342234,43.7266670863,1.0,71.0138893127,0.0,1.0,88.364165624,0.0,1815.89001465,0.000132557854596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182733153687,168493.0,2474.0688743,75.8489329653,1340.08713807,0.576164184268,1340.08713807,0.182709099763,1.0,1.0,1.0,0.0,2325.87719727,2325.87719727,2325.87719727,0.0,0.0,1755.63752238,2325.87719727
2017-08-07T12:00:00.000Z,0.0,0.039064788873,0.819691724016,0.625549697836,57.4600006739,0.0558670175054,145.493333181,0.0,71.9383347829,1.0,99.6805534363,0.0,0.0,0.0,59.7000007629,73.5666662852,1.0,99.5,0.0,0.0,145.493333181,100.0,2.0,0.0,,84.4527498881,41.2864583333,0.600334006552,1564.87497965,0.0,0.61754110097,0.0,1.0,18.6168031693,94.9549992879,9.92700195312,3499.16597493,94.7390003204,94.6029332479,84.4264996847,84.25903066,,2415.66612752,55.8904997508,55.7955805461,43.0699996948,42.7835617065,40.9023784002,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,94.6985003153,100.0,12.5163625081,51.6690006256,1.0739997228,6.10044062138,41.995999972,207.0,98.2416667938,789.274998983,0.61754110097,51.6690006256,0.91310033889,91.3100337982,2.0,1.0,1.0,1278.34047445,1278.34047445,0.0,0.632819757733,0.0,1.0,18.8573238055,94.4704996745,9.76500034332,2479.93959554,94.3475004832,94.1173782349,84.4790000916,84.0353749593,,2204.99989827,55.6939999262,55.5317967733,42.293999354,42.4740549723,40.9023784002,1.0,0.0,99.9981155396,1.0,0.0,0.122999191284,100.0,12.8056854407,52.0535011292,0.614498774211,6.05163852374,41.6795005798,207.0,97.4500007629,775.599980672,0.632819757733,52.0535011292,0.875567125593,87.55671374,2.0,1.0,1.0,1225.79397583,1225.79397583,1564.87497965,0.600611615323,2.0,0.0,4815.63496908,0.0,22.7601888975,5.9636584123,11.3046875,4815.63496908,0.0585024277331,153.448329926,153.448329926,84.7163613637,2.0,56.3505172729,43.2713165283,40.7145436605,1.0,3628.97528116,775.834892283,0.0,0.0,0.0,8.5453116099,1.0,0.0,52.7441654205,75.8811880747,1.0,99.9257952372,0.0,1.0,1.0,0.0,49.0849990845,1.0,99.2023792267,0.0,1.0,0.0391011246628,101.829165141,100.0,101.829165141,2.0,0.0,111.255553834,0.0566000007093,23.7852104071,0.915357554078,817.499128691,1.0,0.0,6707.37317295,0.00670737317295,420.233394152,0.754081978183,0.161214410402,0.754081978183,0.0,0.0,1965.64580282,420.233394152,1965.64580282,0.0,0.0,0.00196564580282,0.754096736511,1.0,18.8958525363,2.0,2.0,2.0,0.0,77.0531997681,81.7034651438,75.8811880747,0.758811880747,1.0,9.91666666667,4404.81017344,135.040764241,2385.87919697,0.915296388585,2385.87919697,1.0,0.0,0.0,0.0,77.0958325068,1.0,84.6944459279,0.0,1.0,0.0,50.6666679382,76.3524990082,1.0,84.4444471995,0.0,1.0,153.448329926,0.0,2040.29992676,0.000141164383132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176133558935,168493.0,3012.62329326,92.3597012973,1631.79682226,0.62600727657,1631.79682226,0.17618099883,1.0,1.0,1.0,0.0,2606.67388916,2606.67388916,2606.67388916,0.0,0.0,1965.64580282,2606.67388916
2017-08-07T13:00:00.000Z,0.0,0.0383695217122,0.827348841509,0.63574508039,57.923500061,0.0547265152038,145.468331655,0.0,72.0841655731,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4158325195,1.0,99.5,0.0,0.0,145.468331655,100.0,2.0,0.0,,84.7902507782,42.5989583333,0.590012404356,1568.34998576,0.0,0.608245393137,0.0,1.0,18.9286343257,95.4590009054,,3489.16605632,95.2460002899,95.1300125122,84.7595005035,84.6107762655,,2739.33270264,55.9669996897,55.8847681681,44.615000089,44.3157958984,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,95.2520001729,100.0,12.6052232583,50.6310002009,1.13099988302,6.3234111468,43.484000206,207.0,99.0999997457,788.041666667,0.608245393137,50.6310002009,0.925504048665,92.5873158773,2.0,1.0,1.0,1295.70566813,1295.70566813,0.0,0.621236059485,0.0,1.0,19.0664199193,95.0525004069,,2470.1907959,94.9355010986,94.6917851766,84.8210010529,84.3645044963,,2522.49985758,55.776500384,55.6038335164,43.8255001704,44.0423329671,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,12.7800709407,51.1100009282,0.569500287374,6.28634881973,43.255999883,207.0,98.7583325704,780.308329264,0.621236059485,51.1100009282,0.897204982213,89.7204964956,2.0,1.0,1.0,1256.0869751,1256.0869751,1568.34998576,0.590024777398,2.0,0.0,5508.7504069,0.0,23.657561938,4.59906534354,10.1354166667,5508.7504069,0.0904634282496,240.463331858,240.463331858,100.0,2.0,56.359375,44.7877400716,40.702047348,1.0,3796.36263506,672.498337806,0.0,0.0,0.0,8.71743710836,1.0,0.0,52.7641649246,76.0420633952,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.2283322016,1.0,99.1666666667,0.0,1.0,0.0383704461265,101.992497762,100.0,101.992497762,2.0,0.0,116.387242897,0.0566000007093,20.6171630359,0.911367085127,831.047713558,1.0,0.0,7016.75236681,0.00701675236681,364.260826458,0.7735833284,0.137034723106,0.7735833284,0.0,0.0,2056.3116862,364.260826458,2056.3116862,0.0,0.0,0.0020563116862,0.773653204242,1.0,20.7359731326,2.0,2.0,2.0,0.0,71.0625665838,83.6520885121,76.0420633952,0.760420633952,1.0,10.5,4470.19385693,137.045268916,2421.29447347,0.91088965277,2421.29447347,1.0,0.0,0.0,0.0,121.155000687,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.308333079,1.0,99.8333358765,0.0,1.0,240.463331858,0.0,2072.13012695,0.000122362133951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150440531066,168493.0,3119.98890507,95.6512697648,1689.95174145,0.635758918146,1689.95174145,0.150425608949,1.0,1.0,1.0,0.0,2658.16442871,2658.16442871,2658.16442871,0.0,0.0,2056.3116862,2658.16442871
2017-08-07T14:00:00.000Z,0.0,0.0384704690465,0.826540471182,0.634719734768,57.9032494227,0.0548051374934,145.41333135,0.0,71.625,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7883326213,1.0,99.5,0.0,0.0,145.41333135,100.0,2.0,0.0,,84.7197504044,41.3203125,0.591774382578,1570.17500814,0.0,0.605542804889,0.0,1.0,18.9564331373,95.397500356,,3483.33266195,95.182999293,95.0759658813,84.6904996236,84.5491867065,,2749.99943034,55.8950001399,55.8255259196,44.5370000203,44.2553482056,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,95.2429993947,100.0,12.6438519955,50.6459992727,1.10850016276,6.31258130074,43.4284998576,207.0,99.2500006358,788.049997965,0.605542804889,50.6459992727,0.929604833694,92.9604822795,2.0,1.0,1.0,1301.44676717,1301.44676717,0.0,0.621548637786,0.0,1.0,19.0494988759,94.9909998576,,2468.69104004,94.8800010681,94.6355616252,84.7490011851,84.2988026937,,2529.24987793,55.7029997508,55.5356140137,43.7624998093,44.0014801025,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.110998789469,100.0,12.7561709881,51.1175012589,0.462999661764,6.29332808654,43.2995001475,207.0,98.9499982198,782.125,0.621548637786,51.1175012589,0.898824172247,89.8824164073,2.0,1.0,1.0,1258.35384115,1258.35384115,1570.17500814,0.591795874002,2.0,0.0,5525.66988118,0.0,22.8605383237,4.5229079326,9.4140625,5525.66988118,0.0907996700253,240.913333893,240.913333893,100.0,2.0,56.2771352132,44.7527084351,40.6912387212,1.0,3800.66423749,653.486371776,0.0,0.0,0.0,8.56775220235,1.0,0.0,52.8083324432,76.1227474213,1.0,99.965748469,0.0,1.0,1.0,0.0,49.2666657766,1.0,99.1488081614,0.0,1.0,0.0384716908585,102.07499822,100.0,102.07499822,2.0,0.0,116.519119563,0.0566000007093,20.0343024082,0.909276306004,838.264842139,1.0,0.0,7024.70294528,0.00702470294528,353.962935639,0.775869818663,0.133403089851,0.775869818663,0.0,0.0,2058.6416626,353.962935639,2058.6416626,0.0,0.0,0.0020586416626,0.775896976391,1.0,21.1953991551,2.0,2.0,2.0,0.0,68.2637468974,84.6451479594,76.1227474213,0.761227474213,1.0,10.5,4454.15060926,136.553421971,2412.60459824,0.909272908514,2412.60459824,1.0,0.0,0.0,0.0,121.170832316,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.742500305,1.0,99.8333358765,0.0,1.0,240.913333893,0.0,2078.02001953,0.000118902876726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146714026781,168493.0,3109.3047776,95.3237204081,1684.16465042,0.634735294469,1684.16465042,0.146687087951,1.0,1.0,1.0,0.0,2653.3338623,2653.3338623,2653.3338623,0.0,0.0,2058.6416626,2653.3338623
2017-08-07T15:00:00.000Z,0.0,0.0404034229884,0.811332250094,0.608655284645,57.1502494812,0.0591736394862,144.850832621,0.0,71.8299992879,1.0,99.5416647593,0.0,0.0,0.0,59.6000006994,73.0425008138,1.0,99.3333333333,0.0,0.0,144.850832621,99.8333333333,2.0,0.0,138.027000427,84.7032499313,42.3177083333,0.605343726214,1504.14167277,0.0,0.617002994918,0.0,1.0,18.7594238917,94.9325021108,8.02799987793,3491.24934896,94.6999994914,94.6372629801,84.6740004222,84.5453745524,,2479.66605632,55.4104995728,55.3605041504,43.2844998042,43.0482660929,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.232502619425,94.9610010783,100.0,12.6246726513,51.4154996872,1.10099951426,6.13475116094,42.1820004781,207.0,95.1749992371,757.991663615,0.617002994918,51.4154996872,0.878548511323,87.854850769,2.0,1.0,1.0,1229.96791585,1229.96791585,0.0,0.630675341372,0.0,1.0,18.8210644722,94.3909994761,8.54999923706,2470.94069417,94.3069998423,94.0656280518,84.7324994405,84.2688217163,,2266.74996948,55.2125002543,55.0402603149,42.5250002543,42.8136266073,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,12.715489308,51.781999588,0.499000231425,6.10557504495,42.0260000229,207.0,94.691666921,746.150004069,0.630675341372,51.781999588,0.845572963896,84.5572973887,2.0,1.0,1.0,1183.80214945,1183.80214945,1504.14167277,0.606786881992,2.0,0.0,4959.74232992,0.0,24.1663927598,7.07947975397,13.0520833333,4959.74232992,0.0750877018663,192.330833753,192.330833753,90.860970815,2.0,55.8969167074,43.7018534342,40.6935777664,1.0,3584.81576749,568.829511833,0.0,0.0,0.0,8.54253387451,1.0,0.0,51.9449987411,76.1314665476,1.0,99.3835576375,0.0,1.0,1.0,0.0,48.4483321508,1.0,98.571428299,0.0,1.0,0.040818501286,100.39332962,99.2633603414,100.39332962,2.0,0.0,109.901730572,0.0566000007093,17.4389290289,0.907125925596,845.729349994,1.0,0.0,6625.75389634,0.00662575389634,308.108282869,0.781450361684,0.123998569687,0.781450361684,0.0,0.0,1941.72666423,308.108282869,1941.72666423,0.0,0.0,0.00194172666423,0.781833594044,1.0,23.6759778339,2.0,2.0,2.0,0.0,65.4036026001,85.6580872969,76.1314665476,0.761314665476,1.0,11.6666666667,4134.17402456,126.743718298,2239.28828109,0.901204412246,2239.28828109,1.0,0.0,0.0,0.0,96.8416668574,1.0,91.125,0.0,1.0,0.0,54.5500011444,95.4891665777,1.0,90.9166679382,0.0,1.0,192.330833753,0.0,2060.95996094,0.000103499427448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137592057919,168493.0,2812.54386415,86.2257527385,1523.42317417,0.613103590936,1523.42317417,0.137124506976,1.0,1.0,1.0,0.0,2484.77287801,2484.77287801,2484.77287801,0.0,0.0,1941.72666423,2484.77287801
