timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-07T16:00:00.000Z,0.0,0.043320351411,0.774820074283,0.515324432506,53.5217494965,0.0552375863028,95.6708348592,0.0,47.5166670481,1.0,86.8333326976,0.0,0.0,0.0,51.9833335876,48.1425002416,1.0,86.638888677,0.0,0.0,95.6708348592,86.946627299,2.0,0.0,136.273498535,82.7517490387,41.0208333333,0.624998151774,1082.72498067,0.0,0.613792498482,0.0,1.0,17.4492491086,91.2140007019,8.2934996287,2982.49951172,91.0159988403,90.9457982381,82.7224992116,82.6177775065,,1468.99965413,55.3279994329,55.2745081584,40.6610002518,40.6341018677,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.199502309163,91.3625005086,100.0,11.6947991053,50.3549985886,1.15050029755,5.75445004304,39.5075000127,207.0,72.8916676839,550.524998983,0.613792498482,50.3549985886,0.640921772548,64.0921777089,2.0,1.0,1.0,897.290481567,897.290481567,0.0,0.632340194792,0.0,1.0,17.4746305148,90.5494995117,7.73400052389,2104.23659261,90.5149993896,90.2920913696,82.7809988658,82.3170216878,,1394.99993896,55.1570005417,54.980333964,40.6679999034,41.2223637899,40.6899299622,1.0,0.0,99.6174736023,1.0,0.0,-0.0104999542236,100.0,11.6534787814,49.8469994863,0.656499862671,5.82115181287,40.0115000407,207.0,71.791665713,532.199996948,0.632340194792,49.8469994863,0.601820649647,60.1820637385,2.0,1.0,1.0,842.548909505,842.548909505,1082.72498067,0.625276643632,2.0,0.0,2910.15112305,0.0,19.5704693794,8.90440372626,14.6458333333,2910.15112305,0.0328143062784,56.7783330282,56.7783330282,63.0,2.0,56.1651535034,41.8752670288,40.6899344126,1.0,2418.96660997,475.970231655,0.0,0.0,0.0,6.1528523763,1.0,0.0,38.890832901,76.5696468353,1.0,89.9543355306,0.0,1.0,1.0,0.0,36.1558319728,1.0,89.1130943298,0.0,1.0,0.0433502294816,75.0466645559,88.7310040792,75.0466645559,2.0,0.0,74.1596315893,0.0566000007093,14.5920893995,0.90505258186,853.112614574,1.0,0.0,4470.93476504,0.00447093476504,257.810763544,0.756330654816,0.148820109999,0.756330654816,0.0,0.0,1310.24082438,257.810763544,1310.24082438,0.0,0.0,0.00131024082438,0.753130699197,1.0,23.6128171767,2.0,2.0,2.0,0.0,64.29682223,86.6023896535,76.5696468353,0.765696468353,1.0,11.0833333333,2894.93684163,88.7517209888,1568.05158793,0.905150764815,1568.05158793,1.0,0.0,0.0,0.0,28.7991665204,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9791668256,1.0,62.8333358765,0.0,1.0,56.7783330282,0.0,1404.26000977,8.66035348617e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164414720491,168493.0,1648.75490458,50.5468144127,893.053246983,0.515510991954,893.053246983,0.163892889087,1.0,1.0,1.0,0.0,1732.36509196,1732.36509196,1732.36509196,0.0,0.0,1310.24082438,1732.36509196
2017-08-07T17:00:00.000Z,0.0,0.0396818289581,0.808971996931,0.608283773727,56.8044996262,0.0573082600196,142.791666667,0.0,70.5524997711,1.0,98.944442749,0.0,0.0,0.0,59.266667366,72.2391672134,1.0,98.7777779897,0.0,0.0,142.791666667,99.2782948812,2.0,0.0,137.822999318,83.7454999288,40.1875,0.609821047575,1524.70001221,0.0,0.612851037479,0.0,1.0,18.4681391716,94.039999644,9.20399983724,3444.16601562,93.8209997813,93.7001037598,83.7229995728,83.5892003377,,2173.3328654,55.9145002365,55.8510080973,41.9944998423,41.8042755127,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,94.8770001729,100.0,12.5133809249,51.826499939,1.00799910227,5.95475824674,40.9865007401,207.0,95.7500006358,770.333343506,0.612851037479,51.826499939,0.896875559489,89.6875553131,2.0,1.0,1.0,1255.62578328,1255.62578328,0.0,0.633133289425,0.0,1.0,18.5442843437,93.5674991608,9.32699966431,2400.07466634,93.4579995473,93.1941248576,83.7680002848,83.2948404948,,2014.24989827,55.7285000483,55.5572891235,41.5230000814,41.7566172282,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,12.593378067,51.9349994659,0.572500228882,5.95090623697,40.9504998525,207.0,94.816666921,754.358337402,0.633133289425,51.9349994659,0.850007444109,85.0007432302,2.0,1.0,1.0,1190.01042175,1190.01042175,1524.70001221,0.609775171201,2.0,0.0,4308.63389079,0.0,20.3397866885,6.31707787514,10.9557291667,4308.63389079,0.0442579625342,111.86833477,111.86833477,76.4667638143,2.0,56.4757817586,42.512781779,40.7533232371,1.0,3468.2236851,738.532561461,0.0,0.0,0.0,8.01202138265,1.0,0.0,51.2458321253,75.7109781901,1.0,98.9155216217,0.0,1.0,1.0,0.0,47.9683322906,1.0,98.2440458934,0.0,1.0,0.0397771794094,99.2141634623,98.8992500305,99.2141634623,2.0,0.0,106.327300962,0.0566000007093,22.6416116902,0.911478381462,830.678246706,1.0,0.0,6410.25873722,0.00641025873722,400.028470079,0.751357038398,0.159995919676,0.751357038398,0.0,0.0,1878.5741984,400.028470079,1878.5741984,0.0,0.0,0.0018785741984,0.751131052772,1.0,19.8703137774,2.0,2.0,2.0,0.0,70.377301534,83.5958366394,75.7109781901,0.757109781901,1.0,11.0833333333,4206.75624656,128.968912652,2278.60266848,0.911352958075,2278.60266848,1.0,0.0,0.0,0.0,56.6441659927,1.0,76.486111323,0.0,1.0,0.0,45.7500006358,55.2241675059,1.0,76.2500012716,0.0,1.0,111.86833477,0.0,1976.11999512,0.000134377165166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175558677084,168493.0,2820.08635583,86.4569871847,1527.50858836,0.610944369434,1527.50858836,0.175926192543,1.0,1.0,1.0,0.0,2500.24169922,2500.24169922,2500.24169922,0.0,0.0,1878.5741984,2500.24169922
2017-08-07T18:00:00.000Z,0.0,0.0388706738998,0.821275025797,0.627971806303,57.4712502162,0.0555791270103,145.668334961,0.0,71.8983338674,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.72666804,1.0,99.5,0.0,0.0,145.668334961,100.0,2.0,0.0,,84.0470002492,40.4036458333,0.605366755691,1586.69165039,0.0,0.617782973298,0.0,1.0,18.6772352854,94.6775004069,,3472.91599528,94.4510002136,94.360071818,84.0185000102,83.8850657145,,2392.99951172,55.5350001653,55.4777145386,42.611000061,42.3356018066,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,94.6294994354,100.0,12.6444215775,51.8400001526,1.06049982707,6.03261089325,41.550500234,207.0,98.6749998728,796.008326213,0.617782973298,51.8400001526,0.920479285831,92.0479284922,2.0,1.0,1.0,1288.67100016,1288.67100016,0.0,0.640979006769,0.0,1.0,18.7787621816,94.2604993184,,2434.57035319,94.1345005035,93.8848139445,84.0755004883,83.606107076,,2191.49991862,55.3535000483,55.1760508219,41.8395004272,42.0093816121,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.125998814901,100.0,12.7885241508,52.2950000763,0.590500195821,5.99023799102,41.2490002314,207.0,98.9833335876,790.883331299,0.640979006769,52.2950000763,0.881358962286,88.1461257935,2.0,1.0,1.0,1233.9025472,1233.9025472,1586.69165039,0.60538106251,2.0,0.0,4773.62809245,0.0,22.8421289126,6.81223320961,11.4036458333,4773.62809245,0.053790604877,140.979166667,140.979166667,82.913468043,2.0,56.0304005941,42.8516057332,40.786752065,1.0,3646.65270626,781.86483195,0.0,0.0,0.0,8.58344777425,1.0,0.0,52.7383321126,75.4350522359,1.0,99.9543329875,0.0,1.0,1.0,0.0,49.1433324814,1.0,99.1369024913,0.0,1.0,0.0388725630313,101.881666183,100.0,101.881666183,2.0,0.0,111.797500683,0.0566000007093,23.9700736881,0.915177768819,818.080032419,1.0,0.0,6740.04605653,0.00674004605653,423.499529818,0.753601387254,0.16157678547,0.753601387254,0.0,0.0,1975.22083537,423.499529818,1975.22083537,0.0,0.0,0.00197522083537,0.753575339913,1.0,18.6337392693,2.0,2.0,2.0,0.0,75.3513997396,81.7994842529,75.4350522359,0.754350522359,1.0,9.91666666667,4428.51753821,135.767574371,2398.72036519,0.915178172724,2398.72036519,1.0,0.0,0.0,0.0,71.1066672007,1.0,83.0000012716,0.0,1.0,0.0,49.6583344142,69.8725001017,1.0,82.7638905843,0.0,1.0,140.979166667,0.0,1998.88000488,0.000142261540171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176552271771,168493.0,3038.85042697,93.1637614136,1646.0028312,0.627995611836,1646.0028312,0.176531206315,1.0,1.0,1.0,0.0,2621.04193115,2621.04193115,2621.04193115,0.0,0.0,1975.22083537,2621.04193115
2017-08-07T19:00:00.000Z,0.0,0.042253804388,0.786496766097,0.571986379623,55.5782499313,0.064599884256,145.540002187,0.0,71.9299996694,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5808321635,1.0,99.5,0.0,0.0,145.540002187,100.0,2.0,0.0,137.768571036,83.6637500127,40.46875,0.618734608941,1407.86664836,0.0,0.617727116722,0.0,1.0,18.1550995509,93.2479998271,8.68371255057,3467.08268229,92.9944998423,92.9346008301,83.6375001272,83.507291158,,1920.66623942,55.5094995499,55.4465001424,40.9205001195,40.7270024618,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,98.199499766,100.0,12.3556409677,52.0739997228,1.0875005722,5.79945850372,39.8329995473,207.0,89.7666664124,719.158330282,0.617727116722,52.0739997228,0.830283355713,83.0283349355,2.0,1.0,1.0,1162.396698,1162.396698,0.0,0.626811311859,0.0,1.0,18.1828986804,92.567000707,8.69400024414,2425.57141113,92.4950002035,92.2625605265,83.6899998983,83.2246780396,,1808.99995931,55.3264996211,55.1511917114,40.751999855,41.0666275024,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,12.3362013499,51.7430003484,0.561999956767,5.84669721127,40.1899998983,207.0,87.7249997457,688.708328247,0.626811311859,51.7430003484,0.783016840617,78.3016853333,2.0,1.0,1.0,1096.22357686,1096.22357686,1407.86664836,0.618253657495,2.0,0.0,3803.38313802,0.0,19.4796411196,7.4083580176,12.1171875,3803.38313802,0.0380754854985,88.0374997457,88.0374997457,70.6603565216,2.0,56.1050516764,41.6982065837,40.7971528371,1.0,3207.96937617,668.142552483,0.0,0.0,0.0,8.57364654541,1.0,0.0,49.6174987157,75.0638535817,1.0,97.7682622274,0.0,1.0,1.0,0.0,46.5266663233,1.0,97.1547584534,0.0,1.0,0.0424182433669,96.1441644033,97.5093847911,96.1441644033,2.0,0.0,98.3485369767,0.0566000007093,20.4836252543,0.921813544826,796.053268036,1.0,0.0,5929.23513286,0.00592923513286,361.901501724,0.763649998582,0.159049853483,0.763649998582,0.0,0.0,1737.60663859,361.901501724,1737.60663859,0.0,0.0,0.00173760663859,0.763374850154,1.0,24.2492186277,2.0,2.0,2.0,0.0,86.9633833567,78.4018485329,75.0638535817,0.750638535817,1.0,11.0833333333,3902.80742877,119.650581322,2113.96784139,0.929054656691,2113.96784139,1.0,0.0,0.0,0.0,44.5775000254,1.0,70.9027786255,0.0,1.0,0.0,42.3833341599,43.4599995613,1.0,70.6388905843,0.0,1.0,88.0374997457,0.0,1973.86999512,0.000121569591937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171195367611,168493.0,2416.99929013,74.099318349,1309.17521944,0.575361323022,1309.17521944,0.171872144894,1.0,1.0,1.0,0.0,2275.39663696,2275.39663696,2275.39663696,0.0,0.0,1737.60663859,2275.39663696
2017-08-07T20:00:00.000Z,0.0,0.0422402160717,0.770851906474,0.545402588815,54.2664998372,0.0677674064657,142.801667531,0.0,70.9208335876,1.0,98.9722207387,0.0,0.0,0.0,59.2833334605,71.859167099,1.0,98.8055540721,0.0,0.0,142.801667531,99.3208478292,2.0,0.0,137.147249222,82.8807493846,40.6015625,0.606835183918,1276.51665243,0.0,0.599396874835,0.0,1.0,17.6668059031,91.8500003815,8.75100072225,3437.91605632,91.6099993388,91.5142161051,82.8589986165,82.722539266,,1753.33291626,55.6775007248,55.6063919067,40.7239999771,40.5831960042,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,101.525000254,100.0,11.8955285549,50.8859993617,1.09200064341,5.77127754688,39.6319993337,207.0,83.0000006358,654.966669718,0.599396874835,50.8859993617,0.780600026449,78.0600020091,2.0,1.0,1.0,1092.84003703,1092.84003703,0.0,0.605449394882,0.0,1.0,17.6740576426,91.1270008087,8.17199961344,2394.45031738,91.074499766,90.8473230998,82.9025001526,82.449063619,,1667.49995931,55.4899997711,55.3150355021,40.7145004272,41.1119359334,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,11.8301989237,50.3599993388,0.548499743144,5.84385887782,40.1660006841,207.0,80.8833319346,621.549992879,0.605449394882,50.3599993388,0.733264726911,73.3264732361,2.0,1.0,1.0,1026.57061768,1026.57061768,1276.51665243,0.606041929198,2.0,0.0,3462.07641602,0.0,17.3236288591,6.65248350302,10.2786458333,3461.75816761,0.0325337432001,68.6416654587,68.6416654587,65.6963411967,2.0,56.2755210183,41.6920693137,40.834605217,1.0,2911.21894377,687.553912682,0.0,0.0,0.0,8.49527931213,1.0,0.0,45.7483323415,74.3637193044,1.0,95.0856138865,0.0,1.0,1.0,0.0,43.1066652934,1.0,94.7440458934,0.0,1.0,0.0421869459402,88.8549982707,94.5261332194,88.8549982707,2.0,0.0,89.2508906306,0.0566000007093,21.0787303355,0.925575617031,783.647451663,1.0,0.0,5380.75636541,0.00538075636541,372.415725643,0.749618662668,0.177040358177,0.749618662668,0.0,0.0,1576.87083944,372.415725643,1576.87083944,0.0,0.0,0.00157687083944,0.748823851347,1.0,24.1738716522,2.0,2.0,2.0,0.0,90.7688355879,76.4479293823,74.3637193044,0.743637193044,1.0,9.91666666667,3594.56534954,110.20062904,1947.00755581,0.925575617031,1947.00755581,1.0,0.0,0.0,0.0,34.7616667747,1.0,65.7361100515,0.0,1.0,0.0,39.3166675568,33.8799994787,1.0,65.5277798971,0.0,1.0,68.6416654587,0.0,1604.31005859,0.000125101519562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191275952952,168493.0,2118.49904666,64.9480270521,1147.49162965,0.545498793768,1147.49162965,0.191250165913,1.0,1.0,1.0,0.0,2105.8493042,2103.56400923,2103.56400923,0.0,0.0,1576.87083944,2103.56400923
2017-08-07T21:00:00.000Z,0.0,0.0415870992209,0.768649447079,0.527892566392,54.1585000356,0.0557509085687,106.913331985,0.0,52.8674999873,1.0,90.013888677,0.0,0.0,0.0,53.8500000636,54.0758333206,1.0,89.7500006358,0.0,0.0,106.913331985,90.3021494548,2.0,0.0,136.414500237,82.2560002009,40.5546875,0.606654010841,1166.85832723,0.0,0.600418421778,0.0,1.0,17.4939691226,91.3459993998,8.89350064596,3096.24940999,91.1195004781,91.0284550985,82.2259998322,82.0869903564,,1612.66628011,55.5139996211,55.4388605754,40.6415001551,40.5195643107,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,92.9449996948,100.0,11.7389109929,50.478000323,1.13400014242,5.7550582091,39.5075000127,207.0,77.7166659037,599.933324178,0.600418421778,50.478000323,0.71369695391,71.3696937561,2.0,1.0,1.0,999.175735474,999.175735474,0.0,0.605789674493,0.0,1.0,17.4879258474,90.6185003916,8.30399894714,2147.35624186,90.5899995168,90.3649342855,82.2860005697,81.8386383057,,1531.24996948,55.3279997508,55.156926473,40.6560001373,41.144493103,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,11.6606916587,49.9339993795,0.612999598185,5.82723402977,40.0430005391,207.0,75.7000013987,566.924997965,0.605789674493,49.9339993795,0.668519178118,66.85191981,2.0,1.0,1.0,935.926849365,935.926849365,1166.85832723,0.606919888842,2.0,0.0,3180.27943929,0.0,17.4795863412,8.32232137521,12.0807291667,3186.16677024,0.031179327112,59.8874994914,59.8874994914,63.1420822144,2.0,56.1354203658,41.6476107511,40.8570721944,1.0,2609.87905995,678.474437639,0.0,0.0,0.0,8.24696286519,1.0,0.0,41.3291660945,73.979036967,1.0,91.8150666555,0.0,1.0,1.0,0.0,38.6608324051,1.0,91.1904729207,0.0,1.0,0.0416243515082,79.9899978638,90.8659833272,79.9899978638,2.0,0.0,80.0125428687,0.0566000007093,20.8003757186,0.92658620057,780.377757724,1.0,0.0,4823.7949931,0.0048237949931,367.49779961,0.734961482898,0.191063481235,0.734961482898,0.0,0.0,1413.64914958,367.49779961,1413.64914958,0.0,0.0,0.00141364914958,0.73518349727,1.0,22.5799812679,2.0,2.0,2.0,0.0,91.8633263328,75.8960661455,73.979036967,0.73979036967,1.0,10.5,3290.28682895,100.872189823,1782.19414416,0.926569404717,1782.19414416,1.0,0.0,0.0,0.0,30.2633333206,1.0,63.1527779897,0.0,1.0,0.0,37.7833340963,29.6241666476,1.0,62.9722245534,0.0,1.0,59.8874994914,0.0,1536.38000488,0.000123449494748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206205255928,168493.0,1875.29011402,57.491832837,1015.75675118,0.528095736011,1015.75675118,0.206250001463,1.0,1.0,1.0,0.0,1922.71136475,1923.4329723,1923.4329723,0.0,0.0,1413.64914958,1923.4329723
2017-08-07T22:00:00.000Z,0.0,0.0381064651147,0.774866009353,0.515505647572,53.1842498779,0.0532732487161,92.3841667175,0.0,45.8641672134,1.0,85.875,0.0,0.0,0.0,51.3916667302,46.5625,1.0,85.6527779897,0.0,0.0,92.3841667175,86.1255493164,2.0,0.0,134.84774971,81.6634998322,39.9166666667,0.606264571001,1051.31665548,0.0,0.601979141421,0.0,1.0,17.1096192996,90.2389990489,8.41350046794,2933.74949137,90.0470002492,89.9539540609,81.6334997813,81.4920730591,,1490.99968465,55.161500295,55.0783106486,40.7255001068,40.6665547689,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,90.3755003611,100.0,11.3428020477,49.3215001424,1.13849989573,5.76681725184,39.5870002111,207.0,71.8333326976,539.774991353,0.601979141421,49.3215001424,0.640828977312,64.0828984578,2.0,1.0,1.0,897.160568237,897.160568237,0.0,0.606038550345,0.0,1.0,17.1398353577,89.6164995829,7.9079990387,2049.11849976,89.6014989217,89.3688278198,81.693499883,81.2639465332,,1418.99993896,54.9694999059,54.8062896729,40.7025000254,41.2683207194,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.3176699479,48.8989988963,0.705999692281,5.82216556867,39.9965003332,207.0,69.7333342234,511.541666667,0.606038550345,48.8989988963,0.602686393374,60.2373679479,2.0,1.0,1.0,843.760950724,843.760950724,1051.31665548,0.606291601848,2.0,0.0,2959.74273682,0.0,19.1560344696,12.2896390756,14.140625,2959.74273682,0.0332344926823,57.5266663233,57.5266663233,63.0,2.0,55.8048345392,41.7664129084,40.8981777827,1.0,2339.88002874,629.41255809,0.0,0.0,0.0,8.28694279989,1.0,0.0,34.5316656431,73.3465569814,1.0,86.3755683899,0.0,1.0,1.0,0.0,31.5483326912,1.0,85.1071414948,0.0,1.0,0.0380850965512,66.0799976985,84.8651383718,66.0799976985,2.0,0.0,71.7350294044,0.0566000007093,19.2962578455,0.92830600532,774.846940973,1.0,0.0,4324.76038461,0.00432476038461,340.923279217,0.730875642879,0.196600809605,0.730875642879,0.0,0.0,1267.40333049,340.923279217,1267.40333049,0.0,0.0,0.00126740333049,0.73096468548,1.0,21.1200040159,2.0,2.0,2.0,0.0,93.0658208674,74.9384092851,73.3465569814,0.733465569814,1.0,9.91666666667,2971.12928218,91.0875958612,1609.32146148,0.928050155358,1609.32146148,1.0,0.0,0.0,0.0,29.0599999428,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4666666985,1.0,62.8333358765,0.0,1.0,57.5266663233,0.0,1358.32006836,0.000114522608331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211842871283,168493.0,1650.97983571,50.6150253885,894.258387883,0.515693511626,894.258387883,0.211802160466,1.0,1.0,1.0,0.0,1734.08888753,1734.08888753,1734.08888753,0.0,0.0,1267.40333049,1734.08888753
2017-08-07T23:00:00.000Z,0.0,0.0381451481322,0.799318607749,0.507890059354,51.2387504578,0.0555471905174,80.8366673787,0.0,40.0941667557,1.0,82.1388880412,0.0,0.0,0.0,49.1666669846,40.730000178,1.0,81.9444452922,0.0,0.0,80.8366673787,82.4350128174,2.0,0.0,131.583750089,80.3449996312,39.765625,0.612578195527,892.058329264,0.0,0.606722700684,0.0,1.0,16.3856390317,88.0115006765,7.55100123088,2770.83284505,87.8720003764,87.7852325439,80.3209991455,80.1835225423,,1296.999705,54.5374997457,54.4495747884,40.6249993642,40.5208384196,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,88.1990000407,100.0,10.6713316441,47.2470010122,1.44149939219,5.71430722872,39.183499972,207.0,61.6583331426,455.333333333,0.606722700684,47.2470010122,0.537027573358,53.7027568817,2.0,1.0,1.0,751.838602702,751.838602702,0.0,0.61935755575,0.0,1.0,16.3880562782,87.3530006409,7.05449930827,2004.87403361,87.4234994253,87.1971003215,80.369000117,79.9570058187,,1238.99993896,54.3514998754,54.1827926636,40.6890001297,41.2095998128,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,10.603600502,46.7344992956,0.960999806722,5.78445573648,39.728000323,207.0,60.6083329519,436.724998474,0.61935755575,46.7344992956,0.503790457589,50.3299760818,2.0,1.0,1.0,705.306640625,705.306640625,892.058329264,0.613146324535,2.0,0.0,2590.43119303,0.0,22.0190601349,16.2904658318,18.4088541667,2590.43119303,0.0376000910343,54.6266657511,54.6266657511,63.0,2.0,55.2522583008,41.7606252035,40.9412466685,1.0,2000.32844934,499.1902945,0.0,0.0,0.0,7.60774358114,1.0,0.0,29.3199993769,72.7132555644,1.0,81.7522805532,0.0,1.0,1.0,0.0,26.2283325195,1.0,80.0178553263,0.0,1.0,0.0381819083132,55.5483322144,79.669022878,55.5483322144,2.0,0.0,61.3252040146,0.0566000007093,15.3039600383,0.929700936474,770.364623568,1.0,0.0,3697.17298651,0.00369717298651,270.387983155,0.744030684507,0.185675955685,0.744030684507,0.0,0.0,1083.48415629,270.387983155,1083.48415629,0.0,0.0,0.00108348415629,0.744815503558,1.0,19.4625595628,2.0,2.0,2.0,0.0,93.2762489319,74.1598396301,72.7132555644,0.727132555644,1.0,9.91666666667,2499.51874384,76.6291640529,1353.87213945,0.929706640192,1353.87213945,1.0,0.0,0.0,0.0,27.4699997902,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1566669146,1.0,62.8333358765,0.0,1.0,54.6266657511,0.0,1148.9699707,9.08284619441e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199714563345,168493.0,1365.49139962,41.8626444518,739.622684225,0.507900340606,739.622684225,0.198899169317,1.0,1.0,1.0,0.0,1456.23585002,1456.23585002,1456.23585002,0.0,0.0,1083.48415629,1456.23585002
2017-08-08T00:00:00.000Z,0.0,0.0370298664946,0.787881242841,0.513649643466,51.8867505391,0.054147985317,86.8166656494,0.0,42.9733336767,1.0,84.0277767181,0.0,0.0,0.0,50.2583332062,43.7650006612,1.0,83.7638880412,0.0,0.0,86.8166656494,84.260960261,2.0,0.0,132.03600057,80.1492500305,39.2213541667,0.606110177371,976.741673787,0.0,0.592190263935,0.0,1.0,16.527050972,88.3250007629,8.03700065613,2847.91617839,88.1735006968,88.0484568278,80.1365000407,79.9784418742,,1473.99964396,54.4025004705,54.3036982218,40.7000001272,40.5831960042,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,88.6384995778,100.0,10.7892258962,47.4735005697,1.31250095367,5.73782519499,39.3874991735,207.0,66.9083340963,496.850001017,0.592190263935,47.4735005697,0.601800762358,60.1800762812,2.0,1.0,1.0,842.521067301,842.521067301,0.0,0.610779151627,0.0,1.0,16.5185903708,87.6874993642,7.56299972534,2033.74541219,87.7249997457,87.507619222,80.1620000203,79.7579981486,,1399.24995931,54.236000061,54.0648447673,40.6665000916,41.1713027954,40.6899299622,1.0,0.0,43.1661705971,1.0,0.0,-0.0375003814697,100.0,10.7260251045,47.0584996541,0.869500160217,5.79256530603,39.7969999313,207.0,62.2749993006,479.891660055,0.610779151627,47.0584996541,0.563672281901,56.367228508,2.0,1.0,1.0,789.141194661,789.141194661,976.741673787,0.608019633206,2.0,0.0,2896.14880371,0.0,19.4465417862,12.3926203251,14.421875,2896.14880371,0.0360666539827,57.4733330409,57.4733330409,63.0350707372,2.0,55.0593007406,41.6829249064,40.959921519,1.0,2179.81759316,586.360039707,0.0,0.0,0.0,7.56278673808,1.0,0.0,31.3558327357,72.5737133026,1.0,83.6130123138,0.0,1.0,1.0,0.0,28.3174993197,1.0,81.9761886597,0.0,1.0,0.03721995325,59.6733318965,81.8000183105,59.6733318965,2.0,0.0,66.8279045169,0.0566000007093,17.9763723666,0.929746349187,770.219597165,1.0,0.0,4028.91971246,0.00402891971246,317.603748081,0.732678192662,0.197086772531,0.732678192662,0.0,0.0,1180.705012,317.603748081,1180.705012,0.0,0.0,0.001180705012,0.735454231501,1.0,19.9244228688,2.0,2.0,2.0,0.0,92.6216360728,74.1339550018,72.5737133026,0.725737133026,1.0,11.0833333333,2766.17763287,84.8042768835,1498.30876008,0.929764965193,1498.30876008,1.0,0.0,0.0,0.0,29.3691663742,1.0,63.0416669846,0.0,1.0,0.0,37.7166674932,28.1041668256,1.0,62.8611135483,0.0,1.0,57.4733330409,0.0,1333.85009766,0.000106689134662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211974832252,168493.0,1529.91531331,46.903481648,828.683410958,0.514233663496,828.683410958,0.208971035317,1.0,1.0,1.0,0.0,1611.49195353,1611.49195353,1611.49195353,0.0,0.0,1180.705012,1611.49195353
2017-08-08T01:00:00.000Z,0.0,0.0390682394984,0.793968921351,0.586256653545,55.6134996414,0.0560727115577,133.454165777,0.0,66.054166158,1.0,96.6250006358,0.0,0.0,0.0,57.8583335876,67.3158334096,1.0,96.4305559794,0.0,0.0,133.454165777,96.9196567535,2.0,0.0,137.675999641,82.0625,39.6666666667,0.601328352844,1428.36668905,0.0,0.607179891436,0.0,1.0,17.7755842209,92.2295004527,9.46439971924,3374.99932861,92.0029996236,91.8683547974,82.0460001628,81.8666737874,,2103.33285522,54.7730000814,54.6706212362,40.9025001526,40.711092631,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,93.3470007579,100.0,11.974098285,51.100499471,1.04550043742,5.80148597558,39.8554995855,207.0,91.6499996185,738.891667684,0.607179891436,51.100499471,0.868364795503,86.8364798228,2.0,1.0,1.0,1215.7107137,1215.7107137,0.0,0.610893600677,0.0,1.0,17.7937138875,91.4555002848,9.26700019836,2355.08022054,91.3460000356,91.1412353516,82.0789998372,81.6555887858,,1976.74992879,54.6005001068,54.4358876546,40.9439999262,41.1610921224,40.6899299622,1.0,0.0,94.4016091029,1.0,0.0,0.114000320435,100.0,11.929986318,50.3975000381,0.624999682109,5.86372756958,40.3190002441,207.0,87.5333334605,689.475001017,0.610893600677,50.4020001094,0.804097871326,80.4097862244,2.0,1.0,1.0,1125.73701986,1125.73701986,1428.36668905,0.600889185177,2.0,0.0,4171.52781169,0.0,18.443299373,6.49479937553,8.09635416667,4171.52781169,0.041783681835,99.7683327993,99.7683327993,73.5797049205,2.0,55.247833252,41.5950368245,40.9675258001,1.0,3238.95484504,845.498606357,0.0,0.0,0.0,9.63744036357,1.0,0.0,47.6616655986,72.4085597992,1.0,96.5867557526,0.0,1.0,1.0,0.0,45.1391655604,1.0,96.2619037628,0.0,1.0,0.039039517562,92.8008327484,96.2785803477,92.8008327484,2.0,0.0,99.2984760735,0.0566000007093,25.9209304082,0.930146699115,768.941046726,1.0,0.0,5986.50504698,0.00598650504698,457.966962603,0.73858097213,0.192799595083,0.73858097213,0.0,0.0,1754.39001465,457.966962603,1754.39001465,0.0,0.0,0.00175439001465,0.737804253896,1.0,20.1295836563,2.0,2.0,2.0,0.0,92.7726840973,73.9057769775,72.4085597992,0.724085597992,1.0,10.5,4061.9717582,124.53017246,2200.17969787,0.926254052145,2200.17969787,1.0,0.0,0.0,0.0,50.2949997584,1.0,73.6666673024,0.0,1.0,0.0,44.0666675568,49.4733339945,1.0,73.4444459279,0.0,1.0,99.7683327993,0.0,1951.06005859,0.000153839805856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208149799331,168493.0,2582.36055387,79.1688924172,1398.74366475,0.588857350446,1398.74366475,0.208977727133,1.0,1.0,1.0,0.0,2375.35230509,2375.35230509,2375.35230509,0.0,0.0,1754.39001465,2375.35230509
2017-08-08T02:00:00.000Z,0.0,0.0395379974748,0.788474409283,0.581305797598,55.1635004679,0.0600673669196,142.352498372,0.0,70.5775006612,1.0,98.9027760824,0.0,0.0,0.0,59.2333339055,71.7466659546,1.0,98.7222220103,0.0,0.0,142.352498372,99.2321376801,2.0,0.0,137.319000562,82.1555000941,41.2604166667,0.594606011496,1406.4833374,0.0,0.606768860538,0.0,1.0,17.4371627172,91.992500941,9.60750071208,3458.33272298,91.740500768,91.6235707601,82.1330000559,81.9593734741,,2043.99952189,54.6695000331,54.5699717204,40.6925001144,40.4979273478,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,91.8634993235,100.0,11.6654795806,51.0480006536,1.05900065104,5.77168305715,39.6334994634,207.0,89.866666158,722.175003052,0.606768860538,51.0480006536,0.850207831973,85.0207837423,2.0,1.0,1.0,1190.29096476,1190.29096476,0.0,0.612376428867,0.0,1.0,17.7127345403,91.255999883,8.97899945577,2420.69706217,91.156999588,90.9584986369,82.1780001322,81.753809611,,1938.49990845,54.5000003179,54.332611084,40.6650005976,40.9038645426,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,11.8820536931,50.4919989904,0.59650071462,5.83068072796,40.068499883,207.0,86.9083340963,684.308339437,0.612376428867,50.4919989904,0.798068760463,79.7894655863,2.0,1.0,1.0,1117.29626465,1117.29626465,1406.4833374,0.595303966545,2.0,0.0,4113.76826986,0.0,17.9243113778,6.62320168813,8.64583333333,4112.86661044,0.0393492975639,93.5016676585,93.5016676585,72.2577222188,2.0,55.1788718484,41.3724725897,40.9780699412,1.0,3204.67859753,855.151128627,0.0,0.0,0.0,9.72404289246,1.0,0.0,47.9516649246,72.4089571635,1.0,96.7922350566,0.0,1.0,1.0,0.0,45.5716660817,1.0,96.6666622162,0.0,1.0,0.0395277694964,93.5233306885,96.4425004323,93.5233306885,2.0,0.0,98.2476497094,0.0566000007093,26.216853259,0.930146699115,768.941046726,1.0,0.0,5923.15284279,0.00592315284279,463.195281457,0.733838406561,0.195820804646,0.733838406561,0.0,0.0,1735.82417806,463.195281457,1735.82417806,0.0,0.0,0.00173582417806,0.735077098012,1.0,20.4677687876,2.0,2.0,2.0,0.0,93.1997014826,73.9057769775,72.4089571635,0.724089571635,1.0,11.0833333333,4061.95859002,124.529768756,2200.17256528,0.930146699115,2200.17256528,1.0,0.0,0.0,0.0,47.3033339183,1.0,72.3055578868,0.0,1.0,0.0,43.258333842,46.2516667048,1.0,72.0972232819,0.0,1.0,93.5016676585,0.0,1810.91003418,0.000155596097518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210526796292,168493.0,2539.18212108,77.8451467089,1375.35593169,0.581446564761,1375.35593169,0.210626781073,1.0,1.0,1.0,0.0,2361.24468994,2365.40383079,2365.40383079,0.0,0.0,1735.82417806,2365.40383079
2017-08-08T03:00:00.000Z,0.0,0.0403158973621,0.789499368749,0.582550801363,55.3584992091,0.061526409207,145.714166005,0.0,71.9350001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7791665395,1.0,99.5,0.0,0.0,145.714166005,100.0,2.0,0.0,137.79299895,82.4344997406,43.0729166667,0.603149789379,1430.0333252,0.0,0.605875654874,0.0,1.0,17.4492492676,92.3285007477,9.55200110541,3497.91597493,92.088499705,91.9637273153,82.4134991964,82.2412770589,,2087.66619873,54.6860005061,54.585899353,40.6565004985,40.4852015177,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,92.2820008596,100.0,11.6789855162,51.4319992065,1.03800074259,5.77026379108,39.6184997559,207.0,91.5666662852,739.116673787,0.605875654874,51.4319992065,0.871191936675,87.119193395,2.0,1.0,1.0,1219.66871134,1219.66871134,0.0,0.612183226728,0.0,1.0,17.8033831914,91.5080006917,8.95349820455,2433.44543457,91.4089984894,91.2102381388,82.4555002848,82.0306371053,,1961.49991862,54.5090007782,54.3421758016,40.6980002721,40.9817276001,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0990022023519,100.0,11.9621601899,50.7109982173,0.555999755859,5.84122320016,40.1420005163,207.0,87.625,690.908325195,0.612183226728,50.7109982173,0.805940130325,80.5940138499,2.0,1.0,1.0,1128.31618245,1128.31618245,1430.0333252,0.603076193994,2.0,0.0,4133.60481771,0.0,18.0686469078,6.68276755015,8.79947916667,4133.60481771,0.0407070115405,96.6416664124,96.6416664124,72.8601519267,2.0,55.169380188,41.3976008097,40.9794212977,1.0,3263.93851124,807.530874717,0.0,0.0,0.0,9.97657521566,1.0,0.0,48.9724992116,72.4369239807,1.0,97.5285358429,0.0,1.0,1.0,0.0,46.6141653061,1.0,97.4404754639,0.0,1.0,0.0403174866314,95.5866648356,97.289715449,95.5866648356,2.0,0.0,100.064414501,0.0566000007093,24.756932121,0.930146699115,768.941046726,1.0,0.0,6032.68193148,0.00603268193148,437.401622098,0.745662399628,0.184484299487,0.745662399628,0.0,0.0,1767.92249552,437.401622098,1767.92249552,0.0,0.0,0.00176792249552,0.745619793733,1.0,21.8325991421,2.0,2.0,2.0,0.0,94.218846639,73.9057769775,72.4369239807,0.724369239807,1.0,10.5,4071.46938595,124.821346622,2205.32411762,0.930146699115,2205.32411762,1.0,0.0,0.0,0.0,48.7674999237,1.0,72.9583339691,0.0,1.0,0.0,43.6250006358,47.8741664886,1.0,72.7083333333,0.0,1.0,96.6416664124,0.0,1882.58996582,0.000146931517161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198338928325,168493.0,2551.79462376,78.2318153586,1382.18753318,0.582969714644,1382.18753318,0.19840211664,1.0,1.0,1.0,0.0,2370.94226074,2370.94226074,2370.94226074,0.0,0.0,1767.92249552,2370.94226074
2017-08-08T04:00:00.000Z,0.0,0.0396182343216,0.795619222846,0.591930930435,55.5070002874,0.0602744025786,146.06166331,0.0,72.288333257,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7733332316,1.0,99.5,0.0,0.0,146.06166331,100.0,2.0,0.0,137.88225015,82.3752498627,43.0208333333,0.599718679867,1455.20000203,0.0,0.611001031057,0.0,1.0,17.4625446002,92.3495012919,9.52457209996,3493.74934896,92.1155001322,91.9885228475,82.3505001068,82.1790593465,,2092.99952189,54.8179998398,54.7139358521,40.7929995855,40.5965576172,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,92.3240000407,100.0,11.6756560008,51.3225005468,1.05299949646,5.78688863913,39.740000089,207.0,92.4666678111,747.541671753,0.611001031057,51.3225005468,0.873735518683,87.3735529582,2.0,1.0,1.0,1223.22972616,1223.22972616,0.0,0.614615864969,0.0,1.0,17.850520134,91.6444994609,9.13350041707,2434.94529215,91.5335000356,91.3335571289,82.3999996185,81.9802424113,,1978.49991862,54.6424996058,54.4766845703,40.6874996821,40.9593938192,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,12.0121353467,50.8460003535,0.563499768575,5.83838482698,40.1239999135,207.0,89.3666674296,707.658330282,0.614615864969,50.8460003535,0.821890716553,82.1890716553,2.0,1.0,1.0,1150.64700317,1150.64700317,1455.20000203,0.599507638773,2.0,0.0,4203.61661784,0.0,18.1044462522,6.67105329037,8.3046875,4203.61661784,0.0404210673369,98.1424992879,98.1424992879,73.2965380351,2.0,55.2845204671,41.433265686,40.989013354,1.0,3315.05519252,851.770239133,0.0,0.0,0.0,9.91725540161,1.0,0.0,49.2924989065,72.4332447052,1.0,97.7568480174,0.0,1.0,1.0,0.0,46.839998881,1.0,97.6130917867,0.0,1.0,0.0396161365067,96.1324977875,97.4987901052,96.1324977875,2.0,0.0,101.631527596,0.0566000007093,26.1132034119,0.930146699115,768.941046726,1.0,0.0,6127.16002244,0.00612716002244,461.364012097,0.740008837731,0.190137861384,0.740008837731,0.0,0.0,1795.6100057,461.364012097,1795.6100057,0.0,0.0,0.0017956100057,0.73982044061,1.0,20.2612245881,2.0,2.0,2.0,0.0,93.8178507487,73.9057769775,72.4332447052,0.724332447052,1.0,10.5,4166.82543165,127.744731008,2256.97401779,0.930146699115,2256.97401779,1.0,0.0,0.0,0.0,49.4299999873,1.0,73.3333358765,0.0,1.0,0.0,43.8833335241,48.7125002543,1.0,73.1388880412,0.0,1.0,98.1424992879,0.0,1907.7199707,0.000154980939338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204417068367,168493.0,2654.16698818,81.370303008,1437.63784432,0.592480943454,1437.63784432,0.204586957642,1.0,1.0,1.0,0.0,2426.47102865,2426.47102865,2426.47102865,0.0,0.0,1795.6100057,2426.47102865
2017-08-08T05:00:00.000Z,0.0,0.0377330335755,0.827102110299,0.63468652202,56.6432491938,0.0552011610922,145.812502543,0.0,71.9550005595,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7550004323,1.0,99.5,0.0,0.0,145.812502543,100.0,2.0,0.0,139.079999288,82.6760002772,44.2916666667,0.581816494336,1540.56667074,0.0,0.59739355497,0.0,1.0,17.796131293,93.2329991659,9.56699752808,3493.33268229,93.0289993286,92.8907267253,82.6474997203,82.4749170939,,2608.33274333,54.7685000102,54.6642506917,42.7040007909,42.4164098104,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,92.8295008341,100.0,11.7613255183,50.3249985377,1.13100147247,6.03480581443,41.5729993184,207.0,96.9999993642,777.416671753,0.59739355497,50.3249985377,0.929987596784,92.9987589518,2.0,1.0,1.0,1301.9826355,1301.9826355,0.0,0.62004607753,0.0,1.0,18.2300359408,92.732000351,9.2114982605,2433.07047526,92.5805002848,92.3743769328,82.7045008341,82.2819442749,,2369.99991862,54.5885000229,54.4218648275,42.0780000687,42.3036270142,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.151500066121,100.0,12.2083730698,50.5025002162,0.598000208537,6.02166283131,41.4799998601,207.0,96.1083323161,763.149993896,0.62004607753,50.5025002162,0.878823496501,87.8823490143,2.0,1.0,1.0,1230.3528951,1230.3528951,1540.56667074,0.586888661901,2.0,0.0,5190.19734701,0.0,23.1291004528,4.8189060688,9.52864583333,5268.69526811,0.0785620007258,200.491666158,200.491666158,92.6318772634,2.0,55.1581642844,43.0441228693,40.9800011317,1.0,3667.9763125,838.687568305,0.0,0.0,0.0,10.2713019053,1.0,0.0,51.5858322779,72.3761978149,1.0,99.3093573252,0.0,1.0,1.0,0.0,48.3258320491,1.0,98.7440471649,0.0,1.0,0.0380241467202,99.9116636912,99.2819391886,99.9116636912,2.0,0.0,112.451230576,0.0566000007093,25.7121205508,0.930483333754,767.868036713,1.0,0.0,6779.45811458,0.00677945811458,454.277742555,0.750331720955,0.171564326718,0.750331720955,0.0,0.0,1986.77083333,454.277742555,1986.77083333,0.0,0.0,0.00198677083333,0.756140932441,1.0,18.4812680121,2.0,2.0,2.0,0.0,94.0099459561,73.712579207,72.3761978149,0.723761978149,1.0,9.91666666667,4548.6701074,139.451159845,2463.80137981,0.930488961477,2463.80137981,1.0,0.0,0.0,0.0,100.970833778,1.0,92.5833339691,0.0,1.0,0.0,55.4250011444,99.5208346049,1.0,92.3750019073,0.0,1.0,200.491666158,0.0,2092.59985352,0.000152600526733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184380829672,168493.0,3107.15362432,95.2577712817,1682.99947152,0.63560822851,1682.99947152,0.184651051331,1.0,1.0,1.0,0.0,2626.06455485,2647.85664506,2647.85664506,0.0,0.0,1986.77083333,2647.85664506
2017-08-08T06:00:00.000Z,0.0,0.0395355625035,0.792046229897,0.57620261535,55.4162508647,0.055839770565,127.35083135,0.0,63.1658322016,1.0,95.1388880412,0.0,0.0,0.0,56.9750003815,64.1850001017,1.0,94.9583333333,0.0,0.0,127.35083135,95.4154682159,2.0,0.0,137.71875,82.3024991353,40.2838541667,0.601731411397,1370.06668091,0.0,0.606814272796,0.0,1.0,17.655927817,92.220500946,9.17742919922,3322.91601562,91.977499644,91.9058659871,82.2694988251,82.1168314616,,2050.66617839,54.9994996389,54.9005813599,41.3224995931,41.0706100464,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.240001678467,95.7934989929,100.0,11.8151101271,50.6579996745,1.1714998881,5.84081772963,40.150999705,207.0,87.7166665395,698.750010173,0.606814272796,50.6550000509,0.821434442429,82.1434440613,2.0,1.0,1.0,1150.0082194,1150.0082194,0.0,0.61090092984,0.0,1.0,17.8130521774,91.5499992371,8.67825222015,2288.33856201,91.4825007121,91.3009668986,82.3354994456,81.9183731079,,1893.74992879,54.8269999822,54.6628417969,40.8540000916,41.2115097046,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0674985249837,100.0,11.9531765779,50.6285006205,0.569500605265,5.85967262586,40.2844994863,207.0,86.1999994914,671.316660563,0.61090092984,50.6285006205,0.782283150809,78.249361674,2.0,1.0,1.0,1095.19641113,1095.19641113,1370.06668091,0.601714123201,2.0,0.0,4058.34220378,0.0,20.1014051437,7.62615180016,11.9609375,4058.34220378,0.0450941718491,106.883333206,106.883333206,73.9919446309,2.0,55.4711532593,41.8491516113,40.9937527974,1.0,3128.05047996,784.105312993,0.0,0.0,0.0,9.88817214966,1.0,0.0,46.6024990082,72.3813266754,1.0,95.6050192515,0.0,1.0,1.0,0.0,43.4149993261,1.0,94.8928559621,0.0,1.0,0.0395641494864,90.0174992879,94.9694048564,90.0174992879,2.0,0.0,95.8984180393,0.0566000007093,24.0387613864,0.930675696405,767.254888134,1.0,0.0,5781.52239885,0.00578152239885,424.713093377,0.744142286989,0.186533409416,0.744142286989,0.0,0.0,1694.31831868,424.713093377,1694.31831868,0.0,0.0,0.00169431831868,0.742366542419,1.0,20.8449597041,2.0,2.0,2.0,0.0,93.9408168793,73.602180481,72.3813266754,0.723813266754,1.0,10.5,3912.15579295,119.937179426,2119.03141206,0.930675696405,2119.03141206,1.0,0.0,0.0,0.0,53.9933333397,1.0,74.333334287,0.0,1.0,0.0,44.4666674932,52.8900000254,1.0,74.1111119588,0.0,1.0,106.883333206,0.0,2023.97998047,0.000142669199233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200427936537,168493.0,2448.1217852,75.0534583352,1326.03281616,0.582391798258,1326.03281616,0.202501787645,1.0,1.0,1.0,0.0,2276.87412516,2276.87412516,2276.87412516,0.0,0.0,1694.31831868,2276.87412516
2017-08-08T07:00:00.000Z,0.0,0.036862200819,0.768988497821,0.523434710153,53.6777502696,0.0524388676407,98.0758336385,0.0,48.6333332062,1.0,87.6388899485,0.0,0.0,0.0,52.4333337148,49.4675000509,1.0,87.3888893127,0.0,0.0,98.0758336385,87.9150282542,2.0,0.0,134.780999819,81.1032495499,39.6744791667,0.598076236411,1118.60832723,0.0,0.593652865634,0.0,1.0,17.1325836182,90.2599995931,8.98200035095,3015.83280436,90.0649998983,89.9526723226,81.0829995473,80.9206542969,,1606.66630046,55.2470000585,55.1451924642,40.7089999517,40.4400253296,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,93.1609992981,100.0,11.3935420513,49.3559999466,1.30949942271,5.73904164632,39.399500529,207.0,75.7166671753,577.649998983,0.593652865634,49.3559999466,0.6951302047,69.5130208333,2.0,1.0,1.0,973.18228658,973.18228658,0.0,0.592227978956,0.0,1.0,17.0854465167,89.4409999847,8.30850028992,2065.2414856,89.4319998423,89.2359339396,81.1234995524,80.7134857178,,1522.99997965,55.0639994939,54.9063822428,40.6664997737,41.1961873372,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,11.2563878695,48.7655000687,0.612999598185,5.82905876637,40.0535001755,207.0,73.3333339691,540.958328247,0.592227978956,48.7655000687,0.652459560576,65.2459570567,2.0,1.0,1.0,913.443384806,913.443384806,1118.60832723,0.598087350656,2.0,0.0,3154.60850016,0.0,17.3176363309,8.12421747049,11.59375,3154.60850016,0.0316182770208,59.1266667048,59.1266667048,63.0,2.0,55.8064498901,41.5765660604,40.992369016,1.0,2482.68819246,730.962140517,0.0,0.0,0.0,8.8009147644,1.0,0.0,35.9499994914,72.2820847829,1.0,87.6198596954,0.0,1.0,1.0,0.0,32.9949989319,1.0,86.482140859,0.0,1.0,0.0368621034824,68.9449977875,86.1797078451,68.9449977875,2.0,0.0,76.1131802914,0.0566000007093,22.4095210008,0.930675696405,767.254888134,1.0,0.0,4588.7102801,0.0045887102801,395.927927915,0.718988478231,0.211687218174,0.718988478231,0.0,0.0,1344.75581868,395.927927915,1344.75581868,0.0,0.0,0.00134475581868,0.719042882323,1.0,20.6988244155,2.0,2.0,2.0,0.0,94.0297673543,73.602180481,72.2820847829,0.722820847829,1.0,10.5,3213.65033297,98.5227012922,1740.6837466,0.930675696405,1740.6837466,1.0,0.0,0.0,0.0,29.8299999237,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2966666222,1.0,62.8333358765,0.0,1.0,59.1266667048,0.0,1373.06994629,0.000132999715127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227455405779,168493.0,1807.52619322,55.4143558759,979.052211687,0.523461025421,979.052211687,0.227435939239,1.0,1.0,1.0,0.0,1870.344045,1870.344045,1870.344045,0.0,0.0,1344.75581868,1870.344045
2017-08-08T08:00:00.000Z,0.0,0.0369242308093,0.771459219738,0.518940614677,53.3642492294,0.0531848445375,95.6825008392,0.0,47.5041666031,1.0,86.8194452922,0.0,0.0,0.0,51.9666665395,48.1699997584,1.0,86.6111106873,0.0,0.0,95.6825008392,87.1195672353,2.0,0.0,134.390249252,81.0260000229,41.0911458333,0.600549473004,1080.91667684,0.0,0.597638881992,0.0,1.0,17.0479782422,89.9975001017,8.79749933879,2972.91615804,89.8099994659,89.6831029256,81.0125001272,80.8412907918,,1540.99963379,55.2545003891,55.1432825724,40.6714995702,40.3942057292,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,91.1570002238,100.0,11.3211010297,49.1384998957,1.37699953715,5.72687721252,39.2945000331,207.0,74.0499998728,559.216669718,0.597638881992,49.1384998957,0.668631312052,66.8631302516,2.0,1.0,1.0,936.083836873,936.083836873,0.0,0.590808818628,0.0,1.0,16.9851287206,89.16649882,8.12099965413,2065.61638387,89.1604995728,88.9656702677,81.0394999186,80.6382242839,,1469.24995931,55.0714998245,54.9172159831,40.6425002416,41.2159779867,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,11.1607329845,48.5179993312,0.626501083374,5.82439569632,40.0159991582,207.0,71.125,521.700004578,0.590808818628,48.5179993312,0.630831520444,63.0831521352,2.0,1.0,1.0,883.164128621,883.164128621,1080.91667684,0.600728910712,2.0,0.0,3043.75671387,0.0,18.2396771113,10.0065121651,13.6953125,3043.75671387,0.0324042241048,58.278333346,58.278333346,63.0,2.0,55.8070805868,41.6122334798,40.9603083928,1.0,2402.57702131,689.238901757,0.0,0.0,0.0,8.40707079569,1.0,0.0,34.7458324432,72.6054293315,1.0,86.6324195862,0.0,1.0,1.0,0.0,31.713332812,1.0,85.255950292,0.0,1.0,0.0369363232374,66.4591655731,85.13048172,66.4591655731,2.0,0.0,73.6571666722,0.0566000007093,21.1303880015,0.930458102689,767.94897491,1.0,0.0,4440.64216759,0.00444064216759,373.328405242,0.723028048555,0.207418556702,0.723028048555,0.0,0.0,1301.36335246,373.328405242,1301.36335246,0.0,0.0,0.00130136335246,0.723227486014,1.0,20.7769607197,2.0,2.0,2.0,0.0,94.2969322205,73.7267258962,72.6054293315,0.726054293315,1.0,11.0833333333,3091.81592306,94.7875546736,1674.6917577,0.930446605257,1674.6917577,1.0,0.0,0.0,0.0,29.3900001844,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8883333206,1.0,62.8333358765,0.0,1.0,58.278333346,0.0,1371.25,0.000125408105984,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222923653577,168493.0,1724.86634286,52.8802059524,934.279245402,0.519078778677,934.279245402,0.222676100913,1.0,1.0,1.0,0.0,1799.87948608,1799.87948608,1799.87948608,0.0,0.0,1301.36335246,1799.87948608
2017-08-08T09:00:00.000Z,0.0,0.0382312414132,0.768115275956,0.529758460393,54.1719992956,0.0525842005055,102.478331884,0.0,51.0174999237,1.0,88.7916653951,0.0,0.0,0.0,53.1499999364,51.4791666667,1.0,88.5833326976,0.0,0.0,102.478331884,89.0891609192,2.0,0.0,135.800249736,81.62825044,39.5807291667,0.599473642081,1168.26661174,0.0,0.600149599735,0.0,1.0,17.3731047312,90.9424997965,9.13349914551,3045.83278402,90.7384999593,90.6050135295,81.6050008138,81.4323908488,,1617.66626994,55.5740003586,55.4636993408,40.6684996287,40.4572067261,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,97.794500351,100.0,11.6294000149,50.0700003306,1.24499956767,5.74370471636,39.423500061,207.0,77.8500003815,602.916656494,0.600149599735,50.0700003306,0.717615567162,71.7615572611,2.0,1.0,1.0,1004.66179403,1004.66179403,0.0,0.597714785135,0.0,1.0,17.3320101102,90.1594988505,8.47199948629,2127.48372396,90.1234995524,89.9310963949,81.6515000661,81.2454477946,,1542.99992879,55.401500384,55.2602030436,40.6889998118,41.2159779867,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,11.489773035,49.4344997406,0.542500178019,5.84223691622,40.1464996338,207.0,75.5583318075,565.349995931,0.597714785135,49.4344997406,0.675633940924,67.5633939107,2.0,1.0,1.0,945.887517293,945.887517293,1168.26661174,0.599459608269,2.0,0.0,3211.78466797,0.0,16.8404027621,7.42470729351,11.7421875,3211.78466797,0.0306669597712,59.7524995804,59.7524995804,63.0097996394,2.0,56.1113815308,41.5491816203,40.9296792348,1.0,2593.91714123,749.160856234,0.0,0.0,0.0,8.37773640951,1.0,0.0,38.6966663996,73.2272644043,1.0,89.8630110423,0.0,1.0,1.0,0.0,35.8091653188,1.0,88.934521993,0.0,1.0,0.0382254630069,74.5058326721,88.8454742432,74.5058326721,2.0,0.0,79.5231892717,0.0566000007093,22.9674493523,0.929170899327,772.062196375,1.0,0.0,4794.29285073,0.00479429285073,405.78531916,0.720950554233,0.208220966633,0.720950554233,0.0,0.0,1405.00332642,405.78531916,1405.00332642,0.0,0.0,0.00140500332642,0.720919539531,1.0,21.0851282336,2.0,2.0,2.0,0.0,93.8313204447,74.4589494069,73.2272644043,0.732272644043,1.0,10.5,3343.07799746,102.490638624,1810.78864558,0.929171520866,1810.78864558,1.0,0.0,0.0,0.0,30.2124999364,1.0,63.0138889949,0.0,1.0,0.0,37.7083339691,29.5400001208,1.0,62.8472245534,0.0,1.0,59.7524995804,0.0,1428.16992188,0.000136311000174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224093143146,168493.0,1906.15453952,58.4380610381,1032.47456371,0.529794552754,1032.47456371,0.224104644764,1.0,1.0,1.0,0.0,1948.82064819,1948.82064819,1948.82064819,0.0,0.0,1405.00332642,1948.82064819
