timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-08T10:00:00.000Z,0.0,0.0400826516885,0.768569907989,0.535535994371,54.53125,0.052397081722,105.33583196,0.0,52.2591663996,1.0,89.6666660309,0.0,0.0,0.0,53.6999991735,53.125,1.0,89.4999968211,0.0,0.0,105.33583196,89.9734528859,2.0,0.0,136.378499667,81.8472496668,40.0026041667,0.6005807582,1207.45003255,0.0,0.597870154625,0.0,1.0,17.491552035,91.3369998932,9.30750020345,3087.49951172,91.1299997965,90.9985733032,81.8224995931,81.6514383952,,1660.66628011,55.7030000687,55.5885543823,40.6475000381,40.4565734863,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,100.19149971,100.0,11.7446034749,50.4824997584,1.19850031535,5.74674578508,39.4489997228,207.0,79.7833334605,622.450007121,0.597870154625,50.4824997584,0.743945548648,74.3945541382,2.0,1.0,1.0,1041.52376811,1041.52376811,0.0,0.599643943251,0.0,1.0,17.4685875575,90.5315004985,8.625,2146.60636393,90.4969997406,90.3087056478,81.8719997406,81.4610417684,,1579.99995931,55.5230000814,55.3743209839,40.7010005315,41.1917190552,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,11.6285808086,49.7914991379,0.56050046285,5.84000674884,40.1405000687,207.0,77.4000002543,585.0,0.599643943251,49.7959992091,0.696866556803,69.6866550446,2.0,1.0,1.0,975.613179525,975.613179525,1207.45003255,0.600400494659,2.0,0.0,3290.54781087,0.0,16.4820344231,6.81696816285,10.7057291667,3286.0925293,0.0304697632074,61.3350006739,61.3350006739,63.4652293523,2.0,56.24930087,41.5628440163,40.8913704554,1.0,2685.67792377,759.852521457,0.0,0.0,0.0,8.25911013285,1.0,0.0,41.6249990463,73.5633894602,1.0,92.1289933523,0.0,1.0,1.0,0.0,38.9599987666,1.0,91.4583301544,0.0,1.0,0.0400467845354,80.5849978129,91.318365097,80.5849978129,2.0,0.0,82.3363516361,0.0566000007093,23.2952297982,0.927960040728,775.945340538,1.0,0.0,4963.89274146,0.00496389274146,411.576493043,0.723564796415,0.204716481499,0.723564796415,0.0,0.0,1454.70584106,411.576493043,1454.70584106,0.0,0.0,0.00145470584106,0.723149105906,1.0,21.3501524879,2.0,2.0,2.0,0.0,92.1952750466,75.1391983032,73.5633894602,0.735633894602,1.0,10.5,3444.33809919,105.595027005,1865.63649615,0.927960040728,1865.63649615,1.0,0.0,0.0,0.0,31.0383337339,1.0,63.4583336512,0.0,1.0,0.0,37.9500010808,30.2966664632,1.0,63.2500019073,0.0,1.0,61.3350006739,0.0,1498.72998047,0.000138256365536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220609156121,168493.0,1988.07831574,60.9496447193,1076.84883314,0.53562025031,1076.84883314,0.220533123831,1.0,1.0,1.0,0.0,2011.77058919,2010.47072532,2010.47072532,0.0,0.0,1454.70584106,2010.47072532
2017-08-08T11:00:00.000Z,0.0,0.0407396084866,0.769577398796,0.540607395295,54.6355012258,0.0543417898223,111.979168574,0.0,55.4125003815,1.0,91.4444440206,0.0,0.0,0.0,54.7416667938,56.5500001907,1.0,91.2361106873,0.0,0.0,111.979168574,91.7374509176,2.0,0.0,136.54725043,81.911749204,40.2473958333,0.601149175406,1238.16668701,0.0,0.59767557385,0.0,1.0,17.2872907321,91.4524993896,9.34650166829,3157.91611735,91.2305005391,91.1136550903,81.8839988708,81.7149327596,,1718.3329366,55.6010004679,55.4910888672,40.6909996668,40.4686609904,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,101.011998494,100.0,11.5358818372,50.5395008723,1.20899963379,5.75140885512,39.4820000331,207.0,81.3583335876,638.283335368,0.59767557385,50.5395008723,0.76299164545,76.2991657257,2.0,1.0,1.0,1068.18830363,1068.18830363,0.0,0.599421206201,0.0,1.0,17.5084727605,90.6665007273,8.69400024414,2194.60026042,90.6334997813,90.4479878743,81.9394995372,81.5254592896,,1629.49993896,55.4195000331,55.2659428914,40.6769997279,41.1342773438,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0330009460449,100.0,11.669074297,49.9565000534,0.543999989827,5.8393985033,40.1329997381,207.0,78.8166675568,599.883336385,0.599421206201,49.9565000534,0.714810057141,71.4810066223,2.0,1.0,1.0,1000.73408,1000.73408,1238.16668701,0.600638155518,2.0,0.0,3386.23046875,0.0,17.3652706146,6.80194910367,11.6380208333,3394.92888849,0.0325792306862,66.8383331299,66.8383331299,65.2576014201,2.0,56.0905650746,41.5274047852,40.870912234,1.0,2770.86466126,755.848603813,0.0,0.0,0.0,8.30738830566,1.0,0.0,43.2366660436,73.5766105652,1.0,93.3104991913,0.0,1.0,1.0,0.0,40.6733328501,1.0,92.75,0.0,1.0,0.0406714489889,83.9099979401,92.5411764781,83.9099979401,2.0,0.0,84.9479697718,0.0566000007093,23.1724794237,0.926934104138,779.25377707,1.0,0.0,5121.34193675,0.00512134193675,409.407758538,0.728684795594,0.19877383153,0.728684795594,0.0,0.0,1500.84750366,409.407758538,1500.84750366,0.0,0.0,0.00150084750366,0.728885600964,1.0,21.8511148521,2.0,2.0,2.0,0.0,90.1597026478,75.7052071311,73.5766105652,0.735766105652,1.0,10.5,3524.73237291,108.059719861,1909.18230577,0.926937690096,1909.18230577,1.0,0.0,0.0,0.0,33.945833683,1.0,65.3750019073,0.0,1.0,0.0,39.0750001272,32.8925002416,1.0,65.1250006358,0.0,1.0,66.8383331299,0.0,1565.43005371,0.000137527846401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214441416779,168493.0,2056.13592927,63.0361255849,1113.71245221,0.540724709611,1113.71245221,0.214394709721,1.0,1.0,1.0,0.0,2059.51332601,2059.66628196,2059.66628196,0.0,0.0,1500.84750366,2059.66628196
2017-08-08T12:00:00.000Z,0.0,0.0375168769925,0.768539586349,0.52786539494,53.8772509893,0.0524284359136,100.869999568,0.0,50.0574995677,1.0,88.3750019073,0.0,0.0,0.0,52.8999996185,50.7483336131,1.0,88.1666660309,0.0,0.0,100.869999568,88.6033445994,2.0,0.0,134.847750346,80.9704993566,40.4895833333,0.594786746133,1144.3833313,0.0,0.591776683682,0.0,1.0,17.0322656631,90.3170000712,9.15300051371,3030.41615804,90.0980002085,90.0143508911,80.9449996948,80.7924016317,,1614.66629028,55.46149985,55.3592325846,40.6340001424,40.4215723674,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,98.2430006663,100.0,11.2954541842,49.4640000661,1.25850009918,5.7368114392,39.3755000432,207.0,76.9333337148,590.316665649,0.591776683682,49.4640000661,0.712685005551,71.2685000102,2.0,1.0,1.0,997.759007772,997.759007772,0.0,0.591642659555,0.0,1.0,17.1096189817,89.5100002289,8.50350125631,2109.1110026,89.4995002747,89.3202768962,80.9959990184,80.5929311117,,1536.74995931,55.2814995448,55.1237716675,40.6529998779,41.1291732788,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,11.2846149604,48.8465003967,0.6265001297,5.82500402133,40.0264997482,207.0,74.5333328247,554.325002035,0.591642659555,48.8465003967,0.669095589774,66.9095595678,2.0,1.0,1.0,936.733825684,936.733825684,1144.3833313,0.594748126479,2.0,0.0,3182.02976481,0.0,17.1341484388,7.24241594474,11.9375,3182.02976481,0.0313106107687,60.2150004705,60.2150004705,63.3307641347,2.0,56.057607015,41.5460001628,40.8914000193,1.0,2543.44970244,730.878275822,0.0,0.0,0.0,7.93892478943,1.0,0.0,37.51749897,73.0060749054,1.0,88.8184903463,0.0,1.0,1.0,0.0,34.6658325195,1.0,87.7559483846,0.0,1.0,0.0374922810795,72.1833311717,87.4838269552,72.1833311717,2.0,0.0,77.9759803717,0.0566000007093,22.4069499133,0.921760283398,796.126109027,1.0,0.0,4701.0147436,0.0047010147436,395.882502341,0.716034859605,0.205757685365,0.716034859605,0.0,0.0,1377.66748047,395.882502341,1377.66748047,0.0,0.0,0.00137766748047,0.715987578034,1.0,20.4759106257,2.0,2.0,2.0,0.0,77.4611345927,78.4691867828,73.0060749054,0.730060749054,1.0,10.5,3274.32797826,100.382930285,1773.54998281,0.92179254497,1773.54998281,1.0,0.0,0.0,0.0,30.2683334351,1.0,63.4166663488,0.0,1.0,0.0,37.9083337784,29.9466668765,1.0,63.1805569331,0.0,1.0,60.2150004705,0.0,1459.97998047,0.000132984455813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223214742284,168493.0,1875.5587886,57.5000697461,1015.9022796,0.528009448187,1015.9022796,0.223244186051,1.0,1.0,1.0,0.0,1924.0229187,1924.0229187,1924.0229187,0.0,0.0,1377.66748047,1924.0229187
2017-08-08T13:00:00.000Z,0.0,0.0361755798378,0.769245377907,0.522859975368,53.2847503026,0.0516120252361,96.08583196,0.0,47.5766661962,1.0,86.9166653951,0.0,0.0,0.0,52.0083328883,48.4966669083,1.0,86.6805547078,0.0,0.0,96.08583196,87.1945546468,2.0,0.0,133.52249972,80.2377494176,40.6145833333,0.585101581332,1089.34166463,0.0,0.586186776095,0.0,1.0,16.8570116361,89.4289995829,9.01800028483,2969.99951172,89.2384999593,89.1344045003,80.2204996745,80.0825678507,,1597.33296712,55.1345005035,55.0483678182,40.6519997915,40.4298477173,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,96.2015005747,100.0,11.1214168072,48.5865001678,1.29299990336,5.73559510708,39.3589998881,207.0,74.6416664124,564.741668701,0.586186776095,48.5865001678,0.688183452061,68.818344752,2.0,1.0,1.0,963.456832886,963.456832886,0.0,0.580199572899,0.0,1.0,16.8026223183,88.5740006765,8.31300036112,2075.74019368,88.5679995219,88.3752975464,80.2549991608,79.8575007121,,1521.99992879,54.9589999517,54.7973632812,40.6949993769,41.218536377,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.00600115458171,100.0,10.9680895011,47.873000145,0.599499702454,5.83453277747,40.0954996745,207.0,71.691666921,524.600006104,0.580199572899,47.873000145,0.645791527884,64.5791521072,2.0,1.0,1.0,904.108139038,904.108139038,1089.34166463,0.585115004967,2.0,0.0,3162.19309489,0.0,17.2388187755,6.99068971475,11.5911458333,3162.19309489,0.0321624692515,59.8558333715,59.8558333715,63.2825937271,2.0,55.7744667747,41.5864701705,40.9095996221,1.0,2423.38673625,739.047316614,0.0,0.0,0.0,7.7025718689,1.0,0.0,35.1174990336,72.5179278056,1.0,86.8436063131,0.0,1.0,1.0,0.0,32.2341659864,1.0,85.5476175944,0.0,1.0,0.0361765810192,67.3516661326,85.3110561371,67.3516661326,2.0,0.0,74.295141908,0.0566000007093,22.657392831,0.918525177758,806.84177345,1.0,0.0,4479.10440911,0.00447910440911,400.307288817,0.705035746735,0.215010988113,0.705035746735,0.0,0.0,1312.63499959,400.307288817,1312.63499959,0.0,0.0,0.00131263499959,0.705114508669,1.0,19.1923078879,2.0,2.0,2.0,0.0,69.9951837713,80.1301394376,72.5179278056,0.725179278056,1.0,10.5,3168.29238435,97.1321369306,1716.11547197,0.921751098848,1716.11547197,1.0,0.0,0.0,0.0,30.1983329455,1.0,63.3194446564,0.0,1.0,0.0,37.8916680018,29.6574999491,1.0,63.1527805328,0.0,1.0,59.8558333715,0.0,1350.90991211,0.000134470825678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233263609213,168493.0,1797.36485677,55.1028340201,973.548292041,0.52290724175,973.548292041,0.233263140283,1.0,1.0,1.0,0.0,1861.79921468,1861.79921468,1861.79921468,0.0,0.0,1312.63499959,1861.79921468
2017-08-08T14:00:00.000Z,0.0,0.036016074922,0.770722815758,0.519391333919,52.9105008443,0.0514448369199,93.1499989827,0.0,46.2749993006,1.0,86.0833326976,0.0,0.0,0.0,51.5166664124,46.875,1.0,85.8611106873,0.0,0.0,93.1499989827,86.3774859111,2.0,0.0,132.98400116,80.0735003153,40.6145833333,0.581272472047,1052.57503255,0.0,0.579367364525,0.0,1.0,16.7288951874,89.0480003357,8.79900042216,2947.08284505,88.8590005239,88.7675450643,80.0600001017,79.9282811483,,1548.33301799,55.2019996643,55.1203511556,40.677500089,40.511932373,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,89.9809996287,100.0,10.9855959415,48.1815004349,1.25850009918,5.74329924583,39.4189999898,207.0,72.5916678111,542.841669718,0.579367364525,48.1815004349,0.669273238409,66.927324295,2.0,1.0,1.0,936.982533773,936.982533773,0.0,0.582147963804,0.0,1.0,16.6914269129,88.25,8.16300074259,2055.11768595,88.2500012716,88.0475234985,80.087000529,79.6859207153,,1468.99995931,55.0189997355,54.8521906535,40.7130002975,41.2217229207,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-1.27156575521e-06,100.0,10.8615573247,47.537000974,0.650499979655,5.82986974716,40.0625003179,207.0,69.9750003815,509.733334859,0.582147963804,47.537000974,0.625401680356,62.5401684443,2.0,1.0,1.0,875.562352498,875.562352498,1052.57503255,0.581298409084,2.0,0.0,3066.51051839,0.0,17.7600324804,7.90377426147,13.2864583333,3066.51051839,0.0322631554479,58.4041662216,58.4041662216,63.0,2.0,55.8159408569,41.6281560262,40.897178332,1.0,2343.46936126,714.617261396,0.0,0.0,0.0,6.83274141947,1.0,0.0,34.0499992371,73.2272586823,1.0,85.9360726674,0.0,1.0,1.0,0.0,31.1683328946,1.0,84.5416660309,0.0,1.0,0.0360199800851,65.2183322906,84.3324693044,65.2183322906,2.0,0.0,71.8450696076,0.0566000007093,21.9084267695,0.914648298873,819.876246683,1.0,0.0,4331.39448675,0.00433139448675,387.074673056,0.70098257941,0.213757542328,0.70098257941,0.0,0.0,1269.34750366,387.074673056,1269.34750366,0.0,0.0,0.00126934750366,0.70107169946,1.0,18.6074909471,2.0,2.0,2.0,0.0,66.3658370972,82.058346835,73.2272586823,0.732272586823,1.0,11.0833333333,3057.06073005,93.7220450057,1655.86649878,0.914433254981,1655.86649878,1.0,0.0,0.0,0.0,29.4583330154,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9458335241,1.0,62.8333358765,0.0,1.0,58.4041662216,0.0,1312.7199707,0.000130025738574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23375958952,168493.0,1736.52325957,53.2375786606,940.593250767,0.519431819258,940.593250767,0.23372711159,1.0,1.0,1.0,0.0,1810.81176758,1810.81176758,1810.81176758,0.0,0.0,1269.34750366,1810.81176758
2017-08-08T15:00:00.000Z,0.0,0.0362982204423,0.769061927588,0.533399226307,53.9912494024,0.0516515734677,102.379166921,0.0,50.7608334223,1.0,88.7499993642,0.0,0.0,0.0,53.1249993642,51.6183334986,1.0,88.5416647593,0.0,0.0,102.379166921,89.0630474091,2.0,0.0,134.75249958,80.761250178,40.9453125,0.591444047714,1172.45000203,0.0,0.593679134406,0.0,1.0,17.1422526042,90.2599995931,9.30599975586,3043.33280436,90.0469996134,89.9615809123,80.7409998576,80.6158981323,,1674.3329366,55.4089997609,55.3343861898,40.7735001246,40.4960199992,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,97.3639996847,100.0,11.3922630946,49.2734994888,1.31400044759,5.74998962879,39.459499677,207.0,78.4000002543,606.274998983,0.593679134406,49.2734994888,0.72940713065,72.9407132467,2.0,1.0,1.0,1021.16998291,1021.16998291,0.0,0.58954274291,0.0,1.0,17.096323967,89.4379997253,8.62949943542,2105.36148071,89.4109999339,89.2103780111,80.7815004985,80.3639450073,,1593.49995931,55.2319993973,55.0606587728,40.7700001399,41.1789601644,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.2561144829,48.640999794,0.618999481201,5.8402094841,40.1510006587,207.0,75.7666670481,566.174997965,0.58954274291,48.640999794,0.685982302711,68.5982303619,2.0,1.0,1.0,960.375223796,960.375223796,1172.45000203,0.591443900395,2.0,0.0,3307.46732585,0.0,17.4579768181,6.5754896005,11.28125,3307.46732585,0.0328283613156,65.1608330409,65.1608330409,64.935333252,2.0,56.0139516195,41.6319758097,40.8930921555,1.0,2606.73439374,733.835404522,0.0,0.0,0.0,7.31656201681,1.0,0.0,37.3649991353,73.4244378408,1.0,88.6529655457,0.0,1.0,1.0,0.0,34.5908320745,1.0,87.6726169586,0.0,1.0,0.0362936365494,71.9558321635,87.3766981761,71.9558321635,2.0,0.0,79.916135053,0.0566000007093,22.4976082854,0.912707644443,826.490494315,1.0,0.0,4817.98276014,0.00481798276014,397.484240343,0.712258054644,0.200511482454,0.712258054644,0.0,0.0,1411.9458313,397.484240343,1411.9458313,0.0,0.0,0.0014119458313,0.712217633923,1.0,20.0254788035,2.0,2.0,2.0,0.0,64.4997879664,82.9993146261,73.4244378408,0.734244378408,1.0,11.0833333333,3340.56979827,102.413743338,1809.43007164,0.912769537098,1809.43007164,1.0,0.0,0.0,0.0,32.9591668447,1.0,64.986111323,0.0,1.0,0.0,38.8666674296,32.2016665141,1.0,64.7777789434,0.0,1.0,65.1608330409,0.0,1514.17004395,0.000133522510047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219673722999,168493.0,1953.53583361,59.8906562495,1058.13878973,0.533779596364,1058.13878973,0.219671636374,1.0,1.0,1.0,0.0,1982.35151164,1982.35151164,1982.35151164,0.0,0.0,1411.9458313,1982.35151164
2017-08-08T16:00:00.000Z,0.0,0.0362856486275,0.775910753816,0.51584672342,52.3810014725,0.0517335995771,89.4599997203,0.0,44.3366664251,1.0,84.9305547078,0.0,0.0,0.0,50.8166666031,45.1458333333,1.0,84.6944433848,0.0,0.0,89.4599997203,85.1475849152,2.0,0.0,132.083250999,79.702249527,40.7942708333,0.582678713071,1007.83333842,0.0,0.577797310324,0.0,1.0,16.5137557983,88.4555002848,8.57400194804,2897.08282471,88.254500707,88.2080383301,79.680498759,79.5720977783,,1515.66634115,54.8149998983,54.7483342489,40.5905001958,40.4317550659,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,90.1055011749,100.0,10.7891085943,47.6640005112,1.30650075277,5.7246470054,39.2839994431,207.0,69.6499996185,519.10000356,0.577797310324,47.6640005112,0.64148967198,64.1489667892,2.0,1.0,1.0,898.085540771,898.085540771,0.0,0.584983814406,0.0,1.0,16.4956262906,87.6379985809,7.93350028992,2014.24788411,87.6575005849,87.4507548014,79.724000295,79.3121439616,,1438.24993896,54.6260004044,54.4550120036,40.6740001043,41.1968256632,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-0.0195020039876,100.0,10.6771101157,46.9835004807,0.695499738057,5.81851625443,39.9785003662,207.0,67.4999990463,488.733332316,0.584983814406,46.9835004807,0.597320680164,59.820514679,2.0,1.0,1.0,836.24895223,836.24895223,1007.83333842,0.58281097379,2.0,0.0,3004.66691081,0.0,18.8732122941,9.25841259956,14.5286458333,3004.66691081,0.0343660891414,59.5058333079,59.5058333079,63.6501108805,2.0,55.4349198775,41.6385747736,40.9633623759,1.0,2251.43934122,667.962392463,0.0,0.0,0.0,6.94654083252,1.0,0.0,32.8274992307,72.7339579264,1.0,84.845887502,0.0,1.0,1.0,0.0,29.9341662725,1.0,83.3452370962,0.0,1.0,0.0362879945296,62.7616653442,83.0894120534,62.7616653442,2.0,0.0,69.0236530765,0.0566000007093,20.4781019863,0.915142244302,818.195350475,1.0,0.0,4161.29696893,0.00416129696893,361.803917486,0.705053277695,0.209176887674,0.705053277695,0.0,0.0,1219.49915568,361.803917486,1219.49915568,0.0,0.0,0.00121949915568,0.705193529526,1.0,18.4734164856,2.0,2.0,2.0,0.0,65.7186750932,81.8181193959,72.7339579264,0.727339579264,1.0,9.91666666667,2927.0750656,89.7370007524,1585.45935738,0.916633120546,1585.45935738,1.0,0.0,0.0,0.0,30.0400001208,1.0,63.6805559794,0.0,1.0,0.0,38.1000006994,29.465833346,1.0,63.5000025431,0.0,1.0,59.5058333079,0.0,1430.83996582,0.000121536811537,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228201319574,168493.0,1648.86653047,50.5502365909,893.113709495,0.516353574581,893.113709495,0.228041325543,1.0,1.0,1.0,0.0,1729.6553243,1729.6553243,1729.6553243,0.0,0.0,1219.49915568,1729.6553243
2017-08-08T17:00:00.000Z,0.0,0.0361184738065,0.780926036805,0.510737957283,51.7892497381,0.0522744438407,85.3183326721,0.0,42.302500089,1.0,83.5694440206,0.0,0.0,0.0,50.0083335241,42.9933334986,1.0,83.3472226461,0.0,0.0,85.3183326721,83.7776095072,2.0,0.0,131.295000394,79.5057506561,40.2213541667,0.581961513511,949.91666158,0.0,0.575502965709,0.0,1.0,16.3312498728,87.8615004222,8.2065003713,2826.24951172,87.6935005188,87.6097513835,79.4870001475,79.3714625041,,1427.66635132,54.9439999262,54.8731918335,40.7060000102,40.599105835,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,88.0054995219,100.0,10.5903835297,46.9875005086,1.30499966939,5.74086630344,39.4010003408,207.0,66.1500002543,486.991666158,0.575502965709,46.9875005086,0.604433960688,60.4433962504,2.0,1.0,1.0,846.207544963,846.207544963,0.0,0.585855847872,0.0,1.0,16.3167462349,87.1430002848,7.67849858602,1976.37762451,87.2029997508,86.9888076782,79.5245011648,79.1156870524,,1351.24997965,54.7669998805,54.5952707926,40.7235002518,41.1547063192,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,10.4984327952,46.479499499,0.764500935872,5.81831351916,39.9589993159,207.0,64.0666659673,462.924997965,0.585855847872,46.479499499,0.564752909342,56.4752909342,2.0,1.0,1.0,790.654073079,790.654073079,949.91666158,0.58200826948,2.0,0.0,2823.80344645,0.0,19.6940852079,10.8752565384,15.265625,2823.80344645,0.0345792194241,56.4266659419,56.4266659419,63.0,2.0,55.6368993123,41.7631734212,40.9411249161,1.0,2124.2684562,638.165565667,0.0,0.0,0.0,6.2815469106,1.0,0.0,30.9441655477,73.2054532369,1.0,83.1792221069,0.0,1.0,1.0,0.0,28.0108324687,1.0,81.6249993642,0.0,1.0,0.0361218579431,58.9549983342,81.3931865692,58.9549983342,2.0,0.0,65.1249031131,0.0566000007093,19.5646037642,0.914312672518,820.994967973,1.0,0.0,3926.24918919,0.00392624918919,345.664373127,0.704919318959,0.211769484512,0.704919318959,0.0,0.0,1150.61664836,345.664373127,1150.61664836,0.0,0.0,0.00115061664836,0.704968263706,1.0,17.9378268833,2.0,2.0,2.0,0.0,65.6051171043,82.2274717851,73.2054532369,0.732054532369,1.0,10.5,2761.47512107,84.6601093118,1495.76162987,0.916370600896,1495.76162987,1.0,0.0,0.0,0.0,28.6416665713,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7849996885,1.0,62.8333358765,0.0,1.0,56.4266659419,0.0,1180.01000977,0.000116115231874,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231095895378,168493.0,1539.16570748,47.1870762298,833.693915873,0.510758251444,833.693915873,0.231071186637,1.0,1.0,1.0,0.0,1632.26715088,1632.26715088,1632.26715088,0.0,0.0,1150.61664836,1632.26715088
2017-08-08T18:00:00.000Z,0.0,0.0366812847119,0.788477891244,0.508681890525,51.2500019073,0.0523202901711,81.0691655477,0.0,40.2416664759,1.0,82.2916653951,0.0,0.0,0.0,49.2583335241,40.8275000254,1.0,82.0972220103,0.0,0.0,81.0691655477,82.679552714,2.0,0.0,130.610250791,79.3602488836,40.015625,0.589171908297,913.066665649,0.0,0.584640791842,0.0,1.0,16.1765430768,87.3964996338,7.87800153097,2787.49951172,87.2225004832,87.1627807617,79.3444989522,79.221631368,,1326.99971517,55.0564997991,54.9821166992,40.6250003179,40.5163853963,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,87.5614992778,100.0,10.451693217,46.5975001653,1.4070002238,5.7248497804,39.2180000941,207.0,63.5000003179,466.050000509,0.584640791842,46.5975001653,0.569916461763,56.9916461309,2.0,1.0,1.0,797.883046468,797.883046468,0.0,0.598731855055,0.0,1.0,16.1837946574,86.7140013377,7.39950180054,1982.75178019,86.7755006154,86.5447463989,79.3759988149,78.9677098592,,1259.99997965,54.8854996363,54.7100194295,40.6455001831,41.1674677531,40.6899299622,1.0,0.0,99.6843134562,1.0,0.0,-0.0614992777507,100.0,10.3985280196,46.1300004323,0.907000223796,5.7852666378,39.7384999593,207.0,62.1166664759,447.016667684,0.598731855055,46.1300004323,0.534010151454,53.4010146459,2.0,1.0,1.0,747.614212036,747.614212036,913.066665649,0.589683088444,2.0,0.0,2640.60622152,0.0,21.1766419844,12.7346813679,17.4322916667,2640.60622152,0.035393491352,54.8066657384,54.8066657384,63.0,2.0,55.7841352983,41.6931152344,40.9562762578,1.0,2041.50797377,569.371169304,0.0,0.0,0.0,5.69258944194,1.0,0.0,29.9116660754,73.6519095103,1.0,82.2431488037,0.0,1.0,1.0,0.0,26.9349996249,1.0,80.4166653951,0.0,1.0,0.0367122193159,56.8466653824,80.2504380544,56.8466653824,2.0,0.0,62.5876680552,0.0566000007093,17.4555349293,0.914283372163,821.105717241,1.0,0.0,3773.2843998,0.0037732843998,308.401673331,0.713529408711,0.199001463129,0.713529408711,0.0,0.0,1105.7891744,308.401673331,1105.7891744,0.0,0.0,0.0011057891744,0.714123224219,1.0,17.9653787551,2.0,2.0,2.0,0.0,67.6826955622,82.2388381958,73.6519095103,0.736519095103,1.0,10.5,2606.76700705,79.9171348975,1411.9634964,0.911093635234,1411.9634964,1.0,0.0,0.0,0.0,27.693333149,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1133335431,1.0,62.8333358765,0.0,1.0,54.8066657384,0.0,1130.29003906,0.000103597982879,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218420429507,168493.0,1455.5065278,44.6222893001,788.379659734,0.508715481643,788.379659734,0.217808515722,1.0,1.0,1.0,0.0,1549.74575806,1549.74575806,1549.74575806,0.0,0.0,1105.7891744,1549.74575806
2017-08-08T19:00:00.000Z,0.0,0.0368866980061,0.783683634903,0.50981654721,51.7585000992,0.0531089780923,84.9608332316,0.0,42.1608333588,1.0,83.4722220103,0.0,0.0,0.0,49.9666668574,42.842499733,1.0,83.2638893127,0.0,0.0,84.9608332316,83.7973073324,2.0,0.0,131.616750399,79.8582503001,40.0651041667,0.585161667749,936.358332316,0.0,0.579570798905,0.0,1.0,16.4037686984,88.0654989878,8.05950037638,2823.33284505,87.9020004272,87.80493927,79.8425000509,79.7111460368,,1346.33301799,55.2515004476,55.1668548584,40.5890000661,40.5189336141,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.163498560588,88.2304999034,100.0,10.6884478728,47.3130003611,1.35749944051,5.71532090505,39.2315006256,207.0,64.7333332698,476.741668701,0.579570798905,47.3130003611,0.587548086984,58.7548093796,2.0,1.0,1.0,822.567321777,822.567321777,0.0,0.592451177335,0.0,1.0,16.4061861038,87.4085000356,7.55549939473,1988.00115967,87.4294999441,87.1785736084,79.8740005493,79.4633178711,,1284.99992879,55.0775000254,54.9025522868,40.5779997508,41.1949157715,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,10.6215276718,46.8515001933,0.843999544779,5.78465847174,39.734000206,207.0,63.5749994914,459.616663615,0.592451177335,46.8515001933,0.554585709345,55.4585707982,2.0,1.0,1.0,776.419993083,776.419993083,936.358332316,0.585186572577,2.0,0.0,2701.86647542,0.0,20.7602887154,12.7379450798,16.875,2701.86647542,0.0346171992733,55.3708333969,55.3708333969,63.0,2.0,55.9456278483,41.7313283285,40.9289153417,1.0,2096.70166127,615.305623077,0.0,0.0,0.0,6.3651116689,1.0,0.0,30.9924993515,73.477388382,1.0,83.2990843455,0.0,1.0,1.0,0.0,28.0324993134,1.0,81.7380924225,0.0,1.0,0.036893256719,59.0249993006,81.2531979879,59.0249993006,2.0,0.0,64.2797722431,0.0566000007093,18.8637735362,0.917996722963,808.599082838,1.0,0.0,3875.29795188,0.00387529795188,333.282213778,0.709727579951,0.208279212471,0.709727579951,0.0,0.0,1135.68500773,333.282213778,1135.68500773,0.0,0.0,0.00113568500773,0.709816093246,1.0,18.1027766785,2.0,2.0,2.0,0.0,73.1028296153,80.3988882701,73.477388382,0.73477388382,1.0,10.5,2712.00728435,83.1435457793,1468.96722151,0.918006792421,1468.96722151,1.0,0.0,0.0,0.0,28.1300001144,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2408332825,1.0,62.8333358765,0.0,1.0,55.3708333969,0.0,1190.95007324,0.000111955829241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226881994981,168493.0,1506.21851843,46.1769955646,815.847967949,0.509850706806,815.847967949,0.226815036637,1.0,1.0,1.0,0.0,1600.1703186,1600.1703186,1600.1703186,0.0,0.0,1135.68500773,1600.1703186
2017-08-08T20:00:00.000Z,0.0,0.037046444134,0.780242302994,0.510941910683,52.1852493286,0.052706440587,86.4233315786,0.0,42.919166247,1.0,84.069442749,0.0,0.0,0.0,50.2750008901,43.4691664378,1.0,83.7916673024,0.0,0.0,86.4233315786,84.31818072,2.0,0.0,132.496499379,80.3112500509,40.5598958333,0.598871361958,982.116648356,0.0,0.587347590811,0.0,1.0,16.6007785797,88.6714992523,8.20349947611,2864.58284505,88.4974994659,88.4006958008,80.2939999898,80.1511408488,,1401.99969482,55.2709992727,55.1840489705,40.7060003281,40.6213760376,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,88.8260008494,100.0,10.8574794134,47.7914991379,1.28700033824,5.7432992061,39.4189999898,207.0,67.4583326976,499.608329773,0.587347590811,47.7914991379,0.607686789376,60.7686793009,2.0,1.0,1.0,850.761505127,850.761505127,0.0,0.605122913869,0.0,1.0,16.6225341161,88.0009994507,7.66949971517,2000.37458293,87.9979998271,87.789390564,80.3285001119,79.9212824504,,1330.99992879,55.0909999212,54.921681722,40.7160002391,41.2932154338,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,10.812735637,47.281999588,0.818499883016,5.80979835987,39.897500356,207.0,66.8749993642,482.091662089,0.605122913869,47.281999588,0.569411595662,56.9411595662,2.0,1.0,1.0,797.176233927,797.176233927,982.116648356,0.598938265161,2.0,0.0,2788.21415202,0.0,20.0049374898,12.1013824145,15.9869791667,2788.21415202,0.034123041527,55.9525006612,55.9525006612,63.0,2.0,55.900080363,41.7829182943,40.9218804042,1.0,2188.2470125,602.491359162,0.0,0.0,0.0,6.90552711487,1.0,0.0,31.8483322461,73.388472875,1.0,84.0924638112,0.0,1.0,1.0,0.0,28.9049992561,1.0,82.5833326976,0.0,1.0,0.0370499402632,60.7541650136,82.482814153,60.7541650136,2.0,0.0,67.0863300074,0.0566000007093,18.4709193781,0.921744826465,796.176386783,1.0,0.0,4044.49966458,0.00404449966458,326.34132768,0.72274994975,0.19899517608,0.72274994975,0.0,0.0,1185.27083333,326.34132768,1185.27083333,0.0,0.0,0.00118527083333,0.722824369868,1.0,19.6596067971,2.0,2.0,2.0,0.0,79.7060947418,78.4775206248,73.388472875,0.73388472875,1.0,9.91666666667,2790.73837166,85.5572493855,1511.61216101,0.92174512583,1511.61216101,1.0,0.0,0.0,0.0,28.3033336004,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6491669019,1.0,62.8333358765,0.0,1.0,55.9525006612,0.0,1204.60998535,0.000109624253697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215889588677,168493.0,1546.98260236,47.4267232103,837.927961412,0.510948531739,837.927961412,0.215794993034,1.0,1.0,1.0,0.0,1639.94592285,1639.94592285,1639.94592285,0.0,0.0,1185.27083333,1639.94592285
2017-08-08T21:00:00.000Z,0.0,0.0372335008433,0.786929316304,0.509136293881,51.6662495931,0.053017607868,83.0366662343,0.0,41.116666158,1.0,82.888888677,0.0,0.0,0.0,49.6333328883,41.8691663742,1.0,82.7222207387,0.0,0.0,83.0366662343,83.2931963603,2.0,0.0,131.672249794,80.0060002009,40.5546875,0.587830493205,921.158320109,0.0,0.582865351617,0.0,1.0,16.396516641,88.1000003815,7.94549878438,2806.24951172,87.9319998423,87.8507181803,79.9865010579,79.8425725301,,1359.99971517,55.0384998322,54.9438959757,40.7015002569,40.5615666707,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,88.2649993896,100.0,10.6590969563,47.2304995855,1.35000006358,5.73741968473,39.3515001933,207.0,64.3249998093,473.424997965,0.582865351617,47.2304995855,0.5802507564,58.0250755946,2.0,1.0,1.0,812.35105896,812.35105896,0.0,0.588208859317,0.0,1.0,16.4061859449,87.4459991455,7.45500055949,1987.2512207,87.4804999034,87.2597173055,80.0254993439,79.624689738,,1287.24991862,54.8615001043,54.6947224935,40.6170002619,41.2230021159,40.6899299622,1.0,0.0,99.8523546855,1.0,0.0,-0.0345007578532,100.0,10.611593167,46.8634996414,0.844000180562,5.79459273815,39.7730000814,207.0,61.9666668574,447.733329773,0.588208859317,46.8634996414,0.544590294248,54.4590288798,2.0,1.0,1.0,762.426411947,762.426411947,921.158320109,0.587979404899,2.0,0.0,2696.61558024,0.0,20.7221450806,13.9079946677,17.390625,2696.61558024,0.035409011535,55.4274997711,55.4274997711,63.0,2.0,55.6957397461,41.7497965495,40.9543739955,1.0,2063.99463869,610.87743206,0.0,0.0,0.0,7.09022839864,1.0,0.0,30.6774992943,72.8962726593,1.0,83.0194040934,0.0,1.0,1.0,0.0,27.6691659292,1.0,81.2976169586,0.0,1.0,0.0372494377099,58.3466653824,80.6175562541,58.3466653824,2.0,0.0,63.2770544978,0.0566000007093,18.7280159722,0.924577418371,786.892299936,1.0,0.0,3814.84611938,0.00381484611938,330.883670274,0.713423893117,0.211151011552,0.713423893117,0.0,0.0,1117.96914673,330.883670274,1117.96914673,0.0,0.0,0.00111796914673,0.713642870386,1.0,18.1149486306,2.0,2.0,2.0,0.0,82.3575789134,76.9855016073,72.8962726593,0.728962726593,1.0,9.91666666667,2674.87207075,82.00507047,1448.852817,0.924574904669,1448.852817,1.0,0.0,0.0,0.0,28.0833333333,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3441669146,1.0,62.8333358765,0.0,1.0,55.4274997711,0.0,1189.69995117,0.000111150112896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228376317036,168493.0,1473.11446656,45.1621058672,797.917054793,0.509184974631,797.917054793,0.228127583319,1.0,1.0,1.0,0.0,1567.04752604,1567.04752604,1567.04752604,0.0,0.0,1117.96914673,1567.04752604
2017-08-08T22:00:00.000Z,0.0,0.0384382494766,0.808398138322,0.507826385534,50.5127496719,0.0554407589646,76.7391662598,0.0,38.134999911,1.0,80.7222232819,0.0,0.0,0.0,48.3166662852,38.6041663488,1.0,80.5277779897,0.0,0.0,76.7391662598,80.8631273905,2.0,0.0,129.948750178,79.4360005061,40.0208333333,0.614540247884,851.066670736,0.0,0.612288876411,0.0,1.0,16.0375487804,86.904499054,7.37999979655,2716.24951172,86.7979996999,86.6903737386,79.4179999034,79.2755966187,,1204.99974569,54.9139998754,54.8152211507,40.7135000229,40.5017522176,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.106499354045,87.0515003204,100.0,10.3550720215,46.084499677,1.70549996694,5.68247687817,39.0080000559,207.0,59.6500002543,436.291666667,0.612288876411,46.084499677,0.509268635341,50.9268633525,2.0,1.0,1.0,712.976089478,712.976089478,0.0,0.617442335063,0.0,1.0,16.0435919762,86.2039992015,6.84749984741,1987.25123088,86.3015009562,86.0911051432,79.4540011088,79.0595575968,,1149.49994914,54.7370001475,54.5723215739,40.7070004145,41.2542750041,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-0.0975017547607,100.0,10.2850872676,45.5945005417,1.17400042216,5.75850474834,39.5329999924,207.0,58.125,414.775001526,0.617442335063,45.5945005417,0.479932098389,47.9932098389,2.0,1.0,1.0,671.904937744,671.904937744,851.066670736,0.615005766039,2.0,0.0,2387.98083496,0.0,22.7559439341,17.8133496443,19.5755208333,2387.98083496,0.0385109013536,53.2524998983,53.2524998983,63.0,2.0,55.6432266235,41.7230478923,40.9505379995,1.0,1909.47083128,455.876811501,0.0,0.0,0.0,6.56627972921,1.0,0.0,28.1333327293,72.8517201742,1.0,80.5593573252,0.0,1.0,1.0,0.0,25.0991660754,1.0,78.6845232646,0.0,1.0,0.0384625528256,53.2324988047,78.3478520711,53.2324988047,2.0,0.0,58.539730476,0.0566000007093,13.9760740192,0.925148216286,785.03674695,1.0,0.0,3529.2423993,0.0035292423993,246.927099719,0.746828753144,0.178301708066,0.746828753144,0.0,0.0,1034.27084351,246.927099719,1034.27084351,0.0,0.0,0.00103427084351,0.74740575254,1.0,18.7360543493,2.0,2.0,2.0,0.0,83.8700580597,76.6781260173,72.8517201742,0.728517201742,1.0,9.91666666667,2365.34764278,72.5158044953,1281.19794322,0.92513046121,1281.19794322,1.0,0.0,0.0,0.0,27.1033331553,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.149166584,1.0,62.8333358765,0.0,1.0,53.2524998983,0.0,1077.63000488,8.29475053517e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19273142064,168493.0,1298.33120043,39.8036761268,703.245152437,0.507800934008,703.245152437,0.192126622664,1.0,1.0,1.0,0.0,1384.88353475,1384.88353475,1384.88353475,0.0,0.0,1034.27084351,1384.88353475
2017-08-08T23:00:00.000Z,0.0,0.0362453672188,0.779083710212,0.516373036285,52.3667497635,0.0521626070981,89.0150000254,0.0,44.1850001017,1.0,84.7777786255,0.0,0.0,0.0,50.7250000636,44.8933331172,1.0,84.5416673024,0.0,0.0,89.0150000254,85.035853068,2.0,0.0,132.381000519,80.0142507553,40.0416666667,0.586673478826,1003.93332926,0.0,0.579337232429,0.0,1.0,16.6104475657,88.6039994558,8.4375,2875.83284505,88.4420000712,88.3021367391,80.0045000712,79.8387654622,,1531.66633097,54.7174990972,54.6183827718,40.7344999313,40.6232783,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,89.9074999491,100.0,10.8630936146,47.7075001399,1.270500501,5.74735403061,39.4639994303,207.0,69.2916663488,515.933329264,0.579337232429,47.7075001399,0.637082864671,63.7082862854,2.0,1.0,1.0,891.916010539,891.916010539,0.0,0.585011352466,0.0,1.0,16.5838572184,87.875,7.85399945577,2034.87027995,87.8780008952,87.6699091593,80.0240014394,79.6278762817,,1453.24992879,54.5420001348,54.3829701742,40.7385005951,41.2823638916,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,10.7620971998,47.1395003001,0.742000579834,5.82176009814,39.9965000153,207.0,67.2749996185,487.999997457,0.585011352466,47.1395003001,0.596742971511,59.6742970149,2.0,1.0,1.0,835.440160116,835.440160116,1003.93332926,0.587841773043,2.0,0.0,3010.50118001,0.0,17.9618086815,11.1973555088,13.0546875,3010.50118001,0.034155686396,58.0024992625,58.0024992625,63.0,2.0,55.3414586385,41.688021342,40.9756304423,1.0,2239.39441871,685.996138815,0.0,0.0,0.0,7.26993624369,1.0,0.0,32.4899992943,72.7345638275,1.0,84.5776233673,0.0,1.0,1.0,0.0,29.5341658592,1.0,83.1488075256,0.0,1.0,0.0363536250641,62.0241641998,82.7244415283,62.0241641998,2.0,0.0,68.6543850543,0.0566000007093,21.0309727784,0.9259564488,782.413132294,1.0,0.0,4139.0345439,0.0041390345439,371.571952559,0.70883218425,0.217137337399,0.70883218425,0.0,0.0,1212.97498576,371.571952559,1212.97498576,0.0,0.0,0.00121297498576,0.71051388979,1.0,18.6056236511,2.0,2.0,2.0,0.0,85.4774990082,76.2410634359,72.7345638275,0.727345638275,1.0,10.5,2925.39055752,89.6853578327,1584.54693832,0.925969521649,1584.54693832,1.0,0.0,0.0,0.0,29.5649998983,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4375001589,1.0,62.8333358765,0.0,1.0,58.0024992625,0.0,1349.39990234,0.000124818080148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234497283466,168493.0,1632.50922517,50.0487614032,884.253723957,0.516735716683,884.253723957,0.232669432592,1.0,1.0,1.0,0.0,1711.23012288,1711.23012288,1711.23012288,0.0,0.0,1212.97498576,1711.23012288
2017-08-09T00:00:00.000Z,0.0,0.0366915508842,0.770515841795,0.542871825829,54.4375019073,0.0514969295163,106.869166692,0.0,53.1299994787,1.0,90.0555559794,0.0,0.0,0.0,53.8750003179,53.7391672134,1.0,89.7916673024,0.0,0.0,106.869166692,90.3008639018,2.0,0.0,135.356251717,80.9187498093,40.4088541667,0.589421644526,1224.61667887,0.0,0.589323471535,0.0,1.0,17.2872904142,90.680000941,9.55950164795,3096.66615804,90.4610017141,90.3373463949,80.9015000661,80.7270050049,,1844.33288574,54.6770000458,54.5763397217,40.7180000941,40.5074768066,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,99.1310005188,100.0,11.5247307618,49.74300162,1.15650018056,5.76255961259,39.5614999135,207.0,80.8583342234,632.016667684,0.589323471535,49.74300162,0.766086051578,76.6086063385,2.0,1.0,1.0,1072.52047221,1072.52047221,0.0,0.591608284743,0.0,1.0,17.236527284,89.8295008341,8.85450045268,2139.10721842,89.7905000051,89.6058807373,80.9359995524,80.5336176554,,1754.74993896,54.5075003306,54.3517379761,40.8060003916,41.1668294271,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.040501276652,100.0,11.3882083098,48.9829991659,0.609999974569,5.84831913312,40.1960004171,207.0,78.2249984741,592.600001017,0.591608284743,48.9844996134,0.715469342186,71.5229466756,2.0,1.0,1.0,1001.65707906,1001.65707906,1224.61667887,0.59004993867,2.0,0.0,3638.85583496,0.0,15.6399796804,6.46698439121,8.44270833333,3638.85583496,0.0346795028067,71.9991664886,71.9991664886,66.2896045049,2.0,55.1934229533,41.4886779785,41.0037139257,1.0,2731.9267888,823.369512165,0.0,0.0,0.0,8.62841351827,1.0,0.0,39.493332545,72.2730865479,1.0,90.4337876638,0.0,1.0,1.0,0.0,36.7391659419,1.0,89.7023779551,0.0,1.0,0.036726889917,76.2324994405,89.3859221141,76.2324994405,2.0,0.0,83.7542293272,0.0566000007093,25.2425062141,0.92687574599,779.439987184,1.0,0.0,5049.37373059,0.00504937373059,445.980669573,0.712223369847,0.21465546258,0.712223369847,0.0,0.0,1479.75668335,445.980669573,1479.75668335,0.0,0.0,0.00147975668335,0.712946618597,1.0,19.8789723654,2.0,2.0,2.0,0.0,85.539276123,75.7384478251,72.2730865479,0.722730865479,1.0,9.91666666667,3555.29630096,108.996735541,1925.73735292,0.926878832427,1925.73735292,1.0,0.0,0.0,0.0,36.4983336131,1.0,66.3888902664,0.0,1.0,0.0,39.6750005086,35.5008331935,1.0,66.1250003179,0.0,1.0,71.9991664886,0.0,1528.64001465,0.000149813382242,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231589561731,168493.0,2083.50703048,63.8752569618,1128.53809472,0.543177952071,1128.53809472,0.230782058579,1.0,1.0,1.0,0.0,2077.65814209,2077.65814209,2077.65814209,0.0,0.0,1479.75668335,2077.65814209
2017-08-09T01:00:00.000Z,0.0,0.038990294332,0.782791475781,0.568923878138,55.2279993693,0.0543789789459,123.557498932,0.0,61.1683333715,1.0,94.2916673024,0.0,0.0,0.0,56.4833339055,62.5108324687,1.0,94.1388905843,0.0,0.0,123.557498932,94.6075496674,2.0,0.0,136.544249535,81.3162501653,41.921875,0.59896527782,1360.7833252,0.0,0.602514554447,0.0,1.0,17.5253941218,91.5004990896,9.80699920654,3259.58272298,91.2650000254,91.1460876465,81.294500351,81.1238250732,,2035.3328654,54.5075003306,54.4024353027,40.7360003789,40.4756596883,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,92.2085005442,100.0,11.7587794463,50.5289996465,1.14000066121,5.76661451658,39.5959997177,207.0,87.9166653951,703.741668701,0.602514554447,50.5289996465,0.83418498448,83.4184977214,2.0,1.0,1.0,1167.85897827,1167.85897827,0.0,0.601688857472,0.0,1.0,17.5000122388,90.6394996643,9.2204990387,2255.71765137,90.5584990184,90.3732376099,81.3379999797,80.9303563436,,1925.49993896,54.3320000966,54.1713155111,40.7265001933,41.0244954427,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,11.6579780579,49.8319988251,0.572500228882,5.8420342207,40.1539999644,207.0,84.308333079,657.041671753,0.601688857472,49.8319988251,0.779661712646,77.9661719004,2.0,1.0,1.0,1091.52639771,1091.52639771,1360.7833252,0.600013506827,2.0,0.0,4021.00274658,0.0,17.3943092823,6.69559089343,8.2578125,4021.00274658,0.0406015973182,92.4016647339,92.4016647339,71.8576259613,2.0,54.9669392904,41.4058812459,41.0155471166,1.0,3074.52149753,815.443317254,0.0,0.0,0.0,9.08841196696,1.0,0.0,45.521665891,72.206088384,1.0,94.8630104065,0.0,1.0,1.0,0.0,43.0599994659,1.0,94.5178546906,0.0,1.0,0.0390441472818,88.5816663106,94.2870540619,88.5816663106,2.0,0.0,94.2573496594,0.0566000007093,24.9995083604,0.927426699482,777.662241449,1.0,0.0,5682.58569279,0.00568258569279,441.687421327,0.73301262626,0.194414073223,0.73301262626,0.0,0.0,1665.32417806,441.687421327,1665.32417806,0.0,0.0,0.00166532417806,0.734065542618,1.0,20.9343031937,2.0,2.0,2.0,0.0,86.0476557414,75.4350662231,72.206088384,0.72206088384,1.0,10.5,3889.96481479,119.25685802,2107.01159939,0.927426699482,2107.01159939,1.0,0.0,0.0,0.0,46.5549993515,1.0,71.8888905843,0.0,1.0,0.0,43.0083341599,45.846666654,1.0,71.6805566152,0.0,1.0,92.4016647339,0.0,1806.26000977,0.000148371198568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209627427516,168493.0,2391.6785634,73.3230464657,1295.46016867,0.570212498542,1295.46016867,0.208521556557,1.0,1.0,1.0,0.0,2271.89016724,2271.89016724,2271.89016724,0.0,0.0,1665.32417806,2271.89016724
2017-08-09T02:00:00.000Z,0.0,0.0369500021303,0.768352078076,0.529399863674,53.875749588,0.0523861200363,101.67916743,0.0,50.2808335622,1.0,88.6111132304,0.0,0.0,0.0,53.058333079,51.3666671117,1.0,88.4305559794,0.0,0.0,101.67916743,88.8911469777,2.0,0.0,134.482499441,80.6067498525,42.7239583333,0.5954798058,1156.94169108,0.0,0.588584433779,0.0,1.0,16.9391997655,90.0920003255,9.29700024923,3040.83278402,89.8804995219,89.7829208374,80.5834992727,80.4247843424,,1754.33294678,54.5285002391,54.421546936,40.6099996567,40.3674901326,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,99.3349990845,100.0,11.1997525692,49.2704998652,1.2210003535,5.73944715659,39.3889993032,207.0,77.5999997457,598.350006104,0.588584433779,49.2704998652,0.726322726295,72.6322714488,2.0,1.0,1.0,1016.85181681,1016.85181681,0.0,0.585153394254,0.0,1.0,17.0238053004,89.2205003103,8.57399940491,2104.98651123,89.2039998372,89.0270029704,80.6300004323,80.232556661,,1670.24994914,54.3559999466,54.195543925,40.6319999695,41.0883229574,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.1967737675,48.5719998678,0.597999890645,5.82703133424,40.0340000788,207.0,75.0749994914,558.591669718,0.585153394254,48.5719998678,0.681872965495,68.1872965495,2.0,1.0,1.0,954.622151693,954.622151693,1156.94169108,0.59598044369,2.0,0.0,3427.07057699,0.0,15.3896519921,7.03646353881,8.97916666667,3426.11587802,0.0338663125982,65.6816660563,65.6816660563,64.485912323,2.0,55.0270385742,41.415546764,41.0341119766,1.0,2577.46445002,749.791871883,0.0,0.0,0.0,8.73062133789,1.0,0.0,37.3349987666,71.8528779348,1.0,88.6301358541,0.0,1.0,1.0,0.0,34.4541664124,1.0,87.7083301544,0.0,1.0,0.0370574691801,71.789164861,87.2350444794,71.789164861,2.0,0.0,79.0187897842,0.0566000007093,22.986794757,0.927682684706,776.838566335,1.0,0.0,4763.88362194,0.00476388362194,406.127110759,0.718570698767,0.209034296982,0.718570698767,0.0,0.0,1396.0916748,406.127110759,1396.0916748,0.0,0.0,0.0013960916748,0.718573614955,1.0,20.7993354133,2.0,2.0,2.0,0.0,85.8535724987,75.2928466797,71.8528779348,0.718528779348,1.0,10.5,3327.55368238,102.01470089,1802.37985179,0.927687896804,1802.37985179,1.0,0.0,0.0,0.0,33.1541663806,1.0,64.5277786255,0.0,1.0,0.0,38.6000013351,32.5274999936,1.0,64.3333352407,0.0,1.0,65.6816660563,0.0,1473.93005371,0.000136425814467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225328257168,168493.0,1899.32130592,58.2285707196,1028.77332138,0.529511333499,1028.77332138,0.224634662786,1.0,1.0,1.0,0.0,1944.52405802,1942.87309126,1942.87309126,0.0,0.0,1396.0916748,1942.87309126
2017-08-09T03:00:00.000Z,0.0,0.035969493469,0.768726908508,0.524886191886,53.3447500865,0.0512914853449,96.8666667938,0.0,47.917500178,1.0,87.2222226461,0.0,0.0,0.0,52.2083330154,48.9050000509,1.0,87.0138874054,0.0,0.0,96.8666667938,87.487613678,2.0,0.0,133.468499819,80.123749733,42.6979166667,0.582379422346,1100.0249939,0.0,0.584257980492,0.0,1.0,16.6720884641,89.3945013682,9.10050010681,2978.74951172,89.2009995778,89.091796875,80.100499471,79.9460652669,,1687.3329366,54.5375000636,54.4400227865,40.677500089,40.4234822591,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,98.2309996287,100.0,10.9293975035,48.5234994888,1.25100008647,5.74269104004,39.4265000025,207.0,75.058333079,569.241663615,0.584257980492,48.5234994888,0.695963937669,69.6039657593,2.0,1.0,1.0,974.349512736,974.349512736,0.0,0.578339571098,0.0,1.0,16.7869095802,88.542500178,8.38800048828,2059.99214681,88.5350004832,88.3535664876,80.1469999949,79.7567265828,,1608.74995931,54.3695004781,54.2184931437,40.6739997864,41.1674702962,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,10.9566343625,47.8610006968,0.607000350952,5.83027521769,40.0654993057,207.0,72.2833328247,530.783337911,0.578339571098,47.8610006968,0.655578130086,65.5578126907,2.0,1.0,1.0,917.809382121,917.809382121,1100.0249939,0.582493251788,2.0,0.0,3338.38913981,0.0,15.2478662332,7.57046159108,9.35677083333,3338.38913981,0.0322001244323,60.7991669973,60.7991669973,63.016017278,2.0,55.064994812,41.4854914347,41.0513359706,1.0,2447.38119502,789.884872088,0.0,0.0,0.0,8.63522020976,1.0,0.0,35.456665357,71.4652792613,1.0,87.06620725,0.0,1.0,1.0,0.0,32.4841656685,1.0,85.8690446218,0.0,1.0,0.0359763549872,67.9408308665,85.6447442373,67.9408308665,2.0,0.0,75.0307536421,0.0566000007093,24.2159486082,0.928831748493,773.146818543,1.0,0.0,4523.45295838,0.00452345295838,427.843609624,0.701820969844,0.226510593496,0.701820969844,0.0,0.0,1325.63167318,427.843609624,1325.63167318,0.0,0.0,0.00132563167318,0.701961224278,1.0,18.9099756261,2.0,2.0,2.0,0.0,86.7021817294,74.651273554,71.4652792613,0.714652792613,1.0,11.0833333333,3234.96699712,99.1762183575,1752.22998436,0.927672272694,1752.22998436,1.0,0.0,0.0,0.0,30.8066666921,1.0,63.0277776718,0.0,1.0,0.0,37.7166674932,29.9924999873,1.0,62.8611135483,0.0,1.0,60.7991669973,0.0,1354.81005859,0.000143720799132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244170921308,168493.0,1830.56853489,56.120778016,991.53316807,0.524941266663,991.53316807,0.244010202745,1.0,1.0,1.0,0.0,1888.84591675,1888.84591675,1888.84591675,0.0,0.0,1325.63167318,1888.84591675
