timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-09T04:00:00.000Z,0.0,0.0356613461225,0.768252187512,0.529452376144,53.4722496668,0.0509384455028,99.0308335622,0.0,49.1266670227,1.0,87.8611119588,0.0,0.0,0.0,52.575000445,49.9858334859,1.0,87.6250012716,0.0,0.0,99.0308335622,88.1220728556,2.0,0.0,133.376999219,79.9047495524,42.59375,0.579362944221,1126.43332926,0.0,0.578271233848,0.0,1.0,16.5705623627,89.3225008647,9.25049972534,2994.16617839,89.1289990743,89.0110549927,79.878499349,79.7219390869,,1718.99961344,54.7144997915,54.6050059001,40.6714995702,40.4304784139,40.6899299622,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,99.0934995015,100.0,10.8252356052,48.4574995041,1.23599974314,5.74512382348,39.4354998271,207.0,76.1583334605,581.541666667,0.578271233848,48.4574995041,0.718504853022,71.850484848,2.0,1.0,1.0,1005.90679423,1005.90679423,0.0,0.577783942229,0.0,1.0,16.7857014338,88.510998408,8.56500053406,2071.24077352,88.4960002899,88.310760498,79.9309997559,79.539217631,,1629.99992879,54.5449997584,54.3918991089,40.6605005264,41.1253433228,40.6899299622,1.0,0.0,99.9981155396,1.0,0.0,0.0149981180827,100.0,10.9594810009,47.8354997635,0.626500447591,5.82622035344,40.0340000788,207.0,73.9166673024,544.891667684,0.577783942229,47.8354997635,0.673564097087,67.3564090729,2.0,1.0,1.0,942.989735921,942.989735921,1126.43332926,0.579402841041,2.0,0.0,3395.56528727,0.0,14.9256470998,6.90383485953,8.359375,3395.56528727,0.0315667028932,61.3458328247,61.3458328247,63.0896813075,2.0,55.2054417928,41.4606501261,41.0822149913,1.0,2503.71487872,833.105257161,0.0,0.0,0.0,8.85448074341,1.0,0.0,36.1433324814,71.0240186056,1.0,87.5970293681,0.0,1.0,1.0,0.0,33.1916659673,1.0,86.4821389516,0.0,1.0,0.0356633292307,69.3349984487,86.2071088155,69.3349984487,2.0,0.0,76.7578073401,0.0566000007093,25.5409804714,0.929610513587,770.654799543,1.0,0.0,4627.57354601,0.00462757354601,451.254066277,0.697511457815,0.232095302614,0.697511457815,0.0,0.0,1356.14498901,451.254066277,1356.14498901,0.0,0.0,0.00135614498901,0.697592203816,1.0,18.4849762779,2.0,2.0,2.0,0.0,86.5395971934,74.2104975382,71.0240186056,0.710240186056,1.0,11.0833333333,3336.82013588,102.298787811,1807.39905529,0.929606760429,1807.39905529,1.0,0.0,0.0,0.0,30.9933333397,1.0,63.208334287,0.0,1.0,0.0,37.799999555,30.3524998029,1.0,63.0000003179,0.0,1.0,61.3458328247,0.0,1393.86999512,0.00015158481641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24967041172,168493.0,1900.76500634,58.2728310622,1029.55530622,0.529535284471,1029.55530622,0.249607578771,1.0,1.0,1.0,0.0,1944.26195272,1944.26195272,1944.26195272,0.0,0.0,1356.14498901,1944.26195272
2017-08-09T05:00:00.000Z,0.0,0.0359187956592,0.810181524243,0.604208741554,55.3104995092,0.05011085417,122.372500102,0.0,60.4766674042,1.0,93.8611094157,0.0,0.0,0.0,56.2000001272,61.7349999746,1.0,93.6666660309,0.0,0.0,122.372500102,94.0389238993,2.0,0.0,135.041249593,79.7307500839,42.59375,0.579180835589,1414.95835368,0.0,0.584946674239,0.0,1.0,16.9210700989,90.4145005544,9.36450004578,3242.08274333,90.2269992828,90.082379659,79.701499939,79.5371754964,,2376.33278402,54.3559993108,54.2450942993,41.8010002772,41.5147577922,40.8190450668,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,92.9614982605,100.0,11.0192272663,48.4259990056,1.19700082143,5.90184283257,40.6039994558,207.0,90.3333326976,718.516667684,0.584946674239,48.4259990056,0.876117059617,87.61170578,2.0,1.0,1.0,1226.56388346,1226.56388346,0.0,0.599513672375,0.0,1.0,17.2159800529,89.7410011292,8.69850158691,2231.72067261,89.6285006205,89.4480616252,79.7600002289,79.3740158081,,2157.74993896,54.1760005951,54.0246861776,41.2304995855,41.4891738892,40.8190450668,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,11.3155566057,48.3905013402,0.645999272664,5.9004235665,40.5845003128,207.0,89.0,696.441665649,0.599513672375,48.3980010351,0.826049227033,82.6049232483,2.0,1.0,1.0,1156.46891785,1156.46891785,1414.95835368,0.578488965953,2.0,0.0,4701.86606852,0.0,22.8574771881,5.98548543453,11.1927083333,4701.86606852,0.0647063858148,165.301664988,165.301664988,85.5133457184,2.0,54.698697408,42.0956319173,41.1757955551,1.0,3305.12110628,893.53685975,0.0,0.0,0.0,10.0919774373,1.0,0.0,45.1066659292,69.6095225016,1.0,94.2237428029,0.0,1.0,1.0,0.0,42.5983320872,1.0,93.8511886597,0.0,1.0,0.0358368157647,87.750831604,93.7139205933,87.750831604,2.0,0.0,101.326972679,0.0566000007093,27.3936663935,0.930856483772,766.680501755,1.0,0.0,6108.79902013,0.00610879902013,483.987032689,0.732789362911,0.198109020861,0.732789362911,0.0,0.0,1790.22917684,483.987032689,1790.22917684,0.0,0.0,0.00179022917684,0.729124208291,1.0,16.7995694932,2.0,2.0,2.0,0.0,83.5827465057,73.4971688588,69.6095225016,0.696095225016,1.0,10.5,4198.65796603,128.720639072,2274.21620953,0.930898383772,2274.21620953,1.0,0.0,0.0,0.0,83.5016665459,1.0,85.4861119588,0.0,1.0,0.0,51.1750008265,81.799999396,1.0,85.2916679382,0.0,1.0,165.301664988,0.0,2103.62011719,0.000162580441879,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212814872509,168493.0,2757.146463,84.5274031857,1493.4169987,0.611296087225,1493.4169987,0.216771826903,1.0,1.0,1.0,0.0,2443.03379313,2443.03379313,2443.03379313,0.0,0.0,1790.22917684,2443.03379313
2017-08-09T06:00:00.000Z,0.0,0.0349176401296,0.771961190259,0.521872951076,52.1920000712,0.0492442273707,90.2416667938,0.0,44.7391662598,1.0,85.0972245534,0.0,0.0,0.0,50.9166663488,45.5025002162,1.0,84.8611106873,0.0,0.0,90.2416667938,85.3675371806,2.0,0.0,129.992999713,77.8009996414,42.6666666667,0.555451795046,1015.89165751,0.0,0.550244327153,0.0,1.0,16.070182085,87.0724989573,8.98527249423,2900.41617839,86.8654994965,86.8092753092,77.761999766,77.6451390584,,1700.66625977,54.4759998322,54.3591257731,40.9775002797,40.7588195801,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,95.4169991811,100.0,10.2827008565,45.8879992167,1.24799982707,5.78506390254,39.7295004527,207.0,71.0166670481,526.458333333,0.550244327153,45.8879992167,0.68239196414,68.2391955058,2.0,1.0,1.0,955.348749797,955.348749797,0.0,0.546071622004,0.0,1.0,16.0399657885,86.2115001678,8.41500091553,2016.12258911,86.2550004323,86.085995992,77.8399995168,77.4732411702,,1617.24994914,54.3079996109,54.1572875977,41.0189997355,41.5153401693,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.1675204436,45.2360006968,0.63999970754,5.87244538466,40.379000028,207.0,67.8166659673,489.433336894,0.546071622004,45.2360006968,0.638812535604,63.8812532425,2.0,1.0,1.0,894.337549845,894.337549845,1015.89165751,0.554302996118,2.0,0.0,3345.97377523,0.0,17.7921621149,7.34069514275,11.2578125,3345.97377523,0.0376324925192,69.4808333715,69.4808333715,65.5821905136,2.0,54.9725147594,41.7841924032,41.27602005,1.0,2288.30951625,869.88640924,0.0,0.0,0.0,9.76287587484,1.0,0.0,33.4466660817,67.9991238912,1.0,85.0456593831,0.0,1.0,1.0,0.0,30.4158325195,1.0,83.5595232646,0.0,1.0,0.0348250131811,63.8624982834,83.2883758545,63.8624982834,2.0,0.0,70.1540029482,0.0566000007093,26.6686011158,0.932923730373,760.12707928,1.0,0.0,4229.44348517,0.00422944348517,471.176692254,0.677696122409,0.257621900486,0.677696122409,0.0,0.0,1239.47000122,471.176692254,1239.47000122,0.0,0.0,0.00123947000122,0.676017314196,1.0,16.0487715965,2.0,2.0,2.0,0.0,81.0543982766,72.2856077714,67.9991238912,0.679991238912,1.0,9.91666666667,3144.49040742,96.4024262218,1703.22305678,0.931259054305,1703.22305678,1.0,0.0,0.0,0.0,35.2608334223,1.0,65.9166682561,0.0,1.0,0.0,39.4166666667,34.2199994723,1.0,65.7222232819,0.0,1.0,69.4808333715,0.0,1648.08996582,0.000158277205082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276638277282,168493.0,1764.82467968,54.1052313517,955.922803422,0.522663054825,955.922803422,0.278567711079,1.0,1.0,1.0,0.0,1828.94657389,1828.94657389,1828.94657389,0.0,0.0,1239.47000122,1828.94657389
2017-08-09T07:00:00.000Z,0.0,0.0331700401949,0.776591722401,0.513025532127,50.7692495982,0.0475489479117,80.4666665395,0.0,40.024166743,1.0,81.9999993642,0.0,0.0,0.0,49.049999555,40.4599997203,1.0,81.7499974569,0.0,0.0,80.4666665395,82.2385489146,2.0,0.0,126.824999491,76.0557498932,42.09375,0.529127184166,895.450017293,0.0,0.524539434789,0.0,1.0,15.4247639974,84.9200000763,8.70149930318,2771.24951172,84.7324994405,84.6469116211,76.0310001373,75.9067408244,,1572.66631063,54.6574999491,54.5470403035,41.1814997991,40.9834340413,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,94.0820000966,100.0,9.61638482412,43.5509996414,1.27949968974,5.80837917328,39.9020001094,207.0,64.2249997457,463.050000509,0.524539434789,43.5509996414,0.630745046706,63.0745035807,2.0,1.0,1.0,883.043065389,883.043065389,0.0,0.521317211947,0.0,1.0,15.3909219106,84.10399882,8.10450045268,1968.50357056,84.1850001017,83.9973220825,76.080499649,75.7319285075,,1498.24994914,54.4895000458,54.3479054769,41.2034994761,41.7451171875,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,9.50043257078,42.9815006256,0.692499478658,5.89048937956,40.5109999975,207.0,61.8500000636,432.400001526,0.521317211947,42.9815006256,0.592476323446,59.2476326625,2.0,1.0,1.0,829.466852824,829.466852824,895.450017293,0.529116027316,2.0,0.0,3100.93290202,0.0,17.501122388,8.35791432858,11.4739583333,3100.93290202,0.0349127116068,59.0725002289,59.0725002289,63.0,2.0,55.0972620646,42.000096639,41.3377580643,1.0,2014.431895,901.127481505,0.0,0.0,0.0,8.88998476664,1.0,0.0,29.6358326276,67.1410153707,1.0,81.6609573364,0.0,1.0,1.0,0.0,26.4983325005,1.0,79.8630930583,0.0,1.0,0.0331698647177,56.1341657639,79.6248226166,56.1341657639,2.0,0.0,61.7575813485,0.0566000007093,27.6263763906,0.934093625619,756.437177755,1.0,0.0,3723.24014478,0.00372324014478,488.098516686,0.64475180628,0.28842055809,0.64475180628,0.0,0.0,1091.12333171,488.098516686,1091.12333171,0.0,0.0,0.00109112333171,0.644756004214,1.0,12.6155385711,2.0,2.0,2.0,0.0,80.5230026245,71.5856878107,67.1410153707,0.671410153707,1.0,10.5,2910.32345015,89.2234369748,1576.38579252,0.931496520685,1576.38579252,1.0,0.0,0.0,0.0,29.8008335431,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.2716666857,1.0,62.986111323,0.0,1.0,59.0725002289,0.0,1122.31994629,0.000163961567487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309631385288,168493.0,1602.93353778,49.1420427774,868.233960451,0.513045040838,868.233960451,0.309640426768,1.0,1.0,1.0,0.0,1692.3152771,1692.3152771,1692.3152771,0.0,0.0,1091.12333171,1692.3152771
2017-08-09T08:00:00.000Z,0.0,0.0332189157362,0.773174358341,0.515864642381,51.1322482427,0.047479043902,83.1549981435,0.0,41.2458333969,1.0,82.9305578868,0.0,0.0,0.0,49.6416664124,41.8783327738,1.0,82.736111323,0.0,0.0,83.1549981435,83.2014045715,2.0,0.0,127.50149854,76.3692502975,41.6067708333,0.530433078738,929.033335368,0.0,0.51668850949,0.0,1.0,15.56254975,85.3565006256,8.81699816386,2809.99951172,85.1659990946,85.0627212524,76.3490009308,76.2108688354,,1604.33295695,55.0024998983,54.8846613566,41.1845000585,41.073155721,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.190501530965,94.9009990692,100.0,9.74139785767,43.9814990362,1.18950017293,5.82115185261,39.9949998856,207.0,65.8166662852,477.175003052,0.51668850949,43.9814990362,0.659767154512,65.9767163595,2.0,1.0,1.0,923.674016317,923.674016317,0.0,0.52529637361,0.0,1.0,15.5480461121,84.6035003662,8.28149922689,1976.75254313,84.6709988912,84.4867426554,76.3894996643,76.0374552409,,1510.99994914,54.8284994761,54.6921717326,41.1689999898,41.7151184082,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0674985249837,100.0,9.65897599856,43.5019989014,0.667000134786,5.88907007376,40.501999855,207.0,63.958334287,451.858332316,0.52529637361,43.5019989014,0.614466378348,61.4466371536,2.0,1.0,1.0,860.252929688,860.252929688,929.033335368,0.53045406918,2.0,0.0,3137.68898519,0.0,17.3083152771,8.17330408096,11.3515625,3137.68898519,0.0339052350031,59.3758338292,59.3758338292,63.0,2.0,55.4040883382,42.006459554,41.3120660782,1.0,2085.77829249,931.38654711,0.0,0.0,0.0,8.75829378764,1.0,0.0,30.6616659164,67.5907071431,1.0,82.6255690257,0.0,1.0,1.0,0.0,27.5199993451,1.0,80.8214270274,0.0,1.0,0.0332205823716,58.1816657384,80.6409428914,58.1816657384,2.0,0.0,63.9448883298,0.0566000007093,28.5540457302,0.9332783046,759.007614778,1.0,0.0,3855.1084755,0.0038551084755,504.48843414,0.645043047651,0.288038483789,0.645043047651,0.0,0.0,1129.76833089,504.48843414,1129.76833089,0.0,0.0,0.00112976833089,0.645071874062,1.0,12.8044548256,2.0,2.0,2.0,0.0,79.5645751953,72.0743442882,67.5907071431,0.675907071431,1.0,10.5,3017.35925211,92.5048942744,1634.36206917,0.933141655008,1634.36206917,1.0,0.0,0.0,0.0,29.9533332189,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,29.4225001335,1.0,62.9583339691,0.0,1.0,59.3758338292,0.0,1144.94006348,0.000169467252231,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30867605389,168493.0,1668.11779421,51.1404335042,903.541216667,0.515878312518,903.541216667,0.308640452246,1.0,1.0,1.0,0.0,1751.46191406,1751.46191406,1751.46191406,0.0,0.0,1129.76833089,1751.46191406
2017-08-09T09:00:00.000Z,0.0,0.0334903322149,0.773357797356,0.515885970065,51.3557491302,0.0480139985846,84.0366681417,0.0,41.6900005341,1.0,83.1527786255,0.0,0.0,0.0,49.7916673024,42.4050000509,1.0,82.9861125946,0.0,0.0,84.0366681417,83.4799518585,2.0,0.0,128.19524924,76.8395001094,41.2864583333,0.537859317213,941.391667684,0.0,0.525917884431,0.0,1.0,15.7075876395,85.8094991048,8.81099891663,2816.66617839,85.626499176,85.5046081543,76.8155002594,76.6705423991,,1617.99961344,54.8464997609,54.7292226156,41.2294998169,41.1577835083,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,95.16649882,100.0,9.8726495107,44.3969993591,1.13400014242,5.83493820826,40.0954996745,207.0,66.3916664124,482.733334859,0.525917884431,44.3969993591,0.655735916864,65.5735905965,2.0,1.0,1.0,918.03028361,918.03028361,0.0,0.53013623774,0.0,1.0,15.7039616903,85.0879987081,8.27400016785,1979.00226847,85.1375001272,84.9506123861,76.8634999593,76.5139261882,,1542.49995931,54.6770003637,54.5410766602,41.2169996897,41.7744801839,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0495014190674,100.0,9.80272682508,43.9205004374,0.624999682109,5.90123462677,40.5904998779,207.0,64.6666682561,458.658335368,0.53013623774,43.9205004374,0.61793678647,61.7936786016,2.0,1.0,1.0,865.111501058,865.111501058,941.391667684,0.537838764869,2.0,0.0,3193.69836426,0.0,16.8133772214,7.32473989328,11.0130208333,3193.69836426,0.0342824790998,59.9966669083,59.9966669083,63.1880162557,2.0,55.2509918213,42.098177592,41.240530014,1.0,2112.129725,890.482496293,0.0,0.0,0.0,8.03065363566,1.0,0.0,30.8558325768,68.7848466237,1.0,82.8082173665,0.0,1.0,1.0,0.0,27.7608327866,1.0,81.2202358246,0.0,1.0,0.0334918964401,58.6166655223,80.9157117208,58.6166655223,2.0,0.0,64.7527591448,0.0566000007093,27.3000270403,0.929243386078,771.837010963,1.0,0.0,3903.81337917,0.00390381337917,482.332627177,0.653642358244,0.275578280994,0.653642358244,0.0,0.0,1144.04166667,482.332627177,1144.04166667,0.0,0.0,0.00114404166667,0.653622517983,1.0,13.6419018092,2.0,2.0,2.0,0.0,75.3474165599,74.4137732188,68.7848466237,0.687848466237,1.0,10.5,3002.61222129,92.0527861851,1626.37429384,0.929220639239,1626.37429384,1.0,0.0,0.0,0.0,30.3100002607,1.0,63.2500003179,0.0,1.0,0.0,37.8416668574,29.6866668065,1.0,63.06944561,0.0,1.0,59.9966669083,0.0,1216.63000488,0.000162024695627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296569263916,168493.0,1667.15306767,51.1108573355,903.018669524,0.515935100866,903.018669524,0.296596779463,1.0,1.0,1.0,0.0,1750.25631714,1750.25631714,1750.25631714,0.0,0.0,1144.04166667,1750.25631714
2017-08-09T10:00:00.000Z,0.0,0.0342943299902,0.775182312776,0.548747064521,53.4864991506,0.0488810526762,102.680833817,0.0,50.8316669464,1.0,88.763888677,0.0,0.0,0.0,53.1333332062,51.8491665522,1.0,88.5555547078,0.0,0.0,102.680833817,89.0163021088,2.0,0.0,131.714249293,78.2277501424,41.265625,0.555736025612,1170.24997965,0.0,0.556260271613,0.0,1.0,16.4980432192,88.2379995982,9.58399963379,3044.99949137,88.0534992218,87.9085744222,78.2164993286,78.0495783488,,1925.99958293,54.9619998932,54.8470713298,41.3720000585,41.1062444051,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,89.0464992523,100.0,10.6580363909,46.6814991633,1.23899936676,5.84000678857,40.1330006917,207.0,79.0083325704,606.433329264,0.556260271613,46.6814991633,0.777948742821,77.7948754628,2.0,1.0,1.0,1089.12823995,1089.12823995,0.0,0.552325755069,0.0,1.0,16.4218988419,87.3559996287,9.0824991862,2103.1117452,87.3215001424,87.1510976156,78.2390009562,77.8776372274,,1821.49994914,54.7880004247,54.6641184489,41.344499588,41.779586792,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,10.4953216712,45.9770005544,0.57249991099,5.92657725016,40.771999677,207.0,76.0083325704,563.816655477,0.552325755069,45.9770005544,0.727983620053,72.7983620962,2.0,1.0,1.0,1019.17706807,1019.17706807,1170.24997965,0.556445610847,2.0,0.0,3775.37845866,0.0,17.618103981,5.96436818441,9.4453125,3821.36339222,0.0395177736643,83.7850004832,83.7850004832,69.5492420197,2.0,55.2768035889,42.0706604004,41.2096649806,1.0,2638.17821993,965.919257631,0.0,0.0,0.0,8.73219871521,1.0,0.0,37.5549993515,69.4843006134,1.0,88.5159797668,0.0,1.0,1.0,0.0,34.660832723,1.0,87.3928546906,0.0,1.0,0.0343710011096,72.2158311208,87.2481543223,72.2158311208,2.0,0.0,80.8801262699,0.0566000007093,29.6127346263,0.926952646295,779.191553739,1.0,0.0,4876.09984827,0.00487609984827,523.193184721,0.678602245789,0.24845742889,0.678602245789,0.0,0.0,1428.97747803,523.193184721,1428.97747803,0.0,0.0,0.00142897747803,0.687641705076,1.0,15.3660410606,2.0,2.0,2.0,0.0,73.2735839844,75.6962631226,69.4843006134,0.694843006134,1.0,10.5,3631.20247458,111.323834166,1966.8521691,0.934031725207,1966.8521691,1.0,0.0,0.0,0.0,42.3200000127,1.0,69.6111125946,0.0,1.0,0.0,41.6166674296,41.4650001526,1.0,69.3611119588,0.0,1.0,83.7850004832,0.0,1717.13000488,0.000175750533413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266005342415,168493.0,2142.1234916,65.6722950624,1160.28788409,0.551005159991,1160.28788409,0.266794702855,1.0,1.0,1.0,0.0,2079.78559367,2105.76591353,2105.76591353,0.0,0.0,1428.97747803,2105.76591353
2017-08-09T11:00:00.000Z,0.0,0.0355453670525,0.777838446212,0.559517044631,54.3265008926,0.0499904233917,110.235834757,0.0,54.5758333206,1.0,90.9861119588,0.0,0.0,0.0,54.4666665395,55.6041669846,1.0,90.7777773539,0.0,0.0,110.235834757,91.2571837107,2.0,0.0,133.422750791,79.0962498983,41.375,0.572643269784,1263.2416687,0.0,0.571567446094,0.0,1.0,16.8642636935,89.4065004985,9.85800170898,3134.58280436,89.1890004476,89.082901001,79.0729993184,78.9162317912,,2022.99954224,54.7145004272,54.6069208781,41.1124998728,40.8510869344,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,89.6734994253,100.0,11.0574985345,48.0765005747,1.20149993896,5.80797370275,39.9109999339,207.0,83.4750010173,655.533335368,0.571567446094,48.0765005747,0.818827514648,81.9351437887,2.0,1.0,1.0,1146.35852051,1146.35852051,0.0,0.568485573224,0.0,1.0,16.7832843463,88.5140005747,9.34800020854,2183.72662354,88.4675006866,88.3037287394,79.1195004781,78.7444661458,,1903.24993896,54.540500323,54.4008255005,41.068499883,41.4291763306,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,10.8942140738,47.3990008036,0.569499015808,5.88907023271,40.4990008672,207.0,79.9249998728,607.708333333,0.568485573224,47.3990008036,0.762999409267,76.2999413808,2.0,1.0,1.0,1068.19917297,1068.19917297,1263.2416687,0.572644652183,2.0,0.0,4000.58270264,0.0,19.7908120589,6.91492883364,10.6276041667,4000.58270264,0.0441956936221,97.8391660055,97.8391660055,73.5922966003,2.0,55.0808688077,41.7491633097,41.183450381,1.0,2860.94999627,908.161055546,0.0,0.0,0.0,9.18192100525,1.0,0.0,40.6024993261,69.8910783132,1.0,90.9075311025,0.0,1.0,1.0,0.0,37.8099991481,1.0,90.0773798625,0.0,1.0,0.0355498553088,78.4124972026,89.8829828898,78.4124972026,2.0,0.0,87.7097669907,0.0566000007093,27.84200866,0.92627179155,781.392102651,1.0,0.0,5287.84512635,0.00528784512635,491.908274047,0.702472356751,0.222988181489,0.702472356751,0.0,0.0,1549.64250692,491.908274047,1549.64250692,0.0,0.0,0.00154964250692,0.70241745313,1.0,17.6987074899,2.0,2.0,2.0,0.0,74.1974466497,76.0692513206,69.8910783132,0.698910783132,1.0,10.5,3740.85622239,114.685551317,2026.2464643,0.918522899817,2026.2464643,1.0,0.0,0.0,0.0,49.4500001272,1.0,73.7083358765,0.0,1.0,0.0,44.0833339691,48.3891665141,1.0,73.4722232819,0.0,1.0,97.8391660055,0.0,1742.30004883,0.000165241337385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242768233141,168493.0,2283.6469334,70.0110595008,1236.94449865,0.560722433242,1236.94449865,0.242816676891,1.0,1.0,1.0,0.0,2205.98361206,2205.98361206,2205.98361206,0.0,0.0,1549.64250692,2205.98361206
2017-08-09T12:00:00.000Z,0.0,0.0351625793249,0.779815188341,0.564291804945,54.5635007222,0.0496753097548,111.45083491,0.0,55.1825008392,1.0,91.2361125946,0.0,0.0,0.0,54.6333328883,56.2208331426,1.0,91.0555553436,0.0,0.0,111.45083491,91.5103333791,2.0,0.0,134.096250216,79.5327494939,41.7552083333,0.571695527394,1282.83335368,0.0,0.575070623476,0.0,1.0,17.0250140826,89.8325010935,9.7799987793,3148.33278402,89.6285006205,89.4904530843,79.5125001272,79.3492482503,,2018.66621908,55.0100005468,54.9024887085,41.2969996134,41.0146153768,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.4039993286,100.0,11.194130818,48.3315010071,1.22849941254,5.83088338375,40.0685002009,207.0,84.25,663.533335368,0.575070623476,48.3315010071,0.823963434129,82.3963457743,2.0,1.0,1.0,1153.54880778,1153.54880778,0.0,0.576713427721,0.0,1.0,16.9609556198,88.9985001882,9.38250033061,2201.72438558,88.9354991913,88.7567367554,79.5529988607,79.1679916382,,1899.24991862,54.8374999364,54.6857961019,41.2800000509,41.5593897502,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0645008087158,100.0,11.0518140793,47.6539993286,0.633999188741,5.90914154053,40.6460008621,207.0,81.1166655223,619.299997965,0.576713427721,47.6554991404,0.766684159778,76.6684169769,2.0,1.0,1.0,1073.35782369,1073.35782369,1282.83335368,0.571723960755,2.0,0.0,3980.7461141,0.0,18.9528064728,6.18531719844,10.2760416667,3980.7461141,0.0421350164638,94.6966660817,94.6966660817,72.7487723033,2.0,55.4129460653,41.8873621623,41.1167367299,1.0,2894.62466624,923.814786781,0.0,0.0,0.0,8.32169596354,1.0,0.0,40.8158327738,71.1908041636,1.0,91.1244277954,0.0,1.0,1.0,0.0,38.0858322779,1.0,90.3392823537,0.0,1.0,0.0351602115455,78.9016660055,90.1329542796,78.9016660055,2.0,0.0,88.7421504509,0.0566000007093,28.3219139785,0.921823625212,795.938328772,1.0,0.0,5350.08544503,0.00535008544503,500.387166494,0.698727865573,0.2229978697,0.698727865573,0.0,0.0,1567.88249715,500.387166494,1567.88249715,0.0,0.0,0.00156788249715,0.698595325152,1.0,16.9586228063,2.0,2.0,2.0,0.0,70.8225676219,78.4278570811,71.1908041636,0.711908041636,1.0,10.5,3818.43945302,117.064064429,2068.26966365,0.921725735273,2068.26966365,1.0,0.0,0.0,0.0,47.6133333842,1.0,72.7916660309,0.0,1.0,0.0,43.5583340327,47.0833333333,1.0,72.5833346049,0.0,1.0,94.6966660817,0.0,1719.48999023,0.000168089558489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241935167009,168493.0,2341.46196248,71.7835276446,1268.26018984,0.56520098735,1268.26018984,0.242043373949,1.0,1.0,1.0,0.0,2243.91007487,2243.91007487,2243.91007487,0.0,0.0,1567.88249715,2243.91007487
2017-08-09T13:00:00.000Z,0.0,0.0373017430181,0.809317042748,0.611919752574,55.9735012054,0.0502301718789,127.549164454,0.0,63.0358330409,1.0,95.4166679382,0.0,0.0,0.0,57.1333332062,64.5133326848,1.0,95.2222232819,0.0,0.0,127.549164454,95.6519323985,2.0,0.0,136.378500621,80.4049994151,42.0703125,0.583115631403,1480.58333333,0.0,0.59579034886,0.0,1.0,17.5495670636,91.3714993795,,3322.08272298,91.1750005086,91.0646947225,80.3869984945,80.2324117025,,2311.33284505,54.729499499,54.6406758626,41.3779996236,41.141881307,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,90.9260005951,100.0,11.6909081936,49.797000885,1.09499994914,5.85865887006,40.2829996745,207.0,94.8416678111,766.39998881,0.59579034886,49.797000885,0.918882119315,91.8882128398,2.0,1.0,1.0,1286.43496704,1286.43496704,0.0,0.603518043155,0.0,1.0,17.4625446002,90.5314992269,9.90299987793,2335.20772298,90.4070002238,90.2460886637,80.4230003357,80.0309906006,,2140.99987793,54.5419998169,54.389986674,41.2664995193,41.4444961548,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,11.5560386181,49.1405007044,0.635499318441,5.90650590261,40.6310002009,207.0,90.3916670481,714.850006104,0.603518043155,49.1405007044,0.84592040289,84.582423528,2.0,1.0,1.0,1184.28856405,1184.28856405,1480.58333333,0.583046332579,2.0,0.0,4602.68282064,0.0,22.1693687439,6.50943088531,10.953125,4602.68282064,0.0522266368268,132.60166804,132.60166804,81.2536347707,2.0,55.11181132,41.8714396159,41.0764710108,1.0,3388.60165253,927.410690669,0.0,0.0,0.0,9.02347183228,1.0,0.0,48.4683326085,71.3635266622,1.0,96.7351570129,0.0,1.0,1.0,0.0,46.2441660563,1.0,96.6547597249,0.0,1.0,0.0372974835522,94.7124996185,96.4261169434,94.7124996185,2.0,0.0,103.886283142,0.0566000007093,28.4321556438,0.920719435701,799.549304883,1.0,0.0,6263.09469121,0.00626309469121,502.334899073,0.722875655199,0.197840489795,0.722875655199,0.0,0.0,1835.44667562,502.334899073,1835.44667562,0.0,0.0,0.00183544667562,0.722393502792,1.0,15.9143212068,2.0,2.0,2.0,0.0,69.5589898427,79.0125719706,71.3635266622,0.713635266622,1.0,10.5,4316.0123432,132.318438786,2337.78157469,0.920716144994,2337.78157469,1.0,0.0,0.0,0.0,66.8483349482,1.0,81.3333339691,0.0,1.0,0.0,48.6666676203,65.7533327738,1.0,81.1111106873,0.0,1.0,132.60166804,0.0,1879.90002441,0.000168743838877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214876746618,168493.0,2869.50236907,87.9719619351,1554.27492637,0.612138462362,1554.27492637,0.21495999102,1.0,1.0,1.0,0.0,2539.0904541,2539.0904541,2539.0904541,0.0,0.0,1835.44667562,2539.0904541
2017-08-09T14:00:00.000Z,0.0,0.0376801889084,0.802322918593,0.602335927701,55.9007498423,0.0507347722818,126.274998983,0.0,62.5766671499,1.0,95.0972220103,0.0,0.0,0.0,56.9416666031,63.6758330663,1.0,94.9027773539,0.0,0.0,126.274998983,95.3632144928,2.0,0.0,136.401000023,80.5002501806,42.3854166667,0.589729007678,1467.74169922,0.0,0.595871729918,0.0,1.0,17.5544017156,91.3789997101,,3307.91595459,91.1794999441,91.0653254191,80.4785003662,80.3378041585,,2248.33284505,54.8149998983,54.7234903971,41.2099997203,40.9656219482,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,90.9050000509,100.0,11.7186525663,49.9695002238,1.10400009155,5.8357492288,40.1059996287,207.0,93.9916667938,759.375005086,0.595871729918,49.9695002238,0.910272478376,90.9669278463,2.0,1.0,1.0,1274.38146973,1274.38146973,0.0,0.605377059116,0.0,1.0,17.4782570203,90.565999349,9.91145463423,2322.08437093,90.4430001577,90.2601445516,80.5219999949,80.1247609456,,2082.24987793,54.6455001831,54.4805119832,41.156999588,41.3270441691,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.122999191284,100.0,11.587767601,49.2860005697,0.647499402364,5.89048937956,40.5095001856,207.0,89.6999994914,708.366668701,0.605377059116,49.2860005697,0.835782201858,83.5689646403,2.0,1.0,1.0,1170.0950826,1170.0950826,1467.74169922,0.589722526561,2.0,0.0,4446.32348633,0.0,21.7411235174,6.76210808754,11.1197916667,4446.32348633,0.0497369434863,123.75,123.75,79.4943262736,2.0,55.2048060099,41.7720921834,41.0489358902,1.0,3344.50206749,885.703791584,0.0,0.0,0.0,8.83381334941,1.0,0.0,48.0183321635,71.6446870168,1.0,96.3698622386,0.0,1.0,1.0,0.0,45.7616653442,1.0,96.2380917867,0.0,1.0,0.0376773224377,93.7799968719,96.0040054321,93.7799968719,2.0,0.0,102.534297147,0.0566000007093,27.1535235792,0.920630945681,799.842979619,1.0,0.0,6181.58617967,0.00618158617967,479.744226836,0.727872949496,0.192758090188,0.727872949496,0.0,0.0,1811.55999756,479.744226836,1811.55999756,0.0,0.0,0.00181155999756,0.727795655529,1.0,17.6752485578,2.0,2.0,2.0,0.0,70.3364346822,79.0577634176,71.6446870168,0.716446870168,1.0,10.5,4230.20585908,129.687820726,2291.30422439,0.920631039684,2291.30422439,1.0,0.0,0.0,0.0,62.490000089,1.0,79.5972226461,0.0,1.0,0.0,47.6166674296,61.2599992752,1.0,79.3611119588,0.0,1.0,123.75,0.0,1842.81994629,0.000161155202763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209376049556,168493.0,2767.96419685,84.8590485889,1499.27645805,0.602399467365,1499.27645805,0.209371506537,1.0,1.0,1.0,0.0,2488.84094238,2488.84094238,2488.84094238,0.0,0.0,1811.55999756,2488.84094238
2017-08-09T15:00:00.000Z,0.0,0.0375462436559,0.829627380472,0.638392073711,56.3710015615,0.0534857978804,142.779168447,0.0,70.4633331299,1.0,99.0277760824,0.0,0.0,0.0,59.2749999364,72.2716668447,1.0,98.7916653951,0.0,0.0,142.779168447,99.3421287537,2.0,0.0,137.592000961,81.2209993998,42.6432291667,0.583931260386,1558.43332926,0.0,0.593738012045,0.0,1.0,17.7925051053,92.095998764,,3460.83262126,91.9010003408,91.7787043254,81.196999232,81.0425593058,,2546.66611735,54.8825003306,54.7954711914,42.3785003026,42.1001612345,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,91.4974994659,100.0,11.8016588688,49.5225000381,1.12350082397,5.99084623655,41.2549994787,207.0,97.4083334605,784.008336385,0.593738012045,49.5225000381,0.94339444115,94.3394444784,2.0,1.0,1.0,1320.75221761,1320.75221761,0.0,0.620873860007,0.0,1.0,17.8263473511,91.5545005798,,2403.82417806,91.382001241,91.1936238607,81.2449995677,80.8353144328,,2290.99987793,54.7025006612,54.5353444417,41.6174996694,41.7566172282,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.172499338786,100.0,11.8754412333,49.7645015717,0.662499427795,5.95090619723,40.9550002416,207.0,96.9666678111,774.424992879,0.620873860007,49.7645015717,0.890774427141,89.0774415334,2.0,1.0,1.0,1247.084198,1247.084198,1558.43332926,0.58407820007,2.0,0.0,5051.34094238,0.0,23.9203221003,6.03925581773,10.625,5051.34094238,0.066182393463,177.280001322,177.280001322,89.357823054,2.0,55.2389729818,42.5172475179,41.0239534378,1.0,3653.04208248,873.68285262,0.0,0.0,0.0,8.86614227295,1.0,0.0,51.156665802,72.330856959,1.0,98.6130104065,0.0,1.0,1.0,0.0,49.0491654078,1.0,98.6726182302,0.0,1.0,0.0375527752926,100.205831528,98.4786529541,100.205831528,2.0,0.0,111.993383414,0.0566000007093,26.7849908341,0.918725687901,806.167046347,1.0,0.0,6751.85543173,0.00675185543173,473.233047676,0.741394613742,0.177316260373,0.741394613742,0.0,0.0,1978.68166097,473.233047676,1978.68166097,0.0,0.0,0.00197868166097,0.741268515587,1.0,15.5107733569,2.0,2.0,2.0,0.0,69.4170519511,80.0307706197,72.330856959,0.72330856959,1.0,9.91666666667,4526.7249351,138.778374249,2451.91470865,0.918710874115,2451.91470865,1.0,0.0,0.0,0.0,89.4891675313,1.0,89.4027786255,0.0,1.0,0.0,53.4750010173,87.7908331553,1.0,89.1250019073,0.0,1.0,177.280001322,0.0,2076.63989258,0.000158967973946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193005509534,168493.0,3147.10587378,96.4826100575,1704.6397323,0.638713513563,1704.6397323,0.193121832587,1.0,1.0,1.0,0.0,2668.86435954,2668.86435954,2668.86435954,0.0,0.0,1978.68166097,2668.86435954
2017-08-09T16:00:00.000Z,0.0,0.0374366883856,0.838817016169,0.650008604049,56.7894992828,0.0534194259502,145.47416687,0.0,72.1091677348,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4674994151,1.0,99.4583320618,0.0,0.0,145.47416687,100.0,2.0,0.0,138.546750704,81.7572514216,44.1666666667,0.58169297352,1584.1166687,0.0,0.590731272618,0.0,1.0,18.0016012192,92.6885000865,,3487.49934896,92.4875005086,92.3642883301,81.7235018412,81.579691569,,2754.99930827,55.1464996338,55.0604705811,43.4345000585,43.1768035889,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,92.0779997508,100.0,11.8633697828,49.0530004501,1.12200037638,6.13823127747,42.3124996821,207.0,98.8916670481,794.100001017,0.590731272618,49.0530004501,0.960307057699,96.0307032267,2.0,1.0,1.0,1344.42988078,1344.42988078,0.0,0.618492115929,0.0,1.0,18.0886240005,92.2969983419,,2414.32285563,92.1185003916,91.9168955485,81.791001002,81.3672765096,,2496.49989827,54.9680000941,54.795443217,42.6870002747,42.8468144735,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.178497950236,100.0,11.9921420415,49.431500117,0.652000427246,6.09648207823,42.0349998474,207.0,99.2500006358,790.016667684,0.618492115929,49.431500117,0.91245274135,91.2452735901,2.0,1.0,1.0,1277.43383789,1277.43383789,1584.1166687,0.581708750707,2.0,0.0,5514.00130208,0.0,24.5379362106,4.76998267571,8.86979166667,5514.00130208,0.0881701377116,240.107500712,240.107500712,100.0,2.0,55.4673512777,43.6139602661,40.976802508,1.0,3824.67871629,784.925142376,0.0,0.0,0.0,9.04944610596,1.0,0.0,52.281665802,72.6740557353,1.0,99.4292214712,0.0,1.0,1.0,0.0,49.6691656113,1.0,99.136903127,0.0,1.0,0.0374373794177,101.950831095,99.3298587799,101.950831095,2.0,0.0,117.255345063,0.0566000007093,24.0638953609,0.916834969006,812.487950932,1.0,0.0,7069.08849724,0.00706908849724,425.157156525,0.760716552933,0.156119139125,0.760716552933,0.0,0.0,2071.64918009,425.157156525,2071.64918009,0.0,0.0,0.00207164918009,0.760753999154,1.0,17.0624070064,2.0,2.0,2.0,0.0,67.5191186269,80.9814167023,72.6740557353,0.726740557353,1.0,11.0833333333,4609.60385867,141.319240424,2496.80633662,0.916835692059,2496.80633662,1.0,0.0,0.0,0.0,120.914999008,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.192500432,1.0,99.8333358765,0.0,1.0,240.107500712,0.0,2111.84008789,0.000142818368483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170280389908,168493.0,3268.13074066,100.192938056,1770.19322969,0.650020913125,1770.19322969,0.170261467226,1.0,1.0,1.0,0.0,2723.2865804,2723.2865804,2723.2865804,0.0,0.0,2071.64918009,2723.2865804
2017-08-09T17:00:00.000Z,0.0,0.0378725939805,0.790959724841,0.561316369221,54.3235006332,0.0534872984431,114.013333639,0.0,56.4450000127,1.0,91.5416666667,0.0,0.0,0.0,54.825000445,57.5516665777,1.0,91.3888899485,0.0,0.0,114.013333639,91.8494402568,2.0,0.0,135.240000407,80.9164997737,40.0208333333,0.586203039095,1241.47501119,0.0,0.591949633879,0.0,1.0,17.2292750676,90.5749988556,8.88075065613,3162.08276367,90.3439998627,90.3074620565,80.8804995219,80.7689107259,,1984.33287557,54.915500323,54.8477045695,41.7140000661,41.4460347493,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,90.9379990896,100.0,11.3456789653,48.6299997965,1.24799982707,5.88359606266,40.4660002391,207.0,82.2249997457,636.950007121,0.591949633879,48.6299997965,0.765930549985,76.5930547714,2.0,1.0,1.0,1072.30276998,1072.30276998,0.0,0.591934844156,0.0,1.0,17.2244405746,89.8475004832,8.37800004747,2190.10084025,89.7920010885,89.6014099121,80.9525000254,80.5297876994,,1827.74991862,54.7355000178,54.5653050741,41.3039995829,41.7183151245,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,11.3069865704,48.4880015055,0.596499760946,5.91745396455,40.707499822,207.0,79.5083332062,604.525009155,0.591934844156,48.4880015055,0.725565421695,72.5565427144,2.0,1.0,1.0,1015.79159037,1015.79159037,1241.47501119,0.58499680055,2.0,0.0,3920.65266927,0.0,20.5294364293,8.09113009771,12.9401041667,3920.65266927,0.0488070211746,111.36833477,111.36833477,74.4647197723,2.0,55.4281285604,42.2847824097,40.9690300624,1.0,2856.29141376,721.623219311,0.0,0.0,0.0,7.91135152181,1.0,0.0,41.5233325958,72.9691480001,1.0,91.3013687134,0.0,1.0,1.0,0.0,38.6841654778,1.0,90.3928559621,0.0,1.0,0.0376682194744,80.2074979146,90.2118797302,80.2074979146,2.0,0.0,87.566946184,0.0566000007093,22.1232123956,0.915091959023,818.355207585,1.0,0.0,5279.23474769,0.00527923474769,390.869472057,0.730522927801,0.184561807804,0.730522927801,0.0,0.0,1547.11917114,390.869472057,1547.11917114,0.0,0.0,0.00154711917114,0.72499055167,1.0,19.0486352285,2.0,2.0,2.0,0.0,66.2520020803,81.845659256,72.9691480001,0.729691480001,1.0,10.5,3577.91463307,109.69015858,1937.9886432,0.915084735605,1937.9886432,1.0,0.0,0.0,0.0,56.0499997139,1.0,74.6250006358,0.0,1.0,0.0,44.6500005722,55.3183337847,1.0,74.4166679382,0.0,1.0,111.36833477,0.0,2079.19995117,0.000131300483674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20168821599,168493.0,2234.95590284,68.5183109556,1210.57084977,0.571610628308,1210.57084977,0.207738489993,1.0,1.0,1.0,0.0,2117.82424927,2117.82424927,2117.82424927,0.0,0.0,1547.11917114,2117.82424927
2017-08-09T18:00:00.000Z,0.0,0.0362617603124,0.77914137888,0.511596321769,52.095998764,0.0517928101302,85.7608331045,0.0,42.519999822,1.0,83.7777760824,0.0,0.0,0.0,50.1666669846,43.2408329646,1.0,83.611111323,0.0,0.0,85.7608331045,84.0627428691,2.0,0.0,131.705249786,79.6092510223,39.4010416667,0.580990292939,962.141662598,0.0,0.567573809008,0.0,1.0,16.4291504224,88.1690006256,8.40599822998,2834.99951172,87.9949995677,87.9142990112,79.5890013377,79.477490743,,1496.66634115,55.1074997584,55.0330810547,41.1530005137,41.0387954712,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,88.2590001424,100.0,10.6201629639,46.841999054,1.24800046285,5.80898741881,39.9050000509,207.0,67.1666673024,493.849998474,0.567573809008,46.841999054,0.621494474865,62.1562868754,2.0,1.0,1.0,870.092264811,870.092264811,0.0,0.576811321584,0.0,1.0,16.4049774806,87.4220002492,7.79099973043,1983.12674967,87.4205004374,87.2086054484,79.629500707,79.2228444417,,1415.24993896,54.9275004069,54.7546513875,41.1539999644,41.7400182088,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,10.5159071287,46.266500473,0.656500498454,5.88907015324,40.4974994659,207.0,65.1833327611,468.291666667,0.576811321584,46.266500473,0.580136239188,58.0136241913,2.0,1.0,1.0,812.190734863,812.190734863,962.141662598,0.581056541648,2.0,0.0,2934.65523275,0.0,18.535346667,10.1221698125,14.1588541667,2934.65523275,0.0345260764795,57.151667277,57.151667277,63.0,2.0,55.740020752,42.1968943278,40.9500315984,1.0,2150.96302754,650.15956301,0.0,0.0,0.0,6.79230944316,1.0,0.0,31.5241659482,72.7966918945,1.0,83.5159804026,0.0,1.0,1.0,0.0,28.5266658465,1.0,81.8154748281,0.0,1.0,0.0362659648483,60.0508317947,81.5167777322,60.0508317947,2.0,0.0,65.94329373,0.0566000007093,19.9323105446,0.916180221072,814.688846764,1.0,0.0,3975.58831051,0.00397558831051,352.160959273,0.703532321261,0.212652779568,0.703532321261,0.0,0.0,1165.07584635,352.160959273,1165.07584635,0.0,0.0,0.00116507584635,0.703622877598,1.0,17.9879081309,2.0,2.0,2.0,0.0,67.2792689006,81.3069693247,72.7966918945,0.727966918945,1.0,10.5,2801.12259055,85.8756042747,1517.23680563,0.916185100829,1517.23680563,1.0,0.0,0.0,0.0,28.8325002988,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3191666603,1.0,62.8333358765,0.0,1.0,57.151667277,0.0,1202.06005859,0.000118297558621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232106786473,168493.0,1564.22670996,47.9553855991,847.268286187,0.511623879233,847.268286187,0.232000988246,1.0,1.0,1.0,0.0,1656.03741455,1656.03741455,1656.03741455,0.0,0.0,1165.07584635,1656.03741455
2017-08-09T19:00:00.000Z,0.0,0.0364887280504,0.78553024361,0.509640746392,51.5822493235,0.0521267564608,82.2866675059,0.0,40.8383331299,1.0,82.6805553436,0.0,0.0,0.0,49.4750003815,41.4966665904,1.0,82.4583346049,0.0,0.0,82.2866675059,82.938723882,2.0,0.0,130.973249118,79.390999794,38.9573863636,0.577251932089,914.224995931,0.0,0.57383089528,0.0,1.0,16.2611487707,87.6589997609,8.10449981689,2797.08284505,87.4759991964,87.4107411702,79.3714993795,79.2533747355,,1409.99967448,55.1584997177,55.0789413452,41.1995007197,41.0833384196,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,87.775999705,100.0,10.453986009,46.2764984767,1.29450066884,5.80716272195,39.9050000509,207.0,64.2500003179,470.399998983,0.57383089528,46.2764984767,0.586040002732,58.6039994558,2.0,1.0,1.0,820.456003825,820.456003825,0.0,0.57196841689,0.0,1.0,16.2623569171,86.9660008748,7.58399963379,1973.00301107,86.9944998423,86.7555999756,79.4105002085,79.0066223145,,1339.99996948,54.9754997889,54.8075637817,41.1164999008,41.7808685303,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,10.3923443158,45.8779999415,0.767500241597,5.87001248201,40.3489996592,207.0,61.941666921,442.333333333,0.57196841689,45.8779999415,0.552941752842,55.2941754659,2.0,1.0,1.0,774.118453979,774.118453979,914.224995931,0.579642154014,2.0,0.0,2790.5479126,0.0,19.72166807,11.863759915,15.7916666667,2794.73801491,0.0354014099955,56.0100002289,56.0100002289,63.0,2.0,55.8124306419,42.2173323198,40.9584566752,1.0,2049.91894125,628.721031011,0.0,0.0,0.0,6.80912399292,1.0,0.0,30.4116659164,72.5623753866,1.0,82.5513680776,0.0,1.0,1.0,0.0,27.3774994214,1.0,80.8095213572,0.0,1.0,0.0365182165792,57.7891651789,80.5448945363,57.7891651789,2.0,0.0,62.8455278567,0.0566000007093,19.2750573075,0.918475444652,807.012965198,1.0,0.0,3788.83024767,0.00378883024767,340.548711413,0.701084306482,0.215026281833,0.701084306482,0.0,0.0,1110.34500122,340.548711413,1110.34500122,0.0,0.0,0.00111034500122,0.703281675776,1.0,17.3625440673,2.0,2.0,2.0,0.0,70.5888782848,80.153657393,72.5623753866,0.725623753866,1.0,10.5,2685.41973057,82.3284360607,1454.56598991,0.918429305439,1454.56598991,1.0,0.0,0.0,0.0,28.4483334223,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5616666476,1.0,62.8333358765,0.0,1.0,56.0100002289,0.0,1159.85998535,0.000114396783887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23412393372,168493.0,1490.36074099,45.6908346858,807.258553237,0.509712118599,807.258553237,0.233829390746,1.0,1.0,1.0,0.0,1579.41693115,1583.75389515,1583.75389515,0.0,0.0,1110.34500122,1583.75389515
2017-08-09T20:00:00.000Z,0.0,0.0368322792697,0.804740774172,0.508448860514,50.3560002645,0.0527748456562,74.8133335114,0.0,37.2691656748,1.0,80.1388893127,0.0,0.0,0.0,47.9499998093,37.5441668828,1.0,79.9166666667,0.0,0.0,74.8133335114,80.4071979523,2.0,0.0,128.87174956,78.5157492956,38.7760416667,0.582544739854,827.566675822,0.0,0.577034761301,0.0,1.0,15.8115315437,86.2280000051,7.58400026957,2692.91617839,86.0869998932,86.003074646,78.5029996236,78.3790969849,,1295.99972534,54.8495000203,54.7680791219,41.2175000509,41.0483398438,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.141000111898,86.3779989878,100.0,10.0331582228,44.8694998423,1.5449997584,5.77837344011,39.6725002925,207.0,58.9333337148,424.075002035,0.577034761301,44.8694998423,0.525966488066,52.5966498057,2.0,1.0,1.0,736.353083293,736.353083293,0.0,0.590416530282,0.0,1.0,15.8042795658,85.4644997915,7.04100036621,1957.25495402,85.5694993337,85.3518600464,78.5284989675,78.1391525269,,1223.74996948,54.6785001755,54.5085627238,41.2680006027,41.8204396566,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,9.94703960419,44.301498731,1.0045003891,5.85723980268,40.2590001424,207.0,57.6916672389,403.491666158,0.590416530282,44.301498731,0.488532049997,48.853205363,2.0,1.0,1.0,683.944869995,683.944869995,827.566675822,0.583528922784,2.0,0.0,2571.1780599,0.0,21.4876128832,14.4447695414,18.3177083333,2571.1780599,0.0383218020566,54.1649999619,54.1649999619,63.0,2.0,55.5160649618,42.2599411011,41.0310840607,1.0,1862.66813818,553.994030883,0.0,0.0,0.0,6.51512082418,1.0,0.0,27.7041659355,71.9878787994,1.0,79.9029655457,0.0,1.0,1.0,0.0,24.6199992498,1.0,77.78571256,0.0,1.0,0.0369063678027,52.3241647085,77.6777133942,52.3241647085,2.0,0.0,57.1048737635,0.0566000007093,16.9841092736,0.921435543178,797.189793302,1.0,0.0,3442.73777918,0.00344273777918,300.072598246,0.710203862588,0.211228555704,0.710203862588,0.0,0.0,1008.92001851,300.072598246,1008.92001851,0.0,0.0,0.00100892001851,0.711554909746,1.0,16.224797325,2.0,2.0,2.0,0.0,73.6097284953,78.6404685974,71.9878787994,0.719878787994,1.0,9.33333333333,2416.66216906,74.0889830371,1308.99261676,0.921432418293,1308.99261676,1.0,0.0,0.0,0.0,27.3658331235,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.7991666794,1.0,62.8333358765,0.0,1.0,54.1649999619,0.0,1105.57995605,0.000100800088274,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229239335963,168493.0,1333.44162853,40.8800764385,722.262825551,0.508418743902,722.262825551,0.227759680054,1.0,1.0,1.0,0.0,1420.60621134,1420.60621134,1420.60621134,0.0,0.0,1008.92001851,1420.60621134
2017-08-09T21:00:00.000Z,0.0,0.0350243497161,0.776705883605,0.536130087096,53.3492501577,0.0497560776873,96.9849993388,0.0,48.1516660055,1.0,87.2083326976,0.0,0.0,0.0,52.1333332062,49.0391667684,1.0,86.888888677,0.0,0.0,96.9849993388,87.4887250264,2.0,0.0,132.993000348,79.6437501907,38.8046875,0.570019051098,1112.28334554,0.0,0.568955945627,0.0,1.0,16.7748239835,89.0645008087,8.86400095622,2969.58280436,88.8875007629,88.7370274862,79.6430002848,79.4813079834,,1776.3329366,54.9620002111,54.8655420939,41.357000351,41.1666971842,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,92.0254993439,100.0,10.9291403294,47.530500412,1.18800067902,5.84568353494,40.1689996719,207.0,75.6250006358,574.291674296,0.568955945627,47.530500412,0.719327683222,71.9327694575,2.0,1.0,1.0,1007.05875651,1007.05875651,0.0,0.569744131169,0.0,1.0,16.7155998548,88.2530008952,8.5664990743,2059.61717733,88.2109991709,88.0027949015,79.6445000966,79.2496363322,,1681.24994914,54.7879997889,54.6245956421,41.3444999059,41.7904434204,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0420017242432,100.0,10.7963136037,46.866499265,0.61150042216,5.92049503326,40.7329994837,207.0,72.8333326976,537.991663615,0.569744131169,46.866499265,0.672468545096,67.2389373779,2.0,1.0,1.0,941.455963135,941.455963135,1112.28334554,0.569271186086,2.0,0.0,3520.4193929,0.0,16.6384209792,6.97791397572,9.59895833333,3520.4193929,0.0365121002104,72.2849995295,72.2849995295,66.24508063,2.0,55.4509048462,42.1618601481,41.0214713415,1.0,2492.1792275,832.52776769,0.0,0.0,0.0,7.73295720418,1.0,0.0,35.6074991226,71.9100430806,1.0,86.9920069377,0.0,1.0,1.0,0.0,32.7358326912,1.0,85.755950292,0.0,1.0,0.0349938235664,68.343331337,85.69911321,68.343331337,2.0,0.0,76.4041523369,0.0566000007093,25.5232760491,0.922887081679,792.414599288,1.0,0.0,4606.25239844,0.00460625239844,450.941267301,0.691790289375,0.231096792304,0.691790289375,0.0,0.0,1349.89666748,450.941267301,1349.89666748,0.0,0.0,0.00134989666748,0.690533181032,1.0,16.7566530191,2.0,2.0,2.0,0.0,75.8288319906,77.8832855225,71.9100430806,0.719100430806,1.0,10.5,3324.70699519,101.927428386,1800.83793478,0.922887081679,1800.83793478,1.0,0.0,0.0,0.0,36.5233333906,1.0,66.2777779897,0.0,1.0,0.0,39.6500008901,35.7616662979,1.0,66.0833355586,0.0,1.0,72.2849995295,0.0,1769.92993164,0.000151479741289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25040635728,168493.0,1945.60444983,59.6474993177,1053.84273092,0.540069610766,1053.84273092,0.251768501301,1.0,1.0,1.0,0.0,1951.30907186,1951.30907186,1951.30907186,0.0,0.0,1349.89666748,1951.30907186
