timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-09T22:00:00.000Z,0.0,0.0379027809624,0.777318168035,0.547238008557,54.4209982554,0.052938684032,109.608333588,0.0,54.2424993515,1.0,90.638888677,0.0,0.0,0.0,54.2666670481,55.4108339945,1.0,90.4444452922,0.0,0.0,109.608333588,90.9487311045,2.0,0.0,135.265498479,80.8445002238,39.3671875,0.591677305301,1225.65000407,0.0,0.58768767649,0.0,1.0,17.2667433421,90.6245009104,9.37399800618,3117.91611735,90.4159984589,90.3112742106,80.826499939,80.6685943604,,1918.99956258,54.5960003535,54.4986216227,41.1214996974,40.8644485474,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.208502451579,94.7135009766,100.0,11.4563367367,49.2899986903,1.18199984233,5.81040656567,39.9439999262,207.0,81.4083328247,634.483332316,0.58768767649,49.2944987615,0.769728081113,76.9728069305,2.0,1.0,1.0,1077.61931356,1077.61931356,0.0,0.587197481565,0.0,1.0,17.1942246755,89.7470003764,8.83649953206,2160.47955322,89.6990000407,89.5132242839,80.8625005086,80.458984375,,1808.74994914,54.4190003077,54.2548294067,41.0969998042,41.4649175008,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,11.3057627678,48.6050004959,0.60249932607,5.8884619077,40.4915002187,207.0,78.191666921,591.166666667,0.587197481565,48.6020002365,0.717842323667,71.819791158,2.0,1.0,1.0,1004.97925313,1004.97925313,1225.65000407,0.593616628525,2.0,0.0,3749.12416585,0.0,17.1333411535,7.42781937122,9.44791666667,3747.37386068,0.0395427547692,82.4091672897,82.4091672897,69.3368682861,2.0,55.0605723063,41.8160400391,41.0130879084,1.0,2762.34442873,772.716592677,0.0,0.0,0.0,8.82482147217,1.0,0.0,40.5966660182,72.0016784668,1.0,90.9703191121,0.0,1.0,1.0,0.0,37.9183327357,1.0,90.1547603607,0.0,1.0,0.037934575982,78.5150000254,89.9046967824,78.5150000254,2.0,0.0,84.6867601698,0.0566000007093,23.6896109271,0.924392530146,787.496399808,1.0,0.0,5105.59413615,0.00510559413615,418.544357425,0.722299846345,0.202050501145,0.722299846345,0.0,0.0,1496.23249308,418.544357425,1496.23249308,0.0,0.0,0.00149623249308,0.723995233576,1.0,20.1128617783,2.0,2.0,2.0,0.0,79.0894648234,77.0836372375,72.0016784668,0.720016784668,1.0,10.5,3535.06102141,108.376371097,1914.77685051,0.924350347489,1914.77685051,1.0,0.0,0.0,0.0,41.6533338229,1.0,69.2777786255,0.0,1.0,0.0,41.4416672389,40.7558333079,1.0,69.0694459279,0.0,1.0,82.4091672897,0.0,1819.02001953,0.000140597003597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218586493415,168493.0,2106.29557803,64.5738983914,1140.88158272,0.550755711902,1140.88158272,0.216700682506,1.0,1.0,1.0,0.0,2071.48388672,2071.48388672,2071.48388672,0.0,0.0,1496.23249308,2071.48388672
2017-08-09T23:00:00.000Z,0.0,0.0354501148421,0.769479170649,0.521962327041,53.0829992294,0.0505893100246,93.5700003306,0.0,46.3824996948,1.0,86.1805553436,0.0,0.0,0.0,51.5999997457,47.1400000254,1.0,86.0000012716,0.0,0.0,93.5700003306,86.4766146342,2.0,0.0,133.050749143,79.9677499135,41.8515625,0.571607768787,1057.34999593,0.0,0.56958687445,0.0,1.0,16.7627371152,89.1199995677,8.98199971517,2947.49951172,88.9339993795,88.8190409342,79.9519996643,79.8032099406,,1689.33294678,54.8240000407,54.7241338094,41.1590000788,40.92552948,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,96.0020008087,100.0,10.9523305098,47.7749993006,1.24049981435,5.8104066054,39.9185002645,207.0,73.366666158,547.658335368,0.56958687445,47.7749993006,0.686881986346,68.6881980896,2.0,1.0,1.0,961.634780884,961.634780884,0.0,0.567895112625,0.0,1.0,16.6914269129,88.242500941,8.24999936422,2034.49533081,88.233499527,88.0436884562,79.9835001628,79.5927988688,,1596.49994914,54.6545003255,54.4926300049,41.1584997177,41.6832148234,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00900141398112,100.0,10.7916116714,47.0749998093,0.581499417623,5.89961266518,40.5770003001,207.0,70.2833334605,509.691668193,0.567895112625,47.0749998093,0.641085532052,64.1085529327,2.0,1.0,1.0,897.519744873,897.519744873,1057.34999593,0.57163739193,2.0,0.0,3326.13704427,0.0,15.2462789218,7.71866508325,9.66145833333,3326.13704427,0.0328126978995,60.6883335114,60.6883335114,63.0293833415,2.0,55.3509521484,42.0013682048,41.0229034424,1.0,2357.85741627,802.901150024,0.0,0.0,0.0,8.1549282074,1.0,0.0,34.2783327103,71.7970714569,1.0,85.9703178406,0.0,1.0,1.0,0.0,31.2966659864,1.0,84.6249980927,0.0,1.0,0.0354530894593,65.5749988556,84.377272288,65.5749988556,2.0,0.0,72.2861723719,0.0566000007093,24.6149960247,0.925533956577,783.783074701,1.0,0.0,4357.98768363,0.00435798768363,434.893917248,0.690427604862,0.235105445362,0.690427604862,0.0,0.0,1277.14083862,434.893917248,1277.14083862,0.0,0.0,0.00127714083862,0.690469716986,1.0,17.6349580242,2.0,2.0,2.0,0.0,80.1634267171,76.4702663422,71.7970714569,0.717970714569,1.0,11.0833333333,3160.75856629,96.9011683967,1712.03475587,0.925533050224,1712.03475587,1.0,0.0,0.0,0.0,30.8625000318,1.0,63.0416666667,0.0,1.0,0.0,37.7166671753,29.8258333206,1.0,62.8611132304,0.0,1.0,60.6883335114,0.0,1306.97998047,0.000146089131446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254021663846,168493.0,1782.63375732,54.6512143478,965.569145987,0.521990662762,965.569145987,0.25397725845,1.0,1.0,1.0,0.0,1849.78240967,1849.78240967,1849.78240967,0.0,0.0,1277.14083862,1849.78240967
2017-08-10T00:00:00.000Z,0.0,0.0352224060667,0.769818708238,0.526452056149,53.2787491481,0.0502651682368,95.2958329519,0.0,47.299999555,1.0,86.6944459279,0.0,0.0,0.0,51.9083337784,47.9641666412,1.0,86.5138912201,0.0,0.0,95.2958329519,86.9778855642,2.0,0.0,133.304998716,80.0262495677,42.4296875,0.568676723804,1079.2333374,0.0,0.574821679508,0.0,1.0,16.8304217656,89.3014996847,9.09599939982,2967.08284505,89.1079985301,88.994527181,80.0119991302,79.8533630371,,1733.99961344,54.7444995244,54.6419576009,41.2339998881,40.9859822591,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,96.2930011749,100.0,11.0072425207,47.873998642,1.2194999059,5.82317920526,40.0144999822,207.0,74.5166664124,560.991663615,0.574821679508,47.873998642,0.69727965582,69.7279656728,2.0,1.0,1.0,976.191518148,976.191518148,0.0,0.566311433012,0.0,1.0,16.7446072896,88.3999996185,8.35350036621,2040.86953735,88.3940003713,88.1957499186,80.0405000051,79.6482899984,,1652.24994914,54.5659999847,54.4091110229,41.27399985,41.7629903158,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,10.8305999438,47.1200005213,0.594999631246,5.9140073061,40.6790002187,207.0,71.2083326976,518.241661072,0.566311433012,47.1200005213,0.653662668864,65.3662665685,2.0,1.0,1.0,915.12773641,915.12773641,1079.2333374,0.569141469322,2.0,0.0,3448.6574707,0.0,15.047531388,7.13787372907,8.44791666667,3448.6574707,0.0336346715905,63.8599996567,63.8599996567,63.9447224935,2.0,55.2382202148,42.0353032892,41.0233551661,1.0,2409.61716125,841.193461126,0.0,0.0,0.0,8.26319122314,1.0,0.0,34.8999996185,71.7488079071,1.0,86.5239696503,0.0,1.0,1.0,0.0,31.9449995359,1.0,85.3392842611,0.0,1.0,0.0352538542028,66.8449986776,85.0286833445,66.8449986776,2.0,0.0,73.8730002361,0.0566000007093,25.7889451286,0.925855202916,782.740810814,1.0,0.0,4453.65433828,0.00445365433828,455.635067233,0.687732267742,0.240086224456,0.687732267742,0.0,0.0,1305.17666626,455.635067233,1305.17666626,0.0,0.0,0.00130517666626,0.688298240304,1.0,17.2669164313,2.0,2.0,2.0,0.0,81.1981742165,76.296295166,71.7488079071,0.717488079071,1.0,9.91666666667,3247.32578978,99.5551088748,1758.92416302,0.926823881161,1758.92416302,1.0,0.0,0.0,0.0,32.4308331807,1.0,63.9305559794,0.0,1.0,0.0,38.258333842,31.429166317,1.0,63.7638899485,0.0,1.0,63.8599996567,0.0,1397.43994141,0.000153056477887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259041905735,168493.0,1846.39842068,56.6060838047,1000.10747518,0.5269832044,1000.10747518,0.258439215088,1.0,1.0,1.0,0.0,1897.79762777,1897.79762777,1897.79762777,0.0,0.0,1305.17666626,1897.79762777
2017-08-10T01:00:00.000Z,0.0,0.0356276873797,0.769512716836,0.524336330083,53.2532498042,0.0505855502106,94.8674983978,0.0,47.0158335368,1.0,86.6666666667,0.0,0.0,0.0,51.891667366,47.836666743,1.0,86.4861138662,0.0,0.0,94.8674983978,86.9276180267,2.0,0.0,133.334999084,80.0817492803,42.3776041667,0.57323626157,1075.59166463,0.0,0.572115953329,0.0,1.0,16.8243781726,89.3225008647,9.06150054932,2965.41615804,89.1229998271,89.0218658447,80.0614992778,79.9066975911,,1740.99961344,54.6110003789,54.5145492554,41.181500117,40.9338048299,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,97.5394999186,100.0,11.0060644945,47.9414997101,1.21500015259,5.81831351916,39.9664999644,207.0,74.0833333333,557.200002035,0.572115953329,47.9414997101,0.69560878572,69.5608787537,2.0,1.0,1.0,973.852300008,973.852300008,0.0,0.568780969431,0.0,1.0,16.7530681292,88.436000824,8.32199923197,2046.4938151,88.4239985148,88.24878184,80.1019992828,79.7133509318,,1651.99994914,54.4400005341,54.2854385376,41.1974995931,41.6940587362,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0135021209717,100.0,10.8477787971,47.2264989217,0.576999346415,5.90528949102,40.6205002467,207.0,71.1833349864,518.391662598,0.568780969431,47.2264989217,0.650912515549,65.0912510554,2.0,1.0,1.0,911.277521769,911.277521769,1075.59166463,0.573441852289,2.0,0.0,3435.23856608,0.0,15.1153292222,7.30233740807,9.140625,3435.23856608,0.0339548498351,63.7316668828,63.7316668828,63.9029785792,2.0,55.1160694469,42.0061146129,41.0354913076,1.0,2401.98156622,808.383950351,0.0,0.0,0.0,8.32790629069,1.0,0.0,34.9149986903,71.7335929871,1.0,86.5353864034,0.0,1.0,1.0,0.0,31.9349994659,1.0,85.3452377319,0.0,1.0,0.0356405633398,66.8499991099,85.0075092316,66.8499991099,2.0,0.0,73.6389114677,0.0566000007093,24.7830853446,0.926518982656,780.593059354,1.0,0.0,4439.54159809,0.00443954159809,437.863693181,0.693389323919,0.233359326601,0.693389323919,0.0,0.0,1301.04082235,437.863693181,1301.04082235,0.0,0.0,0.00130104082235,0.693654527267,1.0,17.9255008641,2.0,2.0,2.0,0.0,82.5044548728,75.9338947643,71.7335929871,0.717335929871,1.0,9.91666666667,3215.93110759,98.5926242934,1741.9191353,0.92835529124,1741.9191353,1.0,0.0,0.0,0.0,32.2625001272,1.0,63.9444437027,0.0,1.0,0.0,38.2583341599,31.4691669146,1.0,63.7638912201,0.0,1.0,63.7316668828,0.0,1382.67993164,0.000147086735619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251368553401,168493.0,1817.28087221,55.7134106036,984.335864052,0.524601509469,984.335864052,0.251099393529,1.0,1.0,1.0,0.0,1876.34966024,1876.34966024,1876.34966024,0.0,0.0,1301.04082235,1876.34966024
2017-08-10T02:00:00.000Z,0.0,0.0354326235882,0.769784532601,0.521658691159,52.9989989599,0.0507616172125,93.4566663106,0.0,46.3775005341,1.0,86.1527773539,0.0,0.0,0.0,51.5749998093,47.0816666285,1.0,85.9583326976,0.0,0.0,93.4566663106,86.3771705627,2.0,0.0,132.782998721,79.7839997609,42.6041666667,0.57262450658,1055.875,0.0,0.568202022119,0.0,1.0,16.6950526237,88.918999354,8.96399943034,2943.33284505,88.7284990946,88.6136830648,79.7644996643,79.6089248657,,1707.33292643,54.6515000661,54.540667216,41.1754995982,40.9713465373,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,96.4760017395,100.0,10.875117143,47.5529994965,1.18499946594,5.81993544102,39.9905001322,207.0,73.0083344777,544.716664632,0.568202022119,47.5529994965,0.68474164327,68.4741662343,2.0,1.0,1.0,958.638300578,958.638300578,0.0,0.567981739505,0.0,1.0,16.646706899,88.1119982402,8.30549939473,2031.49568685,88.1089992523,87.917175293,79.8034998576,79.415473938,,1624.49997965,54.4804999034,54.3262329102,41.1840000153,41.663424174,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,10.749527216,46.9249992371,0.631000518799,5.89717976252,40.5529994965,207.0,70.3083324432,511.158332825,0.567981739505,46.9249992371,0.642784006028,64.2784004211,2.0,1.0,1.0,899.897608439,899.897608439,1055.875,0.573967355955,2.0,0.0,3365.81034342,0.0,14.9084157944,7.33403873444,9.140625,3363.10533558,0.0334764261639,61.7041664124,61.7041664124,63.1178716024,2.0,55.1636879661,42.0047302246,41.0589853923,1.0,2356.36196121,795.602575648,0.0,0.0,0.0,8.31318600972,1.0,0.0,34.1658328374,71.4513136546,1.0,85.9075336456,0.0,1.0,1.0,0.0,31.1691657702,1.0,84.482140859,0.0,1.0,0.0355122292707,65.3349987666,84.3253714244,65.3349987666,2.0,0.0,72.240325358,0.0566000007093,24.3912394898,0.927383480549,777.80252548,1.0,0.0,4355.22365954,0.00435522365954,430.940621627,0.692182603478,0.233708687889,0.692182603478,0.0,0.0,1276.33082072,430.940621627,1276.33082072,0.0,0.0,0.00127633082072,0.692986001571,1.0,17.9441370178,2.0,2.0,2.0,0.0,83.4076052579,75.4584080089,71.4513136546,0.714513136546,1.0,10.5,3157.01991244,96.7865503646,1710.00970233,0.927376310683,1710.00970233,1.0,0.0,0.0,0.0,31.3416666985,1.0,63.2638899485,0.0,1.0,0.0,37.8333333333,30.3624998728,1.0,63.0555566152,0.0,1.0,61.7041664124,0.0,1323.43994141,0.000144761144319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252010629554,168493.0,1776.10876175,54.451173857,962.034861743,0.521732911584,962.034861743,0.251988509812,1.0,1.0,1.0,0.0,1840.93763224,1843.92213024,1843.92213024,0.0,0.0,1276.33082072,1843.92213024
2017-08-10T03:00:00.000Z,0.0,0.0354686340348,0.769509434589,0.521860802608,53.0447479884,0.0507796471167,93.8558330536,0.0,46.4908336004,1.0,86.2916653951,0.0,0.0,0.0,51.6166664759,47.3449996312,1.0,86.0277786255,0.0,0.0,93.8558330536,86.5270729065,2.0,0.0,132.752998034,79.7082500458,42.734375,0.574201267265,1061.34998576,0.0,0.572138838881,0.0,1.0,16.7035139402,88.9250005086,9.04799906413,2951.66617839,88.7389984131,88.6181335449,79.690999349,79.531463623,,1716.66629028,54.6455001831,54.5374832153,41.1620003382,40.913444519,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.18600209554,97.8289998372,100.0,10.8906744321,47.5769980748,1.23150030772,5.81283942858,39.9305000305,207.0,73.6750005086,551.599995931,0.572138838881,47.5769980748,0.688734483265,68.8734493256,2.0,1.0,1.0,964.228276571,964.228276571,0.0,0.562815368401,0.0,1.0,16.627368927,88.0369993846,8.30249849955,2026.24633789,88.0279992421,87.8436991374,79.7255007426,79.3389307658,,1632.99995931,54.4730005264,54.3262354533,41.1599998474,41.7081044515,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,10.7230932713,46.8679993947,0.547000249227,5.90427573522,40.6129995982,207.0,70.3083337148,509.749994914,0.562815368401,46.8679993947,0.646906687419,64.690668424,2.0,1.0,1.0,905.669362386,905.669362386,1061.34998576,0.574209410866,2.0,0.0,3375.72867839,0.0,14.7864529292,7.05716260274,8.6015625,3372.81152344,0.0334791869219,61.8733323415,61.8733323415,63.2626310984,2.0,55.1352183024,41.9911804199,41.0722500483,1.0,2368.03763997,801.500002336,0.0,0.0,0.0,8.52860069275,1.0,0.0,34.2799990972,71.1623986562,1.0,86.0331026713,0.0,1.0,1.0,0.0,31.2799992561,1.0,84.7440452576,0.0,1.0,0.0354694064722,65.5599985123,84.4069341024,65.5599985123,2.0,0.0,72.5982732649,0.0566000007093,24.5720402452,0.928523015929,774.136939336,1.0,0.0,4376.80361762,0.00437680361762,434.134981224,0.693929551802,0.234871493596,0.693929551802,0.0,0.0,1282.65498861,434.134981224,1282.65498861,0.0,0.0,0.00128265498861,0.693917875489,1.0,17.9990022563,2.0,2.0,2.0,0.0,84.2686487834,74.8246855302,71.1623986562,0.711623986562,1.0,11.0833333333,3167.13338776,97.0966049147,1715.48769784,0.928096502848,1715.48769784,1.0,0.0,0.0,0.0,31.3983332316,1.0,63.3750006358,0.0,1.0,0.0,37.9166666667,30.4749997457,1.0,63.1944449743,0.0,1.0,61.8733323415,0.0,1298.5,0.000145834190413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25306796532,168493.0,1780.93945005,54.5992710086,964.651419158,0.521886347371,964.651419158,0.253046392516,1.0,1.0,1.0,0.0,1848.39366659,1848.39366659,1848.39366659,0.0,0.0,1282.65498861,1848.39366659
2017-08-10T04:00:00.000Z,0.0,0.0352179441896,0.76982766803,0.521114207195,52.8542515437,0.050408712127,92.6141668955,0.0,45.8658336004,1.0,85.8611106873,0.0,0.0,0.0,51.3999996185,46.7716668447,1.0,85.6666679382,0.0,0.0,92.6141668955,86.1304480235,2.0,0.0,132.337501208,79.4832496643,42.6432291667,0.568788050595,1045.09999593,0.0,0.571387989193,0.0,1.0,16.6104477247,88.6550000509,8.99700164795,2936.24951172,88.4630006154,88.3472874959,79.4659989675,79.3073399862,,1687.33295695,54.6799996694,54.5699691772,41.1605005264,40.9045359294,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,97.4660002391,100.0,10.8030823867,47.302500089,1.25850137075,5.80736541748,39.9019991557,207.0,72.8416678111,543.033330282,0.571387989193,47.302500089,0.678971949986,67.8971951803,2.0,1.0,1.0,950.56072998,950.56072998,0.0,0.561692291883,0.0,1.0,16.5343027115,87.7520001729,8.24850082397,2013.49794515,87.7490011851,87.5702336629,79.5005003611,79.1195144653,,1612.49996948,54.5105002721,54.361928304,41.2064997355,41.7246932983,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,10.6296217442,46.5425014496,0.58899974823,5.90468120575,40.6174999873,207.0,69.5333321889,502.066668193,0.561692291883,46.5425014496,0.638469619751,63.8469610214,2.0,1.0,1.0,893.857467651,893.857467651,1045.09999593,0.56884493047,2.0,0.0,3344.80684408,0.0,14.8271886652,7.31314309438,9.06770833333,3344.80684408,0.0331859177756,60.9624996185,60.9624996185,63.0,2.0,55.1674830119,41.9835332235,41.0943543116,1.0,2332.44908501,816.205733277,0.0,0.0,0.0,8.52556800842,1.0,0.0,33.8758322398,70.9404309591,1.0,85.6620979309,0.0,1.0,1.0,0.0,30.8341657321,1.0,84.3571414948,0.0,1.0,0.0352216681977,64.709997495,84.0202261607,64.709997495,2.0,0.0,71.507214747,0.0566000007093,25.0228821809,0.928821626507,773.179263595,1.0,0.0,4311.02589794,0.00431102589794,442.100386349,0.687584445536,0.240609910915,0.687584445536,0.0,0.0,1263.37833659,442.100386349,1263.37833659,0.0,0.0,0.00126337833659,0.687646538019,1.0,17.3093057187,2.0,2.0,2.0,0.0,83.9147706465,74.6569678567,70.9404309591,0.709404309591,1.0,10.5,3149.43162147,96.5539118238,1705.89948081,0.928423350855,1705.89948081,1.0,0.0,0.0,0.0,30.9391663869,1.0,63.0,0.0,1.0,0.0,37.7000007629,30.0233335495,1.0,62.8333358765,0.0,1.0,60.9624996185,0.0,1286.19006348,0.000148509921367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25915969336,168493.0,1767.84767481,54.1979090283,957.560218183,0.521145165006,957.560218183,0.259077401077,1.0,1.0,1.0,0.0,1837.41552734,1837.41552734,1837.41552734,0.0,0.0,1263.37833659,1837.41552734
2017-08-10T05:00:00.000Z,0.0,0.0361176815211,0.807564097064,0.598047715009,55.1740001043,0.0515471297893,124.081668854,0.0,61.2483336131,1.0,94.1666666667,0.0,0.0,0.0,56.4083334605,62.9350010554,1.0,94.013888677,0.0,0.0,124.081668854,94.4799321493,2.0,0.0,135.549000104,80.375,42.65625,0.577470287216,1383.1583252,0.0,0.585126799097,0.0,1.0,17.1386267344,90.7835006714,9.11249732971,3266.66605632,90.5810000102,90.424446106,80.3614997864,80.1765314738,,2353.99943034,54.4970003764,54.3890635173,42.1054995855,41.8036371867,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,93.5705006917,100.0,11.1972416242,48.4755004247,1.19699891408,5.94259385268,40.9085006714,207.0,89.1416664124,704.508321126,0.585126799097,48.4755004247,0.857574855259,85.7574838003,2.0,1.0,1.0,1200.60479736,1200.60479736,0.0,0.595630421242,0.0,1.0,17.3271759351,90.0634994507,8.59680023193,2236.96999105,89.9360001882,89.7573064168,80.3885002136,79.9991048177,,2146.74995931,54.3215004603,54.1745020549,41.5920003255,41.918741862,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,11.3724177678,48.3439998627,0.602499643962,5.95475836595,40.9895006816,207.0,87.3333339691,678.650001526,0.595630421242,48.3439998627,0.809272609892,80.9272597631,2.0,1.0,1.0,1132.98165385,1132.98165385,1383.1583252,0.576133701444,2.0,0.0,4672.69453939,0.0,20.9219985803,5.72645839055,10.3619791667,4672.69453939,0.0638027874075,161.338333448,161.338333448,84.4446757634,2.0,54.8593851725,42.4312642415,41.082505544,1.0,3240.27791373,868.541957743,0.0,0.0,0.0,9.46802838643,1.0,0.0,44.5133320491,70.8934713999,1.0,93.8070755005,0.0,1.0,1.0,0.0,41.9958329201,1.0,93.3035697937,0.0,1.0,0.0359433274506,86.5091641744,93.3236058553,86.5091641744,2.0,0.0,99.3390381406,0.0566000007093,26.6273835036,0.929171978177,772.056386799,1.0,0.0,5988.95045229,0.00598895045229,470.448465899,0.732759170059,0.196412808118,0.732759170059,0.0,0.0,1755.10665894,470.448465899,1755.10665894,0.0,0.0,0.00175510665894,0.727437401811,1.0,17.1436862758,2.0,2.0,2.0,0.0,84.3638935089,74.4597549438,70.8934713999,0.708934713999,1.0,10.5,4108.81987147,125.966421644,2225.55512483,0.929171978177,2225.55512483,1.0,0.0,0.0,0.0,81.6566664378,1.0,84.3750009537,0.0,1.0,0.0,50.4916674296,79.6816663742,1.0,84.1527789434,0.0,1.0,161.338333448,0.0,2099.27001953,0.00015803258001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211384773466,168493.0,2681.07874048,82.1953518649,1452.21467906,0.606301399153,1452.21467906,0.217112210819,1.0,1.0,1.0,0.0,2395.20258586,2395.20258586,2395.20258586,0.0,0.0,1755.10665894,2395.20258586
2017-08-10T06:00:00.000Z,0.0,0.0379318664305,0.816752173837,0.621605296814,56.1092497508,0.0540794364373,139.990832011,0.0,69.215833346,1.0,98.3472201029,0.0,0.0,0.0,58.8916670481,70.7108335495,1.0,98.1527773539,0.0,0.0,139.990832011,98.6564604441,2.0,0.0,137.249249776,81.1400000254,42.65625,0.592173358695,1531.68331909,0.0,0.602787318943,0.0,1.0,17.3223414421,91.9039999644,,3429.58272298,91.6924997965,91.5688908895,81.108499527,80.9396998088,,2449.33278402,54.5945005417,54.4807891846,41.8415002823,41.5860239665,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,91.4434992472,100.0,11.4002245267,49.8509995143,1.10400072734,5.92211687565,40.737499555,207.0,96.5749994914,781.425003052,0.602787318943,49.8509995143,0.926083214169,92.6083196004,2.0,1.0,1.0,1296.51649984,1296.51649984,0.0,0.615786129714,0.0,1.0,17.7127343814,91.2634989421,9.86199951172,2357.70491536,91.1134999593,90.9425252279,81.1715005239,80.7702585856,,2212.24984741,54.4234997431,54.2707672119,41.1960000992,41.4138514201,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.149998982747,100.0,11.8123106956,49.9174998601,0.612999916077,5.90042368571,40.5830001831,207.0,94.0416666667,750.258336385,0.615786129714,49.9174998601,0.870023701986,87.0023701986,2.0,1.0,1.0,1218.03318278,1218.03318278,1531.68331909,0.592190320413,2.0,0.0,4853.55794271,0.0,23.2353463173,7.30803354581,11.4375,4853.55794271,0.0604184555582,157.035833995,157.035833995,85.3967062632,2.0,54.9175949097,42.0975367228,41.1042677561,1.0,3557.09508501,882.051387391,0.0,0.0,0.0,10.4799321493,1.0,0.0,50.1849991481,70.6285673777,1.0,98.0365269979,0.0,1.0,1.0,0.0,47.9274988174,1.0,98.0714263916,0.0,1.0,0.0379392262332,98.1124973297,97.809284846,98.1124973297,2.0,0.0,109.051881884,0.0566000007093,27.0415497519,0.929612878671,770.646071788,1.0,0.0,6574.51823127,0.00657451823127,477.765890689,0.744897660366,0.184711962736,0.744897660366,0.0,0.0,1926.71166992,477.765890689,1926.71166992,0.0,0.0,0.00192671166992,0.744587083658,1.0,17.9676815471,2.0,2.0,2.0,0.0,84.7158610026,74.2098859151,70.6285673777,0.706285673777,1.0,10.5,4439.1464724,136.093431636,2404.47756061,0.929609623102,2404.47756061,1.0,0.0,0.0,0.0,79.2691669464,1.0,85.6111125946,0.0,1.0,0.0,51.2333339055,77.7666664124,1.0,85.3888893127,0.0,1.0,157.035833995,0.0,2104.5,0.000160490642056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198698419364,168493.0,2971.01852571,91.084200337,1609.26146989,0.622166317125,1609.26146989,0.199034055598,1.0,1.0,1.0,0.0,2586.54547119,2586.54547119,2586.54547119,0.0,0.0,1926.71166992,2586.54547119
2017-08-10T07:00:00.000Z,0.0,0.0376045606133,0.815338585259,0.620107142024,55.8700008392,0.0548505542278,141.605831782,0.0,70.1691665649,1.0,98.7361087799,0.0,0.0,0.0,59.1416667302,71.5625,1.0,98.5694440206,0.0,0.0,141.605831782,99.0705560048,2.0,0.0,136.914750735,81.0447498957,42.5598958333,0.588518898017,1519.30833944,0.0,0.604789617327,0.0,1.0,17.1893900235,91.7074991862,,3444.58268229,91.5005009969,91.385152181,81.0244998932,80.8495457967,,2325.99951172,54.792500178,54.6846313477,41.4274994532,41.1463317871,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.205497741699,91.1480007172,100.0,11.3258653482,50.0730015437,1.11899916331,5.86352467537,40.3085002899,207.0,96.5583337148,783.141662598,0.604789617327,50.0730015437,0.925005398705,92.5005385081,2.0,1.0,1.0,1295.00755819,1295.00755819,0.0,0.611657835087,0.0,1.0,17.6172512372,90.974000295,9.76349957784,2361.82940674,90.8284994761,90.6581980387,81.0649998983,80.6669260661,,2152.49993896,54.6170005798,54.4677658081,41.185500145,41.3640670776,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.145500818888,100.0,11.7247345448,49.6429993312,0.659499486287,5.89251669248,40.5260006587,207.0,92.5333315531,736.841669718,0.611657835087,49.6429993312,0.860432375953,86.0432376862,2.0,1.0,1.0,1204.60532633,1204.60532633,1519.30833944,0.588547356202,2.0,0.0,4656.94185384,0.0,21.3727242152,6.59282461802,10.0729166667,4656.94185384,0.0513515075104,132.614168803,132.614168803,81.17314593,2.0,55.1440709432,41.8370564779,41.1024637222,1.0,3490.56572125,940.493768594,0.0,0.0,0.0,10.3754730225,1.0,0.0,49.6849978765,70.6490268707,1.0,97.699769338,0.0,1.0,1.0,0.0,47.3941656748,1.0,97.6428540548,0.0,1.0,0.0376092041906,97.0791638692,97.3986854553,97.0791638692,2.0,0.0,107.012253439,0.0566000007093,28.8332509855,0.92970105877,770.364008786,1.0,0.0,6451.55314192,0.00645155314192,509.42138912,0.73237171701,0.19732934176,0.73237171701,0.0,0.0,1890.67583211,509.42138912,1890.67583211,0.0,0.0,0.00189067583211,0.732375070453,1.0,16.3834588168,2.0,2.0,2.0,0.0,84.8656018575,74.1599121094,70.6490268707,0.706490268707,1.0,10.5,4431.05948984,135.845504424,2400.09722123,0.92970105877,2400.09722123,1.0,0.0,0.0,0.0,66.9891668955,1.0,81.2777792613,0.0,1.0,0.0,48.6250009537,65.7291673024,1.0,81.0416679382,0.0,1.0,132.614168803,0.0,1943.33007812,0.000171124325554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212250314118,168493.0,2956.1639317,90.6287946218,1601.21543262,0.620246409126,1601.21543262,0.212234928186,1.0,1.0,1.0,0.0,2581.57952881,2581.57952881,2581.57952881,0.0,0.0,1890.67583211,2581.57952881
2017-08-10T08:00:00.000Z,0.0,0.0381218559792,0.806886494046,0.608716133819,55.8024994532,0.0546454866946,137.897498449,0.0,68.0616661708,1.0,97.7777767181,0.0,0.0,0.0,58.575000445,69.6116663615,1.0,97.6250012716,0.0,0.0,137.897498449,98.1371243795,2.0,0.0,136.919249217,81.1167497635,42.2942708333,0.589935420107,1488.47498576,0.0,0.602011777252,0.0,1.0,17.2292753855,91.7389996847,,3419.99938965,91.5364996592,91.4131266276,81.0965003967,80.9225591024,,2268.66617839,54.7774998347,54.6718953451,41.2069997787,40.933807373,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,91.1930001577,100.0,11.3941345215,50.3294998805,1.11150010427,5.83514098326,40.0954996745,207.0,95.2666657766,772.133336385,0.602011777252,50.3294998805,0.91622533889,91.622534434,2.0,1.0,1.0,1282.71547445,1282.71547445,0.0,0.608846574147,0.0,1.0,17.5858268738,90.891500473,9.62849998474,2340.08211263,90.765499115,90.5847218831,81.1369991302,80.7338968913,,2101.49985758,54.6005001068,54.4467264811,41.1629997889,41.3404490153,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.126001358032,100.0,11.6965539455,49.6024993261,0.660999615987,5.88927292824,40.5020001729,207.0,90.5333328247,716.341659546,0.608846574147,49.6024993261,0.840402708508,84.0402685801,2.0,1.0,1.0,1176.56379191,1176.56379191,1488.47498576,0.58996922116,2.0,0.0,4518.08548991,0.0,20.6824380557,6.67932562033,10.5026041667,4518.08548991,0.0492200766122,124.177501043,124.177501043,79.4233353933,2.0,55.1415481567,41.7383321126,41.0950021744,1.0,3409.44368874,920.621545144,0.0,0.0,0.0,10.2368189494,1.0,0.0,49.2616656621,70.8596814473,1.0,97.3458881378,0.0,1.0,1.0,0.0,46.9241657257,1.0,97.2440471649,0.0,1.0,0.0381259025447,96.1858317057,96.9744440715,96.1858317057,2.0,0.0,104.525249269,0.0566000007093,28.2240169581,0.929563922001,770.802685731,1.0,0.0,6301.61667159,0.00630161667159,498.657537181,0.731926896943,0.197635665027,0.731926896943,0.0,0.0,1846.73582967,498.657537181,1846.73582967,0.0,0.0,0.00184673582967,0.731984401743,1.0,17.5833824617,2.0,2.0,2.0,0.0,84.7823212941,74.2376213074,70.8596814473,0.708596814473,1.0,10.5,4330.06523388,132.749266227,2345.39336685,0.92956256197,2345.39336685,1.0,0.0,0.0,0.0,62.6691665649,1.0,79.5416666667,0.0,1.0,0.0,47.5583340327,61.5083328883,1.0,79.263888677,0.0,1.0,124.177501043,0.0,1888.31005859,0.000167508543133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212611472442,168493.0,2835.90234079,86.9418668076,1536.07536604,0.608801138785,1536.07536604,0.212576760945,1.0,1.0,1.0,0.0,2523.11513265,2523.11513265,2523.11513265,0.0,0.0,1846.73582967,2523.11513265
2017-08-10T09:00:00.000Z,0.0,0.0378664790894,0.81944082265,0.625427686817,56.0710010529,0.0552177425804,143.990832011,0.0,71.3275000254,1.0,99.2916666667,0.0,0.0,0.0,59.4083334605,72.6633338928,1.0,99.0138880412,0.0,0.0,143.990832011,99.5278949738,2.0,0.0,137.451000849,81.3799997965,42.5807291667,0.59033663652,1539.29995728,0.0,0.608035801085,0.0,1.0,17.3743128777,92.0465005239,,3471.24930827,91.8530006409,91.7163950602,81.3574994405,81.1841405233,,2351.99951172,54.8615001043,54.7566172282,41.5835002263,41.3066813151,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,91.5080000559,100.0,11.4884865284,50.2695004145,1.11150010427,5.88582630952,40.4720001221,207.0,97.5249996185,790.724990845,0.608035801085,50.2695004145,0.928957127162,92.9621391296,2.0,1.0,1.0,1300.53997803,1300.53997803,0.0,0.617211915694,0.0,1.0,17.7477849325,91.350499471,9.79350026449,2389.95088704,91.1960004171,91.0160039266,81.4025001526,80.9979654948,,2171.24991862,54.6875,54.5359776815,41.2814995448,41.4457728068,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.154499053955,100.0,11.8435091178,49.9145008723,0.665499369303,5.90427569548,40.6145003637,207.0,93.9333343506,748.574991862,0.617211915694,49.9145008723,0.866194559733,86.6194559733,2.0,1.0,1.0,1212.67238363,1212.67238363,1539.29995728,0.590343040348,2.0,0.0,4723.45288086,0.0,21.2961115404,6.32301795483,10.25,4723.45288086,0.0522897131731,136.445831299,136.445831299,81.8724104563,2.0,55.2140697132,41.9421941584,41.0797319412,1.0,3541.88540114,927.744419773,0.0,0.0,0.0,9.99058087667,1.0,0.0,50.5166648229,71.3669185638,1.0,98.1906382243,0.0,1.0,1.0,0.0,48.2199993134,1.0,98.2380917867,0.0,1.0,0.0378695244406,98.7366631826,98.0329634349,98.7366631826,2.0,0.0,108.585589978,0.0566000007093,28.4423869663,0.928179128154,775.24540866,1.0,0.0,6546.40643176,0.00654640643176,502.515664486,0.735753332625,0.192719687783,0.735753332625,0.0,0.0,1918.47329712,502.515664486,1918.47329712,0.0,0.0,0.00191847329712,0.735714718699,1.0,16.2498434789,2.0,2.0,2.0,0.0,83.865515969,75.0146643899,71.3669185638,0.713669185638,1.0,10.5,4465.88596059,136.913199294,2418.96108796,0.927695310969,2418.96108796,1.0,0.0,0.0,0.0,68.6433334351,1.0,81.930557251,0.0,1.0,0.0,49.0250015259,67.802500089,1.0,81.7083365122,0.0,1.0,136.445831299,0.0,1984.14990234,0.000168804561414,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20774028445,168493.0,3011.84192668,92.3357464988,1631.37359261,0.625647779055,1631.37359261,0.207778057822,1.0,1.0,1.0,0.0,2607.49521891,2607.49521891,2607.49521891,0.0,0.0,1918.47329712,2607.49521891
2017-08-10T10:00:00.000Z,0.0,0.0377596381378,0.834766844431,0.644998140748,56.7587499619,0.0542340090697,146.385832469,0.0,72.4050000509,1.0,99.8333358765,0.0,0.0,0.0,59.7000007629,73.8641675313,1.0,99.5,0.0,0.0,146.385832469,100.0,2.0,0.0,138.746999741,81.9882497787,42.6666666667,0.586697076973,1584.44167074,0.0,0.600369244512,0.0,1.0,17.6426329613,92.8354994456,,3495.41597493,92.6209996541,92.4958928426,81.9500001272,81.782236735,,2694.33272298,55.0204998652,54.919052124,43.2049999237,42.8974583944,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,92.2565002441,100.0,11.5410571893,49.4159997304,1.15199947357,6.10157585144,42.0530004501,207.0,99.1583328247,795.491673787,0.600369244512,49.4159997304,0.946703353155,94.6703357697,2.0,1.0,1.0,1325.38469442,1325.38469442,0.0,0.618710076103,0.0,1.0,18.1152141889,92.4319985708,,2397.82493083,92.2520001729,92.0683288574,82.0264994303,81.6141230265,,2425.74987793,54.8495003382,54.7042897542,42.2550004323,42.4766133626,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.179998397827,100.0,12.0720606645,49.9969997406,0.616000811259,6.04315348466,41.6389996211,207.0,98.4000002543,786.150004069,0.618710076103,49.9969997406,0.90767817906,90.7678190867,2.0,1.0,1.0,1270.74945068,1270.74945068,1584.44167074,0.585556942915,2.0,0.0,5368.14367676,0.0,23.1923025305,5.19486427307,8.84895833333,5355.25514915,0.0785674631099,214.849999746,214.849999746,95.5602607727,2.0,55.3382956765,43.218511408,41.0028451284,1.0,3780.37451752,839.747342413,0.0,0.0,0.0,9.61561520894,1.0,0.0,52.5649986267,72.3343849182,1.0,99.5148359934,0.0,1.0,1.0,0.0,49.4091653824,1.0,99.2202351888,0.0,1.0,0.0377459219364,101.974164327,99.4588317871,101.974164327,2.0,0.0,115.897086108,0.0566000007093,25.7446106469,0.92448537384,787.195447976,1.0,0.0,6987.20180161,0.00698720180161,454.851772513,0.75821740429,0.168425389409,0.75821740429,0.0,0.0,2047.65167236,454.851772513,2047.65167236,0.0,0.0,0.00204765167236,0.758302360773,1.0,16.9680471486,2.0,2.0,2.0,0.0,80.1526974765,77.0332599987,72.3343849182,0.723343849182,1.0,10.5,4609.35374969,141.311572691,2496.67086431,0.9244830689,2496.67086431,1.0,0.0,0.0,0.0,108.067499797,1.0,95.5416666667,0.0,1.0,0.0,57.2166678111,106.782500585,1.0,95.3611125946,0.0,1.0,214.849999746,0.0,2111.81005859,0.000152793354305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182183314195,168493.0,3216.1362968,98.5989148954,1742.03027667,0.645049982085,1742.03027667,0.182127818775,1.0,1.0,1.0,0.0,2700.31089274,2700.61285955,2700.61285955,0.0,0.0,2047.65167236,2700.61285955
2017-08-10T11:00:00.000Z,0.0,0.0384091466738,0.800951110458,0.584886429078,55.3209997813,0.0542491968342,125.36583519,0.0,62.0566666921,1.0,94.5000006358,0.0,0.0,0.0,56.5333337784,63.3091669083,1.0,94.2222220103,0.0,0.0,125.36583519,94.687538147,2.0,0.0,136.944749832,81.6237500509,41.875,0.591018313435,1360.10832723,0.0,0.59692869978,0.0,1.0,17.4250766436,91.6745001475,9.07199859619,3283.33274333,91.4660002391,91.3692499797,81.5900001526,81.4406483968,,2181.33282471,55.0160001119,54.9241536458,42.0229994456,41.8278172811,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,91.9819990794,100.0,11.4814229012,49.4430007935,1.1204996109,5.94365370274,40.9024998347,207.0,87.7583325704,691.433334351,0.59692869978,49.4430007935,0.825978967576,82.5978965759,2.0,1.0,1.0,1156.37055461,1156.37055461,0.0,0.603581111037,0.0,1.0,17.6341722806,91.0519987742,8.63999938965,2229.47092692,90.9574991862,90.7821528117,81.6574999491,81.2486394246,,1998.74992879,54.8405001958,54.6826095581,41.4915005366,41.852355957,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,11.6917812824,49.4659986496,0.592000325521,5.94239107768,40.8995002111,207.0,86.2750002543,668.674997965,0.603581111037,49.4659986496,0.787739057995,78.773906072,2.0,1.0,1.0,1102.83468119,1102.83468119,1360.10832723,0.591024890227,2.0,0.0,4325.55342611,0.0,20.998658975,7.53913537661,12.2760416667,4325.55342611,0.0559759603552,136.937500636,136.937500636,79.6768989563,2.0,55.4407831828,42.4994125366,40.9729413986,1.0,3158.48357625,766.948107958,0.0,0.0,0.0,9.24195861816,1.0,0.0,45.714998881,72.3480415344,1.0,94.4520537059,0.0,1.0,1.0,0.0,42.6758325895,1.0,93.7142836253,0.0,1.0,0.038332360374,88.3908316294,93.7500247955,88.3908316294,2.0,0.0,96.8314227365,0.0566000007093,23.5127632187,0.923679608625,789.846561654,1.0,0.0,5837.77137214,0.00583777137214,415.419839648,0.743408144902,0.180515572238,0.743408144902,0.0,0.0,1710.80250041,415.419839648,1710.80250041,0.0,0.0,0.00171080250041,0.739529813329,1.0,19.4199807493,2.0,2.0,2.0,0.0,78.5714594523,77.4537175496,72.3480415344,0.723480415344,1.0,10.5,3925.43168421,120.344185955,2126.22234005,0.92392371714,2126.22234005,1.0,0.0,0.0,0.0,68.8866669337,1.0,79.9166666667,0.0,1.0,0.0,47.7833340963,68.0508333842,1.0,79.6388893127,0.0,1.0,136.937500636,0.0,2081.80004883,0.000139547418698,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195379303388,168493.0,2525.03537819,77.4114419872,1367.69330419,0.594314271706,1367.69330419,0.199347947288,1.0,1.0,1.0,0.0,2301.29641724,2301.29641724,2301.29641724,0.0,0.0,1710.80250041,2301.29641724
2017-08-10T12:00:00.000Z,0.0,0.036143695292,0.772568736417,0.516733562424,52.901500384,0.0516173733326,91.1658344269,0.0,45.2266667684,1.0,85.4444446564,0.0,0.0,0.0,51.1333328883,45.9191665649,1.0,85.2222213745,0.0,0.0,91.1658344269,85.6854317983,2.0,0.0,133.215750376,80.3142499924,39.8020833333,0.581068895265,1026.22497559,0.0,0.572192123617,0.0,1.0,16.7711979548,89.1710001628,8.69850031535,2902.08284505,88.988000234,88.8921610514,80.2894999186,80.153678894,,1581.66631063,55.2035004298,55.1114298503,41.2160002391,41.1520563761,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.4619998932,100.0,10.9380844434,47.7719999949,1.12350050608,5.83311359088,40.092499733,207.0,71.1583334605,527.258323669,0.572192123617,47.7719999949,0.658270045689,65.8270047506,2.0,1.0,1.0,921.578063965,921.578063965,0.0,0.574024306121,0.0,1.0,16.7542765935,88.460000356,8.11650021871,1963.62923177,88.4555002848,88.2526194255,80.3390000661,79.943611145,,1508.99997965,55.0235001246,54.858563741,41.2019999822,41.7878901164,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.8518257141,47.2535003026,0.60399945577,5.90245103836,40.5980005264,207.0,68.7916653951,498.966667175,0.574024306121,47.2535003026,0.620847949073,62.0780843099,2.0,1.0,1.0,869.187128703,869.187128703,1026.22497559,0.581022587122,2.0,0.0,3125.43699137,0.0,16.5481402874,8.0578763485,12.5234375,3125.43699137,0.0334921930136,59.1291659673,59.1291659673,63.0,2.0,55.7824071248,42.212176005,40.9218654633,1.0,2289.88642241,711.798111488,0.0,0.0,0.0,7.58755811056,1.0,0.0,33.4674992561,72.7019418081,1.0,85.1997687022,0.0,1.0,1.0,0.0,30.3658324877,1.0,83.6904754639,0.0,1.0,0.0361394201826,63.8333304723,83.4750766754,63.8333304723,2.0,0.0,70.2023470549,0.0566000007093,21.8219984916,0.920606122301,799.927404383,1.0,0.0,4232.35805395,0.00423235805395,385.547671698,0.702296078752,0.218304723618,0.702296078752,0.0,0.0,1240.32413737,385.547671698,1240.32413737,0.0,0.0,0.00124032413737,0.702244659265,1.0,18.5449864004,2.0,2.0,2.0,0.0,74.5298659007,79.0696824392,72.7019418081,0.727019418081,1.0,9.91666666667,3001.6845339,92.0243455464,1625.87180907,0.92060080237,1625.87180907,1.0,0.0,0.0,0.0,29.7475001017,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3816665014,1.0,62.8333358765,0.0,1.0,59.1291659673,0.0,1318.80993652,0.000129512789799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237132884369,168493.0,1684.97911741,51.6573606545,912.674205073,0.516774201267,912.674205073,0.237179415632,1.0,1.0,1.0,0.0,1766.09862264,1766.09862264,1766.09862264,0.0,0.0,1240.32413737,1766.09862264
2017-08-10T13:00:00.000Z,0.0,0.0359386565205,0.773400740264,0.515710795491,52.7972504298,0.0515222783121,90.0474993388,0.0,44.7691659927,1.0,85.1527767181,0.0,0.0,0.0,50.9500001272,45.2875003815,1.0,84.9166666667,0.0,0.0,90.0474993388,85.427728653,2.0,0.0,133.188000361,80.3907499313,39.4609375,0.580881639466,1015.3416748,0.0,0.571483998234,0.0,1.0,16.7699894905,89.1425005595,8.59199968974,2893.74951172,88.9640000661,88.8501942952,80.3720003764,80.226697286,,1531.99964396,55.4855003357,55.3904469808,41.2070000966,41.1456960042,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,89.2355003357,100.0,10.9425525665,47.7569999695,1.15349992116,5.82743688424,40.0535001755,207.0,70.3583335876,520.700002035,0.571483998234,47.7569999695,0.651043254307,65.1043256124,2.0,1.0,1.0,911.46055603,911.46055603,0.0,0.578973286328,0.0,1.0,16.7591112455,88.4599997203,8.03850110372,1953.13049316,88.44800059,88.2443135579,80.4094994863,80.0131327311,,1452.74995931,55.3025004069,55.1454518636,41.1854998271,41.7572504679,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,10.8655809561,47.2625007629,0.656500180562,5.89353040854,40.5289996465,207.0,68.2666664124,494.641670227,0.578973286328,47.2625007629,0.61033724467,61.0337241491,2.0,1.0,1.0,854.472142537,854.472142537,1015.3416748,0.580950855895,2.0,0.0,3027.4206543,0.0,17.4961296717,9.50439167023,13.3776041667,3027.4206543,0.0333680829125,58.3100007375,58.3100007375,63.0,2.0,56.055712382,42.1981658936,40.9130802155,1.0,2264.46276625,709.85558111,0.0,0.0,0.0,7.48506228129,1.0,0.0,32.9024995168,72.8869380951,1.0,84.8116429647,0.0,1.0,1.0,0.0,29.9158323606,1.0,83.3333320618,0.0,1.0,0.0359429587065,62.8183320363,83.1150347392,62.8183320363,2.0,0.0,69.4229196057,0.0566000007093,21.7624452358,0.921675530168,796.408593455,1.0,0.0,4185.3679435,0.0041853679435,384.495494047,0.701716800903,0.219971639589,0.701716800903,0.0,0.0,1226.55333455,384.495494047,1226.55333455,0.0,0.0,0.00122655333455,0.70178659757,1.0,18.3995939101,2.0,2.0,2.0,0.0,77.1226139069,78.5121676127,72.8869380951,0.728869380951,1.0,11.0833333333,2974.31834736,91.1853648415,1611.0488286,0.921688440492,1611.0488286,1.0,0.0,0.0,0.0,29.3533333143,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.004166762,1.0,62.8333358765,0.0,1.0,58.3100007375,0.0,1250.14001465,0.000129159343331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238661601822,168493.0,1664.29792789,51.0233256956,901.472174138,0.5157363747,901.472174138,0.238549449801,1.0,1.0,1.0,0.0,1747.93211873,1747.93211873,1747.93211873,0.0,0.0,1226.55333455,1747.93211873
2017-08-10T14:00:00.000Z,0.0,0.0360943077732,0.774962523913,0.514231254727,52.6487496694,0.0515318254193,88.5675010681,0.0,43.9600000381,1.0,84.7222213745,0.0,0.0,0.0,50.691666921,44.5916668574,1.0,84.4861106873,0.0,0.0,88.5675010681,84.9780375163,2.0,0.0,133.113749504,80.4649998347,39.6510416667,0.581533966593,999.558339437,0.0,0.570728585128,0.0,1.0,16.7579029401,89.1079998016,8.47800064087,2877.08284505,88.9249998728,88.8323923747,80.446999232,80.3003438314,,1516.6663208,55.44800059,55.3554077148,41.2010002136,41.1138865153,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.2115001678,100.0,10.9355344772,47.7239996592,1.19850031535,5.82236830393,40.0024998983,207.0,69.4750003815,513.625002543,0.570728585128,47.7239996592,0.643082725888,64.3082723618,2.0,1.0,1.0,900.315816243,900.315816243,0.0,0.582267940481,0.0,1.0,16.7349384626,88.3774998983,7.89449882507,1942.63180542,88.3774992625,88.1880900065,80.4830004374,80.0852101644,,1428.49992879,55.2635002136,55.1052831014,41.2409998576,41.768099467,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.8401916027,47.1364994049,0.689499855042,5.89474693934,40.5515000025,207.0,67.7499993642,485.933331807,0.582267940481,47.1364994049,0.596109659104,59.6109657288,2.0,1.0,1.0,834.553522746,834.553522746,999.558339437,0.581550070396,2.0,0.0,2987.74743652,0.0,17.7050382296,9.91172901789,14.3854166667,2987.74743652,0.0336936377568,57.8999999364,57.8999999364,63.0,2.0,56.0443191528,42.2357432048,40.9091259638,1.0,2230.33112873,689.646261059,0.0,0.0,0.0,7.25879859924,1.0,0.0,32.5383323034,73.1882006327,1.0,84.54337883,0.0,1.0,1.0,0.0,29.5016657511,1.0,82.9702358246,0.0,1.0,0.0360968198118,62.0399983724,82.6722577413,62.0399983724,2.0,0.0,68.376526632,0.0566000007093,21.1428766467,0.920164457591,801.387822377,1.0,0.0,4122.28301948,0.00412228301948,373.549052681,0.702841729415,0.217327447285,0.702841729415,0.0,0.0,1208.06582642,373.549052681,1208.06582642,0.0,0.0,0.00120806582642,0.702800785502,1.0,18.34720279,2.0,2.0,2.0,0.0,75.4899927775,79.2972424825,73.1882006327,0.731882006327,1.0,10.5,2919.97738979,89.5194032787,1581.6148791,0.920169176701,1581.6148791,1.0,0.0,0.0,0.0,29.1116666794,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7883330981,1.0,62.8333358765,0.0,1.0,57.8999999364,0.0,1231.97998047,0.000125482225651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236182055201,168493.0,1631.87520353,50.029323842,883.910304154,0.514250989669,883.910304154,0.236144861147,1.0,1.0,1.0,0.0,1718.83053589,1718.83053589,1718.83053589,0.0,0.0,1208.06582642,1718.83053589
2017-08-10T15:00:00.000Z,0.0,0.0365212681887,0.774476328954,0.514991160831,52.8954998652,0.0522386292414,90.4191659292,0.0,44.88083299,1.0,85.25,0.0,0.0,0.0,51.0333334605,45.5966660182,1.0,85.0555559794,0.0,0.0,90.4191659292,85.514078776,2.0,0.0,133.541250547,80.6457506816,40.0963541667,0.589586844865,1020.75,0.0,0.57612446189,0.0,1.0,16.8449252446,89.392999649,8.57250022888,2896.24951172,89.2055002848,89.0943450928,80.6330000559,80.4774805705,,1525.33299764,55.5169998805,55.4216537476,41.2084995906,41.1189702352,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,89.4875005086,100.0,11.0207322439,47.9970006943,1.18800004323,5.82419296106,40.0204995473,207.0,70.5916665395,523.816673279,0.57612446189,47.9970006943,0.649505052112,64.9505055745,2.0,1.0,1.0,909.307072957,909.307072957,0.0,0.583053161934,0.0,1.0,16.8280042013,88.6895001729,8.01299921672,1968.12863159,88.6715005239,88.4756088257,80.6585013072,80.2599817912,,1444.49993896,55.338499705,55.1779658,41.1720005671,41.749593099,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,10.9362983704,47.4994999568,0.652000745138,5.89170579116,40.519999822,207.0,68.4833329519,496.933331807,0.583053161934,47.4994999568,0.608947445097,60.8947436015,2.0,1.0,1.0,852.526423136,852.526423136,1020.75,0.589648592385,2.0,0.0,2997.0822347,0.0,17.5853002866,9.57844209671,13.6848958333,2997.0822347,0.0334087656781,57.8041664759,57.8041664759,63.0,2.0,56.0980987549,42.2331924438,40.8939962387,1.0,2274.89226376,664.974009244,0.0,0.0,0.0,6.84299850464,1.0,0.0,33.128332456,73.7900015513,1.0,85.051366806,0.0,1.0,1.0,0.0,30.1008326213,1.0,83.6011867523,0.0,1.0,0.0365272710785,63.2291660309,83.3137969971,63.2291660309,2.0,0.0,69.7426626273,0.0566000007093,20.3864854268,0.919749419911,802.76493294,1.0,0.0,4204.64460602,0.00420464460602,360.185250376,0.71172215219,0.20804358103,0.71172215219,0.0,0.0,1232.20250448,360.185250376,1232.20250448,0.0,0.0,0.00123220250448,0.711823552847,1.0,19.2713790945,2.0,2.0,2.0,0.0,77.2452220917,79.5093479156,73.7900015513,0.737900015513,1.0,10.5,2939.86627301,90.1291480541,1592.38775485,0.91976573322,1592.38775485,1.0,0.0,0.0,0.0,29.1624997457,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6416668892,1.0,62.8333358765,0.0,1.0,57.8041664759,0.0,1291.06994629,0.000120993070494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226191924221,168493.0,1646.29121008,50.4712835328,891.718779157,0.515058203782,891.718779157,0.226067424773,1.0,1.0,1.0,0.0,1731.29710897,1731.29710897,1731.29710897,0.0,0.0,1232.20250448,1731.29710897
