timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-10T16:00:00.000Z,0.0,0.0400724771096,0.768960250285,0.52530649386,53.9500001272,0.0557291542184,105.645834605,0.0,52.4325002035,1.0,89.5694440206,0.0,0.0,0.0,53.6166667938,53.2616666158,1.0,89.3611100515,0.0,0.0,105.645834605,89.8861865997,2.0,0.0,136.052999814,82.1029996872,40.5963541667,0.600492479498,1135.97502645,0.0,0.59208613798,0.0,1.0,17.4214507739,91.0954990387,8.79599889119,3085.83274333,90.8809992472,90.7550633748,82.085000356,81.9111251831,,1598.33294678,55.9595003128,55.8541870117,41.1904999415,41.0286153158,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,92.3854993184,100.0,11.5996906757,49.6904993057,1.18949985504,5.82176017761,40.0010000865,207.0,76.3083337148,582.358337402,0.59208613798,49.6904993057,0.702644489833,70.2644500732,2.0,1.0,1.0,983.702285767,983.702285767,0.0,0.596613818659,0.0,1.0,17.4069463412,90.3799997965,8.22300211589,2095.23770142,90.3440011342,90.1291605632,82.1209990184,81.705968221,,1520.24994914,55.7780005137,55.6184921265,41.1314999262,41.675549825,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,11.5160516898,49.212501208,0.617499987284,5.89089481036,40.513999939,207.0,74.6750005086,553.616673787,0.596613818659,49.212501208,0.662735181536,66.2735188802,2.0,1.0,1.0,927.82925415,927.82925415,1135.97502645,0.600468003956,2.0,0.0,3149.35762533,0.0,16.3181804021,8.15171599388,12.1901041667,3149.35762533,0.0313802564427,59.3208332062,59.3208332062,63.0493822098,2.0,56.5377756755,42.1230189006,40.8473847707,1.0,2541.72814874,673.704445413,0.0,0.0,0.0,5.99575551351,1.0,0.0,39.2891661326,76.0892448425,1.0,90.1027380625,0.0,1.0,1.0,0.0,36.517499129,1.0,89.2738075256,0.0,1.0,0.0399976267785,75.8066666921,89.0891704559,75.8066666921,2.0,0.0,77.9232017232,0.0566000007093,20.654139361,0.920448117851,800.57679349,1.0,0.0,4697.83282523,0.00469783282523,364.914118412,0.727761607276,0.192898768606,0.727761607276,0.0,0.0,1376.73499552,364.914118412,1376.73499552,0.0,0.0,0.00137673499552,0.7275908192,1.0,21.661291909,2.0,2.0,2.0,0.0,87.2359848022,79.1066873724,76.0892448425,0.760892448425,1.0,10.5,3207.47126811,98.3332661956,1737.33683681,0.918380845148,1737.33683681,1.0,0.0,0.0,0.0,29.875,1.0,63.0555556615,0.0,1.0,0.0,37.7250006994,29.4458333651,1.0,62.8750022252,0.0,1.0,59.3208332062,0.0,1474.72998047,0.000122581587134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210042238604,168493.0,1835.17202468,56.2619098141,994.026662704,0.525456565045,994.026662704,0.21029250617,1.0,1.0,1.0,0.0,1891.73897298,1891.73897298,1891.73897298,0.0,0.0,1376.73499552,1891.73897298
2017-08-10T17:00:00.000Z,0.0,0.0431319124866,0.772574629616,0.549279945368,54.4450009664,0.0681813867061,145.278330485,0.0,71.8249994914,1.0,99.458331426,0.0,0.0,0.0,59.5583333969,73.4841664632,1.0,99.2638874054,0.0,0.0,145.278330485,99.7754383087,2.0,0.0,137.67449983,83.2294988632,41.5442708333,0.602620235153,1285.61664836,0.0,0.599442061219,0.0,1.0,17.8142604828,92.2309996287,8.77350171407,3472.08268229,91.9775002797,91.8613586426,83.2039985657,83.0380910238,,1789.66624959,56.0434999466,55.9401855469,41.2280000051,41.0235214233,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,99.279499054,100.0,11.9809442361,50.7495002747,1.14449977875,5.83331632614,40.0835002263,207.0,83.9583333333,661.958328247,0.599442061219,50.7495002747,0.788862667992,78.9011421204,2.0,1.0,1.0,1104.40773519,1104.40773519,0.0,0.601775146583,0.0,1.0,17.7852533658,91.4570000966,8.13899993896,2358.45481364,91.3939990997,91.1897939046,83.2549991608,82.8298492432,,1704.49993896,55.8500000636,55.6905314128,41.2544997533,41.6653366089,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,11.8704353968,50.1394993464,0.564999580383,5.9148182869,40.6895001729,207.0,81.3000005086,623.658335368,0.601775146583,50.1394993464,0.740084577288,74.0084578196,2.0,1.0,1.0,1036.1184082,1036.1184082,1285.61664836,0.60253361391,2.0,0.0,3525.67028809,0.0,15.9969496294,6.52162837982,10.9505208333,3525.67028809,0.0333446138146,71.2933340073,71.2933340073,66.4420900345,2.0,56.6350902211,42.1228443493,40.7987963359,1.0,2943.22126499,666.134186016,0.0,0.0,0.0,6.65295600891,1.0,0.0,47.1599992116,76.5510425568,1.0,96.0331026713,0.0,1.0,1.0,0.0,44.856666247,1.0,95.8273792267,0.0,1.0,0.0431135184039,92.0166657766,95.5952606201,92.0166657766,2.0,0.0,90.2320039465,0.0566000007093,20.4220536242,0.915690030781,816.357259085,1.0,0.0,5439.90571039,0.00543990571039,360.81366375,0.747268006562,0.169127877407,0.747268006562,0.0,0.0,1594.20499674,360.81366375,1594.20499674,0.0,0.0,0.00159420499674,0.746862029036,1.0,23.8639685283,2.0,2.0,2.0,0.0,80.1322486184,81.5450363159,76.5510425568,0.765510425568,1.0,11.0833333333,3622.80334647,111.066337331,1962.3027551,0.919810232104,1962.3027551,1.0,0.0,0.0,0.0,36.0258337657,1.0,66.4722226461,0.0,1.0,0.0,39.7250010173,35.2675004005,1.0,66.2083346049,0.0,1.0,71.2933340073,0.0,1697.32006836,0.000121204166489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183872576651,168493.0,2164.81741084,66.3680354182,1172.58011637,0.549635465879,1172.58011637,0.183987108363,1.0,1.0,1.0,0.0,2133.37782796,2133.37782796,2133.37782796,0.0,0.0,1594.20499674,2133.37782796
2017-08-10T18:00:00.000Z,0.0,0.042426000237,0.786862788403,0.576738032945,55.4312499364,0.0625744027499,145.169164022,0.0,71.7374998728,1.0,99.5138867696,0.0,0.0,0.0,59.6000006994,73.3266658783,1.0,99.3333333333,0.0,0.0,145.169164022,99.8333333333,2.0,0.0,138.579000473,83.1477505366,41.703125,0.602148242989,1401.1000061,0.0,0.611265916837,0.0,1.0,18.0330263774,92.837000529,9.45300038656,3481.24934896,92.5745004018,92.4787241618,83.1215000153,82.9625371297,,1987.33288574,55.4615004857,55.375155131,41.2145001094,40.980893453,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,93.6740004222,100.0,12.1988991896,51.3600002925,1.11750030518,5.8341272672,40.0969998042,207.0,89.8916657766,720.39167277,0.611265916837,51.3600002925,0.841914309547,84.1914304097,2.0,1.0,1.0,1178.68003337,1178.68003337,0.0,0.612553376466,0.0,1.0,18.0076448123,92.1080004374,8.83499908447,2364.45406087,92.0090001424,91.8057174683,83.1740010579,82.7456563314,,1884.74994914,55.2785002391,55.1148503621,41.1315002441,41.4023666382,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,12.113708814,50.8774998983,0.592000643412,5.89393591881,40.5394996007,207.0,86.8916657766,680.708328247,0.612553376466,50.8774998983,0.79334055946,79.3340562185,2.0,1.0,1.0,1110.67678324,1110.67678324,1401.1000061,0.602257792002,2.0,0.0,3967.91060384,0.0,18.1747349898,7.04991777738,10.8932291667,3967.91060384,0.039921166398,93.1824989319,93.1824989319,72.4236621857,2.0,56.0025660197,41.9274876912,40.8144461314,1.0,3209.00947879,721.945274774,0.0,0.0,0.0,7.40165519714,1.0,0.0,50.5583321253,75.7198448181,1.0,98.401825587,0.0,1.0,1.0,0.0,48.1599985758,1.0,98.2797603607,0.0,1.0,0.0424630428824,98.7183303833,98.1418329875,98.7183303833,2.0,0.0,98.3804239929,0.0566000007093,22.1330858327,0.915099902855,818.332331245,1.0,0.0,5931.15753682,0.00593115753682,391.043914405,0.747010217002,0.168058243498,0.747010217002,0.0,0.0,1738.17001343,391.043914405,1738.17001343,0.0,0.0,0.00173817001343,0.747216398517,1.0,22.2824817101,2.0,2.0,2.0,0.0,76.01587677,81.8406658173,75.7198448181,0.757198448181,1.0,9.91666666667,3930.95475356,120.513509826,2129.21392783,0.9150684605,2129.21392783,1.0,0.0,0.0,0.0,47.1074994405,1.0,72.3750006358,0.0,1.0,0.0,43.2583344777,46.0749998093,1.0,72.0972242355,0.0,1.0,93.1824989319,0.0,1833.81005859,0.000131359082174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183656470256,168493.0,2482.19115339,76.0979422828,1344.48659592,0.577817598979,1344.48659592,0.183457789422,1.0,1.0,1.0,0.0,2326.83566284,2326.83566284,2326.83566284,0.0,0.0,1738.17001343,2326.83566284
2017-08-10T19:00:00.000Z,0.0,0.0414390209637,0.768908177279,0.523722609189,54.0235004425,0.0531136264205,99.5500011444,0.0,49.404999733,1.0,88.0277773539,0.0,0.0,0.0,52.6666669846,50.1883335114,1.0,87.7777779897,0.0,0.0,99.5500011444,88.3140824636,2.0,0.0,136.251749357,82.2282489141,41.3802083333,0.601310428157,1126.99998983,0.0,0.595089245857,0.0,1.0,17.466170152,91.2454999288,8.81550153097,3031.66611735,91.0160001119,90.9337209066,82.2004985809,82.0546086629,,1624.33295695,55.5515000025,55.4636993408,41.1740004222,41.0865198771,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,91.2830015818,100.0,11.6358949343,49.8419996897,1.10550053914,5.83027525743,40.068499883,207.0,75.9416662852,578.950007121,0.595089245857,49.8419996897,0.694946249099,69.49462382,2.0,1.0,1.0,972.924748739,972.924748739,0.0,0.601104242995,0.0,1.0,17.4552920659,90.5045013428,8.21549924215,2024.37158203,90.4714984894,90.2773946126,82.2559992472,81.8290710449,,1539.49996948,55.3714996974,55.2060139974,41.1554997762,41.6915054321,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0330028533936,100.0,11.5570986271,49.3159987132,0.592000007629,5.89819347858,40.5634997686,207.0,74.1333325704,548.050008138,0.601104242995,49.3159987132,0.651241665795,65.1241658529,2.0,1.0,1.0,911.738332113,911.738332113,1126.99998983,0.601374656723,2.0,0.0,3213.53499349,0.0,15.8108113607,7.62528542678,11.7447916667,3213.53499349,0.0320321357555,60.0333337784,60.0333337784,63.1712710063,2.0,56.1917266846,42.1924362183,40.79652373,1.0,2518.67838756,660.915844171,0.0,0.0,0.0,6.99387168884,1.0,0.0,40.197499911,75.2066268921,1.0,90.7990849813,0.0,1.0,1.0,0.0,37.4691661199,1.0,90.0178540548,0.0,1.0,0.0414369449068,77.6666660309,89.7058626811,77.6666660309,2.0,0.0,77.2165521192,0.0566000007093,20.262071958,0.918637353049,806.464655124,1.0,0.0,4655.23034442,0.00465523034442,357.987132581,0.727895094278,0.191003902316,0.727895094278,0.0,0.0,1364.25002035,357.987132581,1364.25002035,0.0,0.0,0.00136425002035,0.727957377831,1.0,21.6561762727,2.0,2.0,2.0,0.0,80.7386661876,80.0744247437,75.2066268921,0.752066268921,1.0,9.91666666667,3174.70180105,97.3286340544,1719.58715256,0.917485089875,1719.58715256,1.0,0.0,0.0,0.0,30.3999999364,1.0,63.2083333333,0.0,1.0,0.0,37.8000008265,29.6333335241,1.0,63.0000022252,0.0,1.0,60.0333337784,0.0,1394.98999023,0.000120254680954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208182023254,168493.0,1812.28912725,55.5603758465,981.632069792,0.523749428134,981.632069792,0.208110776599,1.0,1.0,1.0,0.0,1874.23988851,1874.23988851,1874.23988851,0.0,0.0,1364.25002035,1874.23988851
2017-08-10T20:00:00.000Z,0.0,0.0397658075099,0.769122856556,0.522870029026,53.9605003993,0.0524594978826,97.7208321889,0.0,48.3941669464,1.0,87.4999993642,0.0,0.0,0.0,52.3666674296,49.3266665141,1.0,87.2916673024,0.0,0.0,97.7208321889,87.8079872131,2.0,0.0,135.882000605,81.921500206,41.4427083333,0.59840395802,1114.75834147,0.0,0.59719207991,0.0,1.0,17.3803564707,91.0084997813,8.89500045776,3007.49947103,90.7910003662,90.6914825439,81.8959999084,81.7492141724,,1616.99960327,55.4795001348,55.3891677856,41.1950000127,41.0464324951,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,91.0685005188,100.0,11.5563583374,49.5960003535,1.15800031026,5.82520671686,40.0369997025,207.0,75.5916671753,574.741673787,0.59719207991,49.5960003535,0.687475382487,68.7475376129,2.0,1.0,1.0,962.465535482,962.465535482,0.0,0.595400783764,0.0,1.0,17.3477230072,90.2045001984,8.23499997457,2002.62428792,90.1820004781,89.9790140788,81.9470005035,81.5241902669,,1544.99993896,55.2949997584,55.1301523844,41.2049992879,41.7502237956,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,11.4410145283,48.9770011902,0.576999346415,5.90670851866,40.6279999415,207.0,73.4999993642,540.016662598,0.595400783764,48.9770011902,0.647837095715,64.7837088903,2.0,1.0,1.0,906.971934001,906.971934001,1114.75834147,0.598435521714,2.0,0.0,3214.1184082,0.0,15.5148109595,7.41696508725,11.1510416667,3214.1184082,0.031990183092,59.5883334478,59.5883334478,63.0,2.0,56.0873362223,42.1707763672,40.8342768351,1.0,2485.2559775,682.452767002,0.0,0.0,0.0,7.44803873698,1.0,0.0,38.4591662089,74.4479611715,1.0,89.4634691874,0.0,1.0,1.0,0.0,35.6199992498,1.0,88.4940465291,0.0,1.0,0.0397616954577,74.0791651408,88.1672528585,74.0791651408,2.0,0.0,76.1919023342,0.0566000007093,20.9223416187,0.921045105858,798.475595641,1.0,0.0,4593.45627344,0.00459345627344,369.652674143,0.722613560202,0.198430112671,0.722613560202,0.0,0.0,1346.14666748,369.652674143,1346.14666748,0.0,0.0,0.00134614666748,0.722646882137,1.0,21.0590315271,2.0,2.0,2.0,0.0,82.2426191966,78.8436101278,74.4479611715,0.744479611715,1.0,11.0833333333,3167.7087445,97.1142439529,1715.79934162,0.921043672874,1715.79934162,1.0,0.0,0.0,0.0,30.1699999173,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4183332125,1.0,62.8333358765,0.0,1.0,59.5883334478,0.0,1387.27001953,0.000124173358054,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215440503546,168493.0,1798.34460793,55.1328708071,974.078977318,0.522887063291,974.078977318,0.215400648241,1.0,1.0,1.0,0.0,1862.88597616,1862.88597616,1862.88597616,0.0,0.0,1346.14666748,1862.88597616
2017-08-10T21:00:00.000Z,0.0,0.0371606929698,0.772599195075,0.516961496924,53.3252496719,0.052750473388,93.2825018565,0.0,46.1675004959,1.0,86.1527773539,0.0,0.0,0.0,51.5499992371,47.1150007248,1.0,85.9166647593,0.0,0.0,93.2825018565,86.435956955,2.0,0.0,134.771249771,81.4460000992,41.3151041667,0.598095868327,1057.70001729,0.0,0.589280562205,0.0,1.0,17.1156622569,90.2270005544,8.59799830119,2956.24951172,90.0184993744,89.9278818766,81.4205010732,81.2666829427,,1553.99967448,55.3805001577,55.2802378337,41.1710004807,41.1075159709,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,90.3125006358,100.0,11.2876171271,48.8474988937,1.12050024668,5.82804509004,40.050500234,207.0,72.4000002543,541.933339437,0.589280562205,48.8474988937,0.657000198364,65.7000207901,2.0,1.0,1.0,919.80027771,919.80027771,0.0,0.594829805826,0.0,1.0,17.1108276049,89.5190003713,8.03400166829,1968.12861125,89.5055007935,89.3106892904,81.4714991252,81.0566457113,,1483.49997965,55.197499911,55.0319697062,41.1719992956,41.7132034302,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.2177027067,48.3335014979,0.63999970754,5.89312497775,40.531999588,207.0,70.6666660309,515.766667684,0.594829805826,48.3335014979,0.619305063883,61.9305054347,2.0,1.0,1.0,867.027089437,867.027089437,1057.70001729,0.598063268299,2.0,0.0,3081.67970785,0.0,16.7271633148,9.58157126109,12.8958333333,3081.67970785,0.0332378353682,58.7533340454,58.7533340454,63.0,2.0,55.968401591,42.1962560018,40.8947750727,1.0,2354.74045132,661.154131104,0.0,0.0,0.0,7.7160727183,1.0,0.0,34.3499991099,73.7044283549,1.0,86.1415506999,0.0,1.0,1.0,0.0,31.3666658401,1.0,84.8452370962,0.0,1.0,0.0371515703371,65.7166646322,84.5186862946,65.7166646322,2.0,0.0,72.1906138095,0.0566000007093,20.2693772557,0.923752440987,789.587371413,1.0,0.0,4352.22665045,0.00435222665045,358.116201443,0.721228016328,0.202503372376,0.721228016328,0.0,0.0,1275.45252482,358.116201443,1275.45252482,0.0,0.0,0.00127545252482,0.72116030256,1.0,20.4381470365,2.0,2.0,2.0,0.0,84.6939373016,77.423716863,73.7044283549,0.737044283549,1.0,11.0833333333,3015.89458243,92.4599910652,1633.56872626,0.923731388704,1633.56872626,1.0,0.0,0.0,0.0,29.5549999873,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1983334223,1.0,62.8333358765,0.0,1.0,58.7533340454,0.0,1332.55004883,0.000120298037638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219223223171,168493.0,1688.08132436,51.752466773,914.354525167,0.517038531481,914.354525167,0.219265468,1.0,1.0,1.0,0.0,1768.44561768,1768.44561768,1768.44561768,0.0,0.0,1275.45252482,1768.44561768
2017-08-10T22:00:00.000Z,0.0,0.0378911657482,0.794873840181,0.508231592391,51.5042508443,0.0541721106014,80.9325002035,0.0,40.171667099,1.0,82.194442749,0.0,0.0,0.0,49.1833337148,40.7408332825,1.0,81.9722239176,0.0,0.0,80.9325002035,82.4498017629,2.0,0.0,132.09000047,80.5857496262,40.3151041667,0.605366646189,904.866658529,0.0,0.609799977295,0.0,1.0,16.5197989146,88.3850008647,7.6545009613,2787.49951172,88.2185007731,88.1495463053,80.5639998118,80.4152552287,,1345.66634115,54.9019997915,54.8075764974,41.2744998932,41.1374282837,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,88.5350004832,100.0,10.7158801556,46.9440008799,1.4085000356,5.80391879876,39.8659998576,207.0,63.2916666667,465.966662089,0.609799977295,46.9440008799,0.546089146932,54.608915329,2.0,1.0,1.0,764.524805705,764.524805705,0.0,0.610261365544,0.0,1.0,16.4920002619,87.6784992218,7.13549995422,1898.76234945,87.7429993947,87.5478769938,80.6074994405,80.2076797485,,1278.99996948,54.7220001221,54.5608444214,41.2184998194,41.7789535522,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,10.6197578112,46.5184993744,0.853000322978,5.87224260966,40.3714996974,207.0,61.0583333969,438.899998983,0.610261365544,46.5244995753,0.514123259045,51.4123258591,2.0,1.0,1.0,719.772562663,719.772562663,904.866658529,0.605585983385,2.0,0.0,2695.44873047,0.0,19.9275045395,15.6225326856,17.5833333333,2695.44873047,0.0371810979649,55.4583330154,55.4583330154,63.0,2.0,55.5774307251,42.2701339722,40.9283730189,1.0,2026.96911121,528.223977992,0.0,0.0,0.0,7.24007670085,1.0,0.0,29.8474995295,73.323923111,1.0,82.0719153086,0.0,1.0,1.0,0.0,26.7899993261,1.0,80.3988081614,0.0,1.0,0.0378961401918,56.6374985377,80.0616149902,56.6374985377,2.0,0.0,62.1419418981,0.0566000007093,16.1940621433,0.925948944971,782.437766904,1.0,0.0,3746.41246787,0.00374641246787,286.114168558,0.734517735821,0.191413809996,0.734517735821,0.0,0.0,1097.91415405,286.114168558,1097.91415405,0.0,0.0,0.00109791415405,0.734848727783,1.0,19.1379670118,2.0,2.0,2.0,0.0,87.8411528269,76.2449836731,73.323923111,0.73323923111,1.0,10.5,2555.1930892,78.3360040415,1384.02832261,0.925931545817,1384.02832261,1.0,0.0,0.0,0.0,28.0333333015,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4250000318,1.0,62.8333358765,0.0,1.0,55.4583330154,0.0,1219.84997559,9.61111864786e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206725660078,168493.0,1402.71974276,43.0039748863,759.787532639,0.508306971104,759.787532639,0.206384895928,1.0,1.0,1.0,0.0,1494.74151611,1494.74151611,1494.74151611,0.0,0.0,1097.91415405,1494.74151611
2017-08-10T23:00:00.000Z,0.0,0.0365941484892,0.786720766681,0.51467947822,52.1905012131,0.052826111451,85.8566665649,0.0,42.6366666158,1.0,83.7499987284,0.0,0.0,0.0,50.133333842,43.2283337911,1.0,83.5555559794,0.0,0.0,85.8566665649,84.0529556274,2.0,0.0,132.767250379,80.5767491659,39.8776041667,0.593622311528,968.899993896,0.0,0.596347629664,0.0,1.0,16.6853839556,88.8514995575,8.11800193787,2846.66617839,88.6865005493,88.5602696737,80.5684986115,80.3981196086,,1502.99966431,54.6545000076,54.5565897624,41.3090000153,41.1246973674,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,89.8355000814,100.0,10.8642321428,47.3775005341,1.31549962362,5.82115181287,39.9935003916,207.0,67.0250002543,497.100001017,0.596347629664,47.3775005341,0.597121836344,59.7121829987,2.0,1.0,1.0,835.970570882,835.970570882,0.0,0.598404590278,0.0,1.0,16.6708799998,88.1510003408,7.57649993896,1938.88226318,88.1614996592,87.9567947388,80.5849997203,80.1885426839,,1434.49996948,54.4940004349,54.3326085409,41.2574996948,41.768737793,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.784648339,46.9039999644,0.785499890645,5.88623178005,40.4719998042,207.0,65.1999991735,471.799997965,0.598404590278,46.9039999644,0.565409066336,56.5409069061,2.0,1.0,1.0,791.572692871,791.572692871,968.899993896,0.595595325345,2.0,0.0,2990.08111572,0.0,17.3476484617,11.8906175693,13.3203125,2990.08111572,0.0359889583264,58.0408334732,58.0408334732,63.0,2.0,55.3110936483,42.2191823324,40.9430217743,1.0,2164.71718373,627.857839978,0.0,0.0,0.0,7.20669047038,1.0,0.0,31.3799993197,73.3618081411,1.0,83.4646091461,0.0,1.0,1.0,0.0,28.3483328819,1.0,81.8749980927,0.0,1.0,0.0367387379107,59.7283315659,81.6092230479,59.7283315659,2.0,0.0,66.3649626989,0.0566000007093,19.2485939704,0.926706273743,779.987195674,1.0,0.0,4001.00988303,0.00400100988303,340.081161292,0.71837908634,0.208359754717,0.71837908634,0.0,0.0,1172.52582804,340.081161292,1172.52582804,0.0,0.0,0.00117252582804,0.72115197281,1.0,18.740555155,2.0,2.0,2.0,0.0,89.4515298208,75.8315677643,73.3618081411,0.733618081411,1.0,10.5,2792.57502371,85.6135566693,1512.60698934,0.926738841057,1512.60698934,1.0,0.0,0.0,0.0,29.1050000191,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9358334541,1.0,62.8333358765,0.0,1.0,58.0408334732,0.0,1350.10998535,0.000114239724917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224831144964,168493.0,1553.43074392,47.6244075439,841.42061744,0.515518686179,841.42061744,0.221807978084,1.0,1.0,1.0,0.0,1632.1825765,1632.1825765,1632.1825765,0.0,0.0,1172.52582804,1632.1825765
2017-08-11T00:00:00.000Z,0.0,0.0391699008242,0.792900331349,0.584410952575,55.462750117,0.0559587937644,132.798330307,0.0,65.6658328374,1.0,96.4999974569,0.0,0.0,0.0,57.8083337148,67.0966660182,1.0,96.3472220103,0.0,0.0,132.798330307,96.8232034047,2.0,0.0,137.534249942,82.0714998245,40.2734375,0.589512469601,1393.26664225,0.0,0.601376615622,0.0,1.0,17.5604448318,92.1560001373,9.57300313314,3356.24943034,91.9160003662,91.7882436117,82.05199941,81.8698476156,,2134.99953206,54.7970002492,54.6890945435,41.3434995015,41.1221491496,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,94.3924999237,100.0,11.7040160497,50.5725008647,1.08749993642,5.85642882188,40.2559995651,207.0,89.9916667938,719.633321126,0.601376615622,50.5725008647,0.853952720279,85.3952725728,2.0,1.0,1.0,1195.53380839,1195.53380839,0.0,0.605045119237,0.0,1.0,17.7477855682,91.3460006714,9.14549891154,2251.21824137,91.2364991506,91.0473124186,82.0910002391,81.678545634,,2000.24987793,54.6184997559,54.4633026123,41.2604996363,41.5478897095,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.109501520793,100.0,11.8358058135,49.9759995143,0.588999430339,5.91197987398,40.671500206,207.0,86.375,674.050003052,0.605045119237,49.9759995143,0.794596702939,79.4596703847,2.0,1.0,1.0,1112.43538411,1112.43538411,1393.26664225,0.589112105323,2.0,0.0,4271.29433187,0.0,17.1466743151,6.5198285977,8.65104166667,4271.29433187,0.0437535471957,104.674165726,104.674165726,74.3850650787,2.0,55.2579523722,41.9739812215,40.9475275675,1.0,3181.67182496,861.206562254,0.0,0.0,0.0,8.90426317851,1.0,0.0,47.4583323797,73.1477362315,1.0,96.2043348948,0.0,1.0,1.0,0.0,45.1166655223,1.0,95.9999961853,0.0,1.0,0.0391036453467,92.5749988556,95.7827593486,92.5749988556,2.0,0.0,97.5423180315,0.0566000007093,26.4024981229,0.926571867416,780.421515918,1.0,0.0,5880.6298171,0.0058806298171,466.475226007,0.729181080912,0.197372817343,0.729181080912,0.0,0.0,1723.36248779,466.475226007,1723.36248779,0.0,0.0,0.00172336248779,0.727958932519,1.0,19.0270219772,2.0,2.0,2.0,0.0,88.267824173,75.9052416484,73.1477362315,0.731477362315,1.0,10.5,4042.87838722,123.944816154,2189.8377138,0.926553898255,2189.8377138,1.0,0.0,0.0,0.0,52.9024998347,1.0,74.4722245534,0.0,1.0,0.0,44.516667366,51.7716662089,1.0,74.19444561,0.0,1.0,104.674165726,0.0,1904.98999023,0.000156697893223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213018171651,168493.0,2561.04130316,78.5152960542,1387.19602598,0.586943898816,1387.19602598,0.214355597406,1.0,1.0,1.0,0.0,2363.42183431,2363.42183431,2363.42183431,0.0,0.0,1723.36248779,2363.42183431
2017-08-11T01:00:00.000Z,0.0,0.0395609151291,0.775892403215,0.557355617587,54.8972511292,0.054309295351,119.644999822,0.0,59.1991666158,1.0,93.2500019073,0.0,0.0,0.0,55.8499997457,60.4458335241,1.0,93.0833339691,0.0,0.0,119.644999822,93.5685157776,2.0,0.0,136.569750786,81.6724996567,41.5052083333,0.584570859389,1284.66666667,0.0,0.589917064453,0.0,1.0,17.1688429515,91.5544993083,9.64050102234,3233.74943034,91.2905006409,91.1988474528,81.6499996185,81.4831873576,,2034.66621908,54.4295002619,54.3247197469,41.112499555,40.912806193,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.263998667399,94.5035006205,100.0,11.3450555007,50.1780010859,1.08899911245,5.82358471553,40.0235004425,207.0,84.2833328247,665.83333842,0.589917064453,50.1780010859,0.806075940813,80.6075935364,2.0,1.0,1.0,1128.50631714,1128.50631714,0.0,0.594572903024,0.0,1.0,17.4879261653,90.6139996847,8.86350059509,2176.60251872,90.5585002899,90.388575236,81.6949996948,81.2856318156,,1912.74989827,54.2570002874,54.0948155721,41.1930001577,41.5019404093,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,11.5838533243,49.3655001322,0.583000500997,5.90407296022,40.6099996567,207.0,80.9166653951,618.83333842,0.594572903024,49.3655001322,0.743378782726,74.3378772736,2.0,1.0,1.0,1040.73029582,1040.73029582,1284.66666667,0.584687948928,2.0,0.0,4040.25598145,0.0,16.3366949558,7.02485605081,9.12760416667,4040.25598145,0.0414951060498,91.383333842,91.383333842,71.4911352793,2.0,54.9106343587,41.8466084798,40.9649925232,1.0,2921.82075253,842.323184469,0.0,0.0,0.0,9.06488037109,1.0,0.0,44.7941656113,72.5851192474,1.0,94.2408650716,0.0,1.0,1.0,0.0,42.1458326976,1.0,93.8154741923,0.0,1.0,0.0395687076055,86.9399973551,93.4574387868,86.9399973551,2.0,0.0,89.5759162959,0.0566000007093,25.823579698,0.927770431532,776.556519611,1.0,0.0,5400.35150788,0.00540035150788,456.246985413,0.720147619289,0.207609257153,0.720147619289,0.0,0.0,1582.61334229,456.246985413,1582.61334229,0.0,0.0,0.00158261334229,0.719613959392,1.0,20.194203239,2.0,2.0,2.0,0.0,88.655983607,75.2439403534,72.5851192474,0.725851192474,1.0,10.5,3764.143937,115.399495994,2038.8603277,0.927756876442,2038.8603277,1.0,0.0,0.0,0.0,46.0258337657,1.0,71.5972226461,0.0,1.0,0.0,42.8416674932,45.3574997584,1.0,71.4027786255,0.0,1.0,91.383333842,0.0,1747.33996582,0.000153262032832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223775498113,168493.0,2263.11867563,69.3817130569,1225.82530366,0.557795862395,1225.82530366,0.223886009172,1.0,1.0,1.0,0.0,2197.62351481,2197.62351481,2197.62351481,0.0,0.0,1582.61334229,2197.62351481
2017-08-11T02:00:00.000Z,0.0,0.0383889558484,0.772167645959,0.548055987665,54.7982505163,0.0515991941742,109.459166845,0.0,54.2275002797,1.0,90.6944446564,0.0,0.0,0.0,54.2749996185,55.258333842,1.0,90.4583326976,0.0,0.0,109.459166845,90.9482587179,2.0,0.0,135.993750254,81.1954997381,43.1380208333,0.591232244424,1255.09999593,0.0,0.588307940179,0.0,1.0,17.0165530841,91.1285006205,9.70050048828,3132.49943034,90.8750006358,90.7734985352,81.1745001475,81.0044657389,,1968.99958293,54.651500384,54.5444920858,41.2265001933,40.9948908488,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,95.8145008087,100.0,11.1848587195,49.6485004425,1.15350055695,5.83169436455,40.0729996363,207.0,82.5333340963,647.708328247,0.588307940179,49.6485004425,0.786378231957,78.6378250122,2.0,1.0,1.0,1100.92952474,1100.92952474,0.0,0.591511851983,0.0,1.0,17.3876080513,90.294500351,9.02099990845,2097.48742676,90.2374992371,90.0576044718,81.2164993286,80.8123474121,,1856.74995931,54.483499527,54.3204956055,41.2064997355,41.5293858846,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,11.4839406808,49.0309995015,0.607000033061,5.90366752942,40.5994997025,207.0,79.7166671753,607.391667684,0.591511851983,49.0309995015,0.733353249686,73.3353265127,2.0,1.0,1.0,1026.69454956,1026.69454956,1255.09999593,0.591623377491,2.0,0.0,3857.05881755,0.0,15.402118206,6.65852495035,8.0703125,3857.05881755,0.0389063689298,82.6575012207,82.6575012207,69.2395267487,2.0,55.1301574707,41.9115702311,40.9870615005,1.0,2822.10283371,816.106649119,0.0,0.0,0.0,8.91388257345,1.0,0.0,42.1133317947,72.2606175741,1.0,92.2431494395,0.0,1.0,1.0,0.0,39.3808320363,1.0,91.7321395874,0.0,1.0,0.0384092787404,81.4941654205,91.3954334259,81.4941654205,2.0,0.0,86.5188074909,0.0566000007093,25.0198445017,0.928295642658,774.867369912,1.0,0.0,5216.04457776,0.00521604457776,442.046717105,0.720068597332,0.20823223133,0.720068597332,0.0,0.0,1528.60081991,442.046717105,1528.60081991,0.0,0.0,0.00152860081991,0.720509981116,1.0,20.6250227429,2.0,2.0,2.0,0.0,88.3953673045,74.9516728719,72.2606175741,0.722606175741,1.0,11.0833333333,3638.20948283,111.538651993,1970.64753701,0.928300828662,1970.64753701,1.0,0.0,0.0,0.0,41.6008335749,1.0,69.2916679382,0.0,1.0,0.0,41.4583339691,41.05666701,1.0,69.0972226461,0.0,1.0,82.6575012207,0.0,1614.83996582,0.000148491892848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224315464233,168493.0,2149.34812504,65.8937847479,1164.20112937,0.548413073786,1164.20112937,0.223860067579,1.0,1.0,1.0,0.0,2122.85444132,2122.85444132,2122.85444132,0.0,0.0,1528.60081991,2122.85444132
2017-08-11T03:00:00.000Z,0.0,0.0375909487131,0.772459020131,0.543187335894,54.4157514572,0.0515929795796,106.43666776,0.0,52.6558335622,1.0,89.8055553436,0.0,0.0,0.0,53.7583335241,53.7408332825,1.0,89.5972213745,0.0,0.0,106.43666776,90.0589173635,2.0,0.0,135.393000921,80.9772494634,42.9270833333,0.587087762295,1212.59166463,0.0,0.588025713043,0.0,1.0,16.8956885338,90.7234992981,9.51900164286,3100.41615804,90.4730008443,90.3875681559,80.9539992015,80.7873255412,,1888.99958293,54.6319999695,54.5221964518,41.1199998856,40.9153518677,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,94.64600118,100.0,11.0779832204,49.3530009588,1.14750003815,5.81770527363,39.9724998474,207.0,80.5083325704,625.533330282,0.588025713043,49.3530009588,0.760080192203,76.0156796773,2.0,1.0,1.0,1064.11226908,1064.11226908,0.0,0.587158782597,0.0,1.0,17.2377360662,89.8774992625,8.83950042725,2075.3652242,89.8400001526,89.6729634603,81.0004997253,80.6050542196,,1792.49991862,54.4519999822,54.2981796265,41.1149997711,41.4930063883,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,11.3464357853,48.7250003815,0.598000208537,5.89130032063,40.5169995626,207.0,77.5999997457,585.483337402,0.587158782597,48.7250003815,0.711800424485,71.1800429026,2.0,1.0,1.0,996.520594279,996.520594279,1212.59166463,0.58754203445,2.0,0.0,3733.37154134,0.0,15.4241902033,7.10718882084,8.9375,3736.28867594,0.0373123138989,77.3599996567,77.3599996567,67.7890783946,2.0,55.1035842896,41.8370564779,41.015296936,1.0,2721.32030369,821.892988484,0.0,0.0,0.0,9.03231430054,1.0,0.0,40.2341651917,71.9216849009,1.0,90.7819620768,0.0,1.0,1.0,0.0,37.4074989955,1.0,89.9285710653,0.0,1.0,0.0375464287609,77.641664505,89.6582552592,77.641664505,2.0,0.0,83.4290602964,0.0566000007093,25.19723959,0.929195288473,771.981755327,1.0,0.0,5029.76994491,0.00502976994491,445.180905906,0.713656727976,0.215538560496,0.713656727976,0.0,0.0,1474.01164754,445.180905906,1474.01164754,0.0,0.0,0.00147401164754,0.71399546663,1.0,19.7812943935,2.0,2.0,2.0,0.0,89.2089748383,74.4465866089,71.9216849009,0.719216849009,1.0,11.0833333333,3543.21329218,108.626299886,1919.19255345,0.929195288473,1919.19255345,1.0,0.0,0.0,0.0,39.0024997393,1.0,67.847222964,0.0,1.0,0.0,40.6000006994,38.3574999173,1.0,67.6666682561,0.0,1.0,77.3599996567,0.0,1604.36999512,0.000149544726428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231962605892,168493.0,2076.086642,63.6477659029,1124.51881812,0.544446457816,1124.51881812,0.23160639504,1.0,1.0,1.0,0.0,2065.43508911,2065.43508911,2065.43508911,0.0,0.0,1474.01164754,2065.43508911
2017-08-11T04:00:00.000Z,0.0,0.0356996480279,0.768329319671,0.530400702578,53.850250562,0.0510767627792,99.8183314006,0.0,49.5958331426,1.0,88.0694446564,0.0,0.0,0.0,52.7166665395,50.2424999873,1.0,87.8611100515,0.0,0.0,99.8183314006,88.3310133616,2.0,0.0,134.467500051,80.6172494888,42.9557291667,0.581507212035,1136.4750061,0.0,0.579619861772,0.0,1.0,16.7554852168,90.0830001831,9.26400057475,3018.33284505,89.8654994965,89.7473144531,80.6014989217,80.4305038452,,1781.66626994,54.8149998983,54.705657959,41.1770003637,40.9509811401,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,99.0514996847,100.0,10.9357526302,48.6884991328,1.19250075022,5.81973266602,39.9844996134,207.0,76.8416665395,586.883331299,0.579619861772,48.6884991328,0.723267673311,72.3267669678,2.0,1.0,1.0,1012.57474264,1012.57474264,0.0,0.578233546798,0.0,1.0,17.0238053004,89.2264995575,8.57100105286,2026.24632772,89.2040011088,89.0212605794,80.6330000559,80.2421213786,,1692.99995931,54.6499999364,54.4919891357,41.1779991786,41.6372553507,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,11.1229761442,48.0260019302,0.590498924255,5.9008291165,40.5875002543,207.0,74.433333079,549.591669718,0.578233546798,48.0260019302,0.678873516264,67.8873526255,2.0,1.0,1.0,950.42292277,950.42292277,1136.4750061,0.581509223933,2.0,0.0,3516.91888428,0.0,13.9971636136,6.6589367787,8.50520833333,3516.91888428,0.0335252689823,65.5391683578,65.5391683578,64.286509196,2.0,55.3091913859,41.97143809,41.0245141983,1.0,2532.8064263,821.688714011,0.0,0.0,0.0,8.78662618001,1.0,0.0,36.3599990209,71.8148727417,1.0,87.8253415426,0.0,1.0,1.0,0.0,33.4099992116,1.0,86.7619037628,0.0,1.0,0.0357004659202,69.7699991862,86.4474137624,69.7699991862,2.0,0.0,77.6496834173,0.0566000007093,25.1909770317,0.929699437181,770.369324762,1.0,0.0,4681.34295768,0.00468134295768,445.070259999,0.701969865924,0.22773185918,0.701969865924,0.0,0.0,1371.90251668,445.070259999,1371.90251668,0.0,0.0,0.00137190251668,0.701951245467,1.0,18.9650914942,2.0,2.0,2.0,0.0,90.0807940165,74.160750707,71.8148727417,0.718148727417,1.0,9.91666666667,3354.49514031,102.840660449,1816.97277668,0.929701725104,1816.97277668,1.0,0.0,0.0,0.0,33.090833505,1.0,64.3750012716,0.0,1.0,0.0,38.4750010173,32.4483332634,1.0,64.1250015895,0.0,1.0,65.5391683578,0.0,1433.64001465,0.000149507558365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24495152911,168493.0,1914.19597616,58.6845919231,1036.830233,0.530521353225,1036.830233,0.244955459564,1.0,1.0,1.0,0.0,1954.36098226,1954.36098226,1954.36098226,0.0,0.0,1371.90251668,1954.36098226
2017-08-11T05:00:00.000Z,0.0,0.0368495537792,0.814006339389,0.611740909311,56.0125013987,0.0526058946026,131.799166997,0.0,65.1899995804,1.0,96.3472239176,0.0,0.0,0.0,57.6250003179,66.6250006358,1.0,96.0416666667,0.0,0.0,131.799166997,96.5576076508,2.0,0.0,137.55450058,81.5419991811,42.890625,0.586821118931,1465.06667074,0.0,0.592662122563,0.0,1.0,17.3356364568,92.0735003153,9.39000193278,3339.16609701,91.8589998881,91.7157618205,81.5194994609,81.3327102661,,2466.99940999,54.8659995397,54.7527898153,42.6035000483,42.3515065511,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,93.5960006714,100.0,11.3149037361,49.2554998398,1.13400014242,6.02073268096,41.4694999059,207.0,92.7999998728,739.266667684,0.592662122563,49.2554998398,0.889924570719,89.0103136698,2.0,1.0,1.0,1245.89439901,1245.89439901,0.0,0.612696147173,0.0,1.0,17.8227213224,91.5320002238,8.89650344849,2262.46680705,91.3910013835,91.2006530762,81.5644989014,81.1625264486,,2264.99995931,54.6920000712,54.5391667684,42.105000178,42.3483149211,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.140998840332,100.0,11.806532383,49.2860012054,0.665500640869,6.01618885994,41.4394995372,207.0,92.2916666667,725.800003052,0.612696147173,49.2860012054,0.843316228957,84.3316230774,2.0,1.0,1.0,1180.64272054,1180.64272054,1465.06667074,0.586226692779,2.0,0.0,4927.07019043,0.0,19.8869702816,4.6361665527,9.01302083333,4927.07019043,0.0710769918278,184.360833168,184.360833168,88.6490106583,2.0,55.2168273926,42.9382298787,41.0386451085,1.0,3458.34954627,827.946527695,0.0,0.0,0.0,9.75576337179,1.0,0.0,47.4449993769,71.7637360891,1.0,96.1472593943,0.0,1.0,1.0,0.0,44.5541655223,1.0,95.6071421305,0.0,1.0,0.0367349517608,91.9991652171,95.8240375519,91.9991652171,2.0,0.0,106.024583887,0.0566000007093,25.3828263757,0.929920426153,769.663620224,1.0,0.0,6392.00853469,0.00639200853469,448.459824339,0.750306116127,0.179627112657,0.750306116127,0.0,0.0,1873.22584025,448.459824339,1873.22584025,0.0,0.0,0.00187322584025,0.74665910999,1.0,18.7837898158,2.0,2.0,2.0,0.0,90.353418986,74.034769694,71.7637360891,0.717637360891,1.0,11.0833333333,4286.29607397,131.407410263,2321.68566459,0.929933228784,2321.68566459,1.0,0.0,0.0,0.0,92.5108331045,1.0,88.5972223282,0.0,1.0,0.0,53.0333347321,91.8500002225,1.0,88.388891538,0.0,1.0,184.360833168,0.0,2110.79003906,0.000150646177442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193161301368,168493.0,2845.65286211,87.240794071,1541.35676639,0.617378526447,1541.35676639,0.197094313047,1.0,1.0,1.0,0.0,2496.615448,2496.615448,2496.615448,0.0,0.0,1873.22584025,2496.615448
2017-08-11T06:00:00.000Z,0.0,0.0383583983348,0.797999607627,0.577528673245,55.0494988759,0.0550285970106,124.097499847,0.0,61.3641672134,1.0,94.0000019073,0.0,0.0,0.0,56.2416671117,62.7316675186,1.0,93.736111323,0.0,0.0,124.097499847,94.2210585276,2.0,0.0,136.635748863,81.5862499873,42.1666666667,0.592785955641,1329.6000061,0.0,0.597560886239,0.0,1.0,17.2788295746,91.4900010427,8.84999974569,3247.49945068,91.2559992472,91.1848653158,81.5480003357,81.3930282593,,2114.66617839,54.8615001043,54.7547047933,41.8115005493,41.5395711263,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.234001795451,91.1960016886,100.0,11.3743511041,49.4444986979,1.19550132751,5.90447851022,40.6159992218,207.0,86.5249996185,679.341674805,0.597560886239,49.4444986979,0.810715677171,81.0715675354,2.0,1.0,1.0,1135.00194804,1135.00194804,0.0,0.600343523414,0.0,1.0,17.5640710195,90.8389987946,8.58824920654,2218.59729004,90.759499232,90.5904769897,81.6244996389,81.2243982951,,1950.74993896,54.6875003179,54.5340652466,41.3595002492,41.7470397949,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,11.6403321425,49.3999989827,0.601000150045,5.92373891671,40.7585000992,207.0,84.2083333333,650.258331299,0.600343523414,49.3999989827,0.769465161278,76.946516037,2.0,1.0,1.0,1077.25122579,1077.25122579,1329.6000061,0.59199903249,2.0,0.0,4189.61415609,0.0,18.9905680021,7.5789971749,11.1510416667,4189.61415609,0.0513557739311,122.356665929,122.356665929,76.8452440898,2.0,55.2756652832,42.3000615438,41.0290756226,1.0,3068.63361747,783.587528425,0.0,0.0,0.0,9.86478614807,1.0,0.0,44.5549990336,71.6832141876,1.0,93.852736791,0.0,1.0,1.0,0.0,41.4816657702,1.0,93.0714270274,0.0,1.0,0.0382387749127,86.0366649628,92.8708190918,86.0366649628,2.0,0.0,94.0768415801,0.0566000007093,24.0228873712,0.930270740698,768.545380342,1.0,0.0,5671.7032244,0.0056717032244,424.432633748,0.741042624537,0.18922811616,0.741042624537,0.0,0.0,1662.13498942,424.432633748,1662.13498942,0.0,0.0,0.00166213498942,0.736674427986,1.0,19.5045798127,2.0,2.0,2.0,0.0,90.1590976715,73.834777832,71.6832141876,0.716832141876,1.0,10.5,3852.22114589,118.099728951,2086.56762317,0.930270740698,2086.56762317,1.0,0.0,0.0,0.0,61.5058336258,1.0,77.083334287,0.0,1.0,0.0,46.1250003179,60.850833416,1.0,76.8750012716,0.0,1.0,122.356665929,0.0,2082.16992188,0.000142574987514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203411875577,168493.0,2432.42593551,74.5722617674,1317.53111012,0.587405185481,1317.53111012,0.208145111897,1.0,1.0,1.0,0.0,2242.96812948,2242.96812948,2242.96812948,0.0,0.0,1662.13498942,2242.96812948
2017-08-11T07:00:00.000Z,0.0,0.0363465973323,0.776039076293,0.514084375339,52.4582503637,0.051674406247,88.2699991862,0.0,43.7916663488,1.0,84.5416673024,0.0,0.0,0.0,50.6416667302,44.4783331553,1.0,84.4027792613,0.0,0.0,88.2699991862,84.8441282908,2.0,0.0,132.428249677,79.9699993134,39.4453125,0.584641457238,998.983311971,0.0,0.573741037926,0.0,1.0,16.6152822177,88.7209993998,8.56650098165,2882.49951172,88.513999939,88.433110555,79.9474989573,79.7917785645,,1553.99966431,54.9035002391,54.8145828247,41.111000061,40.8758951823,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,88.8125006358,100.0,10.8225142161,47.4029998779,1.31699975332,5.79276808103,39.7940003077,207.0,69.3916664124,512.458333333,0.573741037926,47.4029998779,0.638054515294,63.8054513931,2.0,1.0,1.0,893.276321411,893.276321411,0.0,0.583641704226,0.0,1.0,16.571770827,87.8225002289,7.83599980672,1982.00187174,87.8284994761,87.6750259399,79.9924996694,79.6074651082,,1470.74997965,54.7564999262,54.6080195109,41.1465002696,41.759165446,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,10.6818896929,46.6819992065,0.641500790914,5.88988113403,40.5049994787,207.0,67.4000008901,486.52499644,0.583641704226,46.6819992065,0.595947923206,59.594792366,2.0,1.0,1.0,834.327092489,834.327092489,998.983311971,0.58493278382,2.0,0.0,3054.84187826,0.0,16.9387070916,9.86911201477,13.5078125,3054.84187826,0.0344248485001,58.7541662852,58.7541662852,63.0,2.0,55.4445800781,42.0389429728,41.0339186986,1.0,2230.44343622,698.817287378,0.0,0.0,0.0,8.33280563354,1.0,0.0,32.6033322016,71.6146933238,1.0,84.6232852936,0.0,1.0,1.0,0.0,29.5024994214,1.0,83.0476156871,0.0,1.0,0.0363654548763,62.1058320999,82.716946284,62.1058320999,2.0,0.0,68.3799697066,0.0566000007093,21.4240380031,0.930222079357,768.700715076,1.0,0.0,4122.49059551,0.00412249059551,378.516567749,0.707039768801,0.221521696214,0.707039768801,0.0,0.0,1208.12665812,378.516567749,1208.12665812,0.0,0.0,0.00120812665812,0.707361857096,1.0,18.6496449266,2.0,2.0,2.0,0.0,89.4810159857,73.8625564575,71.6146933238,0.716146933238,1.0,11.0833333333,2921.58668827,89.568740455,1582.48656065,0.926128832973,1582.48656065,1.0,0.0,0.0,0.0,29.6441666285,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.1100001335,1.0,62.9722226461,0.0,1.0,58.7541662852,0.0,1253.84997559,0.000127150908365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239191015685,168493.0,1622.12234025,49.73032478,878.627635279,0.514204927053,878.627635279,0.238794126937,1.0,1.0,1.0,0.0,1708.71103923,1708.71103923,1708.71103923,0.0,0.0,1208.12665812,1708.71103923
2017-08-11T08:00:00.000Z,0.0,0.0367333104792,0.782670726853,0.510369621995,51.9774993261,0.052315438545,84.4341672262,0.0,41.957499822,1.0,83.3472213745,0.0,0.0,0.0,49.8916667302,42.4866669973,1.0,83.1527760824,0.0,0.0,84.4341672262,83.5909137726,2.0,0.0,132.014249484,80.0367501577,38.9817708333,0.587849630764,949.041656494,0.0,0.577108186307,0.0,1.0,16.5113383929,88.4014994303,8.17799949646,2839.58284505,88.2019996643,88.1126683553,80.0240001678,79.8540039062,,1457.33300781,54.9919999441,54.8706436157,41.1109997431,40.940806071,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,88.5155003866,100.0,10.716745774,47.0909999212,1.30799992879,5.79459269842,39.8029998144,207.0,65.9583320618,486.375,0.577108186307,47.0909999212,0.60219934736,60.2199341456,2.0,1.0,1.0,843.079086304,843.079086304,0.0,0.585025372147,0.0,1.0,16.4992520014,87.6394990285,7.57499949137,1948.63106283,87.6244996389,87.4354197184,80.0495001475,79.665512085,,1383.49992879,54.8194999695,54.6653951009,41.0969994863,41.8044840495,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,10.6255902449,46.5275001526,0.726999282837,5.87366183599,40.3655001322,207.0,64.2083330154,462.666666667,0.585025372147,46.5275001526,0.565070506505,56.50705115,2.0,1.0,1.0,791.098709106,791.098709106,949.041656494,0.587922279751,2.0,0.0,2875.72871908,0.0,18.2809187571,11.7708843549,15.5208333333,2875.72871908,0.0354204267762,57.1250003179,57.1250003179,63.0,2.0,55.5584487915,42.087987264,41.0038261414,1.0,2123.03927132,647.913705137,0.0,0.0,0.0,7.79772122701,1.0,0.0,31.2158325513,72.2262789408,1.0,83.441778183,0.0,1.0,1.0,0.0,28.0874993006,1.0,81.8273779551,0.0,1.0,0.0367492451316,59.3033320109,81.522263209,59.3033320109,2.0,0.0,65.0872192951,0.0566000007093,19.8634580058,0.929677096524,770.441876245,1.0,0.0,3923.97730773,0.00392397730773,350.944483337,0.712295589746,0.217379904809,0.712295589746,0.0,0.0,1149.95085653,350.944483337,1149.95085653,0.0,0.0,0.00114995085653,0.712452496092,1.0,18.4466318294,2.0,2.0,2.0,0.0,91.0963077545,74.1727218628,72.2262789408,0.722262789408,1.0,10.5,2770.95297646,84.9506773009,1500.89533986,0.929675494554,1500.89533986,1.0,0.0,0.0,0.0,28.802500089,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,28.3225000699,1.0,62.9305566152,0.0,1.0,57.1250003179,0.0,1212.60998535,0.000117888921236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233823421271,168493.0,1521.34013251,46.6405874657,824.038637476,0.510421018362,824.038637476,0.2336778584,1.0,1.0,1.0,0.0,1614.4292806,1614.4292806,1614.4292806,0.0,0.0,1149.95085653,1614.4292806
2017-08-11T09:00:00.000Z,0.0,0.0369983701721,0.779846380003,0.511446779278,52.4005006154,0.0528735059126,87.1858329773,0.0,43.4016663233,1.0,84.2222226461,0.0,0.0,0.0,50.3999996185,43.8141667048,1.0,83.9999987284,0.0,0.0,87.1858329773,84.456287384,2.0,0.0,133.034250577,80.6337499619,39.296875,0.594458564321,980.150004069,0.0,0.582740856457,0.0,1.0,16.7397729556,89.0615005493,8.24849955241,2876.24951172,88.8680000305,88.7567392985,80.6195004781,80.4400253296,,1463.33301799,55.2709995906,55.1464691162,41.1110003789,41.0247955322,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,89.2069994609,100.0,10.934232235,47.7569996516,1.22550074259,5.80554076036,39.8854996363,207.0,68.0249996185,503.141665141,0.582740856457,47.7569996516,0.616757510957,61.6757516861,2.0,1.0,1.0,863.46051534,863.46051534,0.0,0.59372793306,0.0,1.0,16.7035136223,88.2964998881,7.68450164795,1953.13054403,88.3325010935,88.1478322347,80.6479994456,80.2612584432,,1390.24994914,55.0895001094,54.9420776367,41.2214997609,41.7795944214,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,10.8164708614,47.1110013326,0.737500190735,5.88704272111,40.4839995702,207.0,66.2249997457,477.008336385,0.59372793306,47.1110013326,0.573979844593,57.3979845047,2.0,1.0,1.0,803.57178243,803.57178243,980.150004069,0.594420002866,2.0,0.0,2894.39851888,0.0,18.1314395558,11.3024595579,15.1536458333,2894.39851888,0.0348121793714,57.3583339055,57.3583339055,63.0,2.0,55.8255421032,42.162442294,40.9714422226,1.0,2189.01014005,644.422563556,0.0,0.0,0.0,7.94142405192,1.0,0.0,32.0483322144,72.6780764262,1.0,84.2579892476,0.0,1.0,1.0,0.0,28.954999129,1.0,82.8214270274,0.0,1.0,0.0370039175653,61.0033311844,82.2143929799,61.0033311844,2.0,0.0,67.1097256416,0.0566000007093,19.7564280979,0.930528675818,767.724108089,1.0,0.0,4045.91014023,0.00404591014023,349.053495589,0.719114538273,0.211700085699,0.719114538273,0.0,0.0,1185.68418376,349.053495589,1185.68418376,0.0,0.0,0.00118568418376,0.719122151534,1.0,19.3745384988,2.0,2.0,2.0,0.0,95.447504217,73.6861620816,72.6780764262,0.726780764262,1.0,11.0833333333,2830.78495453,86.7849801941,1533.30351778,0.929944808515,1533.30351778,1.0,0.0,0.0,0.0,28.9441666603,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.4141667684,1.0,62.9722226461,0.0,1.0,57.3583339055,0.0,1259.94006348,0.000117253702515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227648010678,168493.0,1557.04419432,47.7351871429,843.377854146,0.511506592128,843.377854146,0.227667833065,1.0,1.0,1.0,0.0,1648.81130981,1648.81130981,1648.81130981,0.0,0.0,1185.68418376,1648.81130981
