timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-11T10:00:00.000Z,0.0,0.0382795164523,0.771103480216,0.519823968226,53.6229991913,0.0526958125456,95.5016663869,0.0,47.3050003052,1.0,86.8333320618,0.0,0.0,0.0,51.9833339055,48.3158334096,1.0,86.6388899485,0.0,0.0,95.5016663869,87.1153615316,2.0,0.0,135.407249769,81.7842505773,40.1614583333,0.599976183443,1087.57502238,0.0,0.59231412194,0.0,1.0,16.9198616346,90.6484998067,8.67749977112,2978.33282471,90.4399998983,90.3112716675,81.7625001272,81.572710673,,1559.33299764,55.7089999517,55.5860061646,41.2415002187,41.1520614624,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,90.7399997711,100.0,11.0875589053,49.1984996796,1.15650049845,5.83230261008,40.0849997203,207.0,73.8416665395,556.983337402,0.59231412194,49.1984996796,0.671485199701,67.148519516,2.0,1.0,1.0,940.079279582,940.079279582,0.0,0.599211106835,0.0,1.0,17.266743501,89.9630006154,8.12849871318,2022.49683634,89.9344997406,89.7592213949,81.8060010274,81.4029973348,,1483.49993896,55.5350001653,55.3947194417,41.2109994888,41.7604370117,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,11.3703746796,48.7235002518,0.656499226888,5.89636882146,40.5545002619,207.0,72.3083324432,530.591667175,0.599211106835,48.7235002518,0.63259303865,63.3129281998,2.0,1.0,1.0,885.63025411,885.63025411,1087.57502238,0.600023907283,2.0,0.0,3092.76489258,0.0,16.5734399954,9.24859285355,13.125,3092.76489258,0.0326307086034,59.0799999237,59.0799999237,63.0,2.0,56.2537231445,42.1917978923,40.8774681091,1.0,2421.4159463,681.663165944,0.0,0.0,0.0,7.5419514974,1.0,0.0,36.170832634,74.2205486298,1.0,87.7910931905,0.0,1.0,1.0,0.0,33.2183326085,1.0,86.6666622162,0.0,1.0,0.0382269715447,69.3891642888,86.4254722595,69.3891642888,2.0,0.0,74.2347222824,0.0566000007093,20.8981343711,0.927458418808,777.569007714,1.0,0.0,4475.46183162,0.00447546183162,369.224984262,0.723544818351,0.20368819836,0.723544818351,0.0,0.0,1311.56751506,369.224984262,1311.56751506,0.0,0.0,0.00131156751506,0.723636443416,1.0,20.8833369614,2.0,2.0,2.0,0.0,94.1591784159,75.412629561,74.2205486298,0.742205486298,1.0,9.91666666667,3103.16428189,95.1354677477,1680.83863172,0.927258466307,1680.83863172,1.0,0.0,0.0,0.0,29.707499663,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,29.3725001017,1.0,63.0,0.0,1.0,59.0799999237,0.0,1399.67004395,0.000124029688896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219667121694,168493.0,1740.2354478,53.3513853211,942.603969125,0.520000846155,942.603969125,0.219650546985,1.0,1.0,1.0,0.0,1812.69699097,1812.69699097,1812.69699097,0.0,0.0,1311.56751506,1812.69699097
2017-08-11T11:00:00.000Z,0.0,0.0424018776675,0.768221752726,0.529277141485,54.0932490031,0.0599159241973,116.630000432,0.0,57.6683330536,1.0,92.4305559794,0.0,0.0,0.0,55.316666921,58.9516674678,1.0,92.1944452922,0.0,0.0,116.630000432,92.7223847707,2.0,0.0,136.787999471,82.6947504679,40.8229166667,0.601524098411,1168.47499593,0.0,0.602477864163,0.0,1.0,17.1410441399,91.6294994354,8.71649932861,3192.91609701,91.3924999237,91.2764256795,82.6760005951,82.4907989502,,1629.3329366,55.977499644,55.861831665,41.2219998042,40.9821624756,41.2063903809,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,94.9940007528,100.0,11.3239471118,50.1705001195,1.26000022888,5.81709698836,39.963499705,207.0,78.2083346049,603.225006104,0.602477864163,50.1705001195,0.715223570324,71.435784022,2.0,1.0,1.0,1001.31299845,1001.31299845,0.0,0.598226252042,0.0,1.0,17.5580275853,90.8374989827,8.07749875387,2180.72705078,90.7909990946,90.6051686605,82.7135003408,82.3061828613,,1553.24996948,55.7929999034,55.646542867,41.1930007935,41.7151209513,41.2063903809,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,11.6576038996,49.5979983012,0.617500940959,5.90042372545,40.5754998525,207.0,75.7333323161,565.249994914,0.598226252042,49.5979983012,0.674949097406,67.5221773783,2.0,1.0,1.0,944.928736369,944.928736369,1168.47499593,0.60154751208,2.0,0.0,3224.62013753,0.0,15.320857915,7.5140538613,11.84375,3224.62013753,0.0310168030837,60.2391665777,60.2391665777,63.070681572,2.0,56.561246005,42.1172815959,40.7671658198,1.0,2635.83976379,675.867638888,0.0,0.0,0.0,7.25554339091,1.0,0.0,42.5316654841,75.4204572042,1.0,92.7910931905,0.0,1.0,1.0,0.0,39.8349990845,1.0,92.1369018555,0.0,1.0,0.0424022554759,82.3666648865,91.9580694834,82.3666648865,2.0,0.0,80.8084348933,0.0566000007093,20.7204576105,0.923511136617,790.386398299,1.0,0.0,4871.77771963,0.00487177771963,366.085818919,0.73497719882,0.188458839884,0.73497719882,0.0,0.0,1427.71084595,366.085818919,1427.71084595,0.0,0.0,0.00142771084595,0.734894951185,1.0,22.6082856433,2.0,2.0,2.0,0.0,90.3637570468,77.5471995961,75.4204572042,0.754204572042,1.0,10.5,3308.2853653,101.423981163,1791.94310763,0.92248183827,1791.94310763,1.0,0.0,0.0,0.0,30.379166762,1.0,63.2222232819,0.0,1.0,0.0,37.7833334605,29.8599998156,1.0,62.9722235998,0.0,1.0,60.2391665777,0.0,1507.58996582,0.000122975183601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204295447417,168493.0,1898.39424379,58.2001492499,1028.27117528,0.529347991,1028.27117528,0.204407883908,1.0,1.0,1.0,0.0,1942.52399699,1942.52399699,1942.52399699,0.0,0.0,1427.71084595,1942.52399699
2017-08-11T12:00:00.000Z,0.0,0.0423087143222,0.78768534143,0.575067053935,55.7379986445,0.0637359484987,145.402500153,0.0,71.9566656748,1.0,99.6527754466,0.0,0.0,0.0,59.7000007629,73.5116666158,1.0,99.5,0.0,0.0,145.402500153,99.9909776052,2.0,0.0,138.308570317,84.1430002848,41.6901041667,0.609820597675,1402.87498983,0.0,0.614345048685,0.0,1.0,17.8867799441,93.6589991252,8.8514995575,3489.99932861,93.4294986725,93.2626673381,84.1219997406,83.928876241,,1914.99957275,56.16350015,56.04784139,41.5340003967,41.3257751465,40.9933570226,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,98.9765001933,100.0,12.0074411233,51.8954982758,1.10550053914,5.87933862209,40.4284998576,207.0,89.6333325704,716.866663615,0.614345048685,51.8954982758,0.83278927031,83.2789274851,2.0,1.0,1.0,1165.90497843,1165.90497843,0.0,0.619055741168,0.0,1.0,18.3291449547,92.9959996541,8.73899968465,2416.94748942,92.9030005137,92.6874491374,84.1640008291,83.7438837687,,1821.49992879,55.9729995728,55.8218663534,41.4090007146,41.7438430786,40.9933570226,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,12.3964854876,51.4939997991,0.584501266479,5.9326595068,40.8244994481,207.0,87.7083326976,686.008331299,0.619055741168,51.4939997991,0.789793290638,78.979326884,2.0,1.0,1.0,1105.71060689,1105.71060689,1402.87498983,0.609548794193,2.0,0.0,3820.88606771,0.0,15.9784415563,6.22856108348,10.1979166667,3820.88606771,0.0360570857587,83.7408339183,83.7408339183,69.5566565196,2.0,56.6997350057,42.2472101847,40.7261953354,1.0,3192.7228637,725.156308299,0.0,0.0,0.0,7.84854189555,1.0,0.0,50.1266654332,76.2734578451,1.0,98.3333301544,0.0,1.0,1.0,0.0,47.2033325831,1.0,97.9523785909,0.0,1.0,0.0425080857084,97.3299973806,98.2045504252,97.3299973806,2.0,0.0,97.8811159951,0.0566000007093,22.231528309,0.922726825535,792.995503187,1.0,0.0,5901.05526368,0.00590105526368,392.783180749,0.751736421414,0.170740283901,0.751736421414,0.0,0.0,1729.34831746,392.783180749,1729.34831746,0.0,0.0,0.00172934831746,0.751849919558,1.0,22.6112415585,2.0,2.0,2.0,0.0,92.6762434642,77.9455547333,76.2734578451,0.762734578451,1.0,11.0833333333,3917.879172,120.112644304,2122.13149821,0.922476705315,2122.13149821,1.0,0.0,0.0,0.0,42.3275000254,1.0,69.5694452922,0.0,1.0,0.0,41.5916671753,41.4133335749,1.0,69.3194452922,0.0,1.0,83.7408339183,0.0,1951.80993652,0.000131943334791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185088992402,168493.0,2455.18092656,75.2698744366,1329.85642214,0.578079903095,1329.85642214,0.185182621342,1.0,1.0,1.0,0.0,2300.471639,2300.471639,2300.471639,0.0,0.0,1729.34831746,2300.471639
2017-08-11T13:00:00.000Z,0.0,0.0412081700555,0.80466631498,0.601539064356,57.2297487259,0.0596014478383,145.226664225,0.0,71.7391662598,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5358339945,1.0,99.5,0.0,0.0,145.226664225,100.0,2.0,0.0,138.153003693,85.125500679,41.796875,0.621283666201,1528.1000061,0.0,0.628007238314,0.0,1.0,18.4971469243,95.2864996592,8.84399922689,3493.74930827,95.0269991557,94.9348297119,85.0940011342,84.9231541951,,2205.66617839,56.0734999975,55.9739481608,42.5539999008,42.3279647827,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,96.0154997508,100.0,12.4651307265,52.4744997025,1.05749956767,6.0320161581,41.4965003332,207.0,95.566666921,768.158325195,0.628007238314,52.4729992549,0.874070888701,87.4070879618,2.0,1.0,1.0,1223.69924418,1223.69924418,0.0,0.645514029952,0.0,1.0,18.9576417605,94.7315006256,9.32799953885,2451.06821696,94.6565004985,94.4624099731,85.1570002238,84.7433827718,,2039.74989827,55.8830000559,55.7542902629,41.9324995677,42.1970316569,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,12.9400091171,52.7240009308,0.494499524434,6.01763260365,41.4380000432,207.0,95.2916660309,759.941675822,0.645514029952,52.7240009308,0.839836694627,83.983669281,2.0,1.0,1.0,1175.77137248,1175.77137248,1528.1000061,0.622164194767,2.0,0.0,4403.73309326,0.0,19.9932233493,7.343282938,13.0703125,4403.73309326,0.0493196179423,123.589168549,123.589168549,78.6355876923,2.0,56.5586598714,43.0031865438,40.6477759679,1.0,3504.5876125,646.291319325,0.0,0.0,0.0,7.92866579692,1.0,0.0,52.3758325577,77.1653353373,1.0,99.8630091349,0.0,1.0,1.0,0.0,48.979165713,1.0,99.1130949656,0.0,1.0,0.0415925889136,101.354998271,99.7742481232,101.354998271,2.0,0.0,107.442130513,0.0566000007093,19.8137196036,0.913960195782,822.220697469,1.0,0.0,6477.46956458,0.00647746956458,350.065712992,0.771784999715,0.142327143976,0.771784999715,0.0,0.0,1898.27083333,350.065712992,1898.27083333,0.0,0.0,0.00189827083333,0.772780552506,1.0,23.2641151859,2.0,2.0,2.0,0.0,79.4927940369,82.3919219971,77.1653353373,0.771653353373,1.0,10.5,4150.87893183,127.255850117,2248.33654632,0.914112143691,2248.33654632,1.0,0.0,0.0,0.0,62.1608339945,1.0,78.7083349228,0.0,1.0,0.0,47.0750007629,61.4283332825,1.0,78.4583346049,0.0,1.0,123.589168549,0.0,2024.30004883,0.000117593725577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155699872229,168493.0,2745.74999911,84.1780153272,1487.24406841,0.60467275942,1487.24406841,0.154548871135,1.0,1.0,1.0,0.0,2459.58503215,2459.58503215,2459.58503215,0.0,0.0,1898.27083333,2459.58503215
2017-08-11T14:00:00.000Z,0.0,0.0449555172867,0.77246474672,0.516765904776,53.546500206,0.0601574516129,106.50833257,0.0,52.784166654,1.0,89.8194433848,0.0,0.0,0.0,53.7250003815,53.7616666158,1.0,89.5416660309,0.0,0.0,106.50833257,90.082602183,2.0,0.0,136.636500041,83.0899998347,40.5807291667,0.623253913502,1101.46665446,0.0,0.610924749549,0.0,1.0,17.5278113683,91.4644997915,8.17800140381,3103.74945068,91.2455005646,91.1613311768,83.0674991608,82.9307861328,,1463.99968465,55.7375001907,55.6522598267,40.6174996694,40.5844726562,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,91.6130008698,100.0,11.780660073,50.6235011419,1.17299969991,5.74715137482,39.4489997228,207.0,74.1500002543,563.224995931,0.610924749549,50.6280008952,0.658639348348,65.8639335632,2.0,1.0,1.0,922.095087687,922.095087687,0.0,0.623307836334,0.0,1.0,17.5471496582,90.8060003916,7.6694984436,2144.3565979,90.7819989522,90.5732192993,83.1125005086,82.7073872884,,1386.24994914,55.5515003204,55.4100189209,40.6005004247,41.2121531169,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0240014394124,100.0,11.7191045284,50.1814985275,0.553000768026,5.8280450503,40.0534995397,207.0,72.4916667938,538.241663615,0.623307836334,50.1814985275,0.616827265422,61.6827262243,2.0,1.0,1.0,863.55817159,863.55817159,1101.46665446,0.623270452522,2.0,0.0,2891.48134359,0.0,17.8494005203,8.39045953751,14.6979166667,2891.48134359,0.0321437609137,56.7933340073,56.7933340073,63.0,2.0,56.4239069621,41.7676315308,40.6637407939,1.0,2481.69432747,495.081407834,0.0,0.0,0.0,6.3712126414,1.0,0.0,41.0666653315,76.6962865194,1.0,91.5867557526,0.0,1.0,1.0,0.0,38.3824993769,1.0,90.8452370962,0.0,1.0,0.0449487221715,79.4491653442,90.5452111562,79.4491653442,2.0,0.0,76.0827108086,0.0566000007093,15.1779915689,0.912352226427,827.668338388,1.0,0.0,4586.87333637,0.00458687333637,268.16239185,0.760612050288,0.151737013098,0.760612050288,0.0,0.0,1344.21748861,268.16239185,1344.21748861,0.0,0.0,0.00134421748861,0.760520383716,1.0,24.3885444661,2.0,2.0,2.0,0.0,75.0447311401,83.1797211965,76.6962865194,0.766962865194,1.0,10.5,2976.7757353,91.2607023775,1612.37988046,0.912349063386,1612.37988046,1.0,0.0,0.0,0.0,28.7274999619,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0658334096,1.0,62.8333358765,0.0,1.0,56.7933340073,0.0,1439.59997559,9.00808435301e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166314647746,168493.0,1686.17965911,51.6941663425,913.324482238,0.516795543058,913.324482238,0.166413084117,1.0,1.0,1.0,0.0,1767.28397624,1767.28397624,1767.28397624,0.0,0.0,1344.21748861,1767.28397624
2017-08-11T15:00:00.000Z,0.0,0.0432552643553,0.777047346502,0.51345030642,53.3582483927,0.0558458148897,94.5041656494,0.0,46.9058332443,1.0,86.4444440206,0.0,0.0,0.0,51.75,47.5983336767,1.0,86.2638880412,0.0,0.0,94.5041656494,86.6786168416,2.0,0.0,136.082249006,82.7240006129,40.7421875,0.635455023664,1076.19998678,0.0,0.626719722533,0.0,1.0,17.3767302831,91.050500234,8.15399869283,2948.74951172,90.8509991964,90.7588704427,82.6970005035,82.5619099935,,1373.66633097,55.8304999669,55.7503509521,40.6550000509,40.6194636027,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,91.2230008443,100.0,11.6322145462,50.1959991455,1.24799982707,5.74451565742,39.4070002238,207.0,71.3499997457,543.658330282,0.626719722533,50.1959991455,0.620446275984,62.0446275075,2.0,1.0,1.0,868.624786377,868.624786377,0.0,0.64617933658,0.0,1.0,17.4601270358,90.4865004222,7.71149889628,2043.49423218,90.4624996185,90.2684504191,82.7510007222,82.3387145996,,1310.99994914,55.6429999669,55.5043741862,40.540500323,41.145769755,40.695110321,1.0,0.0,61.2243935267,1.0,0.0,0.0240008036296,100.0,11.6687781016,49.9219992956,0.770500500997,5.79134889444,39.769999822,207.0,68.6666663488,532.541674296,0.64617933658,49.9219992956,0.589206219628,58.9206209183,2.0,1.0,1.0,824.888707479,824.888707479,1076.19998678,0.635920076732,2.0,0.0,2747.95751953,0.0,18.9520606995,11.442212979,16.7630208333,2747.95751953,0.0328258987685,55.5208330154,55.5208330154,63.0,2.0,56.547446511,41.7789195668,40.6789786021,1.0,2398.97230754,459.366846041,0.0,0.0,0.0,6.17268053691,1.0,0.0,37.9616657893,76.5243199666,1.0,89.172372818,0.0,1.0,1.0,0.0,35.2949992816,1.0,88.1249980927,0.0,1.0,0.0431999894593,73.2566636403,87.9545637767,73.2566636403,2.0,0.0,73.5466549174,0.0566000007093,14.0830699879,0.914408078112,820.681682045,1.0,0.0,4433.97963657,0.00443397963657,248.817487835,0.767252519327,0.146917231521,0.767252519327,0.0,0.0,1299.41084798,248.817487835,1299.41084798,0.0,0.0,0.00129941084798,0.767738506198,1.0,24.3169211836,2.0,2.0,2.0,0.0,78.1247385198,82.1781526045,76.5243199666,0.765243199666,1.0,10.5,2855.0799211,87.5298047662,1546.46296236,0.913127365187,1546.46296236,1.0,0.0,0.0,0.0,28.1174996694,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.403333346,1.0,62.8333358765,0.0,1.0,55.5208330154,0.0,1358.54003906,8.35825226445e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160894566434,168493.0,1605.79387421,49.2297337338,869.783270616,0.513573829775,869.783270616,0.160303134643,1.0,1.0,1.0,0.0,1693.58954875,1693.58954875,1693.58954875,0.0,0.0,1299.41084798,1693.58954875
2017-08-11T16:00:00.000Z,0.0,0.0410784912478,0.79623081235,0.585051889347,56.0822518667,0.0603389367835,140.076666514,0.0,69.3558324178,1.0,98.4305547078,0.0,0.0,0.0,58.9666668574,70.94916598,1.0,98.2777773539,0.0,0.0,140.076666514,98.763010025,2.0,0.0,137.541001129,84.0964997609,39.8854166667,0.611117154998,1431.60834757,0.0,0.61636768597,0.0,1.0,18.4016636213,93.8525002797,8.79300308228,3432.91597493,93.6185016632,93.4794769287,84.0859991709,83.9072901408,,1959.99955241,56.1784998576,56.089881897,41.638999939,41.4683074951,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,96.0514996847,100.0,12.5032672087,51.9795017242,1.06049950918,5.89839625359,40.5785004298,207.0,90.8416659037,727.733342489,0.61636768597,51.9795017242,0.842068732125,84.2068735758,2.0,1.0,1.0,1178.89622498,1178.89622498,0.0,0.629262511591,0.0,1.0,18.4210020701,93.2255007426,9.01349957784,2384.70151774,93.1204999288,92.9021326701,84.107000351,83.6769104004,,1851.49990845,55.9985005061,55.8384348551,41.5050001144,41.7795893351,40.695110321,1.0,0.0,93.4801282883,1.0,0.0,0.105000813802,100.0,12.4830713272,51.6154998144,0.644500096639,5.9379307429,40.8605000178,207.0,89.3249994914,703.875010173,0.629262511591,51.6154998144,0.795725239345,79.5725243886,2.0,1.0,1.0,1114.01533508,1114.01533508,1431.60834757,0.610824825636,2.0,0.0,3926.48691813,0.0,16.7910652161,6.69090672334,10.9609375,3926.48691813,0.0380089812684,90.9550008774,90.9550008774,71.1825933456,2.0,56.7330904874,42.3618413752,40.6859175364,1.0,3247.22734377,722.997635284,0.0,0.0,0.0,7.5694993337,1.0,0.0,49.5416653951,76.5164998372,1.0,97.8310483297,0.0,1.0,1.0,0.0,46.6891651154,1.0,97.2499961853,0.0,1.0,0.04134917737,96.2308298747,97.6349671682,96.2308298747,2.0,0.0,99.5520907597,0.0566000007093,22.1653486458,0.916365561813,814.070916437,1.0,0.0,6001.79496541,0.00600179496541,391.613928764,0.750817180708,0.167170015744,0.750817180708,0.0,0.0,1758.87083944,391.613928764,1758.87083944,0.0,0.0,0.00175887083944,0.750504210591,1.0,21.2800259299,2.0,2.0,2.0,0.0,81.2718450373,81.213419134,76.5164998372,0.765164998372,1.0,9.91666666667,4026.20524756,123.433658253,2180.80665559,0.930930838189,2180.80665559,1.0,0.0,0.0,0.0,45.8316663106,1.0,71.2083339691,0.0,1.0,0.0,42.5750007629,45.1233334541,1.0,70.9583358765,0.0,1.0,90.9550008774,0.0,1962.68005371,0.000131550560829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179572970286,168493.0,2553.10749607,78.2720648298,1382.89865457,0.590324227199,1382.89865457,0.179713087168,1.0,1.0,1.0,0.0,2342.6086731,2342.6086731,2342.6086731,0.0,0.0,1758.87083944,2342.6086731
2017-08-11T17:00:00.000Z,0.0,0.0407667376491,0.806376529762,0.597940152587,56.897500356,0.0586345444856,139.870833079,0.0,69.2483336131,1.0,98.3888874054,0.0,0.0,0.0,58.9166669846,70.6358327866,1.0,98.1944440206,0.0,0.0,139.870833079,98.7104937236,2.0,0.0,137.38800176,84.734000206,41.4270833333,0.611577324005,1470.5333252,0.0,0.611895956723,0.0,1.0,18.709868749,94.8049983978,8.22600301107,3441.24943034,94.553000768,94.478322347,84.6965001424,84.5555369059,,2284.66614787,56.129000028,56.0440165202,43.1014998754,42.8898289998,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.251997629801,95.0900001526,100.0,12.597205162,51.4515008926,1.09199968974,6.11266374588,42.0095001856,207.0,93.0249996185,740.408335368,0.611895956723,51.4515008926,0.864391050793,86.4391050339,2.0,1.0,1.0,1210.14747111,1210.14747111,0.0,0.63381027257,0.0,1.0,18.775135994,94.2470003764,8.72399902344,2413.1979777,94.156999588,93.9531758626,84.7715002696,84.3358001709,,2057.24989827,55.9385000865,55.7727737427,42.3315003713,42.6444778442,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,12.7100144227,51.8254992167,0.59650071462,6.06512161096,41.7349996567,207.0,92.7083339691,730.125005086,0.63381027257,51.8254992167,0.822989458357,82.2989463806,2.0,1.0,1.0,1152.1852417,1152.1852417,1470.5333252,0.60864874424,2.0,0.0,4501.16595459,0.0,20.9054582769,7.63098084927,12.6536458333,4497.29410067,0.0574568644215,142.524166107,142.524166107,81.617371877,2.0,56.6371654164,43.5374173251,40.6985651652,1.0,3417.22695498,653.664036863,0.0,0.0,0.0,8.04270362854,1.0,0.0,50.6341657639,76.6537965139,1.0,98.6015942891,0.0,1.0,1.0,0.0,47.3891655604,1.0,97.7499987284,0.0,1.0,0.0410852229161,98.0233306885,98.3370615641,98.0233306885,2.0,0.0,104.763865278,0.0566000007093,20.0397491876,0.912696098511,826.523680333,1.0,0.0,6316.00234995,0.00631600234995,354.059168488,0.769788786005,0.147248998097,0.769788786005,0.0,0.0,1850.95166016,354.059168488,1850.95166016,0.0,0.0,0.00185095166016,0.766674955686,1.0,21.8818534566,2.0,2.0,2.0,0.0,75.5737429532,83.006580006,76.6537965139,0.766537965139,1.0,10.5,4051.42226049,124.206750524,2194.46552946,0.912652119565,2194.46552946,1.0,0.0,0.0,0.0,71.7649997075,1.0,81.8333333333,0.0,1.0,0.0,48.9416678747,70.7591667175,1.0,81.5694471995,0.0,1.0,142.524166107,0.0,2022.76000977,0.000118935203169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16134186832,168493.0,2684.00774049,82.2851478798,1453.80118107,0.604618624224,1453.80118107,0.160893223405,1.0,1.0,1.0,0.0,2415.44981893,2404.49288663,2404.49288663,0.0,0.0,1850.95166016,2404.49288663
2017-08-11T18:00:00.000Z,0.0,0.038855297175,0.77952122636,0.513121915851,52.8152494431,0.0542080380991,90.484167099,0.0,44.7874997457,1.0,85.2916660309,0.0,0.0,0.0,51.0666666031,45.7524998983,1.0,85.111111323,0.0,0.0,90.484167099,85.4544862111,2.0,0.0,134.46149985,81.6462504069,39.875,0.615043020073,1027.42499797,0.0,0.61133681443,0.0,1.0,17.0346829096,90.0124994914,8.16449928284,2905.83284505,89.7874997457,89.743502299,81.6230004628,81.4908065796,,1435.99968465,55.1195001602,55.0451787313,40.7089996338,40.6181945801,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,90.1595001221,100.0,11.2840851148,49.0785001119,1.24799982707,5.75059791406,39.4609998067,207.0,70.3916657766,526.449999491,0.61133681443,49.0785001119,0.615961307344,61.5961310069,2.0,1.0,1.0,862.345830282,862.345830282,0.0,0.61892663542,0.0,1.0,17.0201791128,89.3314997355,7.67849985758,2020.99700928,89.3480002085,89.1420110067,81.669500351,81.2416229248,,1372.24998983,54.9425001144,54.7712224325,40.7744998932,41.145769755,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,11.1982162793,48.5735003153,0.739000320435,5.82196279367,40.0354995728,207.0,68.2416667938,500.975006104,0.61892663542,48.5735003153,0.578753745669,57.8816814423,2.0,1.0,1.0,810.255243937,810.255243937,1027.42499797,0.615410467752,2.0,0.0,2847.7240804,0.0,17.9040226936,10.3536334833,15.2057291667,2847.7240804,0.0341654695865,56.8816665014,56.8816665014,63.0,2.0,55.8703460693,41.7911961873,40.7807435989,1.0,2288.73106375,536.284577997,0.0,0.0,0.0,6.57475980123,1.0,0.0,33.9033327103,75.0482406616,1.0,85.7990849813,0.0,1.0,1.0,0.0,31.0041656494,1.0,84.4642842611,0.0,1.0,0.0388393192813,64.9074980418,84.1074320475,64.9074980418,2.0,0.0,70.166926569,0.0566000007093,16.4411805303,0.915993394984,815.317734204,1.0,0.0,4230.22262422,0.00423022262422,290.480217743,0.742115296661,0.173888926925,0.742115296661,0.0,0.0,1239.69833374,290.480217743,1239.69833374,0.0,0.0,0.00123969833374,0.743037174145,1.0,21.6252426473,2.0,2.0,2.0,0.0,74.9819507599,81.3996130625,75.0482406616,0.750482406616,1.0,11.0833333333,2825.01564175,86.6081070993,1530.17855148,0.916004223586,1530.17855148,1.0,0.0,0.0,0.0,28.7649998665,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1166667938,1.0,62.8333358765,0.0,1.0,56.8816665014,0.0,1358.63000488,9.75778253712e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189834197755,168493.0,1583.35080801,48.5416839217,857.626913664,0.513397521104,857.626913664,0.189270057914,1.0,1.0,1.0,0.0,1670.49289958,1670.49289958,1670.49289958,0.0,0.0,1239.69833374,1670.49289958
2017-08-11T19:00:00.000Z,0.0,0.0425240296165,0.768232530296,0.528071577901,54.0122509003,0.059969737632,115.776666641,0.0,57.2591670354,1.0,92.3888899485,0.0,0.0,0.0,55.3000001907,58.5175002416,1.0,92.1666666667,0.0,0.0,115.776666641,92.6908899943,2.0,0.0,136.584750175,82.5724992752,39.5182291667,0.60876007553,1174.18334961,0.0,0.594139498762,0.0,1.0,17.5229765574,91.4435005188,8.64300219218,3184.99938965,91.1945006053,91.1187438965,82.5514984131,82.3993708293,,1617.3329366,55.6325000127,55.5458704631,40.7045001984,40.7225519816,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,93.5600001017,100.0,11.7435893218,50.4900004069,1.01250012716,5.77938715617,39.6920000712,207.0,77.5500011444,597.616673787,0.594139498762,50.4900004069,0.718595708211,71.9034461975,2.0,1.0,1.0,1006.0339915,1006.0339915,0.0,0.610225065276,0.0,1.0,17.5531932513,90.8180001577,8.18699900309,2212.2230835,90.7804991404,90.577061971,82.5935001373,82.1620254517,,1536.74994914,55.44800059,55.2831573486,40.6920003891,41.1444854736,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,11.725148042,50.0884987513,0.643000284831,5.82804509004,40.0490001043,207.0,76.5083332062,576.566665649,0.610225065276,50.0884987513,0.674926056635,67.4926064809,2.0,1.0,1.0,944.896479289,944.896479289,1174.18334961,0.608777422993,2.0,0.0,3191.94805908,0.0,15.1992372672,7.63508490721,11.1666666667,3191.94805908,0.0309409101846,59.6683330536,59.6683330536,63.0182914734,2.0,56.2733383179,41.7708129883,40.7720740636,1.0,2643.11071629,621.218102757,0.0,0.0,0.0,6.88774617513,1.0,0.0,42.3266665141,75.663752238,1.0,92.6312764486,0.0,1.0,1.0,0.0,39.6941658656,1.0,92.011903127,0.0,1.0,0.0425139753757,82.020831426,91.7527205149,82.020831426,2.0,0.0,81.0313446088,0.0566000007093,19.0450357798,0.917221531734,811.190315718,1.0,0.0,4885.21649724,0.00488521649724,336.484726875,0.742244269855,0.17445185866,0.742244269855,0.0,0.0,1431.64918009,336.484726875,1431.64918009,0.0,0.0,0.00143164918009,0.742162873348,1.0,23.3763486981,2.0,2.0,2.0,0.0,79.1887741089,80.7887150158,75.663752238,0.75663752238,1.0,10.5,3258.61554145,99.9012251964,1765.0392923,0.915091713108,1765.0392923,1.0,0.0,0.0,0.0,30.1383334796,1.0,63.0416666667,0.0,1.0,0.0,37.7250006994,29.5299998919,1.0,62.8750022252,0.0,1.0,59.6683330536,0.0,1467.2800293,0.00011303161425,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190638660761,168493.0,1880.61222821,57.6549959107,1018.63949096,0.528117737029,1018.63949096,0.190693586203,1.0,1.0,1.0,0.0,1928.81136068,1928.81136068,1928.81136068,0.0,0.0,1431.64918009,1928.81136068
2017-08-11T20:00:00.000Z,0.0,0.0434969592923,0.768106036162,0.532230773643,53.8577518463,0.0688176751842,136.774166743,0.0,67.6833333969,1.0,97.4583320618,0.0,0.0,0.0,58.3750003179,69.0441672007,1.0,97.2916660309,0.0,0.0,136.774166743,97.8111546834,2.0,0.0,137.055751483,83.1979996363,40.1979166667,0.60995819509,1205.79166667,0.0,0.608159840503,0.0,1.0,17.6510931651,91.8020000458,8.37150192261,3381.66599528,91.5500011444,91.4576288859,83.1784992218,83.0158665975,,1618.99960327,55.8245000839,55.7274246216,40.7194999059,40.5316543579,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,98.5340003967,100.0,11.8958323002,50.8185011546,1.22100098928,5.7552609841,39.5104990005,207.0,79.4833335876,619.116668701,0.608159840503,50.8305012385,0.72719393049,72.7193927765,2.0,1.0,1.0,1018.07150269,1018.07150269,0.0,0.608304890453,0.0,1.0,17.6390070915,91.0610001882,7.79400062561,2366.32883708,91.0115006765,90.8096262614,83.2175000509,82.7845611572,,1551.24996948,55.6384998957,55.472501119,40.7159999212,41.1700159709,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,11.8062989712,50.2955007553,0.629500071208,5.83270808061,40.0850000381,207.0,77.4416656494,586.674997965,0.608304890453,50.2955007553,0.688884913127,68.8884919484,2.0,1.0,1.0,964.438878377,964.438878377,1205.79166667,0.609931551191,2.0,0.0,3212.95157878,0.0,15.1171169281,7.17703719934,11.4947916667,3208.4432484,0.0302871270438,59.9450000127,59.9450000127,63.0375553767,2.0,56.4735939719,41.6858243075,40.7464412053,1.0,2748.06407999,604.694362876,0.0,0.0,0.0,7.23755963643,1.0,0.0,44.2758324941,75.9409395854,1.0,94.103878657,0.0,1.0,1.0,0.0,41.71083196,1.0,93.6666641235,0.0,1.0,0.0435041866508,85.9866650899,93.3790136973,85.9866650899,2.0,0.0,84.2489594176,0.0566000007093,18.5384581127,0.918245213374,807.769458224,1.0,0.0,5079.20001092,0.00507920001092,327.534591527,0.752966927957,0.165685676722,0.752966927957,0.0,0.0,1488.49749756,327.534591527,1488.49749756,0.0,0.0,0.00148849749756,0.752868716915,1.0,24.6510019551,2.0,2.0,2.0,0.0,82.963023099,80.2735817649,75.9409395854,0.759409395854,1.0,10.5,3351.29281469,102.742484936,1815.238227,0.918251023961,1815.238227,1.0,0.0,0.0,0.0,30.2708333333,1.0,63.1805566152,0.0,1.0,0.0,37.7666664124,29.6741668383,1.0,62.9444452922,0.0,1.0,59.9450000127,0.0,1531.06005859,0.0001100250937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180436146978,168493.0,1942.52284688,59.553024868,1052.17357105,0.532249401006,1052.17357105,0.180463355623,1.0,1.0,1.0,0.0,1977.04032389,1976.84312855,1976.84312855,0.0,0.0,1488.49749756,1976.84312855
2017-08-11T21:00:00.000Z,0.0,0.0436073796496,0.76946531496,0.537943245999,54.1059996287,0.0674285585582,137.194168091,0.0,67.9650007884,1.0,97.6388899485,0.0,0.0,0.0,58.4166669846,69.1741673152,1.0,97.3611106873,0.0,0.0,137.194168091,97.8900839488,2.0,0.0,137.355750084,83.2497504552,40.4791666667,0.610029717419,1238.63335164,0.0,0.605599892505,0.0,1.0,17.7163604101,91.9910004934,8.52449989319,3400.41601562,91.7480004628,91.6420059204,83.2235005697,83.0615819295,,1652.33295695,55.8920005163,55.7930348714,40.6445000966,40.4495747884,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,99.2615000407,100.0,11.9702227116,51.1035003662,1.20300070445,5.74613765875,39.4414993922,207.0,81.1083329519,635.808329264,0.605599892505,51.1035003662,0.749990739368,74.9990743001,2.0,1.0,1.0,1049.98703512,1049.98703512,0.0,0.612362440267,0.0,1.0,17.7103172938,91.2739995321,7.93949890137,2395.57519531,91.2154992421,91.0064163208,83.2760003408,82.8445256551,,1568.74995931,55.707499822,55.5419921875,40.6500005722,41.0851338704,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,11.8861242135,50.5654986699,0.620500882467,5.82419296106,40.0294996897,207.0,79.0,602.825007121,0.612362440267,50.5654986699,0.703163724627,70.3163731893,2.0,1.0,1.0,984.429214478,984.429214478,1238.63335164,0.610088940412,2.0,0.0,3263.71004232,0.0,15.1503941218,7.59217468898,10.7369791667,3263.71004232,0.0303497968053,61.6216672262,61.6216672262,63.6130723953,2.0,56.5263926188,41.5988540649,40.7969830831,1.0,2817.28581876,637.202748387,0.0,0.0,0.0,7.90024503072,1.0,0.0,45.5208323797,75.3232555389,1.0,94.9600442251,0.0,1.0,1.0,0.0,43.021665891,1.0,94.6547616323,0.0,1.0,0.0435803604108,88.5424976349,94.3983942668,88.5424976349,2.0,0.0,86.3711295309,0.0566000007093,19.5350861286,0.921356653355,797.449471573,1.0,0.0,5207.14137111,0.00520714137111,345.142860138,0.751554336242,0.16998363653,0.751554336242,0.0,0.0,1525.9916687,345.142860138,1525.9916687,0.0,0.0,0.0015259916687,0.751453787088,1.0,24.511927063,2.0,2.0,2.0,0.0,86.7018779408,78.6815879128,75.3232555389,0.753232555389,1.0,11.0833333333,3457.88921522,106.010471257,1872.9765005,0.922445147964,1872.9765005,1.0,0.0,0.0,0.0,31.1141668955,1.0,63.6527783076,0.0,1.0,0.0,38.0666675568,30.5075000127,1.0,63.4444462458,0.0,1.0,61.6216672262,0.0,1619.76000977,0.00011594004575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184275061671,168493.0,2017.74661069,61.8592024679,1092.91875782,0.538264951538,1092.91875782,0.184422337476,1.0,1.0,1.0,0.0,2030.44756063,2030.44756063,2030.44756063,0.0,0.0,1525.9916687,2030.44756063
2017-08-11T22:00:00.000Z,0.0,0.0409440494351,0.774287666131,0.516388670607,53.5037495295,0.054753043934,95.7358341217,0.0,47.4324998856,1.0,86.8194446564,0.0,0.0,0.0,51.9666665395,48.3233334223,1.0,86.6111106873,0.0,0.0,95.7358341217,87.0556825002,2.0,0.0,135.671999613,82.1682500839,39.6666666667,0.617873150456,1080.44168091,0.0,0.615244108663,0.0,1.0,17.3150895437,90.8750012716,8.49899927775,2960.83280436,90.6454995473,90.5694046021,82.1465002696,81.9917551676,,1471.99964396,55.2575000127,55.1674880981,40.584499677,40.4483006795,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,90.9934997559,100.0,11.5825355848,50.0609998703,1.25399939219,5.73174293836,39.3305002848,207.0,73.0916659037,554.125005086,0.615244108663,50.0609998703,0.643312530518,64.3312533696,2.0,1.0,1.0,900.637542725,900.637542725,0.0,0.621509381533,0.0,1.0,17.2969597181,90.0530001322,7.86300023397,2061.1169637,90.0530001322,89.8697560628,82.1899998983,81.7742182414,,1414.99994914,55.074499766,54.9102071126,40.7039998372,41.2549107869,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,11.4754025141,49.349000295,0.704499880473,5.82155732314,39.9994999568,207.0,71.0916665395,526.316668193,0.621509381533,49.349000295,0.60546215239,60.5462153753,2.0,1.0,1.0,847.647013346,847.647013346,1080.44168091,0.618198280353,2.0,0.0,2939.32261149,0.0,17.2612320582,12.544612964,14.7916666667,2939.32261149,0.0329063622438,57.4266668955,57.4266668955,63.0,2.0,55.9418334961,41.6842015584,40.8297328949,1.0,2409.66180254,570.146796703,0.0,0.0,0.0,7.29847717285,1.0,0.0,37.2541659673,74.8480230967,1.0,88.5901807149,0.0,1.0,1.0,0.0,34.3424992561,1.0,87.6130930583,0.0,1.0,0.0408475855258,71.5966660182,87.0809790293,71.5966660182,2.0,0.0,73.8743688294,0.0566000007093,17.4793137785,0.923047320714,791.892612323,1.0,0.0,4453.73684801,0.00445373684801,308.821794336,0.746406375434,0.176606195751,0.746406375434,0.0,0.0,1305.20084635,308.821794336,1305.20084635,0.0,0.0,0.00130520084635,0.746672352155,1.0,22.7396696154,2.0,2.0,2.0,0.0,87.947048823,77.7975565592,74.8480230967,0.748480230967,1.0,10.5,2979.80859924,91.3536826079,1614.02264069,0.923012571185,1614.02264069,1.0,0.0,0.0,0.0,29.0200001399,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4066667557,1.0,62.8333358765,0.0,1.0,57.4266668955,0.0,1400.05004883,0.000103739109509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191336717683,168493.0,1667.93075099,51.1346992141,903.439904121,0.516650986047,903.439904121,0.191047134999,1.0,1.0,1.0,0.0,1748.64643351,1748.64643351,1748.64643351,0.0,0.0,1305.20084635,1748.64643351
2017-08-11T23:00:00.000Z,0.0,0.0384452999687,0.789714281364,0.508440484833,51.9864994685,0.0548078328405,84.2308336894,0.0,41.7358328501,1.0,83.2916679382,0.0,0.0,0.0,49.8583335876,42.4916671117,1.0,83.0972232819,0.0,0.0,84.2308336894,83.5790309906,2.0,0.0,133.385999997,81.399500529,39.4505208333,0.621475622157,955.416656494,0.0,0.624706930686,0.0,1.0,16.8074574471,89.2385005951,7.69649950663,2839.99951172,89.0750001272,88.9862620036,81.3785006205,81.2196960449,,1340.99966431,54.8839998245,54.787823995,40.8079999288,40.6582845052,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,89.386999766,100.0,11.0671995481,48.2670001984,1.4039999644,5.74025809765,39.4039999644,207.0,66.0000006358,490.999994914,0.624706930686,48.2670001984,0.561734143212,56.1734142303,2.0,1.0,1.0,786.427800496,786.427800496,0.0,0.628654352051,0.0,1.0,16.7953708967,88.5844993591,7.20149930318,1991.75065104,88.6219997406,88.4174601237,81.4205004374,81.0107243856,,1266.74993896,54.7099997203,54.5449066162,40.7114995321,41.2964045207,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.9957094987,47.9105002085,0.867999712626,5.79966131846,39.8434998194,207.0,63.508333842,464.41666921,0.628654352051,47.9105002085,0.527730120704,52.7730118434,2.0,1.0,1.0,738.822168986,738.822168986,955.416656494,0.621637516883,2.0,0.0,2668.61092122,0.0,19.4288073453,15.8112891515,17.6067708333,2668.61092122,0.0358552165184,55.0733337402,55.0733337402,63.0,2.0,55.6543884277,41.8094843084,40.8568881353,1.0,2127.28241,500.795118744,0.0,0.0,0.0,6.99918810527,1.0,0.0,31.0808327993,74.3793125153,1.0,83.4018236796,0.0,1.0,1.0,0.0,28.0224995613,1.0,81.8273804983,0.0,1.0,0.0384496590594,59.1033318837,81.5784225464,59.1033318837,2.0,0.0,65.2173036046,0.0566000007093,15.3531600456,0.924830137815,786.070410299,1.0,0.0,3931.81982864,0.00393181982864,271.257241222,0.749510449039,0.176446330098,0.749510449039,0.0,0.0,1152.24916585,271.257241222,1152.24916585,0.0,0.0,0.00115224916585,0.749741171797,1.0,20.9743032392,2.0,2.0,2.0,0.0,89.6030391346,76.8495830189,74.3793125153,0.743793125153,1.0,9.91666666667,2635.33127146,80.7928457556,1427.43541949,0.928512507486,1427.43541949,1.0,0.0,0.0,0.0,27.8341668447,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2391668955,1.0,62.8333358765,0.0,1.0,55.0733337402,0.0,1197.9699707,9.11204622482e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19003118286,168493.0,1443.13473941,44.2430003653,781.678441888,0.508463080162,781.678441888,0.189802846604,1.0,1.0,1.0,0.0,1537.33569336,1537.33569336,1537.33569336,0.0,0.0,1152.24916585,1537.33569336
2017-08-12T00:00:00.000Z,0.0,0.0386045637189,0.80444545064,0.507575977991,51.2177492778,0.0564146306178,79.6616668701,0.0,39.4491669337,1.0,81.7499987284,0.0,0.0,0.0,48.941666921,40.282500267,1.0,81.5694440206,0.0,0.0,79.6616668701,81.9950218201,2.0,0.0,132.109499296,80.8917500178,39.3072916667,0.626855213331,885.558329264,0.0,0.624935387638,0.0,1.0,16.5052952766,88.3670005798,7.36499913534,2768.33284505,88.2364997864,88.1222000122,80.871500651,80.7104975382,,1249.99973551,54.7474997838,54.6425908407,40.7314996719,40.5545654297,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.130500793457,88.5439999898,100.0,10.7984893322,47.5050001144,1.57949956258,5.7068057855,39.1520001094,207.0,61.5749998093,455.983329773,0.624935387638,47.5050001144,0.521348462786,52.1348463694,2.0,1.0,1.0,729.8878479,729.8878479,0.0,0.632055872727,0.0,1.0,16.4883740743,87.6694997152,6.83399963379,1964.37908936,87.7459990184,87.5306243896,80.9119993846,80.5119298299,,1184.74995931,54.5555000305,54.3957214355,40.7849998474,41.3544972738,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,10.7016882896,46.9609991709,1.04049968719,5.78668578466,39.7445001602,207.0,59.5833330154,429.575002035,0.632055872727,46.9609991709,0.485517836071,48.5517832438,2.0,1.0,1.0,679.7249705,679.7249705,885.558329264,0.627019373848,2.0,0.0,2469.07773844,0.0,20.7559464773,17.5221625964,19.5598958333,2469.07773844,0.0382689432844,53.9983329773,53.9983329773,63.0,2.0,55.5331497192,41.8007507324,40.8687384923,1.0,1982.38957127,429.994143212,0.0,0.0,0.0,6.63912073771,1.0,0.0,28.7991663615,74.2323799133,1.0,81.2956600189,0.0,1.0,1.0,0.0,25.7374992371,1.0,79.5119037628,0.0,1.0,0.0386192845506,54.5366652807,79.4197146098,54.5366652807,2.0,0.0,60.7752416531,0.0566000007093,13.1825743748,0.924949983615,785.680124424,1.0,0.0,3664.01686385,0.00366401686385,232.907671548,0.760081789503,0.164867048629,0.760081789503,0.0,0.0,1073.76750692,232.907671548,1073.76750692,0.0,0.0,0.00107376750692,0.760338892539,1.0,20.1909573772,2.0,2.0,2.0,0.0,89.3211313883,76.785369873,74.2323799133,0.742323799133,1.0,9.91666666667,2412.38371448,73.957816028,1306.67517847,0.924948838132,1306.67517847,1.0,0.0,0.0,0.0,26.8258334796,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1725001335,1.0,62.8333358765,0.0,1.0,53.9983329773,0.0,1126.67993164,7.82381130066e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178244505893,168493.0,1323.7933691,40.584284276,717.036815678,0.507564833624,717.036815678,0.177975621306,1.0,1.0,1.0,0.0,1412.69995117,1412.69995117,1412.69995117,0.0,0.0,1073.76750692,1412.69995117
2017-08-12T01:00:00.000Z,0.0,0.0377376693153,0.787006673104,0.515347877542,52.4184993108,0.0544668748985,88.6633326213,0.0,43.9575001399,1.0,84.5972232819,0.0,0.0,0.0,50.6083335876,44.6608333588,1.0,84.3472239176,0.0,0.0,88.6633326213,84.8578020732,2.0,0.0,133.565249125,81.1467498144,39.1744791667,0.609173234216,997.608317057,0.0,0.606844046218,0.0,1.0,16.8509686788,89.3629995982,8.07149887085,2875.41615804,89.2024987539,89.0606511434,81.130999883,80.9562072754,,1459.66634115,54.6800003052,54.5769780477,40.77799956,40.6671880086,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,89.5160007477,100.0,11.1015872955,48.4244991938,1.31099955241,5.749381423,39.4670000076,207.0,68.2833331426,510.716669718,0.606844046218,48.4244991938,0.604248824347,60.4248825709,2.0,1.0,1.0,845.948354085,845.948354085,0.0,0.613373657855,0.0,1.0,16.8558030128,88.713499705,7.56300099691,2035.99513753,88.7255007426,88.5356674194,81.1624997457,80.7632395426,,1392.49995931,54.5030005773,54.3491821289,40.7774995168,41.2632166545,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,11.0453964074,47.9480012258,0.833499272664,5.81040664514,39.9440002441,207.0,66.6833333969,486.891665141,0.613373657855,47.9480012258,0.56922929673,56.9229294459,2.0,1.0,1.0,796.921015422,796.921015422,997.608317057,0.611687325668,2.0,0.0,2887.39733887,0.0,17.371235768,12.8005750974,14.8828125,2887.39733887,0.0355088676653,57.3541663488,57.3541663488,63.0,2.0,55.3749898275,41.7644475301,40.8874470393,1.0,2225.45873003,575.040323275,0.0,0.0,0.0,7.06294377645,1.0,0.0,32.396665891,74.0680561066,1.0,84.5034217834,0.0,1.0,1.0,0.0,29.4041659037,1.0,83.0476169586,0.0,1.0,0.0378411226917,61.8008321126,82.740339915,61.8008321126,2.0,0.0,68.2271507411,0.0566000007093,17.6293373986,0.926180358548,781.694046939,1.0,0.0,4113.27744799,0.00411327744799,311.472388298,0.736074123017,0.190195529552,0.736074123017,0.0,0.0,1205.42667643,311.472388298,1205.42667643,0.0,0.0,0.00120542667643,0.739390701056,1.0,20.3778035815,2.0,2.0,2.0,0.0,91.3078104655,76.1159737905,74.0680561066,0.740680561066,1.0,9.91666666667,2800.4990533,85.8564881396,1516.89906473,0.926269652569,1516.89906473,1.0,0.0,0.0,0.0,29.1149999301,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2391668955,1.0,62.8333358765,0.0,1.0,57.3541663488,0.0,1376.2800293,0.000104629494392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205334946497,168493.0,1560.76790846,47.8493471595,845.394815546,0.516226544196,845.394815546,0.201539563649,1.0,1.0,1.0,0.0,1637.64305623,1637.64305623,1637.64305623,0.0,0.0,1205.42667643,1637.64305623
2017-08-12T02:00:00.000Z,0.0,0.0389167635719,0.798436039923,0.591113807819,55.8317495982,0.055581156661,133.439996719,0.0,66.1091667811,1.0,96.6805540721,0.0,0.0,0.0,57.9000002543,67.3891665141,1.0,96.4861100515,0.0,0.0,133.439996719,96.9930826823,2.0,0.0,138.254999479,82.4232498805,39.3932291667,0.602799499345,1442.67498779,0.0,0.607280875422,0.0,1.0,17.5991214116,92.579000473,9.56399790446,3367.08272298,92.3449993134,92.2034200033,82.4015013377,82.2107950846,,2089.6662089,54.921500206,54.8101298014,40.9924999873,40.8332621257,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,94.1345005035,100.0,11.7814162572,51.3524993261,1.02600002289,5.81770527363,39.9664999644,207.0,91.7250010173,737.083333333,0.607280875422,51.3524993261,0.865646972656,86.5646959941,2.0,1.0,1.0,1211.90576172,1211.90576172,0.0,0.621316532168,0.0,1.0,17.9496293068,91.9310010274,9.37500190735,2364.82906087,91.8200003306,91.6172383626,82.4449984233,82.0306345622,,1958.74993896,54.7444998423,54.5920766195,40.8629995982,41.1291783651,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,12.0944168568,50.9570007324,0.609999656677,5.85521237055,40.2529999415,207.0,89.3000011444,705.591664632,0.621316532168,50.9570007324,0.809159033639,80.9159030914,2.0,1.0,1.0,1132.82264709,1132.82264709,1442.67498779,0.602290746366,2.0,0.0,4179.69580078,0.0,16.0285485586,6.33630828063,8.09375,4176.77868652,0.0409081459966,99.1824989319,99.1824989319,73.1325712204,2.0,55.3952331543,41.6549021403,40.9230359395,1.0,3264.8877725,842.095066946,0.0,0.0,0.0,9.10783259074,1.0,0.0,48.0791651408,73.2936687469,1.0,96.9006824493,0.0,1.0,1.0,0.0,45.0599994659,1.0,96.3809528351,0.0,1.0,0.0388740550073,93.1391639709,96.6413421631,93.1391639709,2.0,0.0,100.093516542,0.0566000007093,25.8165861697,0.929493850259,771.026847278,1.0,0.0,6034.43643489,0.00603443643489,456.123424844,0.738913993671,0.190584140199,0.738913993671,0.0,0.0,1768.43666585,456.123424844,1768.43666585,0.0,0.0,0.00176843666585,0.73768542707,1.0,19.5194549511,2.0,2.0,2.0,0.0,95.4861958822,74.2773183187,73.2936687469,0.732936687469,1.0,11.0833333333,4106.98283944,125.910102711,2224.5600907,0.92949813387,2224.5600907,1.0,0.0,0.0,0.0,49.8791666031,1.0,73.2777786255,0.0,1.0,0.0,43.8000005086,49.3033331235,1.0,73.0000009537,0.0,1.0,99.1824989319,0.0,1963.77001953,0.000153220526489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205039830909,168493.0,2628.19488771,80.5740615905,1423.56997493,0.594816764294,1423.56997493,0.206390626561,1.0,1.0,1.0,0.0,2393.2916158,2393.2916158,2393.2916158,0.0,0.0,1768.43666585,2393.2916158
2017-08-12T03:00:00.000Z,0.0,0.0407413170581,0.788456485612,0.58115111204,55.3817497889,0.0616779876571,145.70249939,0.0,72.1941661835,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5791670481,1.0,99.5,0.0,0.0,145.70249939,100.0,2.0,0.0,137.932500203,82.5507504145,40.2473958333,0.604410874044,1428.69166056,0.0,0.608546849644,0.0,1.0,17.4033207893,92.4320004781,9.63150087992,3487.08266195,92.1530011495,92.0546391805,82.5215002696,82.350479126,,2067.99953206,54.6950003306,54.5820770264,40.6730006536,40.4941177368,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,92.2189992269,100.0,11.6336652438,51.4800004959,1.05450089773,5.76965558529,39.6184997559,207.0,91.133333842,735.058339437,0.608546849644,51.4800004959,0.862837110247,86.2837111155,2.0,1.0,1.0,1207.97195435,1207.97195435,0.0,0.618447523134,0.0,1.0,17.8505202929,91.6655012767,8.97899754842,2435.32023112,91.5589981079,91.3763605754,82.5800005595,82.1677703857,,1946.24995931,54.5210002263,54.3613001506,40.6905005773,40.9115193685,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.106503168742,100.0,12.0222724279,50.8684975306,0.641501108805,5.8282478253,40.0489994685,207.0,87.8750006358,693.633331299,0.618447523134,50.8684975306,0.801020725795,80.1020723979,2.0,1.0,1.0,1121.42901611,1121.42901611,1428.69166056,0.604416764244,2.0,0.0,4107.93398031,0.0,16.2067584991,6.94796756903,8.8828125,4107.93398031,0.0405891497284,96.0283330282,96.0283330282,72.780567805,2.0,55.1662165324,41.3549321493,40.9424292247,1.0,3261.74304995,807.618907112,0.0,0.0,0.0,9.76704470317,1.0,0.0,49.3683319092,72.7544555664,1.0,97.8710034688,0.0,1.0,1.0,0.0,46.9349991481,1.0,97.7142829895,0.0,1.0,0.0407411369651,96.3033301036,97.5378055573,96.3033301036,2.0,0.0,99.9971069986,0.0566000007093,24.75963098,0.930199503079,768.773140304,1.0,0.0,6028.62409779,0.00602862409779,437.449305119,0.747420075193,0.185063806387,0.747420075193,0.0,0.0,1766.73331706,437.449305119,1766.73331706,0.0,0.0,0.00176673331706,0.747377425432,1.0,22.2156173478,2.0,2.0,2.0,0.0,95.6479034424,73.875217091,72.7544555664,0.727544555664,1.0,10.5,4080.70657115,125.104536248,2210.32746785,0.935083470874,2210.32746785,1.0,0.0,0.0,0.0,48.4399998983,1.0,72.8472239176,0.0,1.0,0.0,43.5750007629,47.588332812,1.0,72.6250012716,0.0,1.0,96.0283330282,0.0,1866.83996582,0.000146947534794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197911536405,168493.0,2537.10573134,77.7814896508,1374.23124869,0.581371287514,1374.23124869,0.197997557014,1.0,1.0,1.0,0.0,2363.77557373,2363.77557373,2363.77557373,0.0,0.0,1766.73331706,2363.77557373
