timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-12T04:00:00.000Z,0.0,0.0400718674926,0.778186702922,0.561640876054,55.0449991226,0.0558181725319,124.50833257,0.0,61.6216659546,1.0,94.583331426,0.0,0.0,0.0,56.6333335241,62.9266662598,1.0,94.3888893127,0.0,0.0,124.50833257,94.8702799479,2.0,0.0,136.977749825,81.9327507019,42.6875,0.598348641512,1332.70831299,0.0,0.600537110969,0.0,1.0,17.2667433421,91.7795003255,9.61799875895,3284.99943034,91.525999705,91.4143956502,81.908000946,81.735244751,,1930.99955241,54.8764994939,54.7661717733,40.6714998881,40.4673868815,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,95.0795008341,100.0,11.5049946308,50.8560002645,1.11599953969,5.76174867153,39.5555003484,207.0,86.1249993642,686.45833842,0.600537110969,50.8544998169,0.816419975644,81.6419957479,2.0,1.0,1.0,1142.9879659,1142.9879659,0.0,0.6037892873,0.0,1.0,17.6232943535,90.9875005086,8.94599978129,2300.71205648,90.9035002391,90.7195383708,81.9575004578,81.5458730062,,1829.99994914,54.704000473,54.54809316,40.6724999746,41.0015157064,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,11.7885587215,50.2339998881,0.582999865214,5.834735473,40.0880002975,207.0,83.2416674296,646.23332723,0.6037892873,50.2310002645,0.764241333008,76.4241345723,2.0,1.0,1.0,1069.93786621,1069.93786621,1332.70831299,0.598608558157,2.0,0.0,3832.55470785,0.0,14.7334309491,6.6890245676,8.671875,3832.55470785,0.0358757175129,80.0316683451,80.0316683451,68.5635077159,2.0,55.3623326619,41.414797465,40.9633700053,1.0,3002.79811871,823.779443838,0.0,0.0,0.0,9.3640054067,1.0,0.0,45.8958326976,72.5439955393,1.0,95.3025080363,0.0,1.0,1.0,0.0,43.3566659292,1.0,95.0535691579,0.0,1.0,0.0400951071213,89.2524979909,94.7697842916,89.2524979909,2.0,0.0,92.0584853476,0.0566000007093,25.255073722,0.930638979201,767.372202148,1.0,0.0,5550.0205939,0.0055500205939,446.202710344,0.730241635545,0.200332498095,0.730241635545,0.0,0.0,1626.47498576,446.202710344,1626.47498576,0.0,0.0,0.00162647498576,0.730377852917,1.0,21.1724338629,2.0,2.0,2.0,0.0,95.826619235,73.6230662953,72.5439955393,0.725439955393,1.0,10.5,3835.2739956,117.580170551,2077.38814625,0.932688993597,2077.38814625,1.0,0.0,0.0,0.0,40.4233341217,1.0,68.6250019073,0.0,1.0,0.0,41.0166670481,39.6083335876,1.0,68.361111323,0.0,1.0,80.0316683451,0.0,1783.05004883,0.000149887969957,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214790245699,168493.0,2312.18774931,70.8860514847,1252.40372078,0.562294132671,1252.40372078,0.214603956796,1.0,1.0,1.0,0.0,2227.31066895,2227.31066895,2227.31066895,0.0,0.0,1626.47498576,2227.31066895
2017-08-12T05:00:00.000Z,0.0,0.0386716220888,0.816292528903,0.620445543676,56.5007492701,0.0565577086362,145.415000916,0.0,71.6858329773,1.0,99.6527754466,0.0,0.0,0.0,59.6916672389,73.6608333588,1.0,99.4861106873,0.0,0.0,145.415000916,99.9782148997,2.0,0.0,139.107749303,82.6070000331,44.2057291667,0.596952685586,1538.35831706,0.0,0.603967268513,0.0,1.0,17.6813092232,93.1145000458,9.79650306702,3484.99934896,92.8864994049,92.7508417765,82.5784994761,82.3968251546,,2482.6661377,54.7880001068,54.681447347,42.1954997381,41.9436340332,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,92.6944999695,100.0,11.7125618458,50.6909996668,1.10399977366,5.96874741713,41.0914999644,207.0,96.3666674296,777.216664632,0.603967268513,50.6909996668,0.919631086077,91.9631080627,2.0,1.0,1.0,1287.48352051,1287.48352051,0.0,0.624187942943,0.0,1.0,18.180480957,92.5954996745,9.15299797058,2455.94258626,92.4424997965,92.2497787476,82.63550059,82.2232666016,,2255.4998881,54.6094996134,54.4569269816,41.5500001907,41.7713038127,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,12.2330213388,50.8939994176,0.622000694275,5.94745961825,40.9264996847,207.0,95.6000003815,761.141662598,0.624187942943,50.8924996058,0.87067506336,87.0675061544,2.0,1.0,1.0,1218.9450887,1218.9450887,1538.35831706,0.597259233188,2.0,0.0,4920.0690918,0.0,19.9338554541,6.15576016903,10.0963541667,4920.0690918,0.0654734681263,170.970002492,170.970002492,87.1545117696,2.0,55.1687469482,42.4783960978,40.9683713913,1.0,3608.21478995,821.055119765,0.0,0.0,0.0,10.1625480652,1.0,0.0,51.3791653315,72.4159514109,1.0,99.2751108805,0.0,1.0,1.0,0.0,48.2783327103,1.0,98.7202358246,0.0,1.0,0.038723552102,99.6574986776,99.1979217529,99.6574986776,2.0,0.0,110.619087678,0.0566000007093,25.1715525734,0.930967698241,766.325821317,1.0,0.0,6669.00191082,0.00666900191082,444.727071696,0.758396014767,0.172574241552,0.758396014767,0.0,0.0,1954.40081787,444.727071696,1954.40081787,0.0,0.0,0.00195440081787,0.75803356866,1.0,19.9538143457,2.0,2.0,2.0,0.0,95.953704834,73.433473587,72.4159514109,0.724159514109,1.0,11.0833333333,4429.26990972,135.790640251,2399.12788957,0.93097025632,2399.12788957,1.0,0.0,0.0,0.0,86.1783332825,1.0,87.1666666667,0.0,1.0,0.0,52.1666676203,84.7916673024,1.0,86.9444459279,0.0,1.0,170.970002492,0.0,2077.0300293,0.000149392274892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185370306281,168493.0,2957.35380791,90.665273332,1601.85993279,0.621594187914,1601.85993279,0.185780260618,1.0,1.0,1.0,0.0,2577.01883952,2577.01883952,2577.01883952,0.0,0.0,1954.40081787,2577.01883952
2017-08-12T06:00:00.000Z,0.0,0.0383048801271,0.77373197006,0.523819569588,53.3215004603,0.0548314786429,101.28666687,0.0,50.2308330536,1.0,88.2222232819,0.0,0.0,0.0,52.7833334605,51.0558331807,1.0,87.9722220103,0.0,0.0,101.28666687,88.4929269155,2.0,0.0,134.558251063,81.2367506027,39.9348958333,0.600693170785,1103.20833333,0.0,0.599639467484,0.0,1.0,17.0407260259,90.1414998372,8.69099998474,3028.33280436,89.8970006307,89.8452275594,81.206000646,81.0501759847,,1597.99963379,54.7954998016,54.6884562174,40.5665003459,40.3579457601,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,90.7339992523,100.0,11.3134432634,49.3305002848,1.2675002416,5.72728276253,39.2990001043,207.0,74.7916666667,568.733332316,0.599639467484,49.3305002848,0.67660106114,67.6601079305,2.0,1.0,1.0,947.241485596,947.241485596,0.0,0.596485281221,0.0,1.0,17.051603953,89.3374996185,8.05500030518,2139.85719808,89.3225008647,89.1579869588,81.2675005595,80.8684844971,,1528.24992879,54.6260000865,54.4760538737,40.581000646,41.1055526733,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0149987538656,100.0,11.2414001624,48.7415002187,0.66850121816,5.8102038304,39.9124994278,207.0,72.1249993642,534.474995931,0.596485281221,48.7415002187,0.638894755046,63.8894748688,2.0,1.0,1.0,894.452657064,894.452657064,1103.20833333,0.599969180099,2.0,0.0,3175.61201986,0.0,16.3424965541,10.2950642904,13.28125,3175.61201986,0.0340208187981,62.9783334732,62.9783334732,64.0597343445,2.0,55.353477478,41.472114563,40.9907754262,1.0,2469.88791753,689.175457423,0.0,0.0,0.0,9.17585690816,1.0,0.0,36.6624991099,72.0301437378,1.0,88.0764808655,0.0,1.0,1.0,0.0,33.6866656939,1.0,86.8869018555,0.0,1.0,0.0381093318323,70.3491649628,86.5898520152,70.3491649628,2.0,0.0,75.7207550016,0.0566000007093,21.1284429525,0.931713092003,763.957855283,1.0,0.0,4565.05175007,0.00456505175007,373.29404042,0.728439788802,0.20325733046,0.728439788802,0.0,0.0,1337.82250977,373.29404042,1337.82250977,0.0,0.0,0.00133782250977,0.726949428519,1.0,21.0752251626,2.0,2.0,2.0,0.0,95.953704834,73.0002772013,72.0301437378,0.720301437378,1.0,11.0833333333,3159.06337495,96.8491979542,1711.11655019,0.931697119263,1711.11655019,1.0,0.0,0.0,0.0,31.7041662534,1.0,64.1527779897,0.0,1.0,0.0,38.391667366,31.274166743,1.0,63.9861132304,0.0,1.0,62.9783334732,0.0,1838.91992188,0.000125396562187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218158161336,168493.0,1782.44833789,54.645529839,965.468712972,0.525694417786,965.468712972,0.21978779125,1.0,1.0,1.0,0.0,1836.55880737,1836.55880737,1836.55880737,0.0,0.0,1337.82250977,1836.55880737
2017-08-12T07:00:00.000Z,0.0,0.0365411437866,0.778458322437,0.511998559381,52.2715005875,0.0524775887684,87.4274997711,0.0,43.4383338292,1.0,84.3749987284,0.0,0.0,0.0,50.4666671753,44.0033337275,1.0,84.1111119588,0.0,0.0,87.4274997711,84.7073599497,2.0,0.0,132.720000267,80.4484996796,38.6171875,0.594716466904,990.783320109,0.0,0.585606737885,0.0,1.0,16.6660453478,88.8320007324,8.21849950155,2872.91617839,88.6460005442,88.5469258626,80.4275010427,80.2641525269,,1443.33300781,55.0294996897,54.9190546672,40.6520001094,40.5488306681,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.1875,88.9924990336,100.0,10.9247736931,47.9925006231,1.24950027466,5.74127177397,39.4024998347,207.0,68.2916673024,506.149991353,0.585606737885,47.9940004349,0.617496628534,61.7496623993,2.0,1.0,1.0,864.495279948,864.495279948,0.0,0.59951064569,0.0,1.0,16.6769235929,88.155500412,7.67850112915,2033.37047323,88.1479994456,87.9657389323,80.4694983164,80.0845718384,,1371.49996948,54.8540000916,54.7093887329,40.6860005061,41.2127888997,40.695110321,1.0,0.0,99.6408519745,1.0,0.0,0.00750096638997,100.0,10.8681389491,47.4619989395,0.764500617981,5.80878456434,39.9214998881,207.0,67.116666158,484.633328756,0.59951064569,47.4619989395,0.578259062994,57.8259061178,2.0,1.0,1.0,809.562688192,809.562688192,990.783320109,0.594858911301,2.0,0.0,2869.31097412,0.0,17.7635382016,12.6631541252,15.8932291667,2869.31097412,0.0342094630496,56.9775002797,56.9775002797,63.0,2.0,55.619817098,41.6822840373,40.9805876414,1.0,2208.13826623,654.863847302,0.0,0.0,0.0,8.41594759623,1.0,0.0,31.9383327166,72.0115534465,1.0,84.2579898834,0.0,1.0,1.0,0.0,28.9383327166,1.0,82.7619018555,0.0,1.0,0.0365445955107,60.876666069,82.2900110881,60.876666069,2.0,0.0,67.6961474568,0.0566000007093,20.0765324568,0.931885846719,763.409602169,1.0,0.0,4081.2643299,0.0040812643299,354.709049562,0.717924533152,0.212913669874,0.717924533152,0.0,0.0,1196.04499308,354.709049562,1196.04499308,0.0,0.0,0.00119604499308,0.717894464731,1.0,19.414228485,2.0,2.0,2.0,0.0,95.844790372,72.8994903564,72.0115534465,0.720115534465,1.0,10.5,2859.03363139,87.6510159053,1548.60450189,0.929547943836,1548.60450189,1.0,0.0,0.0,0.0,28.8599999746,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1174999873,1.0,62.8333358765,0.0,1.0,56.9775002797,0.0,1239.98999023,0.000119153510572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229050767404,168493.0,1574.87769768,48.2819189719,853.037426975,0.512034664301,853.037426975,0.228886705045,1.0,1.0,1.0,0.0,1665.9759318,1665.9759318,1665.9759318,0.0,0.0,1196.04499308,1665.9759318
2017-08-12T08:00:00.000Z,0.0,0.0368725495356,0.785227640081,0.509318497508,51.7644999822,0.052920491991,83.7325000763,0.0,41.4033330282,1.0,83.1111094157,0.0,0.0,0.0,49.7583335241,42.197499911,1.0,82.9305553436,0.0,0.0,83.7325000763,83.5350144704,2.0,0.0,132.138749758,80.3742497762,38.6432291667,0.594309676984,940.441680908,0.0,0.586762187678,0.0,1.0,16.5584759712,88.4044996897,7.90349960327,2823.33284505,88.2604999542,88.1196594238,80.357000351,80.1873296102,,1366.99969482,55.1149997711,54.9999593099,40.6534999212,40.5838343302,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,88.5919996897,100.0,10.8275440534,47.6070000331,1.32750034332,5.7309319973,39.3259995778,207.0,65.2583332062,483.300003052,0.586762187678,47.6070000331,0.588345395043,58.8345394135,2.0,1.0,1.0,823.68355306,823.68355306,0.0,0.59486127103,0.0,1.0,16.5234249433,87.7550004323,7.3650004069,2006.3738505,87.7564996084,87.5306167603,80.3914992015,80.0054779053,,1291.24993896,54.9379997253,54.7960891724,40.6469993591,41.3685353597,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,10.7255883217,47.1095002492,0.809499422709,5.7978366216,39.8374999364,207.0,63.016667366,457.141670227,0.59486127103,47.1095002492,0.549289445423,54.928943634,2.0,1.0,1.0,769.005223592,769.005223592,940.441680908,0.594367842273,2.0,0.0,2713.53507487,0.0,18.9307653109,13.7216299375,17.4557291667,2713.53507487,0.0352299135771,55.7199993134,55.7199993134,63.0,2.0,55.74634552,41.7517064412,40.9421593348,1.0,2101.42176876,617.107326004,0.0,0.0,0.0,7.6279112498,1.0,0.0,30.7208321889,72.7290891012,1.0,83.207760493,0.0,1.0,1.0,0.0,27.626666069,1.0,81.4940446218,0.0,1.0,0.0368778600911,58.3474976222,81.0515079498,58.3474976222,2.0,0.0,64.4244792558,0.0566000007093,18.9190093649,0.930545965324,767.672395809,1.0,0.0,3884.02204611,0.00388402204611,334.258111799,0.719308865386,0.211233545349,0.719308865386,0.0,0.0,1138.2416687,334.258111799,1138.2416687,0.0,0.0,0.0011382416687,0.719430784384,1.0,18.8058683898,2.0,2.0,2.0,0.0,95.1569506327,73.6739667257,72.7290891012,0.727290891012,1.0,11.0833333333,2718.52909476,83.3434886208,1472.4997805,0.930542410735,1472.4997805,1.0,0.0,0.0,0.0,28.2099998792,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.509999911,1.0,62.8333358765,0.0,1.0,55.7199993134,0.0,1180.89001465,0.000112283651932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227000449321,168493.0,1488.00491741,45.618610866,805.982514034,0.509338555803,805.982514034,0.226903651458,1.0,1.0,1.0,0.0,1582.4101766,1582.4101766,1582.4101766,0.0,0.0,1138.2416687,1582.4101766
2017-08-12T09:00:00.000Z,0.0,0.036420197125,0.77600983209,0.513515854351,52.6435009638,0.053054820842,90.3083324432,0.0,44.7524995804,1.0,85.2083339691,0.0,0.0,0.0,51.0083332062,45.5983330409,1.0,85.013888677,0.0,0.0,90.3083324432,85.4980367025,2.0,0.0,133.614000638,80.9704996745,39.2838541667,0.596962308654,1016.30833944,0.0,0.589914970481,0.0,1.0,16.8497598966,89.4184989929,8.28600056966,2900.41617839,89.2370001475,89.110883077,80.9509995778,80.7733561198,,1442.33301799,55.3669999441,55.2471135457,40.6925004323,40.6118265788,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,89.5805002848,100.0,11.1011893749,48.5444997152,1.21800072988,5.74857048194,39.4744997025,207.0,69.7750008901,520.158337911,0.589914970481,48.5444997152,0.630000021798,63.0000022252,2.0,1.0,1.0,882.000030518,882.000030518,0.0,0.598440899957,0.0,1.0,16.8763500849,88.7584997813,7.76400121053,2033.37044271,88.7540009816,88.5625025431,80.9899997711,80.5929336548,,1372.99995931,55.1840000153,55.0447209676,40.6904999415,41.2466176351,40.695110321,1.0,0.0,99.5267848969,1.0,0.0,0.00449879964193,100.0,11.0631051858,48.0635010401,0.75999991099,5.81324489911,39.9305000305,207.0,68.0166667302,496.150004069,0.598440899957,48.0635010401,0.592256041027,59.2256040573,2.0,1.0,1.0,829.158457438,829.158457438,1016.30833944,0.596965291108,2.0,0.0,2866.97723389,0.0,17.6911449432,11.4406134288,15.1354166667,2866.97723389,0.0334813147831,56.9791669846,56.9791669846,63.0,2.0,55.9576517741,41.7058537801,40.8957068125,1.0,2262.65042753,653.787739443,0.0,0.0,0.0,7.56778589884,1.0,0.0,32.5333331426,73.383213679,1.0,84.8230578105,0.0,1.0,1.0,0.0,29.4708326658,1.0,83.3154735565,0.0,1.0,0.0364190857496,62.0041659673,83.0748742421,62.0041659673,2.0,0.0,69.3673577093,0.0566000007093,20.0435416077,0.927893543844,776.160315781,1.0,0.0,4182.01822871,0.00418201822871,354.126172377,0.719880048711,0.208007716963,0.719880048711,0.0,0.0,1225.57167562,354.126172377,1225.57167562,0.0,0.0,0.00122557167562,0.719933206836,1.0,19.882138022,2.0,2.0,2.0,0.0,91.8729890188,75.1755765279,73.383213679,0.73383213679,1.0,10.5,2916.43816697,89.410899317,1579.697848,0.927887765674,1579.697848,1.0,0.0,0.0,0.0,28.7991666794,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1800001462,1.0,62.8333358765,0.0,1.0,56.9791669846,0.0,1250.38000488,0.000118957711049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224173358738,168493.0,1614.12741063,49.4852196873,874.297156664,0.513547344678,874.297156664,0.224152840742,1.0,1.0,1.0,0.0,1702.46651204,1702.46651204,1702.46651204,0.0,0.0,1225.57167562,1702.46651204
2017-08-12T10:00:00.000Z,0.0,0.0365705955375,0.772600071335,0.516524961504,53.1399990718,0.0529195635581,93.3216660817,0.0,46.2449998856,1.0,86.1111106873,0.0,0.0,0.0,51.5416666667,47.0416663488,1.0,85.9027786255,0.0,0.0,93.3216660817,86.3794053396,2.0,0.0,134.54474926,81.4047501882,39.8567708333,0.599849470641,1057.82502238,0.0,0.595671377283,0.0,1.0,16.857011954,90.0529994965,8.4764995575,2947.49951172,89.8609994253,89.7390492757,81.3844998678,81.2063649495,,1479.33298747,55.5065002441,55.3923543294,40.7255004247,40.620107015,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,90.1835002899,100.0,11.103170077,49.1354990005,1.24050045013,5.75384179751,39.4849999746,207.0,72.3833332062,542.500005086,0.595671377283,49.1354990005,0.650652164278,65.0782175064,2.0,1.0,1.0,910.913029989,910.913029989,0.0,0.601253907611,0.0,1.0,17.0757772128,89.391500473,7.94249916077,2061.49202474,89.3674996694,89.1650110881,81.4250005086,81.0215657552,,1408.24994914,55.3219998678,55.1792399089,40.7130002975,41.2734247843,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,11.2544225852,48.6544993718,0.725500106812,5.82135458787,39.9875001907,207.0,70.2749989827,515.324994405,0.601253907611,48.6544993718,0.612231953939,61.223195076,2.0,1.0,1.0,857.124735514,857.124735514,1057.82502238,0.599861491243,2.0,0.0,2937.57232666,0.0,17.1734205882,10.6484845479,14.9401041667,2937.57232666,0.032661483515,57.5899995168,57.5899995168,63.0,2.0,56.1170781453,41.707766215,40.829322497,1.0,2350.63412872,659.147435337,0.0,0.0,0.0,7.37455177307,1.0,0.0,33.7633323669,74.0099480947,1.0,85.8961168925,0.0,1.0,1.0,0.0,30.7283326785,1.0,84.559521993,0.0,1.0,0.0365719560296,64.4916648865,84.2647539775,64.4916648865,2.0,0.0,72.0647239479,0.0566000007093,20.2078568452,0.924468607532,787.262856255,1.0,0.0,4344.63700434,0.00434463700434,357.029268409,0.721995905756,0.202456751474,0.721995905756,0.0,0.0,1273.22832235,357.029268409,1273.22832235,0.0,0.0,0.00127322832235,0.721461211642,1.0,20.5070853958,2.0,2.0,2.0,0.0,86.8475780487,77.0362962087,74.0099480947,0.740099480947,1.0,10.5,3009.78156405,92.2725807931,1630.25759076,0.92445265723,1630.25759076,1.0,0.0,0.0,0.0,29.0749998093,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5149998665,1.0,62.8333358765,0.0,1.0,57.5899995168,0.0,1295.59997559,0.000119932916176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219001751891,168493.0,1681.72634456,51.5576385522,910.912330496,0.516541268819,910.912330496,0.218990842537,1.0,1.0,1.0,0.0,1763.48413086,1763.48413086,1763.48413086,0.0,0.0,1273.22832235,1763.48413086
2017-08-12T11:00:00.000Z,0.0,0.0393865419821,0.769044720899,0.52348587696,53.8892507553,0.0529789876151,99.0875021617,0.0,49.1408335368,1.0,87.8194446564,0.0,0.0,0.0,52.5666666031,49.8733332952,1.0,87.6111119588,0.0,0.0,99.0875021617,88.124226888,2.0,0.0,135.843000412,81.9537496567,40.3385416667,0.603228141131,1128.32503255,0.0,0.599624273782,0.0,1.0,17.0648991267,90.980000178,8.8215007782,3017.08280436,90.7550004323,90.6482493083,81.9334996541,81.766998291,,1558.66634115,55.5680004756,55.4605153402,40.6579996745,40.4705734253,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,91.0310001373,100.0,11.3250464598,50.0970007579,1.2644999822,5.73985266685,39.3979994456,207.0,75.9083315531,580.483337402,0.599624273782,50.0970007579,0.69156774975,69.1567745209,2.0,1.0,1.0,968.19484965,968.19484965,0.0,0.604313722638,0.0,1.0,17.3513490359,90.2074991862,8.20200030009,2119.98465983,90.1759999593,89.9834874471,81.9739996592,81.5637308757,,1480.99995931,55.3924996058,55.2410786947,40.704000473,41.2044881185,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,11.5257368882,49.4719994863,0.676000595093,5.82561218739,40.0279998779,207.0,73.8916676839,547.841669718,0.604313722638,49.4719994863,0.647587792533,64.7587779363,2.0,1.0,1.0,906.622909546,906.622909546,1128.32503255,0.603267837566,2.0,0.0,3077.59564209,0.0,16.0502648354,8.72455183665,12.453125,3077.59564209,0.0313072692981,58.5449991226,58.5449991226,63.0,2.0,56.1993230184,41.6122334798,40.7860800425,1.0,2510.14737501,665.486899378,0.0,0.0,0.0,6.88725026449,1.0,0.0,38.2491658529,75.0462493896,1.0,89.5319608053,0.0,1.0,1.0,0.0,35.4224993388,1.0,88.6071402232,0.0,1.0,0.0393715333904,73.6716645559,88.2810719808,73.6716645559,2.0,0.0,76.955012028,0.0566000007093,20.4022093905,0.919610512569,803.225704686,1.0,0.0,4639.4626193,0.0046394626193,360.46305892,0.726888576987,0.192711722868,0.726888576987,0.0,0.0,1359.62917074,360.46305892,1359.62917074,0.0,0.0,0.00135962917074,0.726907894015,1.0,21.5295372736,2.0,2.0,2.0,0.0,81.3881479899,79.5804138184,75.0462493896,0.750462493896,1.0,9.91666666667,3175.63427439,97.3572214185,1720.09222966,0.919600299855,1720.09222966,1.0,0.0,0.0,0.0,29.5124996503,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0325001081,1.0,62.8333358765,0.0,1.0,58.5449991226,0.0,1388.63000488,0.000121086391663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209560308863,168493.0,1807.88887295,55.4254747544,979.2486583,0.523528531948,979.2486583,0.209530211228,1.0,1.0,1.0,0.0,1870.47810872,1870.47810872,1870.47810872,0.0,0.0,1359.62917074,1870.47810872
2017-08-12T12:00:00.000Z,0.0,0.0426129076786,0.768663565792,0.530015466201,54.0272502899,0.0611490552753,119.469165802,0.0,59.3233334223,1.0,93.2777786255,0.0,0.0,0.0,55.875,60.1683340073,1.0,93.125,0.0,0.0,119.469165802,93.5780131022,2.0,0.0,136.796250343,82.7690000534,41.140625,0.609154433843,1186.21666463,0.0,0.594318044528,0.0,1.0,17.5701139768,91.5709997813,8.59050051371,3231.24938965,91.343000412,91.2293675741,82.7524998983,82.5841267904,,1621.33299764,55.7644996643,55.666267395,40.7374998728,40.7709070841,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,93.9410006205,100.0,11.7836310863,50.6055005391,0.997500101725,5.78648304939,39.7399997711,207.0,78.0750001272,603.274998983,0.594318044528,50.6055005391,0.725072704497,72.5072701772,2.0,1.0,1.0,1015.1017863,1015.1017863,0.0,0.609210187309,0.0,1.0,17.6015386581,90.9560000102,8.12099965413,2271.09077962,90.9064998627,90.7112325033,82.7855002085,82.3661371867,,1547.99993896,55.5815000534,55.4240493774,40.7444998423,41.2255503337,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,11.7655866146,50.1620000203,0.634000142415,5.83595204353,40.1104996999,207.0,77.1749998728,582.941660563,0.609210187309,50.1620000203,0.683563512166,68.3563518524,2.0,1.0,1.0,956.988917033,956.988917033,1186.21666463,0.609276807828,2.0,0.0,3205.95039876,0.0,15.4545992215,7.08347817262,12.0546875,3205.95039876,0.0313202238022,61.0208333333,61.0208333333,63.6098098755,2.0,56.3853123983,41.806485494,40.7025969823,1.0,2676.4038037,607.628081543,0.0,0.0,0.0,6.39940007528,1.0,0.0,42.7899993261,76.353099823,1.0,93.042233785,0.0,1.0,1.0,0.0,40.1908321381,1.0,92.4999980927,0.0,1.0,0.0426026768737,82.9808311462,92.300892512,82.9808311462,2.0,0.0,82.0520296761,0.0566000007093,18.6283987901,0.913527332306,823.682743355,1.0,0.0,4946.75154338,0.00494675154338,329.123649411,0.744451279179,0.16901392157,0.744451279179,0.0,0.0,1449.68248494,329.123649411,1449.68248494,0.0,0.0,0.00144968248494,0.744341428081,1.0,23.6071039496,2.0,2.0,2.0,0.0,75.4829241435,82.6052964528,76.353099823,0.76353099823,1.0,11.0833333333,3284.03188525,100.680428466,1778.80613436,0.91346520075,1778.80613436,1.0,0.0,0.0,0.0,30.8774998983,1.0,63.5972220103,0.0,1.0,0.0,38.0416676203,30.1433334351,1.0,63.4027798971,0.0,1.0,61.0208333333,0.0,1578.2199707,0.000110558888441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185025024962,168493.0,1906.37845449,58.4449257265,1032.59584795,0.530265977458,1032.59584795,0.185184216348,1.0,1.0,1.0,0.0,1947.31680298,1947.31680298,1947.31680298,0.0,0.0,1449.68248494,1947.31680298
2017-08-12T13:00:00.000Z,0.0,0.0404552475786,0.804412329027,0.603477775901,56.897500356,0.0587593972966,145.375834147,0.0,71.9058329264,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5116672516,1.0,99.5,0.0,0.0,145.375834147,99.9999230703,2.0,0.0,138.77399826,84.4985001882,41.9817708333,0.614486452416,1526.30834961,0.0,0.612622878693,0.0,1.0,18.6881133715,94.6444988251,9.13049697876,3486.2493693,94.4165000916,94.2716903687,84.4790007273,84.3117294312,,2206.99954224,55.9280001322,55.8459142049,42.2045005163,42.0078964233,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,96.7189998627,100.0,12.70718352,52.2119995753,1.03200117747,5.98092969259,41.1724993388,207.0,95.3833332062,766.233337402,0.612622878693,52.2119995753,0.892955329532,89.2955334981,2.0,1.0,1.0,1250.13746134,1250.13746134,0.0,0.647612657071,0.0,1.0,18.7388765017,94.0639998118,9.44100125631,2457.44246419,93.9590009054,93.7397791545,84.517999649,84.081934611,,2033.24992879,55.7435000738,55.5776926676,41.8260002136,41.9538421631,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.104998906453,100.0,12.7646550337,52.1330006917,0.677500406901,5.97422142824,41.1484998067,207.0,95.7916666667,760.075007121,0.647612657071,52.1330006917,0.837027231852,83.7027250926,2.0,1.0,1.0,1171.83812459,1171.83812459,1526.30834961,0.614201782059,2.0,0.0,4368.72733561,0.0,19.8792651783,6.24365739028,11.3619791667,4368.72733561,0.0478294820967,120.26333491,120.26333491,78.2971051534,2.0,56.4321843928,42.6955744425,40.6225846608,1.0,3493.87967504,659.404004679,0.0,0.0,0.0,6.96362304688,1.0,0.0,51.7583322525,77.5153776805,1.0,99.5604998271,0.0,1.0,1.0,0.0,48.7274986903,1.0,98.9404754639,0.0,1.0,0.0405823955968,100.485831579,99.5776329041,100.485831579,2.0,0.0,107.1138512,0.0566000007093,20.2157226371,0.90612880506,849.242302255,1.0,0.0,6457.67826624,0.00645767826624,357.168239995,0.76190220441,0.143794695722,0.76190220441,0.0,0.0,1892.47084554,357.168239995,1892.47084554,0.0,0.0,0.00189247084554,0.761394590139,1.0,22.0464720708,2.0,2.0,2.0,0.0,68.4649151889,86.1185351285,77.5153776805,0.775153776805,1.0,9.91666666667,4197.63792515,128.689367101,2273.6637012,0.915369127146,2273.6637012,1.0,0.0,0.0,0.0,60.7008342743,1.0,78.2083346049,0.0,1.0,0.0,46.7333339055,59.5625,1.0,77.8888893127,0.0,1.0,120.26333491,0.0,2057.65991211,0.000119979599372,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157089300325,168493.0,2774.75960035,85.0673791291,1502.95720959,0.605085364365,1502.95720959,0.157432567166,1.0,1.0,1.0,0.0,2483.87632243,2483.87632243,2483.87632243,0.0,0.0,1892.47084554,2483.87632243
2017-08-12T14:00:00.000Z,0.0,0.0439923745966,0.785734119053,0.560970089819,55.493499438,0.0662679125894,140.722498576,0.0,69.5641654332,1.0,98.4722201029,0.0,0.0,0.0,58.9750003815,71.292500178,1.0,98.2916666667,0.0,0.0,140.722498576,98.7935714722,2.0,0.0,137.301599884,84.6890004476,40.4427083333,0.62857395701,1356.21663411,0.0,0.630273759239,0.0,1.0,18.3545263608,93.8450005849,8.25524997711,3422.91601562,93.5869998932,93.5265274048,84.6650002797,84.536491394,,1797.99962362,55.8020000458,55.7350641886,41.1545000076,41.0317942301,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,95.5985005697,100.0,12.5262214343,52.4324998856,1.10100046794,5.82830492655,40.0534995397,207.0,86.5416673024,685.558329264,0.630273759239,52.4324998856,0.776368934995,77.688018163,2.0,1.0,1.0,1086.91650899,1086.91650899,0.0,0.643675288955,0.0,1.0,18.4101243019,93.2359994253,8.4779993693,2411.69812012,93.1909999847,92.966662089,84.7130006154,84.2643610636,,1704.99992879,55.6070000331,55.4374389648,40.8285001119,41.1757710775,40.695110321,1.0,0.0,85.3840297063,1.0,0.0,0.0449994405111,100.0,12.5632243156,52.3624998728,0.634000142415,5.84689994653,40.1944999695,207.0,84.6583334605,670.658335368,0.643675288955,52.3624998728,0.743514665876,74.3514664968,2.0,1.0,1.0,1040.92053223,1040.92053223,1356.21663411,0.629214125265,2.0,0.0,3600.93273926,0.0,20.2936291695,7.9254493316,15.7265625,3600.93273926,0.0404495514629,89.9624989827,89.9624989827,71.3608671824,2.0,56.4821090698,41.9676106771,40.6015844345,1.0,3104.87759371,487.555121327,0.0,0.0,0.0,6.86885643005,1.0,0.0,48.918331782,77.7961438497,1.0,97.4486255646,0.0,1.0,1.0,0.0,45.9999990463,1.0,96.8333326976,0.0,1.0,0.0444481147805,94.9183298747,97.2178090413,94.9183298747,2.0,0.0,95.1879937201,0.0566000007093,14.947253934,0.901729552213,864.812899742,1.0,0.0,5738.69234807,0.00573869234807,264.085755241,0.779458600412,0.122397428247,0.779458600412,0.0,0.0,1681.76665243,264.085755241,1681.76665243,0.0,0.0,0.00168176665243,0.780430321892,1.0,25.9584170649,2.0,2.0,2.0,0.0,63.6474294662,88.1395835876,77.7961438497,0.777961438497,1.0,10.5,3592.43271503,110.135247654,1945.85240767,0.901856028659,1945.85240767,1.0,0.0,0.0,0.0,45.2891674042,1.0,71.6527779897,0.0,1.0,0.0,42.825000445,44.6733328501,1.0,71.3750006358,0.0,1.0,89.9624989827,0.0,2000.58996582,8.87114238216e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135717259028,168493.0,2258.15623356,69.2295766553,1223.13738141,0.566894907833,1223.13738141,0.134591437496,1.0,1.0,1.0,0.0,2157.60869344,2157.60869344,2157.60869344,0.0,0.0,1681.76665243,2157.60869344
2017-08-12T15:00:00.000Z,0.0,0.0405287822334,0.797877729245,0.580300626507,56.1612739563,0.0582361568635,131.638332367,0.0,65.0941673915,1.0,96.2222213745,0.0,0.0,0.0,57.6166674296,66.5274998347,1.0,96.0277786255,0.0,0.0,131.638332367,96.5947208405,2.0,0.0,137.467500051,84.171363137,40.0859375,0.605752613065,1378.31665039,0.0,0.613254621007,0.0,1.0,18.3774908384,93.7625007629,8.56799952189,3332.49945068,93.5600001017,93.4203491211,84.0709997813,83.9403050741,,2089.3328654,55.7524992625,55.6987584432,42.2735001246,42.1739781698,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,94.5544999441,100.0,12.3810310364,51.2864999771,1.03200054169,5.99645996094,41.2414995829,207.0,88.9749997457,700.949996948,0.613254621007,51.2864999771,0.816633704049,81.6633698146,2.0,1.0,1.0,1143.28718567,1143.28718567,0.0,0.630576553431,0.0,1.0,18.3823256493,93.0979995728,8.61300182343,2341.58192952,92.9960009257,92.7142868042,84.1885445335,83.6386362712,,1914.99993896,55.5652739785,55.392808394,42.0267268094,42.3648515181,40.695110321,1.0,0.0,82.5525922775,1.0,0.0,0.101998647054,100.0,12.3746086756,51.029001236,0.645999908447,6.00771693389,41.3209997813,207.0,84.8583329519,677.366663615,0.630576553431,51.1618198048,0.765699284871,76.5699284871,2.0,1.0,1.0,1071.97899882,1071.97899882,1378.31665039,0.606968542502,2.0,0.0,4147.02370199,0.0,19.7938057582,6.32142134507,12.3619791667,4147.02370199,0.0510552038235,122.183333079,122.183333079,77.6284357707,2.0,56.3979695638,42.9789911906,40.5935497284,1.0,3183.57034749,587.147632285,0.0,0.0,0.0,6.43251228333,1.0,0.0,47.5566651026,77.638487498,1.0,96.5182609558,0.0,1.0,1.0,0.0,44.6616659164,1.0,95.8869037628,0.0,1.0,0.0409462067218,92.2183316549,96.1871598562,92.2183316549,2.0,0.0,97.6005221134,0.0566000007093,18.0005180391,0.897781189608,879.074230966,1.0,0.0,5884.13882392,0.00588413882392,318.030350062,0.757847806585,0.139770288293,0.757847806585,0.0,0.0,1724.39082845,318.030350062,1724.39082845,0.0,0.0,0.00172439082845,0.757212330898,1.0,21.765933716,2.0,2.0,2.0,0.0,58.5117324193,89.9142443339,77.638487498,0.77638487498,1.0,10.5,3770.71797977,115.601040153,2042.42117851,0.897618094878,2042.42117851,1.0,0.0,0.0,0.0,61.6425002416,1.0,77.597222964,0.0,1.0,0.0,46.3916670481,60.5408331553,1.0,77.3194452922,0.0,1.0,122.183333079,0.0,2037.5300293,0.000106832438375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155712422789,168493.0,2473.60097782,75.8345883974,1339.83370048,0.588839846712,1339.83370048,0.156559085546,1.0,1.0,1.0,0.0,2275.37879435,2275.37879435,2275.37879435,0.0,0.0,1724.39082845,2275.37879435
2017-08-12T16:00:00.000Z,0.0,0.0414337866498,0.80338343289,0.598461443551,57.1457503637,0.0603619639053,145.100832621,0.0,71.5866673787,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4741662343,1.0,99.4861106873,0.0,0.0,145.100832621,100.0,2.0,0.0,138.931499481,85.1217498779,41.0442708333,0.613702097967,1494.66664632,0.0,0.620781051473,0.0,1.0,18.8621586164,95.2654997508,8.51399739583,3461.24932861,95.0,94.9589920044,85.0954996745,84.9853719076,,2283.33282471,55.754000028,55.7121353149,42.6454998652,42.4704996745,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,95.5879993439,100.0,12.8112045129,52.3545001348,1.04099973043,6.05095394452,41.6045001348,207.0,94.6833324432,756.999994914,0.620781051473,52.3545001348,0.871104264032,87.1104284922,2.0,1.0,1.0,1219.54596965,1219.54596965,0.0,0.642289792349,0.0,1.0,18.9213822683,94.6054999034,9.05399990082,2464.94148763,94.5350004832,94.2783966064,85.1480000814,84.6713078817,,2084.49992879,55.5679995219,55.39280955,42.170999527,42.4025675456,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,12.8777050972,52.3640009562,0.594999631246,6.04367717107,41.5759998957,207.0,93.308333079,737.66666158,0.642289792349,52.3640009562,0.819182390485,81.9182392756,2.0,1.0,1.0,1146.85534668,1146.85534668,1494.66664632,0.614340062617,2.0,0.0,4537.92205811,0.0,22.7730703354,7.4677379926,14.7864583333,4537.92205811,0.06154904509,154.362499555,154.362499555,84.2788441976,2.0,56.346089681,43.2241872152,40.5947977702,1.0,3498.81513871,523.668085775,0.0,0.0,0.0,7.24292182922,1.0,0.0,52.0783319473,77.8525778453,1.0,99.7431462606,0.0,1.0,1.0,0.0,48.8333323797,1.0,98.9404760997,0.0,1.0,0.0418970914679,100.91166242,99.6263618469,100.91166242,2.0,0.0,107.26516051,0.0566000007093,16.0543895712,0.894524589908,891.038775673,1.0,0.0,6466.80039965,0.00646680039965,283.6464553,0.778136012236,0.116463711241,0.778136012236,0.0,0.0,1895.14415487,283.6464553,1895.14415487,0.0,0.0,0.00189514415487,0.778209621708,1.0,24.2566461974,2.0,2.0,2.0,0.0,55.4540217717,91.3560841878,77.8525778453,0.778525778453,1.0,9.33333333333,4022.48322449,123.319550081,2178.79061017,0.894599723477,2178.79061017,1.0,0.0,0.0,0.0,77.9899999301,1.0,84.4444443385,0.0,1.0,0.0,50.4916674296,76.3725002607,1.0,84.1527783076,0.0,1.0,154.362499555,0.0,2114.70996094,9.52822346991e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130185275251,168493.0,2707.60277744,83.0085143123,1466.58150657,0.602170490416,1466.58150657,0.130057086602,1.0,1.0,1.0,0.0,2435.49215698,2435.49215698,2435.49215698,0.0,0.0,1895.14415487,2435.49215698
2017-08-12T17:00:00.000Z,0.0,0.0457340517952,0.776317671898,0.513802545871,53.0597489675,0.0639650543783,109.484166463,0.0,54.0666662852,1.0,90.4722220103,0.0,0.0,0.0,54.1833333969,55.417500178,1.0,90.3055566152,0.0,0.0,109.484166463,90.6796843211,2.0,0.0,136.530748685,83.4709997177,40.4505208333,0.632421442259,1077.20834351,0.0,0.621557397792,0.0,1.0,17.4444146156,91.3280003866,7.65899848938,3099.1661377,91.1074988047,91.0863113403,83.4485003153,83.3530146281,,1384.33300781,55.6054999034,55.5719909668,40.707499822,40.6029230754,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,91.4435005188,100.0,11.6934112708,50.474998792,1.09199968974,5.75100346406,39.540500323,207.0,71.0916659037,536.124994914,0.621557397792,50.3999989827,0.616942345755,61.6942345301,2.0,1.0,1.0,863.719284058,863.719284058,0.0,0.657874025061,0.0,1.0,17.5689055125,90.8510004679,7.35300064087,2171.72814941,90.8464997609,90.598139445,83.4934991201,83.0192896525,,1309.49995931,55.4239997864,55.2544708252,40.3499997457,40.8713022868,40.695110321,1.0,0.0,37.7410001755,1.0,0.0,0.00450070699056,100.0,11.8039129575,50.4965000153,0.768999735514,5.76499255498,39.5810000102,207.0,67.4250005086,541.08333842,0.657874025061,50.4965000153,0.587595919654,58.7595923742,2.0,1.0,1.0,822.634287516,822.634287516,1077.20834351,0.632670568476,2.0,0.0,2749.70778402,0.0,18.7105757395,8.49677236875,16.1119791667,2752.62493896,0.0326984400481,55.6341657639,55.6341657639,63.0,2.0,56.5618209839,41.6975708008,40.5875269572,1.0,2437.40092749,361.209175824,0.0,0.0,0.0,4.89317131042,1.0,0.0,40.2999992371,78.5553290049,1.0,91.1130104065,0.0,1.0,1.0,0.0,37.5991655986,1.0,90.4107131958,0.0,1.0,0.0457356053572,77.8991648356,89.8104915619,77.8991648356,2.0,0.0,74.7247829189,0.0566000007093,11.0737946094,0.889931279982,908.235605371,1.0,0.0,4505.00659998,0.00450500659998,195.650078986,0.775095299437,0.114864785328,0.775095299437,0.0,0.0,1320.22583008,195.650078986,1320.22583008,0.0,0.0,0.00132022583008,0.772232368588,1.0,25.1789178949,2.0,2.0,2.0,0.0,52.5624666214,93.3618965149,78.5553290049,0.785553290049,1.0,10.5,2798.61010331,85.7985775282,1515.87590906,0.889960084765,1515.87590906,1.0,0.0,0.0,0.0,28.1649998029,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4691667557,1.0,62.8333358765,0.0,1.0,55.6341657639,0.0,1440.96008301,6.57225796288e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129067345035,168493.0,1616.10556291,49.545865024,875.36862903,0.513922765468,875.36862903,0.129073755034,1.0,1.0,1.0,0.0,1703.30774943,1703.30774943,1703.30774943,0.0,0.0,1320.22583008,1703.30774943
2017-08-12T18:00:00.000Z,0.0,0.042121990794,0.788610449236,0.570185404159,56.0252482096,0.0609433901501,136.037502925,0.0,67.3750003179,1.0,97.2499987284,0.0,0.0,0.0,58.2333342234,68.6625003815,1.0,97.055557251,0.0,0.0,136.037502925,97.5704053243,2.0,0.0,137.609397125,84.4362503688,40.0703125,0.622346733092,1392.92498779,0.0,0.626075627154,0.0,1.0,18.4596789678,94.0640004476,8.88171168736,3350.41605632,93.85399882,93.7274398804,84.422000885,84.2945836385,,1850.33290609,55.9310003916,55.8917719523,41.1514997482,41.0362497965,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,95.6465009054,100.0,12.6253492037,52.7024990718,1.05449962616,5.83432996273,40.0970001221,207.0,89.3583329519,713.583333333,0.626075627154,52.7024990718,0.812837873186,81.2904125849,2.0,1.0,1.0,1137.97302246,1137.97302246,0.0,0.640471222662,0.0,1.0,18.4342970848,93.2719987233,8.76449966431,2369.32846069,93.2149995168,92.9391886393,84.4504998525,83.9645792643,,1756.74994914,55.7435000738,55.5776926676,41.2859999339,41.5459747314,40.695110321,1.0,0.0,80.8280916214,1.0,0.0,0.056999206543,100.0,12.5302240054,51.9289995829,0.668499628703,5.90407303969,40.6175003052,207.0,85.7083333333,679.341659546,0.640471222662,51.9289995829,0.755816018241,75.5816027323,2.0,1.0,1.0,1058.14242554,1058.14242554,1392.92498779,0.621544282962,2.0,0.0,3693.11486816,0.0,17.4491961002,6.67853550116,12.1484375,3693.11486816,0.0373638712242,84.5733337402,84.5733337402,70.1570370992,2.0,56.6649424235,42.1217397054,40.5963068008,1.0,3152.924975,557.391992885,0.0,0.0,0.0,5.97597630819,1.0,0.0,48.734998703,78.4460245768,1.0,97.271686554,0.0,1.0,1.0,0.0,45.5416653951,1.0,96.5952358246,0.0,1.0,0.0422988581679,94.2766634623,97.2016665141,94.2766634623,2.0,0.0,96.6610095447,0.0566000007093,17.0882825223,0.89746185013,880.34670289,1.0,0.0,5827.49750417,0.00582749750417,301.913114985,0.763026418411,0.134892145977,0.763026418411,0.0,0.0,1707.79166667,301.913114985,1707.79166667,0.0,0.0,0.00170779166667,0.761771937211,1.0,23.8064972774,2.0,2.0,2.0,0.0,60.7968797684,90.0452976227,78.4460245768,0.784460245768,1.0,9.91666666667,3710.31696789,113.749292067,2009.70478165,0.897918564388,2009.70478165,1.0,0.0,0.0,0.0,42.5591665904,1.0,70.2222239176,0.0,1.0,0.0,41.9750010173,42.0141671499,1.0,69.9583346049,0.0,1.0,84.5733337402,0.0,1938.84997559,0.000101418352824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150227594491,168493.0,2376.39573962,72.8545122673,1287.1821794,0.575101768772,1287.1821794,0.150799549031,1.0,1.0,1.0,0.0,2238.18156942,2238.18156942,2238.18156942,0.0,0.0,1707.79166667,2238.18156942
2017-08-12T19:00:00.000Z,0.0,0.0399605648864,0.808514403789,0.611016163279,57.7622499466,0.0571532468112,144.910837809,0.0,71.7175000509,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1816660563,1.0,99.5,0.0,0.0,144.910837809,100.0,2.0,0.0,,85.075249354,40.0,0.630183279881,1597.9083252,0.0,0.632931111922,0.0,1.0,18.9975269636,95.5925000509,,3457.08268229,95.3539994558,95.267985026,85.0474999746,84.9256871541,,2185.33284505,55.958000501,55.9153416951,41.9869995117,41.8023732503,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,95.3465003967,100.0,13.0385111968,53.3669999441,0.973499933879,5.95901580652,41.0134995778,207.0,99.25,804.658330282,0.632931111922,53.3669999441,0.908262358166,90.8262360891,2.0,1.0,1.0,1271.56730143,1271.56730143,0.0,0.663510789533,0.0,1.0,19.0772978465,95.0690002441,9.85090983998,2452.56801351,94.9669996897,94.6949768066,85.1029987335,84.6209157308,,2038.4998881,55.7690000534,55.5987319946,41.6865002314,41.8025716146,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,13.115849177,53.2804994583,0.680499712626,5.96144870917,41.0060005188,207.0,98.6500008901,793.249994914,0.663510789533,53.2804994583,0.854077577137,85.407758077,2.0,1.0,1.0,1195.70860799,1195.70860799,1597.9083252,0.630218687267,2.0,0.0,4362.30952962,0.0,19.1506466866,6.98429210981,11.4583333333,4362.30952962,0.0452520075838,114.747499466,114.747499466,77.4096240997,2.0,56.5516993205,42.5955810547,40.6508566538,1.0,3616.50578749,616.265567708,0.0,0.0,0.0,7.65134620667,1.0,0.0,52.4808324178,77.3961537679,1.0,99.9543336233,0.0,1.0,1.0,0.0,48.844165802,1.0,99.1785697937,0.0,1.0,0.0399630234615,101.324997584,100.0,101.324997584,2.0,0.0,110.873269492,0.0566000007093,18.8932031033,0.904193396199,856.049073622,1.0,0.0,6684.32602028,0.00668432602028,333.802170788,0.772547932446,0.131644940765,0.772547932446,0.0,0.0,1958.8916626,333.802170788,1958.8916626,0.0,0.0,0.0019588916626,0.771457120776,1.0,23.1787171098,2.0,2.0,2.0,0.0,65.8116493225,87.0144100189,77.3961537679,0.773961537679,1.0,11.0833333333,4232.7713552,129.766472596,2292.69383339,0.904192873211,2292.69383339,1.0,0.0,0.0,0.0,57.8250001272,1.0,77.5416679382,0.0,1.0,0.0,46.3666674296,56.9224996567,1.0,77.2638912201,0.0,1.0,114.747499466,0.0,1994.55993652,0.000112130492681,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145593871247,168493.0,2860.45372049,87.6945523827,1549.37369759,0.611042187536,1549.37369759,0.145559546504,1.0,1.0,1.0,0.0,2535.62475586,2535.62475586,2535.62475586,0.0,0.0,1958.8916626,2535.62475586
2017-08-12T20:00:00.000Z,0.0,0.0438960504543,0.78196270977,0.55794660999,55.3990008036,0.0654439318011,139.784166972,0.0,68.9966665904,1.0,98.2499980927,0.0,0.0,0.0,58.8500006994,70.8066663742,1.0,98.0833333333,0.0,0.0,139.784166972,98.5845769246,2.0,0.0,137.576999029,84.1707493464,40.1979166667,0.627689872284,1352.30001831,0.0,0.627144927469,0.0,1.0,18.2082802455,93.4625002543,8.81460113525,3396.66597493,93.2075004578,93.1590296427,84.1474990845,84.0234705607,,1801.66626994,55.3699992498,55.3305689494,40.7779998779,40.6474609375,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,94.5155010223,100.0,12.4236219724,52.4295005798,1.06350040436,5.78465843201,39.7144994736,207.0,86.7333335876,689.008341471,0.627144927469,52.4295005798,0.783594789051,78.4171940486,2.0,1.0,1.0,1097.03270467,1097.03270467,0.0,0.636690618341,0.0,1.0,18.2421224912,92.7799987793,8.5304997762,2404.94897461,92.7244993846,92.4670181274,84.1939996084,83.717725118,,1717.99992879,55.1765000025,55.0045598348,40.6920000712,41.0142796834,40.695110321,1.0,0.0,99.5940952301,1.0,0.0,0.0554993947347,100.0,12.4108335177,52.0324993134,0.623500506083,5.83128893375,40.0684995651,207.0,84.9666665395,663.291671753,0.636690618341,52.0324993134,0.741841419765,74.1841427485,2.0,1.0,1.0,1038.57798767,1038.57798767,1352.30001831,0.626705498729,2.0,0.0,3597.43229167,0.0,16.7722705205,7.8156204621,11.6588541667,3598.59916178,0.0356739375389,77.7999986013,77.7999986013,67.9799817403,2.0,56.0569712321,41.7077636719,40.6988464991,1.0,3072.85068879,536.184201443,0.0,0.0,0.0,7.26784006755,1.0,0.0,48.8808320363,76.8796590169,1.0,97.31163915,0.0,1.0,1.0,0.0,45.6891654332,1.0,96.6071402232,0.0,1.0,0.0441170157626,94.5699977875,97.0109443665,94.5699977875,2.0,0.0,94.2061267278,0.0566000007093,16.4381032293,0.907477947385,844.501373459,1.0,0.0,5679.49756546,0.00567949756546,290.425848469,0.772564555145,0.134805413935,0.772564555145,0.0,0.0,1664.41917928,290.425848469,1664.41917928,0.0,0.0,0.00166441917928,0.77191196382,1.0,25.6548755141,2.0,2.0,2.0,0.0,68.622335434,85.4934151967,76.8796590169,0.768796590169,1.0,11.0833333333,3609.03489023,110.644229957,1954.84502775,0.907369969081,1954.84502775,1.0,0.0,0.0,0.0,39.2758331299,1.0,68.2916673024,0.0,1.0,0.0,40.8333339691,38.524166743,1.0,68.055557251,0.0,1.0,77.7999986013,0.0,1943.10998535,9.75595616989e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148567198088,168493.0,2236.03036051,68.5512512138,1211.15283312,0.56217433768,1211.15283312,0.149362221231,1.0,1.0,1.0,0.0,2154.40789795,2154.40789795,2154.40789795,0.0,0.0,1664.41917928,2154.40789795
2017-08-12T21:00:00.000Z,0.0,0.0453906333831,0.77416796583,0.515208390419,53.6207507451,0.0603913551645,104.979999542,0.0,52.0308329264,1.0,89.5277773539,0.0,0.0,0.0,53.5916662216,52.9366661708,1.0,89.3194433848,0.0,0.0,104.979999542,89.8633130391,2.0,0.0,136.738501231,83.1177504857,39.9609375,0.624822001516,1084.80833944,0.0,0.617808291151,0.0,1.0,17.5326458613,91.5260003408,8.2125008901,3045.83280436,91.3100013733,91.2363688151,83.0975004832,82.9695205688,,1607.33297729,54.1579999924,54.108136495,40.707499822,40.6792780558,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,91.6804993947,100.0,11.7540696462,50.6025015513,1.0274998347,5.77857625484,39.6799999873,207.0,73.566666921,556.450002035,0.617808291151,50.6025015513,0.6435177249,64.3517723083,2.0,1.0,1.0,900.92481486,900.92481486,0.0,0.616541943459,0.0,1.0,17.5266025861,90.8570009867,7.71899922689,2140.98198446,90.8569997152,90.5642776489,83.1380004883,82.674214681,,1536.24994914,53.9855000178,53.8002802531,40.5900001526,41.2013041178,40.695110321,1.0,0.0,99.7418963114,1.0,0.0,1.27156575521e-06,100.0,11.6955164274,50.2669995626,0.529000282288,5.83108615875,40.0609998703,207.0,71.4249998728,528.358332316,0.616541943459,50.2669995626,0.612534550258,61.2534545263,2.0,1.0,1.0,857.548370361,857.548370361,1084.80833944,0.624904617043,2.0,0.0,3190.78122965,0.0,14.9118601481,7.79734357198,11.3489583333,3190.78122965,0.0342618010192,59.4516674678,59.4516674678,63.0,2.0,54.8948186239,41.8376871745,40.676970164,1.0,2451.8397838,471.079614206,0.0,0.0,0.0,5.91456985474,1.0,0.0,40.7749993006,77.1829306285,1.0,91.4954325358,0.0,1.0,1.0,0.0,38.031665802,1.0,90.7023779551,0.0,1.0,0.0454033603775,78.806664149,90.4654280345,78.806664149,2.0,0.0,75.1674431274,0.0566000007093,14.442154966,0.911885246874,829.284328846,1.0,0.0,4531.69369204,0.00453169369204,255.161745318,0.764921097685,0.146966672936,0.764921097685,0.0,0.0,1328.04668172,255.161745318,1328.04668172,0.0,0.0,0.00132804668172,0.765020638704,1.0,24.5328065143,2.0,2.0,2.0,0.0,76.6097787221,83.4003925323,77.1829306285,0.771829306285,1.0,9.91666666667,2922.919398,89.6095980934,1583.20842704,0.91188777062,1583.20842704,1.0,0.0,0.0,0.0,30.0633331935,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3883333206,1.0,62.8333358765,0.0,1.0,59.4516674678,0.0,1390.84997559,8.57136792982e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161167500728,168493.0,1651.61952198,50.6346366132,894.604875948,0.515269646107,894.604875948,0.161112136864,1.0,1.0,1.0,0.0,1736.18780518,1736.18780518,1736.18780518,0.0,0.0,1328.04668172,1736.18780518
