timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-12T22:00:00.000Z,0.0,0.0433709080647,0.780524958902,0.511692673215,53.0537490845,0.0604748344336,99.9275016785,0.0,49.6591669718,1.0,87.861111323,0.0,0.0,0.0,52.5833333333,50.268333753,1.0,87.6527773539,0.0,0.0,99.9275016785,88.1798578898,2.0,0.0,136.055999438,83.0022503535,40.3463541667,0.623480556383,1026.45001729,0.0,0.617428788922,0.0,1.0,17.3851908048,91.0714995066,7.89149983724,2995.83280436,90.8719997406,90.8008422852,82.9804999034,82.8457158407,,1554.99965413,53.9780000051,53.9189453125,40.7704998652,40.6735509237,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,91.2200012207,100.0,11.6053980986,50.1014998754,1.08450031281,5.77979258696,39.6859995524,207.0,70.1999998093,528.233342489,0.617428788922,50.1014998754,0.611461112613,61.1461118062,2.0,1.0,1.0,856.045557658,856.045557658,0.0,0.621151710368,0.0,1.0,17.370686849,90.3544998169,7.34399859111,2115.48517863,90.3679993947,90.1195805868,83.0240008036,82.5721588135,,1474.24994914,53.7980000178,53.6141179403,40.7355000178,41.2364120483,40.695110321,1.0,0.0,99.9242153168,1.0,0.0,-0.0134995778402,100.0,11.5306801796,49.6324993769,0.609999974569,5.84000674884,40.1255000432,207.0,67.6416660945,498.216669718,0.621151710368,49.6324993769,0.573710080101,57.3775173823,2.0,1.0,1.0,803.194112142,803.194112142,1026.45001729,0.623765948774,2.0,0.0,3069.42765299,0.0,15.9164472421,10.5912841956,12.8098958333,3069.42765299,0.0356414232294,58.5608336131,58.5608336131,63.0,2.0,54.7480417887,41.8822733561,40.7169663111,1.0,2319.45646002,463.897387316,0.0,0.0,0.0,6.27183977763,1.0,0.0,37.132499059,76.7086601257,1.0,88.5388113658,0.0,1.0,1.0,0.0,34.3133327166,1.0,87.5059509277,0.0,1.0,0.0432366092036,71.4024982452,87.1699237823,71.4024982452,2.0,0.0,71.1088924723,0.0566000007093,14.2219653619,0.915806428684,815.956251507,1.0,0.0,4287.01185058,0.00428701185058,251.271469676,0.763119560761,0.152625917558,0.763119560761,0.0,0.0,1256.34084066,251.271469676,1256.34084066,0.0,0.0,0.00125634084066,0.763106107712,1.0,23.4157732904,2.0,2.0,2.0,0.0,81.3892027537,81.4896736145,76.7086601257,0.767086601257,1.0,11.0833333333,2783.35384734,85.3308578342,1507.61231033,0.915745478319,1507.61231033,1.0,0.0,0.0,0.0,29.524166584,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0366668701,1.0,62.8333358765,0.0,1.0,58.5608336131,0.0,1357.5300293,8.44068617799e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166668491597,168493.0,1555.67200584,47.6931191819,842.634603962,0.511828421116,842.634603962,0.166715192149,1.0,1.0,1.0,0.0,1646.32241821,1646.32241821,1646.32241821,0.0,0.0,1256.34084066,1646.32241821
2017-08-12T23:00:00.000Z,0.0,0.0393681251063,0.790736933509,0.508222181396,52.3795010249,0.0561397208232,85.6883335114,0.0,42.532500267,1.0,83.7916673024,0.0,0.0,0.0,50.1333335241,43.134999911,1.0,83.555557251,0.0,0.0,85.6883335114,84.1513506571,2.0,0.0,134.643750509,82.2642494837,40.1276041667,0.633745448334,967.633326213,0.0,0.633435801072,0.0,1.0,17.0890722275,90.0770003001,7.7055015564,2851.66617839,89.9435005188,89.8401387533,82.2379989624,82.096514384,,1446.99967448,53.7365001043,53.6584091187,40.7255001068,40.5857416789,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.133499781291,90.224000295,100.0,11.3380688826,49.218000412,1.21500015259,5.75100338459,39.5104999542,207.0,66.3499994278,496.349998474,0.633435801072,49.218000412,0.560156831287,56.015683492,2.0,1.0,1.0,784.219563802,784.219563802,0.0,0.6397680578,0.0,1.0,17.0612732569,89.3629995982,7.10999997457,2003.3741862,89.4004999797,89.1611785889,82.2905000051,81.8475748698,,1376.74993896,53.5460001628,53.3667602539,40.7039995193,41.2447001139,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,11.2399187088,48.6965004603,0.696999867757,5.82135454814,40.0069996516,207.0,64.0416673024,471.283330282,0.6397680578,48.6965004603,0.526147933233,52.6147937775,2.0,1.0,1.0,736.607106527,736.607106527,967.633326213,0.633977073493,2.0,0.0,2882.14644368,0.0,17.4652476311,12.8386192322,14.8671875,2882.14644368,0.0372306721195,56.8108332952,56.8108332952,63.0,2.0,54.512067159,41.7969233195,40.7639513016,1.0,2160.58629621,431.023138675,0.0,0.0,0.0,6.31640561422,1.0,0.0,31.569999059,75.9215933482,1.0,83.9840170542,0.0,1.0,1.0,0.0,28.5391659737,1.0,82.3511886597,0.0,1.0,0.039378304328,60.1091651917,81.9674701691,60.1091651917,2.0,0.0,66.2383197367,0.0566000007093,13.2141208724,0.919397116767,803.940324348,1.0,0.0,3993.37483401,0.00399337483401,233.465030156,0.76647308013,0.152906474176,0.76647308013,0.0,0.0,1170.28831991,233.465030156,1170.28831991,0.0,0.0,0.00117028831991,0.766710768143,1.0,22.3163329167,2.0,2.0,2.0,0.0,84.7797794342,79.6871992747,75.9215933482,0.759215933482,1.0,9.91666666667,2591.60943488,79.4524406092,1403.75335006,0.919379554307,1403.75335006,1.0,0.0,0.0,0.0,28.6966665586,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1233331362,1.0,62.8333358765,0.0,1.0,56.8108332952,0.0,1216.09997559,7.84253403551e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166314851641,168493.0,1432.66379949,43.92198682,776.006824551,0.508240859025,776.006824551,0.166028743831,1.0,1.0,1.0,0.0,1526.8485616,1526.8485616,1526.8485616,0.0,0.0,1170.28831991,1526.8485616
2017-08-13T00:00:00.000Z,0.0,0.0389037952736,0.801312499753,0.507407432014,51.6310005188,0.0566710117129,81.3224995931,0.0,40.3200000127,1.0,82.3055540721,0.0,0.0,0.0,49.2583332062,40.9491672516,1.0,82.0972207387,0.0,0.0,81.3224995931,82.6092363993,2.0,0.0,133.3102506,81.6792500814,39.9375,0.63280728495,908.141667684,0.0,0.632636157337,0.0,1.0,16.7699888547,89.1739997864,7.39800071716,2783.33284505,89.0555006663,88.951288859,81.6574999491,81.5054092407,,1370.999705,53.6359999975,53.5609461466,40.6984996796,40.5418370565,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.118499120076,89.3404992421,100.0,11.03642114,48.3570009867,1.35149987539,5.73356771469,39.3469998042,207.0,62.8000001907,467.424997965,0.632636157337,48.3570009867,0.527879714966,52.7879721324,2.0,1.0,1.0,739.031600952,739.031600952,0.0,0.640182468897,0.0,1.0,16.7554852168,88.4479986827,6.80849965413,1961.75442505,88.5094998678,88.279452006,81.7010002136,81.2677739461,,1296.74995931,53.4605000814,53.284517924,40.7174994151,41.2842763265,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,10.9456868172,47.7920004527,0.795999526978,5.80979835987,39.9214998881,207.0,60.7333335876,440.716667175,0.640182468897,47.7920004527,0.491803316389,49.1803318659,2.0,1.0,1.0,688.524642944,688.524642944,908.141667684,0.63280670456,2.0,0.0,2726.95397949,0.0,18.7528313723,14.7935658296,16.9088541667,2726.95397949,0.0385998902604,55.3741671244,55.3741671244,63.0,2.0,54.4680148038,41.810188987,40.7833019892,1.0,2032.05542001,409.982889733,0.0,0.0,0.0,6.17018826803,1.0,0.0,29.4408326149,75.4873116811,1.0,82.0091311137,0.0,1.0,1.0,0.0,26.372499307,1.0,80.2321414948,0.0,1.0,0.0389052476819,55.8308324814,79.9758351644,55.8308324814,2.0,0.0,62.2978757522,0.0566000007093,12.569078025,0.92072936001,799.519977476,1.0,0.0,3755.81340575,0.00375581340575,222.068513559,0.766963452197,0.15474080547,0.766963452197,0.0,0.0,1100.66916911,222.068513559,1100.66916911,0.0,0.0,0.00110066916911,0.766944259405,1.0,21.0826826459,2.0,2.0,2.0,0.0,85.411865928,79.006127791,75.4873116811,0.754873116811,1.0,11.0833333333,2445.34959158,74.9684696228,1324.53124882,0.922954042551,1324.53124882,1.0,0.0,0.0,0.0,28.1016664505,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2833334605,1.0,62.8333358765,0.0,1.0,55.3741671244,0.0,1157.55004883,7.45970338528e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167658191346,168493.0,1344.37258939,41.2151931063,728.18361466,0.507409705485,728.18361466,0.167654103649,1.0,1.0,1.0,0.0,1435.09989421,1435.09989421,1435.09989421,0.0,0.0,1100.66916911,1435.09989421
2017-08-13T01:00:00.000Z,0.0,0.0387341936188,0.808867182431,0.507661378366,51.0407508214,0.0564556726872,77.8558336894,0.0,38.6516669591,1.0,81.138888677,0.0,0.0,0.0,48.5416663488,39.2041664124,1.0,80.9027779897,0.0,0.0,77.8558336894,81.4310506185,2.0,0.0,132.061500549,81.0207497279,39.7734375,0.628038787582,866.249994914,0.0,0.631154522274,0.0,1.0,16.4956261317,88.3279997508,7.21500078837,2743.74951172,88.2170003255,88.1139399211,81.0019995372,80.8457310994,,1306.3330485,53.6705001195,53.5806910197,40.6640001933,40.4680226644,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.110999425252,88.4975001017,100.0,10.7849682967,47.5530001322,1.48950099945,5.71065787474,39.1744991938,207.0,60.4000002543,446.424995422,0.631154522274,47.5530001322,0.505522562663,50.5522569021,2.0,1.0,1.0,707.731587728,707.731587728,0.0,0.636974220576,0.0,1.0,16.4835397402,87.6080004374,6.64950052897,1938.50733439,87.6890004476,87.4590632121,81.0394999186,80.6184488932,,1233.99993896,53.4919993083,53.3183110555,40.6665000916,41.2261912028,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,10.6948185762,47.022500356,0.899499893188,5.78992970785,39.7670001984,207.0,58.6000000636,419.824999491,0.636974220576,47.022500356,0.470868846348,47.0868848165,2.0,1.0,1.0,659.216384888,659.216384888,866.249994914,0.628092337881,2.0,0.0,2597.43237305,0.0,19.5749993324,15.6496238708,17.5104166667,2599.18265788,0.0396937465261,54.7224998474,54.7224998474,63.0,2.0,54.496887207,41.7453435262,40.822584788,1.0,1942.67164062,409.409487035,0.0,0.0,0.0,6.32353146871,1.0,0.0,28.2349991798,74.6784680684,1.0,80.8390394847,0.0,1.0,1.0,0.0,25.1908327738,1.0,78.9464276632,0.0,1.0,0.0387399793,53.4258324305,78.7995344798,53.4258324305,2.0,0.0,59.5575865221,0.0566000007093,12.5514988932,0.923659466579,789.8889588,1.0,0.0,3590.60688945,0.00359060688945,221.757928196,0.762893430653,0.160776428489,0.762893430653,0.0,0.0,1052.25416565,221.757928196,1052.25416565,0.0,0.0,0.00105225416565,0.762877921263,1.0,19.9261100345,2.0,2.0,2.0,0.0,88.0623512268,77.474044164,74.6784680684,0.746784680684,1.0,10.5,2352.08112766,72.1090854153,1274.01209385,0.923669859142,1274.01209385,1.0,0.0,0.0,0.0,27.5491665204,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1733336449,1.0,62.8333358765,0.0,1.0,54.7224998474,0.0,1099.25,7.4492702327e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174062655502,168493.0,1292.71432817,39.6314764877,700.202756025,0.507653093839,700.202756025,0.173957415118,1.0,1.0,1.0,0.0,1379.29378255,1379.29378255,1379.29378255,0.0,0.0,1052.25416565,1379.29378255
2017-08-13T02:00:00.000Z,0.0,0.0409856814922,0.828372138863,0.510355108419,50.1962509155,0.0609934899811,76.4766661326,0.0,37.8791666031,1.0,80.5416666667,0.0,0.0,0.0,48.1916666031,38.6724999746,1.0,80.3055540721,0.0,0.0,76.4766661326,80.9352881114,2.0,0.0,130.782750448,80.5864995321,39.2291666667,0.680383782698,856.808334351,0.0,0.660481426806,0.0,1.0,16.2176369826,87.3320000966,6.6735013326,2701.24951172,87.240500768,87.1596018473,80.5669994354,80.4146296183,,1082.33308919,54.9200000763,54.8362426758,40.6580003103,40.3503112793,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.0914993286133,87.5044994354,100.0,10.5955770016,46.5825004578,2.13150024414,5.62205998103,38.5265000661,207.0,57.9666665395,424.666666667,0.660481426806,46.5825004578,0.459480605352,45.9480600357,2.0,1.0,1.0,643.272847493,643.272847493,0.0,0.679418609865,0.0,1.0,16.3288327853,87.0364996592,6.47849973043,1940.00714111,87.0844993591,86.8169403076,80.6059996287,80.1974741618,,1038.49995931,54.8045002619,54.6265106201,40.0905005137,40.6408843994,40.695110321,1.0,0.0,35.2136368752,1.0,0.0,-0.0479996999105,100.0,10.7085975011,46.9939988454,1.55500062307,5.6202352047,38.5354998906,207.0,55.7666660945,432.141662598,0.679418609865,46.9939988454,0.454667768933,45.4667771657,2.0,1.0,1.0,636.534876506,636.534876506,856.808334351,0.682903429459,2.0,0.0,2152.27494303,0.0,22.146891435,18.2849146525,20.7265625,2152.27494303,0.0411338614017,51.5849997203,51.5849997203,63.0,2.0,55.8735020955,41.8294067383,40.8473189672,1.0,1913.52935747,233.598990555,0.0,0.0,0.0,5.93555641174,1.0,0.0,27.3566657702,74.6314430237,1.0,79.9315052032,0.0,1.0,1.0,0.0,24.2566661835,1.0,77.9285704295,0.0,1.0,0.0411321121238,51.613331159,77.6500053406,51.613331159,2.0,0.0,58.6641550158,0.0566000007093,7.1615767691,0.923517462469,790.351759586,1.0,0.0,3536.74370409,0.00353674370409,126.52962331,0.823050824029,0.100476034464,0.823050824029,0.0,0.0,1036.4691569,126.52962331,1036.4691569,0.0,0.0,0.0010364691569,0.825915430983,1.0,22.3005195659,2.0,2.0,2.0,0.0,88.1263567607,77.5499636332,74.6314430237,0.746314430237,1.0,9.91666666667,2147.12834803,65.8257317849,1162.99878021,0.923526858493,1162.99878021,1.0,0.0,0.0,0.0,27.2416667938,1.0,63.0,0.0,1.0,0.0,37.7000007629,24.3433332443,1.0,62.8333358765,0.0,1.0,51.5849997203,0.0,1128.47998047,4.25037050151e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.108796006894,168493.0,1186.12266654,36.3636354498,642.467049366,0.510177298448,642.467049366,0.105415286782,1.0,1.0,1.0,0.0,1259.30152384,1259.30152384,1259.30152384,0.0,0.0,1036.4691569,1259.30152384
2017-08-13T03:00:00.000Z,0.0,0.0375306727465,0.783084544842,0.539639259794,53.8907499313,0.0531728541976,103.139165878,0.0,51.0825004578,1.0,88.7500006358,0.0,0.0,0.0,53.125,51.9891662598,1.0,88.5416660309,0.0,0.0,103.139165878,89.0207118988,2.0,0.0,135.461249352,81.5704994202,39.125,0.598038892889,1159.79166158,0.0,0.596725258673,0.0,1.0,17.321132501,90.7280000051,8.69580078125,3033.33282471,90.5449994405,90.382484436,81.5644989014,81.3822377523,,1714.9995931,54.8960002263,54.7916564941,40.8620001475,40.772181193,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,91.5455004374,100.0,11.5247151057,49.682999293,1.06350008647,5.79641743501,39.798500061,207.0,77.6083323161,598.125002543,0.596725258673,49.682999293,0.714708400908,71.4708391825,2.0,1.0,1.0,1000.59176127,1000.59176127,0.0,0.605417523456,0.0,1.0,17.2582826614,89.8955001831,8.25599988302,2127.10876465,89.832499822,89.6154581706,81.576499939,81.1593399048,,1632.49993896,54.7145004272,54.5544662476,41.1285003026,41.5549138387,40.695110321,1.0,0.0,81.7569465637,1.0,0.0,0.0630003611247,100.0,11.377322197,48.7039995193,0.682000478109,5.88096050421,40.4464998245,207.0,73.9750010173,561.666664124,0.605417523456,48.7039995193,0.661305767241,66.1305774053,2.0,1.0,1.0,925.828074137,925.828074137,1159.79166158,0.597721257561,2.0,0.0,3426.48706055,0.0,16.1597845554,8.51121977965,10.375,3426.48706055,0.0368883357539,72.9599994024,72.9599994024,66.7145058314,2.0,55.5306193034,41.9485015869,40.871746699,1.0,2600.6958188,710.841811171,0.0,0.0,0.0,7.36491394043,1.0,0.0,37.7841661771,74.1995849609,1.0,89.0410944621,0.0,1.0,1.0,0.0,34.9999993642,1.0,87.9285691579,0.0,1.0,0.0374477877607,72.7841647466,87.8248634338,72.7841647466,2.0,0.0,79.7310070355,0.0566000007093,21.7926806502,0.924911958458,785.803359631,1.0,0.0,4806.82176498,0.00480682176498,385.029688642,0.726373948268,0.19853801019,0.726373948268,0.0,0.0,1408.67501831,385.029688642,1408.67501831,0.0,0.0,0.00140867501831,0.725281337897,1.0,19.7310598419,2.0,2.0,2.0,0.0,88.8299840291,76.806022644,74.1995849609,0.741995849609,1.0,10.5,3311.53762998,101.523687686,1793.70470695,0.924911958458,1793.70470695,1.0,0.0,0.0,0.0,36.7258329391,1.0,66.7083349228,0.0,1.0,0.0,39.9000008901,36.2341664632,1.0,66.5000019073,0.0,1.0,72.9599994024,0.0,1951.51000977,0.000129338789447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214656117671,168493.0,1957.10072652,59.9999471937,1060.06972512,0.546617936476,1060.06972512,0.215892668782,1.0,1.0,1.0,0.0,1939.32480876,1939.32480876,1939.32480876,0.0,0.0,1408.67501831,1939.32480876
2017-08-13T04:00:00.000Z,0.0,0.0401031594877,0.789295774574,0.576513288891,55.417749087,0.0575306381603,132.940834045,0.0,65.9591668447,1.0,96.5694433848,0.0,0.0,0.0,57.8416668574,66.9816672007,1.0,96.4027773539,0.0,0.0,132.940834045,96.816813151,2.0,0.0,137.678999583,82.2612504959,39.453125,0.605866417358,1395.77498372,0.0,0.608784313175,0.0,1.0,17.7707495689,92.2354996999,9.47249794006,3349.9993693,91.9804992676,91.895690918,82.232000351,82.0692113241,,2032.66621908,54.6589997609,54.5572306315,40.748000145,40.5596491496,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,94.3849989573,100.0,11.9929844538,51.2324991226,1.07400035858,5.77776523431,39.6739997864,207.0,89.4583333333,717.399998983,0.608784313175,51.2324991226,0.840448019845,84.0448004405,2.0,1.0,1.0,1176.62722778,1176.62722778,0.0,0.617430853925,0.0,1.0,17.7876707713,91.4989999135,9.10649998983,2404.19909668,91.3970006307,91.2179107666,82.2905006409,81.868619283,,1905.99993896,54.4849993388,54.3141199748,40.6679999034,40.9389673869,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,11.9606394768,50.7290007273,0.627999941508,5.82703133424,40.0399999619,207.0,86.558333079,678.375,0.617430853925,50.7290007273,0.783422589983,78.3422578176,2.0,1.0,1.0,1096.79162598,1096.79162598,1395.77498372,0.605637367167,2.0,0.0,4029.17085775,0.0,18.5799236298,7.34608745575,9.390625,4029.17085775,0.0438040502612,102.197499593,102.197499593,74.1529413859,2.0,55.1814015706,41.4491907756,40.9271917343,1.0,3181.49799249,756.545268522,0.0,0.0,0.0,9.05871709188,1.0,0.0,47.553331693,73.1732832591,1.0,96.5068480174,0.0,1.0,1.0,0.0,44.8349994024,1.0,96.0714276632,0.0,1.0,0.0401045086927,92.3883304596,95.9374796549,92.3883304596,2.0,0.0,97.5369887508,0.0566000007093,23.1938374688,0.925952960024,782.426206187,1.0,0.0,5880.3085255,0.0058803085255,409.785109155,0.748022010681,0.177876118189,0.748022010681,0.0,0.0,1723.26833089,409.785109155,1723.26833089,0.0,0.0,0.00172326833089,0.747212067246,1.0,21.9258941361,2.0,2.0,2.0,0.0,87.3841819763,76.24208196,73.1732832591,0.731732832591,1.0,10.5,3938.04326102,120.73082622,2133.05344005,0.925898128871,2133.05344005,1.0,0.0,0.0,0.0,51.3841663996,1.0,74.3055559794,0.0,1.0,0.0,44.4166673024,50.8133328756,1.0,74.0277779897,0.0,1.0,102.197499593,0.0,1952.5,0.000137654605644,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192111975003,168493.0,2466.310974,75.6110946147,1335.88504712,0.579869890878,1335.88504712,0.19319648879,1.0,1.0,1.0,0.0,2303.76687622,2303.76687622,2303.76687622,0.0,0.0,1723.26833089,2303.76687622
2017-08-13T05:00:00.000Z,0.0,0.0372714393726,0.812811416698,0.610115857574,56.0350020727,0.0533323808078,132.900835673,0.0,65.919166247,1.0,96.5555540721,0.0,0.0,0.0,57.8083337148,66.8758335114,1.0,96.3472220103,0.0,0.0,132.900835673,96.8446604411,2.0,0.0,137.769751867,81.734749794,41.4453125,0.591436265153,1471.52498372,0.0,0.600899133333,0.0,1.0,17.8372248014,92.210000356,9.40800221761,3355.41603597,92.0060017904,91.8677190145,81.7115001678,81.5339787801,,2417.33273315,54.611000061,54.5062688192,42.0785001119,41.844367981,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,94.3744996389,100.0,11.8844938278,49.9080015818,1.12350050608,5.95273093383,40.9744997025,207.0,93.3416652679,746.308334351,0.600899133333,49.9275016785,0.886165836879,88.6165854136,2.0,1.0,1.0,1240.63217163,1240.63217163,0.0,0.612444738954,0.0,1.0,17.8626068433,91.6759999593,8.91450119019,2417.6973877,91.5275001526,91.3214136759,81.7579994202,81.3385747274,,2185.49993896,54.4294999441,54.2605667114,41.3655001322,41.6142756144,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.148499806722,100.0,11.9410979748,50.1620000203,0.623500823975,5.92150878906,40.7419993083,207.0,91.875,725.216669718,0.612444738954,50.1620000203,0.84403032212,84.4030310313,2.0,1.0,1.0,1181.64245097,1181.64245097,1471.52498372,0.591956242981,2.0,0.0,4774.21138509,0.0,21.8697992166,6.16684218248,10.7604166667,4774.21138509,0.0668611449908,172.643335978,172.643335978,87.1975180308,2.0,55.0295689901,42.368212382,40.9779173533,1.0,3451.71243624,808.930203318,0.0,0.0,0.0,9.37591171265,1.0,0.0,47.7549991608,72.3355884552,1.0,96.5924625397,0.0,1.0,1.0,0.0,44.9783322016,1.0,96.0357119242,0.0,1.0,0.0372682807375,92.7333297729,96.3216292063,92.7333297729,2.0,0.0,105.821106239,0.0566000007093,24.7998321317,0.927510146359,777.394672767,1.0,0.0,6379.74127731,0.00637974127731,438.159572808,0.751443221736,0.176105376497,0.751443221736,0.0,0.0,1869.63082886,438.159572808,1869.63082886,0.0,0.0,0.00186963082886,0.74929454426,1.0,19.094679961,2.0,2.0,2.0,0.0,87.4580383301,75.3881944021,72.3355884552,0.723355884552,1.0,10.5,4260.64263955,130.620938371,2307.79040167,0.927548598233,2307.79040167,1.0,0.0,0.0,0.0,87.18166701,1.0,87.0833339691,0.0,1.0,0.0,52.1083339055,85.4616670609,1.0,86.8472226461,0.0,1.0,172.643335978,0.0,2073.98999023,0.000147186127208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189861077718,168493.0,2828.875021,86.7264262784,1532.26899632,0.61585053765,1532.26899632,0.19209069513,1.0,1.0,1.0,0.0,2488.0533549,2488.0533549,2488.0533549,0.0,0.0,1869.63082886,2488.0533549
2017-08-13T06:00:00.000Z,0.0,0.0376246435045,0.791614397708,0.577021672735,55.1252485911,0.0536203535313,123.16249911,0.0,60.8991664251,1.0,94.0694433848,0.0,0.0,0.0,56.3250001272,62.346666654,1.0,93.8749993642,0.0,0.0,123.16249911,94.359292984,2.0,0.0,136.515748978,81.3905003866,43.0807291667,0.594519028539,1361.44168091,0.0,0.598534453237,0.0,1.0,17.5676965714,91.4420013428,9.24599965413,3257.91609701,91.2124996185,91.1009394328,81.3650004069,81.1987482707,,2038.33289591,54.7460002899,54.6400426229,40.9804999034,40.7346394857,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,93.3875001272,100.0,11.7710765203,50.2244997025,1.15950012207,5.79662017028,39.828499794,207.0,87.5916671753,696.799997965,0.598534453237,50.2319997152,0.83105858939,83.1058597565,2.0,1.0,1.0,1163.48202515,1163.48202515,0.0,0.610564197849,0.0,1.0,17.5386889776,90.7205003103,8.90199873183,2349.08095296,90.6064987183,90.4403279622,81.4160003662,81.0024312337,,1895.49994914,54.5689999262,54.4014612834,40.7954998016,41.0851338704,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.114001592,100.0,11.6964519819,49.8109989166,0.64149983724,5.84223691622,40.1539999644,207.0,85.4333324432,664.641667684,0.610564197849,49.8109989166,0.775964460827,77.5964460373,2.0,1.0,1.0,1086.35024516,1086.35024516,1361.44168091,0.594246281833,2.0,0.0,4042.00626628,0.0,18.1455900669,6.66365849972,9.640625,4042.00626628,0.0433205263383,101.736666679,101.736666679,73.7180500031,2.0,55.2225290934,41.5905761719,41.0049279531,1.0,3087.77100244,841.303034409,0.0,0.0,0.0,9.44211514791,1.0,0.0,44.4049987793,71.922885259,1.0,94.0239702861,0.0,1.0,1.0,0.0,41.7549990018,1.0,93.6488068899,0.0,1.0,0.0375448967403,86.1599973043,93.3295237223,86.1599973043,2.0,0.0,94.6635472475,0.0566000007093,25.7923043789,0.92935527447,771.469840638,1.0,0.0,5707.07452694,0.00570707452694,455.694417944,0.730353398898,0.198994203326,0.730353398898,0.0,0.0,1672.5008138,455.694417944,1672.5008138,0.0,0.0,0.0016725008138,0.728732044498,1.0,19.1944720291,2.0,2.0,2.0,0.0,88.6469313304,74.3560218811,71.922885259,0.71922885259,1.0,11.0833333333,3929.07403685,120.455851626,2128.19523175,0.929347602224,2128.19523175,1.0,0.0,0.0,0.0,51.3824995359,1.0,73.8611119588,0.0,1.0,0.0,44.1833340327,50.3541673024,1.0,73.6388909022,0.0,1.0,101.736666679,0.0,1995.09997559,0.000153076414919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214122469192,168493.0,2461.67853219,75.4690752184,1333.37587054,0.582263154088,1333.37587054,0.215872579517,1.0,1.0,1.0,0.0,2289.98840332,2289.98840332,2289.98840332,0.0,0.0,1672.5008138,2289.98840332
2017-08-13T07:00:00.000Z,0.0,0.0390704833553,0.801402880669,0.599523164804,55.8272498449,0.0571721829543,140.782499949,0.0,69.6174999873,1.0,98.5138880412,0.0,0.0,0.0,58.9916671117,71.1649999619,1.0,98.3194446564,0.0,0.0,140.782499949,98.8386516571,2.0,0.0,137.773499807,81.9462499619,42.8255208333,0.601309388433,1481.70832316,0.0,0.603617743445,0.0,1.0,17.8529375394,92.2580006917,9.78599802653,3437.08268229,92.0374997457,91.89696757,81.9230003357,81.7485809326,,2187.66618856,54.85100015,54.7457860311,41.0314995448,40.8135426839,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,91.9325008392,100.0,12.0382733345,51.0060002009,1.09499963125,5.81466416518,39.9364999135,207.0,93.9749991099,757.866663615,0.603617743445,51.0060002009,0.896769307454,89.6769313812,2.0,1.0,1.0,1255.47703044,1255.47703044,0.0,0.617509638527,0.0,1.0,17.8372251193,91.625,9.38160018921,2485.18892415,91.4720001221,91.270942688,81.969499588,81.5503387451,,2020.99995931,54.6740001043,54.506014506,40.7474997838,40.9989674886,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,11.9955964883,50.7245003382,0.596499760946,5.84162871043,40.1510000229,207.0,91.100001653,723.841664632,0.617509638527,50.7245003382,0.836526903425,83.6626694997,2.0,1.0,1.0,1171.13766479,1171.13766479,1481.70832316,0.601287643008,2.0,0.0,4326.72035726,0.0,19.8224473,6.72446672122,9.96354166667,4326.72035726,0.0477542412425,118.623334249,118.623334249,77.9450359344,2.0,55.300336202,41.5867513021,40.9850323995,1.0,3392.18786748,829.556367299,0.0,0.0,0.0,9.81749534607,1.0,0.0,49.406665802,72.1055049896,1.0,97.7168922424,0.0,1.0,1.0,0.0,46.8683331807,1.0,97.6249974569,0.0,1.0,0.0390930749881,96.274998347,97.4998048147,96.274998347,2.0,0.0,103.996227768,0.0566000007093,25.4321801416,0.9291470045,772.137416061,1.0,0.0,6269.7230312,0.0062697230312,449.331798992,0.745652389838,0.182348593871,0.745652389838,0.0,0.0,1837.38916016,449.331798992,1837.38916016,0.0,0.0,0.00183738916016,0.745329792301,1.0,20.1888334463,2.0,2.0,2.0,0.0,89.5471975153,74.4732034857,72.1055049896,0.721055049896,1.0,10.5,4207.88753184,129.003595107,2279.21543269,0.924955078214,2279.21543269,1.0,0.0,0.0,0.0,59.9183340073,1.0,78.1250012716,0.0,1.0,0.0,46.708334287,58.7050005595,1.0,77.8472232819,0.0,1.0,118.623334249,0.0,2034.59997559,0.000150939090298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197143189076,168493.0,2733.66094449,83.8073943218,1480.6959942,0.600898563374,1480.6959942,0.197561112834,1.0,1.0,1.0,0.0,2464.13635254,2464.13635254,2464.13635254,0.0,0.0,1837.38916016,2464.13635254
2017-08-13T08:00:00.000Z,0.0,0.0380797325252,0.828975501237,0.637768708924,56.985250473,0.0545593313527,145.519167582,0.0,72.1408335368,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3216667175,1.0,99.5,0.0,0.0,145.519167582,100.0,2.0,0.0,139.745182037,82.7817497253,42.3776041667,0.59459419138,1586.02502441,0.0,0.610664580324,0.0,1.0,18.290468057,93.5329996745,,3484.16607666,93.3110001882,93.18065389,82.7495002747,82.5758717855,,2616.33276367,54.8000001907,54.6922785441,42.7414999008,42.4851277669,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,93.2000007629,100.0,12.241745472,50.5695002874,1.09049956004,6.04872254531,41.6510003408,207.0,99.2083339691,801.316675822,0.610664580324,50.5695002874,0.937562321254,93.7797317505,2.0,1.0,1.0,1312.58724976,1312.58724976,0.0,0.629452869061,0.0,1.0,18.3496920268,93.0815003713,,2526.05881755,92.9120000203,92.709177653,82.813999176,82.3916524251,,2301.74985758,54.6229998271,54.4569295247,41.6160001755,41.7687479655,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.169500350952,100.0,12.3991913795,51.2959998449,0.66100025177,5.95050068696,40.9549999237,207.0,98.2833340963,784.70833842,0.629452869061,51.2959998449,0.890505589076,89.0505593618,2.0,1.0,1.0,1246.70782471,1246.70782471,1586.02502441,0.594661385224,2.0,0.0,5151.10750326,0.0,24.0264951388,6.22121985753,10.3151041667,5151.10750326,0.0697470579813,186.186665853,186.186665853,91.0210132599,2.0,55.1870981852,42.747156779,40.9074707031,1.0,3727.92246631,835.582178848,0.0,0.0,0.0,9.78792953491,1.0,0.0,52.6191654205,72.9615707397,1.0,99.9486268361,0.0,1.0,1.0,0.0,48.9549992879,1.0,99.1964263916,0.0,1.0,0.0380832364113,101.574165344,99.9691505432,101.574165344,2.0,0.0,114.28903382,0.0566000007093,25.6169168646,0.926687127172,780.054466894,1.0,0.0,6890.25556917,0.00689025556917,452.59569865,0.757005006124,0.169676246792,0.757005006124,0.0,0.0,2019.2408549,452.59569865,2019.2408549,0.0,0.0,0.0020192408549,0.757026816408,1.0,17.9934354425,2.0,2.0,2.0,0.0,87.1300392151,75.839211146,72.9615707397,0.729615707397,1.0,10.5,4563.50464516,139.905950684,2471.83655355,0.926681252916,2471.83655355,1.0,0.0,0.0,0.0,93.9283332825,1.0,91.0416679382,0.0,1.0,0.0,54.4750006994,92.2583332062,1.0,90.7916666667,0.0,1.0,186.186665853,0.0,2087.56005859,0.00015203549622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183100981333,168493.0,3141.00585682,96.295598377,1701.33563905,0.637823661667,1701.33563905,0.183077585238,1.0,1.0,1.0,0.0,2667.40753174,2667.40753174,2667.40753174,0.0,0.0,2019.2408549,2667.40753174
2017-08-13T09:00:00.000Z,0.0,0.0394616145445,0.812514855519,0.611939557267,56.5502490997,0.056411414035,141.220001221,0.0,69.6991662979,1.0,98.708331426,0.0,0.0,0.0,59.1250006358,71.5758349101,1.0,98.5416666667,0.0,0.0,141.220001221,99.0364004771,2.0,0.0,137.435998281,82.9880005519,43.0078125,0.593896563999,1491.76667277,0.0,0.594862916948,0.0,1.0,18.2046540578,93.3995011648,9.09599812826,3445.83272298,93.1669998169,93.0585784912,82.9505011241,82.7885742188,,2406.66611735,55.1464999517,55.0470962524,42.4444999695,42.2096074422,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,93.5675004323,100.0,12.2019208272,50.7224998474,1.10399977366,6.0027333498,41.3405001958,207.0,93.3333339691,743.983332316,0.594862916948,50.7224998474,0.895398029146,89.5398012797,2.0,1.0,1.0,1253.5572408,1253.5572408,0.0,0.626844405782,0.0,1.0,18.2771728834,92.8760007222,8.89649963379,2514.4352417,92.7424996694,92.5494410197,83.0254999797,82.5944875081,,2178.24992879,54.9695002238,54.7992757161,41.7060000102,41.9449081421,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.133501052856,100.0,12.3072091738,51.0364996592,0.609999656677,5.96996386846,41.0990006129,207.0,94.5749994914,747.783330282,0.626844405782,51.0364996592,0.85145379566,85.1453793844,2.0,1.0,1.0,1192.03531392,1192.03531392,1491.76667277,0.594813757309,2.0,0.0,4774.21140544,0.0,23.1617061297,7.18962526321,11.0286458333,4774.21140544,0.0665711518871,171.710835775,171.710835775,87.3542524974,2.0,55.5780690511,42.7777328491,40.865234375,1.0,3514.93866379,756.81987423,0.0,0.0,0.0,9.22583262126,1.0,0.0,51.3224992752,73.7246685028,1.0,98.9840145111,0.0,1.0,1.0,0.0,47.7983322144,1.0,98.2202358246,0.0,1.0,0.0396423140267,99.1208318075,98.7719828288,99.1208318075,2.0,0.0,107.759468564,0.0566000007093,23.2022562118,0.920997466146,798.65877644,1.0,0.0,6496.60123629,0.00649660123629,409.933850195,0.757964589004,0.163201330035,0.757964589004,0.0,0.0,1903.87751261,409.933850195,1903.87751261,0.0,0.0,0.00190387751261,0.757465119163,1.0,20.2328614974,2.0,2.0,2.0,0.0,78.6947491964,78.8584639231,73.7246685028,0.737246685028,1.0,9.91666666667,4271.75853802,130.961724776,2313.81136281,0.921165919039,2313.81136281,1.0,0.0,0.0,0.0,86.5141677856,1.0,87.6944452922,0.0,1.0,0.0,52.4750010173,85.1966670354,1.0,87.4583346049,0.0,1.0,171.710835775,0.0,2102.61010742,0.000137704570586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177168224162,168493.0,2854.97561735,87.5266070669,1546.4064659,0.615649553921,1546.4064659,0.177579440588,1.0,1.0,1.0,0.0,2511.82910156,2511.82910156,2511.82910156,0.0,0.0,1903.87751261,2511.82910156
2017-08-13T10:00:00.000Z,0.0,0.039937825374,0.768821301903,0.524256043079,53.9949998856,0.0531558277494,99.9725004832,0.0,49.3891665141,1.0,88.1527792613,0.0,0.0,0.0,52.7666667302,50.5833339691,1.0,87.9444459279,0.0,0.0,99.9725004832,88.4116834005,2.0,0.0,135.861750921,81.8667510351,39.875,0.604485696062,1137.0166626,0.0,0.603320826261,0.0,1.0,17.3731045723,90.9964993795,8.92949994405,3021.6661377,90.7700010935,90.6819458008,81.8405011495,81.6933441162,,1555.99965413,55.5920000076,55.5012893677,40.6400000254,40.4966557821,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226498285929,91.5289999644,100.0,11.6296023528,50.1300010681,1.2180000941,5.74309659004,39.4219999313,207.0,76.2666657766,584.666656494,0.603320826261,50.1300010681,0.692287873768,69.2287883759,2.0,1.0,1.0,969.203023275,969.203023275,0.0,0.603610260915,0.0,1.0,17.351348877,90.2210006714,8.29049873352,2177.35243734,90.1834996541,89.984761556,81.8930009206,81.4648666382,,1485.74993896,55.4119997025,55.2423528035,40.6275005341,41.168103536,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,11.5283726056,49.5559991201,0.616000493368,5.82297646999,40.0115000407,207.0,74.3333326976,552.350001017,0.603610260915,49.5559991201,0.653640518188,65.3640511831,2.0,1.0,1.0,915.096725464,915.096725464,1137.0166626,0.604562677568,2.0,0.0,3092.18147786,0.0,15.9197483857,7.51469707489,11.734375,3092.18147786,0.0313191152475,58.9058338801,58.9058338801,63.099369367,2.0,56.2866210938,41.6829274495,40.8009856542,1.0,2531.17096249,646.014498706,0.0,0.0,0.0,6.85817082723,1.0,0.0,39.0091660817,74.9823303223,1.0,89.9885813395,0.0,1.0,1.0,0.0,36.112499555,1.0,89.1071402232,0.0,1.0,0.0399404578909,75.1216665904,88.7685273488,75.1216665904,2.0,0.0,77.5995440755,0.0566000007093,19.8052329569,0.9148985149,819.027851256,1.0,0.0,4678.32015778,0.00467832015778,349.915772238,0.728889900091,0.186029885139,0.728889900091,0.0,0.0,1371.0166626,349.915772238,1371.0166626,0.0,0.0,0.0013710166626,0.729022865494,1.0,21.7814230871,2.0,2.0,2.0,0.0,72.5432777405,81.9357465108,74.9823303223,0.749823303223,1.0,11.0833333333,3177.18546119,97.4047770323,1720.93243484,0.91491978523,1720.93243484,1.0,0.0,0.0,0.0,29.6483332316,1.0,63.2638905843,0.0,1.0,0.0,37.8166666031,29.2825001081,1.0,63.0277783076,0.0,1.0,58.9058338801,0.0,1405.65002441,0.000117543357628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203329175019,168493.0,1820.69635472,55.8181209883,986.185870828,0.524297727715,986.185870828,0.203202597563,1.0,1.0,1.0,0.0,1880.96537272,1880.96537272,1880.96537272,0.0,0.0,1371.0166626,1880.96537272
2017-08-13T11:00:00.000Z,0.0,0.0411821056816,0.769039893544,0.524013554768,54.0024998983,0.0540464955426,101.46250089,0.0,50.2775001526,1.0,88.5277779897,0.0,0.0,0.0,53.0083332062,51.2049999237,1.0,88.3472220103,0.0,0.0,101.46250089,88.8406155904,2.0,0.0,136.184249878,82.1817499797,39.71875,0.60525923162,1135.75832113,0.0,0.596212008975,0.0,1.0,17.426284949,91.1719996134,8.78100013733,3034.1661377,90.9409999847,90.8510691325,82.1599998474,82.0127105713,,1570.99964396,55.5590003332,55.4789810181,40.7044995626,40.7219161987,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,91.2650000254,100.0,11.6505471865,50.2395006816,1.04399935404,5.77573784192,39.6605002085,207.0,75.9083328247,579.675008138,0.596212008975,50.2365004222,0.694571842012,69.4571844737,2.0,1.0,1.0,972.400578817,972.400578817,0.0,0.609246246654,0.0,1.0,17.4432056745,90.5195000966,8.28299967448,2190.47578939,90.4864997864,90.2786738078,82.2035001119,81.7710316976,,1491.49992879,55.373000145,55.2002792358,40.6875,41.1827875773,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,11.616174221,49.7989997864,0.647499720256,5.82703133424,40.0400002797,207.0,74.7333329519,556.083323161,0.609246246654,49.7989997864,0.651953851609,65.1953843435,2.0,1.0,1.0,912.735392253,912.735392253,1135.75832113,0.605293853252,2.0,0.0,3111.43463135,0.0,15.895071586,7.39065980911,11.3932291667,3111.43463135,0.0316405822219,59.3616663615,59.3616663615,63.2139902115,2.0,56.2562535604,41.7829157511,40.7465658188,1.0,2536.45880502,620.64472716,0.0,0.0,0.0,6.3970712026,1.0,0.0,39.9949989319,75.7629286448,1.0,90.8105010986,0.0,1.0,1.0,0.0,37.2824986776,1.0,89.9226175944,0.0,1.0,0.0411605818461,77.2774982452,89.7675991058,77.2774982452,2.0,0.0,77.7616564636,0.0566000007093,19.0274574789,0.911336393322,831.156239502,1.0,0.0,4688.09358702,0.00468809358702,336.174156191,0.732157577454,0.179151239909,0.732157577454,0.0,0.0,1373.88083903,336.174156191,1373.88083903,0.0,0.0,0.00137388083903,0.732124209404,1.0,22.0976836411,2.0,2.0,2.0,0.0,70.0771592458,83.6661586761,75.7629286448,0.757629286448,1.0,11.0833333333,3157.10353218,96.7891139425,1710.05499522,0.911308817363,1710.05499522,1.0,0.0,0.0,0.0,29.8741664886,1.0,63.3888899485,0.0,1.0,0.0,37.875,29.4875001907,1.0,63.1250009537,0.0,1.0,59.3616663615,0.0,1446.13000488,0.000112927287655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19658675138,168493.0,1815.66829217,55.6639728225,983.462405034,0.524098911296,983.462405034,0.196610783861,1.0,1.0,1.0,0.0,1876.48244222,1876.48244222,1876.48244222,0.0,0.0,1373.88083903,1876.48244222
2017-08-13T12:00:00.000Z,0.0,0.0431433356753,0.768120415798,0.530024746469,53.751250267,0.0671802120371,131.15166537,0.0,64.9641666412,1.0,96.2916666667,0.0,0.0,0.0,57.6749998728,66.2049999237,1.0,96.1249993642,0.0,0.0,131.15166537,96.6479422251,2.0,0.0,136.875750224,83.1244999568,40.1953125,0.607506912999,1185.72499593,0.0,0.604141848397,0.0,1.0,17.5979131063,91.6700000763,8.32350031535,3346.66601562,91.4300003052,91.3406473796,83.1064999898,82.9599965413,,1604.66630046,55.7105000814,55.636332194,40.6579996745,40.5481974284,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,93.9260012309,100.0,11.8420440356,50.7720006307,1.14449977875,5.7558691899,39.5134998957,207.0,78.4583326976,607.624989827,0.604141848397,50.7720006307,0.718788604736,71.8788604736,2.0,1.0,1.0,1006.30404663,1006.30404663,0.0,0.611010682641,0.0,1.0,17.5954957008,90.9470011393,7.74899991353,2422.19687907,90.8914998372,90.6722564697,83.1424999237,82.6965382894,,1530.99994914,55.5274998347,55.3526484172,40.6920003891,41.1508661906,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0555013020833,100.0,11.7686673005,50.1994994481,0.647499720256,5.82682859898,40.0445006688,207.0,76.7749996185,578.100006104,0.611010682641,50.1994994481,0.675868225098,67.5868225098,2.0,1.0,1.0,946.215515137,946.215515137,1185.72499593,0.607545239339,2.0,0.0,3184.9469401,0.0,15.7682445049,6.83488539855,11.5026041667,3184.9469401,0.0313816477978,61.25583299,61.25583299,63.8497320811,2.0,56.4277013143,41.7173207601,40.6758591334,1.0,2699.77054246,563.816883463,0.0,0.0,0.0,6.19742202759,1.0,0.0,43.3524990082,76.9090779622,1.0,93.4246571859,0.0,1.0,1.0,0.0,40.8541660309,1.0,93.0178540548,0.0,1.0,0.0431502162896,84.2066656748,92.6340427399,84.2066656748,2.0,0.0,82.7683970415,0.0566000007093,17.2852540375,0.905707413211,850.733065975,1.0,0.0,4989.93988843,0.00498993988843,305.393177047,0.749230341815,0.15646837747,0.749230341815,0.0,0.0,1462.33915202,305.393177047,1462.33915202,0.0,0.0,0.00146233915202,0.749275828401,1.0,24.2113613238,2.0,2.0,2.0,0.0,65.7641318639,86.3120263418,76.9090779622,0.769090779622,1.0,9.91666666667,3263.58742592,100.053651079,1767.73232906,0.905698719284,1767.73232906,1.0,0.0,0.0,0.0,30.8433330854,1.0,63.9444449743,0.0,1.0,0.0,38.2083339691,30.4125002225,1.0,63.6805562973,0.0,1.0,61.25583299,0.0,1514.54992676,0.000102587371804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17275985285,168493.0,1910.03530013,58.5570357177,1034.57658982,0.530065936452,1034.57658982,0.172719837015,1.0,1.0,1.0,0.0,1951.78848267,1951.78848267,1951.78848267,0.0,0.0,1462.33915202,1951.78848267
2017-08-13T13:00:00.000Z,0.0,0.0412233226898,0.796212928679,0.589498694714,56.2397495906,0.061174857834,145.269165039,0.0,71.7716674805,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4050000509,1.0,99.4722213745,0.0,0.0,145.269165039,99.9959462484,2.0,0.0,138.004500389,84.1572504044,40.6848958333,0.615092751534,1472.21665446,0.0,0.618325170879,0.0,1.0,18.4306712151,93.9545008341,8.98800023397,3487.91605632,93.7234999339,93.5932846069,84.1340001424,83.9885559082,,2003.33287557,55.6985003153,55.6305999756,41.3044996262,41.1316960653,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,97.1089998881,100.0,12.576269865,52.4190003077,1.04099909465,5.85440135002,40.2635005315,207.0,92.2333335876,741.5,0.618325170879,52.4190003077,0.856231805711,85.6231803894,2.0,1.0,1.0,1198.72452799,1198.72452799,0.0,0.639582223272,0.0,1.0,18.5068162282,93.4670003255,9.16649945577,2542.18182373,93.3470001221,93.1014785767,84.1805006663,83.7170918783,,1891.49987793,55.5095001856,55.334795634,41.0310001373,41.2127863566,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,12.6341682275,52.3159999847,0.645999590556,5.87264811993,40.3850005468,207.0,92.0916678111,730.716664632,0.639582223272,52.3159999847,0.814243581863,81.4243577321,2.0,1.0,1.0,1139.94101461,1139.94101461,1472.21665446,0.614852001212,2.0,0.0,4008.75071208,0.0,19.320631663,6.28758692741,11.2213541667,4008.75071208,0.042143179865,101.914999008,101.914999008,74.5668589274,2.0,56.3049672445,41.959332784,40.6500495275,1.0,3356.51776752,632.671859797,0.0,0.0,0.0,6.81111208598,1.0,0.0,50.8666658401,77.3228880564,1.0,98.7956587474,0.0,1.0,1.0,0.0,47.8008324305,1.0,98.2678546906,0.0,1.0,0.0413861036625,98.6674969991,98.7325426737,98.6674969991,2.0,0.0,102.902669279,0.0566000007093,19.3961801068,0.902825096198,860.900328886,1.0,0.0,6203.79459327,0.00620379459327,342.688690173,0.759589734122,0.143175482168,0.759589734122,0.0,0.0,1818.06833903,342.688690173,1818.06833903,0.0,0.0,0.00181806833903,0.759545082847,1.0,22.6726838866,2.0,2.0,2.0,0.0,63.626692454,87.6415392558,77.3228880564,0.773228880564,1.0,9.91666666667,3989.18962731,122.298849385,2160.7570292,0.90276521629,2160.7570292,1.0,0.0,0.0,0.0,51.4166663488,1.0,74.5972226461,0.0,1.0,0.0,44.5750007629,50.4983332952,1.0,74.2916679382,0.0,1.0,101.914999008,0.0,1973.97998047,0.00011511564342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158596587002,168493.0,2616.97168153,80.229985392,1417.49089022,0.592228303695,1417.49089022,0.158690349553,1.0,1.0,1.0,0.0,2393.48724365,2393.48724365,2393.48724365,0.0,0.0,1818.06833903,2393.48724365
2017-08-13T14:00:00.000Z,0.0,0.0424685377449,0.790816754081,0.583112309609,56.3064988454,0.061543403419,145.023333232,0.0,71.5941664378,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4291674296,1.0,99.4861106873,0.0,0.0,145.023333232,100.0,2.0,0.0,138.605250359,84.3065004349,40.7369791667,0.622206273754,1472.2416687,0.0,0.625970866819,0.0,1.0,18.4741826057,94.1630007426,9.35774898529,3479.58268229,93.8854993184,93.8336207072,84.2780005137,84.1587117513,,1952.99955241,55.5349998474,55.4853566488,40.835000356,40.6818211873,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,96.6530005137,100.0,12.6801979542,53.0564988454,1.03200054169,5.79418722788,39.8029998144,207.0,92.6416670481,748.058334351,0.625970866819,53.0504989624,0.853171735491,85.3171736399,2.0,1.0,1.0,1194.44042969,1194.44042969,0.0,0.639240958528,0.0,1.0,18.5225283305,93.5539995829,9.11999956767,2540.30700684,93.4549999237,93.2184066772,84.335000356,83.8676223755,,1847.49992879,55.3640003204,55.1843414307,40.6739997864,40.8949228923,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.6938750744,52.7810001373,0.617499351501,5.8286532561,40.0565004349,207.0,90.991666158,723.35832723,0.639240958528,52.7810001373,0.807248800369,80.7248814901,2.0,1.0,1.0,1130.14832052,1130.14832052,1472.2416687,0.621840246056,2.0,0.0,3902.56640625,0.0,20.2432411512,7.57868500551,13.2005208333,3902.56640625,0.0414660098054,98.6141675313,98.6141675313,74.1547482808,2.0,56.1778055827,41.6135025024,40.6841583252,1.0,3353.31150121,581.706878426,0.0,0.0,0.0,7.25710678101,1.0,0.0,51.7741651535,77.0208937327,1.0,99.4292208354,0.0,1.0,1.0,0.0,48.6774994532,1.0,98.8809515635,0.0,1.0,0.0425883948911,100.487496694,99.3798408508,100.487496694,2.0,0.0,102.804372954,0.0566000007093,17.8337177616,0.900742732148,868.355974902,1.0,0.0,6197.8685059,0.0061978685059,315.08334873,0.767627336532,0.133162129902,0.767627336532,0.0,0.0,1816.33165487,315.08334873,1816.33165487,0.0,0.0,0.00181633165487,0.767398685217,1.0,24.5274419499,2.0,2.0,2.0,0.0,60.0199209849,88.5856844584,77.0208937327,0.770208937327,1.0,10.5,3935.01837964,120.638090715,2131.4150036,0.900789466434,2131.4150036,1.0,0.0,0.0,0.0,49.909166654,1.0,74.2361125946,0.0,1.0,0.0,44.4000008901,48.7050005595,1.0,74.0000006358,0.0,1.0,98.6141675313,0.0,1950.96008301,0.000105842484623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147828249402,168493.0,2553.26622276,78.2769310038,1382.98462938,0.584484009113,1382.98462938,0.14801562073,1.0,1.0,1.0,0.0,2366.16333008,2366.16333008,2366.16333008,0.0,0.0,1816.33165487,2366.16333008
2017-08-13T15:00:00.000Z,0.0,0.0428572399574,0.786013882391,0.576449751649,55.6682504018,0.062535159967,145.512499491,0.0,72.0808334351,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.5283330282,1.0,99.4861106873,0.0,0.0,145.512499491,100.0,2.0,0.0,138.770142691,83.8279994329,40.7630208333,0.606430321284,1413.34999593,0.0,0.615498778198,0.0,1.0,18.2312440872,93.4475015004,9.38249969482,3474.16605632,93.1969998678,93.0935465495,83.8145001729,83.6882400513,,1884.33287557,55.7600002289,55.7044906616,40.736000061,40.5965576172,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.255001703898,97.0160001119,100.0,12.4510460695,52.4564997355,1.04700024923,5.78019809723,39.6889998118,207.0,90.3166662852,726.225001017,0.615498778198,52.4609998067,0.842683018276,84.2683022817,2.0,1.0,1.0,1179.75622559,1179.75622559,0.0,0.62377521923,0.0,1.0,18.2264097532,92.6975002289,8.75700124105,2551.18066406,92.5984999339,92.3334859212,83.8414986928,83.3681920369,,1785.49994914,55.5694996516,55.3972676595,40.7685000102,41.0659840902,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,12.378090779,51.8299999237,0.567999521891,5.84831913312,40.2005004883,207.0,87.316666921,687.124994914,0.62377521923,51.8299999237,0.786490391323,78.6490389506,2.0,1.0,1.0,1101.08654785,1101.08654785,1413.34999593,0.606447924036,2.0,0.0,3787.63063558,0.0,18.838344415,6.58377154668,11.65625,3787.63063558,0.0379401094148,88.5233338674,88.5233338674,71.7334238688,2.0,56.4207356771,41.6478983561,40.6921049754,1.0,3225.80835128,635.313768,0.0,0.0,0.0,6.67139371236,1.0,0.0,51.3241653442,77.1431064606,1.0,99.0924612681,0.0,1.0,1.0,0.0,48.5591656367,1.0,98.642853419,0.0,1.0,0.0428906627778,99.8833300273,99.0132573446,99.8833300273,2.0,0.0,98.8954365563,0.0566000007093,19.4771745853,0.897450361038,880.326767928,1.0,0.0,5962.20660657,0.00596220660657,344.119688008,0.749706024937,0.147652466523,0.749706024937,0.0,0.0,1747.26917521,344.119688008,1747.26917521,0.0,0.0,0.00174726917521,0.749817575018,1.0,22.7790665422,2.0,2.0,2.0,0.0,56.6991208394,90.0566158295,77.1431064606,0.771431064606,1.0,9.91666666667,3861.12211928,118.372611142,2091.38886322,0.897358491459,2091.38886322,1.0,0.0,0.0,0.0,44.8466669718,1.0,71.7500012716,0.0,1.0,0.0,42.8916676839,43.6766668955,1.0,71.4861125946,0.0,1.0,88.5233338674,0.0,1877.86010742,0.000115596342788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164541226197,168493.0,2482.79223602,76.1163700141,1344.81217421,0.577022592578,1344.81217421,0.164501767981,1.0,1.0,1.0,0.0,2330.60575358,2330.60575358,2330.60575358,0.0,0.0,1747.26917521,2330.60575358
