timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-13T16:00:00.000Z,0.0,0.0404533190082,0.805403112091,0.606591250569,57.1322498322,0.0579734409016,145.553332011,0.0,72.1541659037,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4124997457,1.0,99.4722213745,0.0,0.0,145.553332011,100.0,2.0,0.0,,84.4542500178,40.8958333333,0.623593404912,1566.07497152,0.0,0.633438749415,0.0,1.0,18.7074516614,94.7630011241,9.96750068665,3469.99938965,94.5260003408,94.43699646,84.4294999441,84.3098220825,,2089.99952189,55.6085004807,55.5694478353,41.2325003942,41.0426127116,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,94.5109996796,100.0,12.8550777435,53.2934999466,1.01100095113,5.85237399737,40.2214994431,207.0,97.5833339691,792.608322144,0.633438749415,53.2934999466,0.893872295561,89.387231191,2.0,1.0,1.0,1251.42121379,1251.42121379,0.0,0.651351257483,0.0,1.0,18.7835961978,94.2469997406,9.6419989268,2551.93052165,94.1209990184,93.8522288005,84.4790000916,83.9926350911,,1970.24993896,55.4195000331,55.2500050863,40.9515002569,41.1036478678,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,12.9194631577,53.1694987615,0.635500590007,5.86413304011,40.3144995372,207.0,96.5,773.466664632,0.651351257483,53.1694987615,0.848202507382,84.8202501933,2.0,1.0,1.0,1187.48351034,1187.48351034,1566.07497152,0.623678846845,2.0,0.0,4190.78104655,0.0,21.5767461459,6.53474986553,13.1666666667,4190.78104655,0.0456610482712,114.753332774,114.753332774,78.0780919393,2.0,56.2442296346,41.8580703735,40.6520528793,1.0,3559.48432368,580.796245292,0.0,0.0,0.0,6.96351496379,1.0,0.0,52.6091655095,77.4659849803,1.0,99.9714558919,0.0,1.0,1.0,0.0,48.9841655095,1.0,99.1488087972,0.0,1.0,0.0404661379823,101.593329748,100.0,101.593329748,2.0,0.0,109.125130129,0.0566000007093,17.8057999651,0.892986042918,896.784973903,1.0,0.0,6578.93422039,0.00657893422039,314.590101447,0.767710185455,0.12526623315,0.767710185455,0.0,0.0,1928.00580851,314.590101447,1928.00580851,0.0,0.0,0.00192800580851,0.768429030975,1.0,22.8805652393,2.0,2.0,2.0,0.0,52.7460864385,92.0288887024,77.4659849803,0.774659849803,1.0,9.91666666667,4140.28056897,126.930930094,2242.59590996,0.892976418605,2242.59590996,1.0,0.0,0.0,0.0,57.8591667811,1.0,78.1111106873,0.0,1.0,0.0,46.6916675568,56.8941663106,1.0,77.8194452922,0.0,1.0,114.753332774,0.0,1971.17993164,0.000105676793487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140279441361,168493.0,2813.15748595,86.24456489,1523.75554433,0.606742285922,1523.75554433,0.140191759465,1.0,1.0,1.0,0.0,2511.3719279,2511.3719279,2511.3719279,0.0,0.0,1928.00580851,2511.3719279
2017-08-13T17:00:00.000Z,0.0,0.0396361267903,0.813139169395,0.617267410818,57.3985007604,0.0567371128156,145.68499883,0.0,72.5008335114,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.2416667938,1.0,99.4583320618,0.0,0.0,145.68499883,100.0,2.0,0.0,,84.3492498398,40.9348958333,0.612733294127,1573.3999939,0.0,0.62532180109,0.0,1.0,18.7376680374,94.8425006866,,3464.58270264,94.6145013173,94.5310974121,84.3229999542,84.2177581787,,2241.66617839,55.5860001246,55.5592524211,42.0395002365,41.8284606934,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,94.6414998372,100.0,12.7833152612,52.5750010808,1.04400062561,5.95435281595,40.9909995397,207.0,98.2250003815,790.699996948,0.62532180109,52.5750010808,0.903557826451,90.3557840983,2.0,1.0,1.0,1264.98095703,1264.98095703,0.0,0.64465345262,0.0,1.0,18.8295249939,94.3895003001,9.87708976052,2554.55521647,94.2664985657,94.002377828,84.3754997253,83.8854777018,,2091.99989827,55.4000005722,55.2359822591,41.4690001806,41.6749165853,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.123001734416,100.0,12.8891301155,52.7974983851,0.56050046285,5.94522945086,40.9114996592,207.0,97.5750007629,782.700007121,0.64465345262,52.7974983851,0.867254231771,86.6417719523,2.0,1.0,1.0,1214.15592448,1214.15592448,1573.3999939,0.612778630391,2.0,0.0,4499.99906413,0.0,23.9802688252,6.86300555865,13.6640625,4499.99906413,0.0530334557724,136.178332011,136.178332011,82.5383427938,2.0,56.2113342285,42.5140075684,40.6706237793,1.0,3613.091865,618.44585789,0.0,0.0,0.0,7.43526077271,1.0,0.0,52.6558319728,76.8877391815,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.1233317057,1.0,99.1130924225,0.0,1.0,0.0396389006276,101.779162725,100.0,101.779162725,2.0,0.0,110.768606934,0.0566000007093,18.9600454963,0.892293854101,899.351342492,1.0,0.0,6678.01612553,0.00667801612553,334.983131779,0.762136203713,0.130453361261,0.762136203713,0.0,0.0,1957.04250081,334.983131779,1957.04250081,0.0,0.0,0.00195704250081,0.762197509408,1.0,21.05001277,2.0,2.0,2.0,0.0,50.6326314753,92.3331305764,76.8877391815,0.768877391815,1.0,10.5,4234.08926108,129.806876384,2293.40768123,0.893127779806,2293.40768123,1.0,0.0,0.0,0.0,68.7041664124,1.0,82.6388899485,0.0,1.0,0.0,49.4083337784,67.4741668701,1.0,82.3472232819,0.0,1.0,136.178332011,0.0,2013.97009277,0.000112527199921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146063490814,168493.0,2926.47467262,89.7185941641,1585.13415265,0.617302958404,1585.13415265,0.146018269194,1.0,1.0,1.0,0.0,2567.83825684,2567.83825684,2567.83825684,0.0,0.0,1957.04250081,2567.83825684
2017-08-13T18:00:00.000Z,0.0,0.0413709590166,0.798878803562,0.592348891158,56.5420014064,0.0603809902557,144.075831095,0.0,71.8833322525,1.0,99.1944421132,0.0,0.0,0.0,59.4083337784,72.1925001144,1.0,99.0138880412,0.0,0.0,144.075831095,99.5246671041,2.0,0.0,138.27600352,84.1939992905,40.765625,0.619734129511,1489.7416687,0.0,0.632568441709,0.0,1.0,18.5031900406,94.2259991964,8.61000061035,3436.66601562,93.9770005544,93.9226353963,84.1655000051,84.07300059,,2023.99955241,55.3999999364,55.3738810221,41.1799999873,40.9681650798,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.248998641968,94.2830003103,100.0,12.6684546471,52.7970005671,1.06650034587,5.83473551273,40.1134996414,207.0,93.816666921,755.824996948,0.632568441709,52.7970005671,0.853436061314,85.3436056773,2.0,1.0,1.0,1194.81048584,1194.81048584,0.0,0.641927332099,0.0,1.0,18.559996446,93.6259994507,9.29550170898,2535.80761719,93.5180002848,93.2369308472,84.2224985758,83.7285715739,,1905.99992879,55.2184998194,55.0549214681,40.8180001577,41.1017303467,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,12.7041760286,52.7000001272,0.563500086466,5.85622600714,40.2545000712,207.0,92.3666680654,733.916671753,0.641927332099,52.7000001272,0.815464880807,81.5464878082,2.0,1.0,1.0,1141.65083313,1141.65083313,1489.7416687,0.619828824827,2.0,0.0,4053.09155273,0.0,22.4714741707,7.49321873983,14.328125,4053.09155273,0.0462782131643,112.779164314,112.779164314,77.3602224986,2.0,56.0930328369,41.8103078206,40.6859270732,1.0,3408.39750123,559.633706431,0.0,0.0,0.0,7.2879187266,1.0,0.0,51.376666069,76.8775812785,1.0,99.0239683787,0.0,1.0,1.0,0.0,48.0724983215,1.0,98.2619018555,0.0,1.0,0.0415617076067,99.4491647085,98.9611848195,99.4491647085,2.0,0.0,104.493175705,0.0566000007093,17.1570080062,0.894244167538,892.112278221,1.0,0.0,6299.68302104,0.00629968302104,303.127346133,0.768008347139,0.126101300604,0.768008347139,0.0,0.0,1846.16915894,303.127346133,1846.16915894,0.0,0.0,0.00184616915894,0.768104404211,1.0,23.4662245604,2.0,2.0,2.0,0.0,52.4619696935,91.4765014648,76.8775812785,0.768775812785,1.0,9.91666666667,3968.03120766,121.650183711,2149.29650507,0.894109647742,2149.29650507,1.0,0.0,0.0,0.0,56.9141661326,1.0,77.5416679382,0.0,1.0,0.0,46.333334287,55.865000089,1.0,77.2222242355,0.0,1.0,112.779164314,0.0,1994.01000977,0.000101826236141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141035611149,168493.0,2642.96740864,81.0269511448,1431.57155706,0.595535300773,1431.57155706,0.141052790897,1.0,1.0,1.0,0.0,2403.83996582,2403.83996582,2403.83996582,0.0,0.0,1846.16915894,2403.83996582
2017-08-13T19:00:00.000Z,0.0,0.0444412414089,0.769428262715,0.522208225938,53.8075008392,0.063089298877,117.006668091,0.0,57.9450006485,1.0,92.6111106873,0.0,0.0,0.0,55.5000003179,59.171667099,1.0,92.5,0.0,0.0,117.006668091,93.1309687297,2.0,0.0,137.009250641,83.2017498016,40.8880208333,0.615439569169,1140.39167277,0.0,0.611539220764,0.0,1.0,17.6051646868,91.7375011444,8.32650121053,3172.08278402,91.518500646,91.4385579427,83.1919994354,83.0895207723,,1528.33298747,55.7284997304,55.6949310303,40.7435003916,40.7040939331,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,91.8289998372,100.0,11.8334817886,50.7750002543,1.11300086975,5.77168297768,39.6304995219,207.0,76.1416664124,583.358337402,0.611539220764,50.7750002543,0.681517849877,68.1517855326,2.0,1.0,1.0,954.124989827,954.124989827,0.0,0.621433399712,0.0,1.0,17.6305465698,91.0235010783,7.76999982198,2317.95983887,90.9814999898,90.7163441976,83.2115001678,82.725247701,,1454.24997965,55.542500178,55.3794225057,40.7474994659,41.2555516561,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,11.7976354758,50.2340005239,0.663999239604,5.83291089535,40.0835002263,207.0,74.7000001272,557.033330282,0.621433399712,50.2340005239,0.640290469215,64.0290460587,2.0,1.0,1.0,896.406656901,896.406656901,1140.39167277,0.615497931733,2.0,0.0,3024.50349935,0.0,16.2701137861,8.04031451543,12.6197916667,3024.50349935,0.0313263011019,58.0358333588,58.0358333588,63.0,2.0,56.5953470866,41.8905512492,40.6778062185,1.0,2580.58603497,498.477285685,0.0,0.0,0.0,5.79613685608,1.0,0.0,42.4799989065,77.3958625793,1.0,92.7511393229,0.0,1.0,1.0,0.0,39.8683322271,1.0,92.1488068899,0.0,1.0,0.0444413860601,82.3483314514,92.1214815776,82.3483314514,2.0,0.0,79.1144899848,0.0566000007093,15.2821009226,0.900041127478,870.888446776,1.0,0.0,4769.6531942,0.0047696531942,270.001779701,0.754346664066,0.145712901051,0.754346664066,0.0,0.0,1397.78249105,270.001779701,1397.78249105,0.0,0.0,0.00139778249105,0.754374598463,1.0,24.342399465,2.0,2.0,2.0,0.0,60.872033755,88.9011726379,77.3958625793,0.773958625793,1.0,11.0833333333,3079.06332066,94.3965909074,1667.78427075,0.900059565117,1667.78427075,1.0,0.0,0.0,0.0,29.1966665586,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8391668002,1.0,62.8333358765,0.0,1.0,58.0358333588,0.0,1474.61999512,9.06987288648e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161892508784,168493.0,1786.57654153,54.7720905198,967.704767374,0.52224496139,967.704767374,0.16187640617,1.0,1.0,1.0,0.0,1852.97099813,1852.97099813,1852.97099813,0.0,0.0,1397.78249105,1852.97099813
2017-08-13T20:00:00.000Z,0.0,0.0465122388678,0.774619659894,0.552463280644,55.205499649,0.0679664471027,145.819164276,0.0,71.8716659546,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8799997965,1.0,99.5,0.0,0.0,145.819164276,99.9999783834,2.0,0.0,139.128857204,84.557750384,39.75,0.619267654589,1333.05000814,0.0,0.625605546143,0.0,1.0,18.2820075353,93.5929991404,8.81249936422,3450.83270264,93.3575000763,93.246770223,84.5450007121,84.4215672811,,1753.3329366,55.7420002619,55.6962102254,40.8200000127,40.685005188,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,100.548498789,100.0,12.4945107301,52.5375000636,1.06800015767,5.78749680519,39.751999855,207.0,85.6749992371,682.258341471,0.625605546143,52.5375000636,0.778548947289,77.8548940023,2.0,1.0,1.0,1089.9685262,1089.9685262,0.0,0.629378513232,0.0,1.0,18.2880506516,92.8745009104,8.24099985758,2525.68383789,92.8114999135,92.5328318278,84.5705000559,84.0857671102,,1677.99995931,55.5545002619,55.3864313761,40.7714999517,41.1170425415,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,12.4393259684,52.0399999619,0.566499392192,5.84872460365,40.2050005595,207.0,83.6166674296,650.791671753,0.629378513232,52.0399999619,0.738218100412,73.8218091329,2.0,1.0,1.0,1033.50534058,1033.50534058,1333.05000814,0.61934178976,2.0,0.0,3511.08447266,0.0,15.544118007,6.49865198135,10.1614583333,3511.08447266,0.0330272875529,71.2841676076,71.2841676076,66.6122678121,2.0,56.508043925,41.7924728394,40.6180216471,1.0,3046.80235505,553.081733054,0.0,0.0,0.0,6.54229545593,1.0,0.0,51.5566644669,78.0027052561,1.0,99.2351563772,0.0,1.0,1.0,0.0,48.5666656494,1.0,98.8154741923,0.0,1.0,0.0466231545179,100.12333107,99.245604833,100.12333107,2.0,0.0,93.4075481839,0.0566000007093,16.9561404415,0.905691839232,850.792401284,1.0,0.0,5631.35287409,0.00563135287409,299.578449276,0.766650619176,0.139169005301,0.766650619176,0.0,0.0,1650.3100179,299.578449276,1650.3100179,0.0,0.0,0.0016503100179,0.766963735223,1.0,25.9828211645,2.0,2.0,2.0,0.0,69.8721510569,86.318543752,78.0027052561,0.780027052561,1.0,11.0833333333,3599.88408811,110.363688625,1949.88846718,0.905819624477,1949.88846718,1.0,0.0,0.0,0.0,36.0549999873,1.0,66.6388899485,0.0,1.0,0.0,39.8250007629,35.2291668256,1.0,66.3750009537,0.0,1.0,71.2841676076,0.0,1776.31005859,0.000100634094244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153638761559,168493.0,2199.28497285,67.4247270194,1191.24957905,0.553394342558,1191.24957905,0.153152274814,1.0,1.0,1.0,0.0,2152.62334188,2152.62334188,2152.62334188,0.0,0.0,1650.3100179,2152.62334188
2017-08-13T21:00:00.000Z,0.0,0.046041705359,0.772070603372,0.542657778689,54.7397499084,0.0707670735681,145.235832214,0.0,71.75,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4325002035,1.0,99.5,0.0,0.0,145.235832214,100.0,2.0,0.0,137.782715389,84.2285006841,39.8567708333,0.627838512574,1294.89167277,0.0,0.620390431131,0.0,1.0,18.0801634789,93.0800005595,8.61599985758,3458.33266195,92.8265005747,92.7502059937,84.2105007172,84.079981486,,1711.99961344,55.5979998906,55.5420506795,40.6174999873,40.4463907878,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,97.597998937,100.0,12.3285520077,52.2090005875,1.1310005188,5.75161166986,39.4864994685,207.0,83.7583325704,663.508326213,0.620390431131,52.2090005875,0.763336432321,76.3336435954,2.0,1.0,1.0,1068.67100525,1068.67100525,0.0,0.628111166075,0.0,1.0,18.0862065951,92.3405005137,8.03699938456,2532.43300374,92.2835000356,92.0216801961,84.246500651,83.7674789429,,1629.49992879,55.4164997737,55.2423528035,40.6215003332,40.9683227539,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,12.2668793996,51.6619997025,0.638500531514,5.81932723522,39.9829998016,207.0,81.7333335876,631.383341471,0.628111166075,51.6619997025,0.717577645438,71.7577648163,2.0,1.0,1.0,1004.60870361,1004.60870361,1294.89167277,0.627735770497,2.0,0.0,3358.22576904,0.0,16.1757342815,7.41368321578,11.2552083333,3358.22576904,0.0337410476505,69.9166663488,69.9166663488,66.1515076955,2.0,56.3416570028,41.6033121745,40.6668462753,1.0,2963.16486002,498.401528288,0.0,0.0,0.0,6.81353123983,1.0,0.0,49.0283323924,77.3969694773,1.0,97.4029642741,0.0,1.0,1.0,0.0,45.9308328629,1.0,96.9047590892,0.0,1.0,0.0460727234821,94.9591649373,97.1555309296,94.9591649373,2.0,0.0,90.843426053,0.0566000007093,15.2797783851,0.909121779732,838.78405206,1.0,0.0,5476.76711724,0.00547676711724,269.960745471,0.778200638137,0.130892611678,0.778200638137,0.0,0.0,1605.00750732,269.960745471,1605.00750732,0.0,0.0,0.00160500750732,0.778360789021,1.0,27.3456627435,2.0,2.0,2.0,0.0,72.6865819295,84.7213528951,77.3969694773,0.773969694773,1.0,10.5,3461.56638831,106.123204438,1874.96825279,0.909093249815,1874.96825279,1.0,0.0,0.0,0.0,35.2341664632,1.0,66.2916673024,0.0,1.0,0.0,39.6500005722,34.6824995677,1.0,66.0833346049,0.0,1.0,69.9166663488,0.0,1764.67004395,9.06849446868e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143981502123,168493.0,2071.19380129,63.4977633095,1121.86859565,0.543946899348,1121.86859565,0.143869337798,1.0,1.0,1.0,0.0,2062.45976766,2062.45976766,2062.45976766,0.0,0.0,1605.00750732,2062.45976766
2017-08-13T22:00:00.000Z,0.0,0.0410559679702,0.773288307372,0.518177749048,53.3252499898,0.0606137218505,108.404164632,0.0,53.6774997711,1.0,90.2361100515,0.0,0.0,0.0,53.9916664759,54.7266664505,1.0,89.9861100515,0.0,0.0,108.404164632,90.5347557068,2.0,0.0,135.704249382,82.3789993922,39.4505208333,0.613116978703,1089.39999898,0.0,0.60246608817,0.0,1.0,17.2872902552,90.7925008138,8.26049995422,3081.24945068,90.6079991659,90.5160013835,82.3474992116,82.2311147054,,1490.99966431,55.3474998474,55.2904307048,40.6174999873,40.5532913208,40.695110321,1.0,0.0,99.621615092,1.0,0.0,0.184501647949,90.8809986115,100.0,11.5427745978,49.9904991786,1.19400087992,5.74451569716,39.4234991074,207.0,72.8333336512,552.233334859,0.60246608817,49.9904991786,0.654005737305,65.3432168961,2.0,1.0,1.0,915.608032227,915.608032227,0.0,0.619573242312,0.0,1.0,17.3416794141,90.202999115,7.78200085958,2240.71952311,90.1925004323,89.9553731283,82.4104995728,81.9445292155,,1418.24992879,55.1599998474,54.9822438558,40.4894997279,41.0085347493,40.695110321,1.0,0.0,82.113582929,1.0,0.0,0.0104986826579,100.0,11.5491139889,49.7030007044,0.693999290466,5.79256530603,39.7955004374,207.0,71.183333079,537.166664124,0.619573242312,49.7030007044,0.619577433268,61.9577433268,2.0,1.0,1.0,867.408406576,867.408406576,1089.39999898,0.613058230225,2.0,0.0,2956.82560221,0.0,16.592657436,10.7094145616,12.9296875,2959.15934245,0.0324582503354,57.528333346,57.528333346,63.0,2.0,56.1547463157,41.7205047607,40.7693837484,1.0,2452.27359497,546.321290681,0.0,0.0,0.0,7.03363037109,1.0,0.0,37.9183324178,75.3138688405,1.0,89.0468012492,0.0,1.0,1.0,0.0,35.0308318138,1.0,87.9047597249,0.0,1.0,0.0409069952343,72.9491647085,87.8995819092,72.9491647085,2.0,0.0,75.1807427227,0.0566000007093,16.7488817247,0.91451698798,820.323371635,1.0,0.0,4532.49549784,0.00453249549784,295.916634537,0.7475601589,0.166542604263,0.7475601589,0.0,0.0,1328.2816569,295.916634537,1328.2816569,0.0,0.0,0.0013282816569,0.747073635459,1.0,23.0338249127,2.0,2.0,2.0,0.0,74.1435033625,82.1220890392,75.3138688405,0.753138688405,1.0,9.91666666667,3005.53520885,92.1423978728,1627.95753919,0.916218476974,1627.95753919,1.0,0.0,0.0,0.0,29.0624996821,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.465833346,1.0,62.8333358765,0.0,1.0,57.528333346,0.0,1476.92004395,9.94040210849e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181771715424,168493.0,1700.94767587,52.14691781,921.323624674,0.518523184959,921.323624674,0.182441713956,1.0,1.0,1.0,0.0,1776.82242839,1776.82242839,1776.82242839,0.0,0.0,1328.2816569,1776.82242839
2017-08-13T23:00:00.000Z,0.0,0.038754564275,0.79790270856,0.507725657043,51.3572508494,0.0561504589007,82.2575003306,0.0,40.8116664886,1.0,82.6388899485,0.0,0.0,0.0,49.4583336512,41.4458335241,1.0,82.4305559794,0.0,0.0,82.2575003306,82.911611557,2.0,0.0,132.054750443,80.6974995931,38.9140625,0.627496838382,919.491663615,0.0,0.623879764128,0.0,1.0,16.4629923503,88.2859999339,7.49400138855,2784.16617839,88.1600004832,88.0751571655,80.6659990946,80.5428771973,,1265.66639201,54.8269996643,54.7591629028,40.7029994329,40.5475616455,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.125999450684,88.4375,100.0,10.7462520599,47.4570010503,1.47899945577,5.71674021085,39.2239999771,207.0,62.6999998093,464.616663615,0.623879764128,47.4570010503,0.532132931664,53.2132927577,2.0,1.0,1.0,744.986104329,744.986104329,0.0,0.645576287142,0.0,1.0,16.5161732038,87.7249997457,7.06049982707,2041.61942546,87.7894999186,87.5434036255,80.7290000916,80.2829437256,,1207.24992879,54.6484998067,54.4639383952,40.6425002416,41.1470438639,40.695110321,1.0,0.0,31.1401691437,1.0,0.0,-0.0645001729329,100.0,10.7475312551,47.146999677,1.03300062815,5.76864182949,39.6094996134,207.0,58.1416664124,454.874994914,0.645576287142,47.146999677,0.5034177544,50.3417752584,2.0,1.0,1.0,704.78485616,704.78485616,919.491663615,0.627617445079,2.0,0.0,2525.08699544,0.0,19.8973379135,15.5618290106,17.84375,2525.08699544,0.0372393654166,54.485833168,54.485833168,63.0,2.0,55.6862462362,41.7618993123,40.8500200907,1.0,2054.86366373,429.952395304,0.0,0.0,0.0,6.37863922119,1.0,0.0,29.9408327738,74.2873598735,1.0,82.2831039429,0.0,1.0,1.0,0.0,26.8474993706,1.0,80.5238075256,0.0,1.0,0.0387630598487,56.7883319855,80.437485377,56.7883319855,2.0,0.0,62.9971210185,0.0566000007093,13.1812944855,0.918549267068,806.762418585,1.0,0.0,3797.96949395,0.00379796949395,232.885058663,0.759570364254,0.158929812852,0.759570364254,0.0,0.0,1113.0233256,232.885058663,1113.0233256,0.0,0.0,0.0011130233256,0.759808291992,1.0,20.8863600185,2.0,2.0,2.0,0.0,77.044008255,80.1176293691,74.2873598735,0.742873598735,1.0,10.5,2484.81605903,76.1784155041,1345.90838427,0.918500177106,1345.90838427,1.0,0.0,0.0,0.0,27.1333333651,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3524999619,1.0,62.8333358765,0.0,1.0,54.485833168,0.0,1175.80993652,7.82305169089e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173031880465,168493.0,1373.58455802,42.110761,744.006368769,0.507738854644,744.006368769,0.172862388828,1.0,1.0,1.0,0.0,1465.33274333,1465.33274333,1465.33274333,0.0,0.0,1113.0233256,1465.33274333
2017-08-14T00:00:00.000Z,0.0,0.0375327950624,0.78971395167,0.512901747201,52.0052496592,0.054505768581,86.1083329519,0.0,42.6783332825,1.0,83.8055540721,0.0,0.0,0.0,50.1583331426,43.4300003052,1.0,83.5972226461,0.0,0.0,86.1083329519,84.0958614349,2.0,0.0,132.397500038,80.3922503789,38.9661458333,0.60623322956,963.041656494,0.0,0.591352145869,0.0,1.0,16.5729796092,88.6085014343,8.09099960327,2836.24949137,88.4764995575,88.3326543172,80.3854999542,80.2425638835,,1397.33300781,55.0370000203,54.9438985189,40.6415001551,40.5316518148,40.695110321,1.0,0.0,99.4539826711,1.0,0.0,0.132001876831,88.9249998728,100.0,10.8450888793,47.8349994024,1.34250068665,5.72789088885,39.2989994685,207.0,66.3583323161,493.16666158,0.591352145869,47.8349994024,0.598184676397,59.818467776,2.0,1.0,1.0,837.458546956,837.458546956,0.0,0.612901301844,0.0,1.0,16.5560585658,87.8209991455,7.44300015767,2049.86842855,87.8420009613,87.5830154419,80.3990008036,79.9646581014,,1328.24993896,54.8420000076,54.6609319051,40.8900003433,41.395980835,40.695110321,1.0,0.0,43.4834248225,1.0,0.0,-0.0210018157959,100.0,10.7395697435,46.952000618,0.925000826518,5.81648878256,39.9649995168,207.0,61.7750002543,469.875,0.612901301844,46.952000618,0.550662198748,55.0727287928,2.0,1.0,1.0,770.927078247,770.927078247,963.041656494,0.60874634156,2.0,0.0,2743.87345378,0.0,17.8559920788,12.7444067796,14.6432291667,2743.87345378,0.0356162196705,55.9875001907,55.9875001907,63.0,2.0,55.8001225789,41.8778127035,40.8863382339,1.0,2150.43527621,545.205800987,0.0,0.0,0.0,6.37449010213,1.0,0.0,31.3024994532,74.0110098521,1.0,83.4988574982,0.0,1.0,1.0,0.0,28.3208328883,1.0,81.8809509277,0.0,1.0,0.0377369867586,59.6233320236,81.7127450307,59.6233320236,2.0,0.0,65.9271141583,0.0566000007093,16.7146835243,0.919146958554,804.761993659,1.0,0.0,3974.61287673,0.00397461287673,295.312426057,0.733233491556,0.185898714319,0.733233491556,0.0,0.0,1164.7899882,295.312426057,1164.7899882,0.0,0.0,0.0011647899882,0.736618439356,1.0,19.7502781559,2.0,2.0,2.0,0.0,76.4518788656,79.817943573,74.0110098521,0.740110098521,1.0,11.0833333333,2695.6410772,82.6417976826,1460.10241426,0.919132205875,1460.10241426,1.0,0.0,0.0,0.0,28.4441669782,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5433332125,1.0,62.8333358765,0.0,1.0,55.9875001907,0.0,1359.97998047,9.92010559745e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202254597468,168493.0,1506.21331377,46.1768360024,815.84514883,0.513573256214,815.84514883,0.198583642079,1.0,1.0,1.0,0.0,1588.56626383,1588.56626383,1588.56626383,0.0,0.0,1164.7899882,1588.56626383
2017-08-14T01:00:00.000Z,0.0,0.0402092543529,0.794360813723,0.587918435698,55.938999176,0.0573220734166,137.545001348,0.0,67.9750013351,1.0,97.6527760824,0.0,0.0,0.0,58.4750006994,69.5699996948,1.0,97.4583333333,0.0,0.0,137.545001348,98.0264549255,2.0,0.0,138.770999273,82.8320000966,39.2447916667,0.607977458816,1453.8833313,0.0,0.617891282821,0.0,1.0,18.0995016098,92.9704990387,9.61920013428,3389.16607666,92.7484995524,92.6052424113,82.8154989878,82.6450780233,,2092.99951172,54.7505000432,54.6648839315,40.8470001221,40.672281901,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,93.4999993642,100.0,12.3012595971,51.9014994303,1.01850001017,5.7982420524,39.8285001119,207.0,92.9916667938,750.60832723,0.617891282821,51.9014994303,0.866491048904,86.6491044362,2.0,1.0,1.0,1213.08746847,1213.08746847,0.0,0.623313262175,0.0,1.0,18.0426955223,92.1589997609,9.19649823507,2480.31449382,92.0449994405,91.8050842285,82.8485012054,82.4005813599,,1973.99992879,54.5735003153,54.3918991089,40.8780002594,41.1100311279,40.695110321,1.0,0.0,92.0490334829,1.0,0.0,0.114000320435,100.0,12.1860562166,51.1669991811,0.605500221252,5.85784800847,40.2725000381,207.0,88.6583334605,703.274998983,0.623313262175,51.1669991811,0.804910848708,80.4910863241,2.0,1.0,1.0,1126.87518819,1126.87518819,1453.8833313,0.607378968252,2.0,0.0,4184.3633016,0.0,17.2596750259,6.46518087387,8.6640625,4184.3633016,0.0432369918288,103.920000712,103.920000712,74.670217514,2.0,55.3148905436,41.6052246094,40.8502664566,1.0,3307.47190123,756.441568583,0.0,0.0,0.0,8.27873865763,1.0,0.0,49.6091661453,74.5367603302,1.0,97.9280796051,0.0,1.0,1.0,0.0,46.5449981689,1.0,97.3214270274,0.0,1.0,0.0401339128121,96.1541646322,97.8636035919,96.1541646322,2.0,0.0,101.399042333,0.0566000007093,23.190658281,0.92046329036,800.398294593,1.0,0.0,6113.14395437,0.00611314395437,409.728939759,0.749161304257,0.171338342105,0.749161304257,0.0,0.0,1791.50249227,409.728939759,1791.50249227,0.0,0.0,0.00179150249227,0.748085210721,1.0,21.5967593185,2.0,2.0,2.0,0.0,81.4837436676,79.1437969208,74.5367603302,0.745367603302,1.0,10.5,4063.91346981,124.589700614,2201.23143203,0.920499646361,2201.23143203,1.0,0.0,0.0,0.0,52.4033330282,1.0,74.7777779897,0.0,1.0,0.0,44.700000445,51.5166667302,1.0,74.5277760824,0.0,1.0,103.920000712,0.0,1896.27990723,0.000137635737277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186136238924,168493.0,2603.02072536,79.8022830146,1409.93431121,0.589599083485,1409.93431121,0.187297288291,1.0,1.0,1.0,0.0,2391.34413656,2391.34413656,2391.34413656,0.0,0.0,1791.50249227,2391.34413656
2017-08-14T02:00:00.000Z,0.0,0.0399128414791,0.810061477158,0.613047153325,56.6252508163,0.0571976010448,145.576665243,0.0,71.8900000254,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5775000254,1.0,99.5,0.0,0.0,145.576665243,100.0,2.0,0.0,139.729800415,83.1619997025,40.203125,0.610108983041,1553.15001424,0.0,0.621089912962,0.0,1.0,18.3049721718,93.6020005544,9.97200012207,3481.66603597,93.3590005239,93.2524998983,83.1305001577,82.9682515462,,2197.99951172,54.9290005366,54.8368784587,41.0255002975,40.7944513957,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,93.4985001882,100.0,12.4852394263,52.3335002263,1.03950023651,5.81973270575,39.986000061,207.0,97.1583347321,790.866673787,0.621089912962,52.3335002263,0.909759100051,90.975909551,2.0,1.0,1.0,1273.66274007,1273.66274007,0.0,0.636510025867,0.0,1.0,18.3146411578,92.9930000305,9.66300074259,2528.68345133,92.8564999898,92.6222788493,83.1934992472,82.7437464396,,2055.24987793,54.7489999135,54.5646692912,40.7655007044,40.937054952,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,12.4734178384,52.0909992854,0.623500506083,5.84122316043,40.1420001984,207.0,94.9749991099,762.283335368,0.636510025867,52.0909992854,0.855352281843,85.5352274577,2.0,1.0,1.0,1197.49319458,1197.49319458,1553.15001424,0.610111671719,2.0,0.0,4396.73193359,0.0,18.7220067978,6.74090854327,8.41145833333,4396.73193359,0.0458426134211,116.699999491,116.699999491,77.8899072011,2.0,55.4566014608,41.560643514,40.8751061757,1.0,3539.22538497,790.316528588,0.0,0.0,0.0,9.11116154989,1.0,0.0,52.5608323415,74.0193386078,1.0,99.9600410461,0.0,1.0,1.0,0.0,49.0449988047,1.0,99.1845226288,0.0,1.0,0.0399215353704,101.605831146,99.9608809153,101.605831146,2.0,0.0,108.504040353,0.0566000007093,24.2291821464,0.922581928329,793.416857692,1.0,0.0,6541.4899692,0.0065414899692,428.077417717,0.753049436851,0.168157535068,0.753049436851,0.0,0.0,1917.03249105,428.077417717,1917.03249105,0.0,0.0,0.00191703249105,0.753132119775,1.0,20.1566155468,2.0,2.0,2.0,0.0,83.6715157249,78.0430998369,74.0193386078,0.740193386078,1.0,10.5,4332.27470765,132.817003318,2346.59013522,0.921788435043,2346.59013522,1.0,0.0,0.0,0.0,58.9958327611,1.0,77.9583346049,0.0,1.0,0.0,46.6250006358,57.7041667302,1.0,77.7083358765,0.0,1.0,116.699999491,0.0,1959.72998047,0.000143799339714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182425303546,168493.0,2881.74935748,88.3474248063,1560.90854592,0.613156692425,1560.90854592,0.18241127633,1.0,1.0,1.0,0.0,2545.69274902,2545.69274902,2545.69274902,0.0,0.0,1917.03249105,2545.69274902
2017-08-14T03:00:00.000Z,0.0,0.0406969016443,0.783151167092,0.571293007241,55.0839993159,0.0606280957194,139.241664886,0.0,68.7449998856,1.0,98.1527767181,0.0,0.0,0.0,58.7750002543,70.4966656367,1.0,97.9583326976,0.0,0.0,139.241664886,98.4723415375,2.0,0.0,137.479499817,82.395500501,42.8020833333,0.5976910618,1372.17499797,0.0,0.608907456882,0.0,1.0,17.7683321635,92.1304995219,9.44509055398,3417.91601562,91.8620001475,91.7787094116,82.3685010274,82.21778361,,1995.99952189,54.7219998042,54.6394017537,40.7074995041,40.4807459513,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,94.1134993235,100.0,12.0005013943,51.1545006434,1.1174993515,5.76783088843,39.5900001526,207.0,88.4583339691,709.050003052,0.608907456882,51.1545006434,0.831689830962,83.1689828237,2.0,1.0,1.0,1164.36576335,1164.36576335,0.0,0.608019534572,0.0,1.0,17.7248210907,91.3205000559,8.81249936422,2491.18819173,91.2349993388,91.0140864054,82.4224999746,81.9764200846,,1889.99992879,54.552500089,54.3702214559,40.6890004476,40.9427947998,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,11.8900856177,50.5459988912,0.584500630697,5.8343300422,40.1044998169,207.0,84.8666667938,663.125,0.608019534572,50.5459988912,0.778746443249,77.8746439616,2.0,1.0,1.0,1090.24502055,1090.24502055,1372.17499797,0.597651459321,2.0,0.0,3986.58046468,0.0,16.755479986,6.85666004817,8.97135416667,3986.58046468,0.0406134054037,93.5916671753,93.5916671753,72.379892985,2.0,55.3134515936,41.4537630948,40.9096717834,1.0,3135.65991373,779.445724428,0.0,0.0,0.0,8.79613049825,1.0,0.0,47.9349991481,73.5723705292,1.0,96.712325414,0.0,1.0,1.0,0.0,45.4966653188,1.0,96.4880936941,0.0,1.0,0.0406962842802,93.4316647847,96.2686049143,93.4316647847,2.0,0.0,96.1317047671,0.0566000007093,23.8959097365,0.924181974128,788.182139987,1.0,0.0,5795.58678562,0.00579558678562,422.189212668,0.739805348362,0.183896893016,0.739805348362,0.0,0.0,1698.43999227,422.189212668,1698.43999227,0.0,0.0,0.00169843999227,0.739555413524,1.0,21.8148456829,2.0,2.0,2.0,0.0,85.0483627319,77.1964430376,73.5723705292,0.735723705292,1.0,9.91666666667,3910.25181168,119.878807992,2118.00011466,0.922557064003,2118.00011466,1.0,0.0,0.0,0.0,47.2441666921,1.0,72.4166673024,0.0,1.0,0.0,43.2916676203,46.3474995295,1.0,72.1527798971,0.0,1.0,93.5916671753,0.0,1837.93005371,0.00014182137974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199333895096,168493.0,2424.09511523,74.3168590842,1313.01869528,0.571923799303,1313.01869528,0.199596660048,1.0,1.0,1.0,0.0,2295.79307048,2295.79307048,2295.79307048,0.0,0.0,1698.43999227,2295.79307048
2017-08-14T04:00:00.000Z,0.0,0.0402518507439,0.787851386503,0.57987000293,55.2144997915,0.0617090880208,145.133337657,0.0,71.86333402,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.480000178,1.0,99.4861106873,0.0,0.0,145.133337657,99.9999968211,2.0,0.0,137.589749972,82.3752501806,43.53125,0.600945932147,1414.7333374,0.0,0.608803229251,0.0,1.0,17.8106350899,92.2024993896,9.53509035977,3484.58266195,91.9504998525,91.8384679159,82.3520005544,82.1911137899,,2035.99955241,54.811999321,54.7177581787,40.6550000509,40.4432093302,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,92.1859982808,100.0,12.046859026,51.2910000483,1.08300018311,5.76377610366,39.5764996211,207.0,90.6916662852,731.058344523,0.608803229251,51.2954998016,0.85760085333,85.7600854238,2.0,1.0,1.0,1200.64119466,1200.64119466,0.0,0.609378341754,0.0,1.0,17.7598714828,91.3879998525,8.88000043233,2539.93206787,91.2785002391,91.054977417,82.3984998067,81.9579162598,,1925.74989827,54.6364997228,54.4594777425,40.6589997609,40.9517313639,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,11.922905604,50.6195004781,0.548499743144,5.83696571986,40.1105000178,207.0,86.9749997457,683.674992879,0.609378341754,50.6195004781,0.801154930478,80.1154925028,2.0,1.0,1.0,1121.61690267,1121.61690267,1414.7333374,0.600910062177,2.0,0.0,4058.92578125,0.0,16.9651987553,6.73572166761,8.39583333333,4058.92578125,0.0413405676005,97.3849995931,97.3849995931,73.3801256816,2.0,55.3522160848,41.43262736,40.9288244247,1.0,3234.56396003,787.03251924,0.0,0.0,0.0,9.04492696126,1.0,0.0,48.5833317439,73.3070735931,1.0,97.1518262227,0.0,1.0,1.0,0.0,46.1766659419,1.0,97.0535697937,0.0,1.0,0.0402632265939,94.7599976858,96.8292427063,94.7599976858,2.0,0.0,99.1638622209,0.0566000007093,24.1285024089,0.925301750738,784.536958562,1.0,0.0,5978.38944904,0.00597838944904,426.29862379,0.744213954085,0.18108177497,0.744213954085,0.0,0.0,1752.01167806,426.29862379,1752.01167806,0.0,0.0,0.00175201167806,0.744228060047,1.0,21.8406307598,2.0,2.0,2.0,0.0,86.1852792104,76.5957736969,73.3070735931,0.733070735931,1.0,10.5,4021.59647927,123.29236463,2178.31030185,0.925295729055,2178.31030185,1.0,0.0,0.0,0.0,49.2966664632,1.0,73.486111323,0.0,1.0,0.0,43.9333349864,48.0883331299,1.0,73.2222239176,0.0,1.0,97.3849995931,0.0,1897.15002441,0.00014320180903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195701513888,168493.0,2522.15809425,77.3232314611,1366.13481435,0.580302405931,1366.13481435,0.195696293493,1.0,1.0,1.0,0.0,2354.17740885,2354.17740885,2354.17740885,0.0,0.0,1752.01167806,2354.17740885
2017-08-14T05:00:00.000Z,0.0,0.0383494107404,0.82593335972,0.633553629596,56.9747505188,0.054837301261,144.912495931,0.0,71.6999994914,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3049996694,1.0,99.5,0.0,0.0,144.912495931,100.0,2.0,0.0,139.303199768,82.9317493439,44.3177083333,0.594063021046,1571.28333537,0.0,0.612543759411,0.0,1.0,18.3545266787,93.6350002289,,3480.41601562,93.4249998728,93.2849222819,82.900999705,82.7320607503,,2592.66603597,54.9199997584,54.8241424561,42.6665010452,42.4240468343,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,93.3844998678,100.0,12.3162989616,50.7524989446,1.05150095622,6.03822763761,41.615000089,207.0,99.316666921,802.566665649,0.612543759411,50.7584988276,0.936223064604,93.6223061879,2.0,1.0,1.0,1310.71229045,1310.71229045,0.0,0.621375153527,0.0,1.0,18.3702389399,93.1595007579,9.53399912516,2536.18255615,92.9629999797,92.7328160604,82.9624989827,82.521135966,,2330.24991862,54.7384999593,54.5582911174,41.923500061,42.1542739868,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.196500778198,100.0,12.3706747691,51.0394999186,0.611500104268,5.99794224898,41.3119999568,207.0,95.8333326976,768.716669718,0.621375153527,51.0394999186,0.88431740897,88.4317423503,2.0,1.0,1.0,1238.04437256,1238.04437256,1571.28333537,0.594510218687,2.0,0.0,5143.52298991,0.0,23.1443940943,5.03294342756,9.92708333333,5143.52298991,0.0762199872766,202.828334808,202.828334808,93.4199759165,2.0,55.3603793058,42.9063796997,40.9229469299,1.0,3730.16867256,766.300508892,0.0,0.0,0.0,9.58378791809,1.0,0.0,52.4799985886,73.3172117869,1.0,99.8287639618,0.0,1.0,1.0,0.0,48.9533319473,1.0,99.2202351888,0.0,1.0,0.0383849778744,101.433329264,99.8475036621,101.433329264,2.0,0.0,114.357897039,0.0566000007093,23.4929094068,0.925519292406,783.830368366,1.0,0.0,6894.4071939,0.0068944071939,415.06906559,0.763884571885,0.156927256528,0.763884571885,0.0,0.0,2020.45751953,415.06906559,2020.45751953,0.0,0.0,0.00202045751953,0.764270201325,1.0,19.4321929257,2.0,2.0,2.0,0.0,87.0485832908,76.4783470847,73.3172117869,0.733172117869,1.0,10.5,4498.8704994,137.924425012,2436.8272665,0.921303583585,2436.8272665,1.0,0.0,0.0,0.0,101.869166692,1.0,93.361111323,0.0,1.0,0.0,55.8833344777,100.959167163,1.0,93.1388912201,0.0,1.0,202.828334808,0.0,2152.80004883,0.000139429587026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170331755269,168493.0,3096.32213316,94.9257041129,1677.13256048,0.634081971818,1677.13256048,0.170474138138,1.0,1.0,1.0,0.0,2644.97751872,2644.97751872,2644.97751872,0.0,0.0,2020.45751953,2644.97751872
2017-08-14T06:00:00.000Z,0.0,0.0409248727309,0.781405109917,0.553242609477,54.8342488607,0.0578613528381,122.084168116,0.0,60.4974997838,1.0,93.7499993642,0.0,0.0,0.0,56.1583337784,61.6158336004,1.0,93.5972220103,0.0,0.0,122.084168116,94.0341428121,2.0,0.0,136.978907845,82.4352499644,39.625,0.610530347954,1285.3500061,0.0,0.606770839871,0.0,1.0,17.6849355698,91.9445006053,8.96199968126,3247.08280436,91.696999232,91.6235707601,82.4015000661,82.2546106974,,1857.99960327,54.9949992498,54.899307251,40.8635002772,40.6500142415,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,93.4070002238,100.0,11.9043318431,50.8334989548,1.1699997584,5.78060356776,39.6935005188,207.0,83.5416673024,656.916666667,0.606770839871,50.8334989548,0.772769415719,77.2769419352,2.0,1.0,1.0,1081.87718201,1081.87718201,0.0,0.615356684198,0.0,1.0,17.676475207,91.2124996185,8.55163574219,2346.45629883,91.1449991862,90.9553070068,82.4689998627,82.029993693,,1738.99994914,54.816500028,54.640528361,40.6739997864,41.047475179,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,11.8466054598,50.4709993998,0.603999773661,5.82986970743,40.0700000127,207.0,81.6833324432,628.433329264,0.615356684198,50.4709993998,0.727193320138,72.7193333308,2.0,1.0,1.0,1018.07064819,1018.07064819,1285.3500061,0.610653134607,2.0,0.0,3659.85933431,0.0,18.2075772719,7.69578627745,12.4505208333,3659.85933431,0.0422907010651,92.6616659164,92.6616659164,70.9884983699,2.0,55.609064738,41.6708246867,40.9147879283,1.0,2928.54395245,664.702572154,0.0,0.0,0.0,8.79576174418,1.0,0.0,44.6133324305,73.6057383219,1.0,94.0353857676,0.0,1.0,1.0,0.0,41.5458319982,1.0,93.4166653951,0.0,1.0,0.0409203481462,86.1591657003,93.3653488159,86.1591657003,2.0,0.0,89.78203325,0.0566000007093,20.3781638259,0.925569460003,783.667428311,1.0,0.0,5412.77788374,0.00541277788374,360.038225628,0.753457659824,0.171015102599,0.753457659824,0.0,0.0,1586.25498454,360.038225628,1586.25498454,0.0,0.0,0.00158625498454,0.751775200168,1.0,23.1957925586,2.0,2.0,2.0,0.0,87.266499606,76.4512634277,73.6057383219,0.736057383219,1.0,11.0833333333,3543.23548484,108.626980259,1919.20457417,0.911605890147,1919.20457417,1.0,0.0,0.0,0.0,46.7891661326,1.0,71.4027786255,0.0,1.0,0.0,42.7000007629,45.8724999428,1.0,71.1666682561,0.0,1.0,92.6616659164,0.0,2022.45996094,0.000120943682087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18759762793,168493.0,2171.93491208,66.5862406914,1176.43533316,0.558796802342,1176.43533316,0.189383715067,1.0,1.0,1.0,0.0,2105.3007609,2105.3007609,2105.3007609,0.0,0.0,1586.25498454,2105.3007609
2017-08-14T07:00:00.000Z,0.0,0.0391911386788,0.769179334531,0.523408962342,53.9290005366,0.0532201822902,99.4299996694,0.0,49.3366664251,1.0,87.9444452922,0.0,0.0,0.0,52.633333842,50.1124998728,1.0,87.7222239176,0.0,0.0,99.4299996694,88.194073995,2.0,0.0,135.789749781,81.8607492447,39.4348958333,0.606794573863,1133.81666056,0.0,0.59617886319,0.0,1.0,17.3561835289,90.9124997457,8.8710009257,3016.66611735,90.7084992727,90.5853068034,81.837498347,81.6768366496,,1587.33296712,55.4300006231,55.3286514282,40.6924994787,40.5806503296,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.0160001119,100.0,11.5958541234,50.0144993464,1.14600022634,5.76032952468,39.5464992523,207.0,75.9583333333,581.058334351,0.59617886319,50.015999794,0.696257571266,69.625758489,2.0,1.0,1.0,974.760599772,974.760599772,0.0,0.604797833478,0.0,1.0,17.3477225304,90.196999232,8.27850087484,2163.85408529,90.1625010173,89.9438705444,81.8840001424,81.4508310954,,1505.24997965,55.2439997991,55.0689493815,40.6725006104,41.1847050985,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0344982147217,100.0,11.5212994417,49.4900004069,0.640000979106,5.82642308871,40.0324996312,207.0,74.3666680654,552.758331299,0.604797833478,49.4900004069,0.652790581839,65.2790587743,2.0,1.0,1.0,913.906814575,913.906814575,1133.81666056,0.606847822815,2.0,0.0,3120.18613688,0.0,15.250186046,7.55328587691,11.2526041667,3120.18613688,0.0317491581612,59.2916663488,59.2916663488,63.0134862264,2.0,56.0873387655,41.7147725423,40.8963193893,1.0,2521.44917122,667.158941539,0.0,0.0,0.0,7.6644744873,1.0,0.0,38.0633322398,74.1730238597,1.0,89.2522805532,0.0,1.0,1.0,0.0,35.1666663488,1.0,88.3035697937,0.0,1.0,0.039174140849,73.2299989065,88.2571411133,73.2299989065,2.0,0.0,77.3014976057,0.0566000007093,20.4534701356,0.924326520684,787.712257737,1.0,0.0,4660.35153665,0.00466035153665,361.368725782,0.730920807625,0.19339686,0.730920807625,0.0,0.0,1365.75082397,361.368725782,1365.75082397,0.0,0.0,0.00136575082397,0.730951825778,1.0,21.9382095127,2.0,2.0,2.0,0.0,86.8548647563,77.1186103821,74.1730238597,0.741730238597,1.0,11.0833333333,3188.60811276,97.7549677413,1727.11954976,0.924317667625,1727.11954976,1.0,0.0,0.0,0.0,29.8758330345,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.4158333143,1.0,62.986111323,0.0,1.0,59.2916663488,0.0,1406.81005859,0.000121390622374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209232027877,168493.0,1805.86044517,55.363288093,978.14995405,0.523485061727,978.14995405,0.209171669315,1.0,1.0,1.0,0.0,1868.53460693,1868.53460693,1868.53460693,0.0,0.0,1365.75082397,1868.53460693
2017-08-14T08:00:00.000Z,0.0,0.041685180678,0.768882677054,0.524125803922,54.1180013021,0.053662674335,100.833332698,0.0,49.9150002797,1.0,88.3611106873,0.0,0.0,0.0,52.883333842,50.7674999237,1.0,88.1388899485,0.0,0.0,100.833332698,88.6529121399,2.0,0.0,136.398000717,82.2799994151,39.7760416667,0.609325148783,1144.92499797,0.0,0.596783133973,0.0,1.0,17.4830913544,91.3204994202,8.83650080363,3028.74949137,91.0910002391,90.9845860799,82.2544994354,82.0888977051,,1584.99963379,55.5575002035,55.4573313395,40.7359997431,40.6856409709,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,91.4165013631,100.0,11.7049365044,50.3550004959,1.07849979401,5.77573772271,39.6574999491,207.0,76.2249997457,583.975001017,0.596783133973,50.3550004959,0.699058074951,69.9058081309,2.0,1.0,1.0,978.681304932,978.681304932,0.0,0.608945187511,0.0,1.0,17.5024296443,90.6560001373,8.30850156148,2193.85036214,90.6140009562,90.3968760173,82.3054993947,81.8711725871,,1506.49997965,55.3699998856,55.1996383667,40.6935002009,41.2019373576,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0419991811117,100.0,11.6739792029,49.9205007553,0.644501050313,5.82845052083,40.0489991506,207.0,75.0583337148,560.950002035,0.608945187511,49.9205007553,0.657958087013,65.79580911,2.0,1.0,1.0,921.141321818,921.141321818,1144.92499797,0.609346982368,2.0,0.0,3120.18611654,0.0,15.2157121499,7.67893115679,11.9166666667,3120.18611654,0.0315944050046,59.3475001653,59.3475001653,63.0,2.0,56.2037404378,41.7510706584,40.8297433853,1.0,2554.09307249,644.397412837,0.0,0.0,0.0,7.23208554586,1.0,0.0,40.5624993642,75.0224138896,1.0,91.2785358429,0.0,1.0,1.0,0.0,37.7641655604,1.0,90.4642829895,0.0,1.0,0.0416816103783,78.3266626994,90.556327184,78.3266626994,2.0,0.0,78.3022802049,0.0566000007093,19.755657038,0.922019887282,795.268629227,1.0,0.0,4720.68670309,0.00472068670309,349.039872623,0.736258019011,0.185757820552,0.736258019011,0.0,0.0,1383.43249512,349.039872623,1383.43249512,0.0,0.0,0.00138343249512,0.736341103911,1.0,22.5555155963,2.0,2.0,2.0,0.0,85.6753978729,78.3351745605,75.0224138896,0.750224138896,1.0,9.91666666667,3198.49048532,98.0579372429,1732.47236774,0.922015839563,1732.47236774,1.0,0.0,0.0,0.0,29.8624998728,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,29.4850001335,1.0,62.9305566152,0.0,1.0,59.3475001653,0.0,1406.32006836,0.000117249126302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201469229249,168493.0,1818.36882563,55.7467646086,984.92515742,0.524173783568,984.92515742,0.201436671912,1.0,1.0,1.0,0.0,1879.00499471,1879.00499471,1879.00499471,0.0,0.0,1383.43249512,1879.00499471
2017-08-14T09:00:00.000Z,0.0,0.0422360247325,0.768246294711,0.531805462012,54.027249972,0.0612811302147,120.945833842,0.0,59.9566666285,1.0,93.7083326976,0.0,0.0,0.0,56.1166667938,60.9550005595,1.0,93.5277779897,0.0,0.0,120.945833842,94.0768051147,2.0,0.0,136.794000626,82.7667506536,40.3203125,0.606433598831,1195.22501628,0.0,0.59824527656,0.0,1.0,17.5906610489,91.6039994558,8.62649917603,3245.83274333,91.3700008392,91.2592646281,82.7435016632,82.5752385457,,1624.33297729,55.8634996414,55.7713724772,40.7465003332,40.6614634196,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,96.9004999797,100.0,11.8169504801,50.6235005061,1.093501091,5.77371037006,39.6529992421,207.0,78.8666667938,611.749994914,0.59824527656,50.6235005061,0.730857663836,73.0857652028,2.0,1.0,1.0,1023.20072937,1023.20072937,0.0,0.608741293258,0.0,1.0,17.5954955419,90.8930009206,8.05799992879,2332.95796712,90.8479995728,90.6358337402,82.789999644,82.3553009033,,1539.99993896,55.6819995244,55.5158487956,40.7444998423,41.2357635498,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0450013478597,100.0,11.7567051252,50.1034997304,0.621999740601,5.83879033724,40.1225001017,207.0,77.2666657766,583.474995931,0.608741293258,50.1034997304,0.684616848174,68.4616851807,2.0,1.0,1.0,958.463587443,958.463587443,1195.22501628,0.606502226236,2.0,0.0,3202.44984945,0.0,14.6474088033,7.06381412347,11.9036458333,3202.44984945,0.0305966345613,60.2849998474,60.2849998474,63.1640281677,2.0,56.5080464681,41.737701416,40.7985426585,1.0,2694.96426996,647.32977644,0.0,0.0,0.0,6.94823773702,1.0,0.0,42.973332723,75.7952639262,1.0,93.1792214712,0.0,1.0,1.0,0.0,40.2699991862,1.0,92.5535697937,0.0,1.0,0.0422457000969,83.2433319092,92.407845815,83.2433319092,2.0,0.0,82.621048419,0.0566000007093,19.8455561725,0.918448008842,807.110091396,1.0,0.0,4981.05653688,0.00498105653688,350.628196533,0.740641163217,0.177901831186,0.740641163217,0.0,0.0,1459.7358195,350.628196533,1459.7358195,0.0,0.0,0.0014597358195,0.740671137969,1.0,23.2874599325,2.0,2.0,2.0,0.0,81.7014881481,80.1656896418,75.7952639262,0.757952639262,1.0,10.5,3337.86582231,102.330846013,1807.96545461,0.917326011648,1807.96545461,1.0,0.0,0.0,0.0,30.4183333715,1.0,63.2777789434,0.0,1.0,0.0,37.8416668574,29.8666664759,1.0,63.06944561,0.0,1.0,60.2849998474,0.0,1510.51000977,0.000117782674488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193935230144,168493.0,1935.36518889,59.3335884865,1048.29660323,0.531885020045,1048.29660323,0.193931114913,1.0,1.0,1.0,0.0,1970.90830485,1970.90830485,1970.90830485,0.0,0.0,1459.7358195,1970.90830485
