timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-14T10:00:00.000Z,0.0,0.0400635141663,0.806086049897,0.602780708095,56.6815010707,0.0599344048253,145.919165293,0.0,72.0133336385,1.0,99.6527754466,0.0,0.0,0.0,59.6916672389,73.9808324178,1.0,99.4861106873,0.0,0.0,145.919165293,99.98797671,2.0,0.0,138.126000404,84.5577497482,40.9244791667,0.596192613294,1467.48331706,0.0,0.604919882796,0.0,1.0,18.634932518,94.4870001475,8.84160003662,3488.33270264,94.2800000509,94.1108271281,84.5374991099,84.3491897583,,2194.33285522,56.262500445,56.1631418864,42.5240001678,42.4170430501,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,97.326499939,100.0,12.5923947493,51.755999883,0.963000615438,6.04253772895,41.5609995524,207.0,93.2750002543,743.283325195,0.604919882796,51.755999883,0.877329813639,87.6241798401,2.0,1.0,1.0,1228.2617391,1228.2617391,0.0,0.62093086638,0.0,1.0,18.7038257917,94.0474999746,8.98425102234,2503.56162516,93.9185015361,93.6643753052,84.5780003866,84.1297785441,,2033.24989827,56.0734999975,55.9002812703,42.0989999771,42.3017145793,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.128998438517,100.0,12.6812486649,51.8195015589,0.671500205994,6.02257712682,41.4349997838,207.0,91.9583333333,724.199996948,0.62093086638,51.8195015589,0.833435258411,83.343527476,2.0,1.0,1.0,1166.80936178,1166.80936178,1467.48331706,0.597371505024,2.0,0.0,4375.72847493,0.0,17.6174673239,5.9503415823,10.5260416667,4375.72847493,0.0509556039138,129.403333028,129.403333028,78.9000380834,2.0,56.8110809326,43.0687866211,40.6574055354,1.0,3399.62801367,749.483809464,0.0,0.0,0.0,7.59445953369,1.0,0.0,50.8733323415,76.9430395762,1.0,98.9269377391,0.0,1.0,1.0,0.0,47.7399988174,1.0,98.3511873881,0.0,1.0,0.0403147900416,98.6133295695,98.8091386159,98.6133295695,2.0,0.0,104.22432455,0.0566000007093,22.9773503127,0.913181800805,824.851517487,1.0,0.0,6283.47452661,0.00628347452661,405.960247787,0.748111052197,0.164928962536,0.748111052197,0.0,0.0,1841.41913859,405.960247787,1841.41913859,0.0,0.0,0.00184141913859,0.748421356082,1.0,19.6895463038,2.0,2.0,2.0,0.0,76.7946434021,82.7750295003,76.9430395762,0.769430395762,1.0,11.0833333333,4149.11182313,127.201674863,2247.37938638,0.913040014734,2247.37938638,1.0,0.0,0.0,0.0,65.2291663488,1.0,78.7777783076,0.0,1.0,0.0,47.0916671753,64.1741662025,1.0,78.486111323,0.0,1.0,129.403333028,0.0,2008.86999512,0.000136369762024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180637168005,168493.0,2757.38702549,84.5347782465,1493.54730013,0.606781595123,1493.54730013,0.180263781825,1.0,1.0,1.0,0.0,2461.42485555,2461.42485555,2461.42485555,0.0,0.0,1841.41913859,2461.42485555
2017-08-14T11:00:00.000Z,0.0,0.0387365708946,0.820342835564,0.626727485787,58.3487501144,0.0556367970814,145.589167277,0.0,71.6816673279,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9075005849,1.0,99.5,0.0,0.0,145.589167277,100.0,2.0,0.0,,86.0622501373,41.6953125,0.598202966084,1564.14167277,0.0,0.614906670057,0.0,1.0,19.404841582,96.6499996185,,3480.41599528,96.4324995677,96.2801818848,86.0405000051,85.8672637939,,2742.9993693,56.4800004959,56.3924687703,45.3035001755,45.009379069,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,96.4174995422,100.0,12.9731314182,51.1289993922,1.11000061035,6.43171008428,44.1934995651,207.0,99.9416675568,785.450002035,0.614906670057,51.1289993922,0.912396421887,91.2396424611,2.0,1.0,1.0,1277.35499064,1277.35499064,0.0,0.636964803619,0.0,1.0,19.4882381757,96.0724995931,9.77850151062,2559.80456543,95.9570013682,95.7466608683,86.0840002696,85.6197764079,,2486.49991862,56.2880001068,56.1100260417,44.4840005239,44.621905009,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.115498224894,100.0,13.1039390564,51.4730008443,0.607000986735,6.38429923852,43.8769995372,207.0,99.5333334605,778.691670736,0.636964803619,51.4730008443,0.87356295631,87.3562952677,2.0,1.0,1.0,1222.98813883,1222.98813883,1564.14167277,0.597794343873,2.0,0.0,5480.16231283,0.0,23.735556169,6.76753894488,14.1901041667,5478.09379439,0.0913987908427,239.109999339,239.109999339,99.8977788289,2.0,56.9180547541,45.4703036222,40.5516945521,1.0,3784.94383622,598.596303332,0.0,0.0,0.0,7.55853335063,1.0,0.0,52.3816655477,78.4819666545,1.0,99.9771639506,0.0,1.0,1.0,0.0,48.9041659037,1.0,99.2083307902,0.0,1.0,0.038739753429,101.285831451,100.0,101.285831451,2.0,0.0,116.037170304,0.0566000007093,18.351506442,0.907452741236,844.626173843,1.0,0.0,6995.64719551,0.00699564719551,324.231558516,0.784066986441,0.124001734228,0.784066986441,0.0,0.0,2050.12665812,324.231558516,2050.12665812,0.0,0.0,0.00205012665812,0.784015595913,1.0,23.1873561192,2.0,2.0,2.0,0.0,73.6993304166,85.4986593073,78.4819666545,0.784819666545,1.0,9.91666666667,4380.67798014,134.300929901,2372.80791905,0.907475812345,2372.80791905,1.0,0.0,0.0,0.0,120.081666946,1.0,99.9583339691,0.0,1.0,0.0,59.7833331426,119.028333664,1.0,99.6388874054,0.0,1.0,239.109999339,0.0,2107.89990234,0.000108915542141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136644671452,168493.0,3025.74781937,92.7620673398,1638.90576285,0.626796348142,1638.90576285,0.136492689052,1.0,1.0,1.0,0.0,2615.07779948,2614.73406428,2614.73406428,0.0,0.0,2050.12665812,2614.73406428
2017-08-14T12:00:00.000Z,0.0,0.0419168703184,0.79447871014,0.590437252621,57.661749204,0.0602590571177,145.649167379,0.0,71.7441660563,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8316669464,1.0,99.5,0.0,0.0,145.649167379,100.0,2.0,0.0,,86.2242504756,40.6380208333,0.634750542437,1535.50831095,0.0,0.641191297609,0.0,1.0,19.2585949898,96.3679993947,9.80799950494,3486.66599528,96.1099993388,96.0080617269,86.2009995778,86.0552037557,,2291.66617839,54.7970002492,54.7483291626,41.9209998449,41.7349192301,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,100.636999766,100.0,13.3008136749,54.1889994939,0.995999654134,5.95778139432,40.9250001907,207.0,97.4666659037,784.949996948,0.641191297609,54.1889994939,0.875150727772,87.5150731405,2.0,1.0,1.0,1225.21101888,1225.21101888,0.0,0.656083072681,0.0,1.0,19.2718900045,95.6150004069,9.30449930827,2565.4288737,95.5520006816,95.2700220744,86.2475013733,85.771581014,,2112.49993896,54.5974998474,54.4205856323,41.5785001119,41.7910792033,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,13.3053444227,53.9735005697,0.543999671936,5.96654554208,41.03450044,207.0,94.316666921,750.558329264,0.656083072681,53.9735005697,0.817301911854,81.7301902771,2.0,1.0,1.0,1144.2226766,1144.2226766,1535.50831095,0.63513795038,2.0,0.0,4564.75996908,0.0,21.5950978019,7.61852228642,14.953125,4564.75996908,0.0564434434376,136.988334656,136.988334656,81.9825929006,2.0,55.4466497248,42.7224398526,40.4929736455,1.0,3543.79318246,485.73565849,0.0,0.0,0.0,7.05416107178,1.0,0.0,52.4308322271,79.1468385061,1.0,99.9657510122,0.0,1.0,1.0,0.0,48.969165802,1.0,99.1547609965,0.0,1.0,0.0419546903966,101.39999644,100.0,101.39999644,2.0,0.0,108.644077912,0.0566000007093,14.8914736297,0.902748094742,861.177862448,1.0,0.0,6549.93255146,0.00654993255146,263.10023751,0.793488306383,0.108760738892,0.793488306383,0.0,0.0,1919.50665283,263.10023751,1919.50665283,0.0,0.0,0.00191950665283,0.793816437324,1.0,27.7518105161,2.0,2.0,2.0,0.0,69.3791143244,87.67618214,79.1468385061,0.791468385061,1.0,9.91666666667,4034.77148389,123.69627822,2185.44658428,0.90342292187,2185.44658428,1.0,0.0,0.0,0.0,69.2599995931,1.0,82.2222232819,0.0,1.0,0.0,49.1333344777,67.7283337911,1.0,81.8888905843,0.0,1.0,136.988334656,0.0,1986.92004395,8.83803696869e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.120387402466,168493.0,2638.57424372,80.8922673957,1429.19198555,0.590801353273,1429.19198555,0.12003023251,1.0,1.0,1.0,0.0,2419.07364909,2419.07364909,2419.07364909,0.0,0.0,1919.50665283,2419.07364909
2017-08-14T13:00:00.000Z,0.0,0.0502883667031,0.768767259934,0.534367669101,54.7727495829,0.0729799807902,145.464168549,0.0,71.7533340454,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.968334198,1.0,99.5,0.0,0.0,145.464168549,100.0,2.0,0.0,139.263375282,85.1562503179,40.7057291667,0.639183815837,1275.59166463,0.0,0.63344373899,0.0,1.0,18.3194758097,93.7535006205,8.36850039164,3475.41601562,93.5090001424,93.4203440348,85.1404997508,85.0139439901,,1805.66624959,54.4625002543,54.4139022827,40.6024993261,40.4062983195,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,95.0045000712,100.0,12.5696888765,52.9065008163,1.1265001297,5.74978701274,39.4759991964,207.0,83.2916666667,660.558334351,0.63344373899,52.9065008163,0.744972203573,74.4972190857,2.0,1.0,1.0,1042.961085,1042.961085,0.0,0.629835522138,0.0,1.0,18.2783818245,92.8849995931,7.6679986318,2539.93204753,92.8399995168,92.5634943644,85.172000885,84.6923548381,,1711.49995931,54.28850015,54.1069285075,40.6005004247,41.0481084188,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,12.4456736247,52.2394990921,0.517000516256,5.83270812035,40.0834999084,207.0,80.0416666667,615.033330282,0.629835522138,52.2394990921,0.697261526925,69.7261530558,2.0,1.0,1.0,976.166137695,976.166137695,1275.59166463,0.638942843173,2.0,0.0,3516.91878255,0.0,18.7777730624,7.41378462315,14.7552083333,3516.91878255,0.0413028029687,82.5733318329,82.5733318329,70.2956244151,2.0,55.2263209025,41.6077728271,40.4679969152,1.0,2961.28171874,353.308527824,0.0,0.0,0.0,5.99285062154,1.0,0.0,51.6149984996,79.1476491292,1.0,99.3264802297,0.0,1.0,1.0,0.0,48.743332545,1.0,98.8154760997,0.0,1.0,0.0503213747795,100.35833168,99.2321192424,100.35833168,2.0,0.0,90.7856935225,0.0566000007093,10.8315799618,0.89960107515,872.497327252,1.0,0.0,5473.28653931,0.00547328653931,191.370668304,0.803739063158,0.0958935664113,0.803739063158,0.0,0.0,1603.98749797,191.370668304,1603.98749797,0.0,0.0,0.00160398749797,0.803539728125,1.0,30.3993330117,2.0,2.0,2.0,0.0,65.0965681076,89.0968004862,79.1476491292,0.791476491292,1.0,9.91666666667,3314.59024657,101.617273484,1795.35816627,0.89963262957,1795.35816627,1.0,0.0,0.0,0.0,41.6875003179,1.0,70.3888899485,0.0,1.0,0.0,42.0666678747,40.8858324687,1.0,70.1111125946,0.0,1.0,82.5733318329,0.0,1790.95007324,6.42850442557e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.106591916811,168493.0,1969.70490067,60.3863605108,1066.89681544,0.534609308376,1066.89681544,0.106789352814,1.0,1.0,1.0,0.0,1995.65701294,1995.65701294,1995.65701294,0.0,0.0,1603.98749797,1995.65701294
2017-08-14T14:00:00.000Z,0.0,0.0497550949656,0.76905895059,0.538363267467,54.7817497253,0.0714089787216,145.486666361,0.0,71.7041676839,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8116664886,1.0,99.5,0.0,0.0,145.486666361,100.0,2.0,0.0,139.617750645,85.0400005976,41.5130208333,0.629405448678,1283.03334554,0.0,0.636293089482,0.0,1.0,18.2989285787,93.6755008698,8.41500027974,3476.66599528,93.4400005341,93.342145284,85.0250002543,84.9053726196,,1777.66624959,54.8030004501,54.7680867513,40.6924997965,40.4934743245,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,95.1260000865,100.0,12.5377880732,52.7340008418,1.14449977875,5.76093773047,39.5614999135,207.0,83.7249991099,664.300003052,0.636293089482,52.7475007375,0.745797358922,74.5797360738,2.0,1.0,1.0,1044.11630249,1044.11630249,0.0,0.630549612299,0.0,1.0,18.2602521578,92.8175004323,7.70849863688,2542.93168132,92.7634995778,92.4817199707,85.055000941,84.5686136882,,1693.74993896,54.6290006638,54.4524586995,40.7250003815,41.1559778849,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,12.4123385747,52.0384991964,0.527499834696,5.84791362286,40.1975005468,207.0,80.2999998728,618.733332316,0.630549612299,52.0384991964,0.700854288737,70.0854295095,2.0,1.0,1.0,981.196004232,981.196004232,1283.03334554,0.629619529323,2.0,0.0,3525.67030843,0.0,18.1758146286,6.99424405893,14.1276041667,3525.67030843,0.0389148893839,79.3125,79.3125,69.5276966095,2.0,55.591351827,41.7173156738,40.4736496607,1.0,2970.85270245,403.999202228,0.0,0.0,0.0,5.68098958333,1.0,0.0,52.2974990209,79.344010671,1.0,99.8002230326,0.0,1.0,1.0,0.0,49.1274989446,1.0,99.1904716492,0.0,1.0,0.0497768647617,101.42499733,99.7582079569,101.42499733,2.0,0.0,91.0791165995,0.0566000007093,12.3856327227,0.896750345393,882.85798374,1.0,0.0,5490.9764254,0.0054909764254,218.827430521,0.789396011137,0.107348088472,0.789396011137,0.0,0.0,1609.1716512,218.827430521,1609.1716512,0.0,0.0,0.0016091716512,0.789594680071,1.0,28.9522167863,2.0,2.0,2.0,0.0,62.4997075399,90.3709449768,79.344010671,0.79344010671,1.0,9.91666666667,3374.85190468,103.464749322,1827.99908173,0.896744099609,1827.99908173,1.0,0.0,0.0,0.0,39.9416662852,1.0,69.5694446564,0.0,1.0,0.0,41.5583343506,39.3708340327,1.0,69.2638893127,0.0,1.0,79.3125,0.0,1657.65002441,7.35082924673e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.119708720157,168493.0,2026.47846286,62.1268998132,1097.64839284,0.538462918042,1097.64839284,0.119409209427,1.0,1.0,1.0,0.0,2038.48464966,2038.48464966,2038.48464966,0.0,0.0,1609.1716512,2038.48464966
2017-08-14T15:00:00.000Z,0.0,0.0457807277595,0.777140760573,0.559723739199,56.6237500509,0.0659264619875,145.695833842,0.0,71.855000178,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7666664124,1.0,99.5,0.0,0.0,145.695833842,100.0,2.0,0.0,,85.942249616,41.9166666667,0.659067564118,1459.31666056,0.0,0.650476648443,0.0,1.0,18.9491812388,95.4740009308,9.30300076803,3479.16609701,95.2325000763,95.1198425293,85.9294993083,85.7942504883,,1823.33290609,55.9564997355,55.9140650431,40.8799997965,40.6538263957,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,101.903000514,100.0,13.1574269136,54.3525002797,1.10849984487,5.79175432523,39.7714999517,207.0,92.0666656494,745.533335368,0.650476648443,54.3525002797,0.8184039016,81.8403911591,2.0,1.0,1.0,1145.76546224,1145.76546224,0.0,0.65165153971,0.0,1.0,18.964893659,94.7389996847,8.71199925741,2657.66737874,94.6669991811,94.3780644735,85.9549999237,85.4609553019,,1743.99997965,55.8079996109,55.6280568441,40.7549997965,41.0627924601,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,13.1151552995,53.9119993846,0.543999989827,5.84973835945,40.2109998067,207.0,89.9250005086,713.783330282,0.65165153971,53.9119993846,0.781585268293,78.1585261027,2.0,1.0,1.0,1094.21937561,1094.21937561,1459.31666056,0.659045357078,2.0,0.0,3554.84183757,0.0,18.6413343747,7.01659393311,13.9921875,3554.84183757,0.0380168563253,84.0791664124,84.0791664124,70.7978769938,2.0,56.7313639323,41.7778244019,40.5205841064,1.0,3305.43954874,380.086175561,0.0,0.0,0.0,6.39173634847,1.0,0.0,52.4874979655,79.5377629598,1.0,99.9600423177,0.0,1.0,1.0,0.0,48.8808323542,1.0,99.1547609965,0.0,1.0,0.0458677607633,101.368330638,100.0,101.368330638,2.0,0.0,101.33673535,0.0566000007093,11.6525174988,0.901545399244,865.4830347,1.0,0.0,6109.38759189,0.00610938759189,205.874864891,0.80859466227,0.0929787546346,0.80859466227,0.0,0.0,1790.40166219,205.874864891,1790.40166219,0.0,0.0,0.00179040166219,0.808806469043,1.0,31.1226455864,2.0,2.0,2.0,0.0,69.1104838053,88.2215010325,79.5377629598,0.795377629598,1.0,10.5,3685.5257243,112.989252849,1996.27652708,0.901573416905,1996.27652708,1.0,0.0,0.0,0.0,42.4925003052,1.0,70.8194452922,0.0,1.0,0.0,42.3500000636,41.5866661072,1.0,70.5833352407,0.0,1.0,84.0791664124,0.0,1877.36999512,6.9157279524e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.103129432269,168493.0,2290.26945047,70.2140897635,1240.53160572,0.560258212413,1240.53160572,0.102852597217,1.0,1.0,1.0,0.0,2214.21405029,2214.21405029,2214.21405029,0.0,0.0,1790.40166219,2214.21405029
2017-08-14T16:00:00.000Z,0.0,0.0458563609143,0.773317896883,0.534712863904,54.3857507706,0.0686784425192,134.282499949,0.0,66.2316665649,1.0,96.9444440206,0.0,0.0,0.0,58.0666672389,68.0624996821,1.0,96.7777786255,0.0,0.0,134.282499949,97.2979049683,2.0,0.0,137.014500141,84.2412497203,41.9036458333,0.630768570172,1238.05832926,0.0,0.623771456916,0.0,1.0,17.9665505091,92.821999232,8.36250114441,3364.16603597,92.5700003306,92.5423100789,84.2074991862,84.110458374,,1539.99961344,56.3045005798,56.2523193359,40.5664993922,40.5342000326,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,95.7574996948,100.0,12.2169662317,52.0035009384,1.10699971517,5.74958427747,39.459499677,207.0,80.7666664124,631.658330282,0.623771456916,52.0035009384,0.721912376767,72.1912377675,2.0,1.0,1.0,1010.67732747,1010.67732747,0.0,0.63535321938,0.0,1.0,18.016105175,92.1425005595,7.83900006612,2559.42962646,92.1140003204,91.8728103638,84.2750002543,83.7917200724,,1468.99996948,56.1080001195,55.9385299683,40.5689999262,41.0085347493,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,12.2111727397,51.5450003942,0.68949953715,5.80493247509,39.8795003891,207.0,79.2249997457,606.399998983,0.63535321938,51.5450003942,0.680166048322,68.0053052902,2.0,1.0,1.0,952.232467651,952.232467651,1238.05832926,0.629903433408,2.0,0.0,3061.2596639,0.0,17.6551788648,9.54640714327,15.1302083333,3061.2596639,0.0321750471573,63.3875007629,63.3875007629,64.885292689,2.0,57.1033579508,41.7383346558,40.6984275182,1.0,2816.81038995,516.681456503,0.0,0.0,0.0,7.31399091085,1.0,0.0,46.5066652298,76.8935082753,1.0,95.6050192515,0.0,1.0,1.0,0.0,43.499165535,1.0,94.9166666667,0.0,1.0,0.0458802343842,90.0058314006,95.0145874023,90.0058314006,2.0,0.0,86.3565540404,0.0566000007093,15.8401965142,0.920189784491,801.409036232,1.0,0.0,5206.26264415,0.00520626264415,279.86212572,0.777334254994,0.142584746383,0.777334254994,0.0,0.0,1525.7341512,279.86212572,1525.7341512,0.0,0.0,0.0015257341512,0.776615445813,1.0,26.6994536,2.0,2.0,2.0,0.0,90.2477397919,79.2518997192,76.8935082753,0.768935082753,1.0,9.91666666667,3333.49184646,102.196750555,1805.59627692,0.919919001377,1805.59627692,1.0,0.0,0.0,0.0,32.1041669846,1.0,65.0277786255,0.0,1.0,0.0,38.8750003179,31.2833333015,1.0,64.7916679382,0.0,1.0,63.3875007629,0.0,1840.68005371,9.40110064764e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15499706623,168493.0,1945.91762284,59.6571004404,1054.01236206,0.537000442424,1054.01236206,0.155952224988,1.0,1.0,1.0,0.0,1962.77745565,1962.77745565,1962.77745565,0.0,0.0,1525.7341512,1962.77745565
2017-08-14T17:00:00.000Z,0.0,0.0485875119499,0.769085763875,0.523255298351,53.536749204,0.0769746701139,143.750834147,0.0,71.0525004069,1.0,99.2916641235,0.0,0.0,0.0,59.4583333333,72.5616664886,1.0,99.0972207387,0.0,0.0,143.750834147,99.6355438232,2.0,0.0,138.006749789,84.4700005849,42.0494791667,0.625943462071,1168.9750061,0.0,0.614814685507,0.0,1.0,17.8335990906,92.3764998118,7.70100084941,3458.74932861,92.1529998779,92.0476557414,84.4519990285,84.3085530599,,1469.99964396,56.550500234,56.4880167643,40.730000178,40.7314580282,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,92.4904994965,100.0,12.0600913366,51.4229996999,1.08750025431,5.77350771427,39.6424999237,207.0,77.1583334605,595.883331299,0.614814685507,51.4229996999,0.692304840088,69.2304846446,2.0,1.0,1.0,969.226776123,969.226776123,0.0,0.628448794619,0.0,1.0,17.88073651,91.7569993337,7.21949768066,2620.92195638,91.707499822,91.4370600382,84.4880021413,84.0092188517,,1398.24993896,56.3629999161,56.1871643066,40.7114995321,41.2357635498,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,12.0593818823,50.9960002899,0.713499704997,5.82135458787,39.9979998271,207.0,76.0749988556,573.091669718,0.628448794619,50.9960002899,0.651346203032,65.1346206665,2.0,1.0,1.0,911.884684245,911.884684245,1168.9750061,0.625924844282,2.0,0.0,2904.31691488,0.0,17.011079268,10.848457257,14.5286458333,2904.31691488,0.0305860394818,57.1066665649,57.1066665649,63.0,2.0,57.4253151634,42.0045547485,40.6010478338,1.0,2696.50740875,446.515896339,0.0,0.0,0.0,5.18164634705,1.0,0.0,46.5666656494,79.2703526815,1.0,95.8276240031,0.0,1.0,1.0,0.0,44.1691656113,1.0,95.5476163228,0.0,1.0,0.0485601214473,90.7391649882,95.4005978902,90.7391649882,2.0,0.0,82.6683573002,0.0566000007093,13.6890911329,0.911069856328,832.116224281,1.0,0.0,4983.908694,0.004983908694,241.856730765,0.782082833336,0.129505454428,0.782082833336,0.0,0.0,1460.57166545,241.856730765,1460.57166545,0.0,0.0,0.00146057166545,0.78223866721,1.0,27.3547901298,2.0,2.0,2.0,0.0,82.5129963268,83.7838585593,79.2703526815,0.792703526815,1.0,10.5,3138.31745543,96.2131785307,1699.87945804,0.910223424378,1699.87945804,1.0,0.0,0.0,0.0,28.8049996694,1.0,63.1666679382,0.0,1.0,0.0,37.75,28.3016665777,1.0,62.9166679382,0.0,1.0,57.1066665649,0.0,1489.45996094,8.1244272064e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142278753721,168493.0,1804.23862951,55.3135671704,977.271492531,0.523293225453,977.271492531,0.142307897019,1.0,1.0,1.0,0.0,1867.54088338,1867.54088338,1867.54088338,0.0,0.0,1460.57166545,1867.54088338
2017-08-14T18:00:00.000Z,0.0,0.0466913584293,0.770037177902,0.521282208303,53.183499972,0.0782751654931,143.756665548,0.0,70.9783331553,1.0,99.2916653951,0.0,0.0,0.0,59.4500001272,72.6466655731,1.0,99.0833326976,0.0,0.0,143.756665548,99.6065069834,2.0,0.0,137.387249947,84.2037499746,42.4947916667,0.623168179886,1145.16665649,0.0,0.616454249443,0.0,1.0,17.690978686,91.9640007019,7.55849901835,3459.58268229,91.7404994965,91.6591796875,84.1820004781,84.0457026164,,1474.6663208,56.1335000992,56.0701344808,40.6939999262,40.6379165649,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,92.076499939,100.0,11.9326766332,51.0464995702,1.15799935659,5.75830209255,39.5360005697,207.0,76.1500002543,584.841664632,0.616454249443,51.0464995702,0.677711094448,67.7711092631,2.0,1.0,1.0,948.795532227,948.795532227,0.0,0.628116303382,0.0,1.0,17.7308642069,91.333998998,7.06800142924,2610.79821777,91.2935009003,91.0441182454,84.225499471,83.7470677694,,1401.99992879,55.9384997686,55.7676722209,40.6725002925,41.1610870361,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0419979095459,100.0,11.9178219636,50.619500796,0.730000178019,5.81304220359,39.9425001144,207.0,74.8999996185,560.325002035,0.628116303382,50.6210006078,0.637086214338,63.7086210251,2.0,1.0,1.0,891.920700073,891.920700073,1145.16665649,0.623034641704,2.0,0.0,2915.98547363,0.0,16.9018203417,10.5181566079,14.7161458333,2915.98547363,0.031240403741,57.3708333969,57.3708333969,63.0,2.0,57.0021362305,41.8784459432,40.6070124308,1.0,2643.93685248,452.030982294,0.0,0.0,0.0,6.39383379618,1.0,0.0,44.1449991862,77.7881666819,1.0,94.046801885,0.0,1.0,1.0,0.0,41.6574989955,1.0,93.6011880239,0.0,1.0,0.0466223617576,85.8024984996,93.2502511342,85.8024984996,2.0,0.0,81.0566719346,0.0566000007093,13.8581702516,0.912587595378,826.87964769,1.0,0.0,4886.74343067,0.00488674343067,244.843994309,0.779307591225,0.133237363684,0.779307591225,0.0,0.0,1432.09665934,244.843994309,1432.09665934,0.0,0.0,0.00143209665934,0.77917257448,1.0,26.8269350517,2.0,2.0,2.0,0.0,79.2768395742,83.0625502268,77.7881666819,0.777881666819,1.0,9.91666666667,3095.96783477,94.9148421861,1676.94065365,0.912544954909,1676.94065365,1.0,0.0,0.0,0.0,29.0016665459,1.0,63.1666679382,0.0,1.0,0.0,37.75,28.3691666921,1.0,62.9166679382,0.0,1.0,57.3708333969,0.0,1520.79003906,8.22477506577e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146006356144,168493.0,1768.88584768,54.2297368829,958.122547762,0.521383923301,958.122547762,0.146181428839,1.0,1.0,1.0,0.0,1837.65264893,1837.65264893,1837.65264893,0.0,0.0,1432.09665934,1837.65264893
2017-08-14T19:00:00.000Z,0.0,0.0452172147418,0.772318800073,0.517331881718,52.9314988454,0.0740507733833,131.72583135,0.0,65.1424992879,1.0,96.3611087799,0.0,0.0,0.0,57.700000445,66.5833336512,1.0,96.3055547078,0.0,0.0,131.72583135,96.6252428691,2.0,0.0,136.829999606,83.8985007604,42.2447916667,0.622307768421,1104.50832113,0.0,0.615200097502,0.0,1.0,17.5580277443,91.5770003001,7.49249903361,3355.83276367,91.3684997559,91.279607137,83.8760007222,83.7371317546,,1435.66635132,55.9939997991,55.9268112183,40.6834996541,40.6531906128,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,91.7285003662,100.0,11.8005367915,50.6850001017,1.15950043996,5.75749115149,39.5239992142,207.0,74.1166674296,563.183324178,0.615200097502,50.6850001017,0.65418468657,65.4184684753,2.0,1.0,1.0,915.858561198,915.858561198,0.0,0.629696066256,0.0,1.0,17.5930782954,90.9530010223,7.00199890137,2510.31081136,90.9229996999,90.670984904,83.9210007985,83.445370992,,1365.24996948,55.7974996567,55.626141866,40.6800003052,41.1898091634,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0300013224284,100.0,11.779225111,50.2429993947,0.735999743144,5.81385318438,39.944000562,207.0,72.9000002543,541.324999491,0.629696066256,50.2429993947,0.614266757057,61.4563417435,2.0,1.0,1.0,859.97345988,859.97345988,1104.50832113,0.622452433809,2.0,0.0,2849.47432454,0.0,17.4817778269,11.3353604476,15.2916666667,2849.47432454,0.0319616225633,56.6983334223,56.6983334223,63.0,2.0,56.841448466,41.8924636841,40.6422058741,1.0,2535.17720372,458.053853552,0.0,0.0,0.0,6.24213790894,1.0,0.0,41.4708321889,77.6338628133,1.0,92.1061630249,0.0,1.0,1.0,0.0,38.7833325068,1.0,91.4761880239,0.0,1.0,0.0452259093494,80.2541643778,91.1620788574,80.2541643778,2.0,0.0,77.7223656855,0.0566000007093,14.0428168324,0.913495015169,823.773932366,1.0,0.0,4685.72482518,0.00468572482518,248.10630135,0.773687899835,0.139789330484,0.773687899835,0.0,0.0,1373.18665568,248.10630135,1373.18665568,0.0,0.0,0.00137318665568,0.773866782586,1.0,25.7446681705,2.0,2.0,2.0,0.0,80.4192288717,82.6256796519,77.6338628133,0.776338628133,1.0,10.5,2993.23105727,91.7651825179,1621.29295703,0.913477230319,1621.29295703,1.0,0.0,0.0,0.0,28.7108330727,1.0,63.1666679382,0.0,1.0,0.0,37.7416667938,27.9875001907,1.0,62.9027792613,0.0,1.0,56.6983334223,0.0,1421.58996582,8.33436215889e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153029901397,168493.0,1695.42798498,51.977697515,918.333866849,0.517412398271,918.333866849,0.153039445585,1.0,1.0,1.0,0.0,1774.85864258,1774.85864258,1774.85864258,0.0,0.0,1373.18665568,1774.85864258
2017-08-14T20:00:00.000Z,0.0,0.0446303004648,0.780310415772,0.51117855115,53.2074995041,0.0585667682063,95.7924989065,0.0,47.5466664632,1.0,86.8194452922,0.0,0.0,0.0,51.9499998093,48.1758333842,1.0,86.5833333333,0.0,0.0,95.7924989065,87.0029131571,2.0,0.0,136.280249914,83.0727504094,41.84375,0.634702714391,1042.25832113,0.0,0.632936429901,0.0,1.0,17.4178244273,91.1719996134,7.95599937439,2949.99949137,91.0039997101,90.9140141805,83.0480003357,82.9155553182,,1345.99969482,55.7344996134,55.6611735026,40.6775004069,40.6048329671,40.695110321,1.0,0.0,99.4833532969,1.0,0.0,0.167999903361,91.3204987844,100.0,11.6733087699,50.3264993032,1.25700060527,5.74451565742,39.4204998016,207.0,70.3250007629,534.274993896,0.632936429901,50.3264993032,0.603207328433,60.3207333883,2.0,1.0,1.0,844.490259806,844.490259806,0.0,0.642349739216,0.0,1.0,17.4552923838,90.5599994659,7.45499992371,2197.5999349,90.5525004069,90.2831497192,83.0975004832,82.6321207682,,1278.24997965,55.5424998601,55.3666737874,40.6844994227,41.2032165527,40.695110321,1.0,0.0,99.8429406484,1.0,0.0,0.00749905904134,100.0,11.6519819101,49.8680009842,0.813999493917,5.80331063271,39.8704999288,207.0,68.2749996185,507.98332723,0.642349739216,49.8680009842,0.56522984096,56.5229848226,2.0,1.0,1.0,791.321777344,791.321777344,1042.25832113,0.635444584062,2.0,0.0,2694.86531576,0.0,18.7728219466,13.3644589583,17.2552083333,2699.26755593,0.0338503662593,55.51166598,55.51166598,63.0,2.0,56.561936812,41.9623440829,40.6751893361,1.0,2338.91846624,441.818409518,0.0,0.0,0.0,6.05994033813,1.0,0.0,38.0491660436,76.9880599976,1.0,89.4406369527,0.0,1.0,1.0,0.0,35.239165624,1.0,88.4642848969,0.0,1.0,0.0447843416611,73.2883300781,88.2651742299,73.2883300781,2.0,0.0,71.7055502374,0.0566000007093,13.5450776146,0.916821465655,812.534125517,1.0,0.0,4322.98314503,0.00432298314503,239.312322348,0.771491811058,0.145733718314,0.771491811058,0.0,0.0,1266.88249715,239.312322348,1266.88249715,0.0,0.0,0.00126688249715,0.772272666295,1.0,24.3019233764,2.0,2.0,2.0,0.0,84.3057273865,80.9879096985,76.9880599976,0.769880599976,1.0,10.5,2774.63057452,85.0634235109,1502.88732235,0.91521136707,1502.88732235,1.0,0.0,0.0,0.0,28.0916666985,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,27.4200000763,1.0,62.9444452922,0.0,1.0,55.51166598,0.0,1349.9699707,8.0389556923e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159235039639,168493.0,1549.87003667,47.515244922,839.491949232,0.511224336699,839.491949232,0.159229543536,1.0,1.0,1.0,0.0,1640.312205,1642.1204723,1642.1204723,0.0,0.0,1266.88249715,1642.1204723
2017-08-14T21:00:00.000Z,0.0,0.0430230506666,0.778787264798,0.514977222612,53.2390012741,0.0595328321052,101.634999593,0.0,50.4183327357,1.0,88.3055559794,0.0,0.0,0.0,52.8666667938,51.2541659673,1.0,88.111111323,0.0,0.0,101.634999593,88.65350914,2.0,0.0,136.256250381,83.0172491074,41.3489583333,0.629261113077,1068.0250295,0.0,0.618975200543,0.0,1.0,17.4504578908,91.161500295,8.0010026296,3025.83278402,91.0010007222,90.8784128825,82.9999980927,82.8457107544,,1420.99966431,55.6340001424,55.5484263102,40.7539997101,40.7110951742,40.695110321,1.0,0.0,99.3136901855,1.0,0.0,0.172499974569,91.2950007121,100.0,11.6943858465,50.2470010122,1.23000017802,5.75607192516,39.5239995321,207.0,71.6833324432,543.45833842,0.618975200543,50.2470010122,0.628912197295,62.8912185033,2.0,1.0,1.0,880.477076213,880.477076213,0.0,0.639443002932,0.0,1.0,17.4613359769,90.5255006154,7.47599919637,2240.71954346,90.5104993184,90.27100118,83.0345001221,82.5779012044,,1345.74991862,55.443499883,55.2589289347,40.7700001399,41.2555516561,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,11.650118351,49.7404991786,0.807999293009,5.81121754646,39.9620008469,207.0,70.5,524.566673279,0.639443002932,49.7404991786,0.587455774943,58.7455771764,2.0,1.0,1.0,822.43808492,822.43808492,1068.0250295,0.630669612692,2.0,0.0,2812.71826172,0.0,17.9334215684,13.0301060677,16.09375,2812.71826172,0.0336315656233,56.8333333333,56.8333333333,63.0,2.0,56.4314982096,41.9415054321,40.7157491048,1.0,2399.20764621,467.504770203,0.0,0.0,0.0,6.29232533773,1.0,0.0,37.8974994024,76.7076727549,1.0,89.2751108805,0.0,1.0,1.0,0.0,35.1241656939,1.0,88.4285685221,0.0,1.0,0.0430002028582,73.0216662089,88.1670595805,73.0216662089,2.0,0.0,73.5538698284,0.0566000007093,14.3325589454,0.918282327728,807.643342829,1.0,0.0,4434.41460901,0.00443441460901,253.225419891,0.765664574409,0.149195857006,0.765664574409,0.0,0.0,1299.53831991,253.225419891,1299.53831991,0.0,0.0,0.00129953831991,0.766856297851,1.0,24.0215666174,2.0,2.0,2.0,0.0,86.2080098932,80.2555888783,76.7076727549,0.767076727549,1.0,10.5,2850.23060516,87.3811365366,1543.83631522,0.909600553631,1543.83631522,1.0,0.0,0.0,0.0,28.5874997775,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,28.2458335559,1.0,62.9583339691,0.0,1.0,56.8333333333,0.0,1472.46008301,8.50632307897e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164023489663,168493.0,1615.66319862,49.532303211,875.129021029,0.515610258794,875.129021029,0.162791212726,1.0,1.0,1.0,0.0,1697.26844279,1697.26844279,1697.26844279,0.0,0.0,1299.53831991,1697.26844279
2017-08-14T22:00:00.000Z,0.0,0.0447687209098,0.768082172526,0.531468142886,53.6694997152,0.0742091664403,146.055000305,0.0,71.9266668955,1.0,99.6388861338,0.0,0.0,0.0,59.6833340327,74.1125011444,1.0,99.4722220103,0.0,0.0,146.055000305,99.9699980418,2.0,0.0,137.43674914,83.7672494253,39.7161458333,0.612680533434,1206.00831095,0.0,0.600643230017,0.0,1.0,17.7224036853,91.9999993642,8.02799987793,3482.08266195,91.7734991709,91.6610819499,83.745499293,83.5784047445,,1609.99962362,55.9730002085,55.8771184285,40.7120002111,40.7289098104,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,93.8585007985,100.0,11.9381508827,51.0614989599,0.98849995931,5.78425292174,39.7235002518,207.0,79.066666921,614.833323161,0.600643230017,51.0614989599,0.73123286656,73.1232859294,2.0,1.0,1.0,1023.72601318,1023.72601318,0.0,0.613170508429,0.0,1.0,17.7550369898,91.3909994761,7.53750038147,2588.30100505,91.326499939,91.0869216919,83.7889995575,83.3305587769,,1534.74994914,55.7869997025,55.607014974,40.7085002263,41.1898040771,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,11.9227344195,50.6179997126,0.623500506083,5.83230261008,40.0849997203,207.0,77.8916657766,591.175003052,0.613170508429,50.6179997126,0.688711664109,68.8914972941,2.0,1.0,1.0,964.196329753,964.196329753,1206.00831095,0.612715703911,2.0,0.0,3181.44641113,0.0,14.653797706,9.75814692179,11.9583333333,3181.44641113,0.0302909928342,59.6200005213,59.6200005213,63.0,2.0,56.6674702962,41.8122126261,40.7370961507,1.0,2768.9430387,572.766695077,0.0,0.0,0.0,7.37191327413,1.0,0.0,45.3066657384,76.3735860189,1.0,95.0114148458,0.0,1.0,1.0,0.0,42.8166653315,1.0,94.6547597249,0.0,1.0,0.04477215199,88.1233310699,94.3750260671,88.1233310699,2.0,0.0,84.8890574989,0.0566000007093,17.5596334891,0.919546911187,803.43328687,1.0,0.0,5117.79023452,0.00511779023452,310.240870478,0.761936987094,0.157609645217,0.761936987094,0.0,0.0,1499.8066508,310.240870478,1499.8066508,0.0,0.0,0.0014998066508,0.761988023917,1.0,25.6745695247,2.0,2.0,2.0,0.0,86.8509044647,79.6141192118,76.3735860189,0.763735860189,1.0,9.91666666667,3341.70973378,102.448690988,1810.04752128,0.919546632311,1810.04752128,1.0,0.0,0.0,0.0,30.1008335749,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.5191669464,1.0,62.9722226461,0.0,1.0,59.6200005213,0.0,1513.19006348,0.000104215804153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171399295782,168493.0,1931.48032382,59.2144879743,1046.19235393,0.531490275528,1046.19235393,0.171344260011,1.0,1.0,1.0,0.0,1968.41297404,1968.41297404,1968.41297404,0.0,0.0,1499.8066508,1968.41297404
2017-08-14T23:00:00.000Z,0.0,0.0450005470712,0.768065795839,0.530556237787,53.6387507121,0.0747026279487,146.263333639,0.0,71.9608325958,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3008327484,1.0,99.5,0.0,0.0,146.263333639,100.0,2.0,0.0,137.42775027,83.7889995575,40.1484375,0.615379706354,1205.05833944,0.0,0.607545416786,0.0,1.0,17.7224036853,92.016500473,8.02199999491,3490.83266195,91.7900002797,91.6763407389,83.7680002848,83.5993550618,,1602.33297729,55.8275000254,55.7331542969,40.6265001297,40.5507481893,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,94.1869996389,100.0,11.964101553,51.16350015,1.09200032552,5.75830201308,39.5344998042,207.0,79.1499996185,616.375005086,0.607545416786,51.16350015,0.724954833984,72.4954833984,2.0,1.0,1.0,1014.93676758,1014.93676758,0.0,0.616063440032,0.0,1.0,17.7356991768,91.3385016123,7.4655011495,2571.05314128,91.2754999797,91.0441157023,83.8099988302,83.3484166463,,1526.74992879,55.6414998372,55.4603856405,40.6200005213,41.1157633464,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0630016326904,100.0,11.9135335286,50.6554994583,0.614500045776,5.82216564814,40.0055004756,207.0,77.5833320618,588.683329264,0.616063440032,50.6554994583,0.682538223267,68.298435847,2.0,1.0,1.0,955.553512573,955.553512573,1205.05833944,0.615392335245,2.0,0.0,3172.69486491,0.0,14.7399581273,10.0113166968,11.5572916667,3172.69486491,0.0304569612183,59.634999911,59.634999911,63.0,2.0,56.5333506266,41.7192255656,40.7398370107,1.0,2767.44613755,561.613791438,0.0,0.0,0.0,7.48628997803,1.0,0.0,45.3333326976,76.2817103068,1.0,95.0114154816,0.0,1.0,1.0,0.0,42.7883326213,1.0,94.6904735565,0.0,1.0,0.045002199353,88.1216653188,94.3809064229,88.1216653188,2.0,0.0,84.8431661511,0.0566000007093,17.2177125955,0.920834463667,799.174430598,1.0,0.0,5115.02353762,0.00511502353762,304.199865366,0.765482960925,0.155343868172,0.765482960925,0.0,0.0,1498.99584961,304.199865366,1498.99584961,0.0,0.0,0.00149899584961,0.765441959103,1.0,26.0359377321,2.0,2.0,2.0,0.0,89.5309632619,78.9512602488,76.2817103068,0.762817103068,1.0,11.0833333333,3329.05992899,102.060878747,1803.19571497,0.920826829097,1803.19571497,1.0,0.0,0.0,0.0,30.0433335304,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.5916666985,1.0,62.986111323,0.0,1.0,59.634999911,0.0,1515.10998535,0.000102186515733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168700414957,168493.0,1918.19617927,58.807228419,1038.99695551,0.530578164113,1038.99695551,0.168676907655,1.0,1.0,1.0,0.0,1958.23542277,1958.23542277,1958.23542277,0.0,0.0,1498.99584961,1958.23542277
2017-08-15T00:00:00.000Z,0.0,0.0438091830413,0.768977470272,0.523413686397,53.1887509028,0.0750901593193,140.427500407,0.0,69.2375001907,1.0,98.4027767181,0.0,0.0,0.0,58.9333337148,71.0575008392,1.0,98.2222220103,0.0,0.0,140.427500407,98.7290910085,2.0,0.0,136.851000786,83.662249883,40.3802083333,0.613804476628,1147.93334961,0.0,0.607338432089,0.0,1.0,17.5822005272,91.626499176,7.76250139872,3435.83270264,91.4030005137,91.2935943604,83.640499115,83.4730097453,,1561.99964396,55.5454998016,55.4477742513,40.6745004654,40.6035563151,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,91.6894989014,100.0,11.8184244633,50.7285000483,1.09950065613,5.76377614339,39.5749998093,207.0,76.4916674296,587.741663615,0.607338432089,50.7285000483,0.691332132249,69.1403026581,2.0,1.0,1.0,967.864985148,967.864985148,0.0,0.614675426078,0.0,1.0,17.5942869186,90.9470005035,7.21199989319,2559.05472819,90.8960005442,90.6626714071,83.684000651,83.2291386922,,1490.24993896,55.3654998144,55.1881637573,40.6905002594,41.2306569417,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,11.7674584389,50.2055002848,0.647500038147,5.82682859898,40.0430002213,207.0,75.0249989827,560.191670736,0.614675426078,50.2055002848,0.65099193028,65.0991929372,2.0,1.0,1.0,911.388702393,911.388702393,1147.93334961,0.613834202302,2.0,0.0,3094.51513672,0.0,15.3510626157,10.8119587104,13.21875,3094.51513672,0.0314890475609,58.8825006485,58.8825006485,63.0,2.0,56.2783966064,41.7739995321,40.7393140793,1.0,2638.6198438,548.303604031,0.0,0.0,0.0,7.71048100789,1.0,0.0,42.3124990463,75.9300181071,1.0,92.7910931905,0.0,1.0,1.0,0.0,39.6191657384,1.0,92.2797590892,0.0,1.0,0.0438102882591,81.931664149,91.9624468486,81.931664149,2.0,0.0,80.8936653834,0.0566000007093,16.8096546295,0.92301195172,792.006698903,1.0,0.0,4876.91609415,0.00487691609415,296.990360758,0.76420778228,0.158801913901,0.76420778228,0.0,0.0,1429.21668498,296.990360758,1429.21668498,0.0,0.0,0.00142921668498,0.764269004265,1.0,25.4864663985,2.0,2.0,2.0,0.0,91.9273675283,77.8169619242,75.9300181071,0.759300181071,1.0,11.0833333333,3186.92344784,97.703320013,1726.20704573,0.923009696181,1726.20704573,1.0,0.0,0.0,0.0,29.5808334351,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,29.3016670545,1.0,63.0,0.0,1.0,58.8825006485,0.0,1458.83007812,9.97647061275e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172047936829,168493.0,1807.29274707,55.4071989849,978.925764851,0.523435456385,978.925764851,0.17200597385,1.0,1.0,1.0,0.0,1870.19383748,1870.19383748,1870.19383748,0.0,0.0,1429.21668498,1870.19383748
2017-08-15T01:00:00.000Z,0.0,0.0433879537397,0.769198976212,0.522656705456,53.73624897,0.0620453891442,115.41166687,0.0,57.0541664759,1.0,92.3194465637,0.0,0.0,0.0,55.2666664124,58.3566659292,1.0,92.111111323,0.0,0.0,115.41166687,92.6427135468,2.0,0.0,136.86299928,83.1267503103,40.46875,0.614089538897,1142.12498983,0.0,0.609454843504,0.0,1.0,17.616042614,91.6474997203,8.33849843343,3188.74943034,91.4434992472,91.2974116007,83.1050008138,82.9415817261,,1562.33298747,55.5034999847,55.4050954183,40.7000001272,40.5488357544,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,91.7494996389,100.0,11.8628091812,50.7434991201,1.19700018565,5.75323351224,39.5029999415,207.0,76.3416659037,587.524998983,0.609454843504,50.7434991201,0.6888432421,68.8843237559,2.0,1.0,1.0,964.38053894,964.38053894,0.0,0.615168661713,0.0,1.0,17.580991586,90.8885008494,7.6905002594,2362.95428467,90.8390000661,90.6083679199,83.1484998067,82.7041905721,,1482.99994914,55.3219995499,55.1403477987,40.7310002645,41.2715098063,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,11.7466615041,50.1079998016,0.632500330607,5.83433000247,40.0984999339,207.0,74.4666665395,554.599995931,0.615168661713,50.1079998016,0.643954064505,64.3954064051,2.0,1.0,1.0,901.535690308,901.535690308,1142.12498983,0.614116656475,2.0,0.0,3082.84651693,0.0,15.5062685013,10.8430802822,12.6979166667,3082.84651693,0.0316250757152,58.8100004196,58.8100004196,63.0,2.0,56.2233556112,41.7434310913,40.7667417526,1.0,2579.21982744,591.743542538,0.0,0.0,0.0,7.38904635111,1.0,0.0,41.709165891,75.7159544627,1.0,92.3059336344,0.0,1.0,1.0,0.0,38.9866657257,1.0,91.7499987284,0.0,1.0,0.043391091129,80.6958319346,91.3616746267,80.6958319346,2.0,0.0,79.0726053854,0.0566000007093,18.1414174669,0.923487728809,790.448501189,1.0,0.0,4767.1280561,0.0047671280561,320.519739215,0.751151739338,0.172334744984,0.751151739338,0.0,0.0,1397.04248047,320.519739215,1397.04248047,0.0,0.0,0.00139704248047,0.751190284888,1.0,24.0513676833,2.0,2.0,2.0,0.0,91.8652687073,77.5659268697,75.7159544627,0.757159544627,1.0,11.0833333333,3170.96336998,97.2140228523,1717.56221968,0.923486484321,1717.56221968,1.0,0.0,0.0,0.0,29.5016667048,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,29.3083335559,1.0,62.9444452922,0.0,1.0,58.8100004196,0.0,1415.72998047,0.000107668671499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186613175081,168493.0,1794.70331754,55.0212377021,972.106661,0.522675308332,972.106661,0.18658559888,1.0,1.0,1.0,0.0,1859.86719767,1859.86719767,1859.86719767,0.0,0.0,1397.04248047,1859.86719767
2017-08-15T02:00:00.000Z,0.0,0.0435593688454,0.772417994099,0.517075161181,53.7542498906,0.055353877952,98.0591665904,0.0,48.5724995931,1.0,87.5833333333,0.0,0.0,0.0,52.4500001272,49.5174999237,1.0,87.4166660309,0.0,0.0,98.0591665904,87.8939030965,2.0,0.0,136.462499619,82.7082497279,40.5677083333,0.621295397517,1100.41668701,0.0,0.606584433309,0.0,1.0,17.4915518761,91.3564999898,8.46600087484,3004.16615804,91.1480000814,91.0392583211,82.6819992065,82.5200017293,,1510.99964396,55.3685000738,55.2719624837,40.6565001806,40.6143773397,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,91.4974988302,100.0,11.733452638,50.4914999008,1.12050056458,5.75809927781,39.535999616,207.0,74.0166657766,561.683334351,0.606584433309,50.4914999008,0.661575193859,66.1575196584,2.0,1.0,1.0,926.205271403,926.205271403,0.0,0.62376981354,0.0,1.0,17.4915517171,90.6424992879,7.89449882507,2228.34602865,90.6289990743,90.4141311646,82.7345002492,82.2959721883,,1433.74993896,55.1780004501,55.0026473999,40.7145004272,41.2332102458,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,11.6701970895,49.9144986471,0.725500742594,5.82135458787,39.9889996847,207.0,72.8000005086,538.733332316,0.62376981354,49.9144986471,0.617147191366,61.7147191366,2.0,1.0,1.0,864.006067912,864.006067912,1100.41668701,0.621480671544,2.0,0.0,2978.9958903,0.0,16.3799392382,12.2409760952,14.6588541667,2978.9958903,0.0328637531971,58.1758330663,58.1758330663,63.0,2.0,56.0854415894,41.8166758219,40.7795772552,1.0,2462.46615747,557.804576676,0.0,0.0,0.0,7.07704989115,1.0,0.0,39.9899994532,75.6049493154,1.0,90.9303633372,0.0,1.0,1.0,0.0,37.1866658529,1.0,90.1666641235,0.0,1.0,0.0435585721368,77.1508312225,89.970597585,77.1508312225,2.0,0.0,75.4932218933,0.0566000007093,17.1009313376,0.923649181191,789.920895193,1.0,0.0,4551.33423743,0.00455133423743,302.136592285,0.753065050866,0.170586357353,0.753065050866,0.0,0.0,1333.80249023,302.136592285,1333.80249023,0.0,0.0,0.00133380249023,0.753282328447,1.0,23.6514045324,2.0,2.0,2.0,0.0,92.1689840953,77.4802436829,75.6049493154,0.756049493154,1.0,10.5,3020.27073415,92.594153231,1635.93908252,0.92365140822,1635.93908252,1.0,0.0,0.0,0.0,29.3358330727,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,28.8399999936,1.0,62.986111323,0.0,1.0,58.1758330663,0.0,1385.25,0.000101493423096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184686945567,168493.0,1690.99579527,51.8418173609,915.933157443,0.517135973917,915.933157443,0.184475776164,1.0,1.0,1.0,0.0,1771.16503906,1771.16503906,1771.16503906,0.0,0.0,1333.80249023,1771.16503906
2017-08-15T03:00:00.000Z,0.0,0.04113039434,0.774829058796,0.514450045163,53.4325005213,0.0546311830644,94.0716667175,0.0,46.4524997075,1.0,86.2777767181,0.0,0.0,0.0,51.6583331426,47.5641670227,1.0,86.0972213745,0.0,0.0,94.0716667175,86.5021076202,2.0,0.0,135.89850076,82.4660002391,40.4609375,0.617551043232,1063.64999898,0.0,0.607679100725,0.0,1.0,17.3658526738,90.9470005035,8.31750043233,2944.58284505,90.7580006917,90.6469777425,82.4405002594,82.2774658203,,1470.33301799,55.266500473,55.1668523153,40.6790005366,40.6124674479,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,91.1225007375,100.0,11.6107943853,50.0775003433,1.17600123088,5.75505828857,39.5044991175,207.0,72.1416664124,542.899998983,0.607679100725,50.0790001551,0.638328094482,63.8328075409,2.0,1.0,1.0,893.659332275,893.659332275,0.0,0.621028212314,0.0,1.0,17.3900252978,90.3079999288,7.78949991862,2188.97599284,90.2810001373,90.0556844076,82.4915002187,82.0535914103,,1390.24996948,55.092499733,54.9153111776,40.6244996389,41.1981048584,40.695110321,1.0,0.0,98.9533112844,1.0,0.0,0.0314998626709,100.0,11.5822543303,49.6655006409,0.713499069214,5.80777096748,39.9020004272,207.0,70.2916653951,520.749997457,0.621028212314,49.6565004985,0.598964360555,59.8964360555,2.0,1.0,1.0,838.550104777,838.550104777,1063.64999898,0.617624635278,2.0,0.0,2904.90026855,0.0,17.0120338093,13.2773621082,15.5755208333,2906.06713867,0.0332278942634,57.2050002416,57.2050002416,63.0,2.0,56.0153364702,41.7638117472,40.7854010264,1.0,2373.78549249,568.64875991,0.0,0.0,0.0,7.126856486,1.0,0.0,36.8749993642,75.3136437734,1.0,88.5216884613,0.0,1.0,1.0,0.0,33.9666662216,1.0,87.470234553,0.0,1.0,0.0411228212328,70.8416646322,87.209511439,70.8416646322,2.0,0.0,72.7744884405,0.0566000007093,17.4333876147,0.923947681394,788.94636876,1.0,0.0,4387.4272755,0.0043874272755,308.010378025,0.746512080907,0.178829624837,0.746512080907,0.0,0.0,1285.76833089,308.010378025,1285.76833089,0.0,0.0,0.00128576833089,0.746596723795,1.0,22.6192407449,2.0,2.0,2.0,0.0,91.8953607733,77.3214132136,75.3136437734,0.753136437734,1.0,9.91666666667,2944.5638231,90.273163512,1594.93219754,0.926011416741,1594.93219754,1.0,0.0,0.0,0.0,28.9358332952,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.2691667875,1.0,62.9722226461,0.0,1.0,57.2050002416,0.0,1332.35998535,0.00010346653935,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193118164208,168493.0,1635.9826349,50.1552476956,886.135107192,0.514486589023,886.135107192,0.193039061527,1.0,1.0,1.0,0.0,1722.36774699,1722.36774699,1722.36774699,0.0,0.0,1285.76833089,1722.36774699
