timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-15T04:00:00.000Z,0.0,0.039433881183,0.776274460043,0.513516629452,53.224749883,0.0547107072649,93.0141671499,0.0,46.2183335622,1.0,86.0833326976,0.0,0.0,0.0,51.4999996821,46.855000178,1.0,85.8333320618,0.0,0.0,93.0141671499,86.3110040029,2.0,0.0,135.461250623,82.2365007401,40.5338541667,0.617065964174,1049.25834656,0.0,0.608506811768,0.0,1.0,17.2546569506,90.6244990031,8.25899887085,2937.49951172,90.4670003255,90.3348032633,82.2080014547,82.0412801107,,1445.66634115,55.2469997406,55.1439208984,40.730000178,40.6226450602,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,90.7790006002,100.0,11.5022343,49.7370001475,1.18950080872,5.75242253145,39.5404993693,207.0,70.7000001272,531.916664124,0.608506811768,49.7370001475,0.624676626296,62.4676615397,2.0,1.0,1.0,874.547276815,874.547276815,0.0,0.627539734793,0.0,1.0,17.2655347188,89.9930006663,7.72350056966,2184.85150146,89.9885005951,89.7713648478,82.2650000254,81.8335418701,,1375.24991862,55.0700000127,54.8955408732,40.6904999415,41.2389628092,40.695110321,1.0,0.0,43.212770462,1.0,0.0,0.00450007120768,100.0,11.452492555,49.2980006536,0.755499204,5.81304212411,39.9350007375,207.0,66.1749998728,517.341672262,0.627539734793,49.2980006536,0.588700492496,58.8700488408,2.0,1.0,1.0,824.180689494,824.180689494,1049.25834656,0.617100517644,2.0,0.0,2872.22812907,0.0,17.3048998515,13.6029779116,15.4192708333,2872.22812907,0.0334844478748,56.8999999364,56.8999999364,63.0,2.0,55.9620768229,41.7561721802,40.8165775935,1.0,2337.69998626,569.473449565,0.0,0.0,0.0,7.62038230896,1.0,0.0,34.979165713,74.5876191457,1.0,86.9691753387,0.0,1.0,1.0,0.0,32.0966660182,1.0,85.8273792267,0.0,1.0,0.0394069960976,67.0533320109,85.6458276113,67.0533320109,2.0,0.0,71.6681946054,0.0566000007093,17.4586705933,0.926074677466,782.031657104,1.0,0.0,4320.73104925,0.00432073104925,308.457073754,0.744661991629,0.181402761529,0.744661991629,0.0,0.0,1266.22250366,308.457073754,1266.22250366,0.0,0.0,0.00126622250366,0.744735663136,1.0,22.2401602752,2.0,2.0,2.0,0.0,93.3029588064,76.1759961446,74.5876191457,0.745876191457,1.0,10.5,2907.17343583,89.1268651987,1574.67957742,0.926064753158,1574.67957742,1.0,0.0,0.0,0.0,28.8275000254,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.072499752,1.0,62.9722226461,0.0,1.0,56.8999999364,0.0,1318.57995605,0.000103616592934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195885612653,168493.0,1612.26211726,49.4280343302,873.286814679,0.513577587511,873.286814679,0.195850855764,1.0,1.0,1.0,0.0,1700.39899699,1700.39899699,1700.39899699,0.0,0.0,1266.22250366,1700.39899699
2017-08-15T05:00:00.000Z,0.0,0.0410870046832,0.771682133177,0.520591765006,53.7977511088,0.0547311383148,99.5450000763,0.0,49.3775005341,1.0,87.9027786255,0.0,0.0,0.0,52.6000000636,50.1433334351,1.0,87.6666666667,0.0,0.0,99.5450000763,88.3005682627,2.0,0.0,136.134751002,82.3369998932,40.9375,0.61512401422,1117.59165446,0.0,0.605675826864,0.0,1.0,17.4419975281,91.1300010681,8.62350082397,3002.08280436,90.9380009969,90.8059209188,82.3145001729,82.1428578695,,1535.33298747,55.4614992142,55.3554051717,40.7119998932,40.6550954183,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,91.3205013275,100.0,11.6790324847,50.2260011037,1.14450009664,5.76296512286,39.5674997965,207.0,74.9166673024,571.358332316,0.605675826864,50.2260011037,0.67421678089,67.4216779073,2.0,1.0,1.0,943.903493245,943.903493245,0.0,0.616387686735,0.0,1.0,17.4311197599,90.4489994049,8.03400039673,2233.22049967,90.3935000102,90.1534449259,82.3594996134,81.9298553467,,1464.74994914,55.2800000509,55.1078313192,40.7520008087,41.335975647,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,11.5986142159,49.6414992015,0.688000679016,5.83250542482,40.0640001297,207.0,73.3416659037,546.23332723,0.616387686735,49.6414992015,0.633777393159,63.3777392705,2.0,1.0,1.0,887.288350423,887.288350423,1117.59165446,0.615708701399,2.0,0.0,3048.4241333,0.0,15.9297682444,9.18714018663,14.0677083333,3048.4241333,0.0324410829751,58.8216673533,58.8216673533,63.1346651713,2.0,56.1164423625,41.8217671712,40.830119133,1.0,2493.49153495,612.946612226,0.0,0.0,0.0,7.6322739919,1.0,0.0,38.7224992116,74.682226181,1.0,89.9885819753,0.0,1.0,1.0,0.0,35.9266662598,1.0,89.1547603607,0.0,1.0,0.0410100287853,74.6491641998,88.8317807515,74.6491641998,2.0,0.0,76.4443844907,0.0566000007093,18.7914520024,0.926123699922,781.87148778,1.0,0.0,4608.67791393,0.00460867791393,332.004448178,0.743376253042,0.182735713968,0.743376253042,0.0,0.0,1350.60748291,332.004448178,1350.60748291,0.0,0.0,0.00135060748291,0.744300663471,1.0,22.8749911992,2.0,2.0,2.0,0.0,93.4899311066,76.1499958038,74.682226181,0.74682226181,1.0,11.0833333333,3106.43814718,95.2358364931,1682.61193109,0.926111967009,1682.61193109,1.0,0.0,0.0,0.0,29.6983334223,1.0,63.2500009537,0.0,1.0,0.0,37.8333333333,29.1233332952,1.0,63.0555566152,0.0,1.0,58.8216673533,0.0,1437.30993652,0.000111526603493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197314925708,168493.0,1747.34651334,53.5693932915,946.455700002,0.52093054484,946.455700002,0.196770840722,1.0,1.0,1.0,0.0,1816.85583496,1816.85583496,1816.85583496,0.0,0.0,1350.60748291,1816.85583496
2017-08-15T06:00:00.000Z,0.0,0.0399577038287,0.768946296154,0.534249202101,54.4615008036,0.0524690730066,104.52416865,0.0,51.8850005468,1.0,89.4027792613,0.0,0.0,0.0,53.5416663488,52.7000007629,1.0,89.2361106873,0.0,0.0,104.52416865,89.7287279765,2.0,0.0,136.223251025,81.7617502213,40.9348958333,0.602873868604,1201.46665446,0.0,0.599559148149,0.0,1.0,17.4637529055,91.2109998067,9.25950050354,3067.08278402,90.9950002035,90.8790384928,81.7354996999,81.572710673,,1664.99963379,55.566500028,55.4509633382,40.7494996389,40.5571085612,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,97.8559996287,100.0,11.7020041943,50.2455005646,1.19250043233,5.76174867153,39.5569992065,207.0,79.2166671753,616.299997965,0.599559148149,50.2455005646,0.734239131383,73.4239152273,2.0,1.0,1.0,1027.93478394,1027.93478394,0.0,0.602848621404,0.0,1.0,17.4468317032,90.488000234,8.66850090027,2261.34193929,90.4565016429,90.251836141,81.7880007426,81.3659973145,,1586.24994914,55.3954998652,55.2232284546,40.7025003433,41.1419372559,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,11.6155427297,49.7540012995,0.629500389099,5.83128893375,40.0729999542,207.0,77.4750003815,585.166666667,0.602848621404,49.7540012995,0.693512271699,69.3512268066,2.0,1.0,1.0,970.917180379,970.917180379,1201.46665446,0.602987702573,2.0,0.0,3302.21641032,0.0,13.978871266,7.21479459604,11.0911458333,3302.21641032,0.0309859561606,61.7208331426,61.7208331426,63.4949553808,2.0,56.1449152629,41.6631774902,40.9415102005,1.0,2672.08526125,740.888314196,0.0,0.0,0.0,8.4037176768,1.0,0.0,41.1874984105,73.3317820231,1.0,91.9063892365,0.0,1.0,1.0,0.0,38.4441655477,1.0,91.3154741923,0.0,1.0,0.0399834141238,79.6316630046,90.9919954936,79.6316630046,2.0,0.0,81.9196336702,0.0566000007093,22.7138333382,0.927588556534,777.144176737,1.0,0.0,4938.76965494,0.00493876965494,401.304470911,0.726250263444,0.201367202301,0.726250263444,0.0,0.0,1447.34333293,401.304470911,1447.34333293,0.0,0.0,0.00144734333293,0.726453572512,1.0,21.6242135325,2.0,2.0,2.0,0.0,91.8756732941,75.3436470032,73.3317820231,0.733317820231,1.0,10.5,3412.97357544,104.633467008,1848.64780384,0.927617465745,1848.64780384,1.0,0.0,0.0,0.0,31.2624996503,1.0,63.5000003179,0.0,1.0,0.0,37.9833339055,30.4583333333,1.0,63.3055569331,0.0,1.0,61.7208331426,0.0,1510.48999023,0.000134805798094,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217080003058,168493.0,1966.73857356,60.2954201377,1065.29009509,0.534542975812,1065.29009509,0.216862238219,1.0,1.0,1.0,0.0,1992.89887492,1992.89887492,1992.89887492,0.0,0.0,1447.34333293,1992.89887492
2017-08-15T07:00:00.000Z,0.0,0.0381609198857,0.770300596629,0.540868087858,54.4914989471,0.0518047411232,106.449167252,0.0,52.6233329773,1.0,89.9861125946,0.0,0.0,0.0,53.875,53.7750002543,1.0,89.7916673024,0.0,0.0,106.449167252,90.2627639771,2.0,0.0,135.769498825,81.2779998779,39.9973958333,0.59390651189,1221.4916687,0.0,0.594700309568,0.0,1.0,17.3706871668,90.9514993032,9.46350034078,3101.6661377,90.7204996745,90.6209081014,81.2569993337,81.0889129639,,1718.9995931,55.4659999212,55.3528569539,40.6819995244,40.4463882446,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,99.7370007833,100.0,11.6231305599,50.03850015,1.22249952952,5.74755676587,39.4594999949,207.0,80.5166670481,629.650004069,0.594700309568,50.03850015,0.75636180696,75.6361808777,2.0,1.0,1.0,1058.90652974,1058.90652974,0.0,0.594693457957,0.0,1.0,17.3332188924,90.1385002136,8.79899787903,2286.46380615,90.0979983012,89.9100112915,81.2990004222,80.8850606283,,1636.49997965,55.2784999212,55.114209493,40.6830002467,41.1042785645,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0405019124349,100.0,11.5005106926,49.4149980545,0.599500020345,5.83270819982,40.0835002263,207.0,78.1249993642,591.841664632,0.594693457957,49.4149980545,0.710875614711,71.076742808,2.0,1.0,1.0,995.225860596,995.225860596,1221.4916687,0.594321007722,2.0,0.0,3417.73565674,0.0,14.0790467262,6.95925847689,10.2083333333,3417.73565674,0.0316123868083,65.0216655731,65.0216655731,64.4788153966,2.0,55.9842224121,41.5364405314,41.0016711553,1.0,2716.56179005,810.648931988,0.0,0.0,0.0,8.88012377421,1.0,0.0,40.6383323669,72.3768755595,1.0,91.4497687022,0.0,1.0,1.0,0.0,37.8474988937,1.0,90.7559496562,0.0,1.0,0.038158837097,78.485830307,90.3841864268,78.485830307,2.0,0.0,83.2831758443,0.0566000007093,24.8525241716,0.928927970885,772.838405019,1.0,0.0,5020.97486523,0.00502097486523,439.090527564,0.715432094989,0.213492019889,0.715432094989,0.0,0.0,1471.43418376,439.090527564,1471.43418376,0.0,0.0,0.00147143418376,0.715720772743,1.0,20.2642465036,2.0,2.0,2.0,0.0,90.4875837962,74.5971221924,72.3768755595,0.723768755595,1.0,10.5,3527.21072204,108.135700016,1910.52471132,0.928924114878,1910.52471132,1.0,0.0,0.0,0.0,32.9566663106,1.0,64.6388896306,0.0,1.0,0.0,38.6166671117,32.0650000572,1.0,64.361111323,0.0,1.0,65.0216655731,0.0,1545.22998047,0.000147498852602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229827190908,168493.0,2055.57501574,63.0189293407,1113.40863164,0.541355011803,1113.40863164,0.229337205629,1.0,1.0,1.0,0.0,2056.70698039,2056.70698039,2056.70698039,0.0,0.0,1471.43418376,2056.70698039
2017-08-15T08:00:00.000Z,0.0,0.036391652703,0.768330470653,0.526838334392,53.799249649,0.0521085845926,99.73833402,0.0,49.4741675059,1.0,88.0416679382,0.0,0.0,0.0,52.6833333969,50.2316665649,1.0,87.8055559794,0.0,0.0,99.73833402,88.2856769562,2.0,0.0,134.933999379,81.1347497304,39.890625,0.594087592774,1137.13331095,0.0,0.586862509344,0.0,1.0,17.1688429515,90.3274993896,9.01950009664,3014.58280436,90.1339995066,90.009262085,81.11449941,80.9441452026,,1616.99962362,55.4179995855,55.3038126628,40.6955003738,40.5933812459,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,95.7845013936,100.0,11.4058777491,49.4384991328,1.1280002594,5.7629651626,39.5675001144,207.0,76.1999994914,582.066665649,0.586862509344,49.4384991328,0.708476584298,70.8476581573,2.0,1.0,1.0,991.867218018,991.867218018,0.0,0.592123591754,0.0,1.0,17.1652169228,89.634499232,8.44499969482,2223.84659831,89.5999997457,89.4014231364,81.1550000509,80.74537913,,1545.99990845,55.244000117,55.079788208,40.6920000712,41.1846974691,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,11.3387937546,48.9079996745,0.650500933329,5.82642312845,40.0414991379,207.0,74.6833337148,555.066655477,0.592123591754,48.9079996745,0.669543420701,66.9543418884,2.0,1.0,1.0,937.360788981,937.360788981,1137.13331095,0.594085596977,2.0,0.0,3205.36698405,0.0,14.4414757888,7.94843455156,11.7994791667,3205.36698405,0.0313856735528,60.0641663869,60.0641663869,63.0,2.0,55.9842274984,41.6523539225,40.9289560318,1.0,2523.0030149,756.717429732,0.0,0.0,0.0,8.40910847982,1.0,0.0,36.3133325577,72.7053909302,1.0,88.013695399,0.0,1.0,1.0,0.0,33.3433322906,1.0,86.8333301544,0.0,1.0,0.0363894461803,69.6566651662,86.6181971232,69.6566651662,2.0,0.0,77.3491346729,0.0566000007093,23.1991155127,0.928113563173,775.455067631,1.0,0.0,4663.22347945,0.00466322347945,409.878360813,0.71396697463,0.214138172156,0.71396697463,0.0,0.0,1366.59246826,409.878360813,1366.59246826,0.0,0.0,0.00136659246826,0.713959380984,1.0,20.2689339561,2.0,2.0,2.0,0.0,89.2331097921,75.0518035889,72.7053909302,0.727053909302,1.0,10.5,3279.72044464,100.548250186,1776.47082907,0.928105146786,1776.47082907,1.0,0.0,0.0,0.0,30.3625000318,1.0,63.1666679382,0.0,1.0,0.0,37.7416667938,29.7016665141,1.0,62.9027792613,0.0,1.0,60.0641663869,0.0,1418.13000488,0.000137685930648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230726198317,168493.0,1861.86334351,57.0802007168,1008.48409897,0.526875683735,1008.48409897,0.230729936724,1.0,1.0,1.0,0.0,1914.08358765,1914.08358765,1914.08358765,0.0,0.0,1366.59246826,1914.08358765
2017-08-15T09:00:00.000Z,0.0,0.0395873558172,0.77233339415,0.542519481727,54.5852502187,0.0544634685769,112.481665929,0.0,55.7375001907,1.0,91.3194452922,0.0,0.0,0.0,54.6999998093,56.7441666921,1.0,91.1250006358,0.0,0.0,112.481665929,91.6329453786,2.0,0.0,136.551750183,81.9664999644,40.4583333333,0.601101028833,1237.40836589,0.0,0.599962979937,0.0,1.0,17.5326458613,91.4179999034,9.18981794877,3152.49940999,91.2170003255,91.0691502889,81.9500001272,81.7739842733,,1698.99960327,55.7270002365,55.6140340169,40.8065004349,40.6665522257,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,98.280500412,100.0,11.7556916873,50.4104998906,1.13400046031,5.77695421378,39.6785001755,207.0,81.0750007629,633.691670736,0.599962979937,50.4104998906,0.754094819568,75.4835879008,2.0,1.0,1.0,1055.7327474,1055.7327474,0.0,0.603028335163,0.0,1.0,17.53627189,90.7310002645,8.68649991353,2311.96057129,90.6694997152,90.4639638265,81.9829998016,81.5624593099,,1626.99995931,55.5454998016,55.3781458537,40.7834997177,41.1968307495,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,11.6950485706,49.8859999975,0.642999649048,5.8412232399,40.1405000687,207.0,79.3666667938,603.716669718,0.603028335163,49.8859999975,0.714412053426,71.4412047068,2.0,1.0,1.0,1000.1768748,1000.1768748,1237.40836589,0.600799709899,2.0,0.0,3382.14638265,0.0,14.1839746634,6.87647477786,10.7682291667,3382.14638265,0.0315157736096,65.3024997711,65.3024997711,64.3762547175,2.0,56.3024342855,41.688659668,40.8330860138,1.0,2763.23216501,749.765359046,0.0,0.0,0.0,7.96492830912,1.0,0.0,42.1283318202,73.985071818,1.0,92.5513680776,0.0,1.0,1.0,0.0,39.3649988174,1.0,91.8630943298,0.0,1.0,0.0395490219774,81.4933312734,91.6846605937,81.4933312734,2.0,0.0,84.7139760046,0.0566000007093,22.9859819379,0.924433203814,787.375962147,1.0,0.0,5107.23492399,0.00510723492399,406.112749998,0.727064687999,0.197279086336,0.727064687999,0.0,0.0,1496.71333822,406.112749998,1496.71333822,0.0,0.0,0.00149671333822,0.726289868355,1.0,21.3090737429,2.0,2.0,2.0,0.0,86.4884382884,77.0563621521,73.985071818,0.73985071818,1.0,11.6666666667,3512.99752406,107.699957943,1902.82608821,0.924343774334,1902.82608821,1.0,0.0,0.0,0.0,32.9550002416,1.0,64.5833346049,0.0,1.0,0.0,38.5916668574,32.3475001653,1.0,64.31944561,0.0,1.0,65.3024997711,0.0,1867.66003418,0.000136420990415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213426099481,168493.0,2068.16482489,63.4049022618,1120.22794112,0.544177804593,1120.22794112,0.214262547561,1.0,1.0,1.0,0.0,2058.56970215,2058.56970215,2058.56970215,0.0,0.0,1496.71333822,2058.56970215
2017-08-15T10:00:00.000Z,0.0,0.0389468914157,0.817442555406,0.62287446849,57.4150018692,0.0559143773006,145.079165141,0.0,71.7808329264,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3333326976,1.0,99.5,0.0,0.0,145.079165141,100.0,2.0,0.0,,84.2449992498,41.1432291667,0.609492412497,1581.83333333,0.0,0.619601375841,0.0,1.0,18.3738649686,94.7839997609,,3485.41597493,94.5680007935,94.4128316243,84.2209981283,84.0317306519,,2286.99951172,55.905500412,55.7981338501,42.3484999339,42.0791651408,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,94.5679995219,100.0,12.3783613046,52.2195008596,1.06199995677,5.99550370375,41.2864999771,207.0,98.8000005086,797.549997965,0.619601375841,52.2195008596,0.919561985561,91.9561983744,2.0,1.0,1.0,1287.38677979,1287.38677979,0.0,0.64145961104,0.0,1.0,18.7993089358,94.3100001017,9.82028743199,2604.04907227,94.184000651,93.9506174723,84.2690003713,83.8293507894,,2116.74987793,55.7164996465,55.5470911662,41.8829997381,41.9659754435,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.125999450684,100.0,12.8204243978,52.301000913,0.716499646505,5.97888449828,41.1665000916,207.0,97.6583328247,781.091659546,0.64145961104,52.301000913,0.869892323812,86.9892311096,2.0,1.0,1.0,1217.84925334,1217.84925334,1581.83333333,0.609627773872,2.0,0.0,4562.42626953,0.0,18.026926214,6.37719039122,10.2994791667,4562.42626953,0.0476411712985,123.824167252,123.824167252,79.1415583293,2.0,56.3682327271,42.6783752441,40.737985611,1.0,3603.24696744,786.889610141,0.0,0.0,0.0,8.50940195719,1.0,0.0,52.337498347,75.7115961711,1.0,99.9714565277,0.0,1.0,1.0,0.0,48.7424987157,1.0,99.1904748281,0.0,1.0,0.0389582396373,101.079996745,100.0,101.079996745,2.0,0.0,110.466786325,0.0566000007093,24.1241211635,0.917402588429,810.622079967,1.0,0.0,6659.81996913,0.00665981996913,426.221216629,0.752008697705,0.164226275997,0.752008697705,0.0,0.0,1951.70998128,426.221216629,1951.70998128,0.0,0.0,0.00195170998128,0.752071335912,1.0,18.9475283219,2.0,2.0,2.0,0.0,79.8089870106,80.6861502907,75.7115961711,0.757115961711,1.0,11.0833333333,4389.11110328,134.559468941,2377.37574655,0.916020954067,2377.37574655,1.0,0.0,0.0,0.0,62.3099997838,1.0,79.1805559794,0.0,1.0,0.0,47.3416674932,61.5141671499,1.0,78.9027779897,0.0,1.0,123.824167252,0.0,2011.83996582,0.000143175806494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179282226315,168493.0,2985.20939943,91.519258003,1616.94800099,0.623022360977,1616.94800099,0.179223874571,1.0,1.0,1.0,0.0,2595.32899984,2595.32899984,2595.32899984,0.0,0.0,1951.70998128,2595.32899984
2017-08-15T11:00:00.000Z,0.0,0.0409826722431,0.803518908237,0.597822844802,56.7662493388,0.0608523137377,145.57499822,0.0,71.9583339691,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.6274992625,1.0,99.4861106873,0.0,0.0,145.57499822,100.0,2.0,0.0,137.586000443,84.6297502518,41.3619791667,0.616269791048,1495.64998372,0.0,0.620246029783,0.0,1.0,18.3823251724,94.6324996948,8.17800140381,3474.99938965,94.3954995473,94.3022003174,84.5989996592,84.4380747477,,2143.33285522,55.894999822,55.8115081787,42.0724995931,41.8564580282,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,95.0314998627,100.0,12.4246458213,52.3229999542,1.0724995931,5.95767931143,41.0,207.0,93.9999993642,754.616668701,0.620246029783,52.3229999542,0.869551264445,86.9551245372,2.0,1.0,1.0,1217.37177022,1217.37177022,0.0,0.642123048565,0.0,1.0,18.7195380529,94.0954996745,9.10999976264,2619.04720052,94.0010000865,93.7857793172,84.6605008443,84.208867391,,1975.99991862,55.713499705,55.5368881226,41.6010004679,41.8178939819,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.7700510025,52.3999996185,0.650500297546,5.94948701064,40.9505001704,207.0,93.5750007629,741.033330282,0.642123048565,52.3999996185,0.823314648583,82.3314641317,2.0,1.0,1.0,1152.64050802,1152.64050802,1495.64998372,0.61700389044,2.0,0.0,4262.54292806,0.0,19.4747546514,7.66813464959,13.3958333333,4262.54292806,0.0471271954203,117.029163678,117.029163678,77.251174291,2.0,56.4295984904,42.6165974935,40.6813077927,1.0,3429.6903262,644.775132457,0.0,0.0,0.0,7.70237096151,1.0,0.0,51.4774990082,76.8966286977,1.0,99.2465712229,0.0,1.0,1.0,0.0,47.984998703,1.0,98.5238087972,0.0,1.0,0.0413790226976,99.462498347,99.1452948252,99.462498347,2.0,0.0,105.145961919,0.0566000007093,19.7672370027,0.909158632842,838.686956783,1.0,0.0,6339.0381866,0.0063390381866,349.244465636,0.765450429033,0.14390319674,0.765450429033,0.0,0.0,1857.70248413,349.244465636,1857.70248413,0.0,0.0,0.00185770248413,0.766296764215,1.0,22.4271817478,2.0,2.0,2.0,0.0,70.5034217834,84.6978085836,76.8966286977,0.768966286977,1.0,10.5,4074.46545866,124.913198922,2206.94694977,0.909353625774,2206.94694977,1.0,0.0,0.0,0.0,58.9641653697,1.0,77.4166679382,0.0,1.0,0.0,46.2666680018,58.0650000572,1.0,77.1111132304,0.0,1.0,117.029163678,0.0,2001.19995117,0.000117317852983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158247784648,168493.0,2698.15212083,82.7187801717,1461.46252889,0.602183142516,1461.46252889,0.157044503182,1.0,1.0,1.0,0.0,2426.94028727,2426.94028727,2426.94028727,0.0,0.0,1857.70248413,2426.94028727
2017-08-15T12:00:00.000Z,0.0,0.0446686413833,0.770330670757,0.52059339209,53.457250913,0.0676006824056,123.946669261,0.0,61.25,1.0,94.2222201029,0.0,0.0,0.0,56.4250005086,62.6808334986,1.0,94.0416666667,0.0,0.0,123.946669261,94.5595423381,2.0,0.0,136.796250343,83.3389994303,40.90625,0.619743220315,1132.60002645,0.0,0.612564232331,0.0,1.0,17.5616532962,91.5965010325,8.05200068156,3263.33278402,91.3685003916,91.2916844686,83.3164997101,83.1885604858,,1495.99967448,55.8860003153,55.8146972656,40.666999499,40.5380223592,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,91.6864999135,100.0,11.8189622561,50.7015008926,1.24949963888,5.7426910003,39.4174998601,207.0,75.8333333333,580.958343506,0.612564232331,50.7015008926,0.677582034156,67.7582035065,2.0,1.0,1.0,948.614847819,948.614847819,0.0,0.621343128534,0.0,1.0,17.5773657163,90.8945007324,7.49400075277,2441.69439697,90.8554999034,90.6268920898,83.3614991506,82.9102172852,,1417.49992879,55.6955003738,55.5164896647,40.6604995728,41.1834233602,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,11.7633099556,50.1935002009,0.720999717712,5.81405587991,39.9409999847,207.0,74.1000003815,551.64167277,0.621343128534,50.1950003306,0.634229056949,63.4229062398,2.0,1.0,1.0,887.920679728,887.920679728,1132.60002645,0.619753376901,2.0,0.0,2946.90726725,0.0,16.6299084822,9.18162322044,14.015625,2946.90726725,0.0314405720956,57.4299999873,57.4299999873,63.0,2.0,56.6516545614,41.7689005534,40.6545807521,1.0,2576.57519252,469.335123711,0.0,0.0,0.0,6.10991223653,1.0,0.0,42.1633326213,77.2065874736,1.0,92.4885819753,0.0,1.0,1.0,0.0,39.4699989955,1.0,91.7916647593,0.0,1.0,0.0446722377663,81.6333325704,91.5876846313,81.6333325704,2.0,0.0,78.9915273123,0.0566000007093,14.3886731313,0.902730140723,861.247846954,1.0,0.0,4762.24002244,0.00476224002244,254.216836589,0.763658678294,0.139103970764,0.763658678294,0.0,0.0,1395.6100057,254.216836589,1395.6100057,0.0,0.0,0.0013956100057,0.76343079408,1.0,25.1326582583,2.0,2.0,2.0,0.0,62.8748826981,87.6834856669,77.2065874736,0.772065874736,1.0,9.91666666667,3045.91031623,93.3802004436,1649.82684229,0.902762649058,1649.82684229,1.0,0.0,0.0,0.0,28.9466667175,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4833332698,1.0,62.8333358765,0.0,1.0,57.4299999873,0.0,1473.5,8.53962664993e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154086980569,168493.0,1756.78874208,53.858869054,951.570112705,0.52068613123,951.570112705,0.154280777979,1.0,1.0,1.0,0.0,1827.53112793,1827.53112793,1827.53112793,0.0,0.0,1395.6100057,1827.53112793
2017-08-15T13:00:00.000Z,0.0,0.0443395939959,0.770613402184,0.519376636931,53.4077498118,0.0647425652323,117.33416748,0.0,58.1441672643,1.0,92.7222232819,0.0,0.0,0.0,55.5499998728,59.230000178,1.0,92.5833320618,0.0,0.0,117.33416748,92.9174639384,2.0,0.0,136.676999728,83.2692499161,41.0755208333,0.6170723213,1117.83333333,0.0,0.608925392327,0.0,1.0,17.5266025861,91.4959996541,8.01150004069,3215.83274333,91.267999649,91.2045771281,83.2564996084,83.1301574707,,1462.66634115,56.0689996084,56.0115305583,40.6999994914,40.6970926921,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,91.6054999034,100.0,11.764245828,50.5695006053,1.13699944814,5.76235691706,39.5630000432,207.0,74.816666921,570.174997965,0.608925392327,50.5680001577,0.668927721296,66.892771403,2.0,1.0,1.0,936.498809814,936.498809814,0.0,0.621700598051,0.0,1.0,17.5640710195,90.8465003967,7.53599993388,2395.57515462,90.8180001577,90.5783309937,83.2820002238,82.8241093953,,1391.49997965,55.8755000432,55.7013676961,40.6799999873,41.2172520955,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.7471765677,50.1380001704,0.709000587463,5.8168943723,39.9709993998,207.0,73.6916662852,547.658330282,0.621700598051,50.1380001704,0.629247738066,62.9185454051,2.0,1.0,1.0,880.946833293,880.946833293,1117.83333333,0.617106493872,2.0,0.0,2903.73339844,0.0,17.0459661484,9.10997200012,14.3854166667,2903.73339844,0.0315160468364,57.0841662089,57.0841662089,63.0,2.0,56.8661168416,41.892461141,40.6228790283,1.0,2534.04486997,472.532535162,0.0,0.0,0.0,5.87790298462,1.0,0.0,41.4883317947,77.3785966237,1.0,92.0319608053,0.0,1.0,1.0,0.0,38.8333323797,1.0,91.3988081614,0.0,1.0,0.0443432609648,80.3216648102,91.0395482381,80.3216648102,2.0,0.0,77.6876510875,0.0566000007093,14.4866979879,0.898997732762,874.6603066,1.0,0.0,4683.63195201,0.00468363195201,255.948724495,0.757695249973,0.141290180609,0.757695249973,0.0,0.0,1372.57332357,255.948724495,1372.57332357,0.0,0.0,0.00137257332357,0.757915561398,1.0,24.4335642641,2.0,2.0,2.0,0.0,59.0800733566,89.3698120117,77.3785966237,0.773785966237,1.0,10.5,3006.57740513,92.1743490754,1628.52204806,0.898985430582,1628.52204806,1.0,0.0,0.0,0.0,28.7333334287,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3199998538,1.0,62.8333358765,0.0,1.0,57.0841662089,0.0,1396.44006348,8.59780405592e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157166262992,168493.0,1737.061729,53.2540868234,940.884914418,0.519392310913,940.884914418,0.157163495326,1.0,1.0,1.0,0.0,1811.51105754,1811.51105754,1811.51105754,0.0,0.0,1372.57332357,1811.51105754
2017-08-15T14:00:00.000Z,0.0,0.0433868455499,0.773580833212,0.515682227777,53.573501269,0.0565266987072,98.8058338165,0.0,49.0316661199,1.0,87.6805553436,0.0,0.0,0.0,52.5083328883,49.8141670227,1.0,87.5138867696,0.0,0.0,98.8058338165,88.018447876,2.0,0.0,136.320750554,82.7472492854,41.3854166667,0.623333362345,1088.45833333,0.0,0.610919410689,0.0,1.0,17.4407885869,91.2605012258,8.31300099691,3004.16617839,91.0415000916,90.9871266683,82.7284990946,82.622853597,,1432.33297729,55.8784996668,55.8280741374,40.6880000432,40.6659138997,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,91.4000002543,100.0,11.68816336,50.3535000483,1.19099998474,5.75262530645,39.4970000585,207.0,73.258333842,553.600006104,0.610919410689,50.3535000483,0.64758017767,64.7580188115,2.0,1.0,1.0,906.612248739,906.612248739,0.0,0.630356591544,0.0,1.0,17.5024298032,90.555498759,7.79250144958,2248.96850586,90.5585009257,90.3029581706,82.7659994761,82.3023579915,,1361.49992879,55.6790002187,55.5120264689,40.7144997915,41.2881062826,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00300216674805,100.0,11.6788604259,49.8440011342,0.743499437968,5.82115189234,39.9710003535,207.0,72.3333333333,534.858332316,0.630356591544,49.8440011342,0.606417149135,60.6417140961,2.0,1.0,1.0,848.984008789,848.984008789,1088.45833333,0.623444921969,2.0,0.0,2834.88861084,0.0,17.57848231,9.61800058683,15.5807291667,2837.22233073,0.0322059609438,56.2191667557,56.2191667557,63.0,2.0,56.712387085,41.9287668864,40.6521177292,1.0,2435.51320377,450.927146243,0.0,0.0,0.0,5.7171236674,1.0,0.0,39.251666069,77.0113754272,1.0,90.3424650828,0.0,1.0,1.0,0.0,36.5099995931,1.0,89.4166641235,0.0,1.0,0.0433704689918,75.7616653442,89.0162391663,75.7616653442,2.0,0.0,74.6669099018,0.0566000007093,13.8243293236,0.895335494829,888.037764766,1.0,0.0,4501.51755238,0.00450151755238,244.246098063,0.755475361341,0.139873743333,0.755475361341,0.0,0.0,1319.20333862,244.246098063,1319.20333862,0.0,0.0,0.00131920333862,0.755552828312,1.0,23.6949929594,2.0,2.0,2.0,0.0,53.8215478261,90.9991410573,77.0113754272,0.770113754272,1.0,11.0833333333,2886.44035001,88.4912392254,1563.44943669,0.895349104674,1563.44943669,1.0,0.0,0.0,0.0,28.4083334605,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8108332952,1.0,62.8333358765,0.0,1.0,56.2191667557,0.0,1376.18005371,8.20469059462e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156222575756,168493.0,1662.62105795,50.9719169424,900.56389229,0.515730829372,900.56389229,0.156152240621,1.0,1.0,1.0,0.0,1746.1897583,1746.1897583,1746.1897583,0.0,0.0,1319.20333862,1746.1897583
2017-08-15T15:00:00.000Z,0.0,0.0408297099264,0.774601575313,0.514530502898,53.4010006587,0.0539228310262,93.0224997203,0.0,46.0841665268,1.0,86.111111323,0.0,0.0,0.0,51.5166667302,46.9383338292,1.0,85.8611106873,0.0,0.0,93.0224997203,86.3430671692,2.0,0.0,135.783750534,82.3827498754,41.5026041667,0.611109964169,1054.20832825,0.0,0.611694909402,0.0,1.0,17.3126718203,90.8900006612,8.31900024414,2949.58284505,90.681500117,90.633623759,82.3624998728,82.2692133586,,1410.99968465,55.7285003662,55.6860224406,40.671500206,40.6595535278,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,91.0475006104,100.0,11.5604520639,50.009999911,1.18350060781,5.75221987565,39.4879995982,207.0,72.0416679382,541.408335368,0.611694909402,50.009999911,0.632244862148,63.2244873047,2.0,1.0,1.0,885.142807007,885.142807007,0.0,0.614649882427,0.0,1.0,17.3392621676,90.2239990234,7.80150095622,2196.84997559,90.2045008341,89.9470698039,82.4029998779,81.9298553467,,1345.49995931,55.5350001653,55.3647638957,40.6500002543,41.2625732422,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0194981892904,100.0,11.526828289,49.5545005798,0.706000010173,5.81243399779,39.9425001144,207.0,69.6416664124,512.799992879,0.614649882427,49.5545005798,0.596041717529,59.6041717529,2.0,1.0,1.0,834.458404541,834.458404541,1054.20832825,0.611069197583,2.0,0.0,2815.63541667,0.0,17.7316591089,10.1039361159,15.0598958333,2815.63541667,0.0325274015307,56.1016661326,56.1016661326,63.0,2.0,56.5881625089,41.9012035023,40.6842635473,1.0,2352.3187787,481.062533435,0.0,0.0,0.0,5.73315238953,1.0,0.0,36.6149991353,76.6293474833,1.0,88.2591317495,0.0,1.0,1.0,0.0,33.8191658656,1.0,87.2440465291,0.0,1.0,0.0408169438284,70.4341653188,86.7621943156,70.4341653188,2.0,0.0,72.1163712183,0.0566000007093,14.7482069839,0.891338433729,902.919023817,1.0,0.0,4347.75071421,0.00434775071421,260.569024719,0.738601781964,0.151048254024,0.738601781964,0.0,0.0,1274.14081828,260.569024719,1274.14081828,0.0,0.0,0.00127414081828,0.738551825285,1.0,21.8763252033,2.0,2.0,2.0,0.0,48.7388437445,92.7510868419,76.6293474833,0.766293474833,1.0,10.5,2836.69957521,86.9663080753,1536.50719056,0.890691933471,1536.50719056,1.0,0.0,0.0,0.0,28.4150002797,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6866666476,1.0,62.8333358765,0.0,1.0,56.1016661326,0.0,1305.34997559,8.75300872077e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1695852947,168493.0,1638.74861821,50.240046015,887.633310696,0.514548734022,887.633310696,0.16966210145,1.0,1.0,1.0,0.0,1725.07141113,1725.07141113,1725.07141113,0.0,0.0,1274.14081828,1725.07141113
2017-08-15T16:00:00.000Z,0.0,0.0402519040432,0.779210074127,0.511589871512,53.0627492269,0.0547482092482,90.6283340454,0.0,44.9325005213,1.0,85.3055553436,0.0,0.0,0.0,51.049999555,45.7658335368,1.0,85.0833333333,0.0,0.0,90.6283340454,85.6219355265,2.0,0.0,135.450000127,82.3872509003,41.4557291667,0.623549392609,1032.2416687,0.0,0.610564128779,0.0,1.0,17.2425705592,90.6590003967,8.09099960327,2909.99951172,90.4640000661,90.4161783854,82.3730004628,82.2755610148,,1366.99969482,55.713499705,55.6739145915,40.6714995702,40.604830424,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,90.8104998271,100.0,11.4984602928,49.7925004959,1.23899904887,5.74411014716,39.4325005213,207.0,69.799999555,523.108337402,0.610564128779,49.7925004959,0.611968093145,61.1968084971,2.0,1.0,1.0,856.755330404,856.755330404,0.0,0.641557775581,0.0,1.0,17.2594914436,89.949499766,7.57049878438,2173.97788493,89.9720001221,89.7291895549,82.4015013377,81.9298502604,,1289.99992879,55.5335000356,55.3583806356,40.7579997381,41.2172571818,40.695110321,1.0,0.0,99.1798763275,1.0,0.0,-0.0225003560384,100.0,11.4563834667,49.214000384,0.860499382019,5.80310793718,39.897500356,207.0,68.9666659037,509.133326213,0.641557775581,49.214000384,0.567191409156,56.7191406886,2.0,1.0,1.0,794.067972819,794.067972819,1032.2416687,0.623553076864,2.0,0.0,2704.78358968,0.0,18.6551260948,11.6853837967,16.7838541667,2704.78358968,0.0333073941594,55.1124998728,55.1124998728,63.0,2.0,56.6314061483,41.9421386719,40.6767911911,1.0,2297.84661991,418.329550537,0.0,0.0,0.0,4.83632087708,1.0,0.0,34.7583325704,77.5366795858,1.0,86.7922356923,0.0,1.0,1.0,0.0,31.8758328756,1.0,85.5119037628,0.0,1.0,0.0402398145677,66.6341641744,85.2814610799,66.6341641744,2.0,0.0,70.4463873452,0.0566000007093,12.8249663401,0.886038588634,923.237228864,1.0,0.0,4247.07075134,0.00424707075134,226.58950847,0.751850969255,0.136876619751,0.751850969255,0.0,0.0,1244.63580322,226.58950847,1244.63580322,0.0,0.0,0.00124463580322,0.751886670788,1.0,22.5091549961,2.0,2.0,2.0,0.0,46.2051932595,95.0346339833,77.5366795858,0.775366795858,1.0,10.5,2710.46064773,83.096129663,1468.12948095,0.886857481028,1468.12948095,1.0,0.0,0.0,0.0,27.9741665522,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1383333206,1.0,62.8333358765,0.0,1.0,55.1124998728,0.0,1312.48999023,7.61157219594e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154338913161,168493.0,1563.63458046,47.9372323491,846.947557392,0.51161821015,846.947557392,0.15438252956,1.0,1.0,1.0,0.0,1655.4288737,1655.4288737,1655.4288737,0.0,0.0,1244.63580322,1655.4288737
2017-08-15T17:00:00.000Z,0.0,0.0391399657505,0.779602642643,0.511496975795,52.9307498932,0.0544772513286,89.9508349101,0.0,44.4991668065,1.0,85.0416660309,0.0,0.0,0.0,50.9083331426,45.4208339055,1.0,84.8472213745,0.0,0.0,89.9508349101,85.3375809987,2.0,0.0,135.159749667,82.2289997737,41.7161458333,0.619826306324,1023.5166626,0.0,0.608214468592,0.0,1.0,17.1676343282,90.474498113,8.09099960327,2893.33284505,90.2989997864,90.2413355509,82.2080001831,82.1212768555,,1343.33303833,55.7330001195,55.7064056396,40.6040004094,40.5946502686,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.175498326619,90.6365000407,100.0,11.434472084,49.6949993769,1.23750050863,5.73316220442,39.3664999008,207.0,68.7583332062,515.108334859,0.608214468592,49.6949993769,0.6048702131,60.4870211283,2.0,1.0,1.0,846.81829834,846.81829834,0.0,0.648236975901,0.0,1.0,17.2123541832,89.7004992167,7.47150039673,2174.72774251,89.7214997609,89.5196202596,82.2499993642,81.7723108927,,1275.49992879,55.543999354,55.3832499186,40.7864999771,41.2498143514,40.695110321,1.0,0.0,99.8478043874,1.0,0.0,-0.0210005442301,100.0,11.3968790372,48.9349997838,0.847000439962,5.81547510624,39.9394995372,207.0,69.0250008901,508.408335368,0.648236975901,48.9349997838,0.560221575782,55.8513987859,2.0,1.0,1.0,784.310206095,784.310206095,1023.5166626,0.619736867321,2.0,0.0,2686.69726562,0.0,18.8132924167,12.1456216176,16.7109375,2684.36354574,0.0333225096784,54.9891665777,54.9891665777,63.0,2.0,56.6864471436,41.9357732137,40.7052472432,1.0,2276.52769001,408.649745762,0.0,0.0,0.0,4.54776509603,1.0,0.0,33.7708326976,77.6602350871,1.0,85.9417794545,0.0,1.0,1.0,0.0,30.8608326912,1.0,84.6666647593,0.0,1.0,0.039123002281,64.6316665014,84.2001069387,64.6316665014,2.0,0.0,69.7928008177,0.0566000007093,12.528207074,0.880061615025,946.640359973,1.0,0.0,4207.66733649,0.00420766733649,221.346411961,0.746739762993,0.134044060011,0.746739762993,0.0,0.0,1233.08833822,221.346411961,1233.08833822,0.0,0.0,0.00123308833822,0.746659641465,1.0,21.9824788377,2.0,2.0,2.0,0.0,41.8853870739,97.5861414129,77.6602350871,0.776602350871,1.0,10.5,2693.40952395,82.5733836886,1458.89368646,0.883484087797,1458.89368646,1.0,0.0,0.0,0.0,27.7941665649,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1950001717,1.0,62.8333358765,0.0,1.0,54.9891665777,0.0,1295.52001953,7.43544662032e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151722098748,168493.0,1559.49497055,47.8103219799,844.705324749,0.511540847848,844.705324749,0.151842549479,1.0,1.0,1.0,0.0,1651.29593913,1651.29593913,1651.29593913,0.0,0.0,1233.08833822,1651.29593913
2017-08-15T18:00:00.000Z,0.0,0.0387483523419,0.783519584928,0.509750106694,52.720000267,0.0553466669061,88.5766677856,0.0,43.832499822,1.0,84.6944433848,0.0,0.0,0.0,50.6999998093,44.6633335749,1.0,84.4999980927,0.0,0.0,88.5766677856,85.0960865021,2.0,0.0,134.970000267,82.25,41.5729166667,0.627562027215,1004.53333537,0.0,0.626452351889,0.0,1.0,17.1180795034,90.3094991048,7.90650113424,2874.99951172,90.1400000254,90.0900090535,82.2334988912,82.1415964762,,1319.66634115,55.6520001094,55.6165796916,40.7209997177,40.6290105184,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,90.4760004679,100.0,11.3749831518,49.4190003077,1.31100018819,5.74309651057,39.4099995295,207.0,67.9999987284,514.183334351,0.626452351889,49.4190003077,0.586378442673,58.6378440857,2.0,1.0,1.0,820.929819743,820.929819743,0.0,0.637801975417,0.0,1.0,17.1531303724,89.649500529,7.39349937439,2164.97900391,89.6600004832,89.38352712,82.2665011088,81.7863438924,,1250.74994914,55.4569997787,55.2901687622,40.7010005315,41.2574691772,40.695110321,1.0,0.0,99.4734382629,1.0,0.0,-0.0104999542236,100.0,11.3502253691,48.9589999517,0.842500686646,5.80290504297,39.8584998449,207.0,66.3583335876,490.349995931,0.637801975417,48.9589999517,0.549285779681,54.9285783768,2.0,1.0,1.0,769.000091553,769.000091553,1004.53333537,0.627742594233,2.0,0.0,2619.6027832,0.0,19.2526173592,12.9860813618,17.1692708333,2619.6027832,0.0341791222357,54.6966660817,54.6966660817,63.0,2.0,56.6168619792,41.9516906738,40.6627833049,1.0,2233.58967999,401.271333474,0.0,0.0,0.0,5.2329082489,1.0,0.0,32.4849993388,77.0005906423,1.0,84.8401813507,0.0,1.0,1.0,0.0,29.5549995104,1.0,83.3511886597,0.0,1.0,0.0387582311373,62.0241664251,83.1985944112,62.0241664251,2.0,0.0,68.4764258866,0.0566000007093,12.3020029028,0.891631665845,901.973941098,1.0,0.0,4128.30574425,0.00412830574425,217.349871885,0.755817514551,0.13578496742,0.755817514551,0.0,0.0,1209.83083089,217.349871885,1209.83083089,0.0,0.0,0.00120983083089,0.756026600798,1.0,22.2922907486,2.0,2.0,2.0,0.0,50.3769865036,92.6126976013,77.0005906423,0.770005906423,1.0,9.91666666667,2634.86101347,80.7784287895,1427.18070278,0.89160248197,1427.18070278,1.0,0.0,0.0,0.0,27.6524998347,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.0441667239,1.0,62.8333358765,0.0,1.0,54.6966660817,0.0,1243.70007324,7.30119524422e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152293168946,168493.0,1506.4513997,46.184135138,815.97410882,0.509763437266,815.97410882,0.152096287863,1.0,1.0,1.0,0.0,1600.69171143,1600.69171143,1600.69171143,0.0,0.0,1209.83083089,1600.69171143
2017-08-15T19:00:00.000Z,0.0,0.0404457173863,0.782549658807,0.510044932033,52.8774992625,0.0560541649288,90.3383331299,0.0,44.7724997203,1.0,85.2222226461,0.0,0.0,0.0,51.0500005086,45.5399999619,1.0,85.0833346049,0.0,0.0,90.3383331299,85.5343532562,2.0,0.0,135.456749916,82.5792506536,41.5598958333,0.633167512897,1020.44168091,0.0,0.635023510027,0.0,1.0,17.2280667623,90.6169999441,7.89899889628,2885.83284505,90.4579995473,90.3945719401,82.559000651,82.452700297,,1305.999705,55.7345002492,55.6923853556,40.7344999313,40.6073735555,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,90.753499349,100.0,11.4851730665,49.723499616,1.27950000763,5.74289373557,39.4549999237,207.0,69.1416664124,518.050000509,0.635023510027,49.723499616,0.582975413005,58.2975413005,2.0,1.0,1.0,816.165578206,816.165578206,0.0,0.651082514975,0.0,1.0,17.3138807615,90.0184993744,7.39800008138,2165.35394287,89.9975007375,89.7240778605,82.5995006561,82.1231206258,,1248.99993896,55.560500145,55.3928120931,40.7340005239,41.2823613485,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0209986368815,100.0,11.5125974814,49.2635002136,0.887499809265,5.80128320058,39.8465007146,207.0,67.7999998728,502.391667684,0.651082514975,49.2635002136,0.551121088664,55.1121088664,2.0,1.0,1.0,771.569524129,771.569524129,1020.44168091,0.633190838324,2.0,0.0,2615.51875814,0.0,19.2771403573,13.3052461147,17.6510416667,2615.51875814,0.0340318421917,54.8366664251,54.8366664251,63.0,2.0,56.7225087484,41.9332224528,40.631450971,1.0,2272.30449625,392.606094189,0.0,0.0,0.0,5.41894721985,1.0,0.0,34.0524991353,77.1400534312,1.0,86.2214597066,0.0,1.0,1.0,0.0,31.1316657066,1.0,84.9166634878,0.0,1.0,0.0404483329578,65.1841653188,84.6158402761,65.1841653188,2.0,0.0,69.6633279706,0.0566000007093,12.0363477465,0.896667262981,883.154781232,1.0,0.0,4199.86167942,0.00419986167942,212.656317945,0.763691954495,0.131949796303,0.763691954495,0.0,0.0,1230.80083211,212.656317945,1230.80083211,0.0,0.0,0.00123080083211,0.763733441631,1.0,23.1366539466,2.0,2.0,2.0,0.0,55.9012485851,90.4085533836,77.1400534312,0.771400534312,1.0,11.0833333333,2666.41286965,81.745731943,1444.27086429,0.89614664728,1444.27086429,1.0,0.0,0.0,0.0,27.6458333333,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1908330917,1.0,62.8333358765,0.0,1.0,54.8366664251,0.0,1288.85998535,7.14352984782e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147241298847,168493.0,1517.62446125,46.5266740239,822.026032524,0.510053821093,822.026032524,0.147193557433,1.0,1.0,1.0,0.0,1611.64567057,1611.64567057,1611.64567057,0.0,0.0,1230.80083211,1611.64567057
2017-08-15T20:00:00.000Z,0.0,0.0393897162957,0.785537241242,0.5092180015,52.6697505315,0.0560162261394,88.4125003815,0.0,43.7733335495,1.0,84.6527760824,0.0,0.0,0.0,50.6833337148,44.612499555,1.0,84.4722213745,0.0,0.0,88.4125003815,84.8852640788,2.0,0.0,135.144749959,82.4749994278,41.5026041667,0.634073740062,1001.10000102,0.0,0.633798021382,0.0,1.0,17.1664258639,90.4370015462,7.80449994405,2886.66617839,90.2555001577,90.2057291667,82.4510002136,82.339050293,,1304.3330485,55.5890000661,55.5414148966,40.7104997635,40.5984700521,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,90.5749994914,100.0,11.4273842176,49.5450003942,1.33949979146,5.73904172579,39.370999972,207.0,68.3499991099,512.400004069,0.633798021382,49.5450003942,0.577590956915,57.7590958277,2.0,1.0,1.0,808.627339681,808.627339681,0.0,0.645872308928,0.0,1.0,17.1978505452,89.7484995524,7.2795009613,2156.35506185,89.7784996033,89.5228144328,82.498998642,82.0210647583,,1240.49995931,55.4029998779,55.2347005208,40.7594998678,41.2587458293,40.695110321,1.0,0.0,99.343053182,1.0,0.0,-0.0300000508626,100.0,11.3945399125,49.0189997355,0.890500068665,5.80331067244,39.8689997991,207.0,66.1583334605,488.699996948,0.645872308928,49.0189997355,0.540656814575,54.0656811396,2.0,1.0,1.0,756.919540405,756.919540405,1001.10000102,0.634207337485,2.0,0.0,2599.18271891,0.0,19.3805507313,13.6780274709,17.6458333333,2599.18271891,0.0345460233588,54.5216668447,54.5216668447,63.0,2.0,56.5018920898,41.9192699086,40.6605819066,1.0,2226.93104749,409.428591725,0.0,0.0,0.0,5.68470700582,1.0,0.0,32.5866657893,76.7662932078,1.0,85.0057074229,0.0,1.0,1.0,0.0,29.6033326785,1.0,83.4761892955,0.0,1.0,0.0393836201777,62.1899986267,83.3031031291,62.1899986267,2.0,0.0,68.2722884125,0.0566000007093,12.5520845965,0.903058028399,860.096122907,1.0,0.0,4115.99870726,0.00411599870726,221.768276311,0.7639946707,0.14046293102,0.7639946707,0.0,0.0,1206.22416178,221.768276311,1206.22416178,0.0,0.0,0.00120622416178,0.763468007247,1.0,22.7656119472,2.0,2.0,2.0,0.0,62.4613973444,87.5316266147,76.7662932078,0.767662932078,1.0,10.5,2636.3939017,80.8254234137,1428.01099648,0.904469356177,1428.01099648,1.0,0.0,0.0,0.0,27.4958335559,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.0258332888,1.0,62.8333358765,0.0,1.0,54.5216668447,0.0,1237.05004883,7.44961784554e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155298717487,168493.0,1484.35379925,45.5066764653,804.004874471,0.509238215229,804.004874471,0.155162940481,1.0,1.0,1.0,0.0,1578.83845011,1578.83845011,1578.83845011,0.0,0.0,1206.22416178,1578.83845011
2017-08-15T21:00:00.000Z,0.0,0.0412143092758,0.779219040792,0.519847003203,53.2330010732,0.0600583477249,105.831666311,0.0,52.4283329646,1.0,89.4305553436,0.0,0.0,0.0,53.5333331426,53.5891663233,1.0,89.2222220103,0.0,0.0,105.831666311,89.7803007762,2.0,0.0,135.891750336,82.6587492625,40.4895833333,0.622128310232,1088.23329671,0.0,0.618813002554,0.0,1.0,17.3477226893,90.9199994405,8.09550094604,3073.74940999,90.7339998881,90.6406224569,82.6384989421,82.5047658285,,1464.33299764,55.4750000636,55.416557312,40.7795003255,40.7104593913,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,92.539999644,100.0,11.5835411549,49.957499822,1.20900026957,5.76418157419,39.5674997965,207.0,72.5249999364,553.433329264,0.618813002554,49.9544995626,0.641445926485,64.144592603,2.0,1.0,1.0,898.024297078,898.024297078,0.0,0.628079892257,0.0,1.0,17.396068573,90.3409996033,7.63650131226,2292.46305339,90.3155008952,90.0371551514,82.6789995829,82.2047627767,,1403.49991862,55.3024994532,55.130144755,40.7085002263,41.2255503337,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0254987080892,100.0,11.5787686507,49.6070006688,0.764499664307,5.8172998031,39.944000562,207.0,71.6499993006,534.799992879,0.628079892257,49.6070006688,0.610471340361,61.0471337636,2.0,1.0,1.0,854.659876506,854.659876506,1088.23329671,0.624210479383,2.0,0.0,2917.73575846,0.0,16.6950517495,11.3467934926,14.5390625,2915.98547363,0.0331567164569,57.3733336131,57.3733336131,63.0,2.0,56.2733383179,41.8988291423,40.7066628138,1.0,2443.50258619,490.95996302,0.0,0.0,0.0,6.03456815084,1.0,0.0,37.4141656558,76.6039307912,1.0,88.8241984049,0.0,1.0,1.0,0.0,34.6783324877,1.0,87.8392842611,0.0,1.0,0.0410261498052,72.0924975077,87.684261322,72.0924975077,2.0,0.0,74.9118449309,0.0566000007093,15.0516380973,0.908518657252,840.886051903,1.0,0.0,4516.28419177,0.00451628419177,265.929998386,0.756644729084,0.152028596291,0.756644729084,0.0,0.0,1323.53081258,265.929998386,1323.53081258,0.0,0.0,0.00132353081258,0.758115415772,1.0,23.3073180484,2.0,2.0,2.0,0.0,69.0813382467,85.003751119,76.6039307912,0.766039307912,1.0,10.5,2934.46254921,89.9634830282,1589.46081097,0.908673325375,1589.46081097,1.0,0.0,0.0,0.0,28.6866668065,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6866669655,1.0,62.8333358765,0.0,1.0,57.3733336131,0.0,1541.44995117,8.93309401416e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167308307667,168493.0,1683.25576566,51.6045268824,911.740746215,0.521229897602,911.740746215,0.165158549179,1.0,1.0,1.0,0.0,1749.21037801,1749.21037801,1749.21037801,0.0,0.0,1323.53081258,1749.21037801
