timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-15T22:00:00.000Z,0.0,0.0437619780013,0.768771445376,0.537058261598,53.8742494583,0.0717302698703,145.276663462,0.0,71.8474992116,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4799989065,1.0,99.4722213745,0.0,0.0,145.276663462,99.9992802938,2.0,0.0,137.490749359,83.6164999008,39.8541666667,0.609394516689,1234.66666667,0.0,0.613159450529,0.0,1.0,17.7429504395,92.0675004323,8.23499933879,3483.7493693,91.8289998372,91.7348327637,83.5940004985,83.4457041423,,1639.33290609,55.8515005112,55.777750651,40.7450002035,40.4960199992,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,99.501499176,100.0,11.9891086419,51.0839996338,1.24350070953,5.75384179751,39.5014994939,207.0,80.6666666667,632.516667684,0.613159450529,51.0839996338,0.736887319656,73.688732783,2.0,1.0,1.0,1031.64224752,1031.64224752,0.0,0.614152375288,0.0,1.0,17.7550369898,91.3894990285,7.6844997406,2571.05316162,91.3234990438,91.0741424561,83.6389993032,83.1647160848,,1566.49994914,55.6684999466,55.490351359,40.646999677,41.0730031331,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,11.9298302333,50.6764993668,0.615999539693,5.82520667712,40.0310001373,207.0,78.9416662852,602.150004069,0.614152375288,50.6764993668,0.700284434727,70.0284442902,2.0,1.0,1.0,980.398208618,980.398208618,1234.66666667,0.609401369085,2.0,0.0,3255.54201253,0.0,13.9749057293,8.72754700979,10.8541666667,3254.37514242,0.0295984980039,59.9491662979,59.9491662979,63.0,2.0,56.568784078,41.6332473755,40.7374041875,1.0,2822.02130748,587.426387729,0.0,0.0,0.0,7.14293162028,1.0,0.0,45.5524991353,76.4510688782,1.0,95.2226003011,0.0,1.0,1.0,0.0,43.1116654078,1.0,94.8571421305,0.0,1.0,0.0437568881927,88.6641642253,94.7760976156,88.6641642253,2.0,0.0,86.5163080951,0.0566000007093,18.0090640029,0.911494070467,830.607005306,1.0,0.0,5215.89389423,0.00521589389423,318.18133882,0.754449822605,0.157044786601,0.754449822605,0.0,0.0,1528.55666097,318.18133882,1528.55666097,0.0,0.0,0.00152855666097,0.75462000072,1.0,24.92092914,2.0,2.0,2.0,0.0,72.8894341787,83.5923538208,76.4510688782,0.764510688782,1.0,11.0833333333,3409.44769521,104.525372098,1846.73799979,0.911494609206,1846.73799979,1.0,0.0,0.0,0.0,30.4141662916,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5350000064,1.0,62.8333358765,0.0,1.0,59.9491662979,0.0,1583.51000977,0.000106883158368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172293708613,168493.0,2009.14111664,61.5953789551,1088.25756507,0.537131365741,1088.25756507,0.172251014528,1.0,1.0,1.0,0.0,2026.05476888,2026.05476888,2026.05476888,0.0,0.0,1528.55666097,2026.05476888
2017-08-15T23:00:00.000Z,0.0,0.0431782996559,0.768950164223,0.523798553684,54.0062494278,0.0575136729127,107.891667048,0.0,53.4250001907,1.0,90.3194446564,0.0,0.0,0.0,54.0499998728,54.4666671753,1.0,90.0833339691,0.0,0.0,107.891667048,90.4525756836,2.0,0.0,136.748250643,82.7420012156,40.0364583333,0.610396502713,1144.34999593,0.0,0.606932143785,0.0,1.0,17.5519839923,91.5515003204,8.61299959819,3100.4161377,91.3325004578,91.231918335,82.7195008596,82.5784098307,,1578.6663208,55.3654998144,55.2942530314,40.6895008087,40.6487401326,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,91.6219991048,100.0,11.7796929677,50.642999649,1.05450089773,5.77229126294,39.634999911,207.0,76.366666158,586.108332316,0.606932143785,50.642999649,0.689835873558,68.9835866292,2.0,1.0,1.0,965.770222982,965.770222982,0.0,0.612244126263,0.0,1.0,17.5652794838,90.8719997406,8.06699879964,2256.4675293,90.8315003713,90.5879160563,82.7645015717,82.3029886882,,1514.74996948,55.1749998728,55.0013707479,40.7280000051,41.2025705973,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,11.72874252,50.1035003662,0.647500038147,5.83291081587,40.0804999669,207.0,74.8083343506,558.241663615,0.612244126263,50.1035003662,0.651312644595,65.1312640508,2.0,1.0,1.0,911.837702433,911.837702433,1144.34999593,0.610445830091,2.0,0.0,3136.52211507,0.0,14.8923029466,10.0641314983,11.9557291667,3136.52211507,0.0315436699865,59.1166674296,59.1166674296,63.0,2.0,56.115175883,41.7701797485,40.7603403727,1.0,2570.4780787,594.933182822,0.0,0.0,0.0,6.72372372945,1.0,0.0,41.8124993642,75.9957771301,1.0,92.345887502,0.0,1.0,1.0,0.0,39.1366656621,1.0,91.7499974569,0.0,1.0,0.0431840206195,80.9491647085,91.5235354106,80.9491647085,2.0,0.0,78.8046046354,0.0566000007093,18.2392040785,0.914111256726,821.697623833,1.0,0.0,4750.97083088,0.00475097083088,322.247417843,0.742657073913,0.171886833188,0.742657073913,0.0,0.0,1392.30748494,322.247417843,1392.30748494,0.0,0.0,0.00139230748494,0.742710277438,1.0,23.2187849483,2.0,2.0,2.0,0.0,75.5790550926,82.3209991455,75.9957771301,0.759957771301,1.0,9.91666666667,3163.50925095,96.9854976967,1713.52467281,0.913994382241,1713.52467281,1.0,0.0,0.0,0.0,29.7766668002,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3400001526,1.0,62.8333358765,0.0,1.0,59.1166674296,0.0,1443.09008789,0.000108249031583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188061148436,168493.0,1813.11906396,55.5858196871,982.081607606,0.52384251391,982.081607606,0.188030421971,1.0,1.0,1.0,0.0,1874.7649943,1874.7649943,1874.7649943,0.0,0.0,1392.30748494,1874.7649943
2017-08-16T00:00:00.000Z,0.0,0.0433057543157,0.769780702636,0.521834452383,53.8750009537,0.0577561857094,106.745831807,0.0,52.9708328247,1.0,90.0138893127,0.0,0.0,0.0,53.8750003179,53.7891661326,1.0,89.7916666667,0.0,0.0,106.745831807,90.1208305359,2.0,0.0,136.60800012,82.7329991659,40.1458333333,0.61342145499,1132.34165446,0.0,0.607198048049,0.0,1.0,17.5181420644,91.455499649,8.52750078837,3096.24947103,91.233499527,91.1384506226,82.7059987386,82.5593694051,,1546.66630046,55.4675000509,55.3745218913,40.7015002569,40.5946502686,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,91.5289986928,100.0,11.7586236795,50.5319992701,1.16550032298,5.75951838493,39.5359999339,207.0,75.5666662852,577.741668701,0.607198048049,50.5319992701,0.679760364351,67.976035436,2.0,1.0,1.0,951.664510091,951.664510091,0.0,0.617071079563,0.0,1.0,17.5374808311,90.7820002238,7.989001592,2250.09338379,90.7490011851,90.518913269,82.7599995931,82.2998046875,,1473.99992879,55.2755002975,55.0899861654,40.6410004298,41.1310857137,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,11.7199783325,50.1080007553,0.667000452677,5.81750249863,39.9739999771,207.0,74.3833332062,554.600001017,0.617071079563,50.1080007553,0.642017204648,64.2083641688,2.0,1.0,1.0,898.824086507,898.824086507,1132.34165446,0.613474318446,2.0,0.0,3065.92706299,0.0,15.5261670893,11.0634439786,13.3515625,3065.92706299,0.0316573173049,58.3983338674,58.3983338674,63.0,2.0,56.2168606845,41.7383371989,40.76608181,1.0,2543.22666501,579.100311373,0.0,0.0,0.0,6.66101582845,1.0,0.0,41.321665446,76.0449829102,1.0,91.934928894,0.0,1.0,1.0,0.0,38.6183319092,1.0,91.232140859,0.0,1.0,0.0432915881348,79.9399973551,91.0001481374,79.9399973551,2.0,0.0,77.9691425868,0.0566000007093,17.7538067568,0.915903428336,815.618812517,1.0,0.0,4700.60250733,0.00470060250733,313.671493539,0.746255938082,0.169924707086,0.746255938082,0.0,0.0,1377.54667155,313.671493539,1377.54667155,0.0,0.0,0.00137754667155,0.746241097649,1.0,23.438478503,2.0,2.0,2.0,0.0,79.0939081365,81.4447153265,76.0449829102,0.760449829102,1.0,9.91666666667,3130.08046185,95.9606523458,1695.41786472,0.918455741072,1695.41786472,1.0,0.0,0.0,0.0,29.360833327,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0375000636,1.0,62.8333358765,0.0,1.0,58.3983338674,0.0,1427.35998535,0.000105368215634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185011317898,168493.0,1778.70160371,54.5306640838,963.439282693,0.521922269888,963.439282693,0.185023014217,1.0,1.0,1.0,0.0,1845.94400024,1845.94400024,1845.94400024,0.0,0.0,1377.54667155,1845.94400024
2017-08-16T01:00:00.000Z,0.0,0.0401931891431,0.771899222939,0.5178687161,53.6267503103,0.0541080981574,96.5324999491,0.0,47.9766667684,1.0,87.0694446564,0.0,0.0,0.0,52.0999997457,48.6075003942,1.0,86.8333320618,0.0,0.0,96.5324999491,87.3109156291,2.0,0.0,135.776250839,82.149500529,40.1223958333,0.611192621157,1090.52500407,0.0,0.605362274643,0.0,1.0,17.3295928637,90.8974990845,8.56199900309,2973.74947103,90.6875,90.5948410034,82.1255009969,81.9771525065,,1508.6663208,55.3279997508,55.2432937622,40.6550003688,40.5399220785,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,91.0099989573,100.0,11.5808196863,50.0324996312,1.19699986776,5.74877333641,39.458000501,207.0,73.816666921,559.000010173,0.605362274643,50.0324996312,0.65984358288,65.984357516,2.0,1.0,1.0,923.781016032,923.781016032,0.0,0.611915315198,0.0,1.0,17.3356362979,90.2000007629,8.00400161743,2170.97821045,90.1775016785,89.95409139,82.173500061,81.7257486979,,1437.99991862,55.1494995753,54.9694925944,40.6545003255,41.1438522339,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.5197557608,49.5230013529,0.694000244141,5.81588061651,39.9605000814,207.0,72.0166664124,531.525001526,0.611915315198,49.5230013529,0.620376732236,62.0311648051,2.0,1.0,1.0,868.52742513,868.52742513,1090.52500407,0.611196271074,2.0,0.0,2985.997111,0.0,16.114477331,11.8396200339,13.6770833333,2985.997111,0.0324604305454,57.8758335114,57.8758335114,63.0,2.0,56.0626653035,41.7224146525,40.8032089869,1.0,2430.8454188,595.347407002,0.0,0.0,0.0,6.84093030294,1.0,0.0,37.2816654841,75.284570694,1.0,88.77282842,0.0,1.0,1.0,0.0,34.4333327611,1.0,87.7678553263,0.0,1.0,0.0401582298081,71.7149982452,87.4645709991,71.7149982452,2.0,0.0,74.5238069703,0.0566000007093,18.2519031842,0.917873491411,809.010416315,1.0,0.0,4492.89016498,0.00449289016498,322.471783665,0.737940031316,0.180731642073,0.737940031316,0.0,0.0,1316.67501831,322.471783665,1316.67501831,0.0,0.0,0.00131667501831,0.737966035803,1.0,22.2168391101,2.0,2.0,2.0,0.0,79.5164739435,80.4610283592,75.284570694,0.75284570694,1.0,10.5,3036.0322275,93.0773622739,1644.47634466,0.921658654108,1644.47634466,1.0,0.0,0.0,0.0,29.0466667811,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8291668892,1.0,62.8333358765,0.0,1.0,57.8758335114,0.0,1365.31005859,0.000108324400326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196093902301,168493.0,1706.16824829,52.3069678602,924.151364041,0.517947312007,924.151364041,0.19610500549,1.0,1.0,1.0,0.0,1784.25747681,1784.25747681,1784.25747681,0.0,0.0,1316.67501831,1784.25747681
2017-08-16T02:00:00.000Z,0.0,0.0379573030249,0.774943640388,0.514494851395,53.2029987971,0.0537671216566,92.5741653442,0.0,45.9799992243,1.0,85.9305547078,0.0,0.0,0.0,51.4083337784,46.7974996567,1.0,85.6805566152,0.0,0.0,92.5741653442,86.2413508097,2.0,0.0,135.14024957,81.9372507731,40.0703125,0.608234419257,1047.36668905,0.0,0.602628034379,0.0,1.0,17.1905986468,90.4475002289,8.35199928284,2936.24951172,90.2629998525,90.1561406453,81.9110005697,81.7549362183,,1459.33299764,55.2964998881,55.2101745605,40.6534996033,40.6162846883,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,90.6034990946,100.0,11.4365540346,49.6095002492,1.16550032298,5.75404453278,39.4999993642,207.0,71.4833335876,536.524998983,0.602628034379,49.6095002492,0.635973972139,63.5773070653,2.0,1.0,1.0,890.363560994,890.363560994,0.0,0.61099901599,0.0,1.0,17.2292755445,89.7830003103,7.79099845886,2132.35809326,89.7544994354,89.5042851766,81.9635009766,81.5165303548,,1394.49998983,55.1224994659,54.9433568319,40.7235002518,41.2823613485,40.695110321,1.0,0.0,99.8355662028,1.0,0.0,0.0285008748372,100.0,11.4052853584,49.0309991837,0.749500274658,5.82399014632,39.9739999771,207.0,69.441666921,510.841677348,0.61099901599,49.0309991837,0.597666985648,59.7475738525,2.0,1.0,1.0,836.733779907,836.733779907,1047.36668905,0.608221861484,2.0,0.0,2901.3996582,0.0,16.8250296911,12.8638028304,15.2317708333,2901.98309326,0.0331457492063,57.0475006104,57.0475006104,63.0,2.0,56.0215504964,41.775273641,40.837709109,1.0,2330.60750502,597.745015827,0.0,0.0,0.0,7.15143966675,1.0,0.0,34.170832634,74.7595609029,1.0,86.2671222687,0.0,1.0,1.0,0.0,31.1908330917,1.0,84.9464257558,0.0,1.0,0.0379508645658,65.3616657257,84.6269925435,65.3616657257,2.0,0.0,71.4507563845,0.0566000007093,18.325408038,0.921141192474,798.165561359,1.0,0.0,4307.62213702,0.00430762213702,323.770455978,0.733099003948,0.188022339572,0.733099003948,0.0,0.0,1262.38083903,323.770455978,1262.38083903,0.0,0.0,0.00126238083903,0.733120948076,1.0,21.300573748,2.0,2.0,2.0,0.0,83.4069677989,78.7912419637,74.7595609029,0.747595609029,1.0,10.5,2928.35252084,89.7761644225,1586.15129501,0.921121343521,1586.15129501,1.0,0.0,0.0,0.0,28.7766666412,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2708334923,1.0,62.8333358765,0.0,1.0,57.0475006104,0.0,1314.65002441,0.000108760649036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204123312194,168493.0,1635.81742091,50.1501826365,886.045618517,0.514550871104,886.045618517,0.204132072589,1.0,1.0,1.0,0.0,1721.97865804,1721.97865804,1721.97865804,0.0,0.0,1262.38083903,1721.97865804
2017-08-16T03:00:00.000Z,0.0,0.0377846675435,0.778938279741,0.511715232597,52.7680006027,0.0537308804772,89.426665624,0.0,44.3783334096,1.0,84.9583326976,0.0,0.0,0.0,50.8583332698,45.0616668065,1.0,84.763888677,0.0,0.0,89.426665624,85.396299998,2.0,0.0,134.410500209,81.6424996058,39.9505208333,0.61800369491,1025.25833639,0.0,0.601399134917,0.0,1.0,17.0238053004,89.9479999542,8.15550104777,2900.41617839,89.772500356,89.6729278564,81.6169993083,81.4584274292,,1418.33300781,55.2664998372,55.1700363159,40.6475000381,40.5723749797,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,90.126499176,100.0,11.279289484,49.1250003179,1.24499988556,5.7445157369,39.4025001526,207.0,69.4333324432,519.491663615,0.601399134917,49.1250003179,0.617101818266,61.7101812363,2.0,1.0,1.0,863.942545573,863.942545573,0.0,0.626664137602,0.0,1.0,17.031056881,89.3075002035,7.60799980164,2111.36067708,89.275999705,89.0544764201,81.6679999034,81.2314147949,,1341.74993896,55.0820004145,54.9025548299,40.6424999237,41.2261962891,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,11.2323234081,48.6334997813,0.715000152588,5.812028567,39.9274997711,207.0,68.7083330154,505.766670227,0.626664137602,48.6334997813,0.576620933896,57.6620928446,2.0,1.0,1.0,807.269307454,807.269307454,1025.25833639,0.616164141435,2.0,0.0,2810.9679362,0.0,17.6944066828,14.022004207,16.3125,2809.37677557,0.0338622292679,56.1691672007,56.1691672007,63.0,2.0,55.956673362,41.7844848633,40.8457136154,1.0,2277.46155125,555.611293586,0.0,0.0,0.0,7.16423098246,1.0,0.0,32.8466660182,74.4527683258,1.0,85.1369845072,0.0,1.0,1.0,0.0,29.8374989827,1.0,83.7202358246,0.0,1.0,0.0377397234047,62.684164683,83.394235611,62.684164683,2.0,0.0,69.8214307313,0.0566000007093,17.0336906137,0.922954036413,792.19726729,1.0,0.0,4209.39337631,0.00420939337631,300.948593644,0.743584057028,0.181405345609,0.743584057028,0.0,0.0,1233.59416707,300.948593644,1233.59416707,0.0,0.0,0.00123359416707,0.741390188535,1.0,21.5776163734,2.0,2.0,2.0,0.0,85.3068466187,77.847136064,74.4527683258,0.744527683258,1.0,10.5,2826.82332542,86.663526283,1531.15768899,0.922948954138,1531.15768899,1.0,0.0,0.0,0.0,28.4966667493,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6725002925,1.0,62.8333358765,0.0,1.0,56.1691672007,0.0,1293.69995117,0.000101094351776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196549706022,168493.0,1567.38526771,48.0522192958,848.979128863,0.51174637642,848.979128863,0.196562189015,1.0,1.0,1.0,0.0,1663.88411458,1658.98415305,1658.98415305,0.0,0.0,1233.59416707,1658.98415305
2017-08-16T04:00:00.000Z,0.0,0.0374269513294,0.781125691549,0.510920590439,52.4612503052,0.0532617699685,86.9716669718,0.0,43.110833168,1.0,84.236111323,0.0,0.0,0.0,50.3999999364,43.875,1.0,84.0,0.0,0.0,86.9716669718,84.6014849345,2.0,0.0,133.605000496,81.1437501907,40.171875,0.603956376237,986.141677856,0.0,0.602159483536,0.0,1.0,16.8328386943,89.3810005188,8.10150082906,2874.58284505,89.2190004985,89.1178716024,81.1174996694,80.9587478638,,1389.66634115,55.2410001755,55.1439208984,40.7359997431,40.6213760376,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,89.5294996897,100.0,11.0848766168,48.4830007553,1.27199967702,5.7479622364,39.4640000661,207.0,67.9083328247,505.533332825,0.602159483536,48.4830007553,0.599804876418,59.9677740733,2.0,1.0,1.0,839.726826986,839.726826986,0.0,0.605966533473,0.0,1.0,16.8340474765,88.7584997813,7.60199928284,2098.23731486,88.7719999949,88.5216115316,81.1700007121,80.743464152,,1328.24994914,55.0609995524,54.8808797201,40.7100000381,41.2900263468,40.695110321,1.0,0.0,99.3932615916,1.0,0.0,-0.013500213623,100.0,11.0183697542,48.0619999568,0.785500526428,5.8156778415,39.9244995117,207.0,65.5916665395,480.608337402,0.605966533473,48.0619999568,0.567422412691,56.7422412237,2.0,1.0,1.0,794.391377767,794.391377767,986.141677856,0.604082373611,2.0,0.0,2774.79520671,0.0,17.8931671778,14.5423243841,16.2994791667,2774.79520671,0.034328533948,55.9958333969,55.9958333969,63.0,2.0,55.9418334961,41.8173116048,40.8856128057,1.0,2197.38416625,590.05273954,0.0,0.0,0.0,7.33929697673,1.0,0.0,32.055832386,73.7782026927,1.0,84.406390508,0.0,1.0,1.0,0.0,29.0549993515,1.0,82.9702377319,0.0,1.0,0.0374333835162,61.1108318965,82.9762248993,61.1108318965,2.0,0.0,67.3664529133,0.0566000007093,18.0895815602,0.924690232798,786.527503144,1.0,0.0,4061.38771017,0.00406138771017,319.603910487,0.728942884175,0.195739439822,0.728942884175,0.0,0.0,1190.22000122,319.603910487,1190.22000122,0.0,0.0,0.00119022000122,0.729165703058,1.0,20.1441056347,2.0,2.0,2.0,0.0,86.5004736582,76.9238554637,73.7782026927,0.737782026927,1.0,9.91666666667,2787.43690579,85.4560344735,1509.82391171,0.924682323997,1509.82391171,1.0,0.0,0.0,0.0,28.4791666667,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5166668892,1.0,62.8333358765,0.0,1.0,55.9958333969,0.0,1249.26000977,0.000107361027225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211682904217,168493.0,1540.31619175,47.2223472786,834.317079273,0.510972339112,834.317079273,0.211516179664,1.0,1.0,1.0,0.0,1632.80282593,1632.80282593,1632.80282593,0.0,0.0,1190.22000122,1632.80282593
2017-08-16T05:00:00.000Z,0.0,0.0365088885956,0.776144584843,0.514692279074,52.7245000203,0.0530853222924,90.9791666667,0.0,45.0833333333,1.0,85.3749987284,0.0,0.0,0.0,51.0833333333,45.9641663233,1.0,85.1111100515,0.0,0.0,90.9791666667,85.6348381042,2.0,0.0,133.622249921,80.8977499008,40.5364583333,0.59565370441,1021.43333944,0.0,0.592428027586,0.0,1.0,16.852177302,89.4064992269,8.35799980164,2905.83284505,89.2325000763,89.1261393229,80.8745002747,80.7155812581,,1475.99968465,55.1180003484,55.017153422,40.7615006765,40.6576461792,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,89.5279998779,100.0,11.0865766207,48.4709993998,1.17300065358,5.76560072104,39.5885000229,207.0,70.1916675568,522.883336385,0.592428027586,48.4709993998,0.630895026071,63.2665030162,2.0,1.0,1.0,883.253036499,883.253036499,0.0,0.597305751563,0.0,1.0,16.861846447,88.789999644,7.85850016276,2107.61116536,88.7794996897,88.545249939,80.920999527,80.5061899821,,1408.24991862,54.939499855,54.7591120402,40.7115004857,41.2861938477,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,11.0408972104,48.067999204,0.721000671387,5.82094911734,39.9904998144,207.0,68.3083337148,498.550000509,0.597305751563,48.067999204,0.596456117176,59.6456120809,2.0,1.0,1.0,835.038564046,835.038564046,1021.43333944,0.59585736752,2.0,0.0,2939.90610758,0.0,16.6150083542,10.0384955406,15.0104166667,2938.73923747,0.0335587579199,57.4024998347,57.4024998347,63.0,2.0,55.7722880046,41.7816390991,40.9229160945,1.0,2275.29531245,657.042964369,0.0,0.0,0.0,7.66799227397,1.0,0.0,32.7958323161,73.2065080007,1.0,85.0114135742,0.0,1.0,1.0,0.0,29.809999307,1.0,83.6607131958,0.0,1.0,0.036527588387,62.6058324178,83.2681369781,62.6058324178,2.0,0.0,69.7550191196,0.0566000007093,20.1433388849,0.926211230523,781.590088693,1.0,0.0,4205.38955404,0.00420538955404,355.889375132,0.718692054321,0.20753857983,0.718692054321,0.0,0.0,1232.42081706,355.889375132,1232.42081706,0.0,0.0,0.00123242081706,0.719010089835,1.0,19.77921304,2.0,2.0,2.0,0.0,87.6020666758,76.1012821198,73.2065080007,0.732065080007,1.0,10.5,2932.33827682,89.8983580045,1588.31019219,0.926230634151,1588.31019219,1.0,0.0,0.0,0.0,28.9983331362,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4041666985,1.0,62.8333358765,0.0,1.0,57.4024998347,0.0,1295.92993164,0.000119550004362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224067928848,168493.0,1630.12954113,49.9758060796,882.964760659,0.514905094874,882.964760659,0.223685664674,1.0,1.0,1.0,0.0,1714.81068929,1714.81068929,1714.81068929,0.0,0.0,1232.42081706,1714.81068929
2017-08-16T06:00:00.000Z,0.0,0.036365704292,0.770562631212,0.520070550087,53.3717501958,0.0526195935586,95.7358334859,0.0,47.3650004069,1.0,86.8194440206,0.0,0.0,0.0,51.9416662852,48.3808326721,1.0,86.5555547078,0.0,0.0,95.7358334859,87.0806414286,2.0,0.0,134.460749626,81.0889994303,41.2760416667,0.595342845658,1083.39165243,0.0,0.586833938431,0.0,1.0,17.0431434313,89.9735005697,8.73000017802,2967.91617839,89.7964998881,89.6678415934,81.0664997101,80.896522522,,1554.66631063,55.2245003382,55.1209894816,40.6684999466,40.6430104574,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,90.0425008138,100.0,11.2793673674,49.1279999415,1.09200032552,5.76377610366,39.5734996796,207.0,73.5333328247,553.174997965,0.586833938431,49.1279999415,0.673565757388,67.3565762838,2.0,1.0,1.0,942.992060343,942.992060343,0.0,0.594732375168,0.0,1.0,17.0528130531,89.357000351,8.21700032552,2157.47991943,89.3284994761,89.1158116659,81.1114991506,80.6969019572,,1487.24995931,55.0579999288,54.8834279378,40.6724999746,41.1808700562,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,11.2332831224,48.6559995015,0.686499913534,5.81952993075,39.986000061,207.0,72.0916678111,530.216669718,0.594732375168,48.6559995015,0.636788816906,63.6788813273,2.0,1.0,1.0,891.504343669,891.504343669,1083.39165243,0.595425849672,2.0,0.0,3090.431132,0.0,15.3617440859,9.12147434553,12.7890625,3090.431132,0.0322125068233,58.586666743,58.586666743,63.0,2.0,55.8266983032,41.6963017782,40.9460684458,1.0,2407.24476871,707.250922947,0.0,0.0,0.0,8.058274587,1.0,0.0,34.5674997965,73.0082251231,1.0,86.5810489655,0.0,1.0,1.0,0.0,31.6099991798,1.0,85.3749993642,0.0,1.0,0.0363707737685,66.1774988174,85.0840352376,66.1774988174,2.0,0.0,73.8002684521,0.0566000007093,21.6825927529,0.927020271324,778.973203451,1.0,0.0,4449.26948557,0.00444926948557,383.084672813,0.716511489678,0.21051179297,0.716511489678,0.0,0.0,1303.89165243,383.084672813,1303.89165243,0.0,0.0,0.00130389165243,0.716607749462,1.0,20.2250311245,2.0,2.0,2.0,0.0,88.4031486511,75.6591014862,73.0082251231,0.730082251231,1.0,10.5,3114.49569165,95.482861205,1686.97632524,0.927023282648,1686.97632524,1.0,0.0,0.0,0.0,29.4583331744,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1283332507,1.0,62.8333358765,0.0,1.0,58.586666743,0.0,1348.30004883,0.000128685421667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227083609344,168493.0,1747.5371363,53.5752373276,946.558951523,0.520150860053,946.558951523,0.226954693944,1.0,1.0,1.0,0.0,1819.77773031,1819.77773031,1819.77773031,0.0,0.0,1303.89165243,1819.77773031
2017-08-16T07:00:00.000Z,0.0,0.0374928046684,0.768163307389,0.529739395027,54.1000003815,0.0524576836033,102.234167099,0.0,50.6466662089,1.0,88.6944459279,0.0,0.0,0.0,53.0916662216,51.5874999364,1.0,88.486111323,0.0,0.0,102.234167099,88.9994017283,2.0,0.0,135.439501127,81.3395007451,39.7421875,0.597729929622,1164.5083313,0.0,0.589762374754,0.0,1.0,17.2703693708,90.6485004425,9.13800048828,3042.08280436,90.4535007477,90.32081604,81.3155002594,81.144144694,,1635.66629028,55.5110006332,55.3955408732,40.689499855,40.6067428589,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,98.1964995066,100.0,11.5041604837,49.7640008926,1.09949970245,5.76620900631,39.5900001526,207.0,77.375,595.616663615,0.589762374754,49.7640008926,0.72139130002,72.1391302745,2.0,1.0,1.0,1009.94782003,1009.94782003,0.0,0.595968812601,0.0,1.0,17.2788300514,90.0079994202,8.60849952698,2255.71763102,89.9720007579,89.773282369,81.3635012309,80.9463043213,,1562.99998983,55.3250001272,55.1569290161,40.664999644,41.0998102824,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,11.457678318,49.3070011139,0.667000134786,5.82115181287,39.9979995092,207.0,76.116666158,568.89167277,0.595968812601,49.3070011139,0.681895828247,68.1895828247,2.0,1.0,1.0,954.654159546,954.654159546,1164.5083313,0.597693721075,2.0,0.0,3245.04020182,0.0,13.9454318827,7.41053636869,10.8697916667,3247.90431907,0.0307884375845,59.9741668701,59.9741668701,63.0,2.0,56.0560552424,41.6580283425,40.9638681412,1.0,2584.292295,751.049207125,0.0,0.0,0.0,8.32315953573,1.0,0.0,37.96083196,72.9923407237,1.0,89.3150653839,0.0,1.0,1.0,0.0,35.0833320618,1.0,88.3749968211,0.0,1.0,0.0374118117872,73.0441646576,88.2450485229,73.0441646576,2.0,0.0,79.2281149007,0.0566000007093,23.0253415968,0.927175191068,778.473965727,1.0,0.0,4776.50341145,0.00477650341145,406.808150322,0.718497545036,0.208810362731,0.718497545036,0.0,0.0,1399.78999837,406.808150322,1399.78999837,0.0,0.0,0.00139978999837,0.718576143185,1.0,20.7930328319,2.0,2.0,2.0,0.0,88.4913496538,75.573455117,72.9923407237,0.729923407237,1.0,10.5,3334.84974622,102.238380458,1806.33178757,0.927171187393,1806.33178757,1.0,0.0,0.0,0.0,30.2691669464,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7049999237,1.0,62.8333358765,0.0,1.0,59.9741668701,0.0,1450.22998047,0.000136654588599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225212307684,168493.0,1905.56561448,58.4200060292,1032.15557062,0.529794643802,1032.15557062,0.225206969235,1.0,1.0,1.0,0.0,1948.08829753,1948.21820623,1948.21820623,0.0,0.0,1399.78999837,1948.21820623
2017-08-16T08:00:00.000Z,0.0,0.0382242813434,0.768258452011,0.5285104971,54.0954990387,0.0525414062282,101.586665471,0.0,50.1683327357,1.0,88.6250006358,0.0,0.0,0.0,53.0416666667,51.3433329264,1.0,88.4027779897,0.0,0.0,101.586665471,88.8693351746,2.0,0.0,135.585749626,81.4902505875,39.9166666667,0.599772690325,1159.70000203,0.0,0.594839446153,0.0,1.0,17.3175064723,90.7984994253,9.12299919128,3039.16615804,90.5914993286,90.4721374512,81.4685001373,81.2939860026,,1629.99963379,55.4314997991,55.3178202311,40.6655000051,40.4603856405,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,97.4734999339,100.0,11.5717744827,49.9259993235,1.22849973043,5.74573210875,39.4370002747,207.0,77.350001653,596.416681925,0.594839446153,49.9259993235,0.716298937116,71.6298936208,2.0,1.0,1.0,1002.81851196,1002.81851196,0.0,0.598717274895,0.0,1.0,17.2872905731,90.027498881,8.4764995575,2317.58494059,89.9885005951,89.7924448649,81.5120010376,81.0898132324,,1551.24993896,55.2470003764,55.0816980998,40.7040001551,41.1400197347,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0389982859294,100.0,11.4628949165,49.28450044,0.682000478109,5.82439573606,40.021999677,207.0,75.4583326976,563.283330282,0.598717274895,49.28450044,0.671998908633,67.1998907725,2.0,1.0,1.0,940.798472087,940.798472087,1159.70000203,0.599792186865,2.0,0.0,3212.95159912,0.0,14.224154075,7.44141264757,11.3255208333,3212.95159912,0.0310160336741,59.9499994914,59.9499994914,63.0304123561,2.0,56.0120569865,41.5695597331,40.8792155584,1.0,2575.77978126,724.743950275,0.0,0.0,0.0,8.082654953,1.0,0.0,38.3941659927,73.3858451843,1.0,89.6347020467,0.0,1.0,1.0,0.0,35.5149987539,1.0,88.6904741923,0.0,1.0,0.0382154360472,73.9091657003,88.3949508667,73.9091657003,2.0,0.0,78.9671419381,0.0566000007093,22.2188864151,0.924575093967,786.910023143,1.0,0.0,4760.76987736,0.00476076987736,392.559825737,0.721557611476,0.203023766821,0.721557611476,0.0,0.0,1395.1791687,392.559825737,1395.1791687,0.0,0.0,0.0013951791687,0.721582238873,1.0,21.1197933961,2.0,2.0,2.0,0.0,84.3894106547,76.9820804596,73.3858451843,0.733858451843,1.0,11.6666666667,3300.52373153,101.186028353,1787.73899444,0.924581378298,1787.73899444,1.0,0.0,0.0,0.0,30.2924998601,1.0,63.0416669846,0.0,1.0,0.0,37.7166674932,29.6574999491,1.0,62.8611135483,0.0,1.0,59.9499994914,0.0,1436.51000977,0.000131868305598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219584529374,168493.0,1886.8864583,57.847348542,1022.0379473,0.528576742424,1022.0379473,0.219546624406,1.0,1.0,1.0,0.0,1933.56586711,1933.56586711,1933.56586711,0.0,0.0,1395.1791687,1933.56586711
2017-08-16T09:00:00.000Z,0.0,0.0410724395051,0.783857863611,0.568266558599,55.3585007985,0.0578340067976,130.946668625,0.0,64.7900002797,1.0,96.0555534363,0.0,0.0,0.0,57.5166670481,66.0525004069,1.0,95.8611106873,0.0,0.0,130.946668625,96.3531405131,2.0,0.0,137.826545715,82.6692495346,40.3958333333,0.605587666735,1365.83333333,0.0,0.607621571561,0.0,1.0,17.8952401479,92.4350001017,9.45180053711,3333.7493693,92.210000356,92.0616378784,82.6519997915,82.4660313924,,1858.66624959,55.617500941,55.5133870443,40.7749999364,40.5660146077,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,95.6884994507,100.0,12.1237599055,51.4350004196,1.13849957784,5.77148024241,39.6365003586,207.0,87.5166676839,699.141657511,0.607621571561,51.4350004196,0.820897184099,82.0897197723,2.0,1.0,1.0,1149.25605774,1149.25605774,0.0,0.617420960503,0.0,1.0,17.8807366689,91.7299995422,8.94900067647,2558.30480957,91.6354999542,91.4236424764,82.6864992778,82.2526041667,,1767.74993896,55.442000707,55.2735900879,40.7984994253,41.0417353312,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.0449874401,50.837000529,0.684999465942,5.8357492288,40.1134999593,207.0,85.4000015259,666.691660563,0.617420960503,50.837000529,0.770351101103,77.0351104736,2.0,1.0,1.0,1078.49154154,1078.49154154,1365.83333333,0.60561165932,2.0,0.0,3704.2000529,0.0,15.261002779,6.6224612395,10.2578125,3704.2000529,0.0345759983508,78.5191663106,78.5191663106,68.3303483327,2.0,56.186668396,41.5740178426,40.7795082728,1.0,3079.33851249,745.56199073,0.0,0.0,0.0,8.00982729594,1.0,0.0,47.6466655731,74.6421724955,1.0,96.5068467458,0.0,1.0,1.0,0.0,44.9874989192,1.0,96.2142836253,0.0,1.0,0.0410799552173,92.6341635386,96.1853993734,92.6341635386,2.0,0.0,94.4050276194,0.0566000007093,22.857116891,0.919749780964,802.777442451,1.0,0.0,5691.48889945,0.00569148889945,403.835982413,0.739533754587,0.17905412349,0.739533754587,0.0,0.0,1667.93332926,403.835982413,1667.93332926,0.0,0.0,0.00166793332926,0.73910861214,1.0,21.5392705519,2.0,2.0,2.0,0.0,79.7674761685,79.5044791482,74.6421724955,0.746421724955,1.0,11.0833333333,3798.57090392,116.454943048,2057.50780193,0.912264563069,2057.50780193,1.0,0.0,0.0,0.0,39.7558328311,1.0,68.4027792613,0.0,1.0,0.0,40.9000005722,38.7633331617,1.0,68.1666676203,0.0,1.0,78.5191663106,0.0,1880.0300293,0.000135656180915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196274338321,168493.0,2376.76252672,72.8657570675,1287.38085078,0.570803147499,1287.38085078,0.196847012156,1.0,1.0,1.0,0.0,2255.38498942,2255.38498942,2255.38498942,0.0,0.0,1667.93332926,2255.38498942
2017-08-16T10:00:00.000Z,0.0,0.0401014980051,0.808074833007,0.610348684989,56.9500007629,0.0574717325504,145.476666768,0.0,71.7275002797,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7516670227,1.0,99.5,0.0,0.0,145.476666768,100.0,2.0,0.0,,83.8534990946,41.0520833333,0.616377464116,1560.48334757,0.0,0.628214043871,0.0,1.0,18.5382410685,94.2560017904,9.96300506592,3486.66603597,94.0324999491,93.8914693197,83.8249988556,83.6539535522,,2071.99954224,55.7405001322,55.6439743042,41.0989996592,40.901357015,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.223501841227,94.050500234,100.0,12.7083713214,52.9335002899,1.0319999059,5.82986970743,40.0669997533,207.0,97.5916665395,793.758331299,0.628214043871,52.9335002899,0.902518208822,90.2518215179,2.0,1.0,1.0,1263.52549235,1263.52549235,0.0,0.641855450275,0.0,1.0,18.5624136925,93.6785004934,9.66000048319,2695.16267904,93.5419998169,93.3142445882,83.8819993337,83.4383519491,,1964.24990845,55.5590000153,55.3864339193,40.9605000814,41.0953445435,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.136500676473,100.0,12.704971234,52.5814997355,0.695500055949,5.85744253794,40.2650000254,207.0,95.6000003815,766.725006104,0.641855450275,52.5814997355,0.853213341123,85.3213354747,2.0,1.0,1.0,1194.49867757,1194.49867757,1560.48334757,0.616396301806,2.0,0.0,4176.7787679,0.0,16.9913042386,6.5431381464,11.1041666667,4176.7787679,0.0401971757509,101.80916659,101.80916659,74.4219226837,2.0,56.2600504557,41.7109553019,40.7644313176,1.0,3524.93889501,742.970120604,0.0,0.0,0.0,8.52785746257,1.0,0.0,52.5291649501,75.297141393,1.0,99.9200884501,0.0,1.0,1.0,0.0,48.9958321253,1.0,99.1726182302,0.0,1.0,0.0401089278222,101.52499644,100.0,101.52499644,2.0,0.0,108.066051326,0.0566000007093,22.7776564582,0.913131501449,825.02848626,1.0,0.0,6515.08449325,0.00651508449325,402.432087858,0.75415473035,0.158957203983,0.75415473035,0.0,0.0,1909.29416911,402.432087858,1909.29416911,0.0,0.0,0.00190929416911,0.754238198201,1.0,20.5934358235,2.0,2.0,2.0,0.0,70.9386965434,82.7980855306,75.297141393,0.75297141393,1.0,8.75,4267.90901561,130.843707784,2311.72625697,0.913111934333,2311.72625697,1.0,0.0,0.0,0.0,51.3900000254,1.0,74.4583346049,0.0,1.0,0.0,44.5250005722,50.4191665649,1.0,74.2083333333,0.0,1.0,101.80916659,0.0,1952.91003418,0.000135184586055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174082933325,168493.0,2853.21450029,87.4726155022,1545.45255134,0.610440429235,1545.45255134,0.174073233001,1.0,1.0,1.0,0.0,2531.70084635,2531.70084635,2531.70084635,0.0,0.0,1909.29416911,2531.70084635
2017-08-16T11:00:00.000Z,0.0,0.038691764669,0.823223020926,0.630390852799,57.3707504272,0.0553837843596,145.735834757,0.0,71.7141666412,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0216674805,1.0,99.5,0.0,0.0,145.735834757,100.0,2.0,0.0,,83.8024997711,41.8359375,0.603272029022,1587.85001628,0.0,0.611147367667,0.0,1.0,18.6264724731,94.4779993693,,3479.16601562,94.2650000254,94.1432520549,83.7800000509,83.6260223389,,2475.99949137,55.6894995372,55.6102142334,43.0384998322,42.7701975505,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,94.1104996999,100.0,12.5330343246,51.2265001933,1.0785001119,6.09343806903,41.9599997203,207.0,98.5499998728,794.066675822,0.611147367667,51.2265001933,0.928130158924,92.8130168915,2.0,1.0,1.0,1299.38222249,1299.38222249,0.0,0.647538120735,0.0,1.0,18.6639401118,93.9455006917,9.90600077311,2652.04305013,93.8165003459,93.592821757,83.8249994914,83.3771209717,,2218.74993896,55.5064999262,55.3265101115,42.1859998703,42.272992452,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.129000345866,100.0,12.641668876,51.6305004756,0.662499745687,6.02227111657,41.5235001246,207.0,99.433333079,796.291666667,0.647538120735,51.6305004756,0.878413216727,87.8413206736,2.0,1.0,1.0,1229.77850342,1229.77850342,1587.85001628,0.603362538992,2.0,0.0,4899.64888509,0.0,20.6456747922,6.41107745965,10.9661458333,4899.64888509,0.0586536246146,154.597500483,154.597500483,85.1249039968,2.0,56.1568159624,43.2615883567,40.7274211248,1.0,3673.97952372,736.35578555,0.0,0.0,0.0,8.49958292643,1.0,0.0,52.676665624,75.2804171244,1.0,99.9372107188,0.0,1.0,1.0,0.0,49.1624991099,1.0,99.1547616323,0.0,1.0,0.0387013960344,101.839164098,100.0,101.839164098,2.0,0.0,112.635274428,0.0566000007093,22.5748770363,0.907221146724,845.407376358,1.0,0.0,6790.55374759,0.00679055374759,398.849412605,0.756069461167,0.15153490062,0.756069461167,0.0,0.0,1990.02249146,398.849412605,1990.02249146,0.0,0.0,0.00199002249146,0.756101345023,1.0,18.7019836074,2.0,2.0,2.0,0.0,62.6201116388,85.6117463545,75.2804171244,0.752804171244,1.0,11.0833333333,4414.20268053,135.328715659,2390.96667779,0.908400229397,2390.96667779,1.0,0.0,0.0,0.0,77.9600006739,1.0,85.2638912201,0.0,1.0,0.0,51.0000012716,76.6375001272,1.0,85.0000019073,0.0,1.0,154.597500483,0.0,2065.0,0.000133981097353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166815128086,168493.0,3063.95122508,93.9332908205,1659.59875695,0.630531535854,1659.59875695,0.166762135683,1.0,1.0,1.0,0.0,2632.06304932,2632.06304932,2632.06304932,0.0,0.0,1990.02249146,2632.06304932
2017-08-16T12:00:00.000Z,0.0,0.0445369736569,0.776861185224,0.547936027143,54.8964996338,0.0642665963935,133.595834732,0.0,66.0025002162,1.0,96.6666653951,0.0,0.0,0.0,57.9000005722,67.5933335622,1.0,96.5000006358,0.0,0.0,133.595834732,96.9960530599,2.0,0.0,137.61599901,83.6059996287,40.8385416667,0.627757778732,1307.54166667,0.0,0.617595792118,0.0,1.0,17.9665506681,92.7769997915,8.65079956055,3366.2493693,92.5069993337,92.472366333,83.5759995778,83.4552307129,,1744.99960327,55.7990001043,55.7350667318,40.830499649,40.692006429,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,94.613000234,100.0,12.1890463034,51.6764996847,1.13850021362,5.78113043308,39.6919994354,207.0,84.5333321889,667.991663615,0.617595792118,51.6764996847,0.771667353312,77.1667346954,2.0,1.0,1.0,1080.33429464,1080.33429464,0.0,0.630331492542,0.0,1.0,17.9822629293,92.0495001475,8.19818184593,2515.93509928,91.9909998576,91.7718607585,83.6359996796,83.1710942586,,1647.74992879,55.6129999161,55.4323399862,40.7895002365,41.1144917806,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,12.1463108857,51.2014996211,0.677500724792,5.8359520038,40.1119995117,207.0,82.6416670481,639.549992879,0.630331492542,51.2014996211,0.723544275193,72.3544273376,2.0,1.0,1.0,1012.96198527,1012.96198527,1307.54166667,0.626992195468,2.0,0.0,3439.32255046,0.0,17.2224869295,7.876136144,13.53125,3439.32255046,0.0362334798745,77.1766675313,77.1766675313,67.9710025787,2.0,56.4605992635,41.8013865153,40.6688028971,1.0,2974.39741246,484.031238953,0.0,0.0,0.0,7.09918085734,1.0,0.0,47.8541653951,76.4768187205,1.0,96.4554754893,0.0,1.0,1.0,0.0,44.8899990718,1.0,95.9166647593,0.0,1.0,0.0446292003211,92.7649974823,95.9432385763,92.7649974823,2.0,0.0,91.1877887852,0.0566000007093,14.839220273,0.901001443355,867.429573784,1.0,0.0,5497.52805251,0.00549752805251,262.177033341,0.773493758647,0.125872602212,0.773493758647,0.0,0.0,1611.09165446,262.177033341,1611.09165446,0.0,0.0,0.00161109165446,0.770944754283,1.0,26.1916182235,2.0,2.0,2.0,0.0,58.1844582991,88.4684441306,76.4768187205,0.764768187205,1.0,10.5,3437.53834757,105.386563162,1861.95338943,0.893933825323,1861.95338943,1.0,0.0,0.0,0.0,39.0691666603,1.0,68.0972226461,0.0,1.0,0.0,40.7333342234,38.1074997584,1.0,67.8888912201,0.0,1.0,77.1766675313,0.0,2017.23999023,8.80702478622e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140807516895,168493.0,2120.06940967,64.9961705616,1148.34222168,0.55132526992,1148.34222168,0.142435072086,1.0,1.0,1.0,0.0,2082.87608846,2082.87608846,2082.87608846,0.0,0.0,1611.09165446,2082.87608846
2017-08-16T13:00:00.000Z,0.0,0.0424702279192,0.771220878643,0.518582578612,53.7834993998,0.0557448512744,100.224166234,0.0,49.671667099,1.0,88.111111323,0.0,0.0,0.0,52.7749996185,50.6283330917,1.0,87.9583326976,0.0,0.0,100.224166234,88.4594421387,2.0,0.0,136.357499758,82.5740003586,40.8411458333,0.618254047349,1111.44166056,0.0,0.605912632847,0.0,1.0,17.4625441233,91.2755006154,8.50949986776,3009.99949137,91.0700003306,90.9820480347,82.5605004628,82.4438120524,,1486.66633097,55.8155005773,55.7630996704,40.7299998601,40.7200012207,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,91.4044996897,100.0,11.6961326599,50.3400004705,1.13699976603,5.7664116621,39.5930000941,207.0,74.4999993642,566.149998983,0.605912632847,50.3400004705,0.667473991031,66.8046131134,2.0,1.0,1.0,934.463587443,934.463587443,0.0,0.623488302653,0.0,1.0,17.5012213389,90.6094996134,7.98749860128,2272.96549479,90.5749988556,90.3010355632,82.5875002543,82.120572408,,1410.49998983,55.6370004018,55.4559249878,40.7505003611,41.2810846965,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,11.6733793418,49.8244984945,0.71650091807,5.82784223557,40.0339994431,207.0,73.4833329519,545.291664124,0.623488302653,49.8244984945,0.624853824434,62.4853830338,2.0,1.0,1.0,874.795354207,874.795354207,1111.44166056,0.618361782197,2.0,0.0,2930.57120768,0.0,16.6586224238,7.7576671044,13.8072916667,2930.57120768,0.0318692742331,57.2716671626,57.2716671626,63.0,2.0,56.6181208293,41.9026514689,40.6602722804,1.0,2483.71591872,483.836040669,0.0,0.0,0.0,5.4866250356,1.0,0.0,39.5133326848,77.0738754272,1.0,90.3938325246,0.0,1.0,1.0,0.0,36.8358332316,1.0,89.4999974569,0.0,1.0,0.0424482209117,76.3491655986,89.4001318614,76.3491655986,2.0,0.0,76.1446878785,0.0566000007093,14.8332359685,0.894143406909,892.469058492,1.0,0.0,4590.60980904,0.00459060980904,262.07130358,0.748347773254,0.145780610788,0.748347773254,0.0,0.0,1345.31248983,262.07130358,1345.31248983,0.0,0.0,0.00134531248983,0.748476043344,1.0,23.3746313045,2.0,2.0,2.0,0.0,52.7802203496,91.5221875509,77.0738754272,0.770738754272,1.0,9.91666666667,2967.55195939,90.977923847,1607.38379341,0.894128384042,1607.38379341,1.0,0.0,0.0,0.0,28.894999822,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3766668638,1.0,62.8333358765,0.0,1.0,57.2716671626,0.0,1382.81994629,8.80347312262e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163042146284,168493.0,1721.27344922,52.770056574,932.333143333,0.518622578041,932.333143333,0.162942230632,1.0,1.0,1.0,0.0,1797.71028646,1797.71028646,1797.71028646,0.0,0.0,1345.31248983,1797.71028646
2017-08-16T14:00:00.000Z,0.0,0.0433704510607,0.771154637797,0.518677192357,53.7280009588,0.0562436773452,101.191667557,0.0,50.1508331299,1.0,88.4583339691,0.0,0.0,0.0,52.9583336512,50.990000089,1.0,88.2638893127,0.0,0.0,101.191667557,88.7965634664,2.0,0.0,136.482750893,82.7547499339,41.1223958333,0.615432097684,1107.34999593,0.0,0.60748676227,0.0,1.0,17.4794654846,91.361000061,8.42850112915,3026.6661377,91.1570008596,91.0882263184,82.7284997304,82.6374638875,,1455.33300781,55.9954996109,55.9605712891,40.6594994863,40.6525522868,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,91.4855009715,100.0,11.7231907845,50.4975013733,1.14599990845,5.75627470016,39.5134995778,207.0,74.3666674296,564.83333842,0.60748676227,50.4975013733,0.664211287726,66.4211285909,2.0,1.0,1.0,929.895802816,929.895802816,0.0,0.623135074228,0.0,1.0,17.5217682521,90.6875006358,7.87049992879,2302.9617513,90.6515000661,90.3987935384,82.7810001373,82.3055470785,,1381.74995931,55.8125003179,55.6439971924,40.6890001297,41.2274653117,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,11.7056848208,49.9624999364,0.730000178019,5.81608335177,39.9589999517,207.0,73.2000001272,542.51667277,0.623135074228,49.9624999364,0.621884424119,62.1824280421,2.0,1.0,1.0,870.638193766,870.638193766,1107.34999593,0.615505030761,2.0,0.0,2882.14644368,0.0,17.1323131214,8.27401181062,14.6328125,2882.14644368,0.0316473084019,56.9249998728,56.9249998728,63.0,2.0,56.8932078968,41.8907803622,40.6514387131,1.0,2480.37587879,479.900123117,0.0,0.0,0.0,5.86719894409,1.0,0.0,40.344165802,76.8613007863,1.0,91.0901813507,0.0,1.0,1.0,0.0,37.6924991608,1.0,90.2797603607,0.0,1.0,0.043366765131,78.0366655986,89.8861846924,78.0366655986,2.0,0.0,76.0422903796,0.0566000007093,14.7125703114,0.892131119478,899.955769146,1.0,0.0,4584.43647015,0.00458443647015,259.939401537,0.746679086089,0.144466565897,0.746679086089,0.0,0.0,1343.50334676,259.939401537,1343.50334676,0.0,0.0,0.00134350334676,0.746772398551,1.0,23.2157446318,2.0,2.0,2.0,0.0,50.1743150191,92.4046831998,76.8613007863,0.768613007863,1.0,11.0833333333,2964.0528818,90.8706506403,1605.48850709,0.892282623704,1605.48850709,1.0,0.0,0.0,0.0,28.7841668129,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1408335368,1.0,62.8333358765,0.0,1.0,56.9249998728,0.0,1371.86999512,8.73185848157e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161906734547,168493.0,1723.11603423,52.8265457478,933.331185261,0.518717633349,933.331185261,0.161807744208,1.0,1.0,1.0,0.0,1799.3049113,1799.3049113,1799.3049113,0.0,0.0,1343.50334676,1799.3049113
2017-08-16T15:00:00.000Z,0.0,0.04167000271,0.772090680252,0.517185604668,53.6784998576,0.0540939236318,96.0066655477,0.0,47.6008335749,1.0,86.8888861338,0.0,0.0,0.0,52.0416673024,48.4358326594,1.0,86.7361106873,0.0,0.0,96.0066655477,87.2207825979,2.0,0.0,136.056000392,82.3775005341,41.4375,0.613141587653,1088.32500203,0.0,0.60968397933,0.0,1.0,17.376730601,91.0834992727,8.51699956258,2970.83284505,90.8735001882,90.8237253825,82.3565006256,82.2673034668,,1437.99966431,55.9219999313,55.8892237345,40.6700003942,40.6614634196,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,91.2094993591,100.0,11.6226862272,50.203499794,1.17000102997,5.75404457251,39.4999993642,207.0,73.6666660309,557.075002035,0.60968397933,50.203499794,0.652722687494,65.2722682953,2.0,1.0,1.0,913.811762492,913.811762492,0.0,0.617296482683,0.0,1.0,17.4069465001,90.3860003153,7.9664999644,2238.84476725,90.3650004069,90.1131896973,82.3985004425,81.9190139771,,1372.99995931,55.7330004374,55.5706812541,40.6889994939,41.2319335938,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,11.5888357162,49.676000913,0.711999893188,5.81811082363,39.9769996007,207.0,71.9500001272,531.250005086,0.617296482683,49.676000913,0.614742820376,61.4742809931,2.0,1.0,1.0,860.639948527,860.639948527,1088.32500203,0.613166310778,2.0,0.0,2861.72644043,0.0,17.2627693812,8.4464498361,14.515625,2861.72644043,0.0318757974458,56.5700006485,56.5700006485,63.0,2.0,56.8047612508,41.9185740153,40.6853046417,1.0,2427.44685878,481.277973899,0.0,0.0,0.0,5.91761080424,1.0,0.0,38.354165713,76.4388898214,1.0,89.6004543304,0.0,1.0,1.0,0.0,35.6099993388,1.0,88.6547590892,0.0,1.0,0.041667264041,73.9641653697,88.3654410044,73.9641653697,2.0,0.0,74.4196153878,0.0566000007093,14.7548118644,0.888134635737,915.072261751,1.0,0.0,4486.60866441,0.00448660866441,260.685718719,0.74075254513,0.14686537124,0.74075254513,0.0,0.0,1314.83417765,260.685718719,1314.83417765,0.0,0.0,0.00131483417765,0.740785529216,1.0,22.4584522391,2.0,2.0,2.0,0.0,45.7096042633,94.1386524547,76.4388898214,0.764388898214,1.0,9.91666666667,2903.79280755,89.0232233597,1572.84844954,0.886112874084,1572.84844954,1.0,0.0,0.0,0.0,28.6075002352,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.9625000954,1.0,62.8333358765,0.0,1.0,56.5700006485,0.0,1346.19006348,8.75692869401e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165741155033,168493.0,1694.88866083,51.9611631486,918.041740238,0.517207239647,918.041740238,0.16569755895,1.0,1.0,1.0,0.0,1774.9978536,1774.9978536,1774.9978536,0.0,0.0,1314.83417765,1774.9978536
