timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-16T16:00:00.000Z,0.0,0.0432427240297,0.772103655618,0.517140418453,53.778248469,0.0542264522928,96.2108332316,0.0,47.6650002797,1.0,87.0416653951,0.0,0.0,0.0,52.0666662852,48.586666743,1.0,86.7777748108,0.0,0.0,96.2108332316,87.3275883993,2.0,0.0,136.39949894,82.6212504705,41.5885416667,0.616801188472,1094.44169108,0.0,0.612001618357,0.0,1.0,17.4516665141,91.3130003611,8.49599901835,2971.66617839,91.0999991099,91.0545145671,82.6040000916,82.5136515299,,1433.99968465,55.9730005264,55.9497426351,40.6910003026,40.692644755,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,91.454000473,100.0,11.6939727465,50.4089988073,1.16250069936,5.75769380728,39.5284996033,207.0,73.7916666667,558.641662598,0.612001618357,50.4089988073,0.652187191191,65.2187194824,2.0,1.0,1.0,913.062067668,913.062067668,0.0,0.625547031428,0.0,1.0,17.4988037745,90.6245002747,7.96049880981,2266.96624756,90.5989996592,90.3476816813,82.6385008494,82.1588363647,,1363.24993896,55.7854998906,55.6267827352,40.7055006027,41.2383168538,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,11.6802875996,49.8934990565,0.728501319885,5.81851621469,39.9769992828,207.0,72.4833323161,535.800003052,0.625547031428,49.8934990565,0.6118414016,61.1841402054,2.0,1.0,1.0,856.57796224,856.57796224,1094.44169108,0.616836008883,2.0,0.0,2847.72410075,0.0,17.4360386531,9.01545190811,14.53125,2847.72410075,0.0317121517416,56.2608337402,56.2608337402,63.0,2.0,56.8996505737,41.9459635417,40.6591278712,1.0,2443.70875871,449.448072349,0.0,0.0,0.0,5.32390594482,1.0,0.0,39.7066659927,77.2800941467,1.0,90.6792214712,0.0,1.0,1.0,0.0,37.0224990845,1.0,89.880950292,0.0,1.0,0.0432407935634,76.7291647593,89.5502948761,76.7291647593,2.0,0.0,74.9181656788,0.0566000007093,13.7789845162,0.883203679042,934.254326408,1.0,0.0,4516.66525693,0.00451666525693,243.444953065,0.7459732807,0.137199759112,0.7459732807,0.0,0.0,1323.64248657,243.444953065,1323.64248657,0.0,0.0,0.00132364248657,0.745713343223,1.0,22.9799754954,2.0,2.0,2.0,0.0,43.3970508575,96.2486629486,77.2800941467,0.772800941467,1.0,10.5,2893.15683106,88.697150195,1567.08743964,0.883173039812,1567.08743964,1.0,0.0,0.0,0.0,28.4283334414,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.832499663,1.0,62.8333358765,0.0,1.0,56.2608337402,0.0,1342.92004395,8.17777861167e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155348672261,168493.0,1694.13932005,51.9381901834,917.635857466,0.517157644927,917.635857466,0.155327269662,1.0,1.0,1.0,0.0,1774.38323975,1774.38323975,1774.38323975,0.0,0.0,1323.64248657,1774.38323975
2017-08-16T17:00:00.000Z,0.0,0.0435875907917,0.771067914861,0.51857489771,53.9072504044,0.05405680924,97.2308336894,0.0,48.0825001399,1.0,87.3333346049,0.0,0.0,0.0,52.25,49.1483329137,1.0,87.0833320618,0.0,0.0,97.2308336894,87.6243184408,2.0,0.0,136.581749916,82.6744995117,41.9036458333,0.61317168938,1102.99162801,0.0,0.6081124151,0.0,1.0,17.491552194,91.4300003052,8.56950060527,2969.99951172,91.2230002085,91.1740493774,82.6534996033,82.5688858032,,1450.99967448,56.0329999924,56.0096232096,40.6850001017,40.6837361654,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.5635000865,100.0,11.7316281796,50.5380001068,1.14599990845,5.75992401441,39.5390001933,207.0,74.3333339691,564.174992879,0.6081124151,50.5380001068,0.6627637736,66.27637736,2.0,1.0,1.0,927.86928304,927.86928304,0.0,0.622236871823,0.0,1.0,17.5290196737,90.7325000763,8.02199999491,2261.34195964,90.7174994151,90.4499104818,82.6954994202,82.2136942546,,1374.74995931,55.8425000509,55.6847966512,40.7235002518,41.24853007,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.7066511313,49.9939991633,0.715000152588,5.82236838341,40.0085000992,207.0,72.8333326976,538.816665649,0.622236871823,49.9939991633,0.618551624843,61.8551629384,2.0,1.0,1.0,865.97227478,865.97227478,1102.99162801,0.613213820838,2.0,0.0,2872.22814941,0.0,17.2364857992,9.30866718292,14.4895833333,2872.22814941,0.0313730771996,56.4300003052,56.4300003052,63.0,2.0,56.9464645386,41.9096552531,40.6563221614,1.0,2464.78622749,463.113634833,0.0,0.0,0.0,5.01832898458,1.0,0.0,40.5433327357,77.6351706187,1.0,91.3356145223,0.0,1.0,1.0,0.0,37.8633324305,1.0,90.6309509277,0.0,1.0,0.0435919406967,78.406665802,90.2648099264,78.406665802,2.0,0.0,75.564349596,0.0566000007093,14.1979374174,0.881643023688,940.588040931,1.0,0.0,4555.62238331,0.00455562238331,250.846947694,0.742181954841,0.139450058176,0.742181954841,0.0,0.0,1335.05916341,250.846947694,1335.05916341,0.0,0.0,0.00133505916341,0.742295106252,1.0,22.7650996057,2.0,2.0,2.0,0.0,43.1507670085,96.9062919617,77.6351706187,0.776351706187,1.0,10.5,2927.89986232,89.7622870135,1585.90611111,0.881632013017,1585.90611111,1.0,0.0,0.0,0.0,28.5333334605,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8966666857,1.0,62.8333358765,0.0,1.0,56.4300003052,0.0,1344.5,8.42642567787e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15817263452,168493.0,1722.225691,52.7992499903,932.848928068,0.518586486636,932.848928068,0.158098573262,1.0,1.0,1.0,0.0,1798.82999674,1798.82999674,1798.82999674,0.0,0.0,1335.05916341,1798.82999674
2017-08-16T18:00:00.000Z,0.0,0.0465536444871,0.770295619871,0.520189660539,53.3199993769,0.0733451337917,133.860830943,0.0,66.2958332698,1.0,96.8194433848,0.0,0.0,0.0,57.9750000636,67.5783322652,1.0,96.6249993642,0.0,0.0,133.860830943,97.1424471537,2.0,0.0,137.393250148,84.0732507706,41.9895833333,0.620064708268,1130.5249939,0.0,0.617365255947,0.0,1.0,17.6837266286,91.9640000661,7.6875,3347.08266195,91.7525005341,91.6795247396,84.0650005341,83.9466527303,,1443.99969482,56.2445001602,56.2121861776,40.7254997889,40.7435455322,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,92.1154994965,100.0,11.9122463067,51.0270007451,1.09649944305,5.77148024241,39.6290003459,207.0,75.3666674296,576.416666667,0.617365255947,51.0270007451,0.666987373715,66.6987380981,2.0,1.0,1.0,933.782323201,933.782323201,0.0,0.629594448734,0.0,1.0,17.7332812945,91.3235015869,7.19999821981,2541.80686442,91.2814992269,91.0057805379,84.0815010071,83.5907974243,,1379.99994914,56.0569998423,55.8958180745,40.7520004908,41.2568283081,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.042002360026,100.0,11.9098993142,50.5294987361,0.734500567118,5.82338202,40.0174999237,207.0,74.3333333333,554.108332316,0.629594448734,50.5294987361,0.628600176857,62.8600171407,2.0,1.0,1.0,880.040247599,880.040247599,1130.5249939,0.620050452428,2.0,0.0,2879.81276449,0.0,17.2036643028,9.94365533193,14.6692708333,2879.81276449,0.0311131255505,56.7058340708,56.7058340708,63.0,2.0,57.1710535685,41.9771677653,40.5286652247,1.0,2595.70181625,408.11968972,0.0,0.0,0.0,5.30111821493,1.0,0.0,43.6716661453,78.7638823191,1.0,93.7557048798,0.0,1.0,1.0,0.0,41.2066656748,1.0,93.3214263916,0.0,1.0,0.0465204239984,84.8783327738,93.0643259684,84.8783327738,2.0,0.0,79.5779030663,0.0566000007093,12.5119568452,0.892109156216,900.037234362,1.0,0.0,4797.59143517,0.00479759143517,221.059305449,0.771139411642,0.12124550495,0.771139411642,0.0,0.0,1405.97000122,221.059305449,1405.97000122,0.0,0.0,0.00140597000122,0.771029149493,1.0,25.8926956468,2.0,2.0,2.0,0.0,55.7389726639,92.4143614335,78.7638823191,0.787638823191,1.0,11.0833333333,3008.31617383,92.2276554938,1629.46385756,0.893720206919,1629.46385756,1.0,0.0,0.0,0.0,28.6091666222,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.096666654,1.0,62.8333358765,0.0,1.0,56.7058340708,0.0,1475.44995117,7.42580216698e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13566382858,168493.0,1751.12418191,53.6852074196,948.501885986,0.520229582186,948.501885986,0.135801607536,1.0,1.0,1.0,0.0,1823.23712158,1823.23712158,1823.23712158,0.0,0.0,1405.97000122,1823.23712158
2017-08-16T19:00:00.000Z,0.0,0.0491433001592,0.768345513353,0.526293717682,53.6942488352,0.0762388513676,145.434169769,0.0,72.1258341471,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3808333079,1.0,99.4861106873,0.0,0.0,145.434169769,100.0,2.0,0.0,138.271499316,84.5772504807,42.4427083333,0.622220311687,1187.07499186,0.0,0.615766200154,0.0,1.0,17.8855713209,92.5564994812,7.76549911499,3469.16599528,92.3209997813,92.2466608683,84.5555006663,84.4425175985,,1497.99965413,56.4169998169,56.3778152466,40.6880000432,40.7136383057,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,92.6330013275,100.0,12.1118609111,51.6329997381,1.04250017802,5.77371044954,39.6454998652,207.0,78.008333842,604.324996948,0.615766200154,51.6329997381,0.701098207746,70.1098206838,2.0,1.0,1.0,981.537490845,981.537490845,0.0,0.629823898279,0.0,1.0,17.946003437,91.9459991455,7.30199877421,2560.17952474,91.9009990692,91.6185175578,84.599000295,84.1055348714,,1427.49994914,56.2325000763,56.0717748006,40.6755005519,41.2006556193,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,12.1248515447,51.2254985174,0.675999641418,5.82115181287,39.9995009104,207.0,76.9499994914,582.750010173,0.629823898279,51.2254985174,0.660921801612,66.111304601,2.0,1.0,1.0,925.290522257,925.290522257,1187.07499186,0.622279042355,2.0,0.0,2969.07763672,0.0,16.4585173925,9.28947846095,13.5182291667,2969.07763672,0.0301835432019,57.5783335368,57.5783335368,63.0,2.0,57.3412322998,41.9192097982,40.5729138056,1.0,2739.75924122,414.118759007,0.0,0.0,0.0,5.63421312968,1.0,0.0,48.0258324941,78.9212875366,1.0,96.8778514862,0.0,1.0,1.0,0.0,45.7299985886,1.0,96.708331426,0.0,1.0,0.049152243699,93.7558314006,96.4031912486,93.7558314006,2.0,0.0,83.9943532641,0.0566000007093,12.6958737155,0.895418637836,887.748586037,1.0,0.0,5063.85031893,0.00506385031893,224.308720078,0.777856852786,0.117574241457,0.777856852786,0.0,0.0,1483.99915568,224.308720078,1483.99915568,0.0,0.0,0.00148399915568,0.779216736555,1.0,27.1622421312,2.0,2.0,2.0,0.0,59.7829287847,90.9607963562,78.9212875366,0.789212875366,1.0,9.91666666667,3153.87800022,96.6902269796,1708.30787576,0.895431094243,1708.30787576,1.0,0.0,0.0,0.0,28.9766669273,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6016667684,1.0,62.8333358765,0.0,1.0,57.5783335368,0.0,1493.56994629,7.53495617948e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.131304622112,168493.0,1853.77106464,56.8321111329,1004.10089083,0.526312131531,1004.10089083,0.131189125311,1.0,1.0,1.0,0.0,1907.80495199,1907.80495199,1907.80495199,0.0,0.0,1483.99915568,1907.80495199
2017-08-16T20:00:00.000Z,0.0,0.0483819954871,0.769531844933,0.522248338604,53.3365001678,0.0788885218662,146.072502136,0.0,72.5050004323,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5366668701,1.0,99.5,0.0,0.0,146.072502136,100.0,2.0,0.0,137.838000615,84.5015004476,42.3489583333,0.62538675333,1158.5916748,0.0,0.617586610882,0.0,1.0,17.7828359604,92.2580000559,7.55249977112,3479.58272298,92.0345001221,91.9522755941,84.482000351,84.3580729167,,1475.99966431,56.1814997991,56.1293741862,40.6519997915,40.6620966593,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,92.373500824,100.0,12.0182489554,51.3825003306,1.0724995931,5.76458704472,39.5795001984,207.0,76.6166667938,589.783330282,0.617586610882,51.3825003306,0.682215027582,68.2349669139,2.0,1.0,1.0,955.101038615,955.101038615,0.0,0.632642511607,0.0,1.0,17.8481033643,91.6489995321,7.0860004425,2555.3050944,91.6070009867,91.3278045654,84.5210005442,84.0258127848,,1406.74994914,55.9879995982,55.8237787882,40.6485001246,41.1508712769,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0419985453288,100.0,12.0350612005,50.9585008621,0.713499704997,5.81304224332,39.9350004196,207.0,75.6083329519,568.808334351,0.632642511607,50.9585008621,0.64222689674,64.2226905823,2.0,1.0,1.0,899.117655436,899.117655436,1158.5916748,0.625437385068,2.0,0.0,2935.82210286,0.0,16.6642171542,9.87572940191,14.046875,2935.82210286,0.0308357597355,57.1058333715,57.1058333715,63.0,2.0,57.052116394,41.9077479045,40.5841080348,1.0,2679.72699751,404.017788854,0.0,0.0,0.0,5.94228744507,1.0,0.0,46.0524991353,78.5397129059,1.0,95.4394963582,0.0,1.0,1.0,0.0,43.57999897,1.0,95.2380930583,0.0,1.0,0.0483795434805,89.6324984233,94.8880214691,89.6324984233,2.0,0.0,82.1539107138,0.0566000007093,12.3862025435,0.901243158647,866.573139642,1.0,0.0,4952.89374586,0.00495289374586,218.837498025,0.783483905475,0.118124508723,0.783483905475,0.0,0.0,1451.48250326,218.837498025,1451.48250326,0.0,0.0,0.00145148250326,0.783556764325,1.0,27.3851844551,2.0,2.0,2.0,0.0,65.4493543451,88.3576889038,78.5397129059,0.785397129059,1.0,9.33333333333,3089.33246839,94.711417995,1673.34658671,0.903242110072,1673.34658671,1.0,0.0,0.0,0.0,28.8016665777,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3041666349,1.0,62.8333358765,0.0,1.0,57.1058333715,0.0,1492.43005371,7.35116743334e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13077834548,168493.0,1786.4668048,54.7687262587,967.645328133,0.52231738178,967.645328133,0.130699844778,1.0,1.0,1.0,0.0,1852.60028076,1852.60028076,1852.60028076,0.0,0.0,1451.48250326,1852.60028076
2017-08-16T21:00:00.000Z,0.0,0.0462197855104,0.774382520256,0.515133704666,52.8265002569,0.0737228826106,128.229999542,0.0,63.509999911,1.0,95.4166660309,0.0,0.0,0.0,57.1250003179,64.7341661453,1.0,95.2083333333,0.0,0.0,128.229999542,95.7533404032,2.0,0.0,136.787999789,83.9614995321,41.8229166667,0.629181294856,1090.78333537,0.0,0.618947376915,0.0,1.0,17.5507756869,91.5650005341,7.41300010681,3324.58270264,91.3519999186,91.2872289022,83.9389998118,83.8139546712,,1399.99966431,55.9970003764,55.9363606771,40.64899985,40.611193339,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,91.7119992574,100.0,11.8038270473,50.7030000687,1.19400024414,5.74694856008,39.4549996058,207.0,72.9083328247,553.833318075,0.618947376915,50.7030000687,0.639443802606,63.9745232264,2.0,1.0,1.0,895.221323649,895.221323649,0.0,0.650565413404,0.0,1.0,17.5870351791,90.8749993642,6.88800048828,2451.44317627,90.8719997406,90.6332804362,83.9839992523,83.4970372518,,1326.74995931,55.8124996821,55.6433563232,40.8540000916,41.2395935059,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.767115434,50.017999649,0.827500025431,5.81750253836,40.0265000661,207.0,72.2583332062,537.175008138,0.650565413404,50.017999649,0.590799033755,59.3081572851,2.0,1.0,1.0,827.118647257,827.118647257,1090.78333537,0.629406195078,2.0,0.0,2781.79640706,0.0,17.8880618413,12.3885536989,15.8671875,2781.79640706,0.032147923261,55.7041664124,55.7041664124,63.0,2.0,56.8958562215,41.9376805623,40.6208826701,1.0,2501.31790248,397.208106084,0.0,0.0,0.0,5.92790222168,1.0,0.0,41.396665891,78.0110975901,1.0,92.0205453237,0.0,1.0,1.0,0.0,38.7324988047,1.0,91.3452370962,0.0,1.0,0.04622777584,80.1291650136,91.0118732452,80.1291650136,2.0,0.0,76.6843218798,0.0566000007093,12.1774342358,0.905631503355,850.973496428,1.0,0.0,4623.14325567,0.00462314325567,215.14901207,0.781497248644,0.124101395403,0.781497248644,0.0,0.0,1354.84665934,215.14901207,1354.84665934,0.0,0.0,0.00135484665934,0.781491816044,1.0,26.1294735694,2.0,2.0,2.0,0.0,69.6906617483,86.3516527812,78.0110975901,0.780110975901,1.0,9.91666666667,2898.52600856,88.8617561155,1569.99567141,0.905598644047,1569.99567141,1.0,0.0,0.0,0.0,28.3350000381,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3691665332,1.0,62.8333358765,0.0,1.0,55.7041664124,0.0,1412.64001465,7.22726418057e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137037965128,168493.0,1649.01695726,50.5548483104,893.195188636,0.515209287788,893.195188636,0.137059229879,1.0,1.0,1.0,0.0,1733.65505981,1733.65505981,1733.65505981,0.0,0.0,1354.84665934,1733.65505981
2017-08-16T22:00:00.000Z,0.0,0.0445683589277,0.784847292078,0.51353320524,52.9074986776,0.0621744337068,102.483332952,0.0,50.5541667938,1.0,88.3750019073,0.0,0.0,0.0,52.8916670481,51.9075005849,1.0,88.1527792613,0.0,0.0,102.483332952,88.6787757874,2.0,0.0,136.196249008,83.2887503306,40.59375,0.639911993056,1045.33333842,0.0,0.643393829211,0.0,1.0,17.4069465001,91.1299997965,7.67099889119,3030.41611735,90.940999349,90.8745956421,83.2700004578,83.1314239502,,1346.33303833,55.6789999008,55.6146774292,40.7869993846,40.6633733114,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.1875,91.255999883,100.0,11.6618227164,50.155500412,1.39199924469,5.74512390296,39.3950001399,207.0,70.4666671753,534.116671244,0.643393829211,50.1539999644,0.595971320016,59.5971317291,2.0,1.0,1.0,834.359848022,834.359848022,0.0,0.651089171097,0.0,1.0,17.4516665141,90.4985001882,7.20299911499,2231.72070312,90.5104993184,90.2671763102,83.3075002035,82.8304901123,,1282.49993896,55.4869998296,55.3150355021,40.7190004985,41.2038472493,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,11.6548433304,49.79149882,0.901000658671,5.79682298501,39.8179998398,207.0,68.7666660945,511.216669718,0.651089171097,49.79149882,0.563144680205,56.3144671122,2.0,1.0,1.0,788.402552287,788.402552287,1045.33333842,0.642426656817,2.0,0.0,2676.77901204,0.0,18.2999401887,15.07437555,16.7005208333,2676.77901204,0.0342607478429,55.54500103,55.54500103,63.0,2.0,56.5871276855,41.9204839071,40.6365146637,1.0,2356.05891878,386.660972549,0.0,0.0,0.0,5.52396138509,1.0,0.0,37.8191657066,77.7460390727,1.0,89.0068480174,0.0,1.0,1.0,0.0,34.9858322144,1.0,88.0773779551,0.0,1.0,0.0444145989442,72.8049980799,87.6100234985,72.8049980799,2.0,0.0,72.2310348143,0.0566000007093,11.8540847798,0.909319298827,838.106116533,1.0,0.0,4354.66355138,0.00435466355138,209.436124227,0.781219092163,0.128208565389,0.781219092163,0.0,0.0,1276.16667684,209.436124227,1276.16667684,0.0,0.0,0.00127616667684,0.783276448647,1.0,24.6812042528,2.0,2.0,2.0,0.0,74.2804075877,84.6267751058,77.7460390727,0.777460390727,1.0,11.0833333333,2742.71989133,84.0851195941,1485.60280107,0.909427657552,1485.60280107,1.0,0.0,0.0,0.0,28.0416666667,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5033335686,1.0,62.8333358765,0.0,1.0,55.54500103,0.0,1463.98999023,7.03535742127e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140977200687,168493.0,1550.998164,47.5498305614,840.103002925,0.514278046261,840.103002925,0.138590440895,1.0,1.0,1.0,0.0,1633.55797323,1633.55797323,1633.55797323,0.0,0.0,1276.16667684,1633.55797323
2017-08-16T23:00:00.000Z,0.0,0.0461375894061,0.775485165702,0.554462974133,55.2947486242,0.0672936062275,145.370833079,0.0,71.9583326976,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3758328756,1.0,99.4861106873,0.0,0.0,145.370833079,99.9996598562,2.0,0.0,138.97499911,84.7527513504,40.1119791667,0.621800499332,1348.15830485,0.0,0.620121710267,0.0,1.0,18.3351880709,93.7474988302,8.78849919637,3479.16603597,93.5195000966,93.3834686279,84.7310009003,84.5688654582,,1715.99960327,56.2549994787,56.1656850179,40.7780005137,40.618830363,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,101.237000148,100.0,12.5555981795,52.7414995829,1.10400072734,5.77958997091,39.6739997864,207.0,86.1166680654,686.716659546,0.620121710267,52.7414995829,0.790719942365,79.0641555786,2.0,1.0,1.0,1107.00791931,1107.00791931,0.0,0.632996303267,0.0,1.0,18.3774906794,93.1310005188,8.28149795532,2534.68273926,93.0559997559,92.7813771566,84.7745018005,84.290512085,,1638.74992879,56.0690002441,55.8888041178,40.7774995168,41.1010945638,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,12.5364700158,52.2785002391,0.632499376933,5.84102050463,40.1450001399,207.0,84.6250006358,661.441655477,0.632996303267,52.2785002391,0.745980853126,74.5980847677,2.0,1.0,1.0,1044.37319438,1044.37319438,1348.15830485,0.6219138482,2.0,0.0,3417.15220133,0.0,13.2635614222,7.54904842377,9.48697916667,3417.15220133,0.0292141452159,63.3174991608,63.3174991608,63.7485383352,2.0,56.953943426,41.7536188761,40.625945727,1.0,3059.1441412,583.463479242,0.0,0.0,0.0,6.85033798218,1.0,0.0,51.5366652807,77.8806629181,1.0,99.2865257263,0.0,1.0,1.0,0.0,48.4966656367,1.0,98.7916647593,0.0,1.0,0.0462475335035,100.033329646,99.2208798726,100.033329646,2.0,0.0,93.7859173232,0.0566000007093,17.8875708693,0.912700556222,826.478683751,1.0,0.0,5654.16398713,0.00565416398713,316.034817052,0.764242823207,0.145762264225,0.764242823207,0.0,0.0,1656.99498494,316.034817052,1656.99498494,0.0,0.0,0.00165699498494,0.764737263322,1.0,25.6210793247,2.0,2.0,2.0,0.0,79.7702574296,83.0114829324,77.8806629181,0.778806629181,1.0,10.5,3629.10099147,111.259407806,1965.7138942,0.906630828561,1965.7138942,1.0,0.0,0.0,0.0,32.0074998538,1.0,63.7777783076,0.0,1.0,0.0,38.1416670481,31.3100002607,1.0,63.56944561,0.0,1.0,63.3174991608,0.0,1796.29992676,0.000106162100914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160773558138,168493.0,2223.42618968,68.1648379985,1204.3257446,0.555461733726,1204.3257446,0.160343821276,1.0,1.0,1.0,0.0,2168.15249634,2168.15249634,2168.15249634,0.0,0.0,1656.99498494,2168.15249634
2017-08-17T00:00:00.000Z,0.0,0.0464318508382,0.775166754103,0.555918931286,55.7335004807,0.066612980453,145.536668142,0.0,71.7683334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7683347066,1.0,99.5,0.0,0.0,145.536668142,100.0,2.0,0.0,,85.1217492421,40.9270833333,0.632771272685,1384.06666056,0.0,0.63416368619,0.0,1.0,18.5237369537,94.3219998678,8.96850013733,3484.16607666,94.063999176,93.9703140259,85.0954990387,84.9402923584,,1736.33294678,56.0704997381,55.9879633586,40.6310002009,40.4514745076,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,102.732500076,100.0,12.767462333,53.4329989751,1.12200005849,5.75627470016,39.5090001424,207.0,88.0833339691,708.341664632,0.63416368619,53.4329989751,0.797814614432,79.7814623515,2.0,1.0,1.0,1116.94046021,1116.94046021,0.0,0.64105423429,0.0,1.0,18.545492808,93.6410001119,8.43450164795,2549.3059082,93.5825010935,93.3238271077,85.1479994456,84.6674804688,,1659.99997965,55.8695001602,55.6867090861,40.6305004756,40.9102478027,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,12.7239353657,52.952000618,0.631000518799,5.82155736287,39.9994999568,207.0,85.8499991099,675.724990845,0.64105423429,52.952000618,0.752799791609,75.2799816132,2.0,1.0,1.0,1053.91970825,1053.91970825,1384.06666056,0.632818903762,2.0,0.0,3448.07405599,0.0,13.2215895653,7.24490070343,9.26041666667,3448.07405599,0.0295653292899,64.6699997584,64.6699997584,64.0387763977,2.0,56.801592509,41.5765686035,40.6498346329,1.0,3130.84902122,555.563621702,0.0,0.0,0.0,7.29694684347,1.0,0.0,52.6083323161,77.7985521952,1.0,99.9714584351,0.0,1.0,1.0,0.0,48.9524990718,1.0,99.184521993,0.0,1.0,0.0464873352903,101.560831706,100.0,101.560831706,2.0,0.0,95.9842145065,0.0566000007093,17.0322291097,0.912895952409,825.815122232,1.0,0.0,5786.69489498,0.00578669489498,300.922772019,0.775305965065,0.137576672321,0.775305965065,0.0,0.0,1695.83415731,300.922772019,1695.83415731,0.0,0.0,0.00169583415731,0.775475124518,1.0,27.1144174672,2.0,2.0,2.0,0.0,80.2377338409,82.9161694845,77.7985521952,0.777985521952,1.0,10.5,3686.41264292,113.016443616,1996.75692933,0.912882637386,1996.75692933,1.0,0.0,0.0,0.0,32.7391665777,1.0,64.1805562973,0.0,1.0,0.0,38.3750003179,31.9308330218,1.0,63.9583339691,0.0,1.0,64.6699997584,0.0,1802.10998535,0.000101085677801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150705760726,168493.0,2246.42080743,68.8697970392,1216.78085117,0.556291101947,1216.78085117,0.150521667766,1.0,1.0,1.0,0.0,2187.30957031,2187.30957031,2187.30957031,0.0,0.0,1695.83415731,2187.30957031
2017-08-17T01:00:00.000Z,0.0,0.0477735633525,0.77055462984,0.544659061516,54.7787516912,0.0693858506596,145.501665751,0.0,72.0183334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5174992879,1.0,99.4861106873,0.0,0.0,145.501665751,100.0,2.0,0.0,139.210501035,84.4317493439,41.3046875,0.621771444197,1304.20832316,0.0,0.624958527308,0.0,1.0,18.1490562757,93.2164999644,8.57400131226,3486.24932861,92.9810009003,92.8780059814,84.406999588,84.254582723,,1688.99960327,55.8964999517,55.8166097005,40.6685002645,40.4495722453,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,101.561000824,100.0,12.3974446456,52.3125006358,1.1835009257,5.75161163012,39.4759995143,207.0,84.2000007629,669.641667684,0.624958527308,52.3125006358,0.765499274844,76.549926122,2.0,1.0,1.0,1071.69898478,1071.69898478,0.0,0.628131034324,0.0,1.0,18.1538909276,92.5175011953,8.00250116984,2575.17765299,92.4590002696,92.1993052165,84.4564990997,83.9798838298,,1613.74994914,55.7075001399,55.529238383,40.6830002467,41.0308812459,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,12.3242239952,51.7760000229,0.6234998703,5.82966697216,40.0595003764,207.0,81.8583329519,634.566670736,0.628131034324,51.7760000229,0.721577991304,72.1577994029,2.0,1.0,1.0,1010.20918783,1010.20918783,1304.20832316,0.621790417914,2.0,0.0,3351.80796305,0.0,13.0076018969,7.39871764183,9.4609375,3351.80796305,0.029001730771,60.8233334223,60.8233334223,63.0308828354,2.0,56.6478602091,41.628789266,40.6927350362,1.0,2973.61126,569.588044354,0.0,0.0,0.0,7.27862930298,1.0,0.0,51.4891649882,77.128370285,1.0,99.1666634878,0.0,1.0,1.0,0.0,48.7083323797,1.0,98.9166653951,0.0,1.0,0.047778279049,100.208331426,99.0070934296,100.208331426,2.0,0.0,91.163687263,0.0566000007093,17.4621837907,0.914963805001,818.791324076,1.0,0.0,5496.07502031,0.00549607502031,308.51914438,0.767872741663,0.147084166354,0.767872741663,0.0,0.0,1610.66583252,308.51914438,1610.66583252,0.0,0.0,0.00161066583252,0.767920166254,1.0,26.4933122578,2.0,2.0,2.0,0.0,81.2986532847,81.9079017639,77.128370285,0.77128370285,1.0,9.91666666667,3543.19930435,108.625871054,1919.1849769,0.914956908017,1919.1849769,1.0,0.0,0.0,0.0,30.8133335114,1.0,63.0277776718,0.0,1.0,0.0,37.7166674932,30.0100000699,1.0,62.8611135483,0.0,1.0,60.8233334223,0.0,1651.76000977,0.000103637443637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160755293572,168493.0,2109.44248831,64.6703750053,1142.58611652,0.544719280785,1142.58611652,0.160708521328,1.0,1.0,1.0,0.0,2097.56870524,2097.56870524,2097.56870524,0.0,0.0,1610.66583252,2097.56870524
2017-08-17T02:00:00.000Z,0.0,0.0465989908422,0.769818792803,0.542247175521,54.4599984487,0.0701718759428,145.675834656,0.0,72.0350004832,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.6258335114,1.0,99.4305534363,0.0,0.0,145.675834656,100.0,2.0,0.0,138.521248817,84.0612503688,41.3125,0.616292161426,1279.58333333,0.0,0.616764501235,0.0,1.0,17.9750110308,92.7395000458,8.47649828593,3493.33268229,92.5174992879,92.3986206055,84.041001002,83.8806203206,,1667.66625977,55.9895000458,55.9057896932,40.6850001017,40.4915644328,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,101.514500936,100.0,12.220561107,51.8354994456,1.17600059509,5.75444996357,39.5089995066,207.0,82.8416665395,655.566665649,0.616764501235,51.8324991862,0.759276617141,75.9276606242,2.0,1.0,1.0,1062.987264,1062.987264,0.0,0.619634385346,0.0,1.0,17.9919322332,92.0674991608,7.92599932353,2569.55336507,92.007499059,91.7552464803,84.0814997355,83.6092910767,,1596.74992879,55.795999527,55.6184921265,40.6575009028,41.0404586792,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.1632789771,51.3499981562,0.602500915527,5.8286532561,40.0549999873,207.0,80.8833325704,624.016667684,0.619634385346,51.3499981562,0.719358473278,71.9358463287,2.0,1.0,1.0,1007.10186259,1007.10186259,1279.58333333,0.61629370917,2.0,0.0,3307.46728516,0.0,13.3851758639,7.78646119436,10.0677083333,3307.46728516,0.029113156555,60.4400005341,60.4400005341,63.0,2.0,56.7130228678,41.6459884644,40.7237561544,1.0,2921.74994998,591.257195152,0.0,0.0,0.0,7.33645502726,1.0,0.0,49.5391654968,76.7045459747,1.0,97.8139235179,0.0,1.0,1.0,0.0,47.2124986649,1.0,97.7976156871,0.0,1.0,0.0465974508807,96.7516638438,97.5681234996,96.7516638438,2.0,0.0,89.5737456619,0.0566000007093,18.1265072392,0.9164740319,813.701076069,1.0,0.0,5400.22064473,0.00540022064473,320.256307633,0.762223558987,0.154246657408,0.762223558987,0.0,0.0,1582.57499186,320.256307633,1582.57499186,0.0,0.0,0.00158257499186,0.7616691341,1.0,25.8471578355,2.0,2.0,2.0,0.0,82.3569774628,81.1609141032,76.7045459747,0.767045459747,1.0,11.0833333333,3513.00714513,107.700252901,1902.83129949,0.916470216395,1902.83129949,1.0,0.0,0.0,0.0,30.5174999237,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9225002925,1.0,62.8333358765,0.0,1.0,60.4400005341,0.0,1621.90002441,0.000107580179825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168305150182,168493.0,2078.65768499,63.7265878264,1125.91143159,0.542278389903,1125.91143159,0.168291856512,1.0,1.0,1.0,0.0,2076.26092529,2076.26092529,2076.26092529,0.0,0.0,1582.57499186,2076.26092529
2017-08-17T03:00:00.000Z,0.0,0.0454962247513,0.768660661718,0.536620397112,54.0204992294,0.07199892308,145.543334961,0.0,71.890001297,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.6716664632,1.0,99.4722213745,0.0,0.0,145.543334961,100.0,2.0,0.0,137.855999311,83.8355000814,41.2734375,0.615282147443,1244.10002645,0.0,0.614668261125,0.0,1.0,17.8299732208,92.3075002035,8.26799901326,3490.8326416,92.0809993744,91.9681676229,83.8130003611,83.6533203125,,1648.66625977,55.8109995524,55.7236022949,40.6804997126,40.4495747884,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,99.2285003662,100.0,12.0822137992,51.4004996618,1.2270005544,5.74775958061,39.4534991582,207.0,81.2833340963,638.816670736,0.614668261125,51.4004996618,0.742335706438,74.2335700989,2.0,1.0,1.0,1039.26998901,1039.26998901,0.0,0.617727029936,0.0,1.0,17.8311816851,91.6100012461,7.69200007121,2584.17655436,91.5499998728,91.3035227458,83.8579998016,83.3924306234,,1574.49993896,55.6235001882,55.4406255086,40.6859998703,41.0774714152,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.060001373291,100.0,12.0045557817,50.8640000025,0.644499778748,5.82662590345,40.0415000916,207.0,79.2166671753,605.283340454,0.617727029936,50.8640000025,0.699959371658,69.9959379832,2.0,1.0,1.0,979.943120321,979.943120321,1244.10002645,0.615325383137,2.0,0.0,3252.62485758,0.0,13.7452657006,8.50915896893,10.5520833333,3252.62485758,0.0296963573984,60.0308335622,60.0308335622,63.0,2.0,56.5398504084,41.6109593709,40.744108518,1.0,2846.21269876,588.847249221,0.0,0.0,0.0,7.59201876322,1.0,0.0,47.2466653188,76.2209815979,1.0,96.2157510122,0.0,1.0,1.0,0.0,44.7466656367,1.0,96.0654741923,0.0,1.0,0.045497349455,91.9933312734,95.7528699239,91.9933312734,2.0,0.0,87.2579573008,0.0566000007093,18.0526241597,0.919275469687,804.33549863,1.0,0.0,5260.6064305,0.0052606064305,318.950952887,0.76244341895,0.157740393095,0.76244341895,0.0,0.0,1541.66000366,318.950952887,1541.66000366,0.0,0.0,0.00154166000366,0.762582500776,1.0,25.8380624982,2.0,2.0,2.0,0.0,85.6306734952,79.7523033836,76.2209815979,0.762209815979,1.0,10.5,3437.22503605,105.376957793,1861.78368327,0.920763795807,1861.78368327,1.0,0.0,0.0,0.0,30.461666584,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5691666603,1.0,62.8333358765,0.0,1.0,60.0308335622,0.0,1588.59997559,0.000107141686359,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171314721336,168493.0,2003.4171089,61.4198948026,1085.15713839,0.536675347824,1085.15713839,0.17124329485,1.0,1.0,1.0,0.0,2021.99922689,2021.99922689,2021.99922689,0.0,0.0,1541.66000366,2021.99922689
2017-08-17T04:00:00.000Z,0.0,0.0440790700455,0.768428497589,0.535554244223,53.7827507655,0.0724339720883,145.709999084,0.0,72.3608328501,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4600009918,1.0,99.4722213745,0.0,0.0,145.709999084,100.0,2.0,0.0,137.427750905,83.6450001399,41.2994791667,0.607497110684,1222.17497762,0.0,0.611815179069,0.0,1.0,17.7211949031,92.0074996948,8.16600036621,3487.08270264,91.7870006561,91.6712544759,83.6210002899,83.4596710205,,1624.99963379,55.8215004603,55.7286961873,40.6954997381,40.4852040609,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,98.4859987895,100.0,11.9701913198,51.0915009181,1.21950054169,5.75100334485,39.4774990082,207.0,80.1166667938,626.441660563,0.611815179069,51.0915009181,0.731500407628,73.1500403086,2.0,1.0,1.0,1024.10057068,1024.10057068,0.0,0.611986072793,0.0,1.0,17.7356987,91.3445008596,7.61250050863,2588.67594401,91.2815004985,91.0422007243,83.6689999898,83.2100067139,,1555.49991862,55.64899985,55.4635747274,40.6289997101,41.0838546753,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,11.9104920228,50.6525007884,0.603999137878,5.82520675659,40.0250005722,207.0,78.2416667938,595.733332316,0.611986072793,50.6525007884,0.695314705258,69.5314712524,2.0,1.0,1.0,973.440587362,973.440587362,1222.17497762,0.607508583184,2.0,0.0,3240.37280273,0.0,14.1118431091,8.97388414542,11.1927083333,3240.37280273,0.0297651565127,59.8783340454,59.8783340454,63.0,2.0,56.5422058105,41.6491673787,40.7529760997,1.0,2799.34841495,617.603811049,0.0,0.0,0.0,7.60543441772,1.0,0.0,45.6499986649,76.0155658722,1.0,95.0399519602,0.0,1.0,1.0,0.0,43.0291659037,1.0,94.7440452576,0.0,1.0,0.044079346578,88.6791648865,94.4942086538,88.6791648865,2.0,0.0,85.821212367,0.0566000007093,18.9342303886,0.919963125349,802.053735217,1.0,0.0,5173.98797332,0.00517398797332,334.527034476,0.753683552047,0.166280778621,0.753683552047,0.0,0.0,1516.27581787,334.527034476,1516.27581787,0.0,0.0,0.00151627581787,0.753729303678,1.0,24.8358701025,2.0,2.0,2.0,0.0,85.8434028625,79.4008776347,76.0155658722,0.760155658722,1.0,9.91666666667,3416.952226,104.755442756,1850.80285235,0.919964330668,1850.80285235,1.0,0.0,0.0,0.0,30.2700001399,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6083334287,1.0,62.8333358765,0.0,1.0,59.8783340454,0.0,1541.2199707,0.000112373988169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180746984506,168493.0,1989.24271162,60.9853422645,1077.47953181,0.53557445896,1077.47953181,0.180720088916,1.0,1.0,1.0,0.0,2011.82023112,2011.82023112,2011.82023112,0.0,0.0,1516.27581787,2011.82023112
2017-08-17T05:00:00.000Z,0.0,0.039759103556,0.806690388617,0.601393047179,56.27425162,0.06047118085,145.249168396,0.0,71.9825000763,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2800000509,1.0,99.4722213745,0.0,0.0,145.249168396,100.0,2.0,0.0,137.81100235,84.0552504857,41.3229166667,0.594334273383,1450.39165243,0.0,0.610595757716,0.0,1.0,18.4210020701,93.8794994354,8.52480316162,3490.41597493,93.6920019786,93.5252507528,84.0289993286,83.852684021,,2257.66617839,55.6520001094,55.5547943115,42.5450000763,42.2700576782,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.187497456868,96.7129993439,100.0,12.4014103413,51.1470019023,1.13549963633,6.01959180832,41.40950044,207.0,92.2916673024,734.683334351,0.610595757716,51.1470019023,0.859303574335,85.9303576152,2.0,1.0,1.0,1203.02500407,1203.02500407,0.0,0.62093690546,0.0,1.0,18.4681396484,93.3950004578,8.52942766462,2566.92867025,93.2750002543,93.0209706624,84.0815016429,83.6207758586,,2082.74987793,55.4629999797,55.2831522624,41.9925003052,42.2002258301,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,12.4640851021,51.2824999491,0.653500556946,6.00405446688,41.3389997482,207.0,91.2833328247,715.708333333,0.62093690546,51.2824999491,0.822814447312,82.2814451853,2.0,1.0,1.0,1151.94022624,1151.94022624,1450.39165243,0.595313301959,2.0,0.0,4507.00026449,0.0,18.8034000397,6.28962250551,11.0364583333,4507.00026449,0.0577556364031,147.155831019,147.155831019,81.9790236155,2.0,56.1955184937,42.9458694458,40.7891130447,1.0,3396.68181997,756.815906788,0.0,0.0,0.0,8.48477300008,1.0,0.0,50.1408322652,75.5442263285,1.0,98.2077579498,0.0,1.0,1.0,0.0,46.920832634,1.0,97.690472285,0.0,1.0,0.0400595134086,97.0266640981,98.0837504069,97.0266640981,2.0,0.0,104.134001419,0.0566000007093,23.2021345797,0.921860146419,795.788776907,1.0,0.0,6278.02912701,0.00627802912701,409.931701218,0.753913645558,0.167979772479,0.753913645558,0.0,0.0,1839.82332357,409.931701218,1839.82332357,0.0,0.0,0.00183982332357,0.753488878409,1.0,20.2914716298,2.0,2.0,2.0,0.0,87.8819185893,78.4206104279,75.5442263285,0.755442263285,1.0,10.5,4153.49772676,127.336135999,2249.75502479,0.921893418037,2249.75502479,1.0,0.0,0.0,0.0,74.3733334541,1.0,81.8888893127,0.0,1.0,0.0,48.9750000636,72.7824997902,1.0,81.6249996821,0.0,1.0,147.155831019,0.0,2081.16992188,0.000137703848704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182211706031,168493.0,2734.8070063,83.8425297891,1481.31676216,0.607006610951,1481.31676216,0.18252562232,1.0,1.0,1.0,0.0,2440.36347453,2440.36347453,2440.36347453,0.0,0.0,1839.82332357,2440.36347453
2017-08-17T06:00:00.000Z,0.0,0.0415061789808,0.789214930977,0.560325146155,55.2572511037,0.0584618510026,123.652500153,0.0,61.268333753,1.0,94.1111100515,0.0,0.0,0.0,56.3416665395,62.3491665522,1.0,93.9027760824,0.0,0.0,123.652500153,94.4275582631,2.0,0.0,136.36585835,83.452999115,41.3125,0.612209271379,1298.59998576,0.0,0.615554136993,0.0,1.0,18.0173139572,92.8400007884,8.56800079346,3264.99940999,92.6254997253,92.5353062948,83.4169998169,83.2641194661,,1929.99954224,55.3985010783,55.3076324463,41.6524995168,41.488667806,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,92.7844988505,100.0,12.1207180818,50.9730002085,1.12799898783,5.89659579595,40.524500529,207.0,84.4583320618,661.116663615,0.615554136993,50.9730002085,0.766090262277,76.8003120422,2.0,1.0,1.0,1072.52636719,1072.52636719,0.0,0.626206793731,0.0,1.0,18.0439039866,92.2160008748,8.19600253635,2367.45369466,92.1695009867,91.9386189779,83.4889984131,83.0339660645,,1787.24994914,55.2215003967,55.0383453369,41.3355000814,41.6532084147,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,12.1311179002,50.8340009054,0.671500205994,5.90820284684,40.6639998754,207.0,83.4750010173,637.483337402,0.626206793731,50.8340009054,0.72602830796,72.6028315226,2.0,1.0,1.0,1016.43963114,1016.43963114,1298.59998576,0.613460616209,2.0,0.0,3833.13810221,0.0,17.9107325294,8.9594373703,13.3958333333,3833.13810221,0.0472344693736,107.605833689,107.605833689,73.5424105326,2.0,56.0388017134,42.356287176,40.8259544373,1.0,2986.96696873,614.152477117,0.0,0.0,0.0,8.61767705282,1.0,0.0,45.6291656494,74.7993227641,1.0,94.7773939768,0.0,1.0,1.0,0.0,42.4124991099,1.0,94.0059515635,0.0,1.0,0.0418058959999,88.0416647593,94.0474834442,88.0416647593,2.0,0.0,91.5731408021,0.0566000007093,18.8284208864,0.923737475668,789.634066865,1.0,0.0,5520.76014917,0.00552076014917,332.657608665,0.762739401887,0.156827409867,0.762739401887,0.0,0.0,1617.8999939,332.657608665,1617.8999939,0.0,0.0,0.0016178999939,0.760962824027,1.0,23.2078825563,2.0,2.0,2.0,0.0,88.5660774925,77.4326421564,74.7993227641,0.747993227641,1.0,9.91666666667,3542.70734617,108.610788813,1918.91850621,0.904650942099,1918.91850621,1.0,0.0,0.0,0.0,54.2541666031,1.0,73.7222226461,0.0,1.0,0.0,44.1000006994,53.3516666094,1.0,73.5000019073,0.0,1.0,107.605833689,0.0,2084.61987305,0.000111746012513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173356819264,168493.0,2229.96357229,68.3652582458,1207.86673832,0.56943417827,1207.86673832,0.175657021474,1.0,1.0,1.0,0.0,2121.17007446,2121.17007446,2121.17007446,0.0,0.0,1617.8999939,2121.17007446
2017-08-17T07:00:00.000Z,0.0,0.0387938341077,0.775930431364,0.515912728978,53.2682498296,0.0541729438858,93.6041641235,0.0,46.4766661326,1.0,86.0972226461,0.0,0.0,0.0,51.558333079,47.1266663869,1.0,85.9305547078,0.0,0.0,93.6041641235,86.4717165629,2.0,0.0,135.190500577,81.9222507477,40.0052083333,0.609149559752,1054.02500916,0.0,0.595898405881,0.0,1.0,17.1905991236,90.4654998779,8.39849980672,2933.74951172,90.2975006104,90.1707585653,81.8990008036,81.7441380819,,1474.33300781,55.3805004756,55.2840652466,40.7194999059,40.665918986,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,90.6080010732,100.0,11.4280393918,49.5780007044,1.1654993693,5.76255961259,39.5540005366,207.0,71.3250001272,536.183334351,0.595898405881,49.5780007044,0.643175604684,64.317559878,2.0,1.0,1.0,900.445846558,900.445846558,0.0,0.618090733603,0.0,1.0,17.2075198491,89.7904987335,7.84049924215,2122.23435465,89.7859999339,89.5675404867,81.9455006917,81.5005849202,,1395.99994914,55.191500028,55.0147628784,40.7744998932,41.2332127889,40.695110321,1.0,0.0,99.4726543427,1.0,0.0,0.00449879964193,100.0,11.381502231,49.0115000407,0.740500132243,5.82601761818,40.0339997609,207.0,70.2499987284,517.841664632,0.618090733603,49.0115000407,0.599321881249,59.9321889877,2.0,1.0,1.0,839.050633748,839.050633748,1054.02500916,0.609506712741,2.0,0.0,2912.48484294,0.0,16.7709484967,10.7951075633,14.9505208333,2912.48484294,0.032949728845,56.8699995677,56.8699995677,63.0,2.0,56.1140275435,41.8351414998,40.8406998316,1.0,2347.75873757,604.363036576,0.0,0.0,0.0,7.26699829102,1.0,0.0,35.0891660055,74.6320025126,1.0,86.7636973063,0.0,1.0,1.0,0.0,32.0366660754,1.0,85.4583333333,0.0,1.0,0.0387508224109,67.1258325577,85.3150170644,67.1258325577,2.0,0.0,71.9765714505,0.0566000007093,18.5283004544,0.923891354041,789.133545143,1.0,0.0,4339.32246789,0.00433932246789,327.355127601,0.734932982062,0.189187381825,0.734932982062,0.0,0.0,1271.67085775,327.355127601,1271.67085775,0.0,0.0,0.00127167085775,0.735411991676,1.0,21.4080785729,2.0,2.0,2.0,0.0,88.3611214378,77.349942294,74.6320025126,0.746320025126,1.0,11.0833333333,2963.68080028,90.8592435261,1605.28696798,0.927738755082,1605.28696798,1.0,0.0,0.0,0.0,28.745833238,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1241666476,1.0,62.8333358765,0.0,1.0,56.8699995677,0.0,1425.29003906,0.000109964808356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203923120371,168493.0,1649.46202086,50.5684928776,893.436258726,0.516340977626,893.436258726,0.203378596771,1.0,1.0,1.0,0.0,1730.32220459,1730.32220459,1730.32220459,0.0,0.0,1271.67085775,1730.32220459
2017-08-17T08:00:00.000Z,0.0,0.0406233924125,0.799521507086,0.594214304923,56.6785017649,0.0592744549571,142.988335927,0.0,70.7033335368,1.0,98.9305534363,0.0,0.0,0.0,59.2666670481,72.2850001653,1.0,98.7777773539,0.0,0.0,142.988335927,99.3082955678,2.0,0.0,138.029251099,84.1759999593,39.6796875,0.620934459915,1502.27500407,0.0,0.622576899586,0.0,1.0,18.564830939,94.2560011546,9.09900093079,3435.41597493,94.0820013682,93.885114034,84.1549987793,83.9644292196,,2058.66621908,56.1155001322,56.004524231,41.8085002899,41.5071207682,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,96.3320000966,100.0,12.6538647811,52.2735010783,1.14599990845,5.91096619765,40.6625003815,207.0,94.4583346049,760.766662598,0.622576899586,52.2735010783,0.872369966053,87.2369982402,2.0,1.0,1.0,1221.31795247,1221.31795247,0.0,0.640524094507,0.0,1.0,18.5914214452,93.6529998779,9.34799957275,2496.81245931,93.5450007121,93.3040237427,84.1970011393,83.7451553345,,1932.74997965,55.9249998728,55.747912089,41.5349998474,41.7068277995,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,12.652071476,52.0100008647,0.657999992371,5.93934992949,40.876999855,207.0,93.5749994914,741.508341471,0.640524094507,52.0100008647,0.82511475336,82.5114771525,2.0,1.0,1.0,1155.1606547,1155.1606547,1502.27500407,0.616272066288,2.0,0.0,4098.5990804,0.0,15.4933326028,6.13188318412,9.41927083333,4053.03848544,0.0387906944506,97.4016663233,97.4016663233,72.8483273188,2.0,56.648207231,42.2638799494,40.7589381536,1.0,3398.9034613,741.03787309,0.0,0.0,0.0,8.20129394531,1.0,0.0,50.7924992243,75.953704834,1.0,98.6872113546,0.0,1.0,1.0,0.0,47.4908320109,1.0,98.0714270274,0.0,1.0,0.0406316679471,98.2833309174,98.6174138387,98.2833309174,2.0,0.0,104.202111537,0.0566000007093,22.7184184501,0.921115390956,798.244082114,1.0,0.0,6282.13534882,0.00628213534882,401.385479954,0.760950495558,0.165904428642,0.760950495558,0.0,0.0,1841.02668254,401.385479954,1841.02668254,0.0,0.0,0.00184102668254,0.754173214237,1.0,21.6322460793,2.0,2.0,2.0,0.0,87.4989741932,78.8070824363,75.953704834,0.75953704834,1.0,10.5,4114.11579223,126.128781691,2228.42367686,0.921073071514,2228.42367686,1.0,0.0,0.0,0.0,49.1399990718,1.0,72.8055550257,0.0,1.0,0.0,43.5333344142,48.2616664569,1.0,72.5555569331,0.0,1.0,97.4016663233,0.0,1994.90002441,0.000134833010571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180120811011,168493.0,2667.46922283,81.7781171618,1444.84304129,0.597196139904,1444.84304129,0.180347194182,1.0,1.0,1.0,0.0,2440.85963949,2419.37772994,2419.37772994,0.0,0.0,1841.02668254,2419.37772994
2017-08-17T09:00:00.000Z,0.0,0.0385233368901,0.823908181393,0.631355219752,58.1537501017,0.0551810443419,145.522500356,0.0,72.015832901,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4958343506,1.0,99.5,0.0,0.0,145.522500356,100.0,2.0,0.0,,85.3534997304,41.2838541667,0.596105816868,1572.10834757,0.0,0.615198016965,0.0,1.0,19.1739897728,96.0064996084,,3472.08274333,95.8054993947,95.6545562744,85.3204994202,85.1402918498,,2604.66605632,56.1020002365,55.9994252523,44.2534996668,43.9460983276,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,95.6524995168,100.0,12.9021468957,51.5564994812,1.08300018311,6.27184283733,43.1659997304,207.0,98.9416662852,789.683339437,0.615198016965,51.5519997279,0.916949455625,91.6949450175,2.0,1.0,1.0,1283.72923787,1283.72923787,0.0,0.635302001343,0.0,1.0,19.2477173805,95.5489991506,9.93300120036,2549.68080648,95.4035008748,95.1371180216,85.3865000407,84.9277165731,,2305.49993896,55.9130001068,55.7345225016,43.0799996058,43.2597910563,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.145498275757,100.0,13.0745618343,52.323501269,0.61749903361,6.1634863615,42.4700005849,207.0,98.2166665395,782.424997965,0.635302001343,52.323501269,0.88001902989,88.0019035339,2.0,1.0,1.0,1232.02664185,1232.02664185,1572.10834757,0.596139358023,2.0,0.0,5150.52412923,0.0,20.3277961413,6.54348774751,11.40625,5150.52412923,0.0659654540707,174.079167684,174.079167684,88.733549118,2.0,56.5763727824,44.2705891927,40.6848115921,1.0,3680.04431627,786.620553603,0.0,0.0,0.0,8.49727121989,1.0,0.0,52.6849991481,76.8232282003,1.0,99.9828713735,0.0,1.0,1.0,0.0,48.9124984741,1.0,99.2083301544,0.0,1.0,0.0385256049526,101.59749794,100.0,101.59749794,2.0,0.0,112.821206213,0.0566000007093,24.1158725446,0.917376341185,810.681345751,1.0,0.0,6801.7632003,0.0068017632003,426.075481315,0.755814445323,0.161557613525,0.755814445323,0.0,0.0,1993.30750529,426.075481315,1993.30750529,0.0,0.0,0.00199330750529,0.755842645963,1.0,18.5739486248,2.0,2.0,2.0,0.0,83.5502986908,80.7082907359,76.8232282003,0.768232282003,1.0,10.5,4466.66486987,136.937078758,2419.3829866,0.917372058848,2419.3829866,1.0,0.0,0.0,0.0,87.7149995168,1.0,88.6944452922,0.0,1.0,0.0,53.0416673024,86.3641668955,1.0,88.4027786255,0.0,1.0,174.079167684,0.0,2083.44995117,0.000143126851232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176109150008,168493.0,3074.19231059,94.2472575885,1665.14587292,0.631383417253,1665.14587292,0.176106579157,1.0,1.0,1.0,0.0,2637.29744466,2637.29744466,2637.29744466,0.0,0.0,1993.30750529,2637.29744466
