timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-17T10:00:00.000Z,0.0,0.0430758272889,0.791269454044,0.583021751275,57.0445006688,0.0621040048901,145.863332113,0.0,72.1225001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8816680908,1.0,99.5,0.0,0.0,145.863332113,100.0,2.0,0.0,,85.5559997559,40.6197916667,0.628454585443,1483.95832316,0.0,0.633358806555,0.0,1.0,18.9491810799,95.4650001526,9.15900039673,3452.91601562,95.2310002645,95.1192067464,85.5289999644,85.3694915771,,1963.33288574,56.2325000763,56.1484883626,41.4604997635,41.2754999797,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,97.9250005086,100.0,13.0716609955,53.770500501,1.05150032043,5.87751996517,40.4089994431,207.0,94.1749998728,758.833323161,0.633358806555,53.770500501,0.856354464576,85.6354471842,2.0,1.0,1.0,1198.89625041,1198.89625041,0.0,0.640073631921,0.0,1.0,18.9733541807,94.8185005188,9.15600077311,2538.80718994,94.7390003204,94.4771016439,85.5829995473,85.118426005,,1839.99996948,56.0480000178,55.8677647909,41.1944999695,41.4955596924,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,13.0641554991,53.544500351,0.548499743144,5.90919872125,40.6460002263,207.0,91.5083325704,725.125,0.640073631921,53.544500351,0.8092330315,80.9233036041,2.0,1.0,1.0,1132.9262441,1132.9262441,1483.95832316,0.628732873255,2.0,0.0,3897.31549072,0.0,17.686962908,7.83864319324,12.0833333333,3897.31549072,0.0388734693774,92.8316669464,92.8316669464,72.0152435303,2.0,56.8990147909,42.2497558594,40.6081250509,1.0,3367.97341373,616.054313004,0.0,0.0,0.0,7.83660125732,1.0,0.0,52.7683318456,77.6923987071,1.0,99.9942868551,0.0,1.0,1.0,0.0,48.9458322525,1.0,99.1249987284,0.0,1.0,0.0433131899816,101.714163462,100.0,101.714163462,2.0,0.0,103.253871523,0.0566000007093,18.886726548,0.91245343544,827.339480922,1.0,0.0,6224.96786895,0.00622496786895,333.687744017,0.772577584345,0.141316362839,0.772577584345,0.0,0.0,1824.2733256,333.687744017,1824.2733256,0.0,0.0,0.0018242733256,0.773034373919,1.0,25.085576762,2.0,2.0,2.0,0.0,78.3428323919,83.1269656095,77.6923987071,0.776923987071,1.0,10.5,4009.69214571,122.927406723,2171.86228237,0.919781094256,2171.86228237,1.0,0.0,0.0,0.0,47.042500178,1.0,72.1666673024,0.0,1.0,0.0,43.1500005722,45.7891662916,1.0,71.9166676203,0.0,1.0,92.8316669464,0.0,1961.47998047,0.000112092054554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153641299785,168493.0,2549.72268515,78.1682947611,1381.06526116,0.584879496024,1381.06526116,0.153078916948,1.0,1.0,1.0,0.0,2361.28171794,2361.28171794,2361.28171794,0.0,0.0,1824.2733256,2361.28171794
2017-08-17T11:00:00.000Z,0.0,0.0502914098607,0.76881976998,0.535653559128,54.6039997737,0.0725868387934,145.755836487,0.0,72.2391675313,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5800005595,1.0,99.5,0.0,0.0,145.755836487,100.0,2.0,0.0,139.319727117,84.8210000992,41.1822916667,0.629711374023,1265.57500203,0.0,0.618526894845,0.0,1.0,18.1816895803,93.3410002391,8.31599934896,3447.91601562,93.11449941,93.0013504028,84.798500061,84.6539459229,,1581.33298747,56.5535004934,56.478457133,40.6969998678,40.6468251546,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,95.0525010427,100.0,12.4118313789,52.4174995422,1.0769999822,5.76985824108,39.6199998856,207.0,81.9833335876,646.133331299,0.618526894845,52.4174995422,0.746259689331,74.6259682973,2.0,1.0,1.0,1044.76356506,1044.76356506,0.0,0.633243677205,0.0,1.0,18.2094888687,92.6840000153,7.77750078837,2503.93656413,92.6210009257,92.3520100911,84.8435001373,84.3664169312,,1498.24995931,56.3629999161,56.1858901978,40.6935005188,41.161722819,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,12.3777945836,51.9275004069,0.617500940959,5.83068060875,40.0759995778,207.0,80.375,619.441665649,0.633243677205,51.9275004069,0.698693415324,69.869342804,2.0,1.0,1.0,978.170781453,978.170781453,1265.57500203,0.62969197842,2.0,0.0,3112.60148112,0.0,15.4843573137,7.14450156689,12.9479166667,3112.60148112,0.0298860126692,60.0883337657,60.0883337657,63.4874490102,2.0,57.331451416,41.8435446999,40.5374336243,1.0,2903.09563748,453.09763777,0.0,0.0,0.0,6.32856941223,1.0,0.0,51.926665624,78.4699306488,1.0,99.3378957113,0.0,1.0,1.0,0.0,49.1474987666,1.0,99.0714257558,0.0,1.0,0.0503274072972,101.074164708,99.2185891469,101.074164708,2.0,0.0,89.0018498214,0.0566000007093,13.8908713136,0.90543424623,851.699822975,1.0,0.0,5365.74219681,0.00536574219681,245.421751581,0.78241333967,0.122114349726,0.78241333967,0.0,0.0,1572.4708252,245.421751581,1572.4708252,0.0,0.0,0.0015724708252,0.782426431775,1.0,28.0468532625,2.0,2.0,2.0,0.0,70.6981360696,86.4376068115,78.4699306488,0.784699306488,1.0,9.91666666667,3351.23048591,102.740574087,1815.20446643,0.903190167985,1815.20446643,1.0,0.0,0.0,0.0,30.1908334096,1.0,63.5138896306,0.0,1.0,0.0,37.9833339055,29.897500356,1.0,63.305557251,0.0,1.0,60.0883337657,0.0,1684.0300293,8.2441830305e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135203364756,168493.0,1988.25288404,60.9549965589,1076.9433886,0.535854058347,1076.9433886,0.135171065466,1.0,1.0,1.0,0.0,2009.7699585,2009.7699585,2009.7699585,0.0,0.0,1572.4708252,2009.7699585
2017-08-17T12:00:00.000Z,0.0,0.0447536314257,0.781493194237,0.56883222837,56.5802504222,0.0638957831442,145.625001272,0.0,71.848332723,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6883341471,1.0,99.5,0.0,0.0,145.625001272,100.0,2.0,0.0,,85.3729998271,41.7291666667,0.637547412088,1454.6416626,0.0,0.636550454186,0.0,1.0,18.8005175591,95.0554993947,9.4770005544,3449.58266195,94.8260002136,94.6976699829,85.3489996592,85.2075907389,,1784.33294678,56.4799995422,56.426864624,40.7375001907,40.6003774007,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,103.82300059,100.0,13.0221441587,54.0899998347,1.05000019073,5.77877899011,39.6860001882,207.0,92.0166670481,745.166671753,0.636550454186,54.0885000229,0.836017986479,83.6017990112,2.0,1.0,1.0,1170.42518107,1170.42518107,0.0,0.646558702081,0.0,1.0,18.8113953273,94.3250013987,8.85750007629,2495.68764242,94.2545000712,93.9697901408,85.3969999949,84.9117685954,,1695.24992879,56.2939996719,56.120862325,40.7595001856,41.0685373942,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0705013275146,100.0,12.9632790089,53.4949998856,0.569499969482,5.84811639786,40.1900002162,207.0,89.4000002543,709.475001017,0.646558702081,53.4949998856,0.78360504877,78.3605047862,2.0,1.0,1.0,1097.04706828,1097.04706828,1454.6416626,0.637575076583,2.0,0.0,3537.9222819,0.0,16.7031239596,6.69172533353,12.1536458333,3537.9222819,0.0336207121566,76.7724997203,76.7724997203,68.5076293945,2.0,57.2092978738,41.7414079146,40.5285809835,1.0,3284.622115,490.676513181,0.0,0.0,0.0,6.68615150452,1.0,0.0,52.8549985886,78.6628481547,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.2558326721,1.0,99.1607119242,0.0,1.0,0.0448061049181,102.110832214,100.0,102.110832214,2.0,0.0,100.698523475,0.0566000007093,15.0429482147,0.89775521063,879.196200906,1.0,0.0,6070.91108386,0.00607091108386,265.776466894,0.779763910593,0.116485800606,0.779763910593,0.0,0.0,1779.12583415,265.776466894,1779.12583415,0.0,0.0,0.00177912583415,0.779875119527,1.0,27.1917895014,2.0,2.0,2.0,0.0,61.5288724032,89.922898726,78.6628481547,0.786628481547,1.0,10.5,3768.51063547,115.533368346,2041.22556357,0.894638252846,2041.22556357,1.0,0.0,0.0,0.0,38.6825005213,1.0,68.5833333333,0.0,1.0,0.0,40.9666674932,38.0900004705,1.0,68.2777792613,0.0,1.0,76.7724997203,0.0,1866.34997559,8.92793659959e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130204359399,168493.0,2397.67015125,73.5067339732,1298.70553096,0.569202967036,1298.70553096,0.130156598765,1.0,1.0,1.0,0.0,2281.62115479,2281.62115479,2281.62115479,0.0,0.0,1779.12583415,2281.62115479
2017-08-17T13:00:00.000Z,0.0,0.0417976077648,0.797451898966,0.594662757392,57.5102491379,0.0594383984793,144.975002289,0.0,71.5233325958,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4849993388,1.0,99.5,0.0,0.0,144.975002289,100.0,2.0,0.0,,85.7900005976,41.6510416667,0.631608168071,1542.5166626,0.0,0.649081687994,0.0,1.0,19.1183919907,95.9525000254,9.87199825711,3433.33272298,95.7140000661,95.6081441243,85.7660013835,85.6437784831,,1870.66624959,56.4200000763,56.372080485,40.8425003688,40.6646499634,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,102.354500453,100.0,13.3237994512,54.8714996974,1.04400030772,5.79459273815,39.798500061,207.0,96.7000001272,787.616663615,0.649081687994,54.8714996974,0.866836206345,86.6836217244,2.0,1.0,1.0,1213.57068888,1213.57068888,0.0,0.657868681862,0.0,1.0,19.1425649325,95.2399984996,9.35849952698,2503.56160482,95.1724993388,94.8911310832,85.8139998118,85.3257319132,,1781.49993896,56.2310002645,56.0628458659,40.7700001399,41.0142873128,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,13.2960704168,54.4024991989,0.586000124613,5.846494476,40.1840000153,207.0,94.0916665395,754.899993896,0.657868681862,54.4024991989,0.819646119617,81.9878285726,2.0,1.0,1.0,1147.50456746,1147.50456746,1542.5166626,0.632421924525,2.0,0.0,3801.04947917,0.0,18.1611091296,6.84655745824,13.515625,3801.04947917,0.0356669849765,87.0291659037,87.0291659037,71.4384237925,2.0,57.1432113647,41.720509847,40.5319455465,1.0,3464.57737249,560.469182059,0.0,0.0,0.0,6.76867039998,1.0,0.0,52.817498525,78.9973309835,1.0,99.9600416819,0.0,1.0,1.0,0.0,49.2608321508,1.0,99.1607138316,0.0,1.0,0.0418545078226,102.078329086,100.0,102.078329086,2.0,0.0,106.215513888,0.0566000007093,17.1826216564,0.892722641511,897.782772676,1.0,0.0,6403.51931976,0.00640351931976,303.579884118,0.768403601412,0.124305648762,0.768403601412,0.0,0.0,1876.59916178,303.579884118,1876.59916178,0.0,0.0,0.00187659916178,0.769381816188,1.0,23.9378026626,2.0,2.0,2.0,0.0,56.80195268,92.1431058248,78.9973309835,0.789973309835,1.0,11.0833333333,4025.04655454,123.398135544,2180.1790459,0.892709250174,2180.1790459,1.0,0.0,0.0,0.0,43.8724997838,1.0,71.5000012716,0.0,1.0,0.0,42.7333339055,43.1566661199,1.0,71.2222226461,0.0,1.0,87.0291659037,0.0,1925.22998047,0.00010197825225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139245391193,168493.0,2683.76516892,82.2777112254,1453.66979142,0.595228392795,1453.66979142,0.138147235407,1.0,1.0,1.0,0.0,2442.20505778,2442.20505778,2442.20505778,0.0,0.0,1876.59916178,2442.20505778
2017-08-17T14:00:00.000Z,0.0,0.0433076451972,0.787450754614,0.579280116872,57.4412495295,0.0613018575694,143.970001221,0.0,70.6916662852,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3458321889,1.0,99.5,0.0,0.0,143.970001221,100.0,2.0,0.0,,85.9190006256,41.6640625,0.645759674731,1518.07497152,0.0,0.64945588987,0.0,1.0,19.1135573387,95.9810002645,9.73999955919,3413.3326416,95.7230002085,95.6475601196,85.8904997508,85.7790120443,,1832.66621908,56.4484993617,56.4179407756,40.8799997965,40.7263666789,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,103.059500376,100.0,13.3124771118,54.843000412,1.0289999644,5.80108042558,39.8509998322,207.0,94.9666652679,771.550003052,0.64945588987,54.843000412,0.848648151216,85.0908877055,2.0,1.0,1.0,1188.1074117,1188.1074117,0.0,0.655071477438,0.0,1.0,19.1631118457,95.3314997355,9.32699839274,2506.18629964,95.2744998932,94.985689799,85.9475015004,85.4501113892,,1752.24992879,56.2625001272,56.0998204549,40.6559998194,40.9421615601,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,13.3271597226,54.6259997686,0.548500061035,5.83595196406,40.1000000636,207.0,93.191666921,746.524998983,0.655071477438,54.6185000738,0.813932836623,81.393283844,2.0,1.0,1.0,1139.50597127,1139.50597127,1518.07497152,0.645984348194,2.0,0.0,3648.77410889,0.0,18.6087932587,7.46318554878,13.8723958333,3648.77410889,0.0362313275613,85.2366676331,85.2366676331,71.0499738057,2.0,57.2014211019,41.7326024373,40.5313676198,1.0,3413.79147246,438.339183457,0.0,0.0,0.0,6.39330037435,1.0,0.0,52.7524983088,79.4971993764,1.0,99.9942862193,0.0,1.0,1.0,0.0,49.0566654205,1.0,99.1547622681,0.0,1.0,0.0433495187287,101.809163411,100.0,101.809163411,2.0,0.0,104.658541741,0.0566000007093,13.4384130076,0.887544629749,917.36604962,1.0,0.0,6309.65260615,0.00630965260615,237.427788678,0.786567402188,0.100997180288,0.786567402188,0.0,0.0,1849.09082031,237.427788678,1849.09082031,0.0,0.0,0.00184909082031,0.786867062251,1.0,27.5319835578,2.0,2.0,2.0,0.0,52.8577057521,94.3907705943,79.4971993764,0.794971993764,1.0,10.5,3852.13065592,118.096954749,2086.51860899,0.887564582475,2086.51860899,1.0,0.0,0.0,0.0,43.1316661835,1.0,71.1527805328,0.0,1.0,0.0,42.5083344777,42.1049998601,1.0,70.8472245534,0.0,1.0,85.2366676331,0.0,1912.92004395,7.97565062499e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.113791359279,168493.0,2515.74293169,77.1265581835,1362.6600215,0.579649166716,1362.6600215,0.11344981578,1.0,1.0,1.0,0.0,2350.83581543,2350.83581543,2350.83581543,0.0,0.0,1849.09082031,2350.83581543
2017-08-17T15:00:00.000Z,0.0,0.0468301241815,0.774754859606,0.554612329085,55.9037501017,0.0661647515227,143.742499034,0.0,70.3841660817,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3583323161,1.0,99.5,0.0,0.0,143.742499034,100.0,2.0,0.0,,85.203499794,41.9270833333,0.630106932431,1371.02497355,0.0,0.633524297224,0.0,1.0,18.6047167778,94.5530001322,9.09000015259,3394.99934896,94.2739995321,94.2265421549,85.1839993795,85.0831476847,,1678.33294678,56.5624996821,56.5377019246,40.7105000814,40.5755615234,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,100.055000941,100.0,12.8374941349,53.5634994507,1.10250027974,5.76722268263,39.6079998016,207.0,87.5833339691,701.941660563,0.633524297224,53.5634994507,0.79151763916,79.1517651876,2.0,1.0,1.0,1108.12469482,1108.12469482,0.0,0.643481360767,0.0,1.0,18.5950474739,93.7234992981,8.4435005188,2411.32324219,93.6665007273,93.374941508,85.2230002085,84.7261581421,,1593.49995931,56.3764998118,56.2215957642,40.7145001094,41.0902328491,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0569985707601,100.0,12.7564598719,52.952000618,0.583000183105,5.83858764172,40.1300001144,207.0,85.308333079,669.008331299,0.643481360767,52.952000618,0.742575963338,74.2575982412,2.0,1.0,1.0,1039.60634867,1039.60634867,1371.02497355,0.630111992891,2.0,0.0,3329.05421956,0.0,16.5060024261,6.9658472538,12.6067708333,3329.05421956,0.0314666084624,68.5658334096,68.5658334096,66.2278874715,2.0,57.4253179377,41.7205644087,40.5330425898,1.0,3110.74081495,448.730065346,0.0,0.0,0.0,6.15073839823,1.0,0.0,52.8274987539,79.0332609812,1.0,99.977165858,0.0,1.0,1.0,0.0,49.0683323542,1.0,99.1607112885,0.0,1.0,0.0469011435081,101.895831426,100.0,101.895831426,2.0,0.0,95.36774582,0.0566000007093,13.7569721682,0.886745587747,920.39861794,1.0,0.0,5749.52923999,0.00574952923999,243.056042328,0.774379723737,0.111705694786,0.774379723737,0.0,0.0,1684.94248454,243.056042328,1684.94248454,0.0,0.0,0.00168494248454,0.774462128679,1.0,27.0053406581,2.0,2.0,2.0,0.0,50.7814733332,94.7367068204,79.0332609812,0.790332609812,1.0,10.5,3552.05796757,108.897456117,1923.98329952,0.884240067318,1923.98329952,1.0,0.0,0.0,0.0,34.6833333969,1.0,66.2777798971,0.0,1.0,0.0,39.6083335876,33.8825001717,1.0,66.0138893127,0.0,1.0,68.5658334096,0.0,1843.41003418,8.16471436094e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12632960088,168493.0,2229.87050933,68.3624051619,1207.81633048,0.555098162047,1207.81633048,0.126172267613,1.0,1.0,1.0,0.0,2175.86079915,2175.86079915,2175.86079915,0.0,0.0,1684.94248454,2175.86079915
2017-08-17T16:00:00.000Z,0.0,0.0413088853048,0.80011699688,0.598392014621,58.2782497406,0.0580427962129,142.665833791,0.0,69.6300010681,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.1033337911,1.0,99.4583320618,0.0,0.0,142.665833791,100.0,2.0,0.0,,86.1432498296,42.0442708333,0.637456902989,1569.625,0.0,0.640830182626,0.0,1.0,19.4036329587,96.7355003357,9.91799926758,3353.7493693,96.4624996185,96.3946304321,86.1184997559,86.003771464,,2022.99954224,56.8114999135,56.7880528768,42.0904998779,41.9258168538,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,100.317500432,100.0,13.4289619923,54.3719997406,0.958499908447,5.97467096647,41.1319999695,207.0,98.1583328247,793.224995931,0.640830182626,54.3719997406,0.884268915086,88.4268913269,2.0,1.0,1.0,1237.97648112,1237.97648112,0.0,0.661284365354,0.0,1.0,19.4374750455,95.9975007375,9.75,2456.31752523,95.9179999034,95.611849467,86.1679999034,85.6682561239,,1906.24992879,56.6255003611,56.4759648641,41.8155002594,42.001083374,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,13.4521346092,54.102499644,0.601000467936,5.98534039656,41.2144997915,207.0,96.7083333333,776.400009155,0.661284365354,54.102499644,0.838553742908,83.8553752899,2.0,1.0,1.0,1173.97524007,1173.97524007,1569.625,0.638377405424,2.0,0.0,4015.16849772,0.0,18.5924949646,6.58688986301,12.3854166667,4015.16849772,0.0409965310578,101.090832392,101.090832392,74.6854654948,2.0,57.5550613403,42.797475179,40.5657221476,1.0,3533.98992131,528.330994315,0.0,0.0,0.0,5.46825345357,1.0,0.0,52.6966657639,80.6502463023,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.0191656748,1.0,99.16071256,0.0,1.0,0.0413878475692,101.715831757,100.0,101.715831757,2.0,0.0,108.343533774,0.0566000007093,16.1973430034,0.893615213478,894.610755193,1.0,0.0,6531.81335092,0.00653181335092,286.172134284,0.777394531201,0.116220372664,0.777394531201,0.0,0.0,1914.19668579,286.172134284,1914.19668579,0.0,0.0,0.00191419668579,0.778417492906,1.0,24.8548447005,2.0,2.0,2.0,0.0,63.2731202443,91.7379411062,80.6502463023,0.806502463023,1.0,9.91666666667,4062.32091562,124.540876777,2200.36882007,0.893614903865,2200.36882007,1.0,0.0,0.0,0.0,51.1716664632,1.0,74.7222220103,0.0,1.0,0.0,44.6333341599,49.9191668828,1.0,74.3888899485,0.0,1.0,101.090832392,0.0,1984.58007812,9.61306582674e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130056439481,168493.0,2723.26529744,83.488689073,1475.06515948,0.599054212485,1475.06515948,0.128889655241,1.0,1.0,1.0,0.0,2462.32332357,2462.32332357,2462.32332357,0.0,0.0,1914.19668579,2462.32332357
2017-08-17T17:00:00.000Z,0.0,0.0432302955211,0.78872929796,0.579886272739,58.3615004222,0.0603426103782,141.164999644,0.0,68.2250003815,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,72.8024997711,1.0,99.4583320618,0.0,0.0,141.164999644,100.0,2.0,0.0,,86.6727498372,39.9296875,0.648371003827,1521.69167074,0.0,0.656096466781,0.0,1.0,19.6091028849,97.4014987946,9.70650100708,3249.99934896,96.9875005086,97.0336125692,86.6524995168,86.5447158813,,1907.99957275,57.0245002111,56.9995371501,42.0695002874,41.9181772868,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.413998285929,102.012499491,100.0,13.6430478096,54.9180002213,0.996000607808,5.96605523427,41.0734996796,207.0,95.7749996185,774.325002035,0.656096466781,54.9180002213,0.843876764207,84.3876775106,2.0,1.0,1.0,1181.42746989,1181.42746989,0.0,0.662577840127,0.0,1.0,19.4906555812,96.1684996287,9.40049934387,2449.56840007,96.0934995015,95.8143895467,86.6930001577,86.1919250488,,1809.49995931,56.8265005747,56.671043396,41.7839997609,42.0093816121,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,13.5011708736,54.3094997406,0.548499743144,5.98948482672,41.2355000178,207.0,93.8916664124,747.366668701,0.662577840127,54.3094997406,0.805604030064,80.5818519592,2.0,1.0,1.0,1127.84564209,1127.84564209,1521.69167074,0.648879698782,2.0,0.0,3802.79974365,0.0,18.0813492862,7.83130812645,13.0234375,3802.79974365,0.0388061679881,91.7991663615,91.7991663615,72.1690692902,2.0,57.809037642,42.9184875488,40.50497214,1.0,3427.04565372,409.652434444,0.0,0.0,0.0,5.32095527649,1.0,0.0,52.6174996694,81.3315442403,1.0,99.9885813395,0.0,1.0,1.0,0.0,48.8416655858,1.0,99.1666641235,0.0,1.0,0.0433912874861,101.459164937,100.0,101.459164937,2.0,0.0,105.064882695,0.0566000007093,12.5589470697,0.885286779617,926.057723987,1.0,0.0,6334.15008351,0.00633415008351,221.889521419,0.790930028268,0.0945439437622,0.790930028268,0.0,0.0,1856.26998901,221.889521419,1856.26998901,0.0,0.0,0.00185626998901,0.791340246797,1.0,27.8727884307,2.0,2.0,2.0,0.0,55.3984600414,95.3613267378,81.3315442403,0.813315442403,1.0,9.91666666667,3817.41202125,117.032565871,2067.71315201,0.881022928481,2067.71315201,1.0,0.0,0.0,0.0,46.4291671117,1.0,72.3888893127,0.0,1.0,0.0,43.2416674296,45.3700002035,1.0,72.0694459279,0.0,1.0,91.7991663615,0.0,1971.17993164,7.45369069915e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.107311558764,168493.0,2517.88061209,77.1920942641,1363.81790277,0.581103254793,1363.81790277,0.106633864984,1.0,1.0,1.0,0.0,2346.94590251,2346.94590251,2346.94590251,0.0,0.0,1856.26998901,2346.94590251
2017-08-17T18:00:00.000Z,0.0,0.0469550840016,0.775011345932,0.554767487689,57.3542515437,0.0639247355759,138.753332774,0.0,65.9399998983,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,72.7158323924,1.0,99.4861106873,0.0,0.0,138.753332774,100.0,2.0,0.0,,85.0624987284,40.8098958333,0.648373559944,1410.58334351,0.0,0.661330999699,0.0,1.0,19.2851853371,96.1414992015,9.48240203857,3075.41615804,95.5370006561,95.5986073812,85.0729986827,84.9783884684,,1708.9995931,56.5204998652,56.5026652018,40.9865001043,40.852355957,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.607498804728,98.9570000966,100.0,13.4776172638,54.5505005519,1.10999997457,5.80756815275,39.8765001297,207.0,90.508333842,730.641667684,0.661330999699,54.5505005519,0.788833371117,78.8833376567,2.0,1.0,1.0,1104.36671956,1104.36671956,0.0,0.641274170944,0.0,1.0,18.6288894018,93.8495006561,8.70750045776,2439.8196818,93.759499232,93.4663085938,85.0519987742,84.5577697754,,1636.49992879,56.3255004883,56.176961263,40.7744995753,41.15087382,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0900014241536,100.0,12.7775290807,52.9849996567,0.55449962616,5.85136028131,40.2199999491,207.0,86.5166664124,679.941675822,0.641274170944,52.9849996567,0.757246791295,75.7246786753,2.0,1.0,1.0,1060.14550781,1060.14550781,1410.58334351,0.64815911941,2.0,0.0,3373.3949585,0.0,15.6282517693,6.74782343705,11.4505208333,3373.3949585,0.0317629924941,69.2616669337,69.2616669337,66.2535260518,2.0,57.4156521884,41.9345481179,40.5431842804,1.0,3176.85328879,390.64453702,0.0,0.0,0.0,5.83426348368,1.0,0.0,52.902498881,79.238735199,1.0,99.9885813395,0.0,1.0,1.0,0.0,49.2516654332,1.0,99.1666666667,0.0,1.0,0.0470607174093,102.154164632,100.0,102.154164632,2.0,0.0,97.3945934345,0.0566000007093,11.9762111756,0.889411902803,910.252295077,1.0,0.0,5871.72379879,0.00587172379879,211.593834373,0.790942582388,0.0972589448801,0.790942582388,0.0,0.0,1720.75251261,211.593834373,1720.75251261,0.0,0.0,0.00172075251261,0.790539820989,1.0,29.0153362352,2.0,2.0,2.0,0.0,53.8858500394,93.5839850686,79.238735199,0.79238735199,1.0,10.5,3578.90776024,109.720605443,1938.52657363,0.89104226374,1938.52657363,1.0,0.0,0.0,0.0,34.8574997584,1.0,66.2500003179,0.0,1.0,0.0,39.5916678111,34.4041666985,1.0,65.9861135483,0.0,1.0,69.2616669337,0.0,1831.94995117,7.10783900555e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.109151887445,168493.0,2230.42019539,68.3792571993,1208.11406965,0.55530871236,1208.11406965,0.109084665813,1.0,1.0,1.0,0.0,2175.57197062,2175.57197062,2175.57197062,0.0,0.0,1720.75251261,2175.57197062
2017-08-17T19:00:00.000Z,0.0,0.0431967714828,0.789482167064,0.581531761402,59.8322486877,0.0552298962608,130.005832672,0.0,58.7691669464,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,71.2366673152,1.0,99.4861106873,0.0,0.0,130.005832672,100.0,2.0,0.0,,85.1555007299,41.1796875,0.664026990395,1566.74167887,0.0,0.675482332534,0.0,1.0,20.0224606196,98.5355002085,,2709.58284505,97.5634994507,97.8429921468,85.1885007222,85.0933074951,,1934.3329366,56.2879997889,56.2663421631,41.5130001704,41.3327687581,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.972000757853,101.73800087,100.0,14.132579565,56.0504992803,1.00050004323,5.8898810943,40.5125001272,207.0,98.5333334605,802.916666667,0.675482332534,56.0504992803,0.849233194987,84.9233194987,2.0,1.0,1.0,1188.92647298,1188.92647298,0.0,0.656309886747,0.0,1.0,19.0313695272,94.9594987233,9.72599919637,2454.81776937,94.8484999339,94.5844421387,85.1225007375,84.6228307088,,1831.24992879,56.0975008011,55.9442698161,40.8405001958,41.0666300456,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.110998789469,100.0,13.1743324598,54.0079997381,0.578500111898,5.85703702768,40.2620000839,207.0,95.2583332062,763.825002035,0.656309886747,54.0079997381,0.831315968831,83.1315962474,2.0,1.0,1.0,1163.84235636,1163.84235636,1566.74167887,0.665849104032,2.0,0.0,3777.12880452,0.0,17.2867126465,6.8655299743,11.6458333333,3777.12880452,0.0378646212595,89.1775016785,89.1775016785,71.7538731893,2.0,57.0574618253,42.0846307928,40.5531832377,1.0,3485.34096248,401.12972058,0.0,0.0,0.0,6.59266535441,1.0,0.0,52.759165446,78.5958353678,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.1616655986,1.0,99.1726156871,0.0,1.0,0.0433251794686,101.920830409,100.0,101.920830409,2.0,0.0,106.852075045,0.0566000007093,12.297661396,0.894447845233,891.336803214,1.0,0.0,6441.89630931,0.00644189630931,217.273166818,0.800119508236,0.0920861741291,0.800119508236,0.0,0.0,1887.8458252,217.273166818,1887.8458252,0.0,0.0,0.0018878458252,0.802241618435,1.0,29.0649522911,2.0,2.0,2.0,0.0,57.6985300237,91.3886281794,78.5958353678,0.785958353678,1.0,10.5,3882.48889235,119.027664425,2102.96224264,0.891291594346,2102.96224264,1.0,0.0,0.0,0.0,45.0199995041,1.0,71.7638899485,0.0,1.0,0.0,42.9166676203,44.1133337021,1.0,71.5277792613,0.0,1.0,89.1775016785,0.0,1917.11999512,7.29861857527e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.103317673714,168493.0,2537.28947401,77.787122754,1374.33077348,0.582478107035,1374.33077348,0.100784184052,1.0,1.0,1.0,0.0,2359.45481364,2359.45481364,2359.45481364,0.0,0.0,1887.8458252,2359.45481364
2017-08-17T20:00:00.000Z,0.0,0.0513357877678,0.770706320485,0.534635060302,57.2927506765,0.0627724804589,123.936666489,0.0,56.2874997457,1.0,99.6527754466,0.0,0.0,0.0,59.6833337148,69.5433330536,1.0,99.4722213745,0.0,0.0,123.936666489,100.0,2.0,0.0,139.592999776,83.7514994939,41.125,0.644660209944,1278.29167684,0.0,0.669238078314,0.0,1.0,19.0047790209,96.1865011851,,2712.91619873,95.2400004069,95.6698226929,83.8264993032,83.7307815552,,1582.99966431,56.0705006917,56.0401967367,40.7644996643,40.6328226725,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.946500778198,96.3710009257,100.0,13.2349206607,54.4755007426,1.21200021108,5.76985828082,39.5524994532,207.0,84.2249991099,675.166671753,0.669238078314,54.4755007426,0.72098882766,72.0187397003,2.0,1.0,1.0,1009.38435872,1009.38435872,0.0,0.621855159163,0.0,1.0,17.8505198161,91.6684996287,7.93199984233,2473.94034831,91.608499527,91.3680547078,83.6764996847,83.1864013672,,1513.99996948,55.8770001729,55.7204996745,40.5254999797,40.9957758586,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.0401132902,51.0829995473,0.597999890645,5.8104066054,39.927500089,207.0,79.0250008901,603.125005086,0.621855159163,51.0829995473,0.692080604917,69.2080605825,2.0,1.0,1.0,968.912846883,968.912846883,1278.29167684,0.645059452863,2.0,0.0,3165.11022949,0.0,16.1025483608,8.08520511786,12.6796875,3165.11022949,0.0315381036741,62.7216663361,62.7216663361,64.3170693715,2.0,56.9040756226,41.8746261597,40.6075270971,1.0,2892.70770125,401.224378967,0.0,0.0,0.0,5.94425201416,1.0,0.0,52.4308319092,77.882247289,1.0,99.6461143494,0.0,1.0,1.0,0.0,49.3624986013,1.0,99.101190567,0.0,1.0,0.0515813351817,101.793331146,99.6642767588,101.793331146,2.0,0.0,88.6833809677,0.0566000007093,12.3005633919,0.899893062444,871.434377934,1.0,0.0,5346.54235131,0.00534654235131,217.32443883,0.79018123015,0.109599726651,0.79018123015,0.0,0.0,1566.84416707,217.32443883,1566.84416707,0.0,0.0,0.00156684416707,0.792200381557,1.0,28.542215336,2.0,2.0,2.0,0.0,62.0084679921,88.9663950602,77.882247289,0.77882247289,1.0,10.5,3293.93208022,100.98394436,1784.1686059,0.899780956801,1784.1686059,1.0,0.0,0.0,0.0,31.5674997965,1.0,64.3333333333,0.0,1.0,0.0,38.5000009537,31.1541665395,1.0,64.1666692098,0.0,1.0,62.7216663361,0.0,1785.81005859,7.30034089956e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.121807119636,168493.0,1961.70704236,60.1411656317,1062.5647505,0.535866130981,1062.5647505,0.121010316214,1.0,1.0,1.0,0.0,1982.89216105,1982.89216105,1982.89216105,0.0,0.0,1566.84416707,1982.89216105
2017-08-17T21:00:00.000Z,0.0,0.0509834288204,0.771005357934,0.519673877455,56.2690003713,0.0678514522353,122.816668193,0.0,50.8658332825,1.0,99.6666653951,0.0,0.0,0.0,59.6833337148,71.9508342743,1.0,99.4722213745,0.0,0.0,122.816668193,100.0,2.0,0.0,139.011601257,82.9512507121,40.8932291667,0.630093469503,1141.5916748,0.0,0.662275688414,0.0,1.0,18.9781886737,95.2009995778,9.50399780273,2274.16619873,94.1675008138,94.5126546224,83.0509999593,82.939046224,,1463.6663208,55.9549999237,55.9096094767,40.7554998398,40.7664540609,40.695110321,1.0,0.0,99.0206076304,1.0,0.0,1.03349876404,95.5130011241,100.0,13.1902865569,53.412000974,1.07099978129,5.78790227572,39.6845000585,207.0,78.6666673024,613.349995931,0.662275688414,53.412000974,0.662264495123,66.2264486949,2.0,1.0,1.0,927.170293172,927.170293172,0.0,0.604554693038,0.0,1.0,17.2993766467,90.1310005188,7.2539990743,2464.56650798,90.1055005391,89.8493067424,82.8515014648,82.3654988607,,1397.74997965,55.7615003586,55.5968170166,40.5540002187,41.1336364746,40.695110321,1.0,0.0,99.2418524424,1.0,0.0,0.0254999796549,100.0,11.4938360055,49.5515003204,0.656500816345,5.80554080009,39.8974994024,207.0,72.5083332062,535.458340963,0.604554693038,49.5515003204,0.632716006324,63.2716010412,2.0,1.0,1.0,885.802408854,885.802408854,1141.5916748,0.629487287058,2.0,0.0,2914.23512777,0.0,16.8114008904,9.92423248291,14.0833333333,2911.31797282,0.0314899019015,57.0033334096,57.0033334096,63.0,2.0,56.8174082438,41.8994649251,40.650484403,1.0,2607.92829003,417.728124561,0.0,0.0,0.0,5.71716372172,1.0,0.0,47.2766656876,77.3338362376,1.0,96.0901813507,0.0,1.0,1.0,0.0,45.0941654841,1.0,95.9285704295,0.0,1.0,0.0509411413423,92.3708318075,95.6315828959,92.3708318075,2.0,0.0,79.9527370086,0.0566000007093,12.8065280828,0.904585660738,854.656506397,1.0,0.0,4820.1894183,0.0048201894183,226.26374421,0.779670467649,0.124884677034,0.779670467649,0.0,0.0,1412.59250895,226.26374421,1412.59250895,0.0,0.0,0.00141259250895,0.780211125811,1.0,26.6486782514,2.0,2.0,2.0,0.0,66.3104070028,86.8349005381,77.3338362376,0.773338362376,1.0,11.0833333333,3025.65641459,92.7592650914,1638.85625316,0.904555144682,1638.85625316,1.0,0.0,0.0,0.0,28.7691666285,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2533332507,1.0,62.8333358765,0.0,1.0,57.0033334096,0.0,1512.38000488,7.60062915539e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138061983029,168493.0,1738.69173223,53.3040587572,941.767810764,0.519802097761,941.767810764,0.138640336684,1.0,1.0,1.0,0.0,1811.7814738,1811.7814738,1811.7814738,0.0,0.0,1412.59250895,1811.7814738
2017-08-17T22:00:00.000Z,0.0,0.0451936148129,0.791065385948,0.509687704222,54.1172513962,0.0565448676265,87.1033331553,0.0,38.4624996185,1.0,87.2361119588,0.0,0.0,0.0,52.2166665395,48.6483338674,1.0,87.0277786255,0.0,0.0,87.1033331553,87.6427224477,2.0,0.0,136.463250796,82.3459993998,40.6484375,0.660239681361,1017.57501221,0.0,0.679619780512,0.0,1.0,17.8033830325,92.5850016276,8.79524993896,2440.41622925,91.811000824,92.0940628052,82.3925005595,82.2793680827,,1269.99972534,55.5709997813,55.5248540243,40.4030001958,40.3611246745,40.695110321,1.0,0.0,48.5880152384,1.0,0.0,0.77400080363,92.7094999949,100.0,12.1261773904,51.4080006282,1.48650042216,5.67720556259,38.9164997737,207.0,67.0583333969,544.283335368,0.679619780512,51.4080006282,0.573118787493,57.3118788401,2.0,1.0,1.0,802.36630249,802.36630249,0.0,0.643540579736,0.0,1.0,17.0588558515,89.3000005086,7.0050017039,2134.9827474,89.3044999441,89.035311381,82.2994982402,81.8118515015,,1207.24992879,55.3819996516,55.2155761719,40.7294998169,41.2542800903,40.695110321,1.0,0.0,99.5501626333,1.0,0.0,6.35782877604e-07,100.0,11.2699400584,48.5705000559,0.974499702454,5.78891595205,39.7550001144,207.0,64.2916660309,473.29166921,0.643540579736,48.5750001272,0.526675396874,52.6675392787,2.0,1.0,1.0,737.345555623,737.345555623,1017.57501221,0.661878513626,2.0,0.0,2511.66811117,0.0,19.6751893361,15.6725653807,17.9791666667,2511.66811117,0.0352444805023,54.0374994278,54.0374994278,63.0,2.0,56.5479049683,41.8192189535,40.6898657481,1.0,2267.87514874,315.87665224,0.0,0.0,0.0,5.44587961833,1.0,0.0,36.2416659991,76.9466209412,1.0,87.6940625509,0.0,1.0,1.0,0.0,33.4116654396,1.0,86.5535704295,0.0,1.0,0.0450677826003,69.6533311208,86.000705719,69.6533311208,2.0,0.0,69.5275349513,0.0566000007093,9.68400971772,0.908073759846,842.423110627,1.0,0.0,4191.67499189,0.00419167499189,171.095575907,0.797031680513,0.111013033107,0.797031680513,0.0,0.0,1228.40166219,171.095575907,1228.40166219,0.0,0.0,0.00122840166219,0.798188999295,1.0,25.0529347491,2.0,2.0,2.0,0.0,69.6707471212,85.2147140503,76.9466209412,0.769466209412,1.0,11.0833333333,2583.75180098,79.211544669,1399.4972381,0.90804471362,1399.4972381,1.0,0.0,0.0,0.0,27.3841665586,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.653333346,1.0,62.8333358765,0.0,1.0,54.0374994278,0.0,1327.64001465,5.74742554154e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122255029342,168493.0,1450.68914955,44.4746002022,785.770311746,0.509836359999,785.770311746,0.120392283083,1.0,1.0,1.0,0.0,1541.22062174,1541.22062174,1541.22062174,0.0,0.0,1228.40166219,1541.22062174
2017-08-17T23:00:00.000Z,0.0,0.0488358315705,0.768804568437,0.528400003716,56.8105004628,0.0625786785114,120.770832062,0.0,50.8333336512,1.0,98.4722213745,0.0,0.0,0.0,58.9750000636,69.9066667557,1.0,98.2916653951,0.0,0.0,120.770832062,98.8165454865,2.0,0.0,138.938250065,82.6189994812,40.4791666667,0.633944308451,1222.21666463,0.0,0.671351633891,0.0,1.0,18.8512808482,95.3315003713,9.12599945068,2404.99956258,94.3205000559,94.6067555745,82.707499822,82.5682525635,,1607.33294678,55.5349998474,55.4675242106,40.9204998016,40.7479985555,40.695110321,1.0,0.0,47.2988258998,1.0,0.0,1.01100031535,95.638999939,100.0,13.0658116341,53.4000002543,1.18199984233,5.78546937307,39.7384999593,207.0,78.6583328247,657.283335368,0.671351633891,53.4000002543,0.69921661377,69.9216620127,2.0,1.0,1.0,978.903259277,978.903259277,0.0,0.601457354608,0.0,1.0,17.3670612971,90.2780005137,7.68750063578,2454.0678304,90.2179997762,89.9566523234,82.5304991404,82.0446624756,,1544.24995931,55.3444999059,55.1696777344,40.7445001602,41.2102305094,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,11.526851813,49.473499616,0.608499526978,5.84020952384,40.1360006332,207.0,75.691666921,564.933334351,0.601457354608,49.473499616,0.670973314558,67.0973323186,2.0,1.0,1.0,939.362640381,939.362640381,1222.21666463,0.634026051646,2.0,0.0,3196.6155599,0.0,14.3525005687,8.9687628746,11.2447916667,3196.6155599,0.0308880027502,59.4799992243,59.4799992243,63.0,2.0,56.3093973796,41.8376897176,40.7151956558,1.0,2763.06137499,486.576581574,0.0,0.0,0.0,6.14605840047,1.0,0.0,48.1908321381,76.5614414215,1.0,96.8493124644,0.0,1.0,1.0,0.0,45.962498347,1.0,96.6785691579,0.0,1.0,0.048815058653,94.1533292135,95.898944219,94.1533292135,2.0,0.0,84.7087399979,0.0566000007093,14.9172542857,0.910936423741,832.52541211,1.0,0.0,5106.9192557,0.0051069192557,263.555726126,0.776273376134,0.136702155495,0.776273376134,0.0,0.0,1496.62082926,263.555726126,1496.62082926,0.0,0.0,0.00149662082926,0.775984019041,1.0,27.0225650924,2.0,2.0,2.0,0.0,72.5699462891,83.8585357666,76.5614414215,0.765614414215,1.0,9.91666666667,3247.67775882,99.5658993894,1759.11480816,0.912424820258,1759.11480816,1.0,0.0,0.0,0.0,30.1283330917,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3516667684,1.0,62.8333358765,0.0,1.0,59.4799992243,0.0,1559.43005371,8.85333769692e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149822925089,168493.0,1881.62923632,57.6861749055,1019.19035658,0.528637797602,1019.19035658,0.149783130117,1.0,1.0,1.0,0.0,1927.95589193,1927.95589193,1927.95589193,0.0,0.0,1496.62082926,1927.95589193
2017-08-18T00:00:00.000Z,0.0,0.0502134800748,0.768226722577,0.533153538579,57.7307510376,0.0630509143642,125.215001424,0.0,53.1133343379,1.0,99.6527767181,0.0,0.0,0.0,59.6833337148,72.0766658783,1.0,99.4722213745,0.0,0.0,125.215001424,100.0,2.0,0.0,139.722599792,82.5582494736,40.9401041667,0.633677357476,1258.67497762,0.0,0.676834942172,0.0,1.0,18.9745628039,96.3289992015,,2476.24951172,95.204000473,95.6513722738,82.6699994405,82.5301564535,,1662.33292643,55.3444999059,55.2719573975,40.7299998601,40.4941101074,40.695110321,1.0,0.0,49.8059654236,1.0,0.0,1.12499872843,96.4025007884,100.0,13.2237622738,54.4740006129,1.24949963888,5.75080060959,39.4805002213,207.0,81.2083320618,684.974995931,0.676834942172,54.4740006129,0.723063394456,72.3063392639,2.0,1.0,1.0,1012.28875224,1012.28875224,0.0,0.599080256282,0.0,1.0,17.3622266452,90.2345002492,7.72350056966,2467.56614176,90.1700000763,89.9074554443,82.4464995066,81.9649378459,,1591.74993896,55.1585000356,54.977142334,40.7190001806,41.1649169922,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,11.5238416195,49.4509998957,0.596500078837,5.83838490645,40.1225001017,207.0,76.4083334605,573.699996948,0.599080256282,49.4509998957,0.684039757138,68.4039770762,2.0,1.0,1.0,957.655659993,957.655659993,1258.67497762,0.633756111709,2.0,0.0,3298.1324056,0.0,13.5274817944,7.47820297877,9.55989583333,3298.1324056,0.0304254307188,60.4233338038,60.4233338038,63.0,2.0,56.1132787069,41.6536280314,40.7347383499,1.0,2848.14654744,500.820545817,0.0,0.0,0.0,6.36009724935,1.0,0.0,51.0499989192,76.3099021912,1.0,98.7899532318,0.0,1.0,1.0,0.0,48.689166069,1.0,98.6011880239,0.0,1.0,0.0502185070517,99.739165624,98.8572133382,99.739165624,2.0,0.0,87.3172443966,0.0566000007093,15.3539395778,0.913249811531,824.606690825,1.0,0.0,5264.18073005,0.00526418073005,271.271013876,0.776672942524,0.1365708402,0.776672942524,0.0,0.0,1542.70747884,271.271013876,1542.70747884,0.0,0.0,0.00154270747884,0.776706104477,1.0,27.3725796507,2.0,2.0,2.0,0.0,75.5393562317,82.7452697754,76.3099021912,0.763099021912,1.0,11.0833333333,3348.96709325,102.671183974,1813.97849272,0.913243782725,1813.97849272,1.0,0.0,0.0,0.0,30.5983333588,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.8658334414,1.0,62.8333358765,0.0,1.0,60.4233338038,0.0,1586.60998535,9.11250887442e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149544779591,168493.0,1955.29750295,59.944664746,1059.09300344,0.533198218503,1059.09300344,0.149445938821,1.0,1.0,1.0,0.0,1986.30259196,1986.30259196,1986.30259196,0.0,0.0,1542.70747884,1986.30259196
2017-08-18T01:00:00.000Z,0.0,0.04868475584,0.768159360397,0.528645987515,57.0760011673,0.0632616778815,122.454165777,0.0,49.7299995422,1.0,99.6527760824,0.0,0.0,0.0,59.6916672389,72.5108337402,1.0,99.4861106873,0.0,0.0,122.454165777,100.0,2.0,0.0,139.268182581,82.2709999084,41.2291666667,0.63005043516,1219.70833333,0.0,0.678068379905,0.0,1.0,19.1171833674,95.6405003866,,2184.16626994,94.5290006002,94.9666137695,82.3895009359,82.2476247152,,1630.3329366,55.1374998093,55.063659668,40.6804997126,40.4661127726,40.695110321,1.0,0.0,47.2924210231,1.0,0.0,1.11149978638,95.7979996999,100.0,13.3647608757,53.8485008876,1.18800036112,5.75242257118,39.4924993515,207.0,79.4083328247,665.774993896,0.678068379905,53.8485008876,0.701496621995,70.149661382,2.0,1.0,1.0,982.095270793,982.095270793,0.0,0.593327487775,0.0,1.0,17.1676341693,89.6900011698,7.48350207011,2485.93888346,89.6360009511,89.3873621623,82.152498881,81.680460612,,1568.24992879,54.9560000102,54.7744115194,40.669500351,41.1476745605,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,11.33614254,48.9665006002,0.596500396729,5.83149170876,40.0729999542,207.0,74.5583337148,553.933334351,0.593327487775,48.9665006002,0.666869423276,66.6869411469,2.0,1.0,1.0,933.617192586,933.617192586,1219.70833333,0.63006721243,2.0,0.0,3266.62715658,0.0,13.925457716,8.06316049894,10.3697916667,3266.62715658,0.0310868420047,60.1691668828,60.1691668828,63.0,2.0,55.9095637004,41.6867446899,40.7585916519,1.0,2762.98598999,510.56661112,0.0,0.0,0.0,6.46690750122,1.0,0.0,48.1941655477,75.9225934347,1.0,97.0319608053,0.0,1.0,1.0,0.0,46.0541658401,1.0,96.7499968211,0.0,1.0,0.0486792685455,94.2483317057,96.1693019867,94.2483317057,2.0,0.0,84.7064288773,0.0566000007093,15.6527302305,0.915925837146,815.542829611,1.0,0.0,5106.77992289,0.00510677992289,276.550000607,0.773070784574,0.142854191829,0.773070784574,0.0,0.0,1496.57999674,276.550000607,1496.57999674,0.0,0.0,0.00149657999674,0.773343349497,1.0,26.7779753997,2.0,2.0,2.0,0.0,78.2254460653,81.433757782,75.9225934347,0.759225934347,1.0,10.5,3273.55260111,100.359159108,1773.12999735,0.915924976403,1773.12999735,1.0,0.0,0.0,0.0,30.3816668193,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7875002225,1.0,62.8333358765,0.0,1.0,60.1691668828,0.0,1530.54992676,9.28984007079e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155967132145,168493.0,1889.53196944,57.9284534776,1023.47089667,0.528682362988,1023.47089667,0.155943013275,1.0,1.0,1.0,0.0,1935.8899943,1935.8899943,1935.8899943,0.0,0.0,1496.57999674,1935.8899943
2017-08-18T02:00:00.000Z,0.0,0.0476101382174,0.768266825206,0.526931516413,56.8547493617,0.0649389664031,124.348332723,0.0,52.5308332443,1.0,99.6666653951,0.0,0.0,0.0,59.6833337148,72.4041665395,1.0,99.4722213745,0.0,0.0,124.348332723,100.0,2.0,0.0,138.939749718,82.085000356,41.2552083333,0.632214980539,1211.1000061,0.0,0.670537247665,0.0,1.0,18.9588505427,95.2895005544,,2177.9162089,94.1944999695,94.5431722005,82.1929995219,82.0508015951,,1629.66629028,55.1660000483,55.0910466512,40.7015002569,40.4762903849,40.695110321,1.0,0.0,46.9209111532,1.0,0.0,1.09500058492,95.6330000559,100.0,13.2046035131,53.4929997126,1.20150057475,5.75424726804,39.4999996821,207.0,78.6000003815,658.241668701,0.670537247665,53.4929997126,0.701504113334,70.1504122416,2.0,1.0,1.0,982.105758667,982.105758667,0.0,0.59470202453,0.0,1.0,17.1265400251,89.5639998118,7.51349830627,2542.55672201,89.4904994965,89.2646865845,81.9770011902,81.5031382243,,1558.24998983,54.9830004374,54.8031056722,40.6620003382,41.1221491496,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,11.300927798,48.8284991582,0.63100083669,5.82561214765,40.0309995015,207.0,74.5499998728,552.858332316,0.59470202453,48.8284991582,0.664047706241,66.4047705332,2.0,1.0,1.0,929.666788737,929.666788737,1211.1000061,0.6322560743,2.0,0.0,3224.03676351,0.0,14.165159146,8.50497897466,10.5286458333,3224.03676351,0.0312024685738,59.7666664124,59.7666664124,63.0,2.0,55.9177932739,41.6549021403,40.7988538742,1.0,2744.1824475,506.676350786,0.0,0.0,0.0,6.91213671366,1.0,0.0,46.6874987284,75.2808628082,1.0,95.7819601695,0.0,1.0,1.0,0.0,44.5166657766,1.0,95.6190465291,0.0,1.0,0.0476093374076,91.2041638692,95.2056808472,91.2041638692,2.0,0.0,84.1299580082,0.0566000007093,15.5334643126,0.919195496876,804.609916544,1.0,0.0,5072.02565572,0.00507202565572,274.442828938,0.775923689826,0.143263864984,0.775923689826,0.0,0.0,1486.39499919,274.442828938,1486.39499919,0.0,0.0,0.00148639499919,0.776083856821,1.0,26.9948813509,2.0,2.0,2.0,0.0,81.8887271881,79.790140152,75.2808628082,0.752808628082,1.0,9.33333333333,3250.85879828,99.6634223208,1760.83782812,0.91918755481,1760.83782812,1.0,0.0,0.0,0.0,30.2708333333,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.495833238,1.0,62.8333358765,0.0,1.0,59.7666664124,0.0,1523.66003418,9.21905617003e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155859230507,168493.0,1863.65330747,57.1350766574,1009.45363854,0.526952117272,1009.45363854,0.155795917132,1.0,1.0,1.0,0.0,1915.64585368,1915.64585368,1915.64585368,0.0,0.0,1486.39499919,1915.64585368
2017-08-18T03:00:00.000Z,0.0,0.044390499896,0.770149125555,0.520272329687,55.597750028,0.0585627733973,106.889998754,0.0,50.2266664505,1.0,91.6250006358,0.0,0.0,0.0,54.8666664759,56.7099994024,1.0,91.4444440206,0.0,0.0,106.889998754,92.0520044963,2.0,0.0,137.341500918,81.7437508901,41.1328125,0.623904014885,1138.83335368,0.0,0.640613694409,0.0,1.0,18.0584079425,93.5600007375,9.92699813843,2557.91618856,92.5415007273,92.9714686076,81.803000768,81.6558812459,,1595.33299764,54.9079996745,54.8305079142,40.630999883,40.5978317261,40.695110321,1.0,0.0,43.9397776922,1.0,0.0,1.01850001017,93.5705006917,100.0,12.299700737,51.9105008443,1.08299986521,5.75870748361,39.5480000178,207.0,74.066666921,607.741673787,0.640613694409,51.9105008443,0.67779002235,67.7790025075,2.0,1.0,1.0,948.906031291,948.906031291,0.0,0.597595148476,0.0,1.0,17.15675656,89.6615009308,7.9154993693,2299.96211751,89.6000003815,89.3694737752,81.6845010122,81.2167460124,,1520.99995931,54.7295001348,54.5423558553,40.7054999669,41.1993815104,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,11.3248593807,48.8945004145,0.6265001297,5.83189713955,40.0789998372,207.0,72.2000007629,531.091664632,0.597595148476,48.8945004145,0.634786732992,63.4786726634,2.0,1.0,1.0,888.701426188,888.701426188,1138.83335368,0.623940588792,2.0,0.0,3154.60858154,0.0,14.9136061668,9.49191387494,11.7395833333,3154.60858154,0.0324511955325,59.2266661326,59.2266661326,63.0,2.0,55.662206014,41.7740020752,40.8268067042,1.0,2558.79167628,542.988072185,0.0,0.0,0.0,6.83277257284,1.0,0.0,41.7833321889,74.9702281952,1.0,92.2602710724,0.0,1.0,1.0,0.0,39.2441654205,1.0,91.6369024913,0.0,1.0,0.0443960844639,81.027498881,91.6088854472,81.027498881,2.0,0.0,78.4463279667,0.0566000007093,16.6466933544,0.920427007052,800.517535694,1.0,0.0,4729.37105241,0.00472937105241,294.111186321,0.75930067321,0.161127305743,0.75930067321,0.0,0.0,1385.97750854,294.111186321,1385.97750854,0.0,0.0,0.00138597750854,0.759372760852,1.0,24.6933083918,2.0,2.0,2.0,0.0,82.6677621206,79.1627457937,74.9702281952,0.749702281952,1.0,11.0833333333,3101.77974846,95.0930213211,1680.08869487,0.920427978952,1680.08869487,1.0,0.0,0.0,0.0,29.8208332062,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4058332443,1.0,62.8333358765,0.0,1.0,59.2266661326,0.0,1427.76000977,9.87975367188e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175056940279,168493.0,1753.33610416,53.7530195749,949.699980588,0.52028826598,949.699980588,0.175000556756,1.0,1.0,1.0,0.0,1825.33422852,1825.33422852,1825.33422852,0.0,0.0,1385.97750854,1825.33422852
