timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-18T04:00:00.000Z,0.0,0.0433819311073,0.770663654737,0.519319786614,55.0359983444,0.0523883304659,94.8716665904,0.0,43.616666317,1.0,88.1666673024,0.0,0.0,0.0,52.7833337784,50.022500356,1.0,87.9722232819,0.0,0.0,94.8716665904,88.3002694448,2.0,0.0,136.554749171,81.5187508265,40.9270833333,0.623724007761,1129.23330688,0.0,0.625118326999,0.0,1.0,17.9496293068,92.5984999339,9.67800013224,2633.74951172,91.6699994405,92.0768915812,81.5479996999,81.3987452189,,1573.99962362,55.0640004476,54.9763870239,40.5845006307,40.5634714762,40.695110321,1.0,0.0,44.5120388667,1.0,0.0,0.928500493368,92.6030000051,100.0,12.1963957151,51.0854988098,1.07850138346,5.75323351224,39.5059992472,207.0,73.133333842,593.475006104,0.625118326999,51.0854988098,0.678249646141,67.8249645233,2.0,1.0,1.0,949.549504598,949.549504598,0.0,0.602438390719,0.0,1.0,17.2196060816,89.831000646,8.27999750773,2148.10614014,89.7694994609,89.570737203,81.4895019531,81.0311381022,,1498.24995931,54.8840001424,54.6979115804,40.6380004883,41.1623560588,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,11.3958185514,49.1314989726,0.622000058492,5.82378749053,40.0160004298,207.0,72.616666158,535.758331299,0.602438390719,49.1314989726,0.635234865461,63.5234858195,2.0,1.0,1.0,889.328811646,889.328811646,1129.23330688,0.623713616282,2.0,0.0,3094.51515706,0.0,15.3400228818,10.1404792468,12.234375,3094.51515706,0.0325279822255,58.8858331045,58.8858331045,63.0,2.0,55.7817789714,41.7402445475,40.8562742869,1.0,2513.9459225,567.733687011,0.0,0.0,0.0,7.05629475911,1.0,0.0,40.5891660055,74.4917049408,1.0,91.3184909821,0.0,1.0,1.0,0.0,37.9524990718,1.0,90.5357138316,0.0,1.0,0.0433859614734,78.5416641235,90.7004966736,78.5416641235,2.0,0.0,77.0714662531,0.0566000007093,17.4053337057,0.921976473082,795.407326204,1.0,0.0,4646.48340989,0.00464648340989,307.51472593,0.752117971869,0.169853577762,0.752117971869,0.0,0.0,1361.68666585,307.51472593,1361.68666585,0.0,0.0,0.00136168666585,0.752067779501,1.0,23.8534623653,2.0,2.0,2.0,0.0,84.1471792857,78.3594315847,74.4917049408,0.744917049408,1.0,11.0833333333,3081.67960951,94.4767999588,1669.20139178,0.921971549631,1669.20139178,1.0,0.0,0.0,0.0,29.6525001526,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2333329519,1.0,62.8333358765,0.0,1.0,58.8858331045,0.0,1391.45007324,0.000103300040392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18422865416,168493.0,1735.8847623,53.2180038878,940.24740673,0.519338986228,940.24740673,0.184247869414,1.0,1.0,1.0,0.0,1810.46952311,1810.46952311,1810.46952311,0.0,0.0,1361.68666585,1810.46952311
2017-08-18T05:00:00.000Z,0.0,0.0421250850114,0.777150925825,0.548225690996,56.8210004171,0.054815322729,114.199167252,0.0,51.0425011317,1.0,94.9027760824,0.0,0.0,0.0,56.8416671753,63.1566670736,1.0,94.7361100515,0.0,0.0,114.199167252,95.2335847219,2.0,0.0,137.232749462,81.6777496338,40.9088541667,0.617710083814,1287.42496745,0.0,0.642169889488,0.0,1.0,18.545492967,94.2650000254,9.64800008138,2571.24957275,93.3079999288,93.5316136678,81.7264995575,81.5612869263,,1881.66625977,54.7309999466,54.6470514933,41.2940003077,41.1698786418,40.695110321,1.0,0.0,77.3321638107,1.0,0.0,0.957000096639,96.0650005341,100.0,12.6886587143,52.0139996211,1.07400067647,5.85683425268,40.2199996312,207.0,83.7666676839,674.208333333,0.642169889488,52.0139996211,0.748926965623,74.8926970164,2.0,1.0,1.0,1048.49775187,1048.49775187,0.0,0.601885062228,0.0,1.0,17.4456230799,90.4909998576,8.75250053406,2311.58567301,90.3815002441,90.170694987,81.6289997101,81.1746495565,,1781.74991862,54.5569998423,54.3702214559,40.8254998525,41.1681060791,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.592843612,49.5545005798,0.594999949137,5.85277950764,40.2304999034,207.0,80.0249989827,613.216662089,0.601885062228,49.5560003916,0.727421657017,72.7421642939,2.0,1.0,1.0,1018.39031982,1018.39031982,1287.42496745,0.617330683584,2.0,0.0,3740.37268066,0.0,17.330978632,7.19608155886,12.5442708333,3740.37268066,0.0410509769537,87.1949993769,87.1949993769,70.7222684224,2.0,55.35790507,41.9510523478,40.8863865534,1.0,2910.74817253,643.638989532,0.0,0.0,0.0,7.77474276225,1.0,0.0,45.1466662089,73.9517567952,1.0,94.6118704478,0.0,1.0,1.0,0.0,42.6499993006,1.0,94.1071421305,0.0,1.0,0.0419272036051,87.7966664632,94.204047521,87.7966664632,2.0,0.0,89.2364579298,0.0566000007093,19.7324056246,0.923730637718,789.654384491,1.0,0.0,5379.88624696,0.00537988624696,348.62907027,0.756464671894,0.167273198564,0.756464671894,0.0,0.0,1576.61584473,348.62907027,1576.61584473,0.0,0.0,0.00157661584473,0.755644818147,1.0,24.2044994885,2.0,2.0,2.0,0.0,85.1934820811,77.4371547699,73.9517567952,0.739517567952,1.0,10.5,3554.38716207,108.968863554,1925.244915,0.923737870458,1925.244915,1.0,0.0,0.0,0.0,44.0049999555,1.0,70.6527786255,0.0,1.0,0.0,42.266667366,43.1899997393,1.0,70.4444465637,0.0,1.0,87.1949993769,0.0,1880.5300293,0.000117111129985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181082971602,168493.0,2121.23675211,65.0319584413,1148.97451637,0.551281171913,1148.97451637,0.182527924658,1.0,1.0,1.0,0.0,2084.18965658,2084.18965658,2084.18965658,0.0,0.0,1576.61584473,2084.18965658
2017-08-18T06:00:00.000Z,0.0,0.0457146527953,0.769013416571,0.536093954947,56.6665007273,0.0613095212283,123.13916715,0.0,56.0666666031,1.0,97.4861087799,0.0,0.0,0.0,58.3750003179,67.9924999873,1.0,97.2916660309,0.0,0.0,123.13916715,97.6141401927,2.0,0.0,138.172500928,81.5060002009,41.4088541667,0.627785883975,1263.86667887,0.0,0.642384317661,0.0,1.0,18.6192205747,94.5319989522,,2353.74962362,93.3560009003,93.7897440592,81.5855000814,81.4362030029,,1778.99960327,54.9649998347,54.865544637,40.8185005188,40.5946528117,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,1.17599805196,96.1384995778,100.0,12.8406442801,52.5375003815,1.15349960327,5.77857621511,39.6650009155,207.0,84.5166664124,673.600001017,0.642384317661,52.5375003815,0.749103360857,74.9103374481,2.0,1.0,1.0,1048.7447052,1048.7447052,0.0,0.589970365351,0.0,1.0,17.2087286313,89.7110004425,8.20649973551,2437.19494629,89.6330000559,89.4851175944,81.4265003204,80.9794667562,,1696.74996948,54.7864999771,54.5990905762,40.634999911,40.982363383,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,11.3835218747,48.998000145,0.606999715169,5.82520663738,40.0280001958,207.0,78.0000012716,590.26667277,0.589970365351,48.998000145,0.71455443246,71.4950180054,2.0,1.0,1.0,1000.37620544,1000.37620544,1263.86667887,0.628338654914,2.0,0.0,3444.57342529,0.0,15.0717411041,6.78743163745,10.6302083333,3444.57342529,0.0357205737821,71.8299986521,71.8299986521,66.5429957708,2.0,55.5736414591,41.5459925334,40.9051065445,1.0,2863.21464498,572.595083101,0.0,0.0,0.0,8.01856231689,1.0,0.0,47.1824989319,73.5669377645,1.0,96.1586723328,0.0,1.0,1.0,0.0,44.8508323034,1.0,95.9107119242,0.0,1.0,0.0457672775047,92.0333315531,95.0013828278,92.0333315531,2.0,0.0,87.7791956109,0.0566000007093,17.5543722834,0.924400108526,787.470162983,1.0,0.0,5292.03083798,0.00529203083798,310.147916315,0.770345308903,0.154056188886,0.770345308903,0.0,0.0,1550.86916097,310.147916315,1550.86916097,0.0,0.0,0.00155086916097,0.77122631669,1.0,26.6665105144,2.0,2.0,2.0,0.0,85.2735481262,77.0802974701,73.5669377645,0.735669377645,1.0,10.5,3435.80972808,105.333567894,1861.01707729,0.924401497788,1861.01707729,1.0,0.0,0.0,0.0,36.3091665904,1.0,66.6527779897,0.0,1.0,0.0,39.8250001272,35.5208328565,1.0,66.3750012716,0.0,1.0,71.8299986521,0.0,1691.80004883,0.000104184579083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166655061956,168493.0,1993.39642776,61.1126850965,1079.72940514,0.536321504781,1079.72940514,0.165794563399,1.0,1.0,1.0,0.0,2013.21296183,2013.21296183,2013.21296183,0.0,0.0,1550.86916097,2013.21296183
2017-08-18T07:00:00.000Z,0.0,0.0450194753941,0.770670748448,0.543702820427,56.9604988098,0.0618956530906,129.122502009,0.0,57.8066666921,1.0,99.6249974569,0.0,0.0,0.0,59.6499999364,72.3200003306,1.0,99.4305540721,0.0,0.0,129.122502009,99.9684085846,2.0,0.0,138.475499471,81.5150006612,41.4114583333,0.622302913214,1298.00001017,0.0,0.63302763281,0.0,1.0,18.7461282412,94.8289992015,,2437.08284505,93.6439997355,94.1299057007,81.6065012614,81.4501775106,,1817.66625977,55.1134996414,55.0247980754,40.6745001475,40.5361099243,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,1.18499946594,96.6635011037,100.0,12.9762700399,52.969499588,1.06949965159,5.76985824108,39.6050004959,207.0,86.3250007629,692.33333842,0.63302763281,52.969499588,0.781751934233,78.1751944224,2.0,1.0,1.0,1094.45270793,1094.45270793,0.0,0.589608711373,0.0,1.0,17.2159802119,89.7664998372,8.23949940999,2428.19604492,89.662999471,89.4793701172,81.423500061,80.9807434082,,1723.99996948,54.9469995499,54.7591120402,40.6469999949,40.9849294027,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,11.3871241411,49.0159994761,0.593500137329,5.8288560311,40.0534998576,207.0,79.4583333333,605.666666667,0.589608711373,49.0159994761,0.73370387486,73.3703861237,2.0,1.0,1.0,1027.1854248,1027.1854248,1298.00001017,0.623065161323,2.0,0.0,3535.5886027,0.0,15.1313812733,6.78733360767,10.8880208333,3535.5886027,0.0352523603215,73.4133319855,73.4133319855,67.0993404388,2.0,55.7299016317,41.5727462769,40.9207302729,1.0,2943.51206252,617.360774298,0.0,0.0,0.0,8.0142733256,1.0,0.0,47.9808327357,73.5922279358,1.0,96.7237421672,0.0,1.0,1.0,0.0,45.9208316803,1.0,96.6249993642,0.0,1.0,0.0450806001802,93.9016647339,96.245818456,93.9016647339,2.0,0.0,90.2409190915,0.0566000007093,18.9267794731,0.924709833506,786.461458255,1.0,0.0,5440.44318652,0.00544044318652,334.39539286,0.764388617687,0.160319896388,0.764388617687,0.0,0.0,1594.36250814,334.39539286,1594.36250814,0.0,0.0,0.00159436250814,0.765290518602,1.0,26.0217351451,2.0,2.0,2.0,0.0,85.7365779877,76.9143810272,73.5922279358,0.735922279358,1.0,9.91666666667,3560.87283682,109.167698565,1928.757901,0.924708514075,1928.757901,1.0,0.0,0.0,0.0,37.1099996567,1.0,67.1388893127,0.0,1.0,0.0,40.150001208,36.3033329646,1.0,66.9166673024,0.0,1.0,73.4133319855,0.0,1668.93994141,0.000112329767249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17337344033,168493.0,2094.72536954,64.2191839464,1134.61454314,0.54397067029,1134.61454314,0.172437632548,1.0,1.0,1.0,0.0,2085.80095418,2085.80095418,2085.80095418,0.0,0.0,1594.36250814,2085.80095418
2017-08-18T08:00:00.000Z,0.0,0.0442508965604,0.785434545296,0.572746813211,59.1550006866,0.0562338165212,128.041666031,0.0,56.4074996312,1.0,99.6805547078,0.0,0.0,0.0,59.7000007629,71.7199993134,1.0,99.513888677,0.0,0.0,128.041666031,100.0,2.0,0.0,139.039503098,82.2777503332,41.5286458333,0.621970711621,1426.21666463,0.0,0.649263804421,0.0,1.0,19.5535052617,96.9050000509,,2353.74957275,95.7245006561,96.0398508708,82.371500651,82.202545166,,2039.33287557,55.285999616,55.1891479492,41.8040005366,41.5433858236,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,1.18049939473,98.7469997406,100.0,13.6402499676,53.9205001195,1.09650007884,5.91325525443,40.7075004578,207.0,91.491666158,737.491663615,0.649263804421,53.9205001195,0.811699589321,81.1699574788,2.0,1.0,1.0,1136.37942505,1136.37942505,0.0,0.613975318852,0.0,1.0,17.8299733798,91.5725002289,9.00540084839,2397.82486979,91.4165007273,91.180847168,82.1840000153,81.7340393066,,1908.74993896,55.1089998881,54.9242248535,40.9995002747,41.2166213989,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.155999501546,100.0,11.9585415522,50.4170004527,0.629499753316,5.87143162886,40.3700005213,207.0,87.691666921,688.724995931,0.613975318852,50.4170004527,0.800102597191,79.9780457815,2.0,1.0,1.0,1120.14363607,1120.14363607,1426.21666463,0.622975977646,2.0,0.0,4004.66674805,0.0,16.1877013987,6.25612107913,9.62239583333,4004.66674805,0.0411038446845,95.2800032298,95.2800032298,72.4517879486,2.0,55.870402943,42.0548655192,40.8341910044,1.0,3233.19927372,667.880515734,0.0,0.0,0.0,7.86276563009,1.0,0.0,52.2458318075,74.508735021,1.0,99.686068217,0.0,1.0,1.0,0.0,49.2241655986,1.0,99.0892823537,0.0,1.0,0.0444866336983,101.46999677,99.4056809743,101.46999677,2.0,0.0,99.1220242585,0.0566000007093,20.475591845,0.92168756409,796.368613394,1.0,0.0,5975.86712259,0.00597586712259,361.7595687,0.763727016213,0.157762745282,0.763727016213,0.0,0.0,1751.27249146,361.7595687,1751.27249146,0.0,0.0,0.00175127249146,0.764796232184,1.0,24.5225542212,2.0,2.0,2.0,0.0,83.1794676347,78.5059231845,74.508735021,0.74508735021,1.0,10.5,3923.73979343,120.2923167,2125.30592213,0.926842372255,2125.30592213,1.0,0.0,0.0,0.0,48.1675004959,1.0,72.4583339691,0.0,1.0,0.0,43.3416674932,47.1125008265,1.0,72.2361132304,0.0,1.0,95.2800032298,0.0,1936.98999023,0.000121521913937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170215292271,168493.0,2433.31342504,74.5994700373,1318.0118216,0.574782759824,1318.0118216,0.168862947119,1.0,1.0,1.0,0.0,2293.06081136,2293.06081136,2293.06081136,0.0,0.0,1751.27249146,2293.06081136
2017-08-18T09:00:00.000Z,0.0,0.0401060763663,0.80920664649,0.611853199763,62.0822499593,0.048893204793,124.111670176,0.0,52.0050007502,1.0,99.6388874054,0.0,0.0,0.0,59.7000007629,72.0641676585,1.0,99.5,0.0,0.0,124.111670176,100.0,2.0,0.0,,83.5310001373,41.765625,0.591166649741,1501.14167277,0.0,0.657008367839,0.0,1.0,20.5566830635,99.7460002899,,2133.74955241,98.6375001272,98.8354721069,83.6089998881,83.4349110921,9.65879974365,2712.99928792,55.8289995193,55.7267837524,45.7654997508,45.3892593384,40.695110321,1.0,0.0,96.4692560832,1.0,0.0,1.10850016276,100.890500387,100.0,14.0648070971,52.8720003764,1.19999885559,6.4918760856,44.5655008952,207.0,93.941666921,746.508336385,0.657008367839,52.8720003764,0.812427273705,81.2427279154,2.0,1.0,1.0,1137.39818319,1137.39818319,0.0,0.597968252299,0.0,1.0,18.6856958071,94.1419995626,,2449.94340007,93.951499939,93.7071889242,83.4530003866,82.9931411743,,2396.99991862,55.6504996618,55.4648462931,43.001999855,43.234896342,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.194999694824,100.0,12.5284420649,50.9450000127,0.59049987793,6.15725374222,42.4114999771,207.0,94.7000007629,754.633341471,0.597968252299,50.9495000839,0.901785932268,90.1785939535,2.0,1.0,1.0,1262.50030518,1262.50030518,1501.14167277,0.591297076807,2.0,0.0,5380.39575195,0.0,21.526400725,6.72434512774,11.3567708333,5380.39575195,0.0813313345191,206.461667379,206.461667379,94.4162476858,2.0,56.268274943,44.9386825562,40.7220649719,1.0,3569.73080504,723.937787828,0.0,0.0,0.0,7.68827501933,1.0,0.0,52.6883319219,75.9207248688,1.0,99.977165858,0.0,1.0,1.0,0.0,49.1524991989,1.0,99.190472285,0.0,1.0,0.0401169445108,101.840830485,100.0,101.840830485,2.0,0.0,109.439262321,0.0566000007093,22.1941714357,0.915861262011,815.784004661,1.0,0.0,6597.87261729,0.00659787261729,392.123165328,0.761456265582,0.154422558602,0.761456265582,0.0,0.0,1933.55584717,392.123165328,1933.55584717,0.0,0.0,0.00193355584717,0.761045550307,1.0,21.4815683825,2.0,2.0,2.0,0.0,77.7453937531,81.4590142568,75.9207248688,0.759207248688,1.0,10.5,4293.66859287,131.633433757,2325.6790125,0.915878824184,2325.6790125,1.0,0.0,0.0,0.0,104.311666489,1.0,94.4722245534,0.0,1.0,0.0,56.4750003815,102.15000089,1.0,94.1250012716,0.0,1.0,206.461667379,0.0,2034.5,0.000131721623068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168605883796,168493.0,2869.03697022,87.9576939386,1554.02284163,0.611991854982,1554.02284163,0.168367079157,1.0,1.0,1.0,0.0,2539.2868042,2539.2868042,2539.2868042,0.0,0.0,1933.55584717,2539.2868042
2017-08-18T10:00:00.000Z,0.0,0.0433275562749,0.7886501274,0.580716794643,63.0189994176,0.0513403108117,120.717498779,0.0,45.6666669846,1.0,99.694442749,0.0,0.0,0.0,59.7000007629,72.3558324178,1.0,99.5,0.0,0.0,120.717498779,100.0,2.0,0.0,,83.7957499822,40.8229166667,0.656989395778,1548.61668905,0.0,0.697194702478,0.0,1.0,21.0618979136,100.964000066,,2012.91631063,99.9934997559,100.115338643,83.9045009613,83.7422103882,,2044.33288574,56.0914996465,56.0108947754,42.6200005213,42.3979568481,40.695110321,1.0,0.0,75.4140024185,1.0,0.0,0.970500310262,101.509999593,100.0,15.0239883264,57.3734992345,1.09500026703,6.03790938854,41.5370003382,207.0,95.6333332062,791.400004069,0.697194702478,57.3734992345,0.811585845947,81.1585833232,2.0,1.0,1.0,1136.22018433,1136.22018433,0.0,0.646139504287,0.0,1.0,18.6022992134,93.7505009969,9.56999969482,2414.69773356,93.6424992879,93.465037028,83.6869990031,83.2170206706,,1918.24991862,55.9054997762,55.7262369792,41.2004995346,41.3781102498,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.108001708984,100.0,12.7037568092,52.4419997533,0.597999254862,5.89854236444,40.6025002797,207.0,94.7583332062,757.216664632,0.646139504287,52.4419997533,0.836200263614,83.6200281779,2.0,1.0,1.0,1170.68036906,1170.68036906,1548.61668905,0.657578773157,2.0,0.0,4077.59554036,0.0,17.9252288125,7.67677179972,11.9322916667,4077.59554036,0.0430443206211,102.080834071,102.080834071,74.1394023895,2.0,56.6944413619,42.8072010387,40.6514046987,1.0,3458.93726379,515.167814761,0.0,0.0,0.666666666667,6.91728719076,1.0,0.0,52.7474988302,76.9872137705,1.0,99.988580068,0.0,1.0,1.0,0.0,49.3816655477,1.0,99.1011892955,0.0,1.0,0.0434142650521,102.12916247,100.0,102.12916247,2.0,0.0,106.042601876,0.0566000007093,15.7937919407,0.909253202875,838.343634765,1.0,0.0,6393.09480296,0.00639309480296,279.042256939,0.794837526301,0.118381653175,0.794837526301,0.0,0.0,1873.54417928,279.042256939,1873.54417928,0.0,0.0,0.00187354417928,0.795171906551,1.0,28.4781169063,2.0,2.0,2.0,0.0,70.8681931929,84.6563089544,76.9872137705,0.769872137705,1.0,9.91666666667,3984.0618175,122.141643211,2157.97953499,0.915507162505,2157.97953499,1.0,0.0,0.0,0.0,51.4958333969,1.0,74.3888899485,0.0,1.0,0.0,44.4833339055,50.5849994024,1.0,74.138888677,0.0,1.0,102.080834071,0.0,1965.86999512,9.37355969724e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129307184065,168493.0,2530.02739146,77.5644849699,1370.39724378,0.581381089029,1370.39724378,0.128904721981,1.0,1.0,1.0,0.0,2357.14107259,2357.14107259,2357.14107259,0.0,0.0,1873.54417928,2357.14107259
2017-08-18T11:00:00.000Z,0.0,0.050792212313,0.769590787144,0.537176117682,60.7262496948,0.0582764781274,117.516665777,0.0,48.7449998856,1.0,99.6249987284,0.0,0.0,0.0,59.6916672389,70.4675000509,1.0,99.4861106873,0.0,0.0,117.516665777,100.0,2.0,0.0,,83.0007499059,41.25,0.658754369007,1331.16666667,0.0,0.704792817908,0.0,1.0,20.2508948644,99.0349998474,,2016.24962362,98.1124998728,98.3573506673,83.1319993337,83.0057093302,,1606.33296712,56.1770000458,56.1089935303,40.7224998474,40.5450210571,40.695110321,1.0,0.0,60.9704538981,1.0,0.0,0.922499974569,99.1490001678,100.0,14.4869161447,57.3900000254,1.17299969991,5.76397879918,39.5495001475,207.0,86.4083334605,729.683339437,0.704792817908,57.3900000254,0.739057159424,73.9057159424,2.0,1.0,1.0,1034.68002319,1034.68002319,0.0,0.615249974756,0.0,1.0,17.7731672923,91.3369986216,8.35949897766,2257.96740723,91.2289994558,90.9770304362,82.8695004781,82.4018580119,,1529.24993896,55.9910001755,55.8142191569,40.6470006307,41.0698115031,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,11.9489742915,50.5819988251,0.628000895182,5.82419300079,40.0189997355,207.0,78.9166666667,601.483332316,0.615249974756,50.5819988251,0.698082126436,69.8082116445,2.0,1.0,1.0,977.31497701,977.31497701,1331.16666667,0.658392229755,2.0,0.0,3192.53149414,0.0,15.8413422902,7.73757036527,12.6041666667,3194.86521403,0.030606974992,61.924999555,61.924999555,64.0837259293,2.0,56.9477335612,41.7580769857,40.6216742198,1.0,2976.42980251,388.236554474,0.0,0.0,0.666666666667,5.60693868001,1.0,0.0,52.9724988937,77.5250606537,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.6649990082,1.0,99.1488075256,0.0,1.0,0.0509062334084,102.637497584,100.0,102.637497584,2.0,0.0,91.2500969199,0.0566000007093,11.9023882887,0.902977957108,860.365906697,1.0,0.0,5501.28448441,0.00550128448441,210.289543101,0.797825608818,0.104065973663,0.797825608818,0.0,0.0,1612.19250488,210.289543101,1612.19250488,0.0,0.0,0.00161219250488,0.797652776043,1.0,29.7578544982,2.0,2.0,2.0,0.0,63.9971901576,87.5704012784,77.5250606537,0.775250606537,1.0,9.33333333333,3384.19454404,103.751171917,1833.05955154,0.907126071033,1833.05955154,1.0,0.0,0.0,0.0,31.1616663933,1.0,64.1527776718,0.0,1.0,0.0,38.3416671753,30.7633333206,1.0,63.9027792613,0.0,1.0,61.924999555,0.0,1772.07995605,7.06402538307e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.114720518995,168493.0,2005.7769706,61.4922424217,1086.43536486,0.537644204266,1086.43536486,0.11477052637,1.0,1.0,1.0,0.0,2020.73296102,2020.73296102,2020.73296102,0.0,0.0,1612.19250488,2020.73296102
2017-08-18T12:00:00.000Z,0.0,0.0523121154156,0.768082464118,0.530976336474,60.2537504832,0.0585623813676,114.938333511,0.0,48.096666654,1.0,99.6805534363,0.0,0.0,0.0,59.6833337148,66.6716667811,1.0,99.513888677,0.0,0.0,114.938333511,100.0,2.0,0.0,,82.2192494075,41.5026041667,0.651527147656,1278.8500061,0.0,0.694875669682,0.0,1.0,19.6139375369,97.986497879,,2055.41630046,97.1494998932,97.3591410319,82.3549989065,82.2355575562,,1549.99967448,56.2670001984,56.2128270467,40.6760002772,40.5590159098,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.83699798584,98.1170018514,100.0,13.8586764336,56.473499616,1.14450073242,5.7552609841,39.5314995448,207.0,86.375,699.58333842,0.694875669682,56.473499616,0.719182350522,71.9182357788,2.0,1.0,1.0,1006.85529073,1006.85529073,0.0,0.604066454167,0.0,1.0,17.5338546435,90.7340011597,8.56350008647,2201.72436523,90.6469999949,90.4288228353,82.0834999084,81.6071090698,,1488.99994914,56.0765002569,55.9021911621,40.6185003916,41.0972595215,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,11.7127029101,50.0284996033,0.61000029246,5.82115177313,40.0085000992,207.0,76.7916679382,579.266667684,0.604066454167,50.0284996033,0.685000741141,68.5000737508,2.0,1.0,1.0,959.001037598,959.001037598,1278.8500061,0.651538122238,2.0,0.0,3092.76485189,0.0,15.4169608896,7.32496726513,11.6770833333,3092.76485189,0.029798525508,58.4841658274,58.4841658274,63.007109642,2.0,57.0477988503,41.8303361373,40.6396544774,1.0,2873.56721749,371.722449179,0.0,0.0,0.0,5.25384012858,1.0,0.0,52.9774983724,77.1011587779,1.0,99.9429194132,0.0,1.0,1.0,0.0,49.7033322652,1.0,99.1726169586,0.0,1.0,0.0523196616942,102.680831273,100.0,102.680831273,2.0,0.0,88.0965802992,0.0566000007093,11.3961059946,0.897362307253,880.631714883,1.0,0.0,5311.16532134,0.00531116532134,201.344626356,0.792967741796,0.102577698307,0.792967741796,0.0,0.0,1556.47666423,201.344626356,1556.47666423,0.0,0.0,0.00155647666423,0.792999923229,1.0,29.103471515,2.0,2.0,2.0,0.0,56.2207738703,90.0976874612,77.1011587779,0.771011587779,1.0,11.0833333333,3251.81458872,99.6927245305,1761.355535,0.897346007938,1761.355535,1.0,0.0,0.0,0.0,29.3866666158,1.0,63.0138889949,0.0,1.0,0.0,37.7000007629,29.0974996885,1.0,62.8333358765,0.0,1.0,58.4841658274,0.0,1607.10998535,6.76354863085e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.114312313644,168493.0,1924.25929457,58.9931087842,1042.28106086,0.531003951518,1042.28106086,0.114253761961,1.0,1.0,1.0,0.0,1962.84991455,1962.84991455,1962.84991455,0.0,0.0,1556.47666423,1962.84991455
2017-08-18T13:00:00.000Z,0.0,0.0529140649661,0.768059357553,0.529032098052,59.4084984461,0.0560635654314,109.625834783,0.0,50.2691663106,1.0,99.6527760824,0.0,0.0,0.0,59.6416664124,61.3875001272,1.0,99.4027754466,0.0,0.0,109.625834783,100.0,2.0,0.0,139.394996643,81.8742507299,41.6432291667,0.640660726685,1243.55835978,0.0,0.661337126665,0.0,1.0,19.3407834371,96.7339992523,,2045.8329366,95.7604993184,96.1778233846,81.9845002492,81.8844502767,,1550.66633097,56.2715002696,56.2255681356,40.6999998093,40.7620010376,40.695110321,1.0,0.0,99.5435009003,1.0,0.0,0.938999811808,96.9200000763,100.0,13.5512593587,55.0949996312,0.917999903361,5.78952419758,39.7819999059,207.0,83.491666158,664.341674805,0.661337126665,55.0604995092,0.718742719378,71.8742726644,2.0,1.0,1.0,1006.23980713,1006.23980713,0.0,0.611566377302,0.0,1.0,17.6813095411,91.1060002645,9.10079803467,1931.38323975,91.0444997152,90.7508468628,81.7640012105,81.2869084676,,1475.49995931,56.0794998805,55.9136657715,40.6679999034,41.1808751424,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,11.8520481586,50.3764998118,0.635500272115,5.82926154137,40.0324996312,207.0,76.691666921,579.216674805,0.611566377302,50.3764998118,0.676753169468,67.6688213348,2.0,1.0,1.0,947.454437256,947.454437256,1243.55835978,0.640045682698,2.0,0.0,3068.84419759,0.0,15.6032521508,7.24699791272,12.3072916667,3072.23870295,0.030148567024,58.4416666031,58.4416666031,63.000248909,2.0,57.0650607022,41.8866161,40.6422535578,1.0,2797.6191988,406.698583396,0.0,0.0,0.166666666667,4.92932446798,1.0,0.0,53.014998436,77.0551757812,1.0,99.9315026601,0.0,1.0,1.0,0.0,49.6941658656,1.0,99.1369037628,0.0,1.0,0.0529576139886,102.709164302,99.8107681274,102.709164302,2.0,0.0,85.7681988063,0.0566000007093,12.4683891825,0.893251401608,895.759862974,1.0,0.0,5170.79189257,0.00517079189257,220.289558767,0.780677717472,0.11348954208,0.780677717472,0.0,0.0,1515.33918254,220.289558767,1515.33918254,0.0,0.0,0.00151533918254,0.780965313315,1.0,27.5452152528,2.0,2.0,2.0,0.0,51.8962506381,91.9156979648,77.0551757812,0.770551757812,1.0,10.5,3201.03812163,98.1360415744,1733.85230291,0.893252067833,1733.85230291,1.0,0.0,0.0,0.0,29.384999752,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0266666412,1.0,62.8333358765,0.0,1.0,58.4416666031,0.0,1577.86999512,7.39994491313e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12705208996,168493.0,1895.85940109,58.1224371391,1026.8981698,0.529040975457,1026.8981698,0.127030176317,1.0,1.0,1.0,0.0,1941.02159627,1941.05601918,1941.05601918,0.0,0.0,1515.33918254,1941.05601918
2017-08-18T14:00:00.000Z,0.0,0.0528078774227,0.76817684286,0.529281993033,59.7152496974,0.0565731436263,109.931666692,0.0,50.308333079,1.0,99.5972207387,0.0,0.0,0.0,59.7333332698,59.3625001907,1.0,99.5555540721,0.0,0.0,109.931666692,100.0,2.0,0.0,139.881000519,81.7842505773,41.7421875,0.64719385001,1257.45833333,0.0,0.667298231673,0.0,1.0,19.3673733075,96.6650015513,,2037.4995931,95.673500061,96.0188674927,81.8765004476,81.7790578206,,1552.33298747,56.2940003077,56.2574132284,40.8425003688,40.8179931641,40.695110321,1.0,0.0,99.4999135335,1.0,0.0,0.991501490275,96.8374996185,100.0,13.5689285596,54.8309996923,0.988500277201,5.79844474792,39.8540000916,207.0,83.8249994914,666.716664632,0.667298231673,54.8309996923,0.71385340736,71.3853403727,2.0,1.0,1.0,999.394770304,999.394770304,0.0,0.625724190253,0.0,1.0,17.8601892789,91.7419993083,9.76628548758,1751.78068034,91.6520004272,91.4613418579,81.692000707,81.2180201213,,1475.49997965,56.1035000483,55.9398091634,40.7430003484,41.1872533162,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0899988810221,100.0,12.0234264533,50.9090000788,0.617500940959,5.83676290512,40.1254994075,207.0,77.7666670481,590.741668701,0.625724190253,50.9090000788,0.674532895769,67.453289032,2.0,1.0,1.0,944.346054077,944.346054077,1257.45833333,0.647214837832,2.0,0.0,3066.5104777,0.0,15.7745711587,7.15295684338,12.1223958333,3066.5104777,0.0300571031615,58.3866672516,58.3866672516,63.0944636663,2.0,57.0940413042,41.910929362,40.6366360982,1.0,2818.5735425,377.974068392,0.0,0.0,1.0,4.75437100728,1.0,0.0,52.9541654587,77.1221294403,1.0,99.8801326752,0.0,1.0,1.0,0.0,49.6483322779,1.0,99.1428565979,0.0,1.0,0.0528232427271,102.602497737,99.9179236094,102.602497737,2.0,0.0,86.4106080083,0.0566000007093,11.5877654312,0.892517882341,898.504962419,1.0,0.0,5209.52144897,0.00520952144897,204.730835441,0.785762688437,0.105371712201,0.785762688437,0.0,0.0,1526.68916829,204.730835441,1526.68916829,0.0,0.0,0.00152668916829,0.787671456734,1.0,28.1992855912,2.0,2.0,2.0,0.0,51.3052198237,92.2360257235,77.1221294403,0.771221294403,1.0,10.5,3195.06043293,97.9527801809,1730.61446914,0.890719804766,1730.61446914,1.0,0.0,0.0,0.0,29.445833683,1.0,63.0972226461,0.0,1.0,0.0,37.7416674296,28.9408334096,1.0,62.9027798971,0.0,1.0,58.3866672516,0.0,1582.34997559,6.8772978291e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.118299505229,168493.0,1898.75869434,58.2113224172,1028.46858105,0.529336458269,1028.46858105,0.118291774692,1.0,1.0,1.0,0.0,1942.93924967,1942.93924967,1942.93924967,0.0,0.0,1526.68916829,1942.93924967
2017-08-18T15:00:00.000Z,0.0,0.0483990982963,0.77213647156,0.547346744249,62.6102507909,0.0516699610613,108.997499466,0.0,45.3774998983,1.0,99.6805547078,0.0,0.0,0.0,59.674999555,59.2474994659,1.0,99.4583307902,0.0,0.0,108.997499466,100.0,2.0,0.0,,82.4885005951,42.0859375,0.669691608118,1416.43333944,0.0,0.691096187575,0.0,1.0,20.1650811831,99.0200004578,,2047.49960327,98.0555013021,98.3249231974,82.5635000865,82.467938741,,1688.66630046,56.3704999288,56.3440500895,41.0510002772,40.8727213542,40.695110321,1.0,0.0,97.3485043844,1.0,0.0,0.96449915568,99.1655006409,100.0,14.3473758698,57.0045010249,1.13700040181,5.81770523389,39.9139998754,207.0,91.6000003815,744.39167277,0.691096187575,57.0045010249,0.769335348947,76.9335371653,2.0,1.0,1.0,1077.06948853,1077.06948853,0.0,0.653987287757,0.0,1.0,18.8524894714,94.3219998678,,1752.90559896,94.0865001678,93.7998326619,82.4135011037,81.9311294556,,1607.74993896,56.1875003179,56.0322443644,40.8555002213,41.1406580607,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.23549969991,100.0,12.9966688951,53.2309999466,0.593499819438,5.85582053661,40.2620004018,207.0,85.7333329519,672.450002035,0.653987287757,53.2309999466,0.733827819824,73.3827813466,2.0,1.0,1.0,1027.35894775,1027.35894775,1416.43333944,0.669663629862,2.0,0.0,3330.22111003,0.0,16.5819589297,6.61925081412,12.1614583333,3330.22111003,0.0325067080042,68.8708337148,68.8708337148,66.3814207713,2.0,57.1906611125,41.9440536499,40.5846751531,1.0,3132.04289872,343.870071052,0.0,0.0,1.0,4.6740544637,1.0,0.0,52.9183327357,77.8894456228,1.0,99.965748469,0.0,1.0,1.0,0.0,49.4483324687,1.0,99.1845213572,0.0,1.0,0.0484994200202,102.366664886,100.0,102.366664886,2.0,0.0,96.0208158863,0.0566000007093,10.5422198383,0.890185756263,907.266320115,1.0,0.0,5788.90151843,0.00578890151843,186.258298696,0.802098439836,0.0880631767878,0.802098439836,0.0,0.0,1696.48082479,186.258298696,1696.48082479,0.0,0.0,0.00169648082479,0.802380979061,1.0,30.4367207147,2.0,2.0,2.0,0.0,51.1209897995,93.251976649,77.8894456228,0.778894456228,1.0,11.0833333333,3475.91296978,106.563035725,1882.73912348,0.890161616624,1882.73912348,1.0,0.0,0.0,0.0,34.7800002098,1.0,66.3888893127,0.0,1.0,0.0,39.6916675568,34.0908331871,1.0,66.1527773539,0.0,1.0,68.8708337148,0.0,1842.72998047,6.25677021496e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0989294248856,168493.0,2139.24655457,65.5840951716,1158.72958215,0.547848921399,1158.72958215,0.0987857920306,1.0,1.0,1.0,0.0,2115.05314128,2115.05314128,2115.05314128,0.0,0.0,1696.48082479,2115.05314128
2017-08-18T16:00:00.000Z,0.0,0.0488686573312,0.787854947947,0.552784604526,62.0574995677,0.0454652627372,92.3349997203,0.0,50.8533331553,1.0,99.694442749,0.0,0.0,0.0,44.7749999364,37.9774999619,0.75,74.6111100515,0.0,0.0,92.3349997203,100.0,2.0,0.0,136.437000275,82.6812499364,43.2265625,0.653649775099,1340.90833537,0.0,0.655486063347,0.0,1.0,19.7565577825,97.9640007019,,2415.4162089,96.9994996389,97.3998362223,82.3955001831,82.3269882202,,2034.33284505,56.6960000992,56.675298055,42.8029994965,42.6028467814,40.695110321,1.0,0.0,98.0673071543,1.0,0.0,0.964501063029,98.1185003916,100.0,13.6989200115,54.1965001424,1.03949960073,6.0576376915,41.7634998957,207.0,94.1333325704,761.350001017,0.655486063347,54.1965001424,0.83404179891,83.4041805267,2.0,1.0,1.0,1167.65851847,1167.65851847,0.0,0.517649428204,0.25,1.0,17.3646438917,90.9649995168,5.29199981689,1305.58657869,95.4784997304,96.9478556315,82.9669996897,82.4139785767,0.307999928792,1920.99993896,56.4934997559,56.3471832275,45.2010002136,45.4650878906,40.695110321,1.0,0.25,74.9985866547,0.75,0.0,-4.51350021362,100.0,10.8648496469,50.2774995168,0.917500178019,6.49979440371,44.2835000356,215.75,72.1666660309,579.558339437,0.517649428204,50.2774995168,0.599808712914,59.9808705648,1.5,0.75,0.75,839.732198079,839.732198079,1340.90833537,0.64583348679,2.0,0.166666666667,4058.34238688,0.0,17.0835307728,5.78304642936,10.640625,4058.34238688,0.0595102647628,107.678330739,107.678330739,75.5415306091,2.0,57.4018499201,44.7941055298,40.658993721,1.0,3031.54656501,320.385804773,0.0,0.0,1.0,4.17025121053,1.0,0.0,51.8891658783,78.2252489726,1.0,99.1666634878,0.0,1.0,1.0,0.0,48.3608325322,1.0,98.4107112885,0.0,1.0,0.0508951047826,100.25,99.0526154836,100.25,2.0,0.0,92.9398427744,0.0566000007093,9.82224936485,0.889701274478,909.119152758,1.0,0.0,5603.15585733,0.00560315585733,173.537972469,0.800445048516,0.0845941916264,0.800445048516,0.0,0.0,1642.04667155,173.537972469,1642.04667155,0.0,0.0,0.00164204667155,0.801890964309,1.0,28.1495511363,1.75,1.75,2.0,0.0,51.7848916487,93.4608417858,78.2252489726,0.782252489726,1.0,9.91666666667,3330.00567844,102.089873124,1803.70798312,0.879249749155,1803.70798312,1.0,0.0,0.0,0.0,54.3583329519,1.0,75.4027792613,0.0,1.0,0.0,45.0583343506,53.3199993769,1.0,75.0972245534,0.0,1.0,107.678330739,0.0,1869.59008789,5.82947028354e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0962117893212,168493.0,2113.35397391,64.7902916381,1144.70478491,0.558006841689,1144.70478491,0.0946328365571,1.0,1.0,1.0,0.0,2051.41711426,2051.41711426,2051.41711426,0.0,0.0,1642.04667155,2051.41711426
2017-08-18T17:00:00.000Z,0.0,0.0456738061216,0.793882804001,0.568643034158,66.1592489878,0.0394322958269,84.6975002289,0.0,46.1225001017,1.0,99.6249974569,0.0,0.0,0.0,49.6749998728,36.5316670736,0.833333333333,82.7916647593,0.0,0.0,84.6975002289,99.9253775279,2.0,0.0,137.153995514,82.0707499186,43.9010416667,0.612545630784,1335.30834961,0.0,0.619064033011,0.0,1.0,20.3959328334,99.1999994914,,2164.9995931,98.0314992269,98.495320638,81.6514994303,81.5796991984,8.44199752808,2737.33268229,58.7224998474,58.668510437,48.2975002925,47.9943110148,40.695110321,1.0,0.0,86.3361816406,1.0,0.0,1.16850026449,100.626500448,100.0,13.4999812444,49.7339989344,1.2255004247,6.89595143,47.0719998678,207.0,92.6166674296,732.625010173,0.619064033011,49.7339989344,0.84937655131,84.937655131,2.0,1.0,1.0,1189.12717183,1189.12717183,0.0,0.539814307981,0.166666666667,1.0,19.5087850889,97.2109998067,6.97499847412,1577.80250136,100.396999359,100.52460734,82.4900004069,81.714902242,2.20999781291,2639.24987793,58.5469999313,58.3885320028,50.1180006663,50.3895085653,40.695110321,1.0,0.0833333333333,46.1524702708,0.833333333333,0.0,-3.18599955241,100.0,12.1877810955,50.2789986928,0.521500269572,7.32100399335,49.5965003967,239.083333333,75.5083332062,602.683334351,0.539814307981,50.2789986928,0.658155292329,65.8155291875,1.91666666667,0.833333333333,0.916666666667,921.417409261,921.417409261,1335.30834961,0.609392110932,2.0,0.0833333333333,5615.51818848,0.0,14.6486496131,1.24180126687,3.34375,5615.51818848,0.115928962984,241.445831299,241.445831299,100.0,2.0,59.1822077433,49.8707173665,40.6716334025,1.0,3251.19050249,306.581983067,0.0,0.0,0.0833333333333,3.08207003276,1.0,0.0,51.5424985886,78.5694293976,1.0,98.8641516368,0.0,1.0,1.0,0.0,48.0233322779,1.0,98.1190446218,0.0,1.0,0.0475041221564,99.5658308665,98.8937600454,99.5658308665,2.0,0.0,99.6735915648,0.0566000007093,9.39905777221,0.883868037885,931.618168473,0.916666666667,0.0833333333333,6009.12000414,0.00600912000414,166.061089301,0.80783107039,0.0761771576761,0.804989346401,0.857846852131,0.0,1761.01749674,166.061089301,1660.47999064,100.537506104,0.0,0.00176101749674,0.812292511264,1.0,28.7142742028,1.83333333333,1.83333333333,2.0,0.0833333333333,46.9875860214,95.9664577137,78.5694293976,0.785694293976,1.0,11.0833333333,3535.40954669,108.387056034,1914.96563032,0.878451655227,1914.96563032,1.0,0.0,0.0,0.0,121.325834274,1.0,100.0,0.0,1.0,0.0,59.7999992371,120.119999568,1.0,99.6666641235,0.0,1.0,241.445831299,0.0,2016.09997559,5.57830756898e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.0867175298981,168493.0,2314.57756311,70.959317362,1253.6981709,0.575108616021,1253.6981709,0.0812167672597,1.0,1.0,1.0,0.0,2179.93286133,2179.93286133,2062.73536174,117.197499593,0.0,1761.01749674,2179.93286133
2017-08-18T18:00:00.000Z,0.0,0.0594838758739,0.824407739851,0.51112885234,55.7117497126,0.0434947585794,55.6008330584,0.0,54.8466662169,1.0,93.8611106873,0.0,0.0,0.0,14.2166665395,0.654166663686,0.416666666667,23.6111106873,0.0,0.0,55.6008330584,98.4957962036,1.91666666667,0.0,139.124996185,90.511250178,41.9322916667,0.559270888749,726.974998474,0.0,0.568954415679,0.0,1.0,19.409675916,95.7424996694,7.01999664307,2710.83282471,95.0045000712,95.4256617228,81.88550059,81.7511240641,6.29999923706,2817.99938965,59.5999997457,59.5361200968,48.7580003738,48.4276402791,40.695110321,1.0,0.0,94.8813587825,1.0,0.0,0.737999598185,95.7019996643,100.0,12.4443705877,46.2464996974,1.26450030009,6.96530544758,47.4935000738,207.0,94.2916660309,726.974998474,0.568954415679,46.2464996974,0.908087783087,90.8087784449,2.0,1.0,1.0,1271.32289632,1271.32289632,0.0,0.0,0.416666666667,0.916666666667,9.06969356537,79.0190003713,2.31054548784,34.1207288901,102.436999639,98.7125854492,99.136999766,84.4365743001,0.332000096639,2117.99989827,59.3765001297,59.2083892822,59.0445000331,59.3115514119,40.695110321,0.916666666667,0.0,0.0,0.0,0.0,-23.4179992676,100.0,-0.208341280619,43.3924996058,-1.15699958801,9.27803484599,60.2014996211,207.0,0.0,0.0,0.0,43.3924996058,0.0,0.0,1.41666666667,0.0,0.583333333333,0.0,0.0,726.974998474,0.556362572222,1.83333333333,0.75,5175.61161296,0.0,17.8225293159,3.52207734187,6.60416666667,5175.61161296,0.186678375266,235.855834961,235.855834961,100.0,2.0,60.0527242025,53.8295974731,40.67360274,1.0,2022.97825123,100.322847129,0.0,0.0,0.0,4.26396433512,1.0,0.0,49.0308319728,77.6215362549,1.0,91.6267083486,0.0,1.0,1.0,0.333333333333,28.2899990082,0.583333333333,57.2916653951,0.0,1.0,0.0571921610168,77.3208322525,97.6072190603,77.3208322525,2.0,0.333333333333,62.0195918396,0.0566000007093,3.07565443541,0.885044056239,927.170411087,0.333333333333,0.666666666667,3739.03622937,0.00373903622937,54.3401836902,0.84297599159,0.0418045777241,0.831457353018,0.84822782808,0.0,1095.75249227,54.3401836902,338.456665039,757.29582723,0.0,0.00109575249227,0.843727871776,1.0,24.5077836101,1.41666666667,1.0,1.58333333333,0.666666666667,45.9366165797,95.4576428731,77.6215362549,0.776215362549,1.0,10.5,2123.30109836,65.095246275,1150.09267596,0.884780569314,1150.09267596,1.0,0.0,0.0,0.0,118.92333285,1.0,100.0,0.0,1.0,0.0,59.7999992371,116.932499568,1.0,99.6666641235,0.0,1.0,235.855834961,0.0,1185.47998047,1.82539003722e-05,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.0472485259893,168493.0,1223.57419586,37.5118082296,662.75278727,0.509863944613,662.75278727,0.0466406258558,1.0,0.916666666667,1.0,0.333333333333,1299.8620402,1299.8620402,407.064371745,892.797668457,0.0,1095.75249227,1299.8620402
2017-08-18T19:00:00.000Z,0.0,0.0403368221791,1.03631229442,0.588971878671,51.1352497737,0.0262941304318,30.2691669837,0.0,30.1933333452,0.583333333333,48.6250000795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.2691669837,80.5,1.16666666667,0.0,139.912496567,93.7279996872,39.8151041667,0.575802112383,353.516667684,0.0,0.286057695657,0.0,1.0,15.0150324504,89.5129998525,1.23299916585,1523.33304787,94.4824994405,95.0034942627,88.056500117,88.0615310669,0.912856510707,1688.99961344,61.6085001628,61.625521342,56.5520000458,56.7480443319,40.695110321,0.583333333333,0.0,44.761220932,0.5,0.0,-4.96949958801,97.254500707,100.0,6.31813526154,37.9304993947,-0.281999905904,8.69689710935,56.8339999517,207.0,46.4500001272,353.516667684,0.286057695657,37.9304993947,0.443080110096,44.3080107371,1.25,0.5,0.583333333333,620.312154134,620.312154134,0.0,0.0,1.0,0.583333333333,9.47096482913,86.4515018463,1.36200078328,13.1233574549,100.761500041,98.2231623332,99.3994992574,92.9690068563,0.290000279744,1875.24997965,61.3700002035,61.1509195964,61.0799999237,61.2947133382,40.695110321,0.666666666667,0.0,0.0,0.0,0.0,-14.3099981944,100.0,-0.251721223195,39.681500117,-1.17800013224,9.72268605232,62.2580000559,207.0,0.0,0.0,0.0,39.681500117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.516667684,0.296448831155,1.08333333333,0.416666666667,3736.28863525,0.0,14.4368452231,5.98701035976,9.80989583333,3736.87207031,2.22986849199,198.519170125,198.519170125,98.6049556732,2.0,62.2713851929,58.1272939046,40.7101647059,1.0,1121.37111923,-106.444264081,0.0,0.0,0.0,12.0414377848,0.583333333333,0.0,24.7649993896,76.0150623322,0.5,48.7385832469,0.0,0.5,0.25,0.166666666667,0.0,0.0,0.0,0.0,0.25,0.020560309763,24.7649993896,65.0,24.7649993896,1.33333333333,0.166666666667,34.3785105319,0.0566000007093,-3.26332218745,0.894902253132,889.684688067,0.666666666667,0.333333333333,2072.61113106,0.00207261113106,-57.6558683136,0.989313599357,-0.0939089265118,0.987205474665,0.993084374761,0.0,607.394171397,-57.6558683136,388.757500966,218.636670431,0.0,0.000607394171397,2.68581212891,1.0,16.470307106,0.583333333333,0.5,0.5,0.333333333333,50.9572013219,91.1859207153,76.0150623322,0.760150623322,1.0,9.91666666667,1014.92685515,31.1151883444,549.738303083,0.895404672845,549.738303083,1.0,0.0,0.0,0.0,102.730833054,1.0,98.6388893127,0.0,1.0,0.0,58.9833332698,95.7883338928,1.0,98.3194440206,0.0,1.0,198.519170125,0.0,1129.44995117,-1.93677018478e-05,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,-0.104878754109,168493.0,584.13647969,17.9082034258,316.399349848,0.515346037834,316.399349848,-7.50668073225,1.0,0.25,0.5,0.166666666667,613.955142021,613.955142021,393.795933008,220.159209013,0.0,607.394171397,613.955142021
2017-08-18T20:00:00.000Z,0.0,0.043359156341,0.83373921129,0.511060207481,59.1392507553,0.0588131379383,71.9191665649,0.0,71.8291664124,1.0,99.6666641235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.9191665649,100.0,1.0,0.0,,88.8934990565,39.6536458333,0.635530046817,779.049997965,0.0,0.636713609256,0.0,1.0,19.7577667236,97.5814997355,9.43200005425,3571.24928792,97.255999883,97.1327972412,87.5734990438,87.3980407715,,2370.6661377,58.1645002365,58.1582667033,45.6469993591,45.1633631388,40.695110321,1.0,0.0,98.6694081624,1.0,0.0,0.348000208537,99.7549997965,100.0,13.2997128963,51.5865001678,1.33049933116,6.45805386702,44.316500028,207.0,98.0083319346,779.049997965,0.636713609256,51.6090005239,0.877086297898,87.7086283366,2.0,1.0,1.0,1227.92081706,1227.92081706,0.0,0.0,1.0,0.0,9.53381419182,89.1455001831,8.28900146484,0.0,101.553499858,100.424290975,90.2134990692,91.8176981608,0.234500567118,0.0,61.8830003738,61.6870803833,61.6484998067,61.7785491943,40.695110321,0.0,0.0,0.0,0.0,0.0,-12.4079996745,100.0,-0.272866566976,39.9050000509,-0.984500249227,9.80668075879,62.6330000559,207.0,0.0,0.0,0.0,39.9050000509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.049997965,0.637046369242,1.0,0.0,2322.053243,0.0,12.8113894029,8.6065715154,12.65625,2322.053243,0.0576405289611,72.0683333079,72.0683333079,69.2753976186,2.0,59.181751598,46.2372868856,40.7772569656,1.0,1787.80776499,268.55907528,0.0,0.0,0.0,12.6253089905,1.0,0.0,53.1508318583,74.9481900533,1.0,99.9885819753,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0434557483953,53.1508318583,100.0,53.1508318583,2.0,1.0,54.8098368359,0.0566000007093,8.23336791862,0.901969090844,863.969449251,0.0,1.0,3304.37462706,0.00330437462706,145.465862464,0.789974058393,0.118667513797,0.0,0.789974058393,0.0,968.371663411,145.465862464,0.0,968.371663411,0.0,0.000968371663411,0.79032967488,1.0,19.3573287658,1.0,1.0,1.0,1.0,55.5048928694,88.0290437178,74.9481900533,0.749481900533,1.0,10.5,2046.35903709,62.7363898552,1108.416768,0.904219449716,1108.416768,1.0,0.0,0.0,0.0,38.7300000191,1.0,69.4583323797,0.0,1.0,0.0,41.5500011444,33.3383331299,1.0,69.2500015895,0.0,1.0,72.0683333079,0.0,1063.41992188,4.88647476075e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.131237515222,168493.0,1156.40317277,35.4525080702,626.369392684,0.510976921246,626.369392684,0.13109770286,1.0,0.0,1.0,1.0,1225.82716878,1225.82716878,0.0,1225.82716878,0.0,968.371663411,1225.82716878
2017-08-18T21:00:00.000Z,0.0,0.052053245308,0.872156106222,0.520808134428,56.6304988861,0.0655101656202,68.3149998983,0.0,68.0691665014,1.0,97.3611100515,0.0,0.0,0.0,4.04166666667,0.245833337307,0.0833333333333,6.73611132304,0.0,0.0,68.3149998983,97.6666666667,1.16666666667,0.0,136.199998856,87.0020011266,39.9505208333,0.635623264817,663.149998983,0.0,0.660928096595,0.0,1.0,18.6071340243,94.6324996948,8.17199897766,3489.5826416,94.3250001272,94.2805836995,86.1530011495,86.0367863973,,1825.66625977,53.96149985,53.9355010986,40.7060000102,40.3674875895,40.695110321,1.0,0.0,93.1333293915,1.0,0.0,0.307499567668,96.5675004323,100.0,12.8822841644,53.619000117,1.43100007375,5.7248497804,39.2749999364,207.0,83.008333842,663.149998983,0.660928096595,53.619000117,0.71871930077,71.899679184,2.0,1.0,1.0,1006.20702108,1006.20702108,0.0,0.0,0.833333333333,0.166666666667,9.3380133311,90.4025007884,8.45639801025,2.99962457021,98.6149997711,101.026807149,87.8510011037,90.2830530802,0.115999857585,189.0,60.6950000127,60.6746927897,60.5790001551,60.8696187337,40.695110321,0.166666666667,0.0,0.0,0.0,0.0,-8.21249898275,100.0,-0.383910258611,38.035999616,-1.61899979909,9.72192358971,62.1979999542,207.0,0.0,0.0,0.0,38.035999616,0.0,0.0,0.333333333333,0.0,0.166666666667,0.0,0.0,663.149998983,0.638319769909,1.16666666667,0.0833333333333,1957.99262492,0.0,16.9428226153,12.6313028336,15.4296875,1957.99262492,0.0480133322495,49.3241672516,49.3241672516,63.0,2.0,55.0921986898,42.2255528768,40.8237390518,1.0,1541.75546187,204.613112769,0.0,0.0,0.0,11.6406739553,1.0,0.0,47.7733322779,74.5123271942,1.0,95.2168916066,0.0,1.0,1.0,0.75,6.53416641553,0.25,19.3571430842,0.0,1.0,0.0528246397177,54.307498614,94.1856476466,54.307498614,2.0,0.75,47.266471799,0.0566000007093,6.27294027074,0.906770133179,846.981992994,0.25,0.75,2849.60034803,0.00284960034803,110.829332016,0.800432585533,0.106228910445,0.697565626172,0.830919947635,0.0,835.096664429,110.829332016,166.383331299,668.71333313,0.0,0.000835096664429,0.804667900006,1.0,16.6185404277,1.08333333333,1.0,1.25,0.75,59.9873218536,85.8224697113,74.5123271942,0.745123271942,1.0,9.91666666667,1746.36857464,53.5394120697,945.925996445,0.906661495978,945.925996445,1.0,0.0,0.0,0.0,26.6666668256,1.0,63.0138889949,0.0,1.0,0.0,37.7000007629,22.6574999491,1.0,62.8333358765,0.0,1.0,49.3241672516,0.0,947.789978027,3.72296788041e-05,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.117164907649,168493.0,1001.10584648,30.6914698412,542.25211054,0.519743734274,542.25211054,0.112552751518,1.0,0.166666666667,1.0,0.75,1043.30668132,1043.30668132,238.519968669,804.786712646,0.0,835.096664429,1043.30668132
