timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-18T22:00:00.000Z,0.0,0.0408197590416,0.952817027399,0.547220843686,51.0460004807,0.047752106062,34.6866666476,0.0,23.1741666794,1.0,68.3611119588,0.0,0.0,0.0,55.4666665395,11.5391668578,1.0,92.4444443385,0.916666666667,0.0,34.6866666476,68.6531537374,1.41666666667,0.0,134.295000076,83.2489995956,39.6510416667,0.63369395869,465.700007121,0.0,0.662165826612,0.0,1.0,16.4738706748,88.3354988098,8.60199991862,2206.24967448,88.1075000763,88.0357411702,78.9785003662,78.8889312744,,1197.99972534,55.0160004298,54.9419886271,40.7119998932,40.3795750936,40.695110321,1.0,0.0,33.1839798292,1.0,0.0,0.227998733521,88.4555002848,100.0,10.8398490747,47.3955001831,2.10000038147,5.63341347377,38.6119995117,207.0,58.5916671753,465.700007121,0.662165826612,47.3955001831,0.507321156093,50.7321151098,2.0,1.0,1.0,710.24961853,710.24961853,0.0,0.0,0.916666666667,1.0,8.31670606136,90.0185000102,4.85550117493,329.958719889,92.375,98.5771357218,87.5194988251,88.3484700521,0.304999987284,484.999974569,55.6939999262,55.4393488566,55.388999939,55.4071172078,40.695110321,0.5,0.0,0.0,0.0,0.0,-2.35649998983,100.0,-0.332016030947,36.986000061,-1.54699961344,8.64872209231,56.9359995524,207.0,0.0,0.0,0.0,36.986000061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,465.700007121,0.637480183571,1.33333333333,0.333333333333,1692.5317688,0.0,22.7090946544,20.7487529119,22.6770833333,1692.5317688,0.064477398221,46.1916662852,46.1916662852,63.0,2.0,56.2878799438,45.3373743693,40.8823413849,1.0,1064.3420094,180.208856367,0.0,0.0,0.0,5.20107205709,1.0,0.0,16.4958328406,73.7774283091,1.0,67.003423055,0.666666666667,1.0,1.0,0.0,13.5024997393,1.0,63.5297597249,0.0,1.0,0.0411163826015,29.9983325005,63.2948999405,29.9983325005,2.0,0.0,32.6301367604,0.0566000007093,5.52476513822,0.911676260687,830.008167826,0.0833333333333,0.916666666667,1967.20519916,0.00196720519916,97.6106902647,0.784468988173,0.132822211249,0.800773840428,0.783161230854,0.0,576.504175822,97.6106902647,43.6958312988,532.808344523,0.0,0.000576504175822,0.790725479523,1.0,9.93061965854,2.0,1.0,2.0,0.916666666667,64.2959778526,83.4990324541,73.7774283091,0.737774283091,1.0,10.5,1250.03477776,38.3230252993,677.085244153,0.921333094648,677.085244153,1.0,0.0,0.0,0.0,24.9375001589,1.0,63.0,0.0,1.0,0.0,37.7000007629,21.2541664441,1.0,62.8333358765,0.0,1.0,46.1916662852,0.0,672.25,3.27892858351e-05,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.144163074159,168493.0,740.421341843,22.6995171019,401.051533877,0.545724565719,401.051533877,0.137065257647,1.0,0.416666666667,1.0,0.0,734.897343953,734.897343953,54.567006429,680.330337524,0.0,576.504175822,734.897343953
2017-08-18T23:00:00.000Z,0.0,0.0391331979834,0.890211428155,0.536898283937,49.6210012436,0.0970371439981,84.040834109,0.0,30.1416665713,1.0,73.8611103694,0.0,0.0,0.0,53.1916666031,53.8875001272,1.0,88.6527773539,0.416666666667,0.0,84.040834109,74.1635786692,1.58333333333,0.0,127.742250443,78.1212491989,40.4140625,0.627326277837,688.525011698,0.0,0.639986955573,0.0,1.0,15.9722816149,86.7590001424,8.32050132751,2289.99955241,86.5265007019,86.4970957438,78.2059993744,78.0978291829,,1308.66637675,53.0224997203,52.9583282471,40.7374998728,40.3554000854,40.695110321,1.0,0.0,52.4737062454,1.0,0.0,0.224999745687,87.6770013173,100.0,10.2969005903,45.7890008291,1.82999928792,5.67538094521,38.9075005849,207.0,56.5416663488,425.016667684,0.639986955573,45.7890008291,0.483034889584,48.3034887314,2.0,1.0,1.0,676.248845418,676.248845418,0.0,0.355856120349,0.0,1.0,12.8285883268,87.3004989624,4.39500045776,3388.07592773,82.4314994812,82.175084432,78.0364990234,77.6346181234,0.27679977417,788.749989827,54.8134997686,54.6137542725,46.9409996668,47.2637990316,40.695110321,0.583333333333,0.0,20.684434255,0.583333333333,0.0,4.8689994812,100.0,5.81355579694,35.4904998144,-0.132500330607,7.01503249009,47.0734999975,207.0,34.2416664759,263.508331299,0.355856120349,35.4904998144,0.312024892171,31.2024898529,1.16666666667,0.583333333333,0.583333333333,436.83484904,436.83484904,688.525011698,0.655530978769,1.58333333333,0.0,2116.68575033,0.0,20.4195516904,17.3909064929,19.2604166667,2116.68575033,0.0529806140919,50.0916678111,50.0916678111,63.0,2.0,54.3488489787,42.0134684245,40.939412117,1.0,1598.08610312,256.264122681,0.0,0.0,0.0,5.04715474447,1.0,0.0,22.9341662725,73.1588446299,1.0,74.2522821426,0.416666666667,1.0,1.0,0.0,20.0166663329,1.0,71.5595213572,0.0,1.0,0.0412400580127,42.9508320491,71.4839693705,42.9508320491,2.0,0.0,48.9934322231,0.0566000007093,7.85643458211,0.914845340224,819.192039637,0.583333333333,0.416666666667,2953.71531236,0.00295371531236,138.806262962,0.788669756291,0.126468631938,0.746328033379,0.932472928193,0.0,865.608332316,138.806262962,632.809997559,232.798334757,0.0,0.000865608332316,0.846788783868,1.0,16.2429295059,2.0,1.58333333333,2.0,0.416666666667,66.5603688558,81.9660936991,73.1588446299,0.731588446299,1.0,11.0833333333,1854.3502258,56.8498668052,1004.41459528,0.915138388229,1004.41459528,1.0,0.0,0.0,0.0,26.0058337847,1.0,63.0138889949,0.0,1.0,0.0,37.7000007629,24.0858337084,1.0,62.8333358765,0.0,1.0,50.0916678111,0.0,1310.17004395,4.66276615771e-05,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.138196182746,168493.0,1068.26815121,32.7505027171,578.630782804,0.527199867907,578.630782804,0.0742796226126,1.0,0.583333333333,1.0,0.0,1097.55487061,1097.55487061,847.89793396,249.656936646,0.0,865.608332316,1097.55487061
2017-08-19T00:00:00.000Z,0.0,0.0364822367542,0.781192819909,0.555871675603,54.4532486598,0.0517841646484,110.731667837,0.0,55.1016670863,1.0,90.9444446564,0.0,0.0,0.0,54.4333333969,55.610833168,1.0,90.7222220103,0.0,0.0,110.731667837,91.3369960785,2.0,0.0,135.140998522,80.6877498627,42.8307291667,0.592690123421,1266.37502035,0.0,0.607564343543,0.0,1.0,17.2945423126,90.6575005849,9.31999884711,3098.74949137,90.3409983317,90.25659434,80.6764996847,80.5422439575,,1860.3329366,54.9140005112,54.8349660238,40.8740002314,40.4661178589,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.316502253215,95.8865006765,100.0,11.5413088799,49.4669981003,1.36800003052,5.75323347251,39.5060002009,207.0,83.7333329519,659.674997965,0.607564343543,49.4669981003,0.773752877372,77.3752880096,2.0,1.0,1.0,1083.25402832,1083.25402832,0.0,0.59472563294,0.0,1.0,17.1930157344,89.6809997559,8.65080032349,3451.44295247,89.6000003815,89.3963063558,80.6990000407,80.2657190959,,1759.24993896,54.763999939,54.5869827271,40.8615007401,41.1866226196,40.695110321,1.0,0.0,88.2692848841,1.0,0.0,0.0809993743896,100.0,11.3521981239,48.7384996414,0.713500658671,5.84081772963,40.1480000814,207.0,79.2249997457,606.700002035,0.59472563294,48.7384996414,0.726014288039,72.6014283498,2.0,1.0,1.0,1016.42000326,1016.42000326,1266.37502035,0.592146744209,2.0,0.0,3714.70176188,0.0,15.3476502895,7.26998734474,9.16145833333,3714.70176188,0.0364097596565,79.6241674423,79.6241674423,67.965801239,2.0,55.4838002523,41.6345189412,40.9878012339,1.0,2833.2646775,791.702508531,0.0,0.0,0.0,8.37868309021,1.0,0.0,40.2891658147,72.2978165944,1.0,91.0445181529,0.0,1.0,1.0,0.0,37.6608324051,1.0,90.2976175944,0.0,1.0,0.036430527757,77.9499969482,90.0514971415,77.9499969482,2.0,0.0,86.8610024679,0.0566000007093,24.2716729197,0.918936164414,805.469474491,1.0,0.0,5236.67482344,0.00523667482344,428.828138084,0.718246892226,0.200700580795,0.718246892226,0.0,0.0,1534.64666748,428.828138084,1534.64666748,0.0,0.0,0.00153464666748,0.716750736038,1.0,19.0415274961,2.0,2.0,2.0,0.0,70.2752195994,79.9229666392,72.2978165944,0.722978165944,1.0,10.5,3624.96718603,111.132675388,1963.47480556,0.918947473021,1963.47480556,1.0,0.0,0.0,0.0,40.2791668574,1.0,68.0972232819,0.0,1.0,0.0,40.7250003815,39.3449997902,1.0,67.8750012716,0.0,1.0,79.6241674423,0.0,2023.48999023,0.000144051520952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218402669018,168493.0,2212.16100926,67.8194749718,1198.22392442,0.560793978275,1198.22392442,0.220016545162,1.0,1.0,1.0,0.0,2136.65618896,2136.65618896,2136.65618896,0.0,0.0,1534.64666748,2136.65618896
2017-08-19T01:00:00.000Z,0.0,0.0363184862323,0.780014978844,0.513051820401,51.867248853,0.0517800296911,86.2275009155,0.0,43.0800002416,1.0,83.8749987284,0.0,0.0,0.0,50.1666666667,43.2291669846,1.0,83.6249987284,0.0,0.0,86.2275009155,84.1039791107,2.0,0.0,131.282249133,79.4150002797,40.2578125,0.581241869455,968.216669718,0.0,0.585499853809,0.0,1.0,16.3795959155,88.0160001119,8.33999951681,2837.49951172,87.7339992523,87.689860026,79.3939997355,79.2787628174,,1478.99967448,54.6574999491,54.5807952881,40.6835002899,40.3547617594,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,89.6195004781,100.0,10.6632612546,47.0504989624,1.46700000763,5.71633462111,39.2165002823,207.0,67.9833332698,504.608332316,0.585499853809,47.0504989624,0.61562591916,61.5625921885,2.0,1.0,1.0,861.876286825,861.876286825,0.0,0.579138218564,0.0,1.0,16.3082855543,87.0664990743,7.66049893697,3137.60725911,87.0964997609,86.8955205282,79.436000824,79.0142745972,,1397.49996948,54.4565003713,54.2790578206,40.7145001094,41.2664057414,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,10.4897693793,46.3819996516,0.744999885559,5.81851617495,39.9695002238,207.0,64.3166659673,463.608337402,0.579138218564,46.3819996516,0.572055507842,57.2055501938,2.0,1.0,1.0,800.877710978,800.877710978,968.216669718,0.58098094273,2.0,0.0,2925.9037679,0.0,17.3991271655,12.2983046373,14.59375,2925.9037679,0.0346036356356,57.4466673533,57.4466673533,63.0,2.0,55.3009694417,41.6498057048,41.0330594381,1.0,2164.91719625,673.537090746,0.0,0.0,0.0,7.67450205485,1.0,0.0,31.7349993388,71.7194976807,1.0,83.9897251129,0.0,1.0,1.0,0.0,28.7558326721,1.0,82.3988062541,0.0,1.0,0.0363346690374,60.4983323415,82.207824707,60.4983323415,2.0,0.0,66.371094596,0.0566000007093,20.649008674,0.923014324253,792.001851756,1.0,0.0,4001.37956275,0.00400137956275,364.823470234,0.70395821083,0.219011593677,0.70395821083,0.0,0.0,1172.63416545,364.823470234,1172.63416545,0.0,0.0,0.00117263416545,0.703789239128,1.0,17.9632418568,2.0,2.0,2.0,0.0,74.9618606567,77.8144601186,71.7194976807,0.717194976807,1.0,11.0833333333,2838.45428699,87.02010327,1537.45763568,0.922969804507,1537.45763568,1.0,0.0,0.0,0.0,28.9691664378,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,28.4775004387,1.0,63.0,0.0,1.0,57.4466673533,0.0,1312.7800293,0.000122551136688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237290096174,168493.0,1578.98545242,48.4078527392,855.262405168,0.513432927569,855.262405168,0.237448209532,1.0,1.0,1.0,0.0,1665.77241007,1665.77241007,1665.77241007,0.0,0.0,1172.63416545,1665.77241007
2017-08-19T02:00:00.000Z,0.0,0.036264974426,0.796979365573,0.507971031887,50.3972501755,0.0525396329984,77.4258321126,0.0,38.5649995804,1.0,80.9861125946,0.0,0.0,0.0,48.4666662216,38.8458334605,1.0,80.7777773539,0.0,0.0,77.4258321126,81.2428874969,2.0,0.0,128.604750315,78.2075001399,40.2994791667,0.584083900776,861.724995931,0.0,0.573504959335,0.0,1.0,15.7861496607,86.1665007273,7.71299934387,2710.83284505,85.9054997762,85.8498535156,78.1925004323,78.0692596436,,1344.33301799,54.4565000534,54.37059021,40.5950005849,40.4374821981,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,86.3135000865,100.0,10.0746807257,45.3104991913,1.49250094096,5.7114688158,39.102499644,207.0,61.1749998728,444.574994405,0.573504959335,45.3104991913,0.554236461094,55.4236459732,2.0,1.0,1.0,775.931045532,775.931045532,0.0,0.582247068456,0.0,1.0,15.7668113708,85.332499822,7.17600123088,2998.12469482,85.3985010783,85.187016805,78.2224998474,77.8132120768,,1269.24994914,54.2764997482,54.0948155721,40.7159996033,41.2721506755,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,9.97728721301,44.682501475,0.957998593648,5.78952419758,39.7580010096,207.0,58.9833332698,417.149998983,0.582247068456,44.682501475,0.512369548253,51.2369540532,2.0,1.0,1.0,717.317367554,717.317367554,861.724995931,0.584462438451,2.0,0.0,2650.52453613,0.0,19.5877747536,15.19926699,17.2864583333,2650.52453613,0.0377649353072,55.6291662852,55.6291662852,63.0,2.0,55.1478754679,41.77272288,41.0721035004,1.0,1935.13143184,585.604103105,0.0,0.0,0.0,7.08246676127,1.0,0.0,28.2758324941,71.1100336711,1.0,80.7477143606,0.0,1.0,1.0,0.0,25.227499485,1.0,78.8749993642,0.0,1.0,0.03629682113,53.5033321381,78.5094718933,53.5033321381,2.0,0.0,59.3264220641,0.0566000007093,17.9531971894,0.925469873831,783.996371371,1.0,0.0,3576.67045004,0.00357667045004,317.194292658,0.71045776571,0.214996757242,0.71045776571,0.0,0.0,1048.169988,317.194292658,1048.169988,0.0,0.0,0.001048169988,0.709840769569,1.0,16.9038766964,2.0,2.0,2.0,0.0,77.2152951558,76.5023721059,71.1100336711,0.711100336711,1.0,9.33333333333,2520.73553494,77.2796192535,1365.36428065,0.925454522951,1365.36428065,1.0,0.0,0.0,0.0,27.8550000191,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,27.774166743,1.0,62.9583339691,0.0,1.0,55.6291662852,0.0,1150.44995117,0.000106551590804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232314772806,168493.0,1383.75445718,42.4225453677,749.514926432,0.508027043416,749.514926432,0.231748546718,1.0,1.0,1.0,0.0,1475.34454346,1475.34454346,1475.34454346,0.0,0.0,1048.169988,1475.34454346
2017-08-19T03:00:00.000Z,0.0,0.0349341834023,0.769870537448,0.523540504308,52.6794996262,0.0505835157793,94.2916666667,0.0,46.9566666285,1.0,86.3888893127,0.0,0.0,0.0,51.7333332698,47.335000356,1.0,86.2222220103,0.0,0.0,94.2916666667,86.7339185079,2.0,0.0,131.483999252,78.8044996262,40.6432291667,0.572592936535,1067.61668396,0.0,0.572850038616,0.0,1.0,16.4496974945,88.167500178,9.08099937439,2930.83284505,87.8794994354,87.7623418172,78.798500061,78.6502075195,,1632.99963379,54.928999265,54.8247756958,40.6999998093,40.3623962402,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,96.8315003713,100.0,10.7226175467,47.1794996262,1.39500013987,5.72707990805,39.3049996694,207.0,73.558333079,554.600006104,0.572850038616,47.1794996262,0.691315347581,69.1315355301,2.0,1.0,1.0,967.841486613,967.841486613,0.0,0.559480788691,0.0,1.0,16.3735526403,87.2270011902,8.3985004425,3254.59259033,87.2089996338,86.9951960246,78.8104991913,78.4013010661,,1560.49995931,54.7580000559,54.5812403361,40.6574999491,41.219174703,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0180015563965,100.0,10.5475350221,46.5514996847,0.625000317891,5.82601757844,40.0324996312,207.0,70.4166679382,513.016667684,0.559480788691,46.5514996847,0.654876269386,65.4876267115,2.0,1.0,1.0,916.82677714,916.82677714,1067.61668396,0.57253585638,2.0,0.0,3230.45448812,0.0,14.6770381927,8.19311590989,10.234375,3230.45448812,0.0323294655926,60.1816676458,60.1816676458,63.0295015971,2.0,55.4273237749,41.6066173207,41.1135568619,1.0,2376.45174379,813.486576769,0.0,0.0,0.0,8.32510312398,1.0,0.0,34.0049997965,70.4733969371,1.0,86.0273946126,0.0,1.0,1.0,0.0,31.1308326721,1.0,84.7380943298,0.0,1.0,0.0349342289203,65.135831515,84.5756835938,65.135831515,2.0,0.0,72.8562292191,0.0566000007093,24.9395194573,0.927553126949,777.264259643,1.0,0.0,4392.35526235,0.00439235526235,440.627546728,0.690368373357,0.236320979889,0.690368373357,0.0,0.0,1287.21251424,440.627546728,1287.21251424,0.0,0.0,0.00128721251424,0.690334861477,1.0,17.5774413968,2.0,2.0,2.0,0.0,79.3661547574,75.3599860451,70.4733969371,0.704733969371,1.0,10.5,3187.72665681,97.7279444462,1726.64210639,0.926046856419,1726.64210639,1.0,0.0,0.0,0.0,30.3916667302,1.0,63.1388896306,0.0,1.0,0.0,37.7833331426,29.7900001208,1.0,62.972222964,0.0,1.0,60.1816676458,0.0,1389.44995117,0.000148015166549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255193328773,168493.0,1803.10418372,55.2787878223,976.657016424,0.523808701591,976.657016424,0.255158552482,1.0,1.0,1.0,0.0,1864.52995809,1864.52995809,1864.52995809,0.0,0.0,1287.21251424,1864.52995809
2017-08-19T04:00:00.000Z,0.0,0.0343885654745,0.77107623504,0.540046275542,53.4190003077,0.0499396153222,101.308332443,0.0,50.4416666031,1.0,88.4166660309,0.0,0.0,0.0,52.9333333969,50.8233334223,1.0,88.2222226461,0.0,0.0,101.308332443,88.7204685211,2.0,0.0,132.591749509,79.1727492015,40.9010416667,0.564906328308,1153.00835164,0.0,0.576774604397,0.0,1.0,16.7059307098,88.923500061,9.45600128174,3008.74947103,88.6204999288,88.5157648722,79.1644986471,79.0114695231,,1752.66625977,54.9515005747,54.8528035482,40.7464996974,40.404393514,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,94.9025001526,100.0,10.9660781225,47.8740002314,1.35300000509,5.73985262712,39.3934996923,207.0,77.9750003815,598.600006104,0.576774604397,47.8740002314,0.741040224348,74.1040236155,2.0,1.0,1.0,1037.45631409,1037.45631409,0.0,0.56410106625,0.0,1.0,16.6140734355,87.969499588,8.76149940491,3343.83148193,87.9424991608,87.7255020142,79.1809997559,78.775080363,,1676.74993896,54.7910000483,54.6086578369,40.7399997711,41.2044855754,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,10.7764995098,47.2024993896,0.618999481201,5.83757388592,40.1210002899,207.0,74.7833334605,553.891667684,0.56410106625,47.2024993896,0.701105691819,70.1105683645,2.0,1.0,1.0,981.547968547,981.547968547,1153.00835164,0.567998010928,2.0,0.0,3515.16859945,0.0,13.7884285667,6.43086636066,8.61458333333,3527.95103871,0.0323560559905,65.75583299,65.75583299,64.5422941844,2.0,55.4438920455,41.5579806241,41.1160694758,1.0,2566.70109125,925.794151746,0.0,0.0,0.0,9.0494111379,1.0,0.0,36.4899997711,70.1150875092,1.0,88.1164360046,0.0,1.0,1.0,0.0,33.69916598,1.0,87.0178553263,0.0,1.0,0.0345839714566,70.1891644796,86.745827357,70.1891644796,2.0,0.0,78.6888113885,0.0566000007093,28.3825964931,0.929862242574,769.851498289,1.0,0.0,4743.98988933,0.00474398988933,501.459295713,0.681146509541,0.245685583399,0.681146509541,0.0,0.0,1390.26166789,501.459295713,1390.26166789,0.0,0.0,0.00139026166789,0.684514015913,1.0,16.5355408434,2.0,2.0,2.0,0.0,82.5690467141,74.0666191795,70.1150875092,0.701150875092,1.0,10.5,3504.02421176,107.424858017,1897.96566556,0.929891629892,1897.96566556,1.0,0.0,0.0,0.0,33.2033332189,1.0,64.4444443385,0.0,1.0,0.0,38.5416679382,32.552500089,1.0,64.2361135483,0.0,1.0,65.75583299,0.0,1543.88000488,0.000168449707068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264208834128,168493.0,2038.86760202,62.5067206807,1104.35900879,0.541071009502,1104.35900879,0.263462204824,1.0,1.0,1.0,0.0,2032.77687581,2041.06113503,2041.06113503,0.0,0.0,1390.26166789,2041.06113503
2017-08-19T05:00:00.000Z,0.0,0.0364297634858,0.815138241617,0.618594554714,55.8782498042,0.051170401689,131.336666107,0.0,65.0741662979,1.0,96.2916679382,0.0,0.0,0.0,57.6583331426,66.2550004323,1.0,96.0972220103,0.0,0.0,131.336666107,96.6109867096,2.0,0.0,136.163249652,80.2849998474,42.0703125,0.594659693742,1525.65831502,0.0,0.606570867394,0.0,1.0,17.5241854986,91.2739995321,,3332.08274333,90.951499939,90.8523432414,80.263999939,80.104792277,,2381.33283488,54.6979999542,54.5788904826,41.6750005086,41.2163238525,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,91.1239999135,100.0,11.6529565652,49.2764994303,1.3200006485,5.87122893333,40.3549998601,207.0,96.3250007629,780.758321126,0.606570867394,49.2764994303,0.919159582229,91.9043687185,2.0,1.0,1.0,1286.82341512,1286.82341512,0.0,0.616181648295,0.0,1.0,17.4830913544,90.5675004323,9.62099838257,3718.40958659,90.4234994253,90.2205276489,80.3059997559,79.8925832113,,2157.74995931,54.4924999873,54.3204930623,41.0519997279,41.1910883586,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.14400100708,100.0,11.619566679,49.3714996974,0.74199962616,5.86352475484,40.3100001017,207.0,93.2749996185,744.900004069,0.616181648295,49.3714996974,0.862741466704,86.2741483053,2.0,1.0,1.0,1207.83805339,1207.83805339,1525.65831502,0.594467688791,2.0,0.0,4687.8637085,0.0,19.6977772713,6.31924196084,9.34895833333,4687.8637085,0.0525990232684,136.164167404,136.164167404,81.3226680756,2.0,55.0289382935,41.8599828084,41.159529686,1.0,3483.083995,930.848214999,0.0,0.0,0.0,10.6050376892,1.0,0.0,47.7933320999,69.6589622498,1.0,96.7009118398,0.0,1.0,1.0,0.0,45.6708323161,1.0,96.6369012197,0.0,1.0,0.0363996432167,93.4641647339,96.3489208221,93.4641647339,2.0,0.0,106.782881913,0.0566000007093,28.5375417773,0.931861765164,763.486901266,1.0,0.0,6437.72479478,0.00643772479478,504.19684487,0.735353939733,0.196522077325,0.735353939733,0.0,0.0,1886.62333171,504.19684487,1886.62333171,0.0,0.0,0.00188662333171,0.734620198607,1.0,16.7441359578,2.0,2.0,2.0,0.0,85.4575449626,72.9129066467,69.6589622498,0.696589622498,1.0,11.0833333333,4413.93220999,135.32042369,2390.82017658,0.931876017057,2390.82017658,1.0,0.0,0.0,0.0,68.609167099,1.0,81.4583339691,0.0,1.0,0.0,48.7416677475,67.5549996694,1.0,81.236111323,0.0,1.0,136.164167404,0.0,2035.06005859,0.000169369301854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210888652275,168493.0,2936.91750351,90.0387459549,1590.79054464,0.620046447338,1590.79054464,0.211652135309,1.0,1.0,1.0,0.0,2565.59899902,2565.59899902,2565.59899902,0.0,0.0,1886.62333171,2565.59899902
2017-08-19T06:00:00.000Z,0.0,0.0363407591294,0.790292572503,0.575814412361,54.7930002213,0.0512862665286,117.257501602,0.0,58.2975006104,1.0,92.6805559794,0.0,0.0,0.0,55.4833339055,58.968334198,1.0,92.4722232819,0.0,0.0,117.257501602,92.8919080098,2.0,0.0,134.565749486,79.772749265,42.3229166667,0.590324206277,1350.15833537,0.0,0.590090699774,0.0,1.0,17.1507129669,90.2090002696,9.3780002594,3188.74947103,89.920999527,89.8083521525,79.7509994507,79.6082890828,,2034.6662089,54.7505000432,54.6419525146,40.7930005391,40.4572016398,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,92.1184997559,100.0,11.3960601489,49.1279989878,1.27650133769,5.75465273857,39.5164992015,207.0,87.683333079,697.674997965,0.590090699774,49.1279989878,0.843179960705,84.3076909383,2.0,1.0,1.0,1180.45194499,1180.45194499,0.0,0.592690441451,0.0,1.0,17.0709425608,89.3750019073,9.16875076294,3549.30566406,89.2894999186,89.0947291056,79.7944990794,79.3925145467,,1897.49994914,54.5915002823,54.4084752401,40.6935002009,40.9727935791,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0855019887288,100.0,11.2508045038,48.5959997177,0.706000010173,5.82013809681,39.9875001907,207.0,84.1749998728,652.483337402,0.592690441451,48.5959997177,0.783894264584,78.3894271851,2.0,1.0,1.0,1097.45197042,1097.45197042,1350.15833537,0.590108782736,2.0,0.0,3992.41465251,0.0,16.850607872,6.75221379598,9.625,3992.41465251,0.0409594087779,95.6033328374,95.6033328374,72.008793513,2.0,55.1776046753,41.4077936808,41.1571575801,1.0,3039.09595747,899.087675703,0.0,0.0,0.0,10.2716077169,1.0,0.0,42.8083321253,69.4793917338,1.0,92.8196334839,0.0,1.0,1.0,0.0,40.3083324432,1.0,92.3154748281,0.0,1.0,0.0363157351717,83.1166642507,92.1909236908,83.1166642507,2.0,0.0,93.1712887815,0.0566000007093,27.563840907,0.932680677346,760.89495124,1.0,0.0,5617.10927076,0.00561710927076,486.993649498,0.719733232774,0.212926241368,0.719733232774,0.0,0.0,1646.13582357,486.993649498,1646.13582357,0.0,0.0,0.00164613582357,0.718697135647,1.0,18.0010191558,2.0,2.0,2.0,0.0,86.5949802399,72.4300104777,69.4793917338,0.694793917338,1.0,10.5,3938.18363317,120.735129689,2133.12947307,0.932659474142,2133.12947307,1.0,0.0,0.0,0.0,48.1483330727,1.0,72.2500009537,0.0,1.0,0.0,43.1833343506,47.4549997648,1.0,71.9722235998,0.0,1.0,95.6033328374,0.0,1923.54003906,0.000163590421602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228300089445,168493.0,2451.93197957,75.1702696257,1328.09661985,0.580678252644,1328.09661985,0.229460849982,1.0,1.0,1.0,0.0,2287.14716593,2287.14716593,2287.14716593,0.0,0.0,1646.13582357,2287.14716593
2017-08-19T07:00:00.000Z,0.0,0.0366273461288,0.803185244429,0.602064309792,55.5144983927,0.0511954098473,126.888331731,0.0,63.036667188,1.0,95.1527779897,0.0,0.0,0.0,56.9666668574,63.799999555,1.0,94.9444446564,0.0,0.0,126.888331731,95.4270114899,2.0,0.0,135.50474898,79.9902505875,42.3671875,0.592948861677,1469.36667887,0.0,0.6047999029,0.0,1.0,17.3694783847,90.8810005188,,3283.74938965,90.5464992523,90.4702173869,79.9715016683,79.8178126017,,2175.99954224,54.8134997686,54.7043787638,40.9849999746,40.552019755,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.334501266479,91.1104996999,100.0,11.5921186606,49.5614992778,1.31699975332,5.77735972404,39.6680002213,207.0,93.6416670481,757.141667684,0.6047999029,49.5614992778,0.894073014032,89.4073015849,2.0,1.0,1.0,1251.70221965,1251.70221965,0.0,0.607996477129,0.0,1.0,17.3017938932,90.0514996847,9.52799860636,3673.04018148,89.9164994558,89.7490005493,80.0089995066,79.6068318685,,2018.24987793,54.6260004044,54.4550145467,40.7039998372,40.9242833455,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,11.4788174629,49.2124996185,0.696999867757,5.82297650973,40.0069999695,207.0,90.0499998728,712.224995931,0.607996477129,49.2124996185,0.835776410784,83.5859985352,2.0,1.0,1.0,1170.0869751,1170.0869751,1469.36667887,0.59256508377,2.0,0.0,4326.72027588,0.0,18.825333682,6.82327417533,9.67708333333,4326.72027588,0.0451559225767,112.628331502,112.628331502,76.6097882589,2.0,55.1776046753,41.4211629232,41.172273318,1.0,3322.64768626,943.584625534,0.0,0.0,0.0,10.8481337229,1.0,0.0,46.5566657384,69.1233679454,1.0,95.6620985667,0.0,1.0,1.0,0.0,44.2083323797,1.0,95.4940458934,0.0,1.0,0.0366062474694,90.7649974823,95.0991153717,90.7649974823,2.0,0.0,101.864294984,0.0566000007093,28.9280091401,0.933611775541,757.954678736,1.0,0.0,6141.19309925,0.00614119309925,511.095561442,0.726260793323,0.206247722725,0.726260793323,0.0,0.0,1799.72250366,511.095561442,1799.72250366,0.0,0.0,0.00179972250366,0.72557169199,1.0,17.21983501,2.0,2.0,2.0,0.0,87.3450823697,71.8757809726,69.1233679454,0.691233679454,1.0,10.5,4287.01590645,131.429478575,2322.07556411,0.937051372038,2322.07556411,1.0,0.0,0.0,0.0,56.8616666794,1.0,76.736111323,0.0,1.0,0.0,45.8750009537,55.7666664124,1.0,76.4583346049,0.0,1.0,112.628331502,0.0,1957.52001953,0.000171686711852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220102898175,168493.0,2760.96466511,84.6444599738,1495.48513981,0.603488716637,1495.48513981,0.220836985823,1.0,1.0,1.0,0.0,2478.06644694,2478.06644694,2478.06644694,0.0,0.0,1799.72250366,2478.06644694
2017-08-19T08:00:00.000Z,0.0,0.0368888027869,0.829727605913,0.638222860587,56.3049999873,0.0528944751128,141.395834605,0.0,70.4316657384,1.0,98.7222207387,0.0,0.0,0.0,59.1000000636,70.9300003052,1.0,98.4999993642,0.0,0.0,141.395834605,99.0832411448,2.0,0.0,137.319750468,81.0147504807,42.21875,0.589041179826,1570.375,0.0,0.609414325621,0.0,1.0,17.7719581922,92.0015004476,,3431.66603597,91.7195002238,91.5739746094,81.0005003611,80.8247884115,,2539.66599528,55.110499382,54.9993209839,42.6949993769,42.2630615234,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,91.5199991862,100.0,11.7565801938,49.0200007757,1.29149945577,6.01537791888,41.4079999924,207.0,98.4666665395,795.966664632,0.609414325621,49.0245008469,0.933159949893,93.3159929911,2.0,1.0,1.0,1306.42392985,1306.42392985,0.0,0.61885787544,0.0,1.0,17.7852533658,91.3895003001,9.59400177002,3836.14483643,91.2005004883,91.0275039673,81.0290006002,80.6139882406,,2256.9998881,54.9259996414,54.7527313232,41.6084998449,41.7898076375,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.188999811808,100.0,11.8390101592,49.5920006434,0.704499562581,5.94624316692,40.9040002823,207.0,96.8999996185,774.616673787,0.61885787544,49.5920006434,0.893853796096,89.3853797913,2.0,1.0,1.0,1251.39531453,1251.39531453,1570.375,0.587862746472,2.0,0.0,5007.58357747,0.0,21.3678412004,6.04867986838,9.27864583333,4988.01211825,0.0604211028083,163.535833995,163.535833995,86.698586146,2.0,55.4473433061,42.58834284,41.0584764481,1.0,3643.75571752,945.378613665,0.0,0.0,0.0,10.5408153534,1.0,0.0,50.1983324687,70.4596850077,1.0,98.3390394847,0.0,1.0,1.0,0.0,48.1466655731,1.0,98.4047603607,0.0,1.0,0.0367938112774,98.3449980418,98.176879247,98.3449980418,2.0,0.0,111.708686056,0.0566000007093,28.983008452,0.93021608193,768.737627601,1.0,0.0,6734.69160161,0.00673469160161,512.06728072,0.74030859486,0.19207432313,0.74030859486,0.0,0.0,1973.65167236,512.06728072,1973.65167236,0.0,0.0,0.00197365167236,0.739715471864,1.0,14.975134422,2.0,2.0,2.0,0.0,84.5399093628,73.8545109142,70.4596850077,0.704596850077,1.0,10.5,4578.35448141,140.361210538,2479.88001376,0.930192755955,2479.88001376,1.0,0.0,0.0,0.0,82.4325005213,1.0,86.7777786255,0.0,1.0,0.0,51.8833344777,81.1033334732,1.0,86.4722239176,0.0,1.0,163.535833995,0.0,2063.84985352,0.000172013130824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20648873247,168493.0,3144.51133023,96.403067664,1703.23438968,0.638876188437,1703.23438968,0.206637802566,1.0,1.0,1.0,0.0,2667.637146,2665.98508523,2665.98508523,0.0,0.0,1973.65167236,2665.98508523
2017-08-19T09:00:00.000Z,0.0,0.0377828553653,0.81818087626,0.619628330349,56.009499232,0.05386812262,137.481665929,0.0,68.4116659164,1.0,97.7638874054,0.0,0.0,0.0,58.5249999364,69.0700000127,1.0,97.5277760824,0.0,0.0,137.481665929,98.0835634867,2.0,0.0,137.317499161,81.3079999288,43.0598958333,0.590523916451,1506.55831909,0.0,0.605936914666,0.0,1.0,17.7574545542,91.9835001628,9.61199951172,3396.66601562,91.6999994914,91.5822372437,81.2854995728,81.1263707479,,2406.99942017,55.27399985,55.1738586426,42.4685001373,42.0759811401,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,92.6674995422,100.0,11.7686824799,49.231499354,1.28250090281,5.98152017593,41.1859992345,207.0,95.0249996185,762.916666667,0.605936914666,49.231499354,0.899119233631,89.9119211833,2.0,1.0,1.0,1258.76692708,1258.76692708,0.0,0.614297842876,0.0,1.0,17.7429505984,91.3819999695,9.1935005188,3801.27419027,91.2349993388,91.0543416341,81.3305002848,80.9086685181,,2156.2498881,55.0925000509,54.9204025269,41.5094995499,41.7476781209,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,11.8076554139,49.7254997889,0.679000218709,5.93529510498,40.8304993312,207.0,93.6000003815,743.641667684,0.614297842876,49.7254997889,0.863789629255,86.3789641062,2.0,1.0,1.0,1209.30548096,1209.30548096,1506.55831909,0.591178795258,2.0,0.0,4748.54048665,0.0,21.3655049801,6.99277035395,11.0625,4748.54048665,0.0607461304004,159.262502035,159.262502035,84.9030717214,2.0,55.6691716512,42.5898462931,41.0091899236,1.0,3507.21692252,844.464382983,0.0,0.0,0.0,10.1259295146,1.0,0.0,49.3591658274,71.1595700582,1.0,97.608446757,0.0,1.0,1.0,0.0,47.0333321889,1.0,97.5654741923,0.0,1.0,0.0378570586496,96.3924973806,97.1800460815,96.3924973806,2.0,0.0,107.522738762,0.0566000007093,25.8892236355,0.923736171943,789.66139583,1.0,0.0,6482.32927349,0.00648232927349,457.40677228,0.744621248027,0.179289201855,0.744621248027,0.0,0.0,1899.69500732,457.40677228,1899.69500732,0.0,0.0,0.00189969500732,0.74371517698,1.0,17.4598835403,2.0,2.0,2.0,0.0,73.9266999563,77.423286438,71.1595700582,0.711595700582,1.0,9.91666666667,4351.6813055,133.411962397,2357.1017796,0.923910449882,2357.1017796,1.0,0.0,0.0,0.0,80.2108332316,1.0,84.9861119588,0.0,1.0,0.0,50.8333339691,79.0516670545,1.0,84.722222964,0.0,1.0,159.262502035,0.0,2133.55004883,0.000153651627281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194054739697,168493.0,2937.7039086,90.0628552217,1591.21650341,0.62370728674,1591.21650341,0.1949612004,1.0,1.0,1.0,0.0,2551.22320557,2551.22320557,2551.22320557,0.0,0.0,1899.69500732,2551.22320557
2017-08-19T10:00:00.000Z,0.0,0.036890427105,0.770252554235,0.541051461232,54.2919988632,0.0517859443358,106.632501602,0.0,53.0625003179,1.0,89.9861100515,0.0,0.0,0.0,53.8666664759,53.582499822,1.0,89.7916666667,0.0,0.0,106.632501602,90.2521864573,2.0,0.0,134.996249517,80.7042506536,40.6875,0.593578236946,1222.30000814,0.0,0.59607566354,0.0,1.0,17.2353185018,90.5239995321,9.53399912516,3087.08280436,90.2209993998,90.1205342611,80.6870002747,80.5473251343,,1712.33295695,55.5754998525,55.4898147583,40.6579999924,40.3700256348,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,97.0310001373,100.0,11.504791975,49.5629994075,1.33500003815,5.73052652677,39.3229999542,207.0,81.0500011444,634.5,0.59607566354,49.5629994075,0.760380895705,76.0380897522,2.0,1.0,1.0,1064.53325399,1064.53325399,0.0,0.586569089116,0.0,1.0,17.1519219081,89.5850009918,8.82899920146,3421.82167562,89.550500234,89.3643595378,80.7215010325,80.3008015951,,1632.24994914,55.4014997482,55.2245025635,40.6725002925,41.1368306478,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,11.3202277025,48.8779999415,0.596500078837,5.83169436455,40.0760002136,207.0,77.8250001272,587.800003052,0.586569089116,48.8779999415,0.715660269601,71.5660279592,2.0,1.0,1.0,1001.92437744,1001.92437744,1222.30000814,0.593605789911,2.0,0.0,3393.23162842,0.0,14.8128438429,6.68442201614,9.53125,3393.23162842,0.0317171214348,65.3491659164,65.3491659164,64.6429580053,2.0,56.1471557617,41.5663731893,40.9558712641,1.0,2714.32322748,771.069234522,0.0,0.0,0.0,8.17651367188,1.0,0.0,39.3516651789,72.5104866028,1.0,90.1997699738,0.0,1.0,1.0,0.0,36.6133327484,1.0,89.3214263916,0.0,1.0,0.0368698900296,75.9649976095,89.1858431498,75.9649976095,2.0,0.0,83.2145469616,0.0566000007093,23.6391069336,0.917078504998,811.696241121,1.0,0.0,5016.83736817,0.00501683736817,417.652060731,0.7139749445,0.202821870421,0.7139749445,0.0,0.0,1470.22165934,417.652060731,1470.22165934,0.0,0.0,0.00147022165934,0.71393318971,1.0,20.1075135372,2.0,2.0,2.0,0.0,67.3475466642,80.8523837003,72.5104866028,0.725104866028,1.0,10.5,3480.77388541,106.712059573,1885.37205363,0.915581945619,1885.37205363,1.0,0.0,0.0,0.0,33.2066672643,1.0,64.736111323,0.0,1.0,0.0,38.6833340327,32.1424996058,1.0,64.472222964,0.0,1.0,65.3491659164,0.0,1565.66003418,0.000140297264181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221522356782,168493.0,2058.44882771,63.1070334244,1114.96524088,0.541453896367,1114.96524088,0.221575886872,1.0,1.0,1.0,0.0,2059.20623779,2059.20623779,2059.20623779,0.0,0.0,1470.22165934,2059.20623779
2017-08-19T11:00:00.000Z,0.0,0.0366575602114,0.768425615301,0.531156653346,53.7572498322,0.0516151158513,101.280000051,0.0,50.4749997457,1.0,88.5277786255,0.0,0.0,0.0,53.0083335241,50.8049996694,1.0,88.3472232819,0.0,0.0,101.280000051,88.8458843231,2.0,0.0,134.143500328,80.3862504959,40.453125,0.588839043714,1155.375,0.0,0.587621670277,0.0,1.0,17.0189706484,89.9570000966,9.27149963379,3027.08282471,89.6480000814,89.5909144084,80.3765004476,80.2578023275,,1660.99963379,55.3114999135,55.2267303467,40.5754998525,40.32421875,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,98.5265000661,100.0,11.2947291533,49.0635000865,1.31699943542,5.72424157461,39.2675005595,207.0,77.7083339691,598.999994914,0.587621670277,49.0725002289,0.728061261858,72.8061262767,2.0,1.0,1.0,1019.2857666,1019.2857666,0.0,0.579994862206,0.0,1.0,16.9549121857,89.0180002848,8.59499994914,3358.82958984,88.9910004934,88.7867635091,80.3960005442,79.9735870361,,1584.49995931,55.128499349,54.940806071,40.6035003662,41.1132151286,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.1311245759,48.3875001272,0.584500630697,5.82378753026,40.0189997355,207.0,74.8416671753,556.375005086,0.579994862206,48.3875001272,0.685081209455,68.5081208547,2.0,1.0,1.0,959.113693237,959.113693237,1155.375,0.588723708288,2.0,0.0,3289.38094076,0.0,15.179028511,7.02877525489,10.921875,3292.2980957,0.032089201243,63.0091663996,63.0091663996,64.0888125102,2.0,55.8678131104,41.5568237305,40.9588565826,1.0,2569.15499124,730.469472333,0.0,0.0,0.0,7.91544787089,1.0,0.0,37.3408327103,72.4610525767,1.0,88.6015961965,0.0,1.0,1.0,0.0,34.5858325958,1.0,87.5952351888,0.0,1.0,0.0366424166844,71.9266649882,87.2249336243,71.9266649882,2.0,0.0,78.7640419925,0.0566000007093,22.3944169928,0.909681022877,836.886192932,1.0,0.0,4748.52539086,0.00474852539086,395.661072654,0.709226886391,0.2016494105,0.709226886391,0.0,0.0,1391.59083049,395.661072654,1391.59083049,0.0,0.0,0.00139159083049,0.709420000513,1.0,19.7573635528,2.0,2.0,2.0,0.0,56.7440140464,84.4491410689,72.4610525767,0.724610525767,1.0,11.0833333333,3296.4860564,101.062243056,1785.55197509,0.910009925359,1785.55197509,1.0,0.0,0.0,0.0,31.8849995931,1.0,64.1388893127,0.0,1.0,0.0,38.3416674932,31.1241668065,1.0,63.9027789434,0.0,1.0,63.0091663996,0.0,1526.44995117,0.000132910073373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221590341908,168493.0,1924.70191467,59.0066784397,1042.52080742,0.531322692023,1042.52080742,0.22174144557,1.0,1.0,1.0,0.0,1962.12362671,1962.12362671,1962.12362671,0.0,0.0,1391.59083049,1962.12362671
2017-08-19T12:00:00.000Z,0.0,0.0372378163038,0.770791695012,0.543910018979,54.4254999161,0.0513904090472,107.218333562,0.0,53.4191659292,1.0,90.1805578868,0.0,0.0,0.0,53.9916658401,53.8633333842,1.0,89.9861100515,0.0,0.0,107.218333562,90.4720115662,2.0,0.0,135.242999077,80.8174991608,40.7890625,0.591397160095,1234.33336385,0.0,0.596510009756,0.0,1.0,17.2812474569,90.67699941,9.58650080363,3083.74945068,90.3904997508,90.2896550496,80.8039989471,80.6857350667,,1738.66625977,55.4585002263,55.3910802205,40.6640001933,40.4234873454,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,98.5310001373,100.0,11.5420029958,49.7264995575,1.2735007604,5.73924446106,39.3904994329,207.0,81.566666921,639.291666667,0.596510009756,49.7264995575,0.765374116443,76.5374107361,2.0,1.0,1.0,1071.52376302,1071.52376302,0.0,0.586805584549,0.0,1.0,17.2159803708,89.7560011546,8.87399927775,3427.0711263,89.7049986521,89.4870351156,80.8309993744,80.3907368978,,1667.74998983,55.2874994278,55.098912557,40.6949996948,41.1310857137,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0510025024414,100.0,11.379825751,49.0099989573,0.585999806722,5.83615473906,40.1089998881,207.0,78.5000006358,595.041666667,0.586805584549,49.0099989573,0.724085137503,72.4085152944,2.0,1.0,1.0,1013.7191925,1013.7191925,1234.33336385,0.591490818215,2.0,0.0,3463.8266805,0.0,15.6799462636,6.42434044679,10.21875,3463.8266805,0.033324228094,69.5983330409,69.5983330409,66.1131191254,2.0,56.035466512,41.5714670817,40.9013818105,1.0,2748.85483369,729.983357829,0.0,0.0,0.0,7.5806166331,1.0,0.0,40.1599992116,73.223382314,1.0,90.9018243154,0.0,1.0,1.0,0.0,37.5608326594,1.0,90.107140859,0.0,1.0,0.0372134715961,77.7208315531,89.8667221069,77.7208315531,2.0,0.0,84.2732020021,0.0566000007093,22.3795139047,0.902869480248,860.754500118,1.0,0.0,5080.66154749,0.00508066154749,395.397767213,0.713378186526,0.189444054164,0.713378186526,0.0,0.0,1488.92581177,395.397767213,1488.92581177,0.0,0.0,0.00148892581177,0.713444376985,1.0,19.9824876143,2.0,2.0,2.0,0.0,51.1076370875,87.6195697784,73.223382314,0.73223382314,1.0,10.5,3478.83819151,106.652715907,1884.32357898,0.90282224069,1884.32357898,1.0,0.0,0.0,0.0,35.1899998983,1.0,66.1388912201,0.0,1.0,0.0,39.508333842,34.4083331426,1.0,65.8472223282,0.0,1.0,69.5983330409,0.0,1572.0300293,0.000132821624072,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209835386886,168493.0,2097.05857624,64.2907143878,1135.87833184,0.544225117247,1135.87833184,0.209791568613,1.0,1.0,1.0,0.0,2087.14793905,2087.14793905,2087.14793905,0.0,0.0,1488.92581177,2087.14793905
2017-08-19T13:00:00.000Z,0.0,0.0399985072758,0.785263134457,0.571460899438,55.2475004196,0.0574165454599,130.253330866,0.0,64.5574998856,1.0,95.9166653951,0.0,0.0,0.0,57.4333327611,65.5016663869,1.0,95.7222194672,0.0,0.0,130.253330866,96.239988327,2.0,0.0,136.845000267,81.5974998474,40.9921875,0.60674499575,1383.3416748,0.0,0.602465221297,0.0,1.0,17.6438412666,91.7735004425,9.81900100708,3312.91607666,91.4510002136,91.3717981974,81.5809993744,81.4692204793,,1917.33291626,55.5035003026,55.4414037069,40.6279999415,40.3693974813,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,91.8935000102,100.0,11.9007447561,50.8230002721,1.21350034078,5.7430964311,39.4144996007,207.0,88.9500001272,714.991668701,0.602465221297,50.8230002721,0.847880735851,84.7880732218,2.0,1.0,1.0,1187.03303019,1187.03303019,0.0,0.60720212665,0.0,1.0,17.5882438024,90.8734989166,9.17399978638,3693.662618,90.7880001068,90.5489425659,81.6140003204,81.1535975138,,1809.99996948,55.3205006917,55.137802124,40.7265001933,40.9836552938,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,11.76283439,50.0614999135,0.695500691732,5.82540941238,40.0309995015,207.0,85.4166679382,668.350006104,0.60720212665,50.0614999135,0.786139853341,78.6139850616,2.0,1.0,1.0,1100.59579468,1100.59579468,1383.3416748,0.610897666905,2.0,0.0,3750.87447103,0.0,17.520905408,6.56629546483,10.9895833333,3750.87447103,0.0376626999476,85.3208319346,85.3208319346,70.6229248047,2.0,56.0683619181,41.4791259766,40.8761650721,1.0,3120.24569124,656.499377073,0.0,0.0,0.0,7.73284848531,1.0,0.0,46.7033322652,73.8481508891,1.0,95.7534236908,0.0,1.0,1.0,0.0,44.4908323288,1.0,95.5535704295,0.0,1.0,0.040291614335,91.1941630046,95.3265240987,91.1941630046,2.0,0.0,95.6591422042,0.0566000007093,20.1266738208,0.899823659185,871.664078139,1.0,0.0,5767.09694086,0.00576709694086,355.594939375,0.741287689395,0.155966854689,0.741287689395,0.0,0.0,1690.09083049,355.594939375,1690.09083049,0.0,0.0,0.00169009083049,0.74626061817,1.0,22.0454826708,2.0,2.0,2.0,0.0,49.7028493014,89.0001421842,73.8481508891,0.738481508891,1.0,9.91666666667,3785.9611139,116.068357563,2050.67766975,0.899444032289,2050.67766975,1.0,0.0,0.0,0.0,43.1941665014,1.0,70.75,0.0,1.0,0.0,42.275001208,42.1266663869,1.0,70.4583346049,0.0,1.0,85.3208319346,0.0,1777.82995605,0.000119451097795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173403623894,168493.0,2415.43099721,74.0512383031,1308.32574868,0.573842395757,1308.32574868,0.167399506448,1.0,1.0,1.0,0.0,2279.93915812,2279.93915812,2279.93915812,0.0,0.0,1690.09083049,2279.93915812
2017-08-19T14:00:00.000Z,0.0,0.0400288257898,0.79353314483,0.58927013874,55.4237486521,0.0599813776827,144.730834961,0.0,72.1141662598,1.0,99.6527754466,0.0,0.0,0.0,59.6916672389,72.5683339437,1.0,99.4861106873,0.0,0.0,144.730834961,99.9937038422,2.0,0.0,137.538749059,82.1150004069,41.0546875,0.603501613753,1456.70834351,0.0,0.614236896997,0.0,1.0,17.8082176844,92.2399991353,9.7631980896,3461.2493693,91.902498881,91.8626276652,82.0970007579,81.9955622355,,2004.6662089,55.4375003179,55.3917160034,40.7540003459,40.4158452352,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.337500254313,92.3360004425,100.0,12.0511321227,51.1484985352,1.22850036621,5.75708564123,39.5254999797,207.0,92.9833329519,753.26667277,0.614236896997,51.1484985352,0.87608551752,87.6085510254,2.0,1.0,1.0,1226.51972453,1226.51972453,0.0,0.615200707818,0.0,1.0,17.765914758,91.3879998525,9.13950030009,3871.76538086,91.272500356,91.0294240316,82.1330000559,81.6587727865,,1889.24994914,55.2544997533,55.0785140991,40.7309996287,40.9491831462,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.11549949646,100.0,11.9390861988,50.5415007273,0.689499855042,5.82682867845,40.0414997737,207.0,88.9333318075,703.441665649,0.615200707818,50.5415007273,0.816651778448,81.6432711283,2.0,1.0,1.0,1143.31248983,1143.31248983,1456.70834351,0.603548954522,2.0,0.0,3979.57920329,0.0,18.7204033534,6.66205732028,11.2109375,3979.57920329,0.0399866895728,96.4974994659,96.4974994659,73.5179894765,2.0,56.0069986979,41.450457255,40.8855139414,1.0,3313.25977504,683.93973621,0.0,0.0,0.0,8.25309054057,1.0,0.0,49.2924985886,73.8439102173,1.0,97.6426925659,0.0,1.0,1.0,0.0,47.3274990718,1.0,97.6130943298,0.0,1.0,0.0400356216386,96.6199976603,97.3197511037,96.6199976603,2.0,0.0,101.576484464,0.0566000007093,20.9679284772,0.896977313263,882.043434558,1.0,0.0,6123.8415829,0.0061238415829,370.458095661,0.743502733095,0.153477571235,0.743502733095,0.0,0.0,1794.63751221,370.458095661,1794.63751221,0.0,0.0,0.00179463751221,0.743586028616,1.0,21.0499168752,2.0,2.0,2.0,0.0,46.7639395396,90.2684720357,73.8439102173,0.738439102173,1.0,10.5,3997.19951125,122.544412941,2165.09560787,0.89698030433,2165.09560787,1.0,0.0,0.0,0.0,48.8175007502,1.0,73.5694465637,0.0,1.0,0.0,43.9750006994,47.6799993515,1.0,73.291668574,0.0,1.0,96.4974994659,0.0,1846.85009766,0.000124443914449,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171104728269,168493.0,2626.64571058,80.5265675887,1422.7308583,0.589425036758,1422.7308583,0.171005112354,1.0,1.0,1.0,0.0,2413.7604777,2413.7604777,2413.7604777,0.0,0.0,1794.63751221,2413.7604777
2017-08-19T15:00:00.000Z,0.0,0.0387820909696,0.792976071368,0.585014217338,55.1522490184,0.0553222196442,130.401666641,0.0,64.9191668828,1.0,96.0555553436,0.0,0.0,0.0,57.5083328883,65.4191668828,1.0,95.8472207387,0.0,0.0,130.401666641,96.3867003123,2.0,0.0,136.922249476,81.7700004578,41.09375,0.579649374691,1373.49165853,0.0,0.614047230472,0.0,1.0,17.6547193527,91.8334999084,9.71836298162,3318.33270264,91.5004997253,91.4608103434,81.7580000559,81.6666768392,,1883.66624959,55.4284998576,55.3987223307,40.6684996287,40.3293075562,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,91.7434991201,100.0,11.9164889654,50.8320000966,1.28249931335,5.73823066552,39.3860003153,207.0,88.6249993642,711.349995931,0.614047230472,50.8320000966,0.827432694208,82.7432689667,2.0,1.0,1.0,1158.40577189,1158.40577189,0.0,0.606105837069,0.0,1.0,17.6112078031,90.9199994405,9.06149864197,3709.41060384,90.8434995015,90.5808868408,81.7820008596,81.3054046631,,1795.74994914,55.2514998118,55.0861587524,40.6320006053,40.9466298421,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,11.7894476255,50.2114988963,0.625000635783,5.82176009814,40.0069999695,207.0,84.8416671753,663.049997965,0.606105837069,50.2114988963,0.781339990525,78.1339988708,2.0,1.0,1.0,1093.87598674,1093.87598674,1373.49165853,0.582971515837,2.0,0.0,3893.81492106,0.0,18.3580614726,7.02884638309,11.5546875,3893.81492106,0.0366952051232,86.3883330027,86.3883330027,71.0302912394,2.0,56.048113505,41.4498265584,40.8702996572,1.0,3105.63456125,807.958063856,0.0,0.0,0.0,7.71694755554,1.0,0.0,47.0858322779,74.0410525004,1.0,95.9760246277,0.0,1.0,1.0,0.0,44.8091659546,1.0,95.7678553263,0.0,1.0,0.0390161748532,91.8949985504,95.4263890584,91.8949985504,2.0,0.0,95.2112005035,0.0566000007093,24.7700287007,0.894649802507,890.587684291,1.0,0.0,5740.09143828,0.00574009143828,437.63301043,0.709922515119,0.18469256749,0.709922515119,0.0,0.0,1682.17666626,437.63301043,1682.17666626,0.0,0.0,0.00168217666626,0.713980590304,1.0,16.5591508632,2.0,2.0,2.0,0.0,45.1742734909,91.299882253,74.0410525004,0.740410525004,1.0,9.91666666667,3913.5926251,119.981229204,2119.80967669,0.894615082609,2119.80967669,1.0,0.0,0.0,0.0,43.7075001399,1.0,71.1388912201,0.0,1.0,0.0,42.5250002543,42.6808338165,1.0,70.8750006358,0.0,1.0,86.3883330027,0.0,1782.69995117,0.000147009244899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206449199304,168493.0,2569.7898575,78.7835054474,1391.93470778,0.587432823464,1391.93470778,0.201909328113,1.0,1.0,1.0,0.0,2369.52150472,2369.52150472,2369.52150472,0.0,0.0,1682.17666626,2369.52150472
