timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-19T16:00:00.000Z,0.0,0.0399756999597,0.782775329543,0.568426481021,55.1515010198,0.0570320333798,128.810834249,0.0,63.9741662343,1.0,95.7222220103,0.0,0.0,0.0,57.2833334605,64.8241669337,1.0,95.4722239176,0.0,0.0,128.810834249,96.0257816315,2.0,0.0,136.926750819,81.7752497991,41.1067708333,0.601323340039,1362.72498576,0.0,0.614080425253,0.0,1.0,17.6426328023,91.8094997406,9.71672890403,3293.74940999,91.5050010681,91.4302927653,81.7624994914,81.6742960612,,1837.33292643,55.6880000432,55.6541697184,40.683499972,40.357304891,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,92.0509999593,100.0,11.903996706,50.8215010961,1.29750061035,5.73863617579,39.3859993617,207.0,88.0416666667,705.258331299,0.614080425253,50.8215010961,0.820501440139,82.0501435598,2.0,1.0,1.0,1148.70201619,1148.70201619,0.0,0.604735834393,0.0,1.0,17.6027475993,90.9079996745,9.05549939473,3679.03951009,90.8434995015,90.5828069051,81.7880001068,81.3066838582,,1755.24995931,55.4990002314,55.3290583293,40.6334997813,40.9823710124,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,11.778554678,50.2099997203,0.616000175476,5.82419296106,40.0174996058,207.0,84.3499991099,657.466669718,0.604735834393,50.2099997203,0.776500164214,77.6500142415,2.0,1.0,1.0,1087.1002299,1087.1002299,1362.72498576,0.604324987528,2.0,0.0,3672.69478353,0.0,17.6898633639,6.89999779065,11.1875,3672.69478353,0.0355926108663,80.2391649882,80.2391649882,69.369020462,2.0,56.3093973796,41.5014139811,40.8677593867,1.0,3068.99363999,672.17479449,0.0,0.0,0.0,7.90121841431,1.0,0.0,46.4624993006,73.8612810771,1.0,95.6221440633,0.0,1.0,1.0,0.0,44.1416657766,1.0,95.3749961853,0.0,1.0,0.0401648000776,90.5933322906,95.1758728027,90.5933322906,2.0,0.0,94.0878789948,0.0566000007093,20.6072439849,0.894195926468,892.25035355,1.0,0.0,5672.36864789,0.00567236864789,364.08557821,0.733528654964,0.160658356042,0.733528654964,0.0,0.0,1662.32999674,364.08557821,1662.32999674,0.0,0.0,0.00166232999674,0.737089902163,1.0,20.9663355632,2.0,2.0,2.0,0.0,44.568693161,91.5011615753,73.8612810771,0.738612810771,1.0,10.5,3741.16843448,114.69512298,2026.41557495,0.894187011005,2026.41557495,1.0,0.0,0.0,0.0,40.4566663106,1.0,69.4444459279,0.0,1.0,0.0,41.5000006358,39.7824996312,1.0,69.166668574,0.0,1.0,80.2391649882,0.0,1712.43005371,0.000122303264734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179669749241,168493.0,2385.10586205,73.1215434317,1291.90004444,0.570070746363,1291.90004444,0.175676719867,1.0,1.0,1.0,0.0,2266.21003215,2266.21003215,2266.21003215,0.0,0.0,1662.32999674,2266.21003215
2017-08-19T17:00:00.000Z,0.0,0.0400199752347,0.777205110022,0.560586118904,54.6505006154,0.059925624899,133.233332952,0.0,66.2933330536,1.0,96.7916653951,0.0,0.0,0.0,58.0083335241,66.9558340708,1.0,96.6805547078,0.0,0.0,133.233332952,97.1523081462,2.0,0.0,136.888500214,82.2379995982,41.25,0.593688363623,1320.04998779,0.0,0.609076879695,0.0,1.0,17.6426326434,91.8049990336,9.2430006663,3358.74934896,91.4645004272,91.4353790283,82.2214997609,82.126991272,,1795.99960327,55.6984996796,55.6732737223,40.7600002289,40.4368413289,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.340498606364,95.1049995422,100.0,11.8922374249,50.7150004705,1.27049986521,5.75039517879,39.4790000916,207.0,85.6166667938,681.233332316,0.609076879695,50.7045001984,0.799104810442,79.9104817708,2.0,1.0,1.0,1118.74673462,1118.74673462,0.0,0.60333127325,0.0,1.0,17.6172517141,90.9199994405,8.59350013733,3746.53104655,90.8479995728,90.5802510579,82.2544994354,81.7742207845,,1716.49997965,55.5394999186,55.3679453532,40.7355000178,41.1132125854,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.7790694237,50.112499555,0.612999916077,5.83818217119,40.1225001017,207.0,82.5250008901,638.816665649,0.60333127325,50.112499555,0.756362024943,75.6362018585,2.0,1.0,1.0,1058.90683492,1058.90683492,1320.04998779,0.594067170519,2.0,0.0,3599.18251546,0.0,16.6708556811,6.83515413602,10.6822916667,3599.18251546,0.0335420421657,74.5374997457,74.5374997457,67.6474259694,2.0,56.4131546021,41.588663737,40.8557360967,1.0,2985.02540126,689.892793862,0.0,0.0,0.0,7.3334013621,1.0,0.0,45.6149991353,74.8880983988,1.0,95.0741984049,0.0,1.0,1.0,0.0,43.3683319092,1.0,94.8154760997,0.0,1.0,0.0400503597812,88.9833304087,94.4930737813,88.9833304087,2.0,0.0,91.5136170668,0.0566000007093,21.1504347427,0.895205034614,888.612838368,1.0,0.0,5517.17158311,0.00551717158311,373.682587944,0.72717249557,0.168062578086,0.72717249557,0.0,0.0,1616.84833781,373.682587944,1616.84833781,0.0,0.0,0.00161684833781,0.727658634384,1.0,20.9267768904,2.0,2.0,2.0,0.0,48.0220772425,91.0487702688,74.8880983988,0.748880983988,1.0,10.5,3674.91819513,112.66405181,1990.53092575,0.895235073656,1990.53092575,1.0,0.0,0.0,0.0,37.6275002162,1.0,67.6666692098,0.0,1.0,0.0,40.4416672389,36.9100001653,1.0,67.4027786255,0.0,1.0,74.5374997457,0.0,1655.11999512,0.000125527082684,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187730109143,168493.0,2302.42796291,70.5868401765,1247.11730198,0.560887115718,1247.11730198,0.187225485405,1.0,1.0,1.0,0.0,2223.47290039,2223.47290039,2223.47290039,0.0,0.0,1616.84833781,2223.47290039
2017-08-19T18:00:00.000Z,0.0,0.0380155439702,0.771228988304,0.542736580018,54.477250735,0.0514757539314,107.124999364,0.0,53.2866668701,1.0,90.125,0.0,0.0,0.0,53.9833335876,53.8383331299,1.0,89.9722220103,0.0,0.0,107.124999364,90.4865589142,2.0,0.0,135.573750814,81.0965000788,41.2005208333,0.594793140535,1231.38331095,0.0,0.597608315017,0.0,1.0,17.3295930227,90.9035008748,9.46309176358,3092.08278402,90.6005007426,90.5662333171,81.0799999237,80.9949417114,,1730.33294678,55.4779996872,55.4369506836,40.6820011139,40.3668492635,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,96.7909997304,100.0,11.5964309374,49.9184996287,1.31700134277,5.73316208522,39.3649997711,207.0,81.4750003815,637.874994914,0.597608315017,49.9184996287,0.76216599964,76.2166004181,2.0,1.0,1.0,1067.0323995,1067.0323995,0.0,0.593527900462,0.0,1.0,17.2800386747,89.9689985911,8.83349990845,3431.57039388,89.9465001424,89.6914978027,81.113000234,80.6382217407,,1640.24992879,55.2934999466,55.1250483195,40.6740001043,41.0979003906,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0254987080892,100.0,11.4495607217,49.2694997787,0.604000091553,5.83047795296,40.0700000127,207.0,78.3583342234,593.508331299,0.593527900462,49.2725000381,0.713801603771,71.3801612854,2.0,1.0,1.0,999.32224528,999.32224528,1231.38331095,0.591703853116,2.0,0.0,3415.4019165,0.0,16.1651238528,7.18671413263,10.7395833333,3393.6558283,0.0327685241347,68.6158332825,68.6158332825,65.8715569178,2.0,56.1851140803,41.5552035245,40.9095926285,1.0,2743.37469744,676.00125207,0.0,0.0,0.0,7.31215540568,1.0,0.0,40.634165446,73.767844518,1.0,91.27282842,0.0,1.0,1.0,0.0,38.0683326721,1.0,90.5773798625,0.0,1.0,0.0375915804456,78.7024987539,90.0895799001,78.7024987539,2.0,0.0,84.1051943564,0.0566000007093,20.7245538656,0.89108578194,903.953948908,1.0,0.0,5070.53270505,0.00507053270505,366.158190916,0.717759699745,0.176864814043,0.717759699745,0.0,0.0,1485.95747884,366.158190916,1485.95747884,0.0,0.0,0.00148595747884,0.712863445282,1.0,19.9885610917,2.0,2.0,2.0,0.0,41.7804170088,92.8549985019,73.767844518,0.73767844518,1.0,10.5,3405.29741792,104.398134693,1844.48998912,0.890941093286,1844.48998912,1.0,0.0,0.0,0.0,34.7283331553,1.0,65.9861122767,0.0,1.0,0.0,39.4416672389,33.8875001272,1.0,65.7361116409,0.0,1.0,68.6158332825,0.0,1641.08996582,0.00012299949473,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198514599198,168493.0,2077.30180145,63.6850197354,1125.17701303,0.543492479784,1125.17701303,0.199118811991,1.0,1.0,1.0,0.0,2083.37834676,2070.27153986,2070.27153986,0.0,0.0,1485.95747884,2070.27153986
2017-08-19T19:00:00.000Z,0.0,0.0381094742549,0.768704426656,0.525588356753,53.8847503662,0.0529245552871,100.385834376,0.0,49.9824997584,1.0,88.2222226461,0.0,0.0,0.0,52.8166666031,50.4033336639,1.0,88.0277786255,0.0,0.0,100.385834376,88.531516393,2.0,0.0,135.321750323,81.4369999568,41.0989583333,0.602171093654,1142.29999797,0.0,0.603618280095,0.0,1.0,17.2776212692,90.7415008545,9.01050059001,3006.24949137,90.4505004883,90.4028294881,81.4399998983,81.3346201579,,1598.33297729,55.3714996974,55.3343887329,40.6475000381,40.4056650798,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,95.3435001373,100.0,11.5456756751,49.8030004501,1.29299990336,5.73194567362,39.3545001348,207.0,76.9833342234,591.966669718,0.603618280095,49.8030004501,0.700500179472,70.0500183105,2.0,1.0,1.0,980.700251261,980.700251261,0.0,0.597839095914,0.0,1.0,17.2171888351,89.761999766,8.30849965413,3334.08260091,89.7424996694,89.478090922,81.4340000153,80.9596939087,,1522.49995931,55.1945002874,55.0230458577,40.6845003764,41.2453409831,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,11.3848864237,49.057999293,0.613000233968,5.83230261008,40.0715001424,207.0,74.1500002543,550.333328247,0.597839095914,49.057999293,0.657511269706,65.751127243,2.0,1.0,1.0,920.515777588,920.515777588,1142.29999797,0.602072500021,2.0,0.0,3152.85821533,0.0,15.8054583289,7.99133062363,11.2760416667,3152.85821533,0.0314467691373,59.6158332825,59.6158332825,63.0,2.0,56.1360575358,41.696937561,40.818821907,1.0,2537.77573247,616.404163751,0.0,0.0,0.0,6.99743970235,1.0,0.0,37.5316654841,74.4425601959,1.0,88.9326457977,0.0,1.0,1.0,0.0,34.7608324687,1.0,87.8988062541,0.0,1.0,0.0381042005226,72.2924976349,87.6073735555,72.2924976349,2.0,0.0,77.8020302556,0.0566000007093,18.8974521209,0.898227354133,877.483108739,1.0,0.0,4690.52764159,0.00469052764159,333.877241767,0.724626515159,0.176005623899,0.724626515159,0.0,0.0,1374.5941569,333.877241767,1374.5941569,0.0,0.0,0.0013745941569,0.724548026919,1.0,21.3611192459,2.0,2.0,2.0,0.0,49.9192033248,89.711398038,74.4425601959,0.744425601959,1.0,11.0833333333,3150.69965461,96.592786635,1706.58631492,0.899638404536,1706.58631492,1.0,0.0,0.0,0.0,30.0025003751,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.6133332253,1.0,62.9722226461,0.0,1.0,59.6158332825,0.0,1419.82995605,0.00011215571045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195640407314,168493.0,1841.01075265,56.4409110097,997.189227957,0.52567497947,997.189227957,0.195786953353,1.0,1.0,1.0,0.0,1896.96916707,1896.96916707,1896.96916707,0.0,0.0,1374.5941569,1896.96916707
2017-08-19T20:00:00.000Z,0.0,0.0424373793275,0.769165918791,0.53449600062,54.4022506078,0.0590482800204,118.070001602,0.0,58.7883335749,1.0,92.9305547078,0.0,0.0,0.0,55.6500002543,59.3091669083,1.0,92.75,0.0,0.0,118.070001602,93.2710227966,2.0,0.0,136.846501033,82.4442504247,41.1015625,0.614104469582,1224.44999186,0.0,0.613952846811,0.0,1.0,17.6148341497,91.7450002035,9.01800092061,3190.83282471,91.4480012258,91.3737080892,82.4300003052,82.3180948893,,1676.33295695,55.5004997253,55.4369455973,40.6819992065,40.4158477783,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,97.2935009003,100.0,11.8747787476,50.7660020192,1.27049891154,5.74005540212,39.411500295,207.0,80.9499994914,635.216664632,0.613952846811,50.7660020192,0.739112886701,73.9112904867,2.0,1.0,1.0,1034.75804138,1034.75804138,0.0,0.604408012091,0.0,1.0,17.5640707016,90.8224989573,8.33849906921,3550.43054199,90.7969996134,90.5240249634,82.4585005442,81.9770558675,,1599.74993896,55.3129997253,55.1346130371,40.6845000585,41.1815109253,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,11.7277133465,50.112499555,0.575500488281,5.83635743459,40.1089995702,207.0,77.6999994914,589.23332723,0.604408012091,50.112499555,0.696446471441,69.6368923187,2.0,1.0,1.0,975.025060018,975.025060018,1224.44999186,0.614315063412,2.0,0.0,3309.8009847,0.0,15.1518268585,7.26600213846,10.2421875,3309.8009847,0.0314132339914,62.6775010427,62.6775010427,63.853530248,2.0,56.1923573812,41.7396087646,40.7406549454,1.0,2750.4918375,602.140399181,0.0,0.0,0.0,6.4923769633,1.0,0.0,43.5324989955,75.9376233419,1.0,93.5502268473,0.0,1.0,1.0,0.0,41.0824991862,1.0,93.1190452576,0.0,1.0,0.0424638381996,84.6149984996,93.0079453786,84.6149984996,2.0,0.0,84.3233885567,0.0566000007093,18.4601597989,0.907873127683,843.196384677,1.0,0.0,5083.68719375,0.00508368719375,326.151229109,0.747193042729,0.163576241485,0.747193042729,0.0,0.0,1489.8125,326.151229109,1489.8125,0.0,0.0,0.0014898125,0.747239162525,1.0,23.9561302804,2.0,2.0,2.0,0.0,66.1963126443,85.2947221236,75.9376233419,0.759376233419,1.0,10.5,3340.68438554,102.417256306,1809.4921382,0.907523555169,1809.4921382,1.0,0.0,0.0,0.0,31.7216671308,1.0,63.9583346049,0.0,1.0,0.0,38.2583332062,30.9558334351,1.0,63.763888677,0.0,1.0,62.6775010427,0.0,1622.36999512,0.000109560395974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180244623463,168493.0,1969.08181684,60.3672582763,1066.55932014,0.5349167789,1066.55932014,0.180083798156,1.0,1.0,1.0,0.0,1993.87897746,1993.87897746,1993.87897746,0.0,0.0,1489.8125,1993.87897746
2017-08-19T21:00:00.000Z,0.0,0.0421231367924,0.783039843261,0.569833174175,55.2212518056,0.0634032319099,144.065835317,0.0,71.6116660436,1.0,99.333331426,0.0,0.0,0.0,59.5000006358,72.4966665904,1.0,99.1666666667,0.0,0.0,144.065835317,99.6594842275,2.0,0.0,137.889000893,82.667749087,40.8541666667,0.619309142894,1412.07501221,0.0,0.619346196046,0.0,1.0,17.8904056549,92.4890003204,9.45163796165,3464.16599528,92.1485004425,92.1023305257,82.6474984487,82.5238087972,,1919.99955241,55.3939997355,55.3362960815,40.6504999797,40.330581665,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,92.8805001577,100.0,12.1473012765,51.4980004628,1.224000295,5.74431292216,39.4264996847,207.0,90.5833339691,730.658335368,0.619346196046,51.4980004628,0.842454783122,84.2454795837,2.0,1.0,1.0,1179.43669637,1179.43669637,0.0,0.616373893541,0.0,1.0,17.8323906263,91.5649998983,8.79300117493,3876.63966878,91.4810009003,91.2236582438,82.6879997253,82.2117818197,,1825.49994914,55.2035004298,55.0262324015,40.6799999873,41.0047149658,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,12.0025208791,50.801000913,0.620500246684,5.8298697869,40.0594997406,207.0,86.6416664124,681.416666667,0.616373893541,50.801000913,0.789166245233,78.9166253408,2.0,1.0,1.0,1104.83274333,1104.83274333,1412.07501221,0.619858156012,2.0,0.0,3764.29333496,0.0,16.8412873745,6.8951887687,10.0911458333,3764.29333496,0.037157488544,84.7866668701,84.7866668701,70.1446984609,2.0,55.9785257975,41.4517364502,40.7962671916,1.0,3206.79709626,637.14173233,0.0,0.0,0.0,8.15141868591,1.0,0.0,49.0949986776,74.4960797628,1.0,97.5456606547,0.0,1.0,1.0,0.0,46.9491656621,1.0,97.4285710653,0.0,1.0,0.0421758478677,96.0441640218,97.2339967092,96.0441640218,2.0,0.0,98.3125977266,0.0566000007093,19.5332155248,0.913207015688,824.768850612,1.0,0.0,5927.06842789,0.00592706842789,345.1098106,0.761802614294,0.151358574551,0.761802614294,0.0,0.0,1736.97166951,345.1098106,1736.97166951,0.0,0.0,0.00173697166951,0.76259085536,1.0,24.6203264359,2.0,2.0,2.0,0.0,68.6640440623,82.7619736989,74.4960797628,0.744960797628,1.0,10.5,3843.93882859,117.845813251,2082.08148012,0.913161188845,2082.08148012,1.0,0.0,0.0,0.0,42.8158334096,1.0,70.180557251,0.0,1.0,0.0,41.950000445,41.9708331426,1.0,69.9166673024,0.0,1.0,84.7866668701,0.0,1861.01000977,0.000115928943783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165752307917,168493.0,2403.72207689,73.6922712907,1301.98357539,0.571025140426,1301.98357539,0.164924951378,1.0,1.0,1.0,0.0,2280.08100382,2280.08100382,2280.08100382,0.0,0.0,1736.97166951,2280.08100382
2017-08-19T22:00:00.000Z,0.0,0.0388533611887,0.768893302711,0.527469347388,54.0189987818,0.0537834490983,103.159166972,0.0,51.44333299,1.0,89.0416679382,0.0,0.0,0.0,53.2833337784,51.715833346,1.0,88.805557251,0.0,0.0,103.159166972,89.1640192668,2.0,0.0,135.767999013,81.7490002314,40.5104166667,0.603347970807,1156.43331909,0.0,0.603298158027,0.0,1.0,17.3634354273,90.990500768,8.9819984436,3058.74947103,90.7069988251,90.6260019938,81.7250003815,81.6006495158,,1615.66629028,55.3669999441,55.2891565959,40.6264994939,40.3910268148,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.283501942952,93.5359999339,100.0,11.6312868595,50.0804993312,1.29749902089,5.73214856784,39.329000473,207.0,77.4666665395,598.16666158,0.603298158027,50.0804993312,0.708391821725,70.8391819,2.0,1.0,1.0,991.748550415,991.748550415,0.0,0.599265856367,0.0,1.0,17.321132501,90.1504999797,8.349000295,3386.20111084,90.1220003764,89.8748703003,81.7730000814,81.309232076,,1532.74993896,55.1885000865,55.0071080526,40.6019999186,41.1176834106,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,11.5016026497,49.5200004578,0.614500045776,5.81952993075,39.9874998728,207.0,74.9000002543,558.266657511,0.599265856367,49.5200004578,0.66546206883,66.5462067922,2.0,1.0,1.0,931.646896362,931.646896362,1156.43331909,0.603471351488,2.0,0.0,3193.11496989,0.0,15.9399681886,9.17776528994,11.5,3193.11496989,0.0314499561064,60.2741664251,60.2741664251,63.2635949453,2.0,56.0335642497,41.6300608317,40.8666569392,1.0,2574.24430492,675.021346091,0.0,0.0,0.0,7.70846748352,1.0,0.0,38.6158323288,74.0165328979,1.0,89.6860701243,0.0,1.0,1.0,0.0,35.854165713,1.0,88.6845226288,0.0,1.0,0.0388059417628,74.4699967702,88.5241788228,74.4699967702,2.0,0.0,78.920067969,0.0566000007093,20.6945123321,0.918268146709,807.704034754,1.0,0.0,4757.93188261,0.00475793188261,365.627421781,0.727475336998,0.19075943192,0.727475336998,0.0,0.0,1394.34747314,365.627421781,1394.34747314,0.0,0.0,0.00139434747314,0.727543488145,1.0,21.6677919349,2.0,2.0,2.0,0.0,75.2441635132,80.2584514618,74.0165328979,0.740165328979,1.0,10.5,3249.26565101,99.6145803011,1759.97489493,0.918234768917,1759.97489493,1.0,0.0,0.0,0.0,30.3991664251,1.0,63.4166682561,0.0,1.0,0.0,37.9249998728,29.8750003179,1.0,63.2083339691,0.0,1.0,60.2741664251,0.0,1560.28991699,0.000122821199291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207745816622,168493.0,1867.47616059,57.2522760341,1011.52429888,0.527744335169,1011.52429888,0.207719787542,1.0,1.0,1.0,0.0,1916.69380697,1916.69380697,1916.69380697,0.0,0.0,1394.34747314,1916.69380697
2017-08-19T23:00:00.000Z,0.0,0.0398896761356,0.768928664368,0.523564589803,53.9747495651,0.0532711253446,99.7291673024,0.0,49.4783334732,1.0,88.0972232819,0.0,0.0,0.0,52.7416667938,50.2299995422,1.0,87.9027792613,0.0,0.0,99.7291673024,88.3693415324,2.0,0.0,135.876749357,81.9019997915,40.3880208333,0.60878245657,1139.81666056,0.0,0.613369999031,0.0,1.0,17.3996949196,91.074499766,8.91299947103,3018.33282471,90.7909997304,90.6997477214,81.8780002594,81.7377878825,,1571.66630046,55.4045006434,55.2999903361,40.6609999339,40.3732147217,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,91.3234996796,100.0,11.6701742013,50.1299997965,1.35899925232,5.73072926203,39.3020006816,207.0,76.8916676839,592.099995931,0.613369999031,50.1299997965,0.689590584891,68.9590587616,2.0,1.0,1.0,965.426818848,965.426818848,0.0,0.600573757311,0.0,1.0,17.3320102692,90.1865005493,8.24549992879,3348.70581055,90.1714992523,89.9144846598,81.9259993235,81.4667790731,,1504.24997965,55.2034994761,55.0039215088,40.651500384,41.2025731405,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,11.5066008568,49.5199988683,0.625000953674,5.82540941238,40.0264994303,207.0,73.741666158,547.716659546,0.600573757311,49.5199988683,0.651452349708,65.1452344259,2.0,1.0,1.0,912.033289591,912.033289591,1139.81666056,0.608812926965,2.0,0.0,3120.7695109,0.0,16.2860928377,9.79307619731,12.2604166667,3120.7695109,0.0315136194242,58.9950002035,58.9950002035,63.0,2.0,56.0360972087,41.6383412679,40.8619476954,1.0,2535.31257369,643.557974032,0.0,0.0,0.0,7.54332097371,1.0,0.0,38.6933323542,74.3346792857,1.0,89.8287645976,0.0,1.0,1.0,0.0,35.9916664759,1.0,88.9583333333,0.0,1.0,0.0398911181188,74.6849994659,88.9884808858,74.6849994659,2.0,0.0,77.7265157995,0.0566000007093,19.7299218864,0.919646445106,803.107123179,1.0,0.0,4685.97502719,0.00468597502719,348.585187971,0.733465839377,0.186181299501,0.733465839377,0.0,0.0,1373.25997925,348.585187971,1373.25997925,0.0,0.0,0.00137325997925,0.73350717624,1.0,22.241366544,2.0,2.0,2.0,0.0,78.9525718689,79.561803182,74.3346792857,0.743346792857,1.0,10.5,3178.87054772,97.4564376859,1721.84516722,0.919647138878,1721.84516722,1.0,0.0,0.0,0.0,29.6941663424,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,29.3008332253,1.0,62.9583339691,0.0,1.0,58.9950002035,0.0,1402.85998535,0.000117096389087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202448625816,168493.0,1809.83535816,55.4851492555,980.302978094,0.52358530616,980.302978094,0.20240140799,1.0,1.0,1.0,0.0,1872.28894043,1872.28894043,1872.28894043,0.0,0.0,1373.25997925,1872.28894043
2017-08-20T00:00:00.000Z,0.0,0.0372747880176,0.770851410824,0.519409891965,53.5344985326,0.0532090576791,96.2925008138,0.0,47.9683329264,1.0,87.0555540721,0.0,0.0,0.0,52.0916662216,48.3683334986,1.0,86.819442749,0.0,0.0,96.2925008138,87.3058096568,2.0,0.0,135.138748805,81.6042502721,40.5338541667,0.604750208601,1094.6000061,0.0,0.602181267295,0.0,1.0,17.2256493568,90.5509993235,8.71199925741,2969.58284505,90.2929992676,90.1891937256,81.5810000102,81.4342981974,,1553.66636149,55.2109998067,55.1292673747,40.671500206,40.4521179199,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,90.6379998525,100.0,11.4920818011,49.6214990616,1.32000033061,5.73356763522,39.3514998754,207.0,74.5333334605,566.64167277,0.602181267295,49.6214990616,0.672111812773,67.3017177582,2.0,1.0,1.0,940.956537882,940.956537882,0.0,0.600476393024,0.0,1.0,17.1700515747,89.7079995473,8.06399854024,3286.46358236,89.6914990743,89.4435882568,81.6275005341,81.1778361003,,1470.74993896,55.0534998576,54.8757781982,40.7070000966,41.2619374593,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.3450477123,48.9844989777,0.679000218709,5.82500394185,40.0279998779,207.0,71.7750008901,527.958333333,0.600476393024,48.9844989777,0.627988441104,62.7988449732,2.0,1.0,1.0,879.183817546,879.183817546,1094.6000061,0.604792544338,2.0,0.0,3062.42651367,0.0,16.8168447668,10.5971260866,13.03125,3062.42651367,0.0324615990455,58.7225001653,58.7225001653,63.0,2.0,55.9007136027,41.7160415649,40.893397967,1.0,2431.57618752,648.209188912,0.0,0.0,0.0,7.84359614054,1.0,0.0,35.1691649755,73.7374038696,1.0,86.9863007863,0.0,1.0,1.0,0.0,32.2983328501,1.0,85.7559528351,0.0,1.0,0.0372636590471,67.4674975077,85.5115273794,67.4674975077,2.0,0.0,74.5462105615,0.0566000007093,19.8725168195,0.922532566405,793.584381285,1.0,0.0,4494.24083235,0.00449424083235,351.104533048,0.727662033328,0.193980027789,0.727662033328,0.0,0.0,1317.07084147,351.104533048,1317.07084147,0.0,0.0,0.00131707084147,0.727225517233,1.0,21.3273705775,2.0,2.0,2.0,0.0,81.9964481701,78.0667467984,73.7374038696,0.737374038696,1.0,9.91666666667,3079.22325847,94.4014942117,1667.87090157,0.921473844343,1667.87090157,1.0,0.0,0.0,0.0,29.5325001081,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.1900000572,1.0,62.986111323,0.0,1.0,58.7225001653,0.0,1395.79992676,0.000117942684975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210510617289,168493.0,1735.9120344,53.218839984,940.262178746,0.519480856537,940.262178746,0.210444241124,1.0,1.0,1.0,0.0,1810.00351969,1810.00351969,1810.00351969,0.0,0.0,1317.07084147,1810.00351969
2017-08-20T01:00:00.000Z,0.0,0.0370354546274,0.774931606668,0.514484299372,52.8820018768,0.0537290868765,92.5016670227,0.0,46.038333257,1.0,85.8194446564,0.0,0.0,0.0,51.3416665395,46.4341665904,1.0,85.5555559794,0.0,0.0,92.5016670227,86.1937656403,2.0,0.0,133.963500977,81.0814990997,40.4505208333,0.599493530409,1032.30000814,0.0,0.597716326727,0.0,1.0,16.9452430407,89.7364997864,8.45100212097,2918.74951172,89.5100015004,89.3976211548,81.0589993795,80.9104970296,,1479.6663208,55.0639994939,54.9687398275,40.6055002213,40.4107538859,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226498285929,89.8639996847,100.0,11.2222180367,48.9045012792,1.32900047302,5.72302508354,39.2764997482,207.0,71.2666670481,532.600006104,0.597716326727,48.9045012792,0.636723571051,63.6723572413,2.0,1.0,1.0,891.412999471,891.412999471,0.0,0.597450610877,0.0,1.0,16.9041490555,88.9190012614,7.80300013224,3223.09651693,88.9069989522,88.6864522298,81.10399882,80.6662851969,,1411.99993896,54.8735001882,54.6915334066,40.646999677,41.2370503743,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0120023091634,100.0,11.0951619148,48.2599992752,0.711999257406,5.80898737907,39.9350004196,207.0,68.4249986013,499.700002035,0.597450610877,48.2599992752,0.597784536453,59.778453509,2.0,1.0,1.0,836.898351034,836.898351034,1032.30000814,0.599585083404,2.0,0.0,2943.99009196,0.0,17.839998881,11.971773386,14.4401041667,2943.99009196,0.0334300805781,57.5366665522,57.5366665522,63.0,2.0,55.7235743205,41.6848373413,40.9186538061,1.0,2300.57137252,638.589360962,0.0,0.0,0.0,7.7447198232,1.0,0.0,33.3499992688,73.3142795563,1.0,85.4566198985,0.0,1.0,1.0,0.0,30.4233325322,1.0,84.136903127,0.0,1.0,0.0370350104648,63.7733322779,83.8636786143,63.7733322779,2.0,0.0,70.5299216317,0.0566000007093,19.5775962969,0.924557656486,786.965791131,1.0,0.0,4252.10686516,0.00425210686516,345.893923173,0.723661610806,0.200872970566,0.723661610806,0.0,0.0,1246.11167399,345.893923173,1246.11167399,0.0,0.0,0.00124611167399,0.723779261112,1.0,20.3818491082,2.0,2.0,2.0,0.0,84.5419692993,76.9918231964,73.3142795563,0.733142795563,1.0,11.0833333333,2939.16073348,90.1075179287,1592.00559716,0.924534581373,1592.00559716,1.0,0.0,0.0,0.0,28.9983329773,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,28.538333257,1.0,62.9444452922,0.0,1.0,57.5366665522,0.0,1298.20007324,0.000116192342097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217269288368,168493.0,1635.74859245,50.1480725235,886.008337369,0.514536725713,886.008337369,0.217157968959,1.0,1.0,1.0,0.0,1721.95354207,1721.95354207,1721.95354207,0.0,0.0,1246.11167399,1721.95354207
2017-08-20T02:00:00.000Z,0.0,0.0372757427861,0.780894100662,0.510927425889,52.227250735,0.0533682426899,87.1966667175,0.0,43.3850002289,1.0,84.2222207387,0.0,0.0,0.0,50.4166666667,43.8116664886,1.0,84.0277773539,0.0,0.0,87.1966667175,84.4698060354,2.0,0.0,132.789000829,80.5617500941,40.3776041667,0.607991081211,993.875,0.0,0.60694680907,0.0,1.0,16.7010962168,88.9295005798,8.16300074259,2864.16617839,88.7030010223,88.5971476237,80.5400002797,80.3943125407,,1440.99966431,54.8689994812,54.7699890137,40.7674996058,40.4985656738,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,89.0869992574,100.0,10.9675518672,47.9355014165,1.42049948374,5.72991828124,39.2870000203,207.0,69.0249996185,512.95833079,0.60694680907,47.9355014165,0.604821639288,60.4821643829,2.0,1.0,1.0,846.750295003,846.750295003,0.0,0.604930619147,0.0,1.0,16.6309946378,88.168999354,7.588499705,3166.47861735,88.1719996134,87.962542216,80.5834999084,80.1617558797,,1362.49997965,54.7039998372,54.5104777018,40.6890001297,41.1693878174,40.695110321,1.0,0.0,99.5755812327,1.0,0.0,-0.00300025939941,100.0,10.8431549072,47.4829994837,0.76150004069,5.80959562461,39.927500089,207.0,65.9916664759,480.916666667,0.604930619147,47.4829994837,0.568330946423,56.8330945969,2.0,1.0,1.0,795.663324992,795.663324992,993.875,0.608368701472,2.0,0.0,2840.13952637,0.0,18.5687108473,13.2535185019,15.5390625,2840.13952637,0.0347260507378,56.715833346,56.715833346,63.0,2.0,55.5533955892,41.7440668742,40.9448099136,1.0,2213.10916874,588.413288637,0.0,0.0,0.0,7.39617538452,1.0,0.0,31.9374992053,73.1438248952,1.0,84.2237421672,0.0,1.0,1.0,0.0,28.9966657956,1.0,82.7261886597,0.0,1.0,0.0372838142208,60.9341650009,82.3794816335,60.9341650009,2.0,0.0,67.8485432351,0.0566000007093,18.0393199839,0.92544887239,784.061261546,1.0,0.0,4090.45196431,0.00409045196431,318.715896781,0.733313251139,0.194970617716,0.733313251139,0.0,0.0,1198.73749797,318.715896781,1198.73749797,0.0,0.0,0.00119873749797,0.733736584584,1.0,20.5718002949,2.0,2.0,2.0,0.0,85.4602612582,76.5153115012,73.1438248952,0.731438248952,1.0,9.91666666667,2800.80369453,85.8658276986,1517.0640746,0.928045706939,1517.0640746,1.0,0.0,0.0,0.0,28.713332812,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,28.0025000572,1.0,62.9444452922,0.0,1.0,56.715833346,0.0,1222.47998047,0.000107062726546,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210087300936,168493.0,1542.0904898,47.2767429402,835.278133352,0.510971354958,835.278133352,0.209667456138,1.0,1.0,1.0,0.0,1634.68680827,1634.68680827,1634.68680827,0.0,0.0,1198.73749797,1634.68680827
2017-08-20T03:00:00.000Z,0.0,0.0370037474998,0.793403249215,0.508318934745,51.1907494863,0.0532500672599,80.2258326213,0.0,39.9591662089,1.0,81.9166660309,0.0,0.0,0.0,48.9833335876,40.2758337657,1.0,81.638888677,0.0,0.0,80.2258326213,82.2713864644,2.0,0.0,130.811999639,79.6212501526,40.2604166667,0.589310973772,888.216664632,0.0,0.589601841909,0.0,1.0,16.227306366,87.5134995778,7.78800010681,2755.41617839,87.3844998678,87.2212702433,79.5964997609,79.45971934,,1351.99967448,54.5660006205,54.4782460531,40.8049999873,40.6194661458,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.128999710083,87.6935005188,100.0,10.4977935155,46.5794998805,1.44299983978,5.72951285044,39.3620001475,207.0,62.183333079,456.866666158,0.589601841909,46.5794998805,0.554151676723,55.4151674906,2.0,1.0,1.0,775.812347412,775.812347412,0.0,0.595192815591,0.0,1.0,16.227306366,86.8009999593,7.20899899801,3051.36804199,86.8549995422,86.6022516886,79.6460005442,79.2330525716,,1277.99990845,54.3979994456,54.2153040568,40.7774998347,41.3774693807,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,10.4248068333,46.0774997075,0.91299978892,5.80249969165,39.8645000458,207.0,60.1166667938,431.350001017,0.595192815591,46.0774997075,0.51839700608,51.8397000631,2.0,1.0,1.0,725.755808512,725.755808512,888.216664632,0.589640796027,2.0,0.0,2675.02862549,0.0,19.896138827,15.0024645329,17.546875,2675.02862549,0.0369304831061,55.5349998474,55.5349998474,63.0,2.0,55.3123575846,41.7981999715,40.9807802836,1.0,1993.38216504,593.564353884,0.0,0.0,0.0,7.02364476522,1.0,0.0,29.3791659673,72.5728549957,1.0,81.7694034576,0.0,1.0,1.0,0.0,26.3933327993,1.0,79.9226169586,0.0,1.0,0.0370034019854,55.7724981308,79.5164871216,55.7724981308,2.0,0.0,61.1122478362,0.0566000007093,18.1972391132,0.926282767429,781.356392804,1.0,0.0,3684.3342876,0.0036843342876,321.505987371,0.716370070272,0.213311699764,0.716370070272,0.0,0.0,1079.72167969,321.505987371,1079.72167969,0.0,0.0,0.00107972167969,0.716740563512,1.0,17.7440901945,2.0,2.0,2.0,0.0,85.0758243908,76.0633586537,72.5728549957,0.725728549957,1.0,9.91666666667,2595.11036894,79.5597707305,1405.64964193,0.932615646897,1405.64964193,1.0,0.0,0.0,0.0,28.1983331045,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,27.3366669019,1.0,63.0,0.0,1.0,55.5349998474,0.0,1150.97998047,0.000107999970997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228724127108,168493.0,1414.59879213,43.3681576417,766.221856858,0.508370273347,766.221856858,0.228404898344,1.0,1.0,1.0,0.0,1507.2121582,1507.2121582,1507.2121582,0.0,0.0,1079.72167969,1507.2121582
2017-08-20T04:00:00.000Z,0.0,0.0382605855245,0.817121995598,0.508574200769,49.7964998881,0.05573020002,73.8358325958,0.0,36.8616663615,1.0,79.6388880412,0.0,0.0,0.0,47.6500002543,36.9741665522,1.0,79.4166666667,0.0,0.0,73.8358325958,79.8793036143,2.0,0.0,128.315999667,78.5194997787,40.3125,0.612857023579,812.524998983,0.0,0.608681500934,0.0,1.0,15.6858320236,85.8170000712,7.15800031026,2665.41617839,85.6609999339,85.5643768311,78.5029996236,78.3638585409,,1177.66642253,54.511999766,54.4049886068,40.6385002136,40.423479716,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,85.9655005137,100.0,10.0201826096,45.0224997203,1.7880004247,5.66564937433,38.8504997889,207.0,57.4083331426,414.333333333,0.608681500934,45.0224997203,0.486424527849,48.6424528758,2.0,1.0,1.0,680.994338989,680.994338989,0.0,0.616452923218,0.0,1.0,15.7172569434,85.184000651,6.77399953206,2931.00811768,85.3099994659,85.0771230062,78.5359999339,78.1372350057,,1120.49993896,54.3305002848,54.1566492716,40.4820000331,40.9938583374,40.695110321,1.0,0.0,92.9767899513,1.0,0.0,-0.125998814901,100.0,10.0068017642,44.8279994329,1.30149936676,5.71045509974,39.1805006663,207.0,56.1333332062,398.191665649,0.616452923218,44.8279994329,0.461585602533,46.1585607529,2.0,1.0,1.0,646.219843547,646.219843547,812.524998983,0.613247710912,2.0,0.0,2337.22237142,0.0,22.1886906624,17.9999132156,20.2421875,2337.22237142,0.0402026138893,53.2124999364,53.2124999364,63.0,2.0,55.2636464437,41.6472625732,41.0290257136,1.0,1828.15336871,444.682812595,0.0,0.0,0.0,6.98429807027,1.0,0.0,26.8808323542,71.5187015533,1.0,79.3321889242,0.0,1.0,1.0,0.0,23.8449994723,1.0,77.2083326976,0.0,1.0,0.0382922121102,50.7258316676,76.9960676829,50.7258316676,2.0,0.0,56.0467348963,0.0566000007093,13.6328932446,0.928944055376,772.793474102,1.0,0.0,3378.9447189,0.0033789447189,240.863835226,0.746889435039,0.181674524881,0.746889435039,0.0,0.0,990.224985758,240.863835226,990.224985758,0.0,0.0,0.000990224985758,0.747370178501,1.0,17.887407218,2.0,2.0,2.0,0.0,86.406629389,74.5841501409,71.5187015533,0.715187015533,1.0,10.5,2280.03383686,69.9002907504,1234.98745361,0.931504551768,1234.98745361,1.0,0.0,0.0,0.0,27.1733330091,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,26.0391666094,1.0,62.986111323,0.0,1.0,53.2124999364,0.0,1061.44995117,8.09107395835e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195033426875,168493.0,1244.6952275,38.1593276782,674.193060071,0.508518448823,674.193060071,0.194415481395,1.0,1.0,1.0,0.0,1325.79862467,1325.79862467,1325.79862467,0.0,0.0,990.224985758,1325.79862467
2017-08-20T05:00:00.000Z,0.0,0.0381842680952,0.818273716342,0.50853096298,49.5122489929,0.0554321334074,72.9233347575,0.0,36.384999911,1.0,79.4027767181,0.0,0.0,0.0,47.508333842,36.5383338928,1.0,79.1805553436,0.0,0.0,72.9233347575,79.6797714233,2.0,0.0,127.485749245,77.9735002518,40.4140625,0.612967830453,806.85832723,0.0,0.597327193711,0.0,1.0,15.5274991194,85.2695007324,7.16549873352,2653.74951172,85.128499349,84.9991404215,77.9630006154,77.8222834269,,1161.33308919,54.8404998779,54.7304992676,40.6819995244,40.44384257,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.139500935872,85.4329986572,100.0,9.87158139547,44.4480002721,1.90199947357,5.65591772397,38.7800000509,207.0,56.8916664124,408.991663615,0.597327193711,44.4464998245,0.489344010126,48.9290793737,2.0,1.0,1.0,685.081614176,685.081614176,0.0,0.619558506885,0.0,1.0,15.5323337714,84.5810012817,6.73049990336,2917.88474528,84.7144997915,84.4867426554,77.9839998881,77.5995381673,,1101.99993896,54.6874996821,54.5143000285,40.6905005773,41.2095998128,40.695110321,1.0,0.0,28.0556499163,1.0,0.0,-0.133498509725,100.0,9.80930884679,44.0239992142,1.41700045268,5.72302508354,39.2735001246,207.0,52.9583326976,397.866668701,0.619558506885,44.0239992142,0.458863529024,45.8863531748,2.0,1.0,1.0,642.408940633,642.408940633,806.85832723,0.613246247945,2.0,0.0,2270.12786865,0.0,22.5310134888,16.8714337349,21.1223958333,2270.12786865,0.0400479446987,52.6783336004,52.6783336004,63.0,2.0,55.6058959961,41.6829223633,41.0578606923,1.0,1814.30226748,443.958153945,0.0,0.0,0.0,6.71192169189,1.0,0.0,26.6399995486,71.2510789235,1.0,79.0525086721,0.0,1.0,1.0,0.0,23.6299993197,1.0,76.9226156871,0.0,1.0,0.0382034923529,50.2624985377,76.7321592967,50.2624985377,2.0,0.0,55.6220938286,0.0566000007093,13.6106769733,0.929253125654,771.797330789,1.0,0.0,3353.34396453,0.00335334396453,240.471321604,0.746571305572,0.182685335597,0.746571305572,0.0,0.0,982.72249349,240.471321604,982.72249349,0.0,0.0,0.00098272249349,0.74686421454,1.0,17.7365128635,2.0,2.0,2.0,0.0,86.1252695719,74.4134546916,71.2510789235,0.712510789235,1.0,10.5,2258.26042143,69.2327708019,1223.19381509,0.929256641169,1223.19381509,1.0,0.0,0.0,0.0,27.2658333778,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,25.4125000636,1.0,62.9444452922,0.0,1.0,52.6783336004,0.0,1015.83001709,8.07788867985e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196592983578,168493.0,1235.76605479,37.885580965,669.356545764,0.508508143016,669.356545764,0.196202248587,1.0,1.0,1.0,0.0,1316.31431071,1316.31431071,1316.31431071,0.0,0.0,982.72249349,1316.31431071
2017-08-20T06:00:00.000Z,0.0,0.0371684498399,0.814910667281,0.508123827227,49.3457508087,0.0541092597461,72.3600012461,0.0,36.0691668193,1.0,79.2499987284,0.0,0.0,0.0,47.4166666667,36.2908331553,1.0,79.0277760824,0.0,0.0,72.3600012461,79.5552558899,2.0,0.0,126.771000226,77.4252494176,40.4375,0.601676133364,804.85832723,0.0,0.586413780249,0.0,1.0,15.4005910556,84.7955004374,7.24500083923,2641.66617839,84.6574999491,84.5203908285,77.4124991099,77.2800623576,,1165.33308919,55.0219993591,54.9024912516,40.6264994939,40.4088439941,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.138000488281,84.9755007426,100.0,9.75217477481,44.0310004552,1.90049966176,5.64841628075,38.7259998322,207.0,57.1166664759,409.658335368,0.586413780249,44.0310004552,0.499197565715,49.9197572072,2.0,1.0,1.0,698.876592,698.876592,0.0,0.608148692871,0.0,1.0,15.3897131284,84.1084988912,6.78900082906,2918.25968424,84.2270005544,84.004989624,77.4379997253,77.0643819173,,1103.49994914,54.8524999619,54.686436971,40.7130002975,41.1936365763,40.695110321,1.0,0.0,28.6386942863,1.0,0.0,-0.118501663208,100.0,9.66709367434,43.5140002569,1.44250043233,5.72261953354,39.2704998652,207.0,52.8416668574,395.200002035,0.608148692871,43.5140002569,0.464299000331,46.4298998515,2.0,1.0,1.0,650.018600464,650.018600464,804.85832723,0.601833458448,2.0,0.0,2288.79764811,0.0,22.4321605364,17.548160553,20.3307291667,2288.79764811,0.0394344709226,52.7308333715,52.7308333715,63.0,2.0,55.7083918254,41.6810175578,41.0961147944,1.0,1808.6652294,489.537604501,0.0,0.0,0.0,6.98489697774,1.0,0.0,26.3783327738,70.4276021322,1.0,78.7671222687,0.0,1.0,1.0,0.0,23.3416659037,1.0,76.7261899312,0.0,1.0,0.0371785712375,49.7199983597,76.4366703033,49.7199983597,2.0,0.0,55.4492759543,0.0566000007093,15.0080320453,0.93057453817,767.581136642,1.0,0.0,3342.9251231,0.0033429251231,265.159573449,0.73235691396,0.198221452745,0.73235691396,0.0,0.0,979.669174194,265.159573449,979.669174194,0.0,0.0,0.000979669174194,0.732243637244,1.0,16.9782888042,2.0,2.0,2.0,0.0,85.8155530294,73.6576582591,70.4276021322,0.704276021322,1.0,11.0833333333,2298.2028339,70.4573079996,1244.82874764,0.930578366704,1244.82874764,1.0,0.0,0.0,0.0,26.7749999364,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,25.9558334351,1.0,62.9305566152,0.0,1.0,52.7308333715,0.0,1000.2699585,8.90721397641e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213008876884,168493.0,1254.86105276,38.4709871501,679.699411095,0.508112918363,679.699411095,0.212791994511,1.0,1.0,1.0,0.0,1337.69362386,1337.69362386,1337.69362386,0.0,0.0,979.669174194,1337.69362386
2017-08-20T07:00:00.000Z,0.0,0.0381123903565,0.825182720476,0.509677486776,48.8559993108,0.0552869332834,70.4466673533,0.0,35.0016667048,1.0,78.4444433848,0.0,0.0,0.0,46.9500001272,35.4558331172,1.0,78.2499993642,0.0,0.0,70.4466673533,78.7325140635,2.0,0.0,125.836499214,76.9804999034,40.328125,0.605833030944,773.099990845,0.0,0.59212800597,0.0,1.0,15.1902863979,84.1745007833,7.04399998983,2611.66617839,84.0154997508,83.9278208415,76.9714997609,76.8368886312,,1092.33309428,55.2199993134,55.1025085449,40.6970001856,40.3999430339,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,84.3170013428,100.0,9.57086197535,43.3184995651,2.19150002797,5.61942434311,38.5055001577,207.0,55.2583335241,390.966669718,0.59212800597,43.3184995651,0.472150221325,47.2150227229,2.0,1.0,1.0,661.010309855,661.010309855,0.0,0.609629451185,0.0,1.0,15.1999555429,83.5055001577,6.65249888102,2893.13783773,83.6419989268,83.4325052897,76.9895000458,76.6217193604,,1042.49998474,55.0294996897,54.8579305013,40.5795001984,41.151512146,40.695110321,1.0,0.0,27.4057650566,1.0,0.0,-0.136498769124,100.0,9.51910066605,43.0624987284,1.62100028992,5.68085491657,38.9584999084,207.0,51.433333079,382.133328756,0.609629451185,43.0624987284,0.448184360322,44.8184353511,2.0,1.0,1.0,627.458104451,627.458104451,773.099990845,0.606605426681,2.0,0.0,2149.94124349,0.0,23.2702593803,18.8739490509,21.734375,2149.94124349,0.0404946221089,51.5925003688,51.5925003688,63.0,2.0,55.9247538249,41.6797383626,41.1415541967,1.0,1742.39585373,452.488996874,0.0,0.0,0.0,7.045323054,1.0,0.0,25.8374996185,69.9261767069,1.0,78.1906369527,0.0,1.0,1.0,0.0,22.7974994977,1.0,75.8988081614,0.0,1.0,0.0381798349192,48.6349986394,75.6883831024,48.6349986394,2.0,0.0,53.4176181112,0.0566000007093,13.8722118644,0.931625689074,764.2359448,1.0,0.0,3220.44056531,0.00322044056531,245.092079338,0.739580347301,0.192064259532,0.739580347301,0.0,0.0,943.774159749,245.092079338,943.774159749,0.0,0.0,0.000943774159749,0.740545744697,1.0,16.6129349148,2.0,2.0,2.0,0.0,85.9423185984,73.050766627,69.9261767069,0.699261767069,1.0,10.5,2194.8848506,67.2898299756,1188.86623909,0.931644606833,1188.86623909,1.0,0.0,0.0,0.0,27.7191665967,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,23.8733331362,1.0,62.9583339691,0.0,1.0,51.5925003688,0.0,976.940002441,8.23310871335e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206156143795,168493.0,1200.50892696,36.8046831964,650.259412283,0.509570088356,650.259412283,0.205074396849,1.0,1.0,1.0,0.0,1276.0941569,1276.0941569,1276.0941569,0.0,0.0,943.774159749,1276.0941569
2017-08-20T08:00:00.000Z,0.0,0.0379121093534,0.819973270178,0.509240861173,49.2339979808,0.0551976339219,72.2791652679,0.0,35.9658330282,1.0,79.1249993642,0.0,0.0,0.0,47.3499997457,36.3033329646,1.0,78.9166660309,0.0,0.0,72.2791652679,79.4196090698,2.0,0.0,126.530998548,77.2970005671,40.5677083333,0.608423755396,797.933334351,0.0,0.594258490842,0.0,1.0,15.3594970703,84.6769987742,7.20899772644,2634.99951172,84.5149987539,84.3919550578,77.3060010274,77.1518071493,,1100.66642761,55.5590003332,55.4280268351,40.6504999797,40.4024861654,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,84.8554999034,100.0,9.74047819773,43.8644987742,2.14350001017,5.61901887258,38.5069999695,207.0,56.825000445,406.075004578,0.594258490842,43.8644987742,0.488667224702,48.8667224248,2.0,1.0,1.0,684.134114583,684.134114583,0.0,0.611271981089,0.0,1.0,15.3280723095,83.9134998322,6.7439994812,2912.63543701,84.031999588,83.8171463013,77.2880001068,76.9259694417,,1053.74993388,55.3669999441,55.2111155192,40.7580003738,41.2874679565,40.695110321,1.0,0.0,28.7132226626,1.0,0.0,-0.118499755859,100.0,9.622077624,43.2739992142,1.6120001475,5.7059948047,39.1460002263,207.0,52.508333842,391.858334859,0.611271981089,43.2739992142,0.458237947736,45.8237946828,2.0,1.0,1.0,641.533126831,641.533126831,797.933334351,0.609195599591,2.0,0.0,2178.5292867,0.0,23.2195444974,17.8051353296,21.34375,2178.5292867,0.0397895355232,52.0008338292,52.0008338292,63.0,2.0,56.2203091708,41.8011474609,41.0609108607,1.0,1794.38949128,452.458304303,0.0,0.0,0.0,6.71276473999,1.0,0.0,26.3608330091,70.5932362874,1.0,78.7499980927,0.0,1.0,1.0,0.0,23.3599994977,1.0,76.6904741923,0.0,1.0,0.037983691179,49.7208328247,76.3742281596,49.7208328247,2.0,0.0,55.0116165524,0.0566000007093,13.8712709048,0.929695720235,770.387568654,1.0,0.0,3316.5395196,0.0033165395196,245.075454611,0.741101213569,0.186869907586,0.741101213569,0.0,0.0,971.936676025,245.075454611,971.936676025,0.0,0.0,0.000971936676025,0.742174297571,1.0,17.2194332313,2.0,2.0,2.0,0.0,83.691645813,74.1588996887,70.5932362874,0.705932362874,1.0,10.5,2246.14686159,68.8613985263,1216.63246755,0.927681628248,1216.63246755,1.0,0.0,0.0,0.0,27.5700001717,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,24.4308331807,1.0,62.9583339691,0.0,1.0,52.0008338292,0.0,1068.46008301,8.23255025717e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201437542682,168493.0,1232.7195755,37.7921833211,667.706410734,0.509125793386,667.706410734,0.200420783646,1.0,1.0,1.0,0.0,1311.47629801,1311.47629801,1311.47629801,0.0,0.0,971.936676025,1311.47629801
2017-08-20T09:00:00.000Z,0.0,0.03609090962,0.777963495104,0.515463023849,52.2009992599,0.0522702748506,89.2874997457,0.0,44.4408334096,1.0,84.8750012716,0.0,0.0,0.0,50.7833334605,44.8374996185,1.0,84.6388893127,0.0,0.0,89.2874997457,85.147635142,2.0,0.0,131.827499072,79.6264998118,40.6614583333,0.589127024028,1006.9916687,0.0,0.577195687619,0.0,1.0,16.5089210669,88.3055013021,8.45849990845,2872.49951172,88.0924994151,87.9320983887,79.6339995066,79.4533691406,,1414.33300781,55.8799994787,55.7560882568,40.7210000356,40.504931132,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,90.2270005544,100.0,10.7873150508,47.3714993795,1.4550002416,5.72160589695,39.265999794,207.0,69.1749998728,515.724995931,0.577195687619,47.3714993795,0.638040538969,63.8040542603,2.0,1.0,1.0,893.256754557,893.256754557,0.0,0.592612665241,0.0,1.0,16.4448628426,87.4669996897,7.85099919637,3184.1013387,87.4699993134,87.2622706095,79.619000117,79.2292226156,,1341.99993896,55.6939999262,55.5368881226,40.8554995855,41.4259847005,40.695110321,1.0,0.0,40.9541788101,1.0,0.0,-0.00299962361654,100.0,10.6308069229,46.6144997279,0.91149965922,5.81405591965,39.9439999262,207.0,63.641667366,491.26667277,0.592612665241,46.6144997279,0.592722723825,59.2722733816,2.0,1.0,1.0,829.811813354,829.811813354,1006.9916687,0.589215843882,2.0,0.0,2795.79874674,0.0,19.0062770844,12.2567804654,15.4427083333,2795.79874674,0.0333933815735,56.8074998856,56.8074998856,63.0,2.0,56.4922281901,41.8211263021,40.9625781377,1.0,2242.72069252,671.227943277,0.0,0.0,0.0,7.3045984904,1.0,0.0,32.3033324877,72.3294010162,1.0,84.4406363169,0.0,1.0,1.0,0.0,29.3866656621,1.0,83.011903127,0.0,1.0,0.0361029341836,61.6899986267,82.8052558899,61.6899986267,2.0,0.0,68.7563605174,0.0566000007093,20.5782158301,0.923599315467,790.122314263,1.0,0.0,4145.18243911,0.00414518243911,363.572713291,0.710688864756,0.21270335918,0.710688864756,0.0,0.0,1214.77667236,363.572713291,1214.77667236,0.0,0.0,0.00121477667236,0.710957338413,1.0,18.8330029907,2.0,2.0,2.0,0.0,78.2315406799,77.490132014,72.3294010162,0.723294010162,1.0,10.5,2913.94863579,89.3345763475,1578.34938565,0.923392223935,1578.34938565,1.0,0.0,0.0,0.0,28.4724998474,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,28.3350000381,1.0,63.0,0.0,1.0,56.8074998856,0.0,1373.98999023,0.000122130983662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23034995711,168493.0,1628.41875461,49.9233575267,882.038107792,0.516024612391,882.038107792,0.230206279394,1.0,1.0,1.0,0.0,1709.29464722,1709.29464722,1709.29464722,0.0,0.0,1214.77667236,1709.29464722
