timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-20T10:00:00.000Z,0.0,0.0391471232783,0.777070437045,0.551727040106,54.7847487132,0.0545168818646,116.133333842,0.0,57.6800003052,1.0,92.3194446564,0.0,0.0,0.0,55.2833337784,58.453332901,1.0,92.1250006358,0.0,0.0,116.133333842,92.6019738515,2.0,0.0,136.645498912,81.8607501984,40.7916666667,0.601592146283,1277.6000061,0.0,0.600682276369,0.0,1.0,17.6220857302,91.6550000509,9.30599899292,3169.16609701,91.3159987132,91.2370020549,81.8554999034,81.6723912557,,1740.66624959,56.0720005035,55.9554723104,40.9054997762,40.6290105184,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.339001337687,98.4005012512,100.0,11.8532410463,50.410498937,1.29450035095,5.76884464423,39.6109994253,207.0,83.366666158,658.883331299,0.600682276369,50.410498937,0.783401463826,78.3401463826,2.0,1.0,1.0,1096.76204936,1096.76204936,0.0,0.602870812119,0.0,1.0,17.5350632668,90.7129993439,8.6760004217,3534.68251546,90.6590003967,90.4614105225,81.8660004934,81.4431762695,,1655.74993896,55.8905000687,55.7173080444,41.0354998906,41.4412994385,40.695110321,1.0,0.0,88.6558895111,1.0,0.0,0.0539989471436,100.0,11.6658619245,49.6235005061,0.683499654134,5.86920146147,40.3520002365,207.0,80.4166673024,618.716664632,0.602870812119,49.6235005061,0.731316303072,73.1316312154,2.0,1.0,1.0,1023.8428243,1023.8428243,1277.6000061,0.601347997365,2.0,0.0,3445.15679932,0.0,15.9150066376,6.96880801519,10.671875,3445.15679932,0.0325732177704,70.0991662343,70.0991662343,65.8222427368,2.0,56.6155929565,41.8007456462,40.8545894623,1.0,2856.01451381,729.715095723,0.0,0.0,0.0,7.63226509094,1.0,0.0,42.8516661326,74.2232348124,1.0,93.0022818247,0.0,1.0,1.0,0.0,40.2849988937,1.0,92.3511873881,0.0,1.0,0.0390890996742,83.1366653442,92.1544399261,83.1366653442,2.0,0.0,87.5584571052,0.0566000007093,22.3712896412,0.914779712503,819.453644818,1.0,0.0,5278.72295823,0.00527872295823,395.252462205,0.728431832535,0.186115197187,0.728431832535,0.0,0.0,1546.96918742,395.252462205,1546.96918742,0.0,0.0,0.00154696918742,0.727543652058,1.0,20.861453931,2.0,2.0,2.0,0.0,69.8151257833,81.9878559113,74.2232348124,0.742232348124,1.0,11.6666666667,3585.72960954,109.929746746,1942.22164962,0.914547029722,1942.22164962,1.0,0.0,0.0,0.0,35.3983329137,1.0,65.9444452922,0.0,1.0,0.0,39.3916670481,34.7008334796,1.0,65.6527789434,0.0,1.0,70.0991662343,0.0,1940.13000488,0.000132772813358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203505332299,168493.0,2175.54780419,66.6970031742,1178.39226746,0.554877528146,1178.39226746,0.204653129854,1.0,1.0,1.0,0.0,2123.69794718,2123.69794718,2123.69794718,0.0,0.0,1546.96918742,2123.69794718
2017-08-20T11:00:00.000Z,0.0,0.0389378234175,0.820408186651,0.626771214774,57.1165005366,0.0554569430906,144.966669718,0.0,72.0883324941,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,72.9191665649,1.0,99.4861106873,0.0,0.0,144.966669718,100.0,2.0,0.0,,83.5804993312,41.046875,0.606732824621,1586.3999939,0.0,0.62658802701,0.0,1.0,18.559996446,94.2874997457,,3457.4993693,93.8945000966,93.879389445,83.5564988454,83.3879292806,,2372.33284505,55.712000529,55.6184946696,42.7145001094,42.3069636027,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.392999649048,93.9769999186,100.0,12.536103487,51.1799999873,1.21350002289,6.02389307817,41.5010000865,207.0,99.7333323161,803.424997965,0.62658802701,51.1799999873,0.916054840088,91.5508054097,2.0,1.0,1.0,1282.47677612,1282.47677612,0.0,0.636008191152,0.0,1.0,18.5745004018,93.7324994405,9.93342808315,3871.01556396,93.6049995422,93.3845291138,83.6044998169,83.160891215,,2180.74991862,55.5244995753,55.3443578084,41.9640000661,42.1268285116,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,12.5840596358,51.6409994761,0.710499763489,5.99044076602,41.2535003026,207.0,97.4166666667,782.974985758,0.636008191152,51.6409994761,0.879464060465,87.9464079539,2.0,1.0,1.0,1231.24968465,1231.24968465,1586.3999939,0.60693284712,2.0,0.0,4746.79020182,0.0,20.6564209678,6.49692988396,10.1380208333,4746.79020182,0.0528814802064,138.353329976,138.353329976,82.3094946543,2.0,56.1416320801,42.9070180257,40.7779801687,1.0,3639.73555992,730.863622412,0.0,0.0,0.0,8.3017539978,1.0,0.0,52.5766655604,75.2547448476,1.0,99.9771639506,0.0,1.0,1.0,0.0,49.2324991226,1.0,99.1845213572,0.0,1.0,0.0389473700925,101.809165955,100.0,101.809165955,2.0,0.0,111.585437804,0.0566000007093,22.4065006754,0.906516765709,847.901592107,1.0,0.0,6727.26121283,0.00672726121283,395.874565275,0.754007866303,0.151405757759,0.754007866303,0.0,0.0,1971.47414144,395.874565275,1971.47414144,0.0,0.0,0.00197147414144,0.754197508097,1.0,18.8122361266,2.0,2.0,2.0,0.0,61.4538612366,85.9347360784,75.2547448476,0.752547448476,1.0,9.91666666667,4370.83317734,133.999112197,2367.47545084,0.905462098484,2367.47545084,1.0,0.0,0.0,0.0,69.7008333206,1.0,82.3472226461,0.0,1.0,0.0,49.2500009537,68.652498881,1.0,82.0833346049,0.0,1.0,138.353329976,0.0,2012.84997559,0.000132981789602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167213799465,168493.0,3026.11100336,92.7732016772,1639.10248259,0.626889361404,1639.10248259,0.166999976832,1.0,1.0,1.0,0.0,2614.65991211,2614.65991211,2614.65991211,0.0,0.0,1971.47414144,2614.65991211
2017-08-20T12:00:00.000Z,0.0,0.0384191530465,0.827399020115,0.635779525911,57.2770007451,0.0546134121172,145.156668345,0.0,72.0899995168,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.066666921,1.0,99.444442749,0.0,0.0,145.156668345,100.0,2.0,0.0,,83.7252496084,41.3541666667,0.589180230664,1566.10834757,0.0,0.618303264911,0.0,1.0,18.6337242126,94.5095011393,,3449.58262126,94.0925000509,94.1286265055,83.6989994049,83.5593516032,,2579.33278402,55.6204996109,55.5516103109,43.6654996872,43.2436167399,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.41700108846,94.1509990692,100.0,12.474541982,50.4270003637,1.224000295,6.15918215116,42.4414993922,207.0,100.399999619,794.191670736,0.618303264911,50.4270003637,0.917527480352,91.7527484894,2.0,1.0,1.0,1284.53847249,1284.53847249,0.0,0.624564479537,0.0,1.0,18.6530623436,93.963499705,9.94499969482,3861.26664225,93.8195006053,93.5889841715,83.7514998118,83.2916488647,,2287.99989827,55.4450003306,55.2742335002,42.4769996007,42.5793762207,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.143999099731,100.0,12.5973386765,51.3425010045,0.724000612895,6.05572342873,41.7529989878,207.0,97.7500006358,771.91666158,0.624564479537,51.3425010045,0.883033018566,88.3033027649,2.0,1.0,1.0,1236.24622599,1236.24622599,1566.10834757,0.589265002147,2.0,0.0,5105.5999349,0.0,22.4661119779,6.54454489549,11.1536458333,5105.5999349,0.0635369197482,168.893328349,168.893328349,88.0738836924,2.0,56.0500157674,43.5540949504,40.7366371155,1.0,3659.9268512,752.649669614,0.0,0.0,0.0,8.20750490824,1.0,0.0,52.7033319473,75.4914944967,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.4191652934,1.0,99.1785697937,0.0,1.0,0.0384226238288,102.122496923,100.0,102.122496923,2.0,0.0,112.204453675,0.0566000007093,23.0744078832,0.899170022326,874.049568666,1.0,0.0,6764.58043243,0.00676458043243,407.675045831,0.745795949886,0.153370025714,0.745795949886,0.0,0.0,1982.41081746,407.675045831,1982.41081746,0.0,0.0,0.00198241081746,0.74585630993,1.0,16.5439088774,2.0,2.0,2.0,0.0,53.7829405467,89.2909997304,75.4914944967,0.754914944967,1.0,10.5,4412.57652082,135.278861558,2390.0858633,0.8991659756,2390.0858633,1.0,0.0,0.0,0.0,85.1874993642,1.0,88.0694446564,0.0,1.0,0.0,52.6666676203,83.7058327993,1.0,87.7777779897,0.0,1.0,168.893328349,0.0,2070.05004883,0.000136945795275,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170569205103,168493.0,3120.29144154,95.6605447972,1690.11561128,0.63583257649,1690.11561128,0.1704693214,1.0,1.0,1.0,0.0,2658.11421712,2658.11421712,2658.11421712,0.0,0.0,1982.41081746,2658.11421712
2017-08-20T13:00:00.000Z,0.0,0.0420554190738,0.790191667899,0.56754015756,55.3937514623,0.0584835768721,127.823333104,0.0,63.5358333588,1.0,95.3472213745,0.0,0.0,0.0,57.1000000636,64.3299999237,1.0,95.1805553436,0.0,0.0,127.823333104,95.6822312673,2.0,0.0,136.948287419,83.3292496999,41.3255208333,0.614669862287,1348.75,0.0,0.627836591789,0.0,1.0,18.080163161,93.0244998932,8.76600170135,3276.66609701,92.6030012767,92.6751861572,83.3059997559,83.1930135091,,1912.33289591,55.8229993184,55.768196106,41.7035001119,41.4333063761,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.421498616536,93.9770011902,100.0,12.1952737967,50.8995011648,1.25400066376,5.88488940398,40.4494994481,207.0,87.3416671753,688.708328247,0.627836591789,50.8995011648,0.783040142968,78.3303705851,2.0,1.0,1.0,1096.25620015,1096.25620015,0.0,0.627497699314,0.0,1.0,18.0801634789,92.3000005086,8.4479997423,3661.41670736,92.2399997711,92.0101852417,83.352499644,82.8802388509,,1774.24993896,55.6294994354,55.45018514,41.2424996694,41.5976765951,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,12.18197004,50.9975001017,0.67449982961,5.89819355806,40.5679998398,207.0,85.0833333333,660.041666667,0.627497699314,50.9975001017,0.749886772519,74.9886776606,2.0,1.0,1.0,1049.84148153,1049.84148153,1348.75,0.615879243707,2.0,0.0,3823.21980794,0.0,19.4727182388,8.11708581448,12.4140625,3823.21980794,0.0430120815496,99.2825005849,99.2825005849,72.5666370392,2.0,56.4397226969,42.3924179077,40.7748908997,1.0,3079.71385991,541.293446066,0.0,0.0,0.0,7.10383987427,1.0,0.0,47.6358321508,76.2021598816,1.0,96.227165858,0.0,1.0,1.0,0.0,44.644999822,1.0,95.607140859,0.0,1.0,0.0424345176024,92.2808322906,95.6887836456,92.2808322906,2.0,0.0,94.4165348583,0.0566000007093,16.5947402401,0.893561779513,894.634959903,1.0,0.0,5692.1826477,0.0056921826477,293.193286787,0.760224887612,0.133617851501,0.760224887612,0.0,0.0,1668.13663737,293.193286787,1668.13663737,0.0,0.0,0.00166813663737,0.759840587775,1.0,22.9352597249,2.0,2.0,2.0,0.0,49.8300968806,91.7771027883,76.2021598816,0.762021598816,1.0,10.5,3621.00730598,111.011275098,1961.32992416,0.893842739114,1961.32992416,1.0,0.0,0.0,0.0,50.0083332062,1.0,72.6944449743,0.0,1.0,0.0,43.4750006994,49.2741669019,1.0,72.4583349228,0.0,1.0,99.2825005849,0.0,2052.4699707,9.84891968218e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149486979817,168493.0,2331.60297699,71.4812751334,1262.92003953,0.575554318279,1262.92003953,0.149688660377,1.0,1.0,1.0,0.0,2194.26733398,2194.26733398,2194.26733398,0.0,0.0,1668.13663737,2194.26733398
2017-08-20T14:00:00.000Z,0.0,0.0394866202094,0.775148152634,0.514570747303,53.1099993388,0.0543869719677,93.5958347321,0.0,46.6208337148,1.0,86.1944446564,0.0,0.0,0.0,51.6083329519,47.0016670227,1.0,86.013888677,0.0,0.0,93.5958347321,86.5113938649,2.0,0.0,134.991749763,81.8817504247,40.2473958333,0.621055297242,1068.9833374,0.0,0.610340777452,0.0,1.0,17.1652169228,90.4399998983,8.26049931844,2919.16617839,90.119000117,90.1516850789,81.8585007985,81.7682647705,,1435.33302816,55.4644997915,55.4197438558,40.665500323,40.4616648356,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,90.5554993947,100.0,11.4403672218,49.453499794,1.35450045268,5.7248497804,39.3109998703,207.0,71.6666653951,539.883331299,0.610340777452,49.453499794,0.632357170468,63.2293965022,2.0,1.0,1.0,885.300038656,885.300038656,0.0,0.634828139919,0.0,1.0,17.2075196902,89.7409998576,7.84049924215,3238.46966553,89.745499293,89.5042851766,81.9050000509,81.4348831177,,1353.99995931,55.2665001551,55.0912628174,40.4804999034,41.0270462036,40.695110321,1.0,0.0,59.3720181783,1.0,0.0,-0.0044994354248,100.0,11.4242803256,49.2649993896,0.767499605815,5.78323920568,39.7130002975,207.0,68.3416668574,529.10000356,0.634828139919,49.2649993896,0.595847197033,59.5847196579,2.0,1.0,1.0,834.186075846,834.186075846,1068.9833374,0.621192961302,2.0,0.0,2823.21999105,0.0,18.5363599459,9.93697746595,14.6510416667,2823.21999105,0.0326525028911,56.159166654,56.159166654,63.0,2.0,56.2980092367,41.6657333374,40.7370217641,1.0,2375.46708126,452.048503641,0.0,0.0,0.0,5.815589269,1.0,0.0,35.4133323034,76.0429115295,1.0,87.0547936757,0.0,1.0,1.0,0.0,32.5524994532,1.0,85.7321414948,0.0,1.0,0.039463618216,67.965830485,85.4569899241,67.965830485,2.0,0.0,72.8260418611,0.0566000007093,13.8587074135,0.88972059314,909.079048489,1.0,0.0,4390.53532736,0.00439053532736,244.853484802,0.747531683248,0.142254372415,0.747531683248,0.0,0.0,1286.6791687,244.853484802,1286.6791687,0.0,0.0,0.0012866791687,0.747665425142,1.0,22.6866265021,2.0,2.0,2.0,0.0,45.8518444697,93.4501304626,76.0429115295,0.760429115295,1.0,11.6666666667,2827.5155849,86.6847492746,1531.5326535,0.889786055663,1531.5326535,1.0,0.0,0.0,0.0,28.4491664569,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.710000356,1.0,62.8333358765,0.0,1.0,56.159166654,0.0,1347.13000488,8.22509386945e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159874805308,168493.0,1635.46620982,50.139415359,885.855383934,0.514662071459,885.855383934,0.159629295241,1.0,1.0,1.0,0.0,1721.23696899,1721.23696899,1721.23696899,0.0,0.0,1286.6791687,1721.23696899
2017-08-20T15:00:00.000Z,0.0,0.0379412262808,0.780618077716,0.513035320941,52.5857489904,0.0546275823337,90.57416598,0.0,45.1425005595,1.0,85.263888677,0.0,0.0,0.0,51.0166667302,45.3891661962,1.0,85.0277779897,0.0,0.0,90.57416598,85.5543460846,2.0,0.0,133.763998985,81.1782499949,40.4609375,0.612949245361,1018.00834656,0.0,0.60133872049,0.0,1.0,16.9150268237,89.6164989471,8.18099975586,2861.66617839,89.3494993846,89.3187866211,81.1684996287,81.0787506104,,1405.99969482,55.4029998779,55.3656005859,40.690999349,40.5233815511,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,90.2794996897,100.0,11.1911908786,48.6585000356,1.4039999644,5.7238360246,39.2869993846,207.0,69.2583325704,518.041666667,0.60133872049,48.6585000356,0.615779527937,61.5779533386,2.0,1.0,1.0,862.091339111,862.091339111,0.0,0.625972998313,0.0,1.0,16.8884367943,88.8139998118,7.64099884033,3172.10288493,88.8289992015,88.5625025431,81.1880003611,80.7192255656,,1331.49993896,55.2335001628,55.0555597941,40.8104995092,41.3678944906,40.695110321,1.0,0.0,37.6714928945,1.0,0.0,-0.0149993896484,100.0,11.0682985783,48.0184996923,0.818499565125,5.82013813655,39.9919999441,207.0,63.741666158,499.966672262,0.625972998313,48.0184996923,0.571609475272,57.1609474818,2.0,1.0,1.0,800.253265381,800.253265381,1018.00834656,0.613563666952,2.0,0.0,2775.37868245,0.0,18.9259810448,10.3672672908,15.1015625,2775.37868245,0.0336859834872,55.7616666158,55.7616666158,63.0,2.0,56.2821960449,41.9268519084,40.7590503693,1.0,2265.86431872,453.788399626,0.0,0.0,0.0,5.88366762797,1.0,0.0,32.9391652743,75.2848320007,1.0,84.9828751882,0.0,1.0,1.0,0.0,30.0749993324,1.0,83.5416634878,0.0,1.0,0.038008510364,63.0141652425,83.3019282023,63.0141652425,2.0,0.0,69.4658877948,0.0566000007093,13.9120483917,0.887024226883,919.326690825,1.0,0.0,4187.95840904,0.00418795840904,245.7959049,0.738972589965,0.147995264411,0.738972589965,0.0,0.0,1227.31248983,245.7959049,1227.31248983,0.0,0.0,0.00122731248983,0.739857132236,1.0,21.1948948691,2.0,2.0,2.0,0.0,41.5689347585,94.6169478099,75.2848320007,0.752848320007,1.0,11.6666666667,2719.65271835,83.3779361864,1473.10839473,0.886967854376,1473.10839473,1.0,0.0,0.0,0.0,28.1666665077,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5949999491,1.0,62.8333358765,0.0,1.0,55.7616666158,0.0,1383.91003418,8.2567515515e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166855274045,168493.0,1574.52130782,48.2709929257,852.844387292,0.513502983909,852.844387292,0.165915291448,1.0,1.0,1.0,0.0,1660.83628337,1660.83628337,1660.83628337,0.0,0.0,1227.31248983,1660.83628337
2017-08-20T16:00:00.000Z,0.0,0.038379889066,0.808706349897,0.605219590814,56.2547499339,0.053840791473,133.06083552,0.0,66.0200001399,1.0,96.6111087799,0.0,0.0,0.0,57.8666674296,66.970000267,1.0,96.4444452922,0.0,0.0,133.06083552,96.9595546722,2.0,0.0,137.298000971,82.6804997126,40.5911458333,0.592583964077,1461.95834351,0.0,0.617665506179,0.0,1.0,18.1490565936,93.1730003357,9.54450035095,3319.58272298,92.7724997203,92.8087005615,82.6655000051,82.5663503011,,2208.33284505,55.8410002391,55.798131307,42.4519999822,42.0403442383,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.400500615438,95.9900004069,100.0,12.165860494,50.3204997381,1.27050018311,5.98319605986,41.1814997991,207.0,93.6583328247,747.95833842,0.617665506179,50.3204997381,0.864401088896,86.4401079814,2.0,1.0,1.0,1210.16152445,1210.16152445,0.0,0.617543689424,0.0,1.0,18.1587257385,92.456000646,9.05099995931,3703.78641764,92.3254998525,92.0376561483,82.6954994202,82.2168782552,,2018.49987793,55.6474997203,55.4807866414,41.8635002772,42.0878880819,40.695110321,1.0,0.0,89.0897210439,1.0,0.0,0.130500793457,100.0,12.1810576916,50.4769996007,0.701500256856,5.97766808669,41.1469999949,207.0,89.5416666667,714.0,0.617543689424,50.4619995753,0.823840597244,82.384059906,2.0,1.0,1.0,1153.37683614,1153.37683614,1461.95834351,0.592935048793,2.0,0.0,4389.73083496,0.0,19.5002752651,6.08930865924,10.2890625,4389.73083496,0.0492969897953,125.181666056,125.181666056,78.6765772502,2.0,56.4432289817,42.7015991211,40.8225011826,1.0,3350.76679742,667.89539586,0.0,0.0,0.0,6.59621302287,1.0,0.0,48.8449989955,76.0692869822,1.0,97.2716859182,0.0,1.0,1.0,0.0,45.8416655858,1.0,96.5892842611,0.0,1.0,0.0384251021057,94.6866645813,97.0860099792,94.6866645813,2.0,0.0,102.726358526,0.0566000007093,20.4760480335,0.88063546321,944.369206617,1.0,0.0,6193.16517325,0.00619316517325,361.767628567,0.73566543856,0.146637348706,0.73566543856,0.0,0.0,1814.95330811,361.767628567,1814.95330811,0.0,0.0,0.00181495330811,0.734500020742,1.0,17.5292572438,2.0,2.0,2.0,0.0,38.6971556924,97.3423038829,76.0692869822,0.760692869822,1.0,9.91666666667,3977.97083853,121.954908614,2154.6803372,0.873368944612,2154.6803372,1.0,0.0,0.0,0.0,63.1116665204,1.0,78.5694430669,0.0,1.0,0.0,46.9666674932,62.0700004896,1.0,78.2777795792,0.0,1.0,125.181666056,0.0,2057.39990234,0.0001215246214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167898514838,168493.0,2778.99092608,85.1971012823,1505.2491204,0.610131263078,1505.2491204,0.169198271143,1.0,1.0,1.0,0.0,2467.09062703,2467.09062703,2467.09062703,0.0,0.0,1814.95330811,2467.09062703
2017-08-20T17:00:00.000Z,0.0,0.0395206589023,0.816536380723,0.616010388225,56.821750323,0.0565691688851,142.036668142,0.0,70.8075005213,1.0,98.6666641235,0.0,0.0,0.0,59.066666921,71.1874996821,1.0,98.4583320618,0.0,0.0,142.036668142,99.0,2.0,0.0,137.392498016,83.6952495575,41.7630208333,0.596847264238,1506.6416626,0.0,0.624064324473,0.0,1.0,18.470556577,94.1734994253,8.96399943034,3401.24934896,93.7430000305,93.8488794963,83.662999471,83.575861613,,2465.99944051,55.5979995728,55.5770899455,43.4629996618,43.0584487915,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.430499394735,94.4659996033,100.0,12.3337373734,50.2800003688,1.25699965159,6.13681936264,42.2060000102,207.0,95.5249996185,763.408340454,0.624064324473,50.2800003688,0.875530148461,87.5651226044,2.0,1.0,1.0,1225.74220785,1225.74220785,0.0,0.623392945955,0.0,1.0,18.5346151988,93.675500234,8.93700027466,3805.77364095,93.5479996999,93.246518453,83.727499644,83.2399876912,,2195.24992879,55.4060001373,55.2449035645,42.2700001399,42.537244161,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.127500534058,100.0,12.4978067875,51.27799956,0.686500231425,6.03680845102,41.5834999084,207.0,93.3416671753,743.233332316,0.623392945955,51.27799956,0.851978098551,85.1978095373,2.0,1.0,1.0,1192.76933797,1192.76933797,1506.6416626,0.598716683302,2.0,0.0,4865.81007894,0.0,22.6396679878,7.3430249691,11.6484375,4865.81007894,0.0658470820702,170.658331553,170.658331553,87.2747999827,2.0,56.1518707275,43.5502726237,40.7532466253,1.0,3543.10395624,-52.8667468255,0.0,0.0,0.0,6.69234720866,1.0,0.0,51.5074987411,76.9706522624,1.0,99.0924619039,0.0,1.0,1.0,0.0,48.2558323542,1.0,98.3333307902,0.0,1.0,0.0398129329483,99.7633310954,99.0244375865,99.7633310954,2.0,0.0,108.622947913,0.0566000007093,-1.62076584759,0.731399462723,796.855589941,1.0,0.0,6548.65866639,0.00654865866639,-28.6354386445,0.760253421188,-0.0113437611872,0.760253421188,0.0,0.0,1919.1333313,-28.6354386445,1919.1333313,0.0,0.0,0.0019191333313,0.760925879081,1.0,19.942762643,2.0,2.0,2.0,0.0,37.9729086558,98.8517513275,76.9706522624,0.769706522624,1.0,9.91666666667,3490.23720942,107.002182065,1890.49789265,0.748909660001,1890.49789265,1.0,0.0,0.0,0.0,86.0741666158,1.0,87.5694446564,0.0,1.0,0.0,52.333334287,84.5841668447,1.0,87.2222239176,0.0,1.0,170.658331553,0.0,2100.34008789,-9.61918802318e-06,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0151470354745,168493.0,2892.60346278,88.6801852697,1566.78770598,0.620673766809,1566.78770598,0.127879474453,1.0,1.0,1.0,0.0,2524.33369954,2524.33369954,2524.33369954,0.0,0.0,1919.1333313,2524.33369954
2017-08-20T18:00:00.000Z,0.0,0.0399056928641,0.776945553241,0.513653334497,53.1775007248,0.0551776336788,93.8408330282,0.0,46.8508335749,1.0,86.2499993642,0.0,0.0,0.0,51.5999997457,46.973332723,1.0,85.9999987284,0.0,0.0,93.8408330282,86.4272028605,2.0,0.0,135.180751165,82.00325044,40.5286458333,0.624722114979,1059.95832825,0.0,0.606496064299,0.0,1.0,17.1785122554,90.5974998474,8.30099995931,2899.58284505,90.2780011495,90.3074569702,81.9770011902,81.9073104858,,1433.99964396,55.2440004349,55.2260945638,40.5244995753,40.4406585693,40.695110321,1.0,0.0,99.3613402049,1.0,0.0,0.319498697917,90.7250003815,100.0,11.4587310155,49.7550017039,1.28400007884,5.71978120009,39.2389993668,207.0,70.7166659037,533.583333333,0.606496064299,49.7535015742,0.628198990595,62.819899559,2.0,1.0,1.0,879.478586833,879.478586833,0.0,0.643118712081,0.0,1.0,17.2365274429,89.7845007579,7.77600034078,3217.84716797,89.8055000305,89.5854288737,82.0294996897,81.5465087891,,1364.49994914,55.068499883,54.9051055908,40.6455001831,41.0927886963,40.695110321,1.0,0.0,94.8326164881,1.0,0.0,-0.0209992726644,100.0,11.429973046,49.1599998474,0.776500701904,5.80655439695,39.8689994812,207.0,70.9916674296,526.375,0.643118712081,49.1599998474,0.585661453974,58.5661446253,2.0,1.0,1.0,819.926035563,819.926035563,1059.95832825,0.623879321979,2.0,0.0,2842.47314453,0.0,18.6354659687,10.4210805098,14.3723958333,2835.47199041,0.0332337652287,56.3558333715,56.3558333715,63.0,2.0,56.1368047541,41.7733709162,40.7512257894,1.0,2359.22514502,-646.781035001,0.0,0.0,0.0,4.83970069885,1.0,0.0,35.3008322716,77.1373004913,1.0,86.9292214712,0.0,1.0,1.0,0.0,32.4066659609,1.0,85.6964257558,0.0,1.0,0.0396040749583,67.7074982325,85.5085690816,67.7074982325,2.0,0.0,72.3281036082,0.0566000007093,-19.8287330949,0.562443925191,592.950203716,1.0,0.0,4360.51563338,0.00436051563338,-350.330969018,0.753162572797,-0.206479347419,0.753162572797,0.0,0.0,1277.88167318,-350.330969018,1277.88167318,0.0,0.0,0.00127788167318,0.749966219068,1.0,22.8517439003,2.0,2.0,2.0,0.0,40.7395376726,97.5608978271,77.1373004913,0.771373004913,1.0,11.0833333333,1708.08902409,52.3658541734,925.191758255,0.545292901216,925.191758255,1.0,0.0,0.0,0.0,28.5916666985,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7741664251,1.0,62.8333358765,0.0,1.0,56.3558333715,0.0,1362.68994141,-0.000117682830117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.378657684629,168493.0,1609.48332658,49.3428433681,871.781674023,0.513813870491,871.781674023,0.147250537748,1.0,1.0,1.0,0.0,1703.34925334,1696.68769975,1696.68769975,0.0,0.0,1277.88167318,1696.68769975
2017-08-20T19:00:00.000Z,0.0,0.0390621273177,0.778740950039,0.517217994083,53.0657501221,0.0544545256767,93.6900005341,0.0,46.5808331172,1.0,86.1666660309,0.0,0.0,0.0,51.5750001272,47.1091664632,1.0,85.9583320618,0.0,0.0,93.6900005341,86.4617640177,2.0,0.0,134.812500636,81.7467505137,40.3958333333,0.61742694488,1063.8416748,0.0,0.620388901337,0.0,1.0,17.1422526042,90.3364995321,8.32799975077,2895.83282471,90.0605004628,90.0467834473,81.7325007121,81.6495361328,,1460.33299764,55.1840003332,55.1662165324,40.7390000025,40.5927378337,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,92.293999354,100.0,11.3971287409,49.3215004603,1.28100013733,5.74512390296,39.4579998652,207.0,71.7333339055,545.316668193,0.620388901337,49.3215004603,0.628550226121,62.8550217946,2.0,1.0,1.0,879.970316569,879.970316569,0.0,0.626484268283,0.0,1.0,17.1253317197,89.5220006307,7.74300003052,3216.34735107,89.5040003459,89.2206013997,81.7610003153,81.2773412069,,1396.49992879,55.0055001577,54.8439000448,40.745999972,41.3551330566,40.695110321,1.0,0.0,58.9792947769,1.0,0.0,0.0180002848307,100.0,11.2989087105,48.7580003738,0.718000094096,5.82642316818,40.0370000203,207.0,67.1250003179,518.524998983,0.626484268283,48.7580003738,0.592389170329,59.2389173508,2.0,1.0,1.0,829.34483846,829.34483846,1063.8416748,0.618204013617,2.0,0.0,2920.06941732,0.0,17.969468991,10.71005253,14.1015625,2920.06941732,0.0333937110534,57.164999644,57.164999644,63.0469907125,2.0,56.1031519572,41.9160308838,40.796415329,1.0,2366.83148,470.104735516,0.0,0.0,0.0,5.69937451681,1.0,0.0,35.0766655604,76.0331261953,1.0,86.6894957225,0.0,1.0,1.0,0.0,32.2283323606,1.0,85.4345207214,0.0,1.0,0.038956316999,67.3049974442,85.3272539775,67.3049974442,2.0,0.0,72.5612953348,0.0566000007093,14.412267557,0.890582316304,905.792842413,1.0,0.0,4374.57429272,0.00437457429272,254.633699229,0.744041516827,0.147782993186,0.744041516827,0.0,0.0,1282.00166829,254.633699229,1282.00166829,0.0,0.0,0.00128200166829,0.745015755296,1.0,22.0158877592,2.0,2.0,2.0,0.0,46.7986009771,93.0781305487,76.0331261953,0.760331261953,1.0,9.91666666667,2862.05991096,87.7437942749,1550.24369568,0.899722441328,1550.24369568,1.0,0.0,0.0,0.0,28.7866663933,1.0,63.0555556615,0.0,1.0,0.0,37.7166674932,28.4374998411,1.0,62.8611135483,0.0,1.0,57.164999644,0.0,1468.77001953,8.55362985819e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164253981447,168493.0,1648.70901584,50.5454075756,893.028391204,0.518291212246,893.028391204,0.162830352621,1.0,1.0,1.0,0.0,1723.02437337,1723.02437337,1723.02437337,0.0,0.0,1282.00166829,1723.02437337
2017-08-20T20:00:00.000Z,0.0,0.0414008540176,0.786603914959,0.575995493433,55.4260002772,0.0605740465116,140.451665243,0.0,69.8224992752,1.0,98.5277754466,0.0,0.0,0.0,58.9916671117,70.610833168,1.0,98.3333333333,0.0,0.0,140.451665243,98.8421357473,2.0,0.0,138.282750448,82.8567501704,40.96875,0.61125157524,1418.34998576,0.0,0.620029954485,0.0,1.0,17.9967665672,92.7635014852,9.51449966431,3397.91603597,92.3585001628,92.3750864665,82.8440004985,82.7295277913,,1902.66624959,55.641500473,55.5993855794,40.8184995651,40.5367457072,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.405001322428,95.2925008138,100.0,12.2254891396,51.5400005976,1.19099934896,5.77127750715,39.6275002162,207.0,90.6000003815,728.924997965,0.620029954485,51.5400005976,0.839003433954,83.9003435771,2.0,1.0,1.0,1174.60480754,1174.60480754,0.0,0.623606317363,0.0,1.0,17.9750110308,91.9505004883,8.97900072734,3791.52541097,91.8485005697,91.5846532186,82.8694998423,82.3852767944,,1812.24992879,55.4539998372,55.2869796753,40.8239997228,41.0825780233,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,12.1348016262,51.0245008469,0.683499972026,5.84020952384,40.1404997508,207.0,87.5999984741,689.425003052,0.623606317363,51.0245008469,0.788861094884,78.8861103058,2.0,1.0,1.0,1104.40553284,1104.40553284,1418.34998576,0.611094303801,2.0,0.0,3795.79862467,0.0,16.636988163,6.27910423279,9.37239583333,3795.79862467,0.0352401957011,82.1383361816,82.1383361816,69.4384454091,2.0,56.2999064128,41.6262461344,40.7444953918,1.0,3207.00787001,639.231514887,0.0,0.0,0.0,7.15092404683,1.0,0.0,49.3233324687,75.6930764516,1.0,97.6198590597,0.0,1.0,1.0,0.0,46.743332545,1.0,97.2857144674,0.0,1.0,0.0414098141128,96.0666656494,97.3880303701,96.0666656494,2.0,0.0,98.319059537,0.0566000007093,19.5972831741,0.897665429408,879.55015773,1.0,0.0,5927.45799741,0.00592745799741,346.241747854,0.748613857021,0.149216213145,0.748613857021,0.0,0.0,1737.08583577,346.241747854,1737.08583577,0.0,0.0,0.00173708583577,0.748356252909,1.0,22.4917047579,2.0,2.0,2.0,0.0,53.0444596608,89.960082372,75.6930764516,0.756930764516,1.0,10.5,3846.23938489,117.916342711,2083.32758363,0.897830070167,2083.32758363,1.0,0.0,0.0,0.0,41.5700003306,1.0,69.4027786255,0.0,1.0,0.0,41.4833335876,40.5683333079,1.0,69.1388893127,0.0,1.0,82.1383361816,0.0,1879.52001953,0.000116309183017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166196497649,168493.0,2473.36502895,75.827354779,1339.70589804,0.577359148839,1339.70589804,0.166343991616,1.0,1.0,1.0,0.0,2320.40299479,2320.40299479,2320.40299479,0.0,0.0,1737.08583577,2320.40299479
2017-08-20T21:00:00.000Z,0.0,0.041656837711,0.797845789107,0.595558182944,56.2270002365,0.0592500896799,145.005001068,0.0,72.0733337402,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,72.9316660563,1.0,99.4861106873,0.0,0.0,145.005001068,100.0,2.0,0.0,139.487000359,83.4357500076,40.8958333333,0.616598109342,1510.15833537,0.0,0.635096354919,0.0,1.0,18.3037635485,93.6455001831,9.73199971517,3443.33270264,93.2239996592,93.269666036,83.4140008291,83.2939605713,,2016.33287557,55.3714996974,55.3222834269,40.9100001653,40.5672861735,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.421500523885,93.4715003967,100.0,12.5191052755,52.3064994812,1.20149962107,5.78465839227,39.7160005569,207.0,94.8916651408,770.733342489,0.635096354919,52.3139994939,0.867104419527,86.7104428609,2.0,1.0,1.0,1213.94618734,1213.94618734,0.0,0.64095008889,0.0,1.0,18.3267277082,92.9809989929,9.42000198364,3849.26824951,92.8775011698,92.5986404419,83.4574991862,82.9727300008,,1909.49993896,55.1914993922,55.0179468791,40.6890001297,40.8381169637,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.103497823079,100.0,12.5126717885,52.1885010401,0.744999885559,5.81405584017,39.9440002441,207.0,92.5500005086,739.425003052,0.64095008889,52.1885010401,0.823952970959,82.3952973684,2.0,1.0,1.0,1153.53415934,1153.53415934,1510.15833537,0.616651068715,2.0,0.0,4060.09269206,0.0,18.2163292567,7.10608462493,10.140625,4060.09269206,0.0388393982426,95.2208328247,95.2208328247,72.9120445251,2.0,55.9601771037,41.4772135417,40.7409820557,1.0,3419.91784632,665.875067246,0.0,0.0,0.0,7.61807759603,1.0,0.0,52.6516650518,75.795923233,1.0,99.8287620544,0.0,1.0,1.0,0.0,49.3733317057,1.0,99.136903127,0.0,1.0,0.0416833337,102.024997711,99.8132076263,102.024997711,2.0,0.0,104.84636146,0.0566000007093,20.4141096731,0.903625674004,858.058926454,1.0,0.0,6320.97587856,0.00632097587856,360.673311259,0.756339237711,0.147263023091,0.756339237711,0.0,0.0,1852.40918986,360.673311259,1852.40918986,0.0,0.0,0.00185240918986,0.75634612143,1.0,22.2457418198,2.0,2.0,2.0,0.0,60.1129439672,87.2750701904,75.795923233,0.75795923233,1.0,10.5,4085.79291357,125.260471133,2213.08250112,0.903602260802,2213.08250112,1.0,0.0,0.0,0.0,48.0699996948,1.0,73.0138893127,0.0,1.0,0.0,43.6500005722,47.1508331299,1.0,72.7500006358,0.0,1.0,95.2208328247,0.0,1913.45996094,0.00012115701942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162973278708,168493.0,2694.29791641,82.6006196402,1459.37488702,0.595863211877,1459.37488702,0.162900370395,1.0,1.0,1.0,0.0,2449.17769368,2449.17769368,2449.17769368,0.0,0.0,1852.40918986,2449.17769368
2017-08-20T22:00:00.000Z,0.0,0.0423689572643,0.768857278604,0.528865694468,54.2252499262,0.0566557628365,109.971666972,0.0,54.6116669973,1.0,90.7500019073,0.0,0.0,0.0,54.3666667938,55.4283339183,1.0,90.611111323,0.0,0.0,109.971666972,91.0658893585,2.0,0.0,136.486499786,82.2612498601,40.6770833333,0.612715143369,1184.23332723,0.0,0.609956249029,0.0,1.0,17.5314370791,91.5545005798,8.94599914551,3081.66615804,91.1899998983,91.2052052816,82.2440007528,82.1314417521,,1635.99963379,55.3204997381,55.2630437215,40.5905001958,40.3859405518,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.364500681559,92.9314988454,100.0,11.7942199707,50.5994997025,1.21950054169,5.73721710841,39.3709996541,207.0,78.8666667938,612.749994914,0.609956249029,50.5994997025,0.717223739624,71.7223733266,2.0,1.0,1.0,1004.11323547,1004.11323547,0.0,0.60703193017,0.0,1.0,17.4842999776,90.6109994253,8.31450080872,3442.81907145,90.5929997762,90.3489583333,82.2784989675,81.7997385661,,1560.49996948,55.1269995372,54.9490941366,40.657500267,41.1591720581,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.6542274952,49.9354995092,0.598000526428,5.83007248243,40.0639998118,207.0,76.1499996185,571.483337402,0.60703193017,49.9354995092,0.67207707723,67.2077086767,2.0,1.0,1.0,940.907908122,940.907908122,1184.23332723,0.61230339919,2.0,0.0,3221.70306396,0.0,15.9923262596,8.78769965967,10.9635416667,3221.70306396,0.0319712790564,61.88666598,61.88666598,63.6524944305,2.0,56.0316645304,41.6370722453,40.7804056803,1.0,2654.80017994,587.153029007,0.0,0.0,0.0,6.69849522909,1.0,0.0,42.224998792,75.5455055237,1.0,92.2945200602,0.0,1.0,1.0,0.0,39.6608320872,1.0,91.6964257558,0.0,1.0,0.0422872139654,81.8891646067,91.3183434804,81.8891646067,2.0,0.0,81.3897151272,0.0566000007093,18.0006834895,0.9085912101,840.640384533,1.0,0.0,4906.82193371,0.00490682193371,318.033273213,0.744002554843,0.164548487289,0.744002554843,0.0,0.0,1437.98081462,318.033273213,1437.98081462,0.0,0.0,0.00143798081462,0.743210405111,1.0,23.5010922135,2.0,2.0,2.0,0.0,65.8314863841,84.9684104919,75.5455055237,0.755455055237,1.0,9.91666666667,3241.95320895,99.3903986167,1756.01408783,0.908551042132,1756.01408783,1.0,0.0,0.0,0.0,31.2708334923,1.0,63.6944449743,0.0,1.0,0.0,38.0916674932,30.6158331235,1.0,63.4861132304,0.0,1.0,61.88666598,0.0,1716.59997559,0.000106833420317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181110889382,168493.0,1888.2327612,57.8886229137,1022.76717647,0.529173535954,1022.76717647,0.181974321359,1.0,1.0,1.0,0.0,1932.76327515,1932.76327515,1932.76327515,0.0,0.0,1437.98081462,1932.76327515
2017-08-20T23:00:00.000Z,0.0,0.0390052181136,0.769734981464,0.521568906625,53.7805000941,0.0532763907415,98.1908327738,0.0,48.8308331172,1.0,87.5277786255,0.0,0.0,0.0,52.4249998728,49.3233327866,1.0,87.3749993642,0.0,0.0,98.1908327738,87.8431434631,2.0,0.0,135.594000181,81.8135000865,40.6822916667,0.60516002322,1115.49167887,0.0,0.606947798225,0.0,1.0,17.3308021228,90.9109999339,8.79450035095,2964.99949137,90.5914999644,90.561147054,81.7969996134,81.6673126221,,1581.33298747,55.1779994965,55.1050593058,40.7195002238,40.483291626,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,91.0849997203,100.0,11.5842590332,49.8719997406,1.28400039673,5.74654304981,39.4354998271,207.0,75.633333842,578.041666667,0.606947798225,49.8719997406,0.680470355806,68.0470352173,2.0,1.0,1.0,952.658498128,952.658498128,0.0,0.601159049922,0.0,1.0,17.271578153,90.0139993032,8.17499987284,3300.33687337,90.0050004323,89.7502772013,81.8300005595,81.3602625529,,1503.24993896,54.9874998728,54.8018239339,40.7129993439,41.2447026571,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,11.4394783179,49.2920010885,0.629499117533,5.83209987481,40.0835002263,207.0,72.7416667938,537.449996948,0.601159049922,49.2920010885,0.638654294695,63.865430514,2.0,1.0,1.0,894.116012573,894.116012573,1115.49167887,0.605210727991,2.0,0.0,3121.35298665,0.0,16.4629313151,9.60527920723,11.7734375,3121.35298665,0.0319181957156,58.8125006358,58.8125006358,63.0,2.0,55.895014445,41.7224095662,40.8042380015,1.0,2481.92972247,623.988905701,0.0,0.0,0.0,6.76157633464,1.0,0.0,37.3624992371,75.0354232788,1.0,88.5901794434,0.0,1.0,1.0,0.0,34.5358330409,1.0,87.5476175944,0.0,1.0,0.0389976151346,71.89833196,87.3556995392,71.89833196,2.0,0.0,76.0899274469,0.0566000007093,19.1299818575,0.912678734168,826.559693484,1.0,0.0,4587.30841295,0.00458730841295,337.985540949,0.729314132419,0.183358909513,0.729314132419,0.0,0.0,1344.34499105,337.985540949,1344.34499105,0.0,0.0,0.00134434499105,0.729376802842,1.0,21.6688236415,2.0,2.0,2.0,0.0,69.9184792837,83.0204963684,75.0354232788,0.750354232788,1.0,10.5,3105.91862817,95.2199093043,1682.330532,0.912673041931,1682.330532,1.0,0.0,0.0,0.0,29.6941669782,1.0,63.097222964,0.0,1.0,0.0,37.7000007629,29.1183333397,1.0,62.8333358765,0.0,1.0,58.8125006358,0.0,1392.95007324,0.000113535766219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200903172427,168493.0,1775.12792556,54.4211038054,961.503588753,0.521620685403,961.503588753,0.200839454372,1.0,1.0,1.0,0.0,1843.30034383,1843.30034383,1843.30034383,0.0,0.0,1344.34499105,1843.30034383
2017-08-21T00:00:00.000Z,0.0,0.0378933885574,0.772285696612,0.517189604516,53.3642511368,0.0535316871293,94.9458351135,0.0,47.2133337657,1.0,86.5416653951,0.0,0.0,0.0,51.8000001907,47.7658338547,1.0,86.3333320618,0.0,0.0,94.9458351135,86.8307469686,2.0,0.0,134.960250854,81.5959997177,40.7265625,0.605871334451,1074.51665751,0.0,0.606042551612,0.0,1.0,17.1833467484,90.4610004425,8.56950060527,2937.49951172,90.1520004272,90.119257609,81.582499822,81.4457270304,,1528.33299764,55.0774993896,54.9891281128,40.6160001755,40.4622929891,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,90.5494995117,100.0,11.4438996315,49.5360002518,1.23150062561,5.73944715659,39.3844995499,207.0,73.6666660309,558.008336385,0.606042551612,49.5360002518,0.657786425636,65.7786426544,2.0,1.0,1.0,920.90099589,920.90099589,0.0,0.597629455908,0.0,1.0,17.1301663717,89.6134999593,8.00700124105,3265.84118652,89.6165008545,89.3560562134,81.6094996134,81.148495992,,1453.74993896,54.8809992472,54.6979115804,40.6169999441,41.2210845947,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,11.3108391762,48.9995009104,0.640000661214,5.81932715575,39.9769992828,207.0,70.3250001272,516.508336385,0.597629455908,48.9995009104,0.617083972749,61.7277641296,2.0,1.0,1.0,863.917561849,863.917561849,1074.51665751,0.60582273793,2.0,0.0,3030.33782959,0.0,17.3837428093,10.8961161772,12.9869791667,3030.33782959,0.0328540042853,58.2341674169,58.2341674169,63.0,2.0,55.7552057902,41.7071304321,40.8428325653,1.0,2390.67364756,603.94507009,0.0,0.0,0.0,6.87733713786,1.0,0.0,35.0483318965,74.7051626841,1.0,86.7237428029,0.0,1.0,1.0,0.0,32.1558322906,1.0,85.5238087972,0.0,1.0,0.0378911493746,67.2041651408,85.0718816121,67.2041651408,2.0,0.0,73.2922381906,0.0566000007093,18.5154866187,0.914596900454,820.031637058,1.0,0.0,4418.64136473,0.00441864136473,327.128734747,0.730144470346,0.184453094955,0.730144470346,0.0,0.0,1294.91585286,327.128734747,1294.91585286,0.0,0.0,0.00129491585286,0.730072846015,1.0,21.3710464418,2.0,2.0,2.0,0.0,71.9239323934,82.0883458455,74.7051626841,0.747051626841,1.0,9.91666666667,2994.61871765,91.8077248093,1622.04458761,0.914597565301,1622.04458761,1.0,0.0,0.0,0.0,29.3125001589,1.0,63.097222964,0.0,1.0,0.0,37.7000007629,28.9216666222,1.0,62.8333358765,0.0,1.0,58.2341674169,0.0,1362.59008789,0.000109888758695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201676783268,168493.0,1693.58485875,51.9211917488,917.33553177,0.517244008166,917.33553177,0.201716845783,1.0,1.0,1.0,0.0,1773.50634766,1773.50634766,1773.50634766,0.0,0.0,1294.91585286,1773.50634766
2017-08-21T01:00:00.000Z,0.0,0.0372673820066,0.775234609265,0.514415959946,52.8070001602,0.0528184142044,90.8383324941,0.0,45.3774998983,1.0,85.3611100515,0.0,0.0,0.0,51.075000445,45.3666664759,1.0,85.1250006358,0.0,0.0,90.8383324941,85.5679340363,2.0,0.0,133.896749814,81.0897496541,40.6171875,0.599392693332,1030.23331706,0.0,0.597520726742,0.0,1.0,16.9440340996,89.755999883,8.40000025431,2889.16617839,89.475499471,89.4313252767,81.0754992167,80.938428243,,1490.33297729,55.0040003459,54.9254226685,40.7119998932,40.498568217,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,89.8790003459,100.0,11.2072227001,48.7634995778,1.33199977875,5.7368114392,39.3800001144,207.0,70.8499997457,530.391662598,0.597520726742,48.7634995778,0.634029511951,63.4029502869,2.0,1.0,1.0,887.641316732,887.641316732,0.0,0.604917305044,0.0,1.0,16.8956883748,88.8245004018,7.73850059509,3217.47218831,88.8425006866,88.643002828,81.1040000916,80.6528930664,,1415.24998983,54.816500028,54.6328837077,40.8300002416,41.2976786296,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,11.0583171844,48.0515003204,0.637000401815,5.83737111092,40.1539999644,207.0,68.5166667302,499.841664632,0.604917305044,48.012500445,0.59096476237,59.0964759191,2.0,1.0,1.0,827.350667318,827.350667318,1030.23331706,0.599372412147,2.0,0.0,2952.74157715,0.0,18.0570094369,11.844436725,14.1458333333,2952.58247514,0.0334736695344,57.4824997584,57.4824997584,63.0,2.0,55.7240878018,41.7559925426,40.8817609151,1.0,2293.99268868,612.89550948,0.0,0.0,0.0,6.95801099141,1.0,0.0,33.4966661135,74.1174882253,1.0,85.3881257375,0.0,1.0,1.0,0.0,30.5583327611,1.0,84.0119018555,0.0,1.0,0.0372697509978,64.0549993515,83.8326384226,64.0549993515,2.0,0.0,70.3282351892,0.0566000007093,18.7898853165,0.91600903931,815.262071822,1.0,0.0,4239.94759591,0.00423994759591,331.976768216,0.722918163673,0.193145034169,0.722918163673,0.0,0.0,1242.54830933,331.976768216,1242.54830933,0.0,0.0,0.00124254830933,0.722349196672,1.0,20.2699295648,2.0,2.0,2.0,0.0,72.1950288252,81.3927071311,74.1174882253,0.741174882253,1.0,9.91666666667,2906.68987077,89.1120402705,1574.41765289,0.916000697873,1574.41765289,1.0,0.0,0.0,0.0,29.0783332189,1.0,63.1250009537,0.0,1.0,0.0,37.7000007629,28.4041668574,1.0,62.8333358765,0.0,1.0,57.4824997584,0.0,1300.22998047,0.000111517305268,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210856863556,168493.0,1632.62221476,50.0522253892,884.314925122,0.514496955153,884.314925122,0.210819160342,1.0,1.0,1.0,0.0,1720.26071167,1718.79525479,1718.79525479,0.0,0.0,1242.54830933,1718.79525479
2017-08-21T02:00:00.000Z,0.0,0.0374893565569,0.781588414441,0.510496543516,52.148498853,0.053343556028,86.7516663869,0.0,43.2116661072,1.0,84.0972232819,0.0,0.0,0.0,50.3249998093,43.5775000254,1.0,83.8750006358,0.0,0.0,86.7516663869,84.2769006093,2.0,0.0,132.737998009,80.5894991557,40.3802083333,0.604701462145,982.233317057,0.0,0.599415697392,0.0,1.0,16.6950527827,88.9369990031,8.09549840291,2838.74951172,88.6744982402,88.6257629395,80.5789998372,80.4368438721,,1417.33303833,54.8570000331,54.768081665,40.613000234,40.5081151326,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,89.082499822,100.0,10.9671620528,48.0614980062,1.29450035095,5.72789092859,39.318499883,207.0,67.9250005086,504.458335876,0.599415697392,48.0614980062,0.601243260701,60.1243260701,2.0,1.0,1.0,841.740564982,841.740564982,0.0,0.610791688144,0.0,1.0,16.6587932905,88.1030000051,7.52700106303,3148.10593669,88.1269995372,87.9152603149,80.5999984741,80.1630249023,,1347.49994914,54.6754999161,54.4894460042,40.7384999593,41.2817255656,40.695110321,1.0,0.0,99.6970221202,1.0,0.0,-0.0239995320638,100.0,10.8449399471,47.3884995778,0.752500216166,5.81385318438,39.9859997431,207.0,65.683333079,477.77499644,0.610791688144,47.3884995778,0.558960407802,55.8960405986,2.0,1.0,1.0,782.544570923,782.544570923,982.233317057,0.60443499188,2.0,0.0,2831.38804118,0.0,19.0939202742,13.3694926103,15.5651041667,2829.10735529,0.0347047625864,56.3250001272,56.3250001272,63.0,2.0,55.5584550337,41.7761369185,40.910791715,1.0,2189.97166499,563.896129364,0.0,0.0,0.0,6.75860532125,1.0,0.0,31.9408326149,73.820394516,1.0,84.058216095,0.0,1.0,1.0,0.0,28.9541662534,1.0,82.5178559621,0.0,1.0,0.0374005288111,60.8949991862,82.3642349243,60.8949991862,2.0,0.0,67.1392036571,0.0566000007093,17.287683524,0.918028567224,808.49073629,1.0,0.0,4047.68731039,0.00404768731039,305.436100836,0.730274450559,0.188038476765,0.730274450559,0.0,0.0,1186.20499674,305.436100836,1186.20499674,0.0,0.0,0.00118620499674,0.729158908129,1.0,20.1771702193,2.0,2.0,2.0,0.0,74.1059813066,80.3834783381,73.820394516,0.73820394516,1.0,9.91666666667,2753.00763982,84.4005169356,1491.17519219,0.91802609764,1491.17519219,1.0,0.0,0.0,0.0,28.5358335177,1.0,63.1250009537,0.0,1.0,0.0,37.7000007629,27.7891666094,1.0,62.8333358765,0.0,1.0,56.3250001272,0.0,1257.5,0.000102601790721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204829118964,168493.0,1530.96502296,46.9356631923,829.251989472,0.510520139983,829.251989472,0.20494326181,1.0,1.0,1.0,0.0,1626.6714681,1624.32767001,1624.32767001,0.0,0.0,1186.20499674,1624.32767001
2017-08-21T03:00:00.000Z,0.0,0.0371405886569,0.789088763616,0.508535747844,51.4059988658,0.0532486144621,82.1824995677,0.0,40.860833168,1.0,82.5972207387,0.0,0.0,0.0,49.4666668574,41.3625001907,1.0,82.4444440206,0.0,0.0,82.1824995677,82.8938617706,2.0,0.0,131.474249204,80.0682503382,40.3255208333,0.599860777086,925.766667684,0.0,0.589507457842,0.0,1.0,16.3747612635,87.9919999441,7.7114982605,2772.49951172,87.759499232,87.6930389404,80.0480009715,79.9136835734,,1361.33301799,54.7415002187,54.6483256022,40.6820004781,40.6302846273,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,88.1704991659,100.0,10.641396443,47.0549987157,1.40400028229,5.73336486022,39.300500234,207.0,63.3999999364,469.016670227,0.589507457842,47.0774987539,0.568755217053,56.875521342,2.0,1.0,1.0,796.257303874,796.257303874,0.0,0.610456424925,0.0,1.0,16.4086036682,87.3725001017,7.34100023905,3079.11454264,87.4294999441,87.1728185018,80.088499705,79.659769694,,1280.24994914,54.5735003153,54.3772354126,40.5569998423,41.1495997111,40.695110321,1.0,0.0,53.56447951,1.0,0.0,-0.0569998423258,100.0,10.6298247178,46.8725001017,0.868000030518,5.77877895037,39.6889998118,207.0,60.508333842,456.750002543,0.610456424925,46.8725001017,0.534172228859,53.4172229767,2.0,1.0,1.0,747.841120402,747.841120402,925.766667684,0.599886095168,2.0,0.0,2684.94698079,0.0,20.1715958335,14.7527616024,17.3255208333,2684.94698079,0.0358969301215,55.3491668701,55.3491668701,63.0,2.0,55.5198031339,41.7217788696,40.9222297668,1.0,2068.84098881,549.10982863,0.0,0.0,0.0,6.66592152913,1.0,0.0,30.1608328819,73.3820794423,1.0,82.4143822988,0.0,1.0,1.0,0.0,27.1583326658,1.0,80.7916641235,0.0,1.0,0.0371401136097,57.3191652298,80.7523943583,57.3191652298,2.0,0.0,63.4256318027,0.0566000007093,16.8343715144,0.919611176695,803.221041967,1.0,0.0,3823.80354573,0.00382380354573,297.427054832,0.726101428716,0.192721158004,0.726101428716,0.0,0.0,1120.59418742,297.427054832,1120.59418742,0.0,0.0,0.00112059418742,0.726154267788,1.0,19.0020982148,2.0,2.0,2.0,0.0,75.4406530207,79.5809305364,73.3820794423,0.733820794423,1.0,10.5,2624.95029415,80.4745902452,1421.81253068,0.921279194099,1421.81253068,1.0,0.0,0.0,0.0,28.1908330917,1.0,63.1250009537,0.0,1.0,0.0,37.7000007629,27.1583334605,1.0,62.8333358765,0.0,1.0,55.3491668701,0.0,1186.41003418,9.99113999658e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209188657726,168493.0,1449.02343962,44.423533588,784.868074757,0.508563971537,784.868074757,0.209104565359,1.0,1.0,1.0,0.0,1543.30255127,1543.30255127,1543.30255127,0.0,0.0,1120.59418742,1543.30255127
