timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-21T04:00:00.000Z,0.0,0.0374974125009,0.79425298592,0.507813451887,51.1217514674,0.0536211750756,80.1408335368,0.0,39.8725001017,1.0,81.8888880412,0.0,0.0,0.0,49.0333328247,40.2683331172,1.0,81.6805534363,0.0,0.0,80.1408335368,82.2578080495,2.0,0.0,130.980001132,79.8582496643,40.2708333333,0.605559341047,905.158340454,0.0,0.610476089885,0.0,1.0,16.3481707573,87.7220007579,7.62300173442,2737.91617839,87.4730008443,87.4361801147,79.8499991099,79.7060674032,,1287.999705,55.0400002797,54.9477157593,40.6175003052,40.566019694,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,87.9290002187,100.0,10.6379183133,46.8555005391,1.48050053914,5.71025244395,39.136999766,207.0,63.3500006994,472.241666158,0.610476089885,46.8555005391,0.552675047375,55.2675053279,2.0,1.0,1.0,773.745066325,773.745066325,0.0,0.598746479949,0.0,1.0,16.2732351621,86.9570000966,7.14750035604,3032.99534098,87.0140005747,86.7549591064,79.8665002187,79.4473673503,,1231.74996948,54.85100015,54.6902567546,40.7504997253,41.2983194987,40.695110321,1.0,0.0,95.9958813985,1.0,0.0,-0.0570004781087,100.0,10.4849272569,46.2635008494,0.992499351501,5.78830782572,39.7580003738,207.0,60.391667366,432.91666921,0.598746479949,46.2635008494,0.516628545125,51.6628541946,2.0,1.0,1.0,723.279963175,723.279963175,905.158340454,0.60542525327,2.0,0.0,2575.26198324,0.0,21.0813837051,15.8227567673,18.2526041667,2575.26198324,0.036737280905,54.8583335876,54.8583335876,63.0,2.0,55.802019755,41.8663457235,40.9403921763,1.0,2023.86138629,518.286083618,0.0,0.0,0.0,6.55992253621,1.0,0.0,29.5208325386,73.2900765737,1.0,81.8607273102,0.0,1.0,1.0,0.0,26.5283327103,1.0,80.0476163228,0.0,1.0,0.0375089604367,56.0491654078,79.816830953,56.0491654078,2.0,0.0,62.0466666121,0.0566000007093,15.889390478,0.921200880931,797.960636632,1.0,0.0,3740.66851285,0.00374066851285,280.731277011,0.73338862224,0.187811833047,0.73338862224,0.0,0.0,1096.23084513,280.731277011,1096.23084513,0.0,0.0,0.00109623084513,0.733303745588,1.0,19.083017603,2.0,2.0,2.0,0.0,77.9811573029,78.7633164724,73.2900765737,0.732900765737,1.0,9.91666666667,2542.1474699,77.9360570901,1376.96212214,0.921200455287,1376.96212214,1.0,0.0,0.0,0.0,27.5450000763,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,27.3133333524,1.0,62.8333358765,0.0,1.0,54.8583335876,0.0,1152.23999023,9.43029709125e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203877269023,168493.0,1401.40437821,42.9636490091,759.07506132,0.507828269812,759.07506132,0.203965980256,1.0,1.0,1.0,0.0,1494.74754842,1494.74754842,1494.74754842,0.0,0.0,1096.23084513,1494.74754842
2017-08-21T05:00:00.000Z,0.0,0.0365582827976,0.78047539742,0.512452080744,52.0337511698,0.0526395447846,87.0924987793,0.0,43.338332812,1.0,84.1666660309,0.0,0.0,0.0,50.3500003815,43.7866668701,1.0,83.9166679382,0.0,0.0,87.0924987793,84.4327087402,2.0,0.0,132.037501017,80.0037498474,40.7734375,0.594617059684,984.325012207,0.0,0.593532671196,0.0,1.0,16.5343027115,88.4405008952,8.18250020345,2841.66617839,88.1735006968,88.1005910238,79.9910004934,79.8406651815,,1398.66633097,55.3460000356,55.2407480876,40.6775004069,40.5170211792,40.695110321,1.0,0.0,99.0332622528,1.0,0.0,0.267000198364,88.5470015208,100.0,10.8090474606,47.4960002899,1.37850062052,5.72525521119,39.2989997864,207.0,68.1249996821,507.033335368,0.593532671196,47.4960002899,0.610725010463,61.0725015004,2.0,1.0,1.0,855.015014648,855.015014648,0.0,0.592850309511,0.0,1.0,16.5089213053,87.7010008494,7.71150143941,3148.85585531,87.7280006409,87.4967524211,80.0164992015,79.5953496297,,1331.24996948,55.1674998601,54.9867070516,40.6245005925,41.2147013346,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.7123012543,47.1035000483,0.803500493368,5.79662013054,39.8210000992,207.0,65.7416674296,477.758333842,0.592850309511,47.1035000483,0.576465988159,57.6465988159,2.0,1.0,1.0,807.052383423,807.052383423,984.325012207,0.594878234759,2.0,0.0,2787.63071696,0.0,19.4524858793,10.8233176867,15.9765625,2787.63071696,0.0341547567811,56.3375005722,56.3375005722,63.0,2.0,56.0253372192,41.7784550985,40.9743630091,1.0,2193.79019495,627.913473438,0.0,0.0,0.0,7.14313062032,1.0,0.0,31.7324988047,72.847869873,1.0,83.869860967,0.0,1.0,1.0,0.0,28.785832564,1.0,82.3035697937,0.0,1.0,0.0365857776506,60.5183312098,82.3256168365,60.5183312098,2.0,0.0,67.2562704962,0.0566000007093,19.2502995569,0.923239388335,791.264119755,1.0,0.0,4054.74503424,0.00405474503424,340.11129533,0.717819395179,0.205456506628,0.717819395179,0.0,0.0,1188.27331543,340.11129533,1188.27331543,0.0,0.0,0.00118827331543,0.718258316318,1.0,19.2196858441,2.0,2.0,2.0,0.0,80.4166463216,77.6959686279,72.847869873,0.72847869873,1.0,10.5,2821.70366838,86.5065700531,1528.38461076,0.923275901807,1528.38461076,1.0,0.0,0.0,0.0,28.4050000509,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,27.9325000445,1.0,62.8333358765,0.0,1.0,56.3375005722,0.0,1277.92004395,0.000114249847512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222529913567,168493.0,1566.87529105,48.036584652,848.70289841,0.512689625622,848.70289841,0.222020344312,1.0,1.0,1.0,0.0,1655.39315796,1655.39315796,1655.39315796,0.0,0.0,1188.27331543,1655.39315796
2017-08-21T06:00:00.000Z,0.0,0.0362278956566,0.76904302532,0.524999316041,53.4047495524,0.0517234356695,97.6208318075,0.0,48.5958331426,1.0,87.3888899485,0.0,0.0,0.0,52.3249998093,49.0941670736,1.0,87.2083333333,0.0,0.0,97.6208318075,87.6951917013,2.0,0.0,133.953749021,80.5489994685,40.5104166667,0.587056062312,1108.13332113,0.0,0.589974586509,0.0,1.0,16.976667881,89.7739988963,8.96250025431,2974.58282471,89.4979991913,89.4147923787,80.535498937,80.3778025309,,1581.66631063,55.4900004069,55.3783442179,40.7435000738,40.4788386027,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,96.147500356,100.0,11.2343823115,48.7544991175,1.32750034332,5.7422854503,39.4159997304,207.0,75.2583325704,573.341659546,0.589974586509,48.7544991175,0.694206285023,69.4206295013,2.0,1.0,1.0,971.888799032,971.888799032,0.0,0.581404405677,0.0,1.0,16.9114012718,88.9190012614,8.34899965922,3311.58548991,88.9114996592,88.70434316,80.5625,80.1451670329,,1512.99992879,55.2980000178,55.1186777751,40.7100000381,41.24853007,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00750160217285,100.0,11.0801122983,48.2014996211,0.637000401815,5.83128893375,40.0729996363,207.0,72.7333329519,534.791664124,0.581404405677,48.2014996211,0.656992616199,65.6992616653,2.0,1.0,1.0,919.789662679,919.789662679,1108.13332113,0.587045857367,2.0,0.0,3145.27364095,0.0,16.5435613791,8.05049482981,12.0026041667,3145.27364095,0.0314631635763,59.3441667557,59.3441667557,63.0,2.0,56.0658315023,41.6644592285,40.991232872,1.0,2461.87535995,761.667379179,0.0,0.0,0.0,8.02824147542,1.0,0.0,35.604165713,72.5072574615,1.0,87.2374394735,0.0,1.0,1.0,0.0,32.7841658592,1.0,86.2142817179,0.0,1.0,0.0362291907609,68.3841644923,85.805445989,68.3841644923,2.0,0.0,75.4751094785,0.0566000007093,23.3508689209,0.925003909357,785.504596457,1.0,0.0,4550.24227643,0.00455024227643,412.559516401,0.706439343223,0.21856175656,0.706439343223,0.0,0.0,1333.48248291,412.559516401,1333.48248291,0.0,0.0,0.00133348248291,0.706451376279,1.0,19.3688984427,2.0,2.0,2.0,0.0,82.2117322286,76.7564366659,72.5072574615,0.725072574615,1.0,11.0833333333,3223.54273913,98.8259783995,1746.04199931,0.925001099782,1746.04199931,1.0,0.0,0.0,0.0,29.9500002861,1.0,63.1666679382,0.0,1.0,0.0,37.7083339691,29.3941664696,1.0,62.8472245534,0.0,1.0,59.3441667557,0.0,1385.03991699,0.000138586581763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236282699135,168493.0,1830.09338368,56.1062110359,991.275800932,0.525148425073,991.275800932,0.236260569007,1.0,1.0,1.0,0.0,1887.61072795,1887.61072795,1887.61072795,0.0,0.0,1333.48248291,1887.61072795
2017-08-21T07:00:00.000Z,0.0,0.0362480314474,0.768157624726,0.5310108736,53.922249794,0.0518111216305,101.684167226,0.0,50.542500178,1.0,88.6944471995,0.0,0.0,0.0,53.0833333333,51.1608333588,1.0,88.4722232819,0.0,0.0,101.684167226,88.9832261403,2.0,0.0,134.720249176,80.797999382,40.671875,0.593381602741,1164.59166463,0.0,0.594531190217,0.0,1.0,17.1555479368,90.2795009613,9.22650019328,3025.4161377,90.0109990438,89.9069010417,80.7844988505,80.6209742228,,1638.99963379,55.5560003916,55.4407628377,40.7194999059,40.462928772,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.268501917521,99.7400004069,100.0,11.4122486115,49.2914991379,1.28699970245,5.74329924583,39.4265000025,207.0,77.9000002543,602.208333333,0.594531190217,49.2914991379,0.72352575393,72.3525759379,2.0,1.0,1.0,1012.9360555,1012.9360555,0.0,0.585790615681,0.0,1.0,17.0902810097,89.4305000305,8.60700035095,3363.70387777,89.4185002645,89.2001546224,80.8114999135,80.3894627889,,1570.74996948,55.3699998856,55.1945419312,40.6995004018,41.2064030965,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.2567619483,48.7189998627,0.613000233968,5.83351910114,40.0865001678,207.0,75.441666921,562.383341471,0.585790615681,48.7189998627,0.685715026855,68.5715033213,2.0,1.0,1.0,960.001037598,960.001037598,1164.59166463,0.593391109874,2.0,0.0,3257.87571208,0.0,15.6190866991,6.98333148162,10.4739583333,3257.87571208,0.0309216362647,60.6875003179,60.6875003179,63.2647460302,2.0,56.1105762828,41.6466242472,40.9996385574,1.0,2581.18147128,772.501876977,0.0,0.0,0.0,8.32455825806,1.0,0.0,36.9774990082,72.4599405924,1.0,88.3732852936,0.0,1.0,1.0,0.0,34.1641664505,1.0,87.3392836253,0.0,1.0,0.0362470949746,71.1416651408,87.2411117554,71.1416651408,2.0,0.0,79.1327446135,0.0566000007093,23.6830282661,0.925482611638,783.949259181,1.0,0.0,4770.75372899,0.00477075372899,418.428055994,0.712361093948,0.213197052699,0.712361093948,0.0,0.0,1398.10501099,418.428055994,1398.10501099,0.0,0.0,0.00139810501099,0.712319463491,1.0,20.1389439608,2.0,2.0,2.0,0.0,82.6957959262,76.4982681274,72.4599405924,0.724599405924,1.0,10.5,3359.07173656,102.980967756,1819.45170434,0.927045247894,1819.45170434,1.0,0.0,0.0,0.0,30.6975000699,1.0,63.3888893127,0.0,1.0,0.0,37.8666674296,29.990000089,1.0,63.1111129125,0.0,1.0,60.6875003179,0.0,1456.96008301,0.000140557935737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229974807793,168493.0,1924.28186219,58.9938006526,1042.29328469,0.531068252142,1042.29328469,0.229956835057,1.0,1.0,1.0,0.0,1962.63527425,1962.63527425,1962.63527425,0.0,0.0,1398.10501099,1962.63527425
2017-08-21T08:00:00.000Z,0.0,0.0388722656387,0.769396234784,0.53995880606,54.5192518234,0.0522609610192,107.319166819,0.0,53.4533338547,1.0,90.1527786255,0.0,0.0,0.0,53.9749997457,53.8658336004,1.0,89.9583326976,0.0,0.0,107.319166819,90.4375445048,2.0,0.0,135.900751114,81.3814992905,40.8645833333,0.598557352263,1229.31668091,0.0,0.604898687293,0.0,1.0,17.4274935722,91.0910002391,9.43200111389,3087.91611735,90.8045005798,90.7010192871,81.3724994659,81.2019220988,,1690.66629028,55.5979998906,55.4898223877,40.6879997253,40.3948440552,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,100.782499313,100.0,11.689262867,50.1165008545,1.30350081126,5.738230745,39.3844989141,207.0,81.0250008901,635.075002035,0.604898687293,50.1165008545,0.75010928926,75.0035018921,2.0,1.0,1.0,1050.15300496,1050.15300496,0.0,0.595868130665,0.0,1.0,17.3549745878,90.2150001526,8.80200195312,3437.56974284,90.1925010681,89.9860407511,81.390499115,80.9622446696,,1623.24993896,55.4134998322,55.2359746297,40.6649999619,41.0876820882,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.5277407169,49.5275011063,0.617499351501,5.82723406951,40.0475006104,207.0,78.3416665395,594.241673787,0.595868130665,49.5275011063,0.712344614665,71.2344614665,2.0,1.0,1.0,997.282460531,997.282460531,1229.31668091,0.598635680786,2.0,0.0,3365.2269694,0.0,15.7577896118,6.73786087831,10.5286458333,3365.2269694,0.0318386308259,65.3783334096,65.3783334096,64.5625206629,2.0,56.1485346014,41.5071461995,40.9140065511,1.0,2735.77146124,766.714328832,0.0,0.0,0.0,8.31266593933,1.0,0.0,41.2224992116,73.0598335266,1.0,91.6609573364,0.0,1.0,1.0,0.0,38.6133324305,1.0,90.9940458934,0.0,1.0,0.0388798047302,79.8358325958,90.7892239889,79.8358325958,2.0,0.0,83.8720976311,0.0566000007093,23.5055961195,0.924083099618,788.509438817,1.0,0.0,5056.47977314,0.00505647977314,415.293212454,0.721511177043,0.202207298998,0.721511177043,0.0,0.0,1481.83916219,415.293212454,1481.83916219,0.0,0.0,0.00148183916219,0.721546669801,1.0,21.0928283699,2.0,2.0,2.0,0.0,82.0392261852,77.2470356334,73.0598335266,0.730598335266,1.0,9.33333333333,3494.19957474,107.123658547,1892.64412021,0.921533133785,1892.64412021,1.0,0.0,0.0,0.0,33.160832723,1.0,64.6666679382,0.0,1.0,0.0,38.6416670481,32.2174998919,1.0,64.4027776718,0.0,1.0,65.3783334096,0.0,1531.20996094,0.000139504882217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219424881846,168493.0,2047.7576936,62.7792692612,1109.17435467,0.54005975453,1109.17435467,0.219289277811,1.0,1.0,1.0,0.0,2053.79931641,2053.79931641,2053.79931641,0.0,0.0,1481.83916219,2053.79931641
2017-08-21T09:00:00.000Z,0.0,0.0398289027334,0.80222189371,0.598271611814,56.1699997584,0.0574737321188,139.946669261,0.0,69.4508333206,1.0,98.4305534363,0.0,0.0,0.0,58.950000445,70.4958346685,1.0,98.2499993642,0.0,0.0,139.946669261,98.7472546895,2.0,0.0,137.485500336,83.3127501806,41.296875,0.598460467056,1461.80834961,0.0,0.610433463001,0.0,1.0,18.2735466957,93.4640007019,9.32100041707,3406.24934896,93.1295000712,93.0458602905,83.3045005798,83.1104685465,,2132.33285522,55.8695001602,55.7599105835,42.048500061,41.6445668538,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.334500630697,94.7989985148,100.0,12.3465635777,51.0810000102,1.27649943034,5.92698331674,40.7720006307,207.0,92.2583325704,740.08333842,0.610433463001,51.0810000102,0.866095704578,86.6095701853,2.0,1.0,1.0,1212.53398641,1212.53398641,0.0,0.624261728786,0.0,1.0,18.2578347524,92.8174991608,9.25379943848,3829.39571126,92.7064997355,92.4721323649,83.3209997813,82.884707133,,1977.99993896,55.6850001017,55.506922404,41.5829998652,41.76491038,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,12.3226341407,51.1234998703,0.740499178569,5.93520061175,40.8425006866,207.0,91.3583335876,721.725001017,0.624261728786,51.1234998703,0.824360852923,82.4360853831,2.0,1.0,1.0,1154.10519409,1154.10519409,1461.80834961,0.599259107096,2.0,0.0,4229.28739421,0.0,18.3785010179,6.12565692266,10.1875,4229.28739421,0.0439174491907,109.423336665,109.423336665,75.3356863658,2.0,56.3682327271,42.3764928182,40.7999680837,1.0,3338.78809502,805.50327098,0.0,0.0,0.0,8.34625943502,1.0,0.0,50.0483322144,74.9582411448,1.0,98.1050205231,0.0,1.0,1.0,0.0,47.2383321126,1.0,97.6130936941,0.0,1.0,0.0399545794724,97.286664327,97.9648214976,97.286664327,2.0,0.0,102.359120651,0.0566000007093,24.694770723,0.919179956192,804.681295922,1.0,0.0,6171.02514172,0.00617102514172,436.303364197,0.740380784348,0.17862144185,0.740380784348,0.0,0.0,1808.46500651,436.303364197,1808.46500651,0.0,0.0,0.00180846500651,0.74062713484,1.0,19.1973786772,2.0,2.0,2.0,0.0,79.7891483307,79.7912801107,74.9582411448,0.749582411448,1.0,10.5,4144.291366,127.053891374,2244.76837071,0.919002226198,2244.76837071,1.0,0.0,0.0,0.0,55.2750008901,1.0,75.3194465637,0.0,1.0,0.0,45.0583337148,54.1483335495,1.0,75.0972232819,0.0,1.0,109.423336665,0.0,2017.86999512,0.000146562591461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194364536622,168493.0,2712.60081463,83.161741974,1469.28870904,0.601522906398,1469.28870904,0.194279067539,1.0,1.0,1.0,0.0,2442.61472575,2442.61472575,2442.61472575,0.0,0.0,1808.46500651,2442.61472575
2017-08-21T10:00:00.000Z,0.0,0.0392800504803,0.817969585888,0.623381014073,57.6880009969,0.0558453819682,144.903333028,0.0,71.8500010173,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.0849997203,1.0,99.5,0.0,0.0,144.903333028,100.0,2.0,0.0,,85.0737489065,41.7317708333,0.604676343093,1570.08337402,0.0,0.628096159767,0.0,1.0,19.0265345573,95.6134986877,9.96600087484,3473.33268229,95.2730000814,95.2139460246,85.0459988912,84.8685480754,,2459.66612752,56.2849995295,56.1803410848,43.9609998067,43.5331319173,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.340498606364,95.3360010783,100.0,12.822821935,51.3120002747,1.24650001526,6.20371274153,42.7144997915,207.0,97.9333324432,788.158340454,0.628096159767,51.3120002747,0.89691746303,89.6917476654,2.0,1.0,1.0,1255.68444824,1255.68444824,0.0,0.641247705322,0.0,1.0,19.0760892232,95.0764993032,9.74828665597,3898.01206462,94.977499644,94.7428995768,85.1014989217,84.645149231,,2212.24984741,56.0930000941,55.9085667928,42.8175001144,42.9310735067,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.9656923612,52.1599995295,0.719499905904,6.11039682229,42.0980002085,207.0,98.1833337148,781.925003052,0.641247705322,52.1599995295,0.871560007731,87.1560020447,2.0,1.0,1.0,1220.18401082,1220.18401082,1570.08337402,0.60508868553,2.0,0.0,4885.06319173,0.0,21.8783423106,7.28325124582,11.9973958333,4885.06319173,0.0588176937723,153.289168676,153.289168676,84.8469556173,2.0,56.7446543376,43.9317703247,40.6776024501,1.0,3637.57099259,730.256807566,0.0,0.0,0.0,8.20303726196,1.0,0.0,52.7449982961,76.8429616292,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.2483320236,1.0,99.1785678864,0.0,1.0,0.0393104305664,101.993330638,100.0,101.993330638,2.0,0.0,111.519077435,0.0566000007093,22.3878972084,0.911091978597,832.024555933,1.0,0.0,6723.26047991,0.00672326047991,395.545882118,0.758809910677,0.152334099884,0.758809910677,0.0,0.0,1970.30169678,395.545882118,1970.30169678,0.0,0.0,0.00197030169678,0.759070768952,1.0,19.8509333222,2.0,2.0,2.0,0.0,73.2890593211,83.7766621908,76.8429616292,0.768429616292,1.0,11.6666666667,4367.82780016,133.906974644,2365.8475789,0.911144010561,2365.8475789,1.0,0.0,0.0,0.0,77.4541670481,1.0,85.0416673024,0.0,1.0,0.0,50.8500003815,75.835000356,1.0,84.75,0.0,1.0,153.289168676,0.0,2104.80004883,0.000132871378683,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167189926201,168493.0,2990.06582227,91.6681441129,1619.5784976,0.623738088998,1619.5784976,0.166819808159,1.0,1.0,1.0,0.0,2596.56821696,2596.56821696,2596.56821696,0.0,0.0,1970.30169678,2596.56821696
2017-08-21T11:00:00.000Z,0.0,0.0450564054419,0.780965547276,0.563554920207,55.5467484792,0.065760347043,145.29083252,0.0,71.8050003052,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5208333333,1.0,99.5,0.0,0.0,145.29083252,100.0,2.0,0.0,138.544496536,84.8074998856,40.8020833333,0.625652000445,1392.71668498,0.0,0.641876856488,0.0,1.0,18.4391317368,94.0609995524,8.91899998983,3467.08268229,93.6979993184,93.6842041016,84.7789993286,84.6355361938,,1759.33290609,56.0315001806,55.9580230713,40.8694998423,40.5558369954,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.363000233968,99.7055002848,100.0,12.6710982323,52.8284994761,1.26599979401,5.76803354422,39.6035000483,207.0,88.4249992371,711.908335368,0.641876856488,52.8284994761,0.791972507295,79.197251002,2.0,1.0,1.0,1108.76151021,1108.76151021,0.0,0.635549415906,0.0,1.0,18.4475922585,93.3635012309,8.47649765015,3889.76306152,93.3124980927,93.0657018026,84.8360004425,84.3651428223,,1680.24995931,55.848499616,55.6637573242,40.6110003789,40.9466298421,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0510031382243,100.0,12.6323199272,52.7014977137,0.659501075745,5.81527237097,39.9514993032,207.0,86.4000002543,679.20833842,0.635549415906,52.7014977137,0.761960896083,76.1960894267,2.0,1.0,1.0,1066.74525452,1066.74525452,1392.71668498,0.625795795109,2.0,0.0,3523.9200236,0.0,18.3178054492,7.60590791702,12.6432291667,3523.9200236,0.0341122947275,76.2574996948,76.2574996948,68.2719421387,2.0,56.7301025391,41.571472168,40.6456171672,1.0,3165.30065999,548.754856402,0.0,0.0,0.0,7.10571289062,1.0,0.0,51.7633320491,77.673286438,1.0,99.1723715464,0.0,1.0,1.0,0.0,48.533331871,1.0,98.4404760997,0.0,1.0,0.0452306035604,100.296662649,99.0237814585,100.296662649,2.0,0.0,97.0404179397,0.0566000007093,16.8234889295,0.903570816074,858.280587624,1.0,0.0,5850.37127184,0.00585037127184,297.234783015,0.770204906007,0.13352718367,0.770204906007,0.0,0.0,1714.49499512,297.234783015,1714.49499512,0.0,0.0,0.00171449499512,0.770799790819,1.0,25.7863323564,2.0,2.0,2.0,0.0,65.3876717885,87.2962481181,77.673286438,0.77673286438,1.0,10.5,3714.05551639,113.863906869,2011.72977813,0.903732089677,2011.72977813,1.0,0.0,0.0,0.0,38.4766662916,1.0,68.3333326976,0.0,1.0,0.0,40.8583342234,37.7808337212,1.0,68.0972239176,0.0,1.0,76.2574996948,0.0,1870.51000977,9.98468122087e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147750849168,168493.0,2324.19242324,71.2540855833,1258.90608994,0.565540085817,1258.90608994,0.146850967505,1.0,1.0,1.0,0.0,2226.02450562,2226.02450562,2226.02450562,0.0,0.0,1714.49499512,2226.02450562
2017-08-21T12:00:00.000Z,0.0,0.0454499561163,0.768200603369,0.528212518164,53.4737507502,0.0740556162949,142.966664632,0.0,70.9758326213,1.0,99.1388874054,0.0,0.0,0.0,59.3750003179,71.9991671244,1.0,98.9583333333,0.0,0.0,142.966664632,99.4907093048,2.0,0.0,137.360250155,83.8864994049,41.078125,0.61601615563,1189.31665039,0.0,0.628116607308,0.0,1.0,17.7369074821,92.0570004781,7.87950007121,3440.41597493,91.7510000865,91.7062225342,83.8715000153,83.7396723429,,1519.33302816,56.2144997915,56.1580454508,40.737499555,40.4890213013,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,92.1214987437,100.0,11.9986767769,51.0135005315,1.34400018056,5.73823078473,39.3934993744,207.0,79.0250002543,615.316665649,0.628116607308,51.0135005315,0.69980753944,69.9807554881,2.0,1.0,1.0,979.730555216,979.730555216,0.0,0.616654288282,0.0,1.0,17.7042740186,91.238000234,7.31700134277,3857.51713053,91.2185001373,90.9463577271,83.9014987946,83.4255956014,,1456.99994914,56.0494998296,55.8703180949,40.7159999212,41.2625732422,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,11.875215292,50.5025002162,0.656499544779,5.82905876637,40.0595003764,207.0,76.2666670481,573.999994914,0.616654288282,50.5025002162,0.664905631656,66.490562439,2.0,1.0,1.0,930.867884318,930.867884318,1189.31665039,0.616018202136,2.0,0.0,3033.25494385,0.0,17.1761759122,7.87798194091,12.7109375,3033.25494385,0.0300769856144,58.0558331807,58.0558331807,63.0,2.0,57.0394617716,41.7638092041,40.6247533162,1.0,2728.84511245,459.043623706,0.0,0.0,0.0,6.03231302897,1.0,0.0,45.0899985631,77.8391869863,1.0,94.4634691874,0.0,1.0,1.0,0.0,42.6583328247,1.0,94.0714263916,0.0,1.0,0.0454432421249,87.7483310699,93.8320121765,87.7483310699,2.0,0.0,83.6597526272,0.0566000007093,14.0731607775,0.89570359449,886.734324361,1.0,0.0,5043.67792071,0.00504367792071,248.642413447,0.765587338838,0.128786344333,0.765587338838,0.0,0.0,1478.08748372,248.642413447,1478.08748372,0.0,0.0,0.00147808748372,0.765516921878,1.0,25.9346538914,2.0,2.0,2.0,0.0,56.7025534312,90.8314326893,77.8391869863,0.778391869863,1.0,10.5,3190.12053092,97.8013348026,1727.93875578,0.89499982124,1727.93875578,1.0,0.0,0.0,0.0,29.1041663488,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.951666673,1.0,62.8333358765,0.0,1.0,58.0558331807,0.0,1546.07995605,8.35237118306e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143895385537,168493.0,1882.89886838,57.7250987358,1019.87805676,0.528254068862,1019.87805676,0.143905974824,1.0,1.0,1.0,0.0,1930.6582133,1930.6582133,1930.6582133,0.0,0.0,1478.08748372,1930.6582133
2017-08-21T13:00:00.000Z,0.0,0.0470432410623,0.770749914532,0.544191553777,54.622751236,0.0694990118329,145.267499288,0.0,72.2058334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,72.9025001526,1.0,99.5,0.0,0.0,145.267499288,100.0,2.0,0.0,138.831000964,84.2082497279,41.6666666667,0.621177906734,1298.67498779,0.0,0.621969354009,0.0,1.0,18.0765371323,93.0544993083,8.53800010681,3467.08270264,92.7305005391,92.687906901,84.1925004323,84.0710983276,,1642.66630046,56.4769999186,56.4325993856,40.6999994914,40.4960276286,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,101.286499023,100.0,12.3257363637,52.0305010478,1.22249921163,5.7508007288,39.4775002797,207.0,84.6249993642,671.408330282,0.621969354009,52.0305010478,0.77124180385,77.1311467489,2.0,1.0,1.0,1079.73852539,1079.73852539,0.0,0.620546882202,0.0,1.0,18.0535731316,92.2280000051,7.97700182597,3880.76420085,92.2010008494,91.9079538981,84.2239990234,83.7419687907,,1562.74996948,56.2864999771,56.1285120646,40.7805000941,41.249806722,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,12.2076867421,51.4205007553,0.607000350952,5.84588627021,40.1734997431,207.0,81.2999998728,627.024998983,0.620546882202,51.4205007553,0.721601606097,72.1601613363,2.0,1.0,1.0,1010.24224854,1010.24224854,1298.67498779,0.617614133959,2.0,0.0,3251.45792643,0.0,16.9840028936,6.69342752298,11.7473958333,3234.53844105,0.0305504623237,64.6525001526,64.6525001526,64.9291054408,2.0,57.2569191673,41.7421014959,40.5993359884,1.0,2966.74493375,486.271403566,0.0,0.0,0.0,6.05427360535,1.0,0.0,50.3941650391,78.138226827,1.0,98.2191759745,0.0,1.0,1.0,0.0,47.9574988683,1.0,97.9166653951,0.0,1.0,0.0468823853823,98.3516635895,98.0616925557,98.3516635895,2.0,0.0,90.953182404,0.0566000007093,14.9078982704,0.890545999504,905.935097754,1.0,0.0,5483.3841065,0.0054833841065,263.390425504,0.768629391693,0.1259840335,0.768629391693,0.0,0.0,1606.94666545,263.390425504,1606.94666545,0.0,0.0,0.00160694666545,0.764820719759,1.0,26.0442458439,2.0,2.0,2.0,0.0,52.1992014105,93.093579379,78.138226827,0.78138226827,1.0,10.5,3437.26096672,105.378059341,1861.80314523,0.890531496622,1861.80314523,1.0,0.0,0.0,0.0,32.7208334605,1.0,64.9583333333,0.0,1.0,0.0,38.8166675568,31.9316671689,1.0,64.69444561,0.0,1.0,64.6525001526,0.0,1700.82006836,8.84778493489e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141470609381,168493.0,2101.46860778,64.4259152264,1138.26703921,0.544452109545,1138.26703921,0.141486742044,1.0,1.0,1.0,0.0,2101.00140381,2090.66512784,2090.66512784,0.0,0.0,1606.94666545,2090.66512784
2017-08-21T14:00:00.000Z,0.0,0.0461235537085,0.773489176087,0.546636972388,54.5642499924,0.0698936457248,145.616666158,0.0,72.5675004323,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1000003815,1.0,99.4861106873,0.0,0.0,145.616666158,100.0,2.0,0.0,138.635250409,84.0710004171,41.5442708333,0.617831390123,1294.97499593,0.0,0.625523312529,0.0,1.0,18.0124793053,92.9000002543,8.53799947103,3457.49934896,92.5910002391,92.5645599365,84.053000768,83.9453862508,,1656.33298747,56.0659996668,56.025545756,40.6325000127,40.403755188,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,98.4095013936,100.0,12.2762760321,51.9585002263,1.25400002797,5.73620327314,39.3784999847,207.0,84.0166670481,666.64998881,0.625523312529,51.9585002263,0.760656959897,76.0656967163,2.0,1.0,1.0,1064.91974386,1064.91974386,0.0,0.625418962483,0.0,1.0,18.0064358711,92.094499588,7.99950027466,3875.13995361,92.0885003408,91.8038050334,84.0890000661,83.6016413371,,1579.99994914,55.8724997838,55.7141215007,40.6155004501,41.0430043538,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,12.1873114109,51.4729998906,0.634000460307,5.81912438075,39.9814999898,207.0,81.4666665395,628.325002035,0.625418962483,51.4729998906,0.717426979428,71.7426986694,2.0,1.0,1.0,1004.3977712,1004.3977712,1294.97499593,0.61778785809,2.0,0.0,3306.30041504,0.0,18.3672891097,7.76754069328,12.8932291667,3306.30041504,0.032792389406,69.0141681035,69.0141681035,66.2637087504,2.0,56.8310935281,41.6281544078,40.6153621674,1.0,2965.61410244,505.802393441,0.0,0.0,0.0,6.88635190328,1.0,0.0,49.6816651026,77.1666488647,1.0,97.6940619151,0.0,1.0,1.0,0.0,46.9933331807,1.0,97.1428553263,0.0,1.0,0.046140703449,96.6749986013,97.328637441,96.6749986013,2.0,0.0,90.9185138672,0.0566000007093,15.5066709065,0.897062124297,881.791520289,1.0,0.0,5481.29401027,0.00548129401027,273.969447211,0.766380557342,0.130710573527,0.766380557342,0.0,0.0,1606.33414714,273.969447211,1606.33414714,0.0,0.0,0.00160633414714,0.766653358936,1.0,25.9075123623,2.0,2.0,2.0,0.0,56.6148886247,90.2246052135,77.1666488647,0.771666488647,1.0,10.5,3496.60439337,107.197384436,1893.94669774,0.903600243064,1893.94669774,1.0,0.0,0.0,0.0,34.7900004387,1.0,66.375,0.0,1.0,0.0,39.7000010808,34.2241668701,1.0,66.166668574,0.0,1.0,69.0141681035,0.0,1744.05993652,9.2031543782e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144655310277,168493.0,2120.55317092,65.0110015049,1148.60425248,0.547998041845,1148.60425248,0.144488103733,1.0,1.0,1.0,0.0,2096.00065104,2096.00065104,2096.00065104,0.0,0.0,1606.33414714,2096.00065104
2017-08-21T15:00:00.000Z,0.0,0.0445964855998,0.768679038042,0.524921797091,53.2524995804,0.0757765666427,143.422499339,0.0,71.7683327993,1.0,99.1388867696,0.0,0.0,0.0,59.3833335241,71.694167455,1.0,98.9722213745,0.0,0.0,143.422499339,99.5151087443,2.0,0.0,137.060999552,83.808499972,41.375,0.617497621991,1166.84168498,0.0,0.61906037964,0.0,1.0,17.6498847008,91.8365001678,7.75499916077,3438.33268229,91.5469996134,91.4976857503,83.7920004527,83.6774520874,,1504.99967448,56.2189995448,56.1656926473,40.677500089,40.4546585083,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,91.894999822,100.0,11.9163170656,50.8694995244,1.32750002543,5.73356763522,39.3500000636,207.0,77.8333333333,603.225001017,0.61906037964,50.8694995244,0.696098218645,69.6098219554,2.0,1.0,1.0,974.537506104,974.537506104,0.0,0.616698504145,0.0,1.0,17.6341721217,91.0369993846,7.20300038656,3855.64237467,91.0279998779,90.7316767375,83.8249994914,83.3356653849,,1429.24993896,56.0270001094,55.8543777466,40.6800003052,41.2536366781,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,11.8113982677,50.3479995728,0.664000511169,5.82277377446,40.015999794,207.0,75.2749996185,563.616678874,0.616698504145,50.3479995728,0.65281463623,65.2814639409,2.0,1.0,1.0,913.940490723,913.940490723,1166.84168498,0.617850779471,2.0,0.0,2966.16048177,0.0,17.6329586723,8.91102210681,13.3515625,2967.22128018,0.030479882302,57.5658337275,57.5658337275,63.0,2.0,57.0574645996,41.7740589489,40.6330610911,1.0,2680.86857127,451.508036665,0.0,0.0,0.0,6.47394561768,1.0,0.0,43.3408330282,77.318054835,1.0,93.3104998271,0.0,1.0,1.0,0.0,40.9299990336,1.0,92.7499980927,0.0,1.0,0.0446896129209,84.2708320618,92.5924371084,84.2708320618,2.0,0.0,82.1889085882,0.0566000007093,13.8421380108,0.8981595023,877.792530983,1.0,0.0,4955.00369719,0.00495500369719,244.560739175,0.76845798988,0.129422591614,0.76845798988,0.0,0.0,1452.10084025,244.560739175,1452.10084025,0.0,0.0,0.00145210084025,0.769285445412,1.0,26.0681487904,2.0,2.0,2.0,0.0,57.8704209761,89.7351240678,77.318054835,0.77318054835,1.0,11.0833333333,3133.2226344,96.0569837121,1697.1198323,0.898123090881,1697.1198323,1.0,0.0,0.0,0.0,28.9775001208,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5883332888,1.0,62.8333358765,0.0,1.0,57.5658337275,0.0,1478.09008789,8.21525998752e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144103400667,168493.0,1831.4139671,56.1466969109,991.991099069,0.524965942336,991.991099069,0.144032939809,1.0,1.0,1.0,0.0,1888.28981527,1889.62943892,1889.62943892,0.0,0.0,1452.10084025,1889.62943892
2017-08-21T16:00:00.000Z,0.0,0.0437576171118,0.769205091503,0.52294372083,53.6057500839,0.0631378818316,117.816666921,0.0,58.7091668447,1.0,92.7916666667,0.0,0.0,0.0,55.558333079,59.0158335368,1.0,92.5972213745,0.0,0.0,117.816666921,93.1685504913,2.0,0.0,136.659000397,83.0532503128,41.6901041667,0.611313082618,1138.91665649,0.0,0.617772993262,0.0,1.0,17.5435236295,91.5665016174,8.25599988302,3195.41605632,91.2875003815,91.2439982096,83.0315004985,82.9358673096,,1491.33299764,55.9504992167,55.9070587158,40.6504996618,40.4629389445,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.279001235962,91.6115004222,100.0,11.8083341122,50.6370007197,1.28700002035,5.73518959681,39.3634996414,207.0,76.3249994914,587.191665649,0.617772993262,50.6370007197,0.679147684006,67.9147688548,2.0,1.0,1.0,950.806757609,950.806757609,0.0,0.615555804148,0.0,1.0,17.5253939629,90.7340005239,7.66799990336,3563.17889404,90.7430000305,90.4658788045,83.0750001272,82.5919342041,,1425.24994914,55.7674996058,55.6070200602,40.6739997864,41.2383168538,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.7046476205,50.0690002441,0.67750008901,5.82074646155,39.9964996974,207.0,74.1249993642,551.725001017,0.615555804148,50.0690002441,0.640251686459,64.0251677831,2.0,1.0,1.0,896.352361043,896.352361043,1138.91665649,0.611348587806,2.0,0.0,2971.41131592,0.0,17.7860002518,8.70061373711,13.265625,2971.41131592,0.0308227079126,57.4108336767,57.4108336767,63.0,2.0,56.8313268026,41.7835566203,40.6884918213,1.0,2576.68130244,478.32773463,0.0,0.0,0.0,5.58989079793,1.0,0.0,42.049999555,77.4416097005,1.0,92.2773946126,0.0,1.0,1.0,0.0,39.4733320872,1.0,91.6785691579,0.0,1.0,0.043755603011,81.5233313243,91.2873859406,81.5233313243,2.0,0.0,78.9947803845,0.0566000007093,14.6643647055,0.888181686699,914.966496831,1.0,0.0,4762.4361436,0.0047624361436,259.087712399,0.749123989828,0.139065231184,0.749123989828,0.0,0.0,1395.66748047,259.087712399,1395.66748047,0.0,0.0,0.00139566748047,0.749064778288,1.0,23.8458707724,2.0,2.0,2.0,0.0,48.0942487717,94.1142323812,77.4416097005,0.774416097005,1.0,10.5,3055.00903707,93.65914509,1654.75519287,0.888189221012,1654.75519287,1.0,0.0,0.0,0.0,28.8775000572,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5333331426,1.0,62.8333358765,0.0,1.0,57.4108336767,0.0,1440.5300293,8.70324862489e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156571626737,168493.0,1798.86776767,55.1489096121,974.362348427,0.522988620288,974.362348427,0.156605860804,1.0,1.0,1.0,0.0,1863.06606038,1863.06606038,1863.06606038,0.0,0.0,1395.66748047,1863.06606038
2017-08-21T17:00:00.000Z,0.0,0.042509383548,0.77168568053,0.517721479428,53.7857491175,0.053887197627,96.1433327993,0.0,47.8049999873,1.0,87.0694433848,0.0,0.0,0.0,52.1083335876,48.3083333969,1.0,86.833331426,0.0,0.0,96.1433327993,87.3577823639,2.0,0.0,136.282499313,82.4967501958,41.4427083333,0.614835036019,1097.03333537,0.0,0.622212066331,0.0,1.0,17.4528749784,91.2980003357,8.58899943034,2955.83284505,91.0669994354,90.9794947306,82.4780000051,82.3796819051,,1451.33300781,55.743499438,55.7127710978,40.6565001806,40.4686635335,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,91.4270006816,100.0,11.7231593927,50.4104992549,1.34249973297,5.72910737991,39.3140004476,207.0,74.5499998728,566.958328247,0.622212066331,50.4104992549,0.650876246861,65.0876245499,2.0,1.0,1.0,911.226745605,911.226745605,0.0,0.618275720706,0.0,1.0,17.4226589203,90.3980000814,7.9154993693,3286.83854167,90.4309997559,90.155359904,82.5155003866,82.0325495402,,1384.49995931,55.5649998983,55.3972702026,40.7010002136,41.2900212606,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,11.5970466932,49.7299995422,0.670000076294,5.82561222712,40.0310001373,207.0,71.8750006358,530.074996948,0.618275720706,49.7299995422,0.612482692174,61.248269399,2.0,1.0,1.0,857.475769043,857.475769043,1097.03333537,0.614866392743,2.0,0.0,2887.39731852,0.0,18.4925783475,9.8014699618,14.1380208333,2891.48134359,0.0318639415924,56.8474992116,56.8474992116,63.0,2.0,56.6541849772,41.8173065186,40.6967716217,1.0,2447.84886747,468.758555549,0.0,0.0,0.0,4.76946894328,1.0,0.0,39.2549991608,77.7085310618,1.0,90.136985143,0.0,1.0,1.0,0.0,36.5933319728,1.0,89.2023773193,0.0,1.0,0.0425122355898,75.8483301799,89.0739307404,75.8483301799,2.0,0.0,75.0450913416,0.0566000007093,14.3709969541,0.885350516208,925.922881415,1.0,0.0,4524.3173494,0.0045243173494,253.904536642,0.743095509449,0.14230142321,0.743095509449,0.0,0.0,1325.88498942,253.904536642,1325.88498942,0.0,0.0,0.00132588498942,0.743120004733,1.0,22.7583724669,2.0,2.0,2.0,0.0,46.3695116043,95.3278312683,77.7085310618,0.777085310618,1.0,10.5,2916.60742302,89.4160882957,1579.78952606,0.885396932659,1579.78952606,1.0,0.0,0.0,0.0,28.7658333778,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0816667875,1.0,62.8333358765,0.0,1.0,56.8474992116,0.0,1351.27001953,8.52913590123e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160720483617,168493.0,1705.50775931,52.2867188748,923.793608119,0.517742404001,923.793608119,0.160604135358,1.0,1.0,1.0,0.0,1784.27264404,1784.27264404,1784.27264404,0.0,0.0,1325.88498942,1784.27264404
2017-08-21T18:00:00.000Z,0.0,0.0443879280714,0.771204664549,0.518362862457,53.8300015132,0.0558249013844,100.220834096,0.0,49.9925003052,1.0,88.1527779897,0.0,0.0,0.0,52.7916663488,50.2650000254,1.0,87.9861100515,0.0,0.0,100.220834096,88.5008735657,2.0,0.0,136.690501213,82.8604996999,41.5208333333,0.618525358517,1110.4666748,0.0,0.62219553343,0.0,1.0,17.5495673815,91.5739994049,8.48400052389,3008.74947103,91.3280010223,91.259900411,82.8440004985,82.7447687785,,1445.99968465,55.9324995677,55.8975067139,40.6325000127,40.4476623535,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,91.7060000102,100.0,11.8172396024,50.6955010096,1.32149918874,5.72768815358,39.311000824,207.0,75.0250002543,573.441665649,0.62219553343,50.6955010096,0.658460191999,65.8460197449,2.0,1.0,1.0,921.844268799,921.844268799,0.0,0.620101240744,0.0,1.0,17.5278110504,90.7025000254,7.8480014801,3343.08152262,90.7250003815,90.4301045736,82.8769989014,82.3967539469,,1378.49995931,55.7465003332,55.5827891032,40.6650005976,41.2727864583,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,11.7092947165,50.0599997838,0.6850010554,5.81851625443,39.9799995422,207.0,72.558333079,537.024998983,0.620101240744,50.0599997838,0.618606494722,61.8606494268,2.0,1.0,1.0,866.049092611,866.049092611,1110.4666748,0.618550143525,2.0,0.0,2870.47784424,0.0,18.5931592941,9.84069172541,14.2239583333,2870.47784424,0.0315493207122,56.6358334223,56.6358334223,63.0,2.0,56.8619445801,41.8428427956,40.6411193212,1.0,2486.85290369,476.769022657,0.0,0.0,0.0,5.68999036153,1.0,0.0,41.1099983851,77.1540101369,1.0,91.6324183146,0.0,1.0,1.0,0.0,38.5816656748,1.0,90.9226169586,0.0,1.0,0.0443911779203,79.6916637421,90.5694122314,79.6916637421,2.0,0.0,76.2408602063,0.0566000007093,14.6165783884,0.893323645058,895.582652162,1.0,0.0,4596.40784491,0.00459640784491,258.243431187,0.750279932867,0.143840526225,0.750279932867,0.0,0.0,1347.01164754,258.243431187,1347.01164754,0.0,0.0,0.00134701164754,0.750329295794,1.0,23.5654019749,2.0,2.0,2.0,0.0,52.3488624573,91.876865387,77.1540101369,0.771540101369,1.0,9.33333333333,2964.72288161,90.8911912046,1605.85141459,0.894452615705,1605.85141459,1.0,0.0,0.0,0.0,28.5958333015,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0400001208,1.0,62.8333358765,0.0,1.0,56.6358334223,0.0,1362.94995117,8.67488761453e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160814026031,168493.0,1718.18780509,52.6754582314,930.661794546,0.518374781693,930.661794546,0.160755288953,1.0,1.0,1.0,0.0,1795.34542847,1795.34542847,1795.34542847,0.0,0.0,1347.01164754,1795.34542847
2017-08-21T19:00:00.000Z,0.0,0.0454508633086,0.771874632819,0.517506829927,53.3244994481,0.0677132101585,120.884165446,0.0,60.0900001526,1.0,93.5833307902,0.0,0.0,0.0,56.0583333969,60.8500000636,1.0,93.4305540721,0.0,0.0,120.884165446,94.0036830902,2.0,0.0,136.800749779,83.4762503306,41.4765625,0.62000067377,1103.81667074,0.0,0.621943078596,0.0,1.0,17.5556101799,91.6309986115,7.91100056966,3214.16607666,91.3669999441,91.3158467611,83.4559993744,83.349202474,,1439.66634115,55.9310000738,55.8885854085,40.6385002136,40.4622955322,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.263998667399,91.7615000407,100.0,11.8293412526,50.7284997304,1.34250005086,5.72626896699,39.2960001628,207.0,74.7166665395,570.425003052,0.621943078596,50.7284997304,0.655231097993,65.5231100718,2.0,1.0,1.0,917.323537191,917.323537191,0.0,0.617197226125,0.0,1.0,17.5544015567,90.8569997152,7.37099838257,3586.42606608,90.8674996694,90.5681126912,83.4965012868,83.0103607178,,1365.49994914,55.7359997431,55.5623906453,40.546500206,41.1917215983,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,11.7478470802,50.3209994634,0.674500465393,5.80655447642,39.8719997406,207.0,72.0750001272,533.391670227,0.617197226125,50.3209994634,0.61725587754,61.7255881627,2.0,1.0,1.0,864.158228556,864.158228556,1103.81667074,0.619755025919,2.0,0.0,2854.72524007,0.0,18.8183866501,10.6459952195,14.6354166667,2858.38494318,0.0317542166615,56.4983332952,56.4983332952,63.0,2.0,56.7564208984,41.8215118408,40.6522035599,1.0,2514.74133376,454.785912947,0.0,0.0,0.0,5.84771728516,1.0,0.0,41.7524989446,77.6082820892,1.0,92.1347014109,0.0,1.0,1.0,0.0,39.1658325195,1.0,91.5297590892,0.0,1.0,0.0454709276128,80.9183324178,91.2659041087,80.9183324178,2.0,0.0,77.0958516274,0.0566000007093,13.9426297234,0.901424497104,865.955969375,1.0,0.0,4647.95355497,0.00464795355497,246.336211108,0.765085173933,0.138364115083,0.765085173933,0.0,0.0,1362.11750285,246.336211108,1362.11750285,0.0,0.0,0.00136211750285,0.764853080114,1.0,24.9170054414,2.0,2.0,2.0,0.0,62.9385604858,88.2712936401,77.6082820892,0.776082820892,1.0,10.5,2960.30087047,90.7556231006,1603.45621843,0.900642255317,1603.45621843,1.0,0.0,0.0,0.0,28.5991663933,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8991669019,1.0,62.8333358765,0.0,1.0,56.4983332952,0.0,1406.58996582,8.27490146381e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153628273897,168493.0,1701.06560929,52.1505333617,921.387503678,0.517532383981,921.387503678,0.153738708557,1.0,1.0,1.0,0.0,1780.19451904,1780.34753418,1780.34753418,0.0,0.0,1362.11750285,1780.34753418
2017-08-21T20:00:00.000Z,0.0,0.0385326545375,0.79154291113,0.509809536953,51.6295003891,0.0554830309397,84.6658331553,0.0,42.1558332443,1.0,83.3472245534,0.0,0.0,0.0,49.8916660945,42.4825003942,1.0,83.1527773539,0.0,0.0,84.6658331553,83.6709918976,2.0,0.0,132.259500504,80.6300001144,40.9296875,0.611250209264,940.633331299,0.0,0.60467879677,0.0,1.0,16.4968347549,88.4239997864,7.66050084432,2810.41617839,88.2560005188,88.2118504842,80.5954996745,80.5060577393,,1316.33303833,54.8839995066,54.8413391113,40.6940002441,40.5539245605,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,88.5634994507,100.0,10.7807027499,47.5620002747,1.47000026703,5.71613192558,39.2239999771,207.0,63.5499992371,470.924992879,0.60467879677,47.5620002747,0.556641278948,55.6641276677,2.0,1.0,1.0,779.297790527,779.297790527,0.0,0.626888662177,0.0,1.0,16.5729794502,87.8944994609,7.34249941508,3115.48496501,88.0069999695,87.7325286865,80.6645005544,80.1981099447,,1255.99993896,54.6905002594,54.5162150065,40.3754997253,40.9223683675,40.695110321,1.0,0.0,44.1154227257,1.0,0.0,-0.112500508626,100.0,10.8246117433,47.6315002441,0.945999781291,5.74836770693,39.4294999441,207.0,60.7833337784,469.674997965,0.626888662177,47.6315002441,0.535846866426,53.584687233,2.0,1.0,1.0,750.185612996,750.185612996,940.633331299,0.616050995205,2.0,0.0,2612.01814779,0.0,20.3968441703,12.5553139051,16.6041666667,2631.80175781,0.0360769496507,54.9591662089,54.9591662089,63.0,2.0,55.782068426,41.7636413574,40.8536596298,1.0,2103.8464087,456.215239196,0.0,0.0,0.0,6.25382868449,1.0,0.0,31.1474992434,74.34167099,1.0,83.2648385366,0.0,1.0,1.0,0.0,28.1491661072,1.0,81.5297609965,0.0,1.0,0.0388340541691,59.2966655095,81.3422012329,59.2966655095,2.0,0.0,64.498812818,0.0566000007093,13.986449389,0.906212874064,848.928783912,1.0,0.0,3888.5034668,0.0038885034668,247.110410137,0.740515138413,0.160579351041,0.740515138413,0.0,0.0,1139.5549825,247.110410137,1139.5549825,0.0,0.0,0.0011395549825,0.749068722129,1.0,20.515015263,2.0,2.0,2.0,0.0,58.9257292314,86.0825854215,74.34167099,0.7434167099,1.0,10.5,2574.42088505,78.9254814861,1394.44311832,0.906148676132,1394.44311832,1.0,0.0,0.0,0.0,27.5500000318,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4091668129,1.0,62.8333358765,0.0,1.0,54.9591662089,0.0,1284.72998047,8.30090828049e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177210821216,168493.0,1449.03920232,44.4240168341,784.876612675,0.510035077198,784.876612675,0.176312640146,1.0,1.0,1.0,0.0,1523.72264608,1538.86790882,1538.86790882,0.0,0.0,1139.5549825,1538.86790882
2017-08-21T21:00:00.000Z,0.0,0.0377211843,0.770510570447,0.524425044977,53.6477499008,0.0525377203266,98.160832723,0.0,48.8666667938,1.0,87.5694452922,0.0,0.0,0.0,52.4250001907,49.3200003306,1.0,87.3750012716,0.0,0.0,98.160832723,87.8615837097,2.0,0.0,134.84924984,81.201499939,40.4791666667,0.597268085051,1116.58335876,0.0,0.599278698689,0.0,1.0,17.1591738065,90.3709996541,8.94599978129,2985.41617839,90.1414998372,90.0251668294,81.1955000559,81.0692189535,,1590.99963379,55.2155001958,55.1420110067,40.7150001526,40.4699325562,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,93.9095001221,100.0,11.4128490289,49.4264996847,1.29300053914,5.74390749137,39.4219996134,207.0,75.441666921,576.399998983,0.599278698689,49.4264996847,0.686915377662,68.6915375392,2.0,1.0,1.0,961.681528727,961.681528727,0.0,0.598848919402,0.0,1.0,17.0818201701,89.3990001678,8.20800018311,3316.08485921,89.4155000051,89.1305084229,81.207499822,80.7421900431,,1522.24996948,55.0295000076,54.8496398926,40.8180004756,41.3838500977,40.695110321,1.0,0.0,45.2212616603,1.0,0.0,-0.0164998372396,100.0,11.2341091633,48.5974995295,0.620500246684,5.84771096706,40.1960000992,207.0,69.4416656494,540.18334198,0.598848919402,48.5974995295,0.644430756342,64.4430754979,2.0,1.0,1.0,902.203058879,902.203058879,1116.58335876,0.597420609241,2.0,0.0,3175.61199951,0.0,16.2235058149,8.26591261228,11.3776041667,3175.61199951,0.031764533105,59.2091674805,59.2091674805,63.0,2.0,55.8943812052,41.7962900798,40.8691889445,1.0,2482.16513626,655.928048958,0.0,0.0,0.0,6.82844543457,1.0,0.0,36.6541662216,74.3670546214,1.0,88.0365282694,0.0,1.0,1.0,0.0,33.8649992943,1.0,86.9404741923,0.0,1.0,0.0376944831602,70.5191650391,86.7258179983,70.5191650391,2.0,0.0,76.0971446609,0.0566000007093,20.1091582907,0.909211006134,838.4732576,1.0,0.0,4587.74352425,0.00458774352425,355.285477715,0.719167549259,0.190044635052,0.719167549259,0.0,0.0,1344.47250366,355.285477715,1344.47250366,0.0,0.0,0.00134447250366,0.719386244814,1.0,20.5570669059,2.0,2.0,2.0,0.0,62.4818995794,84.6795552572,74.3670546214,0.743670546214,1.0,11.0833333333,3138.09318522,96.2063029516,1699.75798138,0.909212184311,1699.75798138,1.0,0.0,0.0,0.0,29.8425002098,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3666667938,1.0,62.8333358765,0.0,1.0,59.2091674805,0.0,1419.06005859,0.000119347143743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209021214554,168493.0,1811.62703651,55.540077755,981.273446272,0.524889886246,981.273446272,0.208741745706,1.0,1.0,1.0,0.0,1869.48438517,1869.48438517,1869.48438517,0.0,0.0,1344.47250366,1869.48438517
