timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-21T22:00:00.000Z,0.0,0.0367128753117,0.769618357524,0.522348658824,53.4317506154,0.0522918701703,96.8858318329,0.0,48.1133330663,1.0,87.2777773539,0.0,0.0,0.0,52.241666158,48.7933333715,1.0,87.0694433848,0.0,0.0,96.8858318329,87.5911979675,2.0,0.0,134.343000412,80.9112497965,40.359375,0.595760729315,1103.9750061,0.0,0.595356560482,0.0,1.0,17.0274311701,89.9825000763,8.86050097148,2969.58284505,89.7560005188,89.654490153,80.8954995473,80.768274943,,1601.99965413,54.9425001144,54.8700002035,40.6970005035,40.458480835,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,92.5234991709,100.0,11.2855511506,49.0649998983,1.28700065613,5.74208279451,39.4099998474,207.0,74.6666660309,566.108332316,0.595356560482,49.0590000153,0.679150550479,67.9150549571,2.0,1.0,1.0,950.810770671,950.810770671,0.0,0.596778218633,0.0,1.0,16.9899630547,89.1485004425,8.2469997406,3305.96118164,89.1739997864,88.9030558268,80.9270000458,80.467918396,,1530.49994914,54.7489999135,54.569132487,40.6200002035,41.1661885579,40.695110321,1.0,0.0,44.6126416524,1.0,0.0,-0.0269991556803,100.0,11.1722579002,48.5554993947,0.649000167847,5.81770519416,39.9710000356,207.0,68.9666665395,537.866668701,0.596778218633,48.5539995829,0.64387932187,64.3879311879,2.0,1.0,1.0,901.431050618,901.431050618,1103.9750061,0.595827293165,2.0,0.0,3186.69724528,0.0,16.2422265212,8.95008222262,10.8541666667,3186.69724528,0.0321329061694,59.5125001272,59.5125001272,63.05595843,2.0,55.5881932576,41.6268768311,40.9166707993,1.0,2452.5351888,666.069743778,0.0,0.0,0.0,7.37567329407,1.0,0.0,35.4474995931,73.5198262533,1.0,87.0662078857,0.0,1.0,1.0,0.0,32.5833319028,1.0,85.8630917867,0.0,1.0,0.0367182112957,68.0308297475,85.6344470978,68.0308297475,2.0,0.0,75.1887625532,0.0566000007093,20.420077982,0.911605752244,830.229947202,1.0,0.0,4532.97899726,0.00453297899726,360.778758411,0.716884403605,0.194694458701,0.716884403605,0.0,0.0,1328.42335002,360.778758411,1328.42335002,0.0,0.0,0.00132842335002,0.716977680723,1.0,20.3932437673,2.0,2.0,2.0,0.0,63.2051283518,83.537408193,73.5198262533,0.735198262533,1.0,10.5,3118.60493258,95.6088405351,1689.20210843,0.911578862305,1689.20210843,1.0,0.0,0.0,0.0,30.1000000636,1.0,63.0555556615,0.0,1.0,0.0,37.7333342234,29.4125002225,1.0,62.888891538,0.0,1.0,59.5125001272,0.0,1382.72998047,0.000121192441122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213579391484,168493.0,1787.34073348,54.7955187859,968.118694332,0.522445794706,968.118694332,0.213500488538,1.0,1.0,1.0,0.0,1853.0509847,1853.0509847,1853.0509847,0.0,0.0,1328.42335002,1853.0509847
2017-08-21T23:00:00.000Z,0.0,0.0372800142913,0.774635800383,0.514676339283,52.8437506358,0.0532733753503,91.9625002543,0.0,45.7275002797,1.0,85.7361119588,0.0,0.0,0.0,51.3416668574,46.2350002925,1.0,85.5694459279,0.0,0.0,91.9625002543,86.0750045776,2.0,0.0,133.796250343,80.9524997075,40.3125,0.603223324365,1041.44166565,0.0,0.592514537719,0.0,1.0,16.9029402733,89.6104996999,8.46150080363,2914.99951172,89.4035002391,89.2901789347,80.9419994354,80.8050994873,,1533.33298747,54.7685000102,54.6986490885,40.6940002441,40.465482076,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,89.7304999034,100.0,11.1657233238,48.7094999949,1.33349990845,5.73721694946,39.3605003357,207.0,71.316666921,532.725001017,0.592514537719,48.7094999949,0.642282344273,64.2282339732,2.0,1.0,1.0,899.195281982,899.195281982,0.0,0.606874675628,0.0,1.0,16.8509685198,88.736000061,7.82250022888,3238.46960449,88.7855002085,88.5216089884,80.9629999797,80.5112965902,,1447.49995931,54.6005001068,54.4167607625,40.7009995778,41.2951304118,40.695110321,1.0,0.0,39.5039409002,1.0,0.0,-0.0495001475016,100.0,11.0239369075,48.0845006307,0.65950012207,5.82703133424,40.0414994558,207.0,64.958334287,508.716664632,0.606874675628,48.0845006307,0.598814780826,59.8814786275,2.0,1.0,1.0,838.340693156,838.340693156,1041.44166565,0.603320931503,2.0,0.0,3008.16746012,0.0,17.7162760099,11.22686402,13.2916666667,3008.16746012,0.0335539359589,57.8999996185,57.8999996185,63.0,2.0,55.4882354736,41.7147699992,40.8794593811,1.0,2318.21174366,597.994428386,0.0,0.0,0.0,7.01137034098,1.0,0.0,33.6174990336,73.9306290944,1.0,85.5308202108,0.0,1.0,1.0,0.0,30.7449994087,1.0,84.2321421305,0.0,1.0,0.037285102631,64.3624982834,83.9578584035,64.3624982834,2.0,0.0,71.0707324967,0.0566000007093,18.3330544203,0.914950272287,818.887330572,1.0,0.0,4284.71126253,0.00428471126253,323.90555107,0.727306605387,0.187612412429,0.727306605387,0.0,0.0,1255.66663615,323.90555107,1255.66663615,0.0,0.0,0.00125566663615,0.727414076527,1.0,20.773398542,2.0,2.0,2.0,0.0,69.5986010234,81.9004338582,73.9306290944,0.739306290944,1.0,11.0833333333,2916.20617204,89.403786917,1579.57218722,0.914919017817,1579.57218722,1.0,0.0,0.0,0.0,29.1341667175,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7658333778,1.0,62.8333358765,0.0,1.0,57.8999996185,0.0,1292.5300293,0.000108806030045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205059036675,168493.0,1640.61725766,50.2973339547,888.645465095,0.514720784963,888.645465095,0.204946379687,1.0,1.0,1.0,0.0,1726.46120199,1726.46120199,1726.46120199,0.0,0.0,1255.66663615,1726.46120199
2017-08-22T00:00:00.000Z,0.0,0.0376252461736,0.776274916276,0.513631029182,52.8497502009,0.0539771615277,91.82416598,0.0,45.5558334986,1.0,85.6805559794,0.0,0.0,0.0,51.2833331426,46.2175000509,1.0,85.4722220103,0.0,0.0,91.82416598,85.9966850281,2.0,0.0,134.028749784,81.1789995829,40.390625,0.609921546647,1037.90000407,0.0,0.603612479999,0.0,1.0,16.9645814896,89.7590001424,8.40300051371,2910.41617839,89.5655002594,89.4325968424,81.1624997457,81.0190709432,,1484.33298747,54.8944997787,54.8235015869,40.6760005951,40.438117981,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,89.9104995728,100.0,11.2362850507,48.8894996643,1.37250073751,5.72829643885,39.3034998576,207.0,70.7750002543,530.716667175,0.603612479999,48.8894996643,0.628104640416,62.8104632696,2.0,1.0,1.0,879.346496582,879.346496582,0.0,0.612832125369,0.0,1.0,16.8993144035,88.8770001729,7.7309996287,3236.21993001,88.9264990489,88.6602630615,81.1954994202,80.7396367391,,1415.49994914,54.7204999924,54.5410792033,40.6845000585,41.3008728027,40.695110321,1.0,0.0,39.3418617249,1.0,0.0,-0.0494988759359,100.0,11.0753242175,48.2419989904,0.667000134786,5.82399022579,40.0174999237,207.0,64.6666660309,507.183334351,0.612832125369,48.2419989904,0.591336637224,59.1336641312,2.0,1.0,1.0,827.871292114,827.871292114,1037.90000407,0.610012166516,2.0,0.0,2939.9060262,0.0,18.294716994,12.0342869759,14.2317708333,2939.9060262,0.0337388118286,57.3625001907,57.3625001907,63.0,2.0,55.617922465,41.726234436,40.8680842717,1.0,2309.80539619,576.897496716,0.0,0.0,0.0,7.14860026042,1.0,0.0,33.4416662852,74.0138994853,1.0,85.4337902069,0.0,1.0,1.0,0.0,30.5849990845,1.0,84.0595226288,0.0,1.0,0.037636738821,64.0266660055,83.8499635061,64.0266660055,2.0,0.0,70.8130143335,0.0566000007093,17.6862738183,0.918851504394,805.747121603,1.0,0.0,4269.17395374,0.00426917395374,312.478332096,0.735216266647,0.183627774216,0.735216266647,0.0,0.0,1251.11331177,312.478332096,1251.11331177,0.0,0.0,0.00125111331177,0.735349982977,1.0,21.3341146242,2.0,2.0,2.0,0.0,76.1053657532,79.9673099518,74.0138994853,0.740138994853,1.0,9.91666666667,2886.7028929,88.4992881517,1563.59164386,0.918844040862,1563.59164386,1.0,0.0,0.0,0.0,28.9291666349,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4333335559,1.0,62.8333358765,0.0,1.0,57.3625001907,0.0,1319.76000977,0.000104967410031,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199846509363,168493.0,1613.92126322,49.4788997093,874.185496276,0.513714777777,874.185496276,0.199690486448,1.0,1.0,1.0,0.0,1701.6942749,1701.6942749,1701.6942749,0.0,0.0,1251.11331177,1701.6942749
2017-08-22T01:00:00.000Z,0.0,0.0376682470094,0.775173612777,0.514010668283,52.9899994532,0.0538660118583,92.2849998474,0.0,45.9241669973,1.0,85.9722220103,0.0,0.0,0.0,51.433333079,46.3608334859,1.0,85.7222232819,0.0,0.0,92.2849998474,86.2678464254,2.0,0.0,134.507249196,81.5172497431,40.5546875,0.611636388673,1048.75000509,0.0,0.606081773202,0.0,1.0,17.0806115468,90.0619996389,8.36399968465,2922.08284505,89.8654994965,89.7403182983,81.5014998118,81.3517634074,,1489.66631063,54.9860006968,54.9018580119,40.7569999695,40.5144729614,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,90.2014993032,100.0,11.3385286331,49.108499527,1.34099992116,5.74208275477,39.4160000483,207.0,71.3749993642,535.074999491,0.606081773202,49.108499527,0.630623277937,63.0557015737,2.0,1.0,1.0,882.872589111,882.872589111,0.0,0.617399874459,0.0,1.0,17.0213878949,89.2414989471,7.75049972534,3238.84460449,89.2834993998,89.0135854085,81.5329996745,81.0834376017,,1417.99997965,54.8090000153,54.6220474243,40.7234992981,41.3117243449,40.695110321,1.0,0.0,39.6231857936,1.0,0.0,-0.0420004526774,100.0,11.1939510504,48.5600001017,0.675999323527,5.82743684451,40.0474999746,207.0,65.2999998728,513.674997965,0.617399874459,48.5600001017,0.594306393578,59.430639267,2.0,1.0,1.0,832.028951009,832.028951009,1048.75000509,0.615925795595,2.0,0.0,2941.07295736,0.0,18.2233049219,12.0398572286,14.0807291667,2941.12597656,0.0335866442265,57.5791664124,57.5791664124,63.0,2.0,55.7489429821,41.7532209917,40.8462352753,1.0,2332.19982998,564.651150991,0.0,0.0,0.0,7.05838648478,1.0,0.0,33.7558320363,74.443113327,1.0,85.7362995148,0.0,1.0,1.0,0.0,30.8324991862,1.0,84.5178540548,0.0,1.0,0.0377520635114,64.5883321762,84.036708196,64.5883321762,2.0,0.0,71.4995731942,0.0566000007093,17.3108306503,0.919450121548,803.756968883,1.0,0.0,4310.56520412,0.00431056520412,305.84506066,0.73672999541,0.178370410001,0.73672999541,0.0,0.0,1263.24332682,305.84506066,1263.24332682,0.0,0.0,0.00126324332682,0.738966201742,1.0,22.0355634756,2.0,2.0,2.0,0.0,79.1417375044,79.6627044678,74.443113327,0.74443113327,1.0,10.5,2910.61076279,89.2322452812,1576.54141631,0.919447050095,1576.54141631,1.0,0.0,0.0,0.0,29.0800000827,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4991666476,1.0,62.8333358765,0.0,1.0,57.5791664124,0.0,1287.56005859,0.000102739168098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193997479227,168493.0,1627.19535775,49.8858511553,881.375451062,0.514022689238,881.375451062,0.193944450593,1.0,1.0,1.0,0.0,1709.41720581,1714.66254217,1714.66254217,0.0,0.0,1263.24332682,1714.66254217
2017-08-22T02:00:00.000Z,0.0,0.0374139172102,0.774301927447,0.514967744788,53.0530004501,0.0537112344674,93.0416653951,0.0,46.2408326467,1.0,86.1388893127,0.0,0.0,0.0,51.5666662852,46.8541663488,1.0,85.9444440206,0.0,0.0,93.0416653951,86.4416325887,2.0,0.0,134.54249986,81.48949941,40.7447916667,0.610531017259,1057.68333435,0.0,0.607724677912,0.0,1.0,17.0818201701,90.1040000916,8.41950035095,2928.74951172,89.8879998525,89.7727457682,81.4684995015,81.3168385824,,1486.66631063,55.1390002569,55.0413589478,40.7479998271,40.4832967122,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,90.2524992625,100.0,11.3486580054,49.1400000254,1.39350064596,5.73316208522,39.3544991811,207.0,72.0583324432,541.633326213,0.607724677912,49.1400000254,0.636678434099,63.6678441366,2.0,1.0,1.0,891.349807739,891.349807739,0.0,0.614903157884,0.0,1.0,17.0238049825,89.2579987844,7.79850069682,3253.09275309,89.3090000153,89.0512873332,81.5104993184,81.0604756673,,1412.49992879,54.9575001399,54.7699483236,40.6965001424,41.3155568441,40.695110321,1.0,0.0,38.7693300247,1.0,0.0,-0.0510012308757,100.0,11.1985983849,48.6124998728,0.668499946594,5.82520667712,40.0280001958,207.0,65.5249996185,516.049997965,0.614903157884,48.6124998728,0.599432569231,59.943257014,2.0,1.0,1.0,839.205596924,839.205596924,1057.68333435,0.610525564255,2.0,0.0,2941.65631104,0.0,18.3167729811,12.1286732356,14.5416666667,2941.65631104,0.0332362715247,57.5483328501,57.5483328501,63.0,2.0,55.8842079856,41.7184781161,40.8799781799,1.0,2350.29412623,598.278710203,0.0,0.0,0.0,7.50741195679,1.0,0.0,33.8516667684,73.9610875448,1.0,85.861869812,0.0,1.0,1.0,0.0,30.9641663233,1.0,84.5654748281,0.0,1.0,0.0374149246231,64.8158334096,84.3107210795,64.8158334096,2.0,0.0,72.0543002987,0.0566000007093,18.3417698092,0.921563008006,796.778163578,1.0,0.0,4344.00858354,0.00434400858354,324.059533205,0.734844655416,0.187058252725,0.734844655416,0.0,0.0,1273.04415894,324.059533205,1273.04415894,0.0,0.0,0.00127304415894,0.734866986672,1.0,21.5554753696,2.0,2.0,2.0,0.0,81.4737999656,78.5708777688,73.9610875448,0.739610875448,1.0,10.5,2955.69483382,90.614413222,1600.96134428,0.924129676977,1600.96134428,1.0,0.0,0.0,0.0,29.0191666285,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5291666985,1.0,62.8333358765,0.0,1.0,57.5483328501,0.0,1313.02001953,0.00010885775557,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202415588835,168493.0,1647.18956565,50.4988249291,892.205376259,0.515011476763,892.205376259,0.202410988223,1.0,1.0,1.0,0.0,1732.39901733,1732.39901733,1732.39901733,0.0,0.0,1273.04415894,1732.39901733
2017-08-22T03:00:00.000Z,0.0,0.0371962769992,0.777317523102,0.512602036803,52.6382497152,0.0535982192725,90.1316661835,0.0,44.6708329519,1.0,85.236111323,0.0,0.0,0.0,51.0083328883,45.4608332316,1.0,85.0138880412,0.0,0.0,90.1316661835,85.4947141012,2.0,0.0,133.732499441,81.0942497253,40.7005208333,0.605383457022,1018.13333639,0.0,0.59728102528,0.0,1.0,16.8884366353,89.5219993591,8.26500002543,2894.58284505,89.3404992421,89.2024408976,81.0754992167,80.9206542969,,1455.33296712,54.9725001653,54.8750991821,40.6715005239,40.4832941691,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,89.6914997101,100.0,11.1581129233,48.6689987183,1.35150019328,5.7303237915,39.3200003306,207.0,69.4833329519,517.858334859,0.59728102528,48.6689987183,0.619431435721,61.9431435267,2.0,1.0,1.0,867.20401001,867.20401001,0.0,0.616864017234,0.0,1.0,16.8449250857,88.7164986928,7.67100016276,3215.22251383,88.7840003967,88.5235239665,81.113000234,80.6752166748,,1383.99995931,54.7969999313,54.6099319458,40.7310002645,41.3002344767,40.695110321,1.0,0.0,38.4577245712,1.0,0.0,-0.0675017038981,100.0,11.025394996,48.0530001322,0.746500651042,5.81952997049,39.9844996134,207.0,63.8250001272,500.274998983,0.616864017234,48.0530001322,0.579333557856,57.9333556493,2.0,1.0,1.0,811.066980998,811.066980998,1018.13333639,0.605410201998,2.0,0.0,2893.23162842,0.0,18.6946409543,12.7464590073,14.9401041667,2893.23162842,0.0339088745827,57.0124998093,57.0124998093,63.0,2.0,55.6792907715,41.7275110881,40.9160604477,1.0,2266.82744,601.313177833,0.0,0.0,0.0,7.43198267619,1.0,0.0,32.7524987857,73.6435165405,1.0,84.880133311,0.0,1.0,1.0,0.0,29.8041659991,1.0,83.5595226288,0.0,1.0,0.0371986908541,62.556664149,83.3545309703,62.556664149,2.0,0.0,69.4954147503,0.0566000007093,18.4347992048,0.923737112342,789.633698314,1.0,0.0,4189.73852969,0.00418973852969,325.70316208,0.730071854438,0.193663540105,0.730071854438,0.0,0.0,1227.83416748,325.70316208,1227.83416748,0.0,0.0,0.00122783416748,0.73011597991,1.0,20.6985780993,2.0,2.0,2.0,0.0,83.8428503672,77.4335123698,73.6435165405,0.736435165405,1.0,11.0833333333,2868.14061784,87.9302139551,1553.53732956,0.923735394543,1553.53732956,1.0,0.0,0.0,0.0,28.8125001589,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1999998093,1.0,62.8333358765,0.0,1.0,57.0124998093,0.0,1251.06005859,0.000109409881744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209652613994,168493.0,1591.67347519,48.7968366509,862.134912358,0.512626583386,862.134912358,0.20960608623,1.0,1.0,1.0,0.0,1681.79907227,1681.79907227,1681.79907227,0.0,0.0,1227.83416748,1681.79907227
2017-08-22T04:00:00.000Z,0.0,0.037690598641,0.782976939632,0.509914260788,52.0967505773,0.0544624885781,87.4949995677,0.0,43.4524997075,1.0,84.3055534363,0.0,0.0,0.0,50.4416666031,44.0608332952,1.0,84.0694433848,0.0,0.0,87.4949995677,84.6324240367,2.0,0.0,132.905250231,80.8084996541,40.5833333333,0.611148450638,982.0,0.0,0.594983911281,0.0,1.0,16.7083481153,88.9294999441,7.96050071716,2855.83284505,88.7510000865,88.6327565511,80.7904993693,80.636853536,,1399.66636149,54.9694999059,54.8687311808,40.6400003433,40.5386581421,40.695110321,1.0,0.0,99.7409725189,1.0,0.0,0.178499857585,89.099000295,100.0,10.9759969711,48.1109997431,1.3215007782,5.73235122363,39.3529996872,207.0,67.116666158,497.550000509,0.594983911281,48.1109997431,0.597508777437,59.7508773804,2.0,1.0,1.0,836.512288411,836.512288411,0.0,0.623852775434,0.0,1.0,16.6890096664,88.2349993388,7.48200035095,3170.22816976,88.3085002899,88.0500793457,80.826499939,80.4015808105,,1318.74997965,54.7939996719,54.6105702718,40.6590003967,41.1930007935,40.695110321,1.0,0.0,36.0626290639,1.0,0.0,-0.0735009511312,100.0,10.8925921917,47.6494998932,0.842500050863,5.79641739527,39.8165003459,207.0,61.8000001907,484.450002035,0.623852775434,47.6494998932,0.554739310855,55.4739309947,2.0,1.0,1.0,776.635035197,776.635035197,982.0,0.611124708916,2.0,0.0,2760.20951335,0.0,19.7190470695,14.3035127322,16.5859375,2760.20951335,0.0347646720587,55.8516670863,55.8516670863,63.0,2.0,55.7007980347,41.7287826538,40.9157762527,1.0,2189.35320377,552.719194146,0.0,0.0,0.0,7.20969200134,1.0,0.0,31.7824993134,73.580807368,1.0,84.075340271,0.0,1.0,1.0,0.0,28.7791662216,1.0,82.4940458934,0.0,1.0,0.0376956620613,60.5616652171,82.2356656392,60.5616652171,2.0,0.0,67.1202431405,0.0566000007093,16.9450258806,0.924347993717,787.64014777,1.0,0.0,4046.54421905,0.00404654421905,299.382078944,0.738027104267,0.186320665677,0.738027104267,0.0,0.0,1185.87000529,299.382078944,1185.87000529,0.0,0.0,0.00118587000529,0.737984249989,1.0,20.7447993217,2.0,2.0,2.0,0.0,85.3087317149,77.108098348,73.580807368,0.73580807368,1.0,11.0833333333,2742.07239791,84.0652690211,1485.25208423,0.924347769944,1485.25208423,1.0,0.0,0.0,0.0,28.322499911,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5291663806,1.0,62.8333358765,0.0,1.0,55.8516670863,0.0,1210.75,0.000100568129718,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201569876334,168493.0,1512.69157783,46.3754438188,819.354120806,0.509925663395,819.354120806,0.201572710866,1.0,1.0,1.0,0.0,1606.81091309,1606.81091309,1606.81091309,0.0,0.0,1185.87000529,1606.81091309
2017-08-22T05:00:00.000Z,0.0,0.0370199971055,0.7736265158,0.516667537529,52.942000707,0.0532842636787,93.5716660817,0.0,46.6049998601,1.0,86.2083326976,0.0,0.0,0.0,51.5749998093,46.9074999491,1.0,85.944442749,0.0,0.0,93.5716660817,86.4447727203,2.0,0.0,133.6875,80.745499293,41.0390625,0.600931122886,1055.8500061,0.0,0.591213918172,0.0,1.0,16.8860195478,89.5219987233,8.5905011495,2936.24951172,89.3209997813,89.1973495483,80.7304986318,80.5701828003,,1507.6663208,55.1869999568,55.0827636719,40.6895001729,40.4565709432,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,89.6180006663,100.0,11.154681921,48.6314996084,1.34250068665,5.73133750757,39.3469994863,207.0,71.8499997457,540.216667175,0.591213918172,48.6314996084,0.652768231346,65.2768233617,2.0,1.0,1.0,913.875523885,913.875523885,0.0,0.60058062268,0.0,1.0,16.8352559408,88.6970005035,7.97250048319,3255.34256999,88.7330004374,88.4909388224,80.7604999542,80.3384373983,,1437.74995931,55.0099995931,54.8292414347,40.6755005519,41.2836380005,40.695110321,1.0,0.0,41.6826702754,1.0,0.0,-0.0359999338786,100.0,11.0155232747,48.0574998856,0.6835009257,5.81973262628,39.9919996262,207.0,66.1166667938,515.633333842,0.60058062268,48.0574998856,0.613623966035,61.3623962402,2.0,1.0,1.0,859.07355245,859.07355245,1055.8500061,0.601069617367,2.0,0.0,2989.49768066,0.0,18.0450261434,8.95931514104,13.8515625,2989.49768066,0.0332752933925,58.4058332443,58.4058332443,63.1519575119,2.0,55.8304875692,41.7294158936,40.9512046178,1.0,2349.91412123,654.532125371,0.0,0.0,0.0,7.82253201803,1.0,0.0,33.9791660309,72.9079666138,1.0,85.9760258993,0.0,1.0,1.0,0.0,31.0658327738,1.0,84.5833320618,0.0,1.0,0.0370332057558,65.0449988047,84.3167076111,65.0449988047,2.0,0.0,72.0426502701,0.0566000007093,20.0663626694,0.926190791119,781.655915154,1.0,0.0,4343.30622678,0.00434330622678,354.529371342,0.724428812143,0.201778407903,0.724428812143,0.0,0.0,1272.83832804,354.529371342,1272.83832804,0.0,0.0,0.00127283832804,0.725112403433,1.0,20.6421893224,2.0,2.0,2.0,0.0,86.4532794952,76.1126238505,72.9079666138,0.729079666138,1.0,10.5,3004.4462466,92.1090129395,1627.36769939,0.926207220047,1627.36769939,1.0,0.0,0.0,0.0,29.505833149,1.0,63.1944446564,0.0,1.0,0.0,37.7916673024,28.9000000954,1.0,62.9861129125,0.0,1.0,58.4058332443,0.0,1330.20996094,0.000119093153243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217854496851,168493.0,1676.59946665,51.4004609477,908.135341053,0.516860147821,908.135341053,0.21760705678,1.0,1.0,1.0,0.0,1757.02333577,1757.02333577,1757.02333577,0.0,0.0,1272.83832804,1757.02333577
2017-08-22T06:00:00.000Z,0.0,0.0365314667071,0.76930659394,0.525925610214,53.6897506714,0.0523566793874,99.2324981689,0.0,49.2699995041,1.0,87.9305559794,0.0,0.0,0.0,52.6333328883,49.8541663488,1.0,87.7222226461,0.0,0.0,99.2324981689,88.2090365092,2.0,0.0,134.615250905,80.925500234,40.7421875,0.595884506944,1129.79166667,0.0,0.593228579868,0.0,1.0,17.1144541105,90.2014986674,9.05550193787,3009.99947103,89.9645016988,89.8484090169,80.9089997609,80.7454223633,,1632.66629028,55.203499794,55.0916824341,40.7045001984,40.4190292358,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.236996968587,96.6949996948,100.0,11.3786563079,49.2600015004,1.33650048574,5.73579788208,39.3679997126,207.0,76.3833332062,585.283335368,0.593228579868,49.2600015004,0.704902314686,70.4902305603,2.0,1.0,1.0,986.86324056,986.86324056,0.0,0.589260112919,0.0,1.0,17.0334744453,89.2789986928,8.3594977061,3330.7080485,89.3014984131,89.0685348511,80.942000707,80.5202204386,,1555.24996948,55.0234998067,54.8483683268,40.7669998805,41.316192627,40.695110321,1.0,0.0,47.5060564677,1.0,0.0,-0.0224997202555,100.0,11.1961033344,48.5374984741,0.645999272664,5.83737115065,40.1180006663,207.0,70.258333842,544.508336385,0.589260112919,48.5344985326,0.660326174781,66.0326178869,2.0,1.0,1.0,924.456644694,924.456644694,1129.79166667,0.595990871817,2.0,0.0,3222.28651937,0.0,16.0036954085,7.30198589961,11.4401041667,3222.28651937,0.0316941964759,60.0116669337,60.0116669337,63.1562108994,2.0,55.779876709,41.6606343587,40.9651292165,1.0,2507.69193502,738.959160638,0.0,0.0,0.0,8.40164438883,1.0,0.0,36.0424992243,72.5073553721,1.0,87.6883538564,0.0,1.0,1.0,0.0,33.2208326658,1.0,86.6190471649,0.0,1.0,0.0365379156061,69.2633323669,86.4148495992,69.2633323669,2.0,0.0,76.8797342113,0.0566000007093,22.6546901832,0.927493655865,777.449662619,1.0,0.0,4634.92427141,0.00463492427141,400.259538857,0.71640591576,0.211108352981,0.71640591576,0.0,0.0,1358.29917399,400.259538857,1358.29917399,0.0,0.0,0.00135829917399,0.716606433193,1.0,20.4115787333,2.0,2.0,2.0,0.0,87.3329334259,75.396282196,72.5073553721,0.725073553721,1.0,10.5,3246.65109566,99.5344243945,1758.55871285,0.927514268741,1758.55871285,1.0,0.0,0.0,0.0,30.3283332189,1.0,63.2222226461,0.0,1.0,0.0,37.8000005086,29.6833333969,1.0,63.0000012716,0.0,1.0,60.0116669337,0.0,1434.32995605,0.000134454785559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227606582557,168493.0,1841.89942292,56.468155478,997.670578981,0.526200058461,997.670578981,0.22739968874,1.0,1.0,1.0,0.0,1895.99100749,1895.99100749,1895.99100749,0.0,0.0,1358.29917399,1895.99100749
2017-08-22T07:00:00.000Z,0.0,0.0397799558205,0.774566941107,0.553947964304,55.0532487233,0.052927838564,114.683333715,0.0,56.9299999873,1.0,92.1527779897,0.0,0.0,0.0,55.1750005086,57.6908340454,1.0,91.9583339691,0.0,0.0,114.683333715,92.4756876628,2.0,0.0,136.483498891,81.4302501678,40.6614583333,0.602500278642,1307.37501017,0.0,0.603641537401,0.0,1.0,17.5676965714,91.5244998932,9.77399860729,3173.33278402,91.2049992879,91.1333694458,81.411500295,81.2419230143,,1825.99958293,55.5064999262,55.3891728719,40.7059996923,40.3942133586,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,93.4895000458,100.0,11.8268069426,50.4989995956,1.25250021617,5.7445157369,39.4534994761,207.0,85.2249997457,679.416666667,0.603641537401,50.4989995956,0.804114648728,80.4114653269,2.0,1.0,1.0,1125.76050822,1125.76050822,0.0,0.593954540161,0.0,1.0,17.4794654846,90.5705006917,9.10799916585,3537.6821696,90.5569992065,90.329788208,81.4490000407,81.0209274292,,1747.74995931,55.3250001272,55.1448160807,40.8104998271,41.1585362752,40.695110321,1.0,0.0,94.4555829366,1.0,0.0,0.0135014851888,100.0,11.6354037921,49.7464993795,0.647500356038,5.84406157335,40.162999471,207.0,81.2583332062,627.95833842,0.593954540161,49.7464993795,0.754919259208,75.4919255575,2.0,1.0,1.0,1056.88696289,1056.88696289,1307.37501017,0.603347901117,2.0,0.0,3606.76721191,0.0,16.6275992393,6.57175608476,9.8671875,3606.76721191,0.0348154534544,75.4866679509,75.4866679509,67.5590031942,2.0,56.0069961548,41.5294392904,40.9602861404,1.0,2924.16382868,791.638778679,0.0,0.0,0.0,8.88252957662,1.0,0.0,44.4141658147,72.5289707184,1.0,94.0981725057,0.0,1.0,1.0,0.0,41.9049990972,1.0,93.6666647593,0.0,1.0,0.0398305512511,86.3191636403,93.538801829,86.3191636403,2.0,0.0,89.6477493107,0.0566000007093,24.2697191175,0.927540364224,777.296832466,1.0,0.0,5404.68217561,0.00540468217561,428.793618611,0.729928005497,0.197608392911,0.729928005497,0.0,0.0,1583.88247681,428.793618611,1583.88247681,0.0,0.0,0.00158388247681,0.730947032571,1.0,21.5526527764,2.0,2.0,2.0,0.0,87.3926588694,75.3717403412,72.5289707184,0.725289707184,1.0,9.91666666667,3715.80260736,113.917468428,2012.67609542,0.927536398409,2012.67609542,1.0,0.0,0.0,0.0,38.3266665141,1.0,67.6527792613,0.0,1.0,0.0,40.4500001272,37.1600001653,1.0,67.4166663488,0.0,1.0,75.4866679509,0.0,1661.40991211,0.000144039925205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213046510359,168493.0,2221.1513365,68.0950965342,1203.09356327,0.554442452594,1203.09356327,0.211971997905,1.0,1.0,1.0,0.0,2169.9160258,2169.9160258,2169.9160258,0.0,0.0,1583.88247681,2169.9160258
2017-08-22T08:00:00.000Z,0.0,0.0410933262768,0.773520536104,0.552941994867,54.5837504069,0.0613860070381,133.038333257,0.0,65.9058326085,1.0,96.7222213745,0.0,0.0,0.0,57.9250001907,67.1324993769,1.0,96.5416666667,0.0,0.0,133.038333257,97.0490868886,2.0,0.0,136.868250529,82.2845001221,40.9166666667,0.603083579034,1306.96665446,0.0,0.606268226566,0.0,1.0,17.6450500488,91.7614994049,9.15749994914,3356.24938965,91.4255008698,91.3717981974,82.2680009206,82.0901641846,,1786.33292643,55.5770003001,55.4598770142,40.630999883,40.3547617594,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.335998535156,96.394999822,100.0,11.9054002762,50.7945009867,1.23299980164,5.73964997133,39.3980000814,207.0,84.7833334605,674.266662598,0.606268226566,50.7945009867,0.794547344389,79.4547335307,2.0,1.0,1.0,1112.36628215,1112.36628215,0.0,0.602659932585,0.0,1.0,17.5894525846,90.9095001221,8.58449999491,3742.78151449,90.8854993184,90.6741689046,82.3009993235,81.869257609,,1710.74994914,55.3895003001,55.215578715,40.6604998906,40.9951375326,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,11.768909057,50.2249994278,0.664000193278,5.82054360708,39.9964996974,207.0,81.9583339691,632.699991862,0.602659932585,50.2249994278,0.749891560872,74.9891560872,2.0,1.0,1.0,1049.84818522,1049.84818522,1306.96665446,0.603147540303,2.0,0.0,3544.92348226,0.0,16.4989431699,6.94032653173,10.9895833333,3544.92348226,0.0332144241591,71.9866663615,71.9866663615,66.5881760915,2.0,56.1145477295,41.4415512085,40.8937966029,1.0,2955.79848371,749.074974317,0.0,0.0,0.0,8.75818888346,1.0,0.0,45.7499990463,73.5098120372,1.0,95.1426919301,0.0,1.0,1.0,0.0,43.3049993515,1.0,94.8273779551,0.0,1.0,0.0411000455682,89.0549983978,94.5581296285,89.0549983978,2.0,0.0,90.6175908756,0.0566000007093,22.9648164217,0.925737237792,783.135982168,1.0,0.0,5463.15196943,0.00546315196943,405.738800952,0.738769694394,0.187223145591,0.738769694394,0.0,0.0,1601.01748657,405.738800952,1601.01748657,0.0,0.0,0.00160101748657,0.738821943601,1.0,22.7857585933,2.0,2.0,2.0,0.0,87.225016276,76.353976163,73.5098120372,0.735098120372,1.0,10.5,3697.52347198,113.357074606,2002.77514461,0.924155790885,2002.77514461,1.0,0.0,0.0,0.0,36.3008330663,1.0,66.763888677,0.0,1.0,0.0,39.900001208,35.6858332952,1.0,66.5000006358,0.0,1.0,71.9866663615,0.0,1644.81005859,0.000136295373824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202588294569,168493.0,2212.56408463,67.8318322823,1198.44225145,0.553006337082,1198.44225145,0.202488714085,1.0,1.0,1.0,0.0,2167.14017741,2167.14017741,2167.14017741,0.0,0.0,1601.01748657,2167.14017741
2017-08-22T09:00:00.000Z,0.0,0.0403134526599,0.802091071497,0.599684098094,56.1557509104,0.0593291066069,145.239997864,0.0,71.8433335622,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4483324687,1.0,99.5,0.0,0.0,145.239997864,99.996998469,2.0,0.0,138.605249882,83.2444995244,41.2942708333,0.608929259583,1498.02497355,0.0,0.617069054033,0.0,1.0,18.2372876803,93.3814983368,9.45600001017,3483.74930827,93.0649998983,92.9784622192,83.2249997457,83.0457127889,,2073.99957275,55.8800001144,55.7752024333,41.5399999619,41.1399688721,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.316498438517,93.3934993744,100.0,12.3755877018,51.5249999364,1.25699996948,5.86170005798,40.2829999924,207.0,94.4083328247,761.133326213,0.617069054033,51.5249999364,0.881273040771,88.1273047129,2.0,1.0,1.0,1233.78225708,1233.78225708,0.0,0.629677655344,0.0,1.0,18.225200812,92.7455005646,9.26100158691,3886.0135498,92.6705010732,92.4197413127,83.2639993032,82.8279342651,,1944.49993896,55.7059993744,55.5273284912,41.2484998703,41.4253387451,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,12.3359278838,51.4220012029,0.746500015259,5.8892728885,40.501999855,207.0,92.8666674296,736.891657511,0.629677655344,51.4220012029,0.835031948998,83.5031935374,2.0,1.0,1.0,1169.0447286,1169.0447286,1498.02497355,0.609414825742,2.0,0.0,4105.60017904,0.0,17.9236778779,6.21713078022,9.62760416667,4105.60017904,0.0396388769172,98.2974993388,98.2974993388,73.4368254344,2.0,56.3979644775,41.9720738729,40.8143577576,1.0,3398.40957125,792.046696059,0.0,0.0,0.0,8.76861254374,1.0,0.0,51.0266660055,74.4563872019,1.0,98.8241996765,0.0,1.0,1.0,0.0,48.1716655095,1.0,98.4583301544,0.0,1.0,0.0404145717168,99.1749992371,98.8221473694,99.1749992371,2.0,0.0,104.18697007,0.0566000007093,24.282224872,0.920600391033,799.963338593,1.0,0.0,6281.22250025,0.00628122250025,429.014568334,0.748246615027,0.174389297948,0.748246615027,0.0,0.0,1840.75916545,429.014568334,1840.75916545,0.0,0.0,0.00184075916545,0.748844305674,1.0,20.4108504502,2.0,2.0,2.0,0.0,80.7428977273,79.0663674094,74.4563872019,0.744563872019,1.0,11.0833333333,4197.75030789,128.692812482,2273.72457366,0.924241882198,2273.72457366,1.0,0.0,0.0,0.0,49.5658330917,1.0,73.3333339691,0.0,1.0,0.0,43.833334287,48.7316665649,1.0,73.0555566152,0.0,1.0,98.2974993388,0.0,1996.27001953,0.000144114146416,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188683613356,168493.0,2732.64081455,83.7761196197,1480.14343763,0.601660628805,1480.14343763,0.188209451225,1.0,1.0,1.0,0.0,2460.09688314,2460.09688314,2460.09688314,0.0,0.0,1840.75916545,2460.09688314
2017-08-22T10:00:00.000Z,0.0,0.0383070460663,0.827376355762,0.635730485688,57.6970001856,0.0545914118596,145.069168091,0.0,72.0791664124,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,72.9900004069,1.0,99.4861106873,0.0,0.0,145.069168091,100.0,2.0,0.0,,84.4939997991,42.1380208333,0.595525769722,1582.75,0.0,0.622351730407,0.0,1.0,18.899626414,95.1979993184,,3471.66597493,94.8905003866,94.8102086385,84.4699993134,84.2952245076,,2573.99940999,56.3255001704,56.2230148315,44.3570000331,43.8754730225,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,94.80199941,100.0,12.6376026471,50.5335003535,1.25400002797,6.26082046827,43.1030000051,207.0,99.4166660309,797.533340454,0.622351730407,50.5335003535,0.91551730928,91.5517298381,2.0,1.0,1.0,1281.72423299,1281.72423299,0.0,0.636257655893,0.0,1.0,18.9431378047,94.6729996999,9.91199747721,3877.76462809,94.6009991964,94.3339792887,84.5180002848,84.0621643066,,2278.24983724,56.1365003586,55.9582977295,43.1265007655,43.1800053914,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,12.7989776134,51.4744984309,0.761500676473,6.14416003227,42.365000089,207.0,98.3750006358,785.216664632,0.636257655893,51.4744984309,0.881803559803,88.1803576152,2.0,1.0,1.0,1234.52498372,1234.52498372,1582.75,0.595623095711,2.0,0.0,5089.84724935,0.0,22.2595015439,6.67931556702,11.421875,5089.84724935,0.0627397614852,166.867501577,166.867501577,87.6426270803,2.0,56.739304976,44.2209116618,40.7232383092,1.0,3685.93213999,800.297365692,0.0,0.0,0.0,8.78246498108,1.0,0.0,52.6158320109,75.6875343323,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.1941652298,1.0,99.1547603607,0.0,1.0,0.0383125547525,101.809997559,100.0,101.809997559,2.0,0.0,113.001712565,0.0566000007093,24.5351703314,0.915272567713,817.769791736,1.0,0.0,6812.64556456,0.00681264556456,433.483569327,0.751202155884,0.163102597558,0.751202155884,0.0,0.0,1996.49666341,433.483569327,1996.49666341,0.0,0.0,0.00199649666341,0.751222054164,1.0,17.3580365997,2.0,2.0,2.0,0.0,75.643149636,81.749932029,75.6875343323,0.756875343323,1.0,10.5,4485.38976386,137.511138455,2429.52538396,0.914133611967,2429.52538396,1.0,0.0,0.0,0.0,84.1591669718,1.0,87.6527786255,0.0,1.0,0.0,52.4166676203,82.7083339691,1.0,87.3611138662,0.0,1.0,166.867501577,0.0,2100.17993164,0.000145615368777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178423148895,168493.0,3119.74120768,95.6436759654,1689.81757539,0.635811032868,1689.81757539,0.178336727274,1.0,1.0,1.0,0.0,2657.73553467,2657.73553467,2657.73553467,0.0,0.0,1996.49666341,2657.73553467
2017-08-22T11:00:00.000Z,0.0,0.0399908561701,0.81118683316,0.614590450946,57.5380013784,0.0567993456802,145.027501424,0.0,72.0625012716,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,72.9650007884,1.0,99.4722213745,0.0,0.0,145.027501424,100.0,2.0,0.0,,85.02799956,40.8203125,0.624385209144,1594.54999797,0.0,0.652965640218,0.0,1.0,18.9370946884,95.4364992778,9.83700180054,3481.24932861,95.1260007222,95.066444397,84.9994990031,84.8507741292,,2176.66618856,56.2805000941,56.2013600667,42.529999733,42.0880762736,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.310498555501,95.182999293,100.0,12.9421169758,52.5960009893,1.23149998983,5.99981236458,41.2984997431,207.0,100.033334096,812.774998983,0.652965640218,52.5960009893,0.889111437116,88.9111436208,2.0,1.0,1.0,1244.75601196,1244.75601196,0.0,0.648634760208,0.0,1.0,19.0241173108,94.9399998983,9.80672732267,3877.76460775,94.8800004323,94.602973938,85.056500117,84.5922114054,,2040.99995931,56.0855000814,55.9085667928,41.8904997508,42.0323562622,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,13.0456382434,52.9895006816,0.733000437419,5.97847906748,41.1574993134,207.0,97.6583334605,781.774998983,0.648634760208,52.9895006816,0.861133771624,86.1133753459,2.0,1.0,1.0,1205.58728027,1205.58728027,1594.54999797,0.624381670302,2.0,0.0,4380.39583333,0.0,21.4332504272,7.39138893286,12.8177083333,4379.22896322,0.0467750791768,119.568333308,119.568333308,78.6831086477,2.0,56.8243662516,42.8044815063,40.6548643112,1.0,3620.90433495,657.54275112,0.0,0.0,0.0,8.19633801778,1.0,0.0,52.7433319092,76.8031609853,1.0,99.9486262004,0.0,1.0,1.0,0.0,49.3849986394,1.0,99.1964257558,0.0,1.0,0.0399989847161,102.128331502,100.0,102.128331502,2.0,0.0,111.008118257,0.0566000007093,20.1586611308,0.906797900334,846.916053241,1.0,0.0,6692.4557806,0.0066924557806,356.160086188,0.76798505637,0.139463227987,0.76798505637,0.0,0.0,1961.27414958,356.160086188,1961.27414958,0.0,0.0,0.00196127414958,0.768005122741,1.0,22.1592513542,2.0,2.0,2.0,0.0,66.6842397054,85.8040605025,76.8031609853,0.768031609853,1.0,10.5,4277.67237606,131.143028664,2317.01461167,0.907283970237,2317.01461167,1.0,0.0,0.0,0.0,60.3133335114,1.0,78.8194452922,0.0,1.0,0.0,47.1250009537,59.2550001144,1.0,78.541668574,0.0,1.0,119.568333308,0.0,2025.97998047,0.00011964094135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153715079911,168493.0,2898.1055834,88.848866903,1569.76794681,0.614681188441,1569.76794681,0.153729161469,1.0,1.0,1.0,0.0,2553.79207357,2553.79207357,2553.79207357,0.0,0.0,1961.27414958,2553.79207357
2017-08-22T12:00:00.000Z,0.0,0.0444672080215,0.769073808656,0.528172911305,53.9935003916,0.0630953310783,121.660831451,0.0,60.4016663233,1.0,93.7638893127,0.0,0.0,0.0,56.1333335241,61.1833327611,1.0,93.5555566152,0.0,0.0,121.660831451,94.1129137675,2.0,0.0,137.151750882,83.1582504908,41.0911458333,0.618338672782,1189.17499797,0.0,0.621036202788,0.0,1.0,17.6680145264,91.8979988098,8.46900049845,3243.74938965,91.5995006561,91.5746154785,83.1305001577,83.0222142537,,1537.33298747,56.0255002975,55.9663035075,40.6265004476,40.4088490804,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.298498153687,92.5310014089,100.0,11.9389072259,50.9730002085,1.30500094096,5.72910730044,39.313999176,207.0,78.8083337148,612.866673787,0.621036202788,50.9730002085,0.704670017787,70.4670015971,2.0,1.0,1.0,986.538024902,986.538024902,0.0,0.616476014246,0.0,1.0,17.646258831,91.0939998627,7.9184996287,3605.92366536,91.1045004527,90.8358230591,83.186000824,82.7112121582,,1469.24997965,55.8350006739,55.6554692586,40.5734999975,41.1189575195,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,11.8356498082,50.5310004552,0.648999849955,5.81060926119,39.9245001475,207.0,76.4833316803,576.308339437,0.616476014246,50.5310004552,0.667468541463,66.7468547821,2.0,1.0,1.0,934.455958049,934.455958049,1189.17499797,0.618128882521,2.0,0.0,3046.09041341,0.0,17.4054164886,7.87960342566,12.96875,3046.09041341,0.03085045557,59.3799994787,59.3799994787,63.3073012034,2.0,56.7737553914,41.6249694824,40.6997127533,1.0,2687.57648386,508.729975741,0.0,0.0,0.0,6.98370234172,1.0,0.0,44.0241657893,76.146797816,1.0,93.6586729685,0.0,1.0,1.0,0.0,41.4941654205,1.0,93.1011880239,0.0,1.0,0.0444117585514,85.5183321635,92.9466851552,85.5183321635,2.0,0.0,82.3945568695,0.0566000007093,15.5964234578,0.899106381777,874.27540552,1.0,0.0,4967.40181771,0.00496740181771,275.555181313,0.756942212853,0.143281203677,0.756942212853,0.0,0.0,1455.73420207,275.555181313,1455.73420207,0.0,0.0,0.00145573420207,0.756423821052,1.0,24.8595439738,2.0,2.0,2.0,0.0,55.5021563443,89.3200669722,76.146797816,0.76146797816,1.0,10.5,3192.91182129,97.886908975,1729.45066693,0.89926733396,1729.45066693,1.0,0.0,0.0,0.0,29.8574999173,1.0,63.3472220103,0.0,1.0,0.0,37.9000008901,29.5224998792,1.0,63.1666692098,0.0,1.0,59.3799994787,0.0,1710.66003418,9.2564222002e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159331044581,168493.0,1876.69857733,57.5350128957,1016.51964973,0.528562585108,1016.51964973,0.159849755431,1.0,1.0,1.0,0.0,1923.17745972,1923.17745972,1923.17745972,0.0,0.0,1455.73420207,1923.17745972
2017-08-22T13:00:00.000Z,0.0,0.0408296371563,0.770626744653,0.519310276042,53.756500562,0.053858781912,97.5166676839,0.0,48.3266665141,1.0,87.4166673024,0.0,0.0,0.0,52.3416671753,49.1900005341,1.0,87.236111323,0.0,0.0,97.5166676839,87.6925392151,2.0,0.0,135.818250974,82.061750412,41.34375,0.612771346593,1109.51667277,0.0,0.617340774691,0.0,1.0,17.361017863,91.0084997813,8.70450019836,2983.74951172,90.7460009257,90.7086486816,82.0415007273,81.9435017904,,1476.33301799,55.7675002416,55.7235997518,40.6520001094,40.4317550659,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,91.074499766,100.0,11.6355598768,50.0940008163,1.36049969991,5.72545794646,39.2915004094,207.0,75.125,573.900004069,0.617340774691,50.0940008163,0.664156465076,66.4156475067,2.0,1.0,1.0,929.819051107,929.819051107,0.0,0.611796499732,0.0,1.0,17.3138807615,90.1159998576,8.0625,3311.21046956,90.1445000966,89.8838144938,82.0820000966,81.6122055054,,1408.49996948,55.5859998067,55.4125722249,40.6665000916,41.2319335938,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,11.4927288691,49.4780000051,0.66250038147,5.82115189234,40.0039997101,207.0,72.6250012716,535.616668701,0.611796499732,49.4780000051,0.625358414423,62.5358409882,2.0,1.0,1.0,875.501780192,875.501780192,1109.51667277,0.61278490751,2.0,0.0,2934.07181803,0.0,18.0251392018,7.41432865461,13.34375,2934.07181803,0.0316303318308,57.2683334351,57.2683334351,63.0,2.0,56.5365168254,41.724957784,40.7382408778,1.0,2470.51561877,515.881072393,0.0,0.0,0.0,6.49617385864,1.0,0.0,38.3033326467,75.5453268687,1.0,89.3664372762,0.0,1.0,1.0,0.0,35.6249987284,1.0,88.3690452576,0.0,1.0,0.0408258889065,73.9283313751,88.1023139954,73.9283313751,2.0,0.0,75.7399987946,0.0566000007093,15.8156586845,0.893726010595,894.015879777,1.0,0.0,4566.21191958,0.00456621191958,279.428595165,0.739049408584,0.15432470799,0.739049408584,0.0,0.0,1338.1625061,279.428595165,1338.1625061,0.0,0.0,0.0013381625061,0.739106357098,1.0,22.5184454348,2.0,2.0,2.0,0.0,48.3153259277,91.7057304382,75.5453268687,0.755453268687,1.0,9.91666666667,2985.11448137,91.5163480463,1616.89658833,0.892990546287,1616.89658833,1.0,0.0,0.0,0.0,28.8233334223,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4450001717,1.0,62.8333358765,0.0,1.0,57.2683334351,0.0,1360.95996094,9.38653753242e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172817851916,168493.0,1736.00054031,53.2215533599,940.310118249,0.519320810147,940.310118249,0.172787248037,1.0,1.0,1.0,0.0,1810.65364583,1810.65364583,1810.65364583,0.0,0.0,1338.1625061,1810.65364583
2017-08-22T14:00:00.000Z,0.0,0.0376885749783,0.774162539,0.515034714971,53.1062488556,0.0537953355047,93.2925008138,0.0,46.2858330409,1.0,86.0555559794,0.0,0.0,0.0,51.5416663488,47.0066671371,1.0,85.9027767181,0.0,0.0,93.2925008138,86.4061673482,2.0,0.0,134.569499334,81.4632504781,41.3411458333,0.607123675662,1052.90833537,0.0,0.607577640735,0.0,1.0,17.0709424019,90.1625003815,8.46299870809,2929.58284505,89.910498937,89.8808339437,81.4475002289,81.3574752808,,1433.66635132,55.572499911,55.5286763509,40.6445000966,40.4336675008,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,90.2750002543,100.0,11.3527832031,49.2659988403,1.4054997762,5.71815931797,39.2390003204,207.0,72.2166652679,542.591669718,0.607577640735,49.2659988403,0.638012887864,63.8012892405,2.0,1.0,1.0,893.218043009,893.218043009,0.0,0.609632806889,0.0,1.0,17.0407261848,89.2760003408,7.83900006612,3250.84309896,89.3180007935,89.0442530314,81.4790007273,81.0177408854,,1367.99994914,55.3804995219,55.2041066488,40.6874996821,41.3002344767,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,11.2153167725,48.6305011113,0.67299969991,5.82540941238,40.0655002594,207.0,69.299999555,510.316670736,0.609632806889,48.6305011113,0.598201853434,59.8201850255,2.0,1.0,1.0,837.482594808,837.482594808,1052.90833537,0.607109092125,2.0,0.0,2853.55836995,0.0,18.8552790555,7.71898599466,14.5338541667,2853.55836995,0.0324867865164,56.325000445,56.325000445,63.0,2.0,56.3217579235,41.745976766,40.7750705083,1.0,2340.75544501,510.20439162,0.0,0.0,0.0,6.65684254964,1.0,0.0,34.0991659164,74.7906576792,1.0,85.9988574982,0.0,1.0,1.0,0.0,31.2624991735,1.0,84.6666641235,0.0,1.0,0.0376829698843,65.3616657257,84.3723678589,65.3616657257,2.0,0.0,71.7618675375,0.0566000007093,15.6416254618,0.890160414832,907.37529194,1.0,0.0,4326.37840158,0.00432637840158,276.353803282,0.731078313006,0.159349993913,0.731078313006,0.0,0.0,1267.87750244,276.353803282,1267.87750244,0.0,0.0,0.00126787750244,0.731068486969,1.0,21.203255294,2.0,2.0,2.0,0.0,43.1685250022,93.262068315,74.7906576792,0.747906576792,1.0,9.91666666667,2847.3073162,87.2915156086,1542.25290662,0.889287530562,1542.25290662,1.0,0.0,0.0,0.0,28.5391664505,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7858333588,1.0,62.8333358765,0.0,1.0,56.325000445,0.0,1312.26000977,9.28324942983e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179188382201,168493.0,1649.13973064,50.5586122434,893.26168922,0.515068882893,893.26168922,0.179178005713,1.0,1.0,1.0,0.0,1734.25675456,1734.25675456,1734.25675456,0.0,0.0,1267.87750244,1734.25675456
2017-08-22T15:00:00.000Z,0.0,0.0370485080903,0.777708225511,0.512450831734,52.6765006383,0.0530341051257,88.9099998474,0.0,44.1408335368,1.0,84.8055553436,0.0,0.0,0.0,50.758333842,44.8066663742,1.0,84.6111119588,0.0,0.0,88.9099998474,85.1340211233,2.0,0.0,133.856249809,81.1797491709,41.2239583333,0.599463627567,1005.30833944,0.0,0.593155560583,0.0,1.0,16.850968202,89.6014995575,8.23649978638,2870.41617839,89.4049994151,89.3308741252,81.1684996287,81.0774790446,,1382.33301799,55.5005000432,55.4694315592,40.5964997609,40.4826609294,40.695110321,1.0,0.0,99.5294411977,1.0,0.0,0.196500142415,89.772500356,100.0,11.12915953,48.8084996541,1.30950037638,5.72931003571,39.2869993846,207.0,68.3166666031,509.141662598,0.593155560583,48.8084996541,0.613130943662,61.33766524,2.0,1.0,1.0,858.383321126,858.383321126,0.0,0.619775138018,0.0,1.0,16.9138182004,88.8575007121,7.7115020752,3176.97729492,88.9025007884,88.6180877686,81.1909987132,80.7281545003,,1311.24995931,55.3280000687,55.1543706258,40.6620003382,41.2013015747,40.695110321,1.0,0.0,99.9176254272,1.0,0.0,-0.0450000762939,100.0,11.1163869699,48.2405004501,0.829000790914,5.79743111134,39.8329995473,207.0,67.9666665395,496.166671753,0.619775138018,48.2405004501,0.572259946551,57.2259950638,2.0,1.0,1.0,801.163925171,801.163925171,1005.30833944,0.599504600959,2.0,0.0,2755.54209391,0.0,19.7577087084,8.77568856875,15.6458333333,2755.54209391,0.0331096148893,55.5,55.5,63.0,2.0,56.3713963826,41.7714513143,40.7723522186,1.0,2237.31592249,508.687270196,0.0,0.0,0.0,6.30795669556,1.0,0.0,32.4974994659,74.8605429331,1.0,84.6632391612,0.0,1.0,1.0,0.0,29.6333325704,1.0,83.1726156871,0.0,1.0,0.0370548041448,62.1308323542,82.8136316935,62.1308323542,2.0,0.0,68.5906634165,0.0566000007093,15.5951142097,0.886907141641,919.778316601,1.0,0.0,4135.19289476,0.00413519289476,275.532049722,0.722623563428,0.16429928566,0.722623563428,0.0,0.0,1211.84916178,275.532049722,1211.84916178,0.0,0.0,0.00121184916178,0.722674141328,1.0,19.9457726796,2.0,2.0,2.0,0.0,40.6062072118,94.6672147115,74.8605429331,0.748605429331,1.0,11.0833333333,2746.00319268,84.1857776262,1487.38121151,0.886922849087,1487.38121151,1.0,0.0,0.0,0.0,28.0508332253,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4141664505,1.0,62.8333358765,0.0,1.0,55.5,0.0,1249.89001465,9.25564516607e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185246423439,168493.0,1586.71724652,48.6448907369,859.450355607,0.512488763571,859.450355607,0.185146160006,1.0,1.0,1.0,0.0,1677.0130717,1677.0130717,1677.0130717,0.0,0.0,1211.84916178,1677.0130717
