timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-22T16:00:00.000Z,0.0,0.0374957264941,0.777821942288,0.512324452188,52.7507511775,0.0533028388423,89.2408339183,0.0,44.2958342234,1.0,84.9166660309,0.0,0.0,0.0,50.8583339055,44.9225002925,1.0,84.7638899485,0.0,0.0,89.2408339183,85.3112119039,2.0,0.0,134.303250313,81.5524991353,41.5,0.607947100109,1018.11665344,0.0,0.608486223398,0.0,1.0,16.9923804601,89.9375,8.16150093079,2883.33284505,89.7035001119,89.6735636393,81.5419991811,81.4527155558,,1356.99967448,55.6954997381,55.6675415039,40.654999733,40.4858398438,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,90.1189994812,100.0,11.2721935908,49.0485003789,1.41749954224,5.72018682957,39.2375001907,207.0,69.2416674296,517.408320109,0.608486223398,49.0485003789,0.607421282814,60.7421286901,2.0,1.0,1.0,850.389795939,850.389795939,0.0,0.632180900897,0.0,1.0,17.0080927213,89.1590010325,7.63650131226,3196.47483317,89.1995004018,88.9279632568,81.5629990896,81.0859832764,,1293.74991862,55.5064996084,55.3449961344,40.8075005213,41.2236480713,40.695110321,1.0,0.0,99.4845784505,1.0,0.0,-0.0404993693034,100.0,11.1968750954,48.3919998805,0.869500160217,5.81121750673,39.9380003611,207.0,68.4083328247,500.70833079,0.632180900897,48.3919998805,0.565984613328,56.5984617869,2.0,1.0,1.0,792.378458659,792.378458659,1018.11665344,0.607956715,2.0,0.0,2711.20135498,0.0,20.0516424179,10.2941350937,16.0572916667,2711.20135498,0.0330285543396,55.2908328374,55.2908328374,63.0,2.0,56.6111628215,41.7886479696,40.7720123927,1.0,2262.36115121,471.195336163,0.0,0.0,0.0,5.77881240845,1.0,0.0,32.8241656621,75.7631867727,1.0,85.0399532318,0.0,1.0,1.0,0.0,29.9691661199,1.0,83.5833320618,0.0,1.0,0.0375053821515,62.7933311462,83.2691669464,62.7933311462,2.0,0.0,69.3584892013,0.0566000007093,14.4457027197,0.884144654213,930.554417701,1.0,0.0,4181.48356423,0.00418148356423,255.224426478,0.731730972072,0.15240193688,0.731730972072,0.0,0.0,1225.4149882,255.224426478,1225.4149882,0.0,0.0,0.0012254149882,0.731758559744,1.0,20.7940296634,2.0,2.0,2.0,0.0,40.5049177806,95.8478012085,75.7631867727,0.757631867727,1.0,9.91666666667,2733.55648738,83.804191921,1480.63941468,0.884132908952,1480.63941468,1.0,0.0,0.0,0.0,28.058333079,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2324999173,1.0,62.8333358765,0.0,1.0,55.2908328374,0.0,1272.42004395,8.57347350909e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172374464672,168493.0,1584.09371158,48.5644595379,858.029309705,0.512354285611,858.029309705,0.172323386616,1.0,1.0,1.0,0.0,1674.67967733,1674.67967733,1674.67967733,0.0,0.0,1225.4149882,1674.67967733
2017-08-22T17:00:00.000Z,0.0,0.0378110430767,0.778145833533,0.512025930873,52.740998586,0.0537066429267,89.9908332825,0.0,44.6583331426,1.0,85.1527773539,0.0,0.0,0.0,50.9666665395,45.3750003179,1.0,84.9444440206,0.0,0.0,89.9908332825,85.5254185994,2.0,0.0,134.420248667,81.6792500814,41.859375,0.60757048347,1013.87500509,0.0,0.617221812137,0.0,1.0,17.0250139236,90.0259990692,8.11049779256,2875.41617839,89.7754987081,89.7663904826,81.6650009155,81.5790608724,,1355.33303833,55.6129995982,55.5891927083,40.6565001806,40.458480835,40.695110321,1.0,0.0,99.4877281189,1.0,0.0,0.250500361125,90.2225004832,100.0,11.3078683217,49.1189985275,1.4519999822,5.71714564164,39.2045001984,207.0,69.6333332062,520.941668193,0.617221812137,49.1189985275,0.603259313674,60.3570025762,2.0,1.0,1.0,844.563039144,844.563039144,0.0,0.619760957154,0.0,1.0,17.0274311701,89.2144997915,7.59600067139,3187.85095215,89.2894999186,88.9944203695,81.6934992472,81.2122802734,,1297.49994914,55.4239997864,55.2627512614,40.6964995066,41.2389653524,40.695110321,1.0,0.0,99.5463975271,1.0,0.0,-0.0750001271566,100.0,11.2251729965,48.593000412,0.884499549866,5.79621466001,39.8119999568,207.0,67.1750008265,492.933336894,0.619760957154,48.593000412,0.568761367798,56.8761377335,2.0,1.0,1.0,796.265914917,796.265914917,1013.87500509,0.607792357988,2.0,0.0,2722.86989339,0.0,20.0318650332,10.8368820349,15.9401041667,2718.99804688,0.0331464926533,55.3575003942,55.3575003942,63.0,2.0,56.5363991477,41.8185258345,40.7453390757,1.0,2256.61021868,455.262169398,0.0,0.0,0.0,5.03432718913,1.0,0.0,32.9841664632,76.6306737264,1.0,85.296801885,0.0,1.0,1.0,0.0,30.1124992371,1.0,83.8452364604,0.0,1.0,0.0377752795752,63.0966653824,83.2443917592,63.0966653824,2.0,0.0,69.1821796003,0.0566000007093,13.9572305876,0.880019072265,946.80197981,1.0,0.0,4170.85421363,0.00417085421363,246.594176903,0.7324703584,0.147772992262,0.7324703584,0.0,0.0,1222.29997762,246.594176903,1222.29997762,0.0,0.0,0.00122229997762,0.731633216143,1.0,20.7996084223,2.0,2.0,2.0,0.0,39.2502240268,97.6045233987,76.6306737264,0.766306737264,1.0,11.0833333333,2711.20943069,83.119085527,1468.53506158,0.880028162131,1468.53506158,1.0,0.0,0.0,0.0,28.0491666794,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.3083333969,1.0,62.8333358765,0.0,1.0,55.3575003942,0.0,1260.42993164,8.28356702511e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167918481046,168493.0,1577.49785161,48.3622465172,854.456641539,0.512038103513,854.456641539,0.167722273209,1.0,1.0,1.0,0.0,1671.01431274,1668.7364391,1668.7364391,0.0,0.0,1222.29997762,1668.7364391
2017-08-22T18:00:00.000Z,0.0,0.0384986494605,0.775330097885,0.513991846697,53.1107501984,0.0543775551434,93.1708323161,0.0,46.2733332316,1.0,86.1111106873,0.0,0.0,0.0,51.5583333969,46.8975000381,1.0,85.9305559794,0.0,0.0,93.1708323161,86.4598515828,2.0,0.0,135.156750361,82.0460001628,42.3125,0.615852910717,1055.0916748,0.0,0.614122453763,0.0,1.0,17.1736772855,90.4790007273,8.20500055949,2929.16617839,90.2270005544,90.214630127,82.0219999949,81.9460423787,,1387.66635132,55.6624997457,55.6382420858,40.6819998423,40.5081100464,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,90.6409994761,100.0,11.446394523,49.5450007121,1.38149992625,5.72728264332,39.2960001628,207.0,70.8416665395,531.916666667,0.614122453763,49.5450007121,0.618680750529,61.8680750529,2.0,1.0,1.0,866.153050741,866.153050741,0.0,0.63602811822,0.0,1.0,17.2220233281,89.8024997711,7.78949928284,3238.46960449,89.8594996134,89.5803171794,82.0700003306,81.5879720052,,1321.74993896,55.4809999466,55.3201268514,40.5435002645,41.0353469849,40.695110321,1.0,0.0,50.7244126002,1.0,0.0,-0.0569998423258,100.0,11.4420281251,49.315999349,0.8140001297,5.77999536196,39.7295001348,207.0,67.0833333333,523.175003052,0.63602811822,49.315999349,0.587384302048,58.738430659,2.0,1.0,1.0,822.338022868,822.338022868,1055.0916748,0.615701457418,2.0,0.0,2773.04496257,0.0,19.6412388484,10.5181648731,15.1328125,2773.04496257,0.0325911249371,55.8149995804,55.8149995804,63.0,2.0,56.6029383341,41.7727254232,40.7321335475,1.0,2344.73708376,450.009709487,0.0,0.0,0.0,5.35203742981,1.0,0.0,34.3949988683,76.6699625651,1.0,86.4326457977,0.0,1.0,1.0,0.0,31.5616663297,1.0,85.0833307902,0.0,1.0,0.038485704271,65.9566656748,84.9288628896,65.9566656748,2.0,0.0,71.8839348954,0.0566000007093,13.7962029445,0.883615176641,932.769052005,1.0,0.0,4333.73759664,0.00433373759664,243.749165576,0.741314009657,0.142275440788,0.741314009657,0.0,0.0,1270.03416951,243.749165576,1270.03416951,0.0,0.0,0.00127003416951,0.741129731139,1.0,22.0404140242,2.0,2.0,2.0,0.0,42.4217824936,96.067261378,76.6699625651,0.766699625651,1.0,11.6666666667,2794.74679325,85.6801378399,1513.78333509,0.883589450446,1513.78333509,1.0,0.0,0.0,0.0,28.2858336767,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.5291663806,1.0,62.8333358765,0.0,1.0,55.8149995804,0.0,1329.7800293,8.18799768804e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161019850018,168493.0,1625.81461271,49.8435208711,880.627566193,0.514018888451,880.627566193,0.161176171927,1.0,1.0,1.0,0.0,1713.22024536,1713.22024536,1713.22024536,0.0,0.0,1270.03416951,1713.22024536
2017-08-22T19:00:00.000Z,0.0,0.037646998042,0.775203306359,0.514209835585,53.0184984207,0.0535802183422,91.9891675313,0.0,45.5675001144,1.0,85.7361119588,0.0,0.0,0.0,51.3333333333,46.4216664632,1.0,85.5555559794,0.0,0.0,91.9891675313,86.0832843781,2.0,0.0,134.864999453,81.8465010325,42.4192708333,0.612136303053,1050.85002136,0.0,0.612661534463,0.0,1.0,17.1277486483,90.3320013682,8.24099795024,2925.41617839,90.0709997813,90.0645751953,81.8300018311,81.7358856201,,1396.33299764,55.64899985,55.6127624512,40.672999382,40.5634740194,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.261001586914,90.483499527,100.0,11.3907345931,49.3980003993,1.29149945577,5.73701425393,39.3814999262,207.0,71.1666660309,533.70833842,0.612661534463,49.3980003993,0.622394874209,62.2394870122,2.0,1.0,1.0,871.352823893,871.352823893,0.0,0.632566121886,0.0,1.0,17.1350008647,89.5190003713,7.7249991099,3234.34511312,89.5879993439,89.3087743123,81.863000234,81.381942749,,1338.24996948,55.4615004857,55.3022816976,40.7924998601,41.3404515584,40.695110321,1.0,0.0,46.140545845,1.0,0.0,-0.0689989725749,100.0,11.3203366597,48.7954994837,0.789999643962,5.81466416518,40.0025002162,207.0,66.1916662852,517.141662598,0.632566121886,48.7954994837,0.584296010335,58.4296013514,2.0,1.0,1.0,818.014414469,818.014414469,1050.85002136,0.612132518308,2.0,0.0,2799.88277181,0.0,19.4793685277,10.6860219638,15.0260416667,2800.46620687,0.0324739732516,55.7225001653,55.7225001653,63.0,2.0,56.5396779378,41.8268636068,40.7439393997,1.0,2332.18598874,500.504279022,0.0,0.0,0.0,6.25177701314,1.0,0.0,33.7449997266,75.5782248179,1.0,85.9189484914,0.0,1.0,1.0,0.0,30.8833325704,1.0,84.6666653951,0.0,1.0,0.0376407226916,64.6283327738,84.315120697,64.6283327738,2.0,0.0,71.4991488554,0.0566000007093,15.3442436072,0.893776697269,893.828592802,1.0,0.0,4310.53962159,0.00431053962159,271.099706977,0.735854303602,0.15791974974,0.735854303602,0.0,0.0,1263.23582967,271.099706977,1263.23582967,0.0,0.0,0.00126323582967,0.735895986358,1.0,21.5312152423,2.0,2.0,2.0,0.0,48.6927127838,91.6834284465,75.5782248179,0.755782248179,1.0,11.0833333333,2832.69026776,86.8433924626,1534.33553665,0.893774053342,1534.33553665,1.0,0.0,0.0,0.0,28.2383332253,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4841667811,1.0,62.8333358765,0.0,1.0,55.7225001653,0.0,1337.08996582,9.10675435016e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176688671091,168493.0,1629.87275407,49.9679336131,882.825671146,0.514259534272,882.825671146,0.176697351322,1.0,1.0,1.0,0.0,1716.69286092,1716.69286092,1716.69286092,0.0,0.0,1263.23582967,1716.69286092
2017-08-22T20:00:00.000Z,0.0,0.0385280730199,0.780239976667,0.510999433297,52.7042490641,0.0550987953929,90.3941656748,0.0,44.7650003433,1.0,85.2638893127,0.0,0.0,0.0,51.0416666667,45.6133333842,1.0,85.0694446564,0.0,0.0,90.3941656748,85.6149037679,2.0,0.0,134.609999975,81.9057509104,42.15625,0.626200563429,1027.3583374,0.0,0.619674819727,0.0,1.0,17.0697337786,90.129500707,7.98449961344,2902.49951172,89.8700002035,89.8770167033,81.88550059,81.782236735,,1376.66634115,55.3999999364,55.3554077148,40.6745001475,40.5991032918,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,90.3035004934,100.0,11.3399713834,49.1955000559,1.34549999237,5.73701429367,39.3290001551,207.0,69.7750008901,521.799992879,0.619674819727,49.1955000559,0.601878952753,60.1878960927,2.0,1.0,1.0,842.630533854,842.630533854,0.0,0.638483215175,0.0,1.0,17.0806115468,89.3990001678,7.55399831136,3205.47379557,89.4799995422,89.1726811727,81.9260012309,81.4419047038,,1306.74995931,55.2049999237,55.0338846842,40.6605002085,41.251083374,40.695110321,1.0,0.0,36.5716158549,1.0,0.0,-0.0809993743896,100.0,11.2746654352,48.8194993337,0.771999994914,5.80594627062,39.8885002136,207.0,63.8416662216,505.558334351,0.638483215175,48.8194993337,0.565602220808,56.5602216721,2.0,1.0,1.0,791.843109131,791.843109131,1027.3583374,0.626238469688,2.0,0.0,2734.53855387,0.0,20.1090795199,11.8103124301,15.9375,2734.53855387,0.0338830547057,55.5750001272,55.5750001272,63.0,2.0,56.2543614705,41.8555221558,40.7186606725,1.0,2282.89552499,444.261381817,0.0,0.0,0.0,6.22742652893,1.0,0.0,33.0533326467,75.6580740611,1.0,85.3367563883,0.0,1.0,1.0,0.0,30.1566661199,1.0,83.8392842611,0.0,1.0,0.0385344167474,63.2099990845,83.6156272888,63.2099990845,2.0,0.0,69.9880231468,0.0566000007093,13.6199732022,0.90039401033,869.642718539,1.0,0.0,4219.43689737,0.00421943689737,240.635565928,0.753700484497,0.146673386957,0.753700484497,0.0,0.0,1236.53749593,240.635565928,1236.53749593,0.0,0.0,0.00123653749593,0.75376311938,1.0,22.5356012686,2.0,2.0,2.0,0.0,55.9889815648,88.7389920553,75.6580740611,0.756580740611,1.0,10.5,2727.1569068,83.607996349,1477.17306186,0.900373871454,1477.17306186,1.0,0.0,0.0,0.0,28.1683333715,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.4066669146,1.0,62.8333358765,0.0,1.0,55.5750001272,0.0,1275.81994629,8.08340595883e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162902758073,168493.0,1547.82085112,47.4524218782,838.382001475,0.511014767272,838.382001475,0.162843189754,1.0,1.0,1.0,0.0,1640.62186686,1640.62186686,1640.62186686,0.0,0.0,1236.53749593,1640.62186686
2017-08-22T21:00:00.000Z,0.0,0.0393004759595,0.793888017351,0.50797060266,51.8702494303,0.0567547060743,85.0591659546,0.0,42.2716668447,1.0,83.5833346049,0.0,0.0,0.0,50.0499998728,42.7874994278,1.0,83.4166666667,0.0,0.0,85.0591659546,83.891471227,2.0,0.0,133.345499357,81.4752499262,41.5598958333,0.640429983376,960.266667684,0.0,0.638195266011,0.0,1.0,16.7736152013,89.1875,7.54649925232,2830.83284505,89.001499176,88.9690933228,81.4549999237,81.3428700765,,1269.66641235,55.162999471,55.1171620687,40.765999794,40.6220092773,40.695110321,1.0,0.0,99.566623052,1.0,0.0,0.186000823975,89.3255004883,100.0,11.0495917002,48.235499382,1.47900009155,5.72160593669,39.2869997025,207.0,65.2166662216,485.700004578,0.638195266011,48.235499382,0.544063989548,54.5006834666,2.0,1.0,1.0,761.689585368,761.689585368,0.0,0.65231811224,0.0,1.0,16.7977878253,88.5755004883,7.19250043233,3123.7339681,88.6880003611,88.3976516724,81.4954999288,81.0177408854,,1211.49992879,54.9800004959,54.8088378906,40.5630000432,41.1342748006,40.695110321,1.0,0.0,32.6139418284,1.0,0.0,-0.112499872843,100.0,11.029551506,48.1250003179,0.961000442505,5.7682363987,39.6019996007,207.0,60.191666921,474.566665649,0.65231811224,48.1250003179,0.519868527367,51.9803520838,2.0,1.0,1.0,727.815938314,727.815938314,960.266667684,0.640676667978,2.0,0.0,2535.5888265,0.0,21.5361269315,14.493170023,17.7135416667,2535.5888265,0.036168658571,54.1716651917,54.1716651917,63.0,2.0,56.0462188721,41.8574371338,40.7730547587,1.0,2138.68425002,374.812780499,0.0,0.0,0.0,6.27314949036,1.0,0.0,30.8858324687,75.1818504333,1.0,83.3961168925,0.0,1.0,1.0,0.0,28.0416658719,1.0,81.8452358246,0.0,1.0,0.0393241219716,58.9274988174,81.6503753662,58.9274988174,2.0,0.0,65.5668562823,0.0566000007093,11.4908480349,0.908060798153,842.508637369,1.0,0.0,3952.89365527,0.00395289365527,203.018513974,0.772587588085,0.135398996867,0.772587588085,0.0,0.0,1158.42500814,203.018513974,1158.42500814,0.0,0.0,0.00115842500814,0.772946243485,1.0,22.455139757,2.0,2.0,2.0,0.0,63.7286510468,85.2128829956,75.1818504333,0.751818504333,1.0,9.33333333333,2513.49703052,77.0577043172,1361.44352211,0.907986584952,1361.44352211,1.0,0.0,0.0,0.0,27.332499663,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.8391663233,1.0,62.8333358765,0.0,1.0,54.1716651917,0.0,1214.68005371,6.81977769696e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149120041101,168493.0,1406.23409985,43.1117165253,761.691095141,0.50799411436,761.691095141,0.148823926726,1.0,1.0,1.0,0.0,1499.40929159,1499.40929159,1499.40929159,0.0,0.0,1158.42500814,1499.40929159
2017-08-22T22:00:00.000Z,0.0,0.0410340323485,0.784569903133,0.517805929216,52.8257509867,0.0586482268135,98.9958343506,0.0,49.1424999237,1.0,87.5000012716,0.0,0.0,0.0,52.4166663488,49.8875001272,1.0,87.3611106873,0.0,0.0,98.9958343506,87.8438072205,2.0,0.0,134.935500463,82.1097494761,40.7682291667,0.626255029523,1054.97500102,0.0,0.622488312965,0.0,1.0,17.1700518926,90.388999939,8.04750061035,2983.74945068,90.1505006154,90.0881067912,82.1030000051,81.9619140625,,1430.33299764,55.3744999568,55.2968037923,40.7104991277,40.5004781087,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,91.5560003916,100.0,11.4464186827,49.4400014877,1.46099948883,5.72363336881,39.2494996389,207.0,71.3333336512,541.33333079,0.622488312965,49.4400014877,0.624453092303,62.4453090032,2.0,1.0,1.0,874.234329224,874.234329224,0.0,0.635485650624,0.0,1.0,17.1180796623,89.5129992167,7.45350074768,3305.58626302,89.5699996948,89.2749099731,82.1164989471,81.6434631348,,1360.99995422,55.2004995346,55.0128479004,40.8554999034,41.392791748,40.695110321,1.0,0.0,38.3333018621,1.0,0.0,-0.0570004781087,100.0,11.298144261,48.7100000381,0.870999654134,5.81993532181,39.9890000025,207.0,65.3500000636,513.641670227,0.635485650624,48.7144997915,0.580769864037,58.0769863129,2.0,1.0,1.0,813.077809652,813.077809652,1054.97500102,0.629619129264,2.0,0.0,2825.55375163,0.0,18.9829180241,13.1060136159,14.9791666667,2825.55375163,0.0341562063617,56.6908346812,56.6908346812,63.0,2.0,56.1891937256,41.8867289225,40.7786041896,1.0,2362.74217255,471.389380126,0.0,0.0,0.0,6.28522745768,1.0,0.0,35.8991661072,75.8177725474,1.0,87.5456600189,0.0,1.0,1.0,0.0,33.2258321444,1.0,86.3988075256,0.0,1.0,0.0409706128748,69.1249990463,86.2399247487,69.1249990463,2.0,0.0,72.4359271162,0.0566000007093,14.4516516355,0.911264133209,831.394777931,1.0,0.0,4367.01609543,0.00436701609543,255.329530996,0.759707903625,0.151568902408,0.759707903625,0.0,0.0,1279.78668213,255.329530996,1279.78668213,0.0,0.0,0.00127978668213,0.763435289264,1.0,22.9529147025,2.0,2.0,2.0,0.0,70.3918876648,83.7028280894,75.8177725474,0.758177725474,1.0,10.5,2834.13155267,86.8875787517,1535.11621313,0.911276806034,1535.11621313,1.0,0.0,0.0,0.0,28.9066669146,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7841669718,1.0,62.8333358765,0.0,1.0,56.6908346812,0.0,1497.94006348,8.57700416961e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166325864331,168493.0,1614.05541296,49.4830124137,874.258158898,0.518977765903,874.258158898,0.162276406332,1.0,1.0,1.0,0.0,1684.57729085,1684.57729085,1684.57729085,0.0,0.0,1279.78668213,1684.57729085
2017-08-22T23:00:00.000Z,0.0,0.0444638659952,0.773914500964,0.553122444581,54.7615000407,0.0671524922391,145.29916509,0.0,71.8941656748,1.0,99.6111087799,0.0,0.0,0.0,59.6833340327,73.3999996185,1.0,99.4722220103,0.0,0.0,145.29916509,99.9646689097,2.0,0.0,138.582000097,83.8205000559,40.8307291667,0.611506576457,1324.48332723,0.0,0.620231334733,0.0,1.0,18.0426953634,92.8804988861,8.76450030009,3480.41599528,92.5729999542,92.5054244995,83.8084996541,83.6495132446,,1730.99962362,56.0900001526,56.0077082316,40.7809995015,40.5081125895,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.307498931885,102.336500168,100.0,12.2819604874,51.7920004527,1.23149967194,5.76073499521,39.5494998296,207.0,85.808333079,684.741663615,0.620231334733,51.7920004527,0.788474150158,78.8474146525,2.0,1.0,1.0,1103.86381022,1103.86381022,0.0,0.615727247263,0.0,1.0,18.0028100014,92.0540008545,8.18549982707,3880.01428223,92.0180002848,91.7303288778,83.8325004578,83.3516031901,,1655.99993896,55.9070005417,55.7256011963,40.8539997737,41.2357737223,40.695110321,1.0,0.0,87.0201953252,1.0,0.0,0.0360005696615,100.0,12.1524635156,51.1640005112,0.630999565125,5.85034652551,40.2230002085,207.0,81.883333842,639.741668701,0.615727247263,51.1640005112,0.741852464222,74.2458902995,2.0,1.0,1.0,1038.59344991,1038.59344991,1324.48332723,0.611462439857,2.0,0.0,3442.82318115,0.0,14.7097587585,6.9155755043,8.6328125,3442.82318115,0.029372737134,63.63083299,63.63083299,63.9172560374,2.0,56.8034862172,41.7024980025,40.7402855555,1.0,3008.78752625,639.575899961,0.0,0.0,0.0,7.59986623128,1.0,0.0,49.2341661453,76.2086334229,1.0,97.8595860799,0.0,1.0,1.0,0.0,47.0716651281,1.0,97.7559490204,0.0,1.0,0.044449796201,96.3058312734,97.6800486247,96.3058312734,2.0,0.0,92.2421060123,0.0566000007093,19.6078411827,0.913444068217,823.945051458,1.0,0.0,5561.09071381,0.00556109071381,346.428285105,0.752432263929,0.159944010058,0.752432263929,0.0,0.0,1629.71916707,346.428285105,1629.71916707,0.0,0.0,0.00162971916707,0.752378722032,1.0,24.3995441208,2.0,2.0,2.0,0.0,75.251641707,82.6510280262,76.2086334229,0.762086334229,1.0,10.5,3645.0703427,111.748989266,1974.3637432,0.911552745485,1974.3637432,1.0,0.0,0.0,0.0,32.2349998156,1.0,63.8749996821,0.0,1.0,0.0,38.2000007629,31.3958338102,1.0,63.6666676203,0.0,1.0,63.63083299,0.0,1704.45007324,0.000116371844425,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17546325306,168493.0,2212.91406704,67.8425618915,1198.63182052,0.553401636644,1198.63182052,0.175465049966,1.0,1.0,1.0,0.0,2165.9347229,2165.9347229,2165.9347229,0.0,0.0,1629.71916707,2165.9347229
2017-08-23T00:00:00.000Z,0.0,0.0448254233693,0.772247512701,0.548116967214,54.4592501322,0.0684676715826,145.104164124,0.0,71.8924992879,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1083323161,1.0,99.5,0.0,0.0,145.104164124,100.0,2.0,0.0,138.305250168,83.8460000356,41.2369791667,0.61005457387,1295.07497152,0.0,0.61973300954,0.0,1.0,17.955672423,92.668999354,8.53950119019,3484.9993693,92.369000117,92.3185017904,83.8294989268,83.6755447388,,1729.99961344,55.6310002009,55.5598856608,40.6984999975,40.4043909709,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,101.109500249,100.0,12.209129413,51.6705001195,1.24500020345,5.74654301008,39.453499794,207.0,83.991666158,667.099990845,0.61973300954,51.6705001195,0.768965385074,76.896537145,2.0,1.0,1.0,1076.5515391,1076.5515391,0.0,0.615345298659,0.0,1.0,17.9339172045,91.8935000102,8.00999895732,3879.26436361,91.8725001017,91.5929616292,83.8625011444,83.3860549927,,1649.24994914,55.4585002263,55.2780558268,40.6109997431,41.0136439006,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,12.1105353038,51.2615003586,0.600999832153,5.82338198026,40.009999911,207.0,81.2749996185,627.975001017,0.615345298659,51.2615003586,0.728784372239,72.9229431152,2.0,1.0,1.0,1020.29812113,1020.29812113,1295.07497152,0.610184580554,2.0,0.0,3435.82200114,0.0,14.9588570595,7.09845431646,8.96354166667,3435.82200114,0.02993000128,63.5408331553,63.5408331553,63.9147230784,2.0,56.3846842448,41.5580952962,40.7432540258,1.0,2951.85068745,635.640827639,0.0,0.0,0.0,7.65911038717,1.0,0.0,48.6783320109,76.1703885396,1.0,97.4200884501,0.0,1.0,1.0,0.0,46.4808320999,1.0,97.3333307902,0.0,1.0,0.0448157976678,95.1591650645,97.1268189748,95.1591650645,2.0,0.0,90.4965610462,0.0566000007093,19.4872014382,0.915371166723,817.417449607,1.0,0.0,5455.85532488,0.00545585532488,344.296840884,0.753163762881,0.162183554751,0.753163762881,0.0,0.0,1598.87915039,344.296840884,1598.87915039,0.0,0.0,0.00159887915039,0.753461052974,1.0,24.5894061169,2.0,2.0,2.0,0.0,78.5406430562,81.7066586812,76.1703885396,0.761703885396,1.0,11.0833333333,3587.49151509,109.983762484,1943.17599127,0.915347317632,1943.17599127,1.0,0.0,0.0,0.0,32.1608335177,1.0,64.0138896306,0.0,1.0,0.0,38.258333842,31.3799999555,1.0,63.7638893127,0.0,1.0,63.5408331553,0.0,1679.7800293,0.000115655851805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177182531294,168493.0,2149.78423862,65.9071549293,1164.43735165,0.54851676388,1164.43735165,0.176947489107,1.0,1.0,1.0,0.0,2122.88379924,2122.88379924,2122.88379924,0.0,0.0,1598.87915039,2122.88379924
2017-08-23T01:00:00.000Z,0.0,0.0437013997596,0.768794232871,0.536442553763,53.7924998601,0.0722332731752,145.733332316,0.0,72.0700003306,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6499996185,1.0,99.5,0.0,0.0,145.733332316,100.0,2.0,0.0,137.381249428,83.5887495677,41.3072916667,0.608694983789,1228.90001424,0.0,0.613385215506,0.0,1.0,17.7369071643,92.0405000051,8.19150034587,3487.4993693,91.7629992167,91.6909637451,83.5714988708,83.4190394084,,1667.66626994,55.5470002492,55.4694391886,40.6700003942,40.4470316569,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,98.5160013835,100.0,11.9907694658,51.0929988225,1.20900058746,5.74613757928,39.4609998067,207.0,80.7833334605,634.041681925,0.613385215506,51.0929988225,0.738441242036,73.8441244761,2.0,1.0,1.0,1033.81773885,1033.81773885,0.0,0.608212763734,0.0,1.0,17.7018566132,91.2515004476,7.63050015767,3886.0135498,91.2365004222,90.9642486572,83.6060002645,83.1321894328,,1591.99993896,55.3685000738,55.1817906698,40.6245002747,41.1253382365,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,11.8734060129,50.6120001475,0.572500546773,5.82845052083,40.0519997279,207.0,78.1999988556,594.858337402,0.608212763734,50.6120001475,0.698580750965,69.8580754598,2.0,1.0,1.0,978.013051351,978.013051351,1228.90001424,0.608751685848,2.0,0.0,3303.38323975,0.0,15.1279607614,7.60204041004,9.78645833333,3302.79982503,0.029995799772,60.5233335495,60.5233335495,63.004082044,2.0,56.2980092367,41.6313349406,40.7595713933,1.0,2812.34263629,609.52851029,0.0,0.0,0.0,7.76166470846,1.0,0.0,45.305832545,75.8098341624,1.0,94.9885819753,0.0,1.0,1.0,0.0,42.9233328501,1.0,94.6726175944,0.0,1.0,0.0436953166823,88.2291660309,94.4064191182,88.2291660309,2.0,0.0,86.2195835817,0.0566000007093,18.6866613123,0.918062894218,808.375560957,1.0,0.0,5198.00497118,0.00519800497118,330.153022581,0.754523304111,0.163530381967,0.754523304111,0.0,0.0,1523.31417847,330.153022581,1523.31417847,0.0,0.0,0.00152331417847,0.754628787438,1.0,24.9057580961,2.0,2.0,2.0,0.0,81.4765904744,80.3663527171,75.8098341624,0.758098341624,1.0,11.0833333333,3421.87114657,104.906244894,1853.46720105,0.918053686078,1853.46720105,1.0,0.0,0.0,0.0,30.7108333906,1.0,63.0277776718,0.0,1.0,0.0,37.7083339691,29.8125,1.0,62.8472245534,0.0,1.0,60.5233335495,0.0,1564.65002441,0.000110904674451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178127253827,168493.0,1999.95730023,61.3138254856,1083.28312221,0.5365684717,1083.28312221,0.178008756186,1.0,1.0,1.0,0.0,2018.90938314,2018.90938314,2018.90938314,0.0,0.0,1523.31417847,2018.90938314
2017-08-23T02:00:00.000Z,0.0,0.0426309045821,0.768217879337,0.532895709531,53.5269997915,0.0720096609863,142.832500458,0.0,70.6625003815,1.0,99.1249980927,0.0,0.0,0.0,59.3750006358,72.2249997457,1.0,98.9583333333,0.0,0.0,142.832500458,99.4510154724,2.0,0.0,136.938749631,83.4117498398,41.2161458333,0.604759912612,1199.51667277,0.0,0.610318223909,0.0,1.0,17.6245032946,91.7450008392,8.0715007782,3464.99934896,91.4644997915,91.3991394043,83.3929990133,83.2387237549,,1635.3329366,55.5424998601,55.4579671224,40.666999499,40.4362055461,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,96.7580000559,100.0,11.8783655961,50.7975002925,1.22550010681,5.74613757928,39.4414993922,207.0,79.25,618.466659546,0.610318223909,50.7975002925,0.723918231782,72.3918234507,2.0,1.0,1.0,1013.4855245,1013.4855245,0.0,0.607197809434,0.0,1.0,17.6003301938,90.9605000814,7.51799901326,3857.51713053,90.9484996796,90.6760940552,83.4305006663,82.9606119792,,1561.49994914,55.3535000483,55.1703135173,40.6500005722,41.1700159709,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,11.7720824083,50.2984991074,0.602501233419,5.82824778557,40.0474993388,207.0,76.8999996185,581.049997965,0.607197809434,50.2984991074,0.683524980091,68.3524977366,2.0,1.0,1.0,956.934972127,956.934972127,1199.51667277,0.604792931635,2.0,0.0,3252.62479655,0.0,15.6729007562,8.42614388466,10.5078125,3252.62479655,0.0301768313385,59.8408330282,59.8408330282,63.0,2.0,56.2765045166,41.6408894857,40.788456281,1.0,2744.83168999,621.201028865,0.0,0.0,0.0,7.81313196818,1.0,0.0,43.5249993006,75.5798670451,1.0,93.7157522837,0.0,1.0,1.0,0.0,41.0316654841,1.0,93.1309509277,0.0,1.0,0.0426253704507,84.556664149,92.9680786133,84.556664149,2.0,0.0,84.1498622036,0.0566000007093,19.0445123358,0.919223023729,804.512907007,1.0,0.0,5073.22563956,0.00507322563956,336.475478748,0.749572559225,0.169640727589,0.749572559225,0.0,0.0,1486.74666341,336.475478748,1486.74666341,0.0,0.0,0.00148674666341,0.749682719509,1.0,24.3195474411,2.0,2.0,2.0,0.0,82.8847236633,79.7779356639,75.5798670451,0.755798670451,1.0,10.5,3366.03271886,103.194374539,1823.22214216,0.919213286814,1823.22214216,1.0,0.0,0.0,0.0,30.3891663551,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4516665141,1.0,62.8333358765,0.0,1.0,59.8408330282,0.0,1521.92004395,0.000113028507628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184549908082,168493.0,1951.56759241,59.8303147626,1057.07268574,0.532943976156,1057.07268574,0.184522433014,1.0,1.0,1.0,0.0,1983.45929972,1983.45929972,1983.45929972,0.0,0.0,1486.74666341,1983.45929972
2017-08-23T03:00:00.000Z,0.0,0.0427952903828,0.768376394833,0.526558151131,53.9230003357,0.0574307675241,109.767498652,0.0,54.384999911,1.0,90.8888880412,0.0,0.0,0.0,54.4166663488,55.3733332952,1.0,90.6944440206,0.0,0.0,109.767498652,91.2036329905,2.0,0.0,136.710000038,82.7869997025,41.1666666667,0.610701421052,1166.77498372,0.0,0.609404676743,0.0,1.0,17.5942870776,91.6174996694,8.55300076803,3169.99938965,91.3205000559,91.2738901774,82.7674992879,82.6177800496,,1610.33295695,55.3655001322,55.2821502686,40.6145003637,40.4279378255,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,91.7584997813,100.0,11.8530153433,50.7059996923,1.20900090535,5.74127173424,39.4054994583,207.0,77.7583325704,603.049997965,0.609404676743,50.7059996923,0.706946076893,70.6946074168,2.0,1.0,1.0,989.72450765,989.72450765,0.0,0.607245516075,0.0,1.0,17.5471493403,90.7730007172,7.97249984741,3520.05934652,90.7789999644,90.5080515544,82.806500117,82.3450927734,,1532.24996948,55.1914997101,55.0071055094,40.6560004552,41.2134221395,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,11.7166713079,50.1229995092,0.592000325521,5.83047799269,40.0640001297,207.0,75.3499991099,563.724990845,0.607245516075,50.1229995092,0.663107357933,66.3107344309,2.0,1.0,1.0,928.350301107,928.350301107,1166.77498372,0.610781463155,2.0,0.0,3179.69600423,0.0,16.2228153402,9.17838565509,11.3958333333,3179.69600423,0.0310251405305,59.2599995931,59.2599995931,63.0,2.0,56.1016068892,41.6802645597,40.8082780838,1.0,2617.10845117,640.383730791,0.0,0.0,0.0,7.69066301982,1.0,0.0,42.1708323161,75.0768362681,1.0,92.6655216217,0.0,1.0,1.0,0.0,39.5916659037,1.0,92.0535691579,0.0,1.0,0.0428029576786,81.7624988556,91.7524210612,81.7624988556,2.0,0.0,80.2341784164,0.0566000007093,19.6326073107,0.921816838483,795.930078018,1.0,0.0,4837.1569537,0.0048371569537,346.865849199,0.741967350058,0.181552972917,0.741967350058,0.0,0.0,1417.56497192,346.865849199,1417.56497192,0.0,0.0,0.00141756497192,0.742040341099,1.0,23.2894431295,2.0,2.0,2.0,0.0,85.9246305986,78.4436749545,75.0768362681,0.750768362681,1.0,9.91666666667,3258.34898844,99.8930533294,1764.89491303,0.923763233212,1764.89491303,1.0,0.0,0.0,0.0,29.9708331426,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2891667684,1.0,62.8333358765,0.0,1.0,59.2599995931,0.0,1442.89990234,0.000116518830519,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196536262096,168493.0,1857.44468143,56.9447352868,1006.09071684,0.526597706544,1006.09071684,0.196485804228,1.0,1.0,1.0,0.0,1910.54899089,1910.54899089,1910.54899089,0.0,0.0,1417.56497192,1910.54899089
2017-08-23T04:00:00.000Z,0.0,0.0422385656158,0.768619221717,0.524879103441,54.1637496948,0.0536154772597,101.316668828,0.0,50.248333931,1.0,88.5277786255,0.0,0.0,0.0,52.9916671117,51.0683339437,1.0,88.3194465637,0.0,0.0,101.316668828,88.8460432688,2.0,0.0,136.496999741,82.3332500458,41.0911458333,0.61215448354,1156.7416687,0.0,0.615548729081,0.0,1.0,17.5495669047,91.4930000305,8.87100028992,3037.91615804,91.1840000153,91.1428934733,82.3129997253,82.1638158162,,1578.33298747,55.4405002594,55.3490422567,40.6490001678,40.4311167399,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,91.5260016123,100.0,11.8097144763,50.5349998474,1.25399971008,5.73985262712,39.3950004578,207.0,77.3833332062,598.725006104,0.615548729081,50.5349998474,0.694839851743,69.4839859009,2.0,1.0,1.0,972.77579244,972.77579244,0.0,0.607165112576,0.0,1.0,17.4818825722,90.6034990946,8.27249908447,3371.95292155,90.6259994507,90.3694076538,82.3535003662,81.9005152384,,1513.74992879,55.255999883,55.0746841431,40.6845000585,41.2395935059,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,11.6509991487,49.9414993922,0.617500305176,5.83088342349,40.0669997533,207.0,74.7916666667,558.016662598,0.607165112576,49.9414993922,0.656495117914,65.6495119731,2.0,1.0,1.0,919.09316508,919.09316508,1156.7416687,0.61214280914,2.0,0.0,3135.35530599,0.0,16.6432064374,9.88920346896,12.0885416667,3136.52217611,0.0313607924476,59.2516663869,59.2516663869,63.0,2.0,56.1360549927,41.6720937093,40.8323968252,1.0,2579.37219378,641.58365176,0.0,0.0,0.0,7.71599070231,1.0,0.0,41.1983327866,74.597009023,1.0,91.9292221069,0.0,1.0,1.0,0.0,38.6166655223,1.0,91.2440452576,0.0,1.0,0.0422376402883,79.8149979909,90.977399826,79.8149979909,2.0,0.0,79.0772765667,0.0566000007093,19.6693939685,0.923276951722,791.140826308,1.0,0.0,4767.40967221,0.00476740967221,347.515790142,0.739366759394,0.183907396779,0.739366759394,0.0,0.0,1397.12501017,347.515790142,1397.12501017,0.0,0.0,0.00139712501017,0.739079659184,1.0,22.9375302418,2.0,2.0,2.0,0.0,87.1855634054,77.6762955983,74.597009023,0.74597009023,1.0,9.91666666667,3220.95584554,98.7466705353,1744.64080031,0.923274156173,1744.64080031,1.0,0.0,0.0,0.0,29.7475002607,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5041666031,1.0,62.8333358765,0.0,1.0,59.2516663869,0.0,1427.33996582,0.000116737158033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199190452315,168493.0,1831.18725029,56.1397463249,991.868297198,0.524902527193,991.868297198,0.199200281319,1.0,1.0,1.0,0.0,1889.6237793,1889.6237793,1889.6237793,0.0,0.0,1397.12501017,1889.6237793
2017-08-23T05:00:00.000Z,0.0,0.03978843687,0.795611976602,0.581192365003,55.7687508265,0.0556351988014,128.450832367,0.0,63.9216664632,1.0,95.4861100515,0.0,0.0,0.0,57.1583337784,64.5241664251,1.0,95.263888677,0.0,0.0,128.450832367,95.8127530416,2.0,0.0,137.274858202,83.0367495219,41.1666666667,0.611310452478,1408.45834351,0.0,0.618000121832,0.0,1.0,18.0922501882,92.9750003815,9.31725025177,3314.58270264,92.6599998474,92.5836257935,83.0224997203,82.8457107544,,2030.66622925,55.2755006154,55.180867513,41.509999911,41.1431503296,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,93.5855000814,100.0,12.2366323471,51.1499999364,1.26000022888,5.85561788082,40.2499996821,207.0,89.7833328247,715.008331299,0.618000121832,51.1499999364,0.824431639172,82.4431641897,2.0,1.0,1.0,1154.20429484,1154.20429484,0.0,0.626073642016,0.0,1.0,18.1043364207,92.3495000203,8.84475135803,3684.28873698,92.291001002,92.0152943929,83.0509993235,82.5970433553,,1893.99990845,55.0999994278,54.9133911133,41.0639998118,41.3678944906,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,12.2308773994,51.2270011902,0.686499913534,5.87345914046,40.3774998983,207.0,88.4499994914,693.450002035,0.626073642016,51.2270011902,0.78819804237,78.8198041916,2.0,1.0,1.0,1103.47725932,1103.47725932,1408.45834351,0.611475775088,2.0,0.0,4016.3353068,0.0,19.1944119136,7.07769529025,11.5677083333,4016.3353068,0.0430550067272,102.315832774,102.315832774,73.5374450684,2.0,55.8538970947,42.0083770752,40.8595406214,1.0,3195.5829675,727.008024895,0.0,0.0,0.0,8.58121744792,1.0,0.0,47.2799990972,74.4412822723,1.0,96.3470293681,0.0,1.0,1.0,0.0,44.3924992879,1.0,95.6904754639,0.0,1.0,0.0399118161138,91.6724974314,96.0910542806,91.6724974314,2.0,0.0,97.9687998198,0.0566000007093,22.2882974351,0.924277236472,787.870810109,1.0,0.0,5906.3415448,0.0059063415448,393.786168831,0.751258097048,0.170914249724,0.751258097048,0.0,0.0,1730.89750163,393.786168831,1730.89750163,0.0,0.0,0.00173089750163,0.751461441318,1.0,21.3155784079,2.0,2.0,2.0,0.0,88.2388125333,77.1459010731,74.4412822723,0.744412822723,1.0,10.5,3878.48820443,118.905013066,2100.79525752,0.911804105077,2100.79525752,1.0,0.0,0.0,0.0,51.5933329264,1.0,73.6388893127,0.0,1.0,0.0,44.0416676203,50.7224992116,1.0,73.4027798971,0.0,1.0,102.315832774,0.0,2006.2199707,0.000132280257549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187446238476,168493.0,2500.30345578,76.6532214119,1354.29718112,0.587802987854,1354.29718112,0.18881753511,1.0,1.0,1.0,0.0,2303.99846395,2303.99846395,2303.99846395,0.0,0.0,1730.89750163,2303.99846395
2017-08-23T06:00:00.000Z,0.0,0.041780705638,0.780070710534,0.564750483677,54.8717505137,0.0648207996126,145.221668243,0.0,72.1016667684,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1008326213,1.0,99.4861106873,0.0,0.0,145.221668243,100.0,2.0,0.0,138.015750249,83.1439997355,41.5546875,0.604244577467,1357.68333944,0.0,0.615602901831,0.0,1.0,17.9085354805,92.5220012665,9.06300036112,3485.83270264,92.1845003764,92.1493810018,83.1215000153,82.9638061523,,1834.33290609,55.5094998678,55.4089152018,40.647500356,40.3515803019,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,97.2215003967,100.0,12.1617899736,51.5654999415,1.17150084178,5.74674578508,39.4474995931,207.0,87.4333324432,700.066670736,0.615602901831,51.5370000203,0.811984056745,81.1984049479,2.0,1.0,1.0,1136.77767944,1136.77767944,0.0,0.612985129042,0.0,1.0,17.8638153076,91.696999232,8.49600028992,3884.51371257,91.6624997457,91.4217249552,83.1664994558,82.715675354,,1752.74992879,55.3369998932,55.1531016032,40.6560001373,40.9574737549,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,12.0416497389,51.0064996084,0.652000427246,5.82216552893,40.0039997101,207.0,84.5000006358,657.616663615,0.612985129042,51.0064996084,0.765605991908,76.5605983734,2.0,1.0,1.0,1071.84838867,1071.84838867,1357.68333944,0.604174467836,2.0,0.0,3664.52675374,0.0,17.1033959822,6.97403438886,11.2578125,3664.52675374,0.0344696544954,77.6866664886,77.6866664886,68.2291940053,2.0,56.1043645685,41.3891518333,40.888917923,1.0,3091.40497625,744.172032516,0.0,0.0,0.0,9.1240533193,1.0,0.0,48.2633317312,73.997446696,1.0,97.05479304,0.0,1.0,1.0,0.0,45.614165624,1.0,96.8095226288,0.0,1.0,0.0418106266727,93.8774960836,96.6489969889,93.8774960836,2.0,0.0,94.7749560441,0.0566000007093,22.8145041535,0.924963034592,785.637687788,1.0,0.0,5713.79113881,0.00571379113881,403.083107202,0.745231885043,0.17939439538,0.745231885043,0.0,0.0,1674.46916707,403.083107202,1674.46916707,0.0,0.0,0.00167446916707,0.745248372356,1.0,22.8224223339,2.0,2.0,2.0,0.0,88.3728062023,76.7783473622,73.997446696,0.73997446696,1.0,10.5,3847.03170571,117.94063334,2083.75674667,0.927387615627,2083.75674667,1.0,0.0,0.0,0.0,39.2250000636,1.0,68.3194459279,0.0,1.0,0.0,40.833334287,38.4616670609,1.0,68.0555566152,0.0,1.0,77.6866664886,0.0,1840.86999512,0.000135403275825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193440576903,168493.0,2346.97466556,71.9525337101,1271.24616269,0.56577522764,1271.24616269,0.193373065481,1.0,1.0,1.0,0.0,2246.91025798,2246.91025798,2246.91025798,0.0,0.0,1674.46916707,2246.91025798
2017-08-23T07:00:00.000Z,0.0,0.0417431361185,0.782735003435,0.568890279525,55.1289993922,0.0642235127761,145.228333791,0.0,72.0175005595,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.1966667175,1.0,99.4861106873,0.0,0.0,145.228333791,100.0,2.0,0.0,137.804249763,82.6752503713,41.3645833333,0.617558389568,1403.02498372,0.0,0.615064716472,0.0,1.0,17.8771107992,92.382499059,9.40649986267,3487.4993693,92.0629997253,91.9980570475,82.6564998627,82.4996821086,,1894.33289591,55.6639998754,55.5649820964,40.7089999517,40.389755249,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.3194993337,92.3525002797,100.0,12.1259047985,51.3539997737,1.2255004247,5.75120615959,39.483499527,207.0,90.0916665395,726.024998983,0.615064716472,51.3539997737,0.843127296084,84.3127301534,2.0,1.0,1.0,1180.37821452,1180.37821452,0.0,0.612606642143,0.0,1.0,17.8142606417,91.5425008138,8.78849919637,3883.01395671,91.4825000763,91.2402699788,82.6940008799,82.2481384277,,1801.49997965,55.4720001221,55.2946268717,40.7549997965,41.0136489868,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,11.9831747214,50.7275002797,0.684999465942,5.83108611902,40.0700003306,207.0,86.3833325704,676.999994914,0.612606642143,50.7275002797,0.789077642532,78.9077650706,2.0,1.0,1.0,1104.70869954,1104.70869954,1403.02498372,0.618845701099,2.0,0.0,3700.69952393,0.0,16.6953507264,6.56522790591,9.77864583333,3700.69952393,0.035278628143,80.0924975077,80.0924975077,68.8556187948,2.0,56.2119725545,41.4810384115,40.9297618866,1.0,3181.3379637,701.336498509,0.0,0.0,0.0,9.19881502787,1.0,0.0,48.5499986013,73.4576848348,1.0,97.2431475321,0.0,1.0,1.0,0.0,46.2858320872,1.0,97.1547603607,0.0,1.0,0.04184800478,94.8358306885,96.9900226593,94.8358306885,2.0,0.0,97.5320826574,0.0566000007093,21.5012708878,0.925688469214,783.281380921,1.0,0.0,5880.01274702,0.00588001274702,379.881106331,0.758479212804,0.16720925641,0.758479212804,0.0,0.0,1723.1816508,379.881106331,1723.1816508,0.0,0.0,0.0017231816508,0.760161235929,1.0,24.2054074472,2.0,2.0,2.0,0.0,87.8725973765,76.3867797852,73.4576848348,0.734576848348,1.0,11.0833333333,3882.67446221,119.033353545,2103.06275713,0.925688469214,2103.06275713,1.0,0.0,0.0,0.0,40.4341665904,1.0,68.9166673024,0.0,1.0,0.0,41.1916675568,39.6583334605,1.0,68.6527805328,0.0,1.0,80.0924975077,0.0,1831.33996582,0.000127609282806,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180632320668,168493.0,2391.79692715,73.3266752101,1295.52428076,0.570240656977,1295.52428076,0.178777878236,1.0,1.0,1.0,0.0,2271.89041138,2271.89041138,2271.89041138,0.0,0.0,1723.1816508,2271.89041138
2017-08-23T08:00:00.000Z,0.0,0.0419897102625,0.785308515983,0.572886801326,55.2902501424,0.0635990064273,145.265830994,0.0,72.0041656494,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4241663615,1.0,99.4722213745,0.0,0.0,145.265830994,100.0,2.0,0.0,137.927999814,82.6377496719,41.5234375,0.619532171921,1422.40833537,0.0,0.616378976741,0.0,1.0,17.9037011464,92.4664993286,9.51899973551,3486.24932861,92.1379998525,92.0851593018,82.619000117,82.4596862793,,1919.99954224,55.5905001958,55.4872665405,40.6850001017,40.3853022257,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,92.36449941,100.0,12.1518868605,51.4529997508,1.19400024414,5.75181432565,39.4909998576,207.0,91.0333334605,734.900004069,0.616378976741,51.4529997508,0.851671055385,85.1671047211,2.0,1.0,1.0,1192.33947754,1192.33947754,0.0,0.612433751762,0.0,1.0,17.8396428426,91.6340001424,8.92350069682,3885.26371257,91.5799999237,91.3278045654,82.6564992269,82.2098668416,,1831.49995931,55.4059998194,55.2238667806,40.6950000127,40.9574813843,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,12.0146388213,50.884999911,0.667000452677,5.82500394185,40.02799956,207.0,87.2083326976,687.508336385,0.612433751762,50.884999911,0.801764584496,80.1764570872,2.0,1.0,1.0,1122.47041829,1122.47041829,1422.40833537,0.621453167203,2.0,0.0,3756.12536621,0.0,17.2774524689,6.86689507961,10.7994791667,3740.53187145,0.036511975007,83.8666655223,83.8666655223,69.9716517131,2.0,56.1340443004,41.40304288,40.8980067571,1.0,3227.01761002,699.650649376,0.0,0.0,0.0,9.20162582397,1.0,0.0,49.3008324305,73.417374293,1.0,97.739721934,0.0,1.0,1.0,0.0,47.1049985886,1.0,97.7857119242,0.0,1.0,0.0421462795751,96.4058310191,97.5037606557,96.4058310191,2.0,0.0,98.9325094877,0.0566000007093,21.4495868546,0.925075939108,785.273559578,1.0,0.0,5964.44165891,0.00596444165891,378.96796088,0.761311103809,0.165060087216,0.761311103809,0.0,0.0,1747.92417399,378.96796088,1747.92417399,0.0,0.0,0.00174792417399,0.762074013551,1.0,24.1048384277,2.0,2.0,2.0,0.0,85.6558054144,76.7161941528,73.417374293,0.73417374293,1.0,9.91666666667,3921.15217212,120.212986525,2123.90432896,0.925069847492,2123.90432896,1.0,0.0,0.0,0.0,42.2658335368,1.0,70.055557251,0.0,1.0,0.0,41.8916676839,41.600833257,1.0,69.8194446564,0.0,1.0,83.8666655223,0.0,1820.88000488,0.000127302539895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178429864148,168493.0,2435.24088409,74.658561243,1319.05583582,0.574516829332,1319.05583582,0.174443766206,1.0,1.0,1.0,0.0,2304.04232788,2295.93941983,2295.93941983,0.0,0.0,1747.92417399,2295.93941983
2017-08-23T09:00:00.000Z,0.0,0.0382679153743,0.824535504585,0.631382594798,57.085000356,0.0551991563686,144.970834096,0.0,71.9366664886,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.0791670481,1.0,99.4861106873,0.0,0.0,144.970834096,100.0,2.0,0.0,138.774000804,83.6577498118,40.9557291667,0.595088379354,1566.2416687,0.0,0.619800427997,0.0,1.0,18.5720833143,94.2169996897,9.62999725342,3496.2493693,93.9275004069,93.8406117757,83.6389993032,83.4590377808,,2445.66610718,56.0465005239,55.9433695475,43.2860002518,42.8427378337,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,93.8824996948,100.0,12.464609464,50.6415001551,1.26150004069,6.10747385025,42.0245002111,207.0,98.3333326976,794.325002035,0.619800427997,50.6415001551,0.915752665202,91.5752677917,2.0,1.0,1.0,1282.05373128,1282.05373128,0.0,0.627007120764,0.0,1.0,18.5841697057,93.7205003103,9.33000183105,3885.63865153,93.6304995219,93.3468297323,83.6765003204,83.2221272786,,2230.49991862,55.865000089,55.6835250854,42.5130001704,42.6572469076,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,12.5152229468,51.1174993515,0.740500450134,6.06894679864,41.7724997203,207.0,97.241666158,771.916671753,0.627007120764,51.1174993515,0.879188980829,87.918896993,2.0,1.0,1.0,1230.86457316,1230.86457316,1566.2416687,0.593357862416,2.0,0.0,4873.97808838,0.0,20.2852136439,5.8616424799,9.21614583333,4896.3605957,0.0617108751275,160.674166361,160.674166361,85.6339473724,2.0,56.4922318892,43.4422329989,40.802968661,1.0,3642.96338626,828.417788115,0.0,0.0,0.0,9.04852612813,1.0,0.0,52.0558315913,74.590473175,1.0,99.6689459483,0.0,1.0,1.0,0.0,48.6633323034,1.0,99.0416647593,0.0,1.0,0.0383081291537,100.719163259,99.667485555,100.719163259,2.0,0.0,111.684395107,0.0566000007093,25.3972740737,0.919586986983,803.329919947,1.0,0.0,6733.22714925,0.00673322714925,448.715084018,0.749719411298,0.170487822841,0.749719411298,0.0,0.0,1973.22250366,448.715084018,1973.22250366,0.0,0.0,0.00197322250366,0.748786389828,1.0,17.3833218691,2.0,2.0,2.0,0.0,79.4542659413,79.5834017667,74.590473175,0.74590473175,1.0,11.0833333333,4468.03493175,136.979081522,2420.12508491,0.919518579661,2420.12508491,1.0,0.0,0.0,0.0,81.0958328247,1.0,85.611111323,0.0,1.0,0.0,51.191666921,79.578332901,1.0,85.3194459279,0.0,1.0,160.674166361,0.0,2090.72998047,0.000150731924019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185409872745,168493.0,3072.60144695,94.1984855794,1664.28417666,0.632339308336,1664.28417666,0.18565913185,1.0,1.0,1.0,0.0,2634.51570638,2631.94799805,2631.94799805,0.0,0.0,1973.22250366,2631.94799805
