timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-23T10:00:00.000Z,0.0,0.0386165689249,0.823263567191,0.630294951647,57.5657510757,0.055342839322,145.485832214,0.0,72.2274990082,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3533331553,1.0,99.4722213745,0.0,0.0,145.485832214,100.0,2.0,0.0,,84.3672501246,41.6770833333,0.595800781002,1567.29167684,0.0,0.61526564248,0.0,1.0,18.8258991241,94.9969991048,9.91800308228,3486.24930827,94.6985009511,94.6442667643,84.3349997203,84.1777572632,,2528.66612752,56.0929994583,56.0121663411,43.8904994329,43.4605967204,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.298498153687,94.6279996236,100.0,12.6278108756,50.8200012843,1.2194999059,6.19808820883,42.6589997609,207.0,97.9166666667,784.466664632,0.61526564248,50.8080015182,0.911432473319,91.143245697,2.0,1.0,1.0,1276.00546265,1276.00546265,0.0,0.629901335332,0.0,1.0,18.8778711955,94.5395005544,9.71999740601,3886.38850911,94.4690004985,94.1927820841,84.399500529,83.9314041138,,2302.24992879,55.9025001526,55.7224121094,42.8609997431,43.0523452759,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,12.7439229488,51.6080007553,0.63699944814,6.13394828637,42.2225004832,207.0,98.5416666667,782.800003052,0.629901335332,51.6080007553,0.888014388311,88.8014405568,2.0,1.0,1.0,1243.22014364,1243.22014364,1567.29167684,0.596141372808,2.0,0.0,5059.50895182,0.0,22.361017574,7.36521645387,12.1692708333,5059.50895182,0.0686567586271,181.630832036,181.630832036,89.7635720571,2.0,56.5472691854,43.9731674194,40.7466659546,1.0,3684.89829128,749.348395987,0.0,0.0,0.0,8.73590977987,1.0,0.0,52.5349985758,75.5990899404,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.0483318965,1.0,99.1488068899,0.0,1.0,0.0386406700623,101.583329519,100.0,101.583329519,2.0,0.0,112.970017279,0.0566000007093,22.9731988649,0.911948464339,829.072750511,1.0,0.0,6810.7347196,0.0068107347196,405.886900654,0.758748768963,0.154296571584,0.758748768963,0.0,0.0,1995.93667603,405.886900654,1995.93667603,0.0,0.0,0.00199593667603,0.758797168732,1.0,19.0786736165,2.0,2.0,2.0,0.0,70.3055641868,83.3688285134,75.5990899404,0.755990899404,1.0,9.91666666667,4424.12391829,135.632876673,2396.34054723,0.910960984917,2396.34054723,1.0,0.0,0.0,0.0,91.3625001907,1.0,89.805557251,0.0,1.0,0.0,53.7416674296,90.2683327993,1.0,89.5694459279,0.0,1.0,181.630832036,0.0,2081.52001953,0.000136345123328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169377804471,168493.0,3062.58297698,93.8913436623,1658.85764109,0.630609281436,1658.85764109,0.169308796128,1.0,1.0,1.0,0.0,2630.5633138,2630.5633138,2630.5633138,0.0,0.0,1995.93667603,2630.5633138
2017-08-23T11:00:00.000Z,0.0,0.0431652062385,0.776606896332,0.552897385434,54.7037474314,0.0640919540176,137.166666667,0.0,68.0416676203,1.0,97.6944421132,0.0,0.0,0.0,58.4916667938,69.0633335114,1.0,97.4861100515,0.0,0.0,137.166666667,98.0722141266,2.0,0.0,137.520298767,83.3060013453,41.40625,0.613690773244,1314.04167684,0.0,0.617473593547,0.0,1.0,17.8795280457,92.5084997813,8.88449796041,3410.83268229,92.1649990082,92.174176534,83.2805010478,83.1574579875,,1759.66629028,55.5395002365,55.4764404297,40.6354999542,40.3649419149,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.343500773112,96.2779992421,100.0,12.1352153619,51.529499054,1.213499705,5.74431284269,39.4220002492,207.0,84.9666671753,675.675008138,0.617473593547,51.529499054,0.780546813238,78.0546811422,2.0,1.0,1.0,1092.76553853,1092.76553853,0.0,0.619363376886,0.0,1.0,17.8638154666,91.7089996338,8.35799789429,3796.02482096,91.6894995372,91.4351374308,83.3315016429,82.8617426554,,1670.74991862,55.361000061,55.1766891479,40.5749998093,40.9453481038,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,12.050975879,51.1144997279,0.63849957784,5.81283942858,39.9365002314,207.0,82.4750003815,638.366668701,0.619363376886,51.1144997279,0.735454512097,73.5454521179,2.0,1.0,1.0,1029.63631694,1029.63631694,1314.04167684,0.613238731802,2.0,0.0,3491.83127848,0.0,18.124756813,7.5581026872,12.203125,3491.83127848,0.0347163453979,74.817501386,74.817501386,67.7104301453,2.0,56.2214584351,41.5096944173,40.7358608246,1.0,2987.91160999,593.014594487,0.0,0.0,0.0,7.77771186829,1.0,0.0,47.6074994405,75.5027891795,1.0,96.3926906586,0.0,1.0,1.0,0.0,44.8183317184,1.0,95.8749961853,0.0,1.0,0.0432019048171,92.4258314768,95.8822587331,92.4258314768,2.0,0.0,91.6021012049,0.0566000007093,18.1803848275,0.905698156258,850.752881284,1.0,0.0,5522.50611351,0.00552250611351,321.208208475,0.755839271808,0.150012375791,0.755839271808,0.0,0.0,1618.41166178,321.208208475,1618.41166178,0.0,0.0,0.00161841166178,0.754778638482,1.0,24.3425224279,2.0,2.0,2.0,0.0,61.4336134593,86.3185571035,75.5027891795,0.755027891795,1.0,11.0833333333,3580.92620447,109.782486032,1939.61987026,0.9058516476,1939.61987026,1.0,0.0,0.0,0.0,37.8441665967,1.0,67.8055566152,0.0,1.0,0.0,40.5500008265,36.9733336767,1.0,67.5833346049,0.0,1.0,74.817501386,0.0,1859.52001953,0.000107899941407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165603690393,168493.0,2193.89810569,67.259578777,1188.33176562,0.554981058035,1188.33176562,0.166149038518,1.0,1.0,1.0,0.0,2141.21139526,2141.21139526,2141.21139526,0.0,0.0,1618.41166178,2141.21139526
2017-08-23T12:00:00.000Z,0.0,0.0424177818875,0.76804863243,0.529732874609,54.2162497838,0.0553211515334,107.831666311,0.0,53.4383335114,1.0,90.3333326976,0.0,0.0,0.0,54.0999997457,54.3491659164,1.0,90.1666653951,0.0,0.0,107.831666311,90.7349592845,2.0,0.0,136.718999863,82.5027500788,41.78125,0.607214361636,1183.50002035,0.0,0.613491963183,0.0,1.0,17.5870351791,91.6324996948,8.84100151062,3121.24940999,91.3280003866,91.3025004069,82.4869988759,82.3739725749,,1553.99967448,56.0705000559,56.0096181234,40.6850001017,40.4546610514,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.304499308268,94.0039990743,100.0,11.8471826712,50.6430002848,1.28999964396,5.73985266685,39.3950004578,207.0,78.6750011444,611.000010173,0.613491963183,50.6430002848,0.711496988932,71.2566986084,2.0,1.0,1.0,996.095784505,996.095784505,0.0,0.607896570337,0.0,1.0,17.550775528,90.7744998932,8.26349767049,3457.06726074,90.7819989522,90.4965489705,82.5185012817,82.0453058879,,1484.74993896,55.8950007757,55.7160364787,40.6710001628,41.2057622274,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00749905904134,100.0,11.7233387629,50.1109987895,0.626499811808,5.82743684451,40.044500351,207.0,76.191666921,572.5,0.607896570337,50.1109987895,0.672707439604,67.2707430522,2.0,1.0,1.0,941.790415446,941.790415446,1183.50002035,0.607237034656,2.0,0.0,3098.01572673,0.0,16.9853595387,7.47947069009,12.2239583333,3098.01572673,0.0301054943432,58.6733341217,58.6733341217,63.0,2.0,56.7993496982,41.7150018865,40.7215398153,1.0,2645.01384004,591.760494762,0.0,0.0,0.0,6.58331489563,1.0,0.0,42.5974992116,75.9036839803,1.0,92.8196322123,0.0,1.0,1.0,0.0,40.0774990718,1.0,92.2797597249,0.0,1.0,0.042419422009,82.6749973297,91.9889710744,82.6749973297,2.0,0.0,81.0896897532,0.0566000007093,18.1419371808,0.899393141911,873.245840607,1.0,0.0,4888.73400843,0.00488873400843,320.52892144,0.735060299603,0.164452692076,0.735060299603,0.0,0.0,1432.68001302,320.52892144,1432.68001302,0.0,0.0,0.00143268001302,0.735083088279,1.0,22.6496495633,2.0,2.0,2.0,0.0,55.1009042913,89.1903963956,75.9036839803,0.759036839803,1.0,9.91666666667,3234.60589527,99.1651478531,1752.03439241,0.898910373352,1752.03439241,1.0,0.0,0.0,0.0,29.5783333778,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0950001081,1.0,62.8333358765,0.0,1.0,58.6733341217,0.0,1449.0300293,0.000107671755983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182946706314,168493.0,1906.21909623,58.4400401899,1032.50953105,0.529746180822,1032.50953105,0.182923926422,1.0,1.0,1.0,0.0,1949.06460571,1949.06460571,1949.06460571,0.0,0.0,1432.68001302,1949.06460571
2017-08-23T13:00:00.000Z,0.0,0.042652950284,0.769171148325,0.53696602816,54.1817509333,0.0633282292591,128.230831782,0.0,63.4499988556,1.0,95.5833320618,0.0,0.0,0.0,57.2500003179,64.8166672389,1.0,95.4166666667,0.0,0.0,128.230831782,95.9531555176,2.0,0.0,137.037750562,82.8559996287,42.1953125,0.610209940449,1233.69999186,0.0,0.610635440167,0.0,1.0,17.6619715691,91.8499997457,8.69700050354,3316.24934896,91.5455004374,91.5250269572,82.8484999339,82.7358703613,,1610.66628011,56.2384999593,56.1867090861,40.7149998347,40.5151112874,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.304499308268,100.751000086,100.0,11.9103600184,50.8305006027,1.22999954224,5.75161166986,39.4850002925,207.0,81.1166667938,636.316670736,0.610635440167,50.8305006027,0.744088756016,74.4088764191,2.0,1.0,1.0,1041.72425842,1041.72425842,0.0,0.607962594532,0.0,1.0,17.6269200643,90.9919986725,8.1210009257,3684.66375732,90.9845002492,90.7061208089,82.8634993235,82.3884658813,,1541.49994914,56.0480000178,55.8798700968,40.7504994075,41.249806722,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00749842325846,100.0,11.7834667365,50.2340008418,0.593498865763,5.84345336755,40.1570005417,207.0,78.5750007629,597.383341471,0.607962594532,50.2340008418,0.701793736049,70.179374059,2.0,1.0,1.0,982.511230469,982.511230469,1233.69999186,0.610157531934,2.0,0.0,3193.11490885,0.0,17.2382688522,6.69034341971,11.8385416667,3193.11490885,0.0311135111154,62.9608338674,62.9608338674,64.3591248194,2.0,56.9401397705,41.7453409831,40.7213551203,1.0,2789.84053378,540.289300167,0.0,0.0,0.0,6.27056948344,1.0,0.0,44.3374989827,76.5779304504,1.0,94.1723721822,0.0,1.0,1.0,0.0,41.8966652552,1.0,93.7202364604,0.0,1.0,0.042645079228,86.2341645559,93.492023468,86.2341645559,2.0,0.0,85.5297238603,0.0566000007093,16.5639555696,0.892239215074,899.577603043,1.0,0.0,5156.41471857,0.00515641471857,292.649388022,0.747429697297,0.144749588081,0.747429697297,0.0,0.0,1511.12584432,292.649388022,1511.12584432,0.0,0.0,0.00151112584432,0.74720826745,1.0,24.0517964454,2.0,2.0,2.0,0.0,49.3981924057,92.3554344177,76.5779304504,0.765779304504,1.0,10.5,3330.12983395,102.09367943,1803.77523234,0.892179285378,1803.77523234,1.0,0.0,0.0,0.0,31.7299998601,1.0,64.375,0.0,1.0,0.0,38.4666674932,31.2308333715,1.0,64.1111129125,0.0,1.0,62.9608338674,0.0,1672.56994629,9.83064908907e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16224271338,168493.0,2005.31003836,61.4779274149,1086.18244955,0.53724514244,1086.18244955,0.162483376081,1.0,1.0,1.0,0.0,2021.76318359,2021.76318359,2021.76318359,0.0,0.0,1511.12584432,2021.76318359
2017-08-23T14:00:00.000Z,0.0,0.0437673430746,0.782981538486,0.570876321229,55.7432489395,0.0633963959893,145.027501424,0.0,72.0024998983,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,72.9558340708,1.0,99.5,0.0,0.0,145.027501424,99.9999993642,2.0,0.0,139.053999583,83.5887505213,42.4140625,0.630252949937,1444.7833252,0.0,0.623697056441,0.0,1.0,18.2131147385,93.3859990438,9.48449897766,3481.24945068,93.0604998271,93.0255152384,83.5760008494,83.4603144328,,1833.66626994,56.3539997737,56.3013661702,40.7915004094,40.5112915039,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.325499216715,93.891500473,100.0,12.4444728692,52.2689994176,1.18200047811,5.76864186923,39.6094999313,207.0,91.7000001272,742.150004069,0.623697056441,52.2689994176,0.849963531494,84.9963531494,2.0,1.0,1.0,1189.94894409,1189.94894409,0.0,0.625897875936,0.0,1.0,18.1925675074,92.6015008291,8.9414990743,3874.76495361,92.5429992676,92.2715021769,83.6015001933,83.1289927165,,1750.74997965,56.1619997025,55.9876225789,40.7805000941,41.0647125244,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0585015614827,100.0,12.3509466648,51.7624991735,0.632500012716,5.8404122591,40.1480000814,207.0,88.8583329519,702.633331299,0.625897875936,51.7624991735,0.801731690906,80.1731681824,2.0,1.0,1.0,1122.42436727,1122.42436727,1444.7833252,0.630907159964,2.0,0.0,3595.0984904,0.0,19.3055204912,6.64429001013,12.8828125,3595.0984904,0.0360581737989,82.6075007121,82.6075007121,70.2130482992,2.0,56.9159906561,41.6313400269,40.7055053711,1.0,3272.85105,514.84010977,0.0,0.0,0.0,7.03584861755,1.0,0.0,51.5116653442,76.5401522319,1.0,99.2808189392,0.0,1.0,1.0,0.0,48.8199987411,1.0,98.9464263916,0.0,1.0,0.0438437047187,100.331664403,99.1992956797,100.331664403,2.0,0.0,100.337651257,0.0566000007093,15.7837453029,0.892417427156,898.87354892,1.0,0.0,6049.154825,0.006049154825,278.864754507,0.773320744721,0.121648229943,0.773320744721,0.0,0.0,1772.75,278.864754507,1772.75,0.0,0.0,0.00177275,0.774205431342,1.0,26.1684352783,2.0,2.0,2.0,0.0,49.8342784535,92.2804724953,76.5401522319,0.765401522319,1.0,11.0833333333,3776.98657207,115.793219943,2045.81658112,0.892439657073,2045.81658112,1.0,0.0,0.0,0.0,41.8058338165,1.0,70.2638905843,0.0,1.0,0.0,41.9833339055,40.8016665777,1.0,69.9722226461,0.0,1.0,82.6075007121,0.0,1852.79003906,9.36759705321e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136309753807,168493.0,2419.27923719,74.1692159791,1310.41015989,0.571635797904,1310.41015989,0.135237350401,1.0,1.0,1.0,0.0,2292.38645426,2292.38645426,2292.38645426,0.0,0.0,1772.75,2292.38645426
2017-08-23T15:00:00.000Z,0.0,0.0408923503565,0.80220271353,0.60139025072,56.8997513453,0.0584959644206,144.754165649,0.0,71.6216665904,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.0908336639,1.0,99.4861106873,0.0,0.0,144.754165649,100.0,2.0,0.0,,84.2585000992,42.4244791667,0.628108190409,1556.98332723,0.0,0.633795124116,0.0,1.0,18.6131768227,94.5484994253,9.9045009613,3484.99930827,94.2170009613,94.2004725138,84.234500885,84.118077596,,1938.66623942,56.5774997075,56.5262349447,41.1199998856,40.8211746216,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.331498463949,94.3024991353,100.0,12.7930387656,53.0970010757,1.13399982452,5.82013813655,39.986000061,207.0,97.1999988556,791.225001017,0.633795124116,53.0970010757,0.891744086856,89.1744085948,2.0,1.0,1.0,1248.4417216,1248.4417216,0.0,0.642566769124,0.0,1.0,18.6675661405,93.9439996084,9.60000165304,3874.01511637,93.8825009664,93.5902633667,84.2824993134,83.7929967244,,1838.99993896,56.3915001551,56.2222264608,40.839000384,41.0972620646,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,12.8206660748,53.0435005824,0.643000284831,5.84690006574,40.1960000992,207.0,95.4416662852,765.741668701,0.642566769124,53.0435005824,0.851172332764,85.1172320048,2.0,1.0,1.0,1191.64126587,1191.64126587,1556.98332723,0.629064369056,2.0,0.0,3864.64343262,0.0,20.9291793505,6.79099889596,13.5390625,3864.64343262,0.0382131404183,94.5825010935,94.5825010935,73.3942349752,2.0,57.1805394491,41.7860972087,40.6824169159,1.0,3502.24757879,574.996564908,0.0,0.0,0.0,7.52854347229,1.0,0.0,52.4599987666,76.7059574127,1.0,99.9828726451,0.0,1.0,1.0,0.0,48.9058326085,1.0,99.1726163228,0.0,1.0,0.0409625626005,101.365829468,100.0,101.365829468,2.0,0.0,107.370390772,0.0566000007093,17.6279958735,0.890916912498,904.510333887,1.0,0.0,6473.14452015,0.00647314452015,311.448686441,0.765276877726,0.125642624057,0.765276877726,0.0,0.0,1897.00334676,311.448686441,1897.00334676,0.0,0.0,0.00189700334676,0.766455501318,1.0,22.8851346274,2.0,2.0,2.0,0.0,48.6928240458,92.9341532389,76.7059574127,0.767059574127,1.0,9.91666666667,4077.2441437,124.998386646,2208.4520332,0.890919501783,2208.4520332,1.0,0.0,0.0,0.0,47.8208332062,1.0,73.4305566152,0.0,1.0,0.0,43.900001208,46.7616666158,1.0,73.166668574,0.0,1.0,94.5825010935,0.0,1935.26000977,0.000104621532488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141025787184,168493.0,2755.77169505,84.4852561448,1492.67235134,0.602164270535,1492.67235134,0.139697882395,1.0,1.0,1.0,0.0,2478.84576416,2478.84576416,2478.84576416,0.0,0.0,1897.00334676,2478.84576416
2017-08-23T16:00:00.000Z,0.0,0.0436664052511,0.780446459546,0.563099871085,55.2789993286,0.0648861808897,143.48500061,0.0,70.6283340454,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,72.9150002797,1.0,99.4861106873,0.0,0.0,143.48500061,100.0,2.0,0.0,138.430999756,83.6915003459,42.296875,0.624610506587,1389.7666626,0.0,0.627518938985,0.0,1.0,18.1091709137,93.1324996948,9.0376364968,3482.91599528,92.7905000051,92.8087031047,83.6704998016,83.5701497396,,1770.66624959,56.0929994583,56.0675888062,40.6910006205,40.4387537638,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,96.3725001017,100.0,12.3553290367,52.0994993846,1.1790005366,5.75384175777,39.5120000839,207.0,88.8916670481,713.924987793,0.627518938985,52.0994993846,0.812121709188,81.2121709188,2.0,1.0,1.0,1136.97039286,1136.97039286,0.0,0.622949180888,0.0,1.0,18.1115884781,92.3884989421,8.64749844869,3869.515625,92.3599993388,92.0753529867,83.7125008901,83.2214889526,,1692.24997965,55.9025001526,55.7402572632,40.5480000178,40.936416626,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,12.2942885558,51.811999321,0.590500831604,5.81729984283,39.9574991862,207.0,86.1416670481,675.841674805,0.622949180888,51.811999321,0.773926177252,77.3926181793,2.0,1.0,1.0,1083.49664815,1083.49664815,1389.7666626,0.625085782765,2.0,0.0,3500.58276367,0.0,20.6460339228,7.41941865285,14.4010416667,3500.58276367,0.0369465993866,82.2983347575,82.2983347575,70.3070074717,2.0,56.79905955,41.5523681641,40.6953700384,1.0,3162.00210622,502.737420744,0.0,0.0,0.0,7.14580345154,1.0,0.0,49.9958324432,76.5246963501,1.0,98.247713089,0.0,1.0,1.0,0.0,47.162498792,1.0,97.666662852,0.0,1.0,0.0437517235503,97.1583309174,98.3045557195,97.1583309174,2.0,0.0,96.9392923057,0.0566000007093,15.4127062998,0.892058770153,900.244515846,1.0,0.0,5844.27461112,0.00584427461112,272.30929517,0.769751960639,0.122385470441,0.769751960639,0.0,0.0,1712.70832316,272.30929517,1712.70832316,0.0,0.0,0.00171270832316,0.770712479949,1.0,25.782800497,2.0,2.0,2.0,0.0,49.4635931651,92.4350503286,76.5246963501,0.765246963501,1.0,10.5,3664.73952696,112.351998606,1985.01761833,0.892137431079,1985.01761833,1.0,0.0,0.0,0.0,41.4225002925,1.0,70.4166698456,0.0,1.0,0.0,42.0916674932,40.8758341471,1.0,70.1527779897,0.0,1.0,82.2983347575,0.0,1899.67004395,9.14738671624e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137182306422,168493.0,2321.00907298,71.1564918087,1257.18181832,0.565022167783,1257.18181832,0.136082463812,1.0,1.0,1.0,0.0,2225.01326497,2225.01326497,2225.01326497,0.0,0.0,1712.70832316,2225.01326497
2017-08-23T17:00:00.000Z,0.0,0.0438295003611,0.768768042213,0.526099701423,53.6267496745,0.0659786496998,125.830831528,0.0,62.034166654,1.0,94.9166653951,0.0,0.0,0.0,56.8666671117,63.8633330663,1.0,94.7777773539,0.0,0.0,125.830831528,95.3043282827,2.0,0.0,136.895249049,83.2684993744,42.5651041667,0.613645426584,1167.29997762,0.0,0.61921837299,0.0,1.0,17.6087907155,91.7524998983,8.17200024923,3297.91607666,91.4254989624,91.4449157715,83.2534987132,83.1561889648,,1512.33296712,56.1260000865,56.0886077881,40.6894995372,40.4992039998,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,92.5355002085,100.0,11.8677215576,50.7359994253,1.27649943034,5.74106911818,39.4130001068,207.0,77.8416671753,602.200002035,0.61921837299,50.7359994253,0.694800211589,69.4800205231,2.0,1.0,1.0,972.720296224,972.720296224,0.0,0.615287700443,0.0,1.0,17.6003301938,90.9349994659,7.65600013733,3659.91689046,90.9395001729,90.6601206462,83.2835000356,82.7941360474,,1444.49994914,55.9369996389,55.7714996338,40.6770003637,41.2108739217,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,11.7771510283,50.2624998093,0.662500699361,5.82317928473,40.0144996643,207.0,75.4000008901,565.099995931,0.615287700443,50.2624998093,0.65604985555,65.604985555,2.0,1.0,1.0,918.46979777,918.46979777,1167.29997762,0.613740213795,2.0,0.0,3004.0834554,0.0,18.0805390676,7.99235999584,13.25,3004.0834554,0.0307426442004,58.4499988556,58.4499988556,63.2995328903,2.0,56.9806289673,41.784828186,40.6431789398,1.0,2649.21393377,449.493825814,0.0,0.0,0.0,5.27374204,1.0,0.0,42.9474992752,77.9797566732,1.0,93.2477149963,0.0,1.0,1.0,0.0,40.426665624,1.0,92.7797597249,0.0,1.0,0.0438316803895,83.3741645813,92.4194806417,83.3741645813,2.0,0.0,81.2184544093,0.0566000007093,13.7803872061,0.883101237633,934.606268366,1.0,0.0,4896.4969701,0.0048964969701,243.469735573,0.75435071895,0.127991169888,0.75435071895,0.0,0.0,1434.95500692,243.469735573,1434.95500692,0.0,0.0,0.00143495500692,0.754232322176,1.0,24.5599948322,2.0,2.0,2.0,0.0,45.1152291731,96.2943025069,77.9797566732,0.779797566732,1.0,11.0833333333,3090.48460582,94.7467397256,1673.97064555,0.880000385996,1673.97064555,1.0,0.0,0.0,0.0,29.4241663615,1.0,63.3333330154,0.0,1.0,0.0,37.8833341599,29.0258331299,1.0,63.1388912201,0.0,1.0,58.4499988556,0.0,1514.47998047,8.1786111032e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14544444744,168493.0,1848.10683322,56.6584595771,1001.03284217,0.526239387679,1001.03284217,0.145519763157,1.0,1.0,1.0,0.0,1902.23853556,1902.23853556,1902.23853556,0.0,0.0,1434.95500692,1902.23853556
2017-08-23T18:00:00.000Z,0.0,0.0436586899734,0.768028027267,0.530124562567,53.4145002365,0.0745513112608,145.63999939,0.0,72.5158335368,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.1116676331,1.0,99.444442749,0.0,0.0,145.63999939,99.9997653961,2.0,0.0,137.069250425,83.6547501882,43.0729166667,0.610354943179,1192.42502848,0.0,0.613961451199,0.0,1.0,17.6510936419,91.8694992065,7.89750035604,3481.24940999,91.5350004832,91.5561777751,83.6375001272,83.5403060913,,1539.66630046,56.2924995422,56.2574183146,40.6655000051,40.4699350993,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.337498982747,92.5985005697,100.0,11.9096190135,50.8665002187,1.25850009918,5.74147454898,39.4069999059,207.0,79.0,615.25,0.613961451199,50.8695004781,0.716095344907,71.6095345815,2.0,1.0,1.0,1002.53348287,1002.53348287,0.0,0.612267877396,0.0,1.0,17.6486762365,91.0820000966,7.39649963379,3884.88879395,91.068499883,90.7815119425,83.6720002492,83.1806666056,,1466.24993896,56.0974998474,55.9391657511,40.6665000916,41.2364018758,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,11.8210366567,50.4019997915,0.618999799093,5.82763957977,40.0475002925,207.0,76.6166667938,577.175003052,0.612267877396,50.4019997915,0.673369471232,67.3434975942,2.0,1.0,1.0,942.717259725,942.717259725,1192.42502848,0.610380505842,2.0,0.0,3043.17325846,0.0,17.3950235049,7.63261739413,12.2135416667,3043.17325846,0.0298033255054,58.223332723,58.223332723,63.0,2.0,57.1685231527,41.7606252035,40.6569051743,1.0,2735.1360412,449.893698643,0.0,0.0,0.0,5.78410021464,1.0,0.0,43.8808323542,77.8533999125,1.0,93.9326470693,0.0,1.0,1.0,0.0,41.4499991735,1.0,93.5416647593,0.0,1.0,0.0436596789192,85.2941640218,93.2884451548,85.2941640218,2.0,0.0,83.8526171987,0.0566000007093,13.7926463343,0.883661748582,932.558245806,1.0,0.0,5055.30533713,0.00505530533713,243.68632794,0.758318356086,0.124733338609,0.758318356086,0.0,0.0,1481.49498494,243.68632794,1481.49498494,0.0,0.0,0.00148149498494,0.758354648948,1.0,25.2321545521,2.0,2.0,2.0,0.0,45.712042375,96.0485902266,77.8533999125,0.778533999125,1.0,10.5,3187.45750589,97.7196929338,1726.49631995,0.883724794507,1726.49631995,1.0,0.0,0.0,0.0,29.3008332253,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9224996567,1.0,62.8333358765,0.0,1.0,58.223332723,0.0,1507.86999512,8.18588685243e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141145002815,168493.0,1912.10418343,58.6204626466,1035.69720693,0.530132205198,1035.69720693,0.141072757754,1.0,1.0,1.0,0.0,1953.65834554,1953.65834554,1953.65834554,0.0,0.0,1481.49498494,1953.65834554
2017-08-23T19:00:00.000Z,0.0,0.0451984222372,0.768227587426,0.530692394595,53.7415008545,0.0713006520235,139.710833232,0.0,69.7466665904,1.0,98.2083326976,0.0,0.0,0.0,58.8083333969,69.9641660055,1.0,98.013888677,0.0,0.0,139.710833232,98.5609944661,2.0,0.0,137.643750191,83.9022493362,43.125,0.613346987319,1201.22497559,0.0,0.626236885356,0.0,1.0,17.7925054232,92.2609996796,8.04000091553,3427.91595459,91.9325008392,91.9293950399,83.8924999237,83.7771352132,,1528.66631063,56.2864996592,56.2472254435,40.7389996847,40.4992039998,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.328498840332,92.392999649,100.0,12.0459622542,51.1935011546,1.28999996185,5.74654312929,39.4489997228,207.0,79.5500005086,620.149993896,0.626236885356,51.1935011546,0.707365192232,70.7365194956,2.0,1.0,1.0,990.311269124,990.311269124,0.0,0.619961072126,0.0,1.0,17.7792104085,91.432999293,7.51049995422,3821.52166748,91.422498703,91.1252593994,83.9119987488,83.4211298625,,1465.49995931,56.1020005544,55.9436314901,40.7460002899,41.3098093669,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,11.9412311713,50.6764984131,0.621999740601,5.83797939618,40.1240005493,207.0,76.933333079,581.075002035,0.619961072126,50.6764984131,0.66945417495,66.9454186757,2.0,1.0,1.0,937.23584493,937.23584493,1201.22497559,0.613353062733,2.0,0.0,3060.09277344,0.0,17.3665645917,7.67739021778,12.3072916667,3060.09277344,0.0297640958607,58.2675002416,58.2675002416,63.0,2.0,57.1843388875,41.8255894979,40.6334454219,1.0,2746.63480748,489.267061487,0.0,0.0,0.0,5.93125788371,1.0,0.0,45.4424991608,77.96124204,1.0,95.1027374268,0.0,1.0,1.0,0.0,43.0774990718,1.0,94.7916653951,0.0,1.0,0.0451678581297,88.5199972788,94.6179866791,88.5199972788,2.0,0.0,84.2051413995,0.0566000007093,14.9997378546,0.894914852642,889.618735924,1.0,0.0,5076.55831089,0.00507655831089,265.01303298,0.75963340716,0.13531598883,0.75963340716,0.0,0.0,1487.72332764,265.01303298,1487.72332764,0.0,0.0,0.00148772332764,0.759611497323,1.0,25.3689127786,2.0,2.0,2.0,0.0,56.5920775731,91.1820926666,77.96124204,0.7796124204,1.0,11.0833333333,3235.90186897,99.2048792541,1752.73636062,0.894949395989,1752.73636062,1.0,0.0,0.0,0.0,29.3350000381,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9324998856,1.0,62.8333358765,0.0,1.0,58.2675002416,0.0,1533.39001465,8.90229140357e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151199597917,168493.0,1919.1421187,58.8362286208,1039.50932656,0.530774772999,1039.50932656,0.15123477031,1.0,1.0,1.0,0.0,1958.47538249,1958.47538249,1958.47538249,0.0,0.0,1487.72332764,1958.47538249
2017-08-23T20:00:00.000Z,0.0,0.0470543322977,0.768650344916,0.535729313919,54.1142498652,0.0724449707461,145.678334554,0.0,72.769999822,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.0050004323,1.0,99.5,0.0,0.0,145.678334554,100.0,2.0,0.0,138.366749763,84.2524998983,42.7942708333,0.619197223196,1245.82500203,0.0,0.620062204316,0.0,1.0,17.955672582,92.7304999034,8.16750017802,3487.49930827,92.4050000509,92.3916219076,84.2374998728,84.1212514242,,1575.66630046,56.4755001068,56.4243189494,40.6790002187,40.4922053019,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,94.8814989726,100.0,12.2073048751,51.7259998322,1.2164999644,5.74836778641,39.4625002543,207.0,81.5000006358,642.583343506,0.620062204316,51.7259998322,0.740538936797,74.0538921356,2.0,1.0,1.0,1036.75451152,1036.75451152,0.0,0.619798486341,0.0,1.0,17.9496294657,91.9370009104,7.65599950155,3895.38743083,91.9234994253,91.6159617106,84.2674999237,83.7713088989,,1501.24992879,56.2880007426,56.1195882161,40.7220001221,41.2632115682,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,12.1096226374,51.2014993032,0.584499994914,5.84000674884,40.1375001272,207.0,78.9416662852,603.241658529,0.619798486341,51.2014993032,0.69519569397,69.5195687612,2.0,1.0,1.0,973.273971558,973.273971558,1245.82500203,0.619287898247,2.0,0.0,3122.51983643,0.0,17.1327323914,7.26688492298,11.6692708333,3122.51983643,0.0294779002016,59.3166672389,59.3166672389,63.2875747681,2.0,57.3013737996,41.8306859334,40.6358397802,1.0,2852.97899998,499.439418786,0.0,0.0,0.0,6.29549789429,1.0,0.0,48.4024991989,77.9420019786,1.0,97.2773939768,0.0,1.0,1.0,0.0,46.2708326976,1.0,97.2797609965,0.0,1.0,0.047073763231,94.6733309428,97.0161736806,94.6733309428,2.0,0.0,87.4653956355,0.0566000007093,15.3115975829,0.902489577491,862.141396884,1.0,0.0,5273.11246973,0.00527311246973,270.522922103,0.768054054409,0.134454712262,0.768054054409,0.0,0.0,1545.32499186,270.522922103,1545.32499186,0.0,0.0,0.00154532499186,0.768214205901,1.0,26.4437938494,2.0,2.0,2.0,0.0,65.6192054749,87.788090388,77.9420019786,0.779420019786,1.0,10.5,3352.41841876,102.776993218,1815.84791396,0.90250876667,1815.84791396,1.0,0.0,0.0,0.0,29.9433333079,1.0,63.2777783076,0.0,1.0,0.0,37.8583339055,29.3733331362,1.0,63.0972242355,0.0,1.0,59.3166672389,0.0,1623.16003418,9.0873790501e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148978843449,168493.0,1990.42543826,61.0216017861,1078.12015939,0.535844928361,1078.12015939,0.148785715716,1.0,1.0,1.0,0.0,2012.00030518,2012.00030518,2012.00030518,0.0,0.0,1545.32499186,2012.00030518
2017-08-23T21:00:00.000Z,0.0,0.0446169011494,0.770693236628,0.536599660158,54.2837492625,0.0642406156429,129.342501958,0.0,63.9533335368,1.0,95.9027773539,0.0,0.0,0.0,57.4416672389,65.4316676458,1.0,95.7361119588,0.0,0.0,129.342501958,96.2691256205,2.0,0.0,137.64749972,83.3637504578,40.9895833333,0.619602553979,1242.5083313,0.0,0.620304945218,0.0,1.0,17.7900878588,92.2415008545,8.58300018311,3333.33272298,91.9220002492,91.9039637248,83.3390000661,83.2279332479,,1593.66629028,56.1679999034,56.1058044434,40.6159995397,40.3923009237,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,97.5995000203,100.0,12.0522627831,51.3060007095,1.24199994405,5.73782527447,39.3739995956,207.0,81.5583337148,641.058329264,0.620304945218,51.3060007095,0.738422161284,73.8422152201,2.0,1.0,1.0,1033.7910258,1033.7910258,0.0,0.61679467483,0.0,1.0,17.7767925262,91.4569994609,8.06249809265,3723.28397624,91.4509989421,91.1482594808,83.3885008494,82.9019241333,,1519.74995931,55.9685001373,55.7925389608,40.5854997635,41.1010869344,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,11.9562489986,50.8654991786,0.593499501546,5.82054356734,39.9920002619,207.0,78.8083318075,601.450007121,0.61679467483,50.8654991786,0.696493410383,69.6493409475,2.0,1.0,1.0,975.090774536,975.090774536,1242.5083313,0.619587757836,2.0,0.0,3152.27478027,0.0,17.440999349,8.07115213076,11.7682291667,3152.27478027,0.0307478952992,61.6366666158,61.6366666158,63.9795681636,2.0,56.923055013,41.6752827962,40.717040062,1.0,2811.71799627,559.301090523,0.0,0.0,0.0,7.12986310323,1.0,0.0,45.882499059,76.2091369629,1.0,95.3538792928,0.0,1.0,1.0,0.0,43.5891656876,1.0,95.1130936941,0.0,1.0,0.0445556563673,89.4716637929,94.8420613607,89.4716637929,2.0,0.0,86.2004336384,0.0566000007093,17.1468108116,0.910670976045,833.460826441,1.0,0.0,5196.85045969,0.00519685045969,302.947183687,0.759463495332,0.151070897478,0.759463495332,0.0,0.0,1522.97584025,302.947183687,1522.97584025,0.0,0.0,0.00152297584025,0.759140809377,1.0,25.1846372623,2.0,2.0,2.0,0.0,71.0473899841,83.9804147085,76.2091369629,0.762091369629,1.0,10.5,3371.01908679,103.34724445,1825.92302394,0.91053439281,1825.92302394,1.0,0.0,0.0,0.0,31.0891666412,1.0,63.9861122767,0.0,1.0,0.0,38.2833340963,30.5475004514,1.0,63.805557251,0.0,1.0,61.6366666158,0.0,1683.79992676,0.000101765716152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16591454279,168493.0,1990.23607523,61.0157963762,1078.01759031,0.537575833791,1078.01759031,0.166378308564,1.0,1.0,1.0,0.0,2005.3311971,2005.3311971,2005.3311971,0.0,0.0,1522.97584025,2005.3311971
2017-08-23T22:00:00.000Z,0.0,0.0396227362208,0.780883922919,0.511928446369,52.8122504552,0.054878185643,90.2991657257,0.0,44.8108332952,1.0,85.0277786255,0.0,0.0,0.0,50.9333337148,45.5141661962,1.0,84.8888905843,0.0,0.0,90.2991657257,85.4649899801,2.0,0.0,134.769750277,81.957499822,40.5625,0.621550299445,1023.19166565,0.0,0.627919335593,0.0,1.0,17.1144537926,90.2555014292,8.05650011698,2908.33284505,89.9900004069,89.9901936849,81.9335002899,81.8165156047,,1361.33300781,55.4570000966,55.4031880697,40.7225001653,40.5284729004,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,90.3635005951,100.0,11.3780477047,49.2675002416,1.36950047811,5.73640608788,39.3529996872,207.0,69.7666654587,523.900001526,0.627919335593,49.2675002416,0.597469500587,59.7469498316,2.0,1.0,1.0,836.457300822,836.457300822,0.0,0.630540621647,0.0,1.0,17.0999501546,89.4755001068,7.57800038656,3227.22106934,89.5594997406,89.2947133382,81.981499354,81.5044148763,,1305.74996948,55.2710002263,55.0970001221,40.6874996821,41.2051340739,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,11.3006942272,48.8629999161,0.836499532064,5.79925584793,39.8600002925,207.0,67.3166662852,499.291664124,0.630540621647,48.8720000585,0.566335420154,56.633541743,2.0,1.0,1.0,792.869588216,792.869588216,1023.19166565,0.622214751786,2.0,0.0,2726.95399984,0.0,20.0876452128,13.6861707369,15.9166666667,2726.95399984,0.0338879154892,55.6424996058,55.6424996058,63.0,2.0,56.3049723307,41.8211288452,40.7758773168,1.0,2278.8754613,496.633850792,0.0,0.0,0.0,6.52464739482,1.0,0.0,34.0441665649,75.4088528951,1.0,86.1073036194,0.0,1.0,1.0,0.0,31.1824995677,1.0,84.8095200857,0.0,1.0,0.0395848365588,65.2266654968,84.3875471751,65.2266654968,2.0,0.0,69.8647777737,0.0566000007093,15.2255856934,0.913262357564,824.564862822,1.0,0.0,4212.00668215,0.00421200668215,269.003277431,0.749827098131,0.163409333023,0.749827098131,0.0,0.0,1234.36001587,269.003277431,1234.36001587,0.0,0.0,0.00123436001587,0.750530352195,1.0,22.1456073652,2.0,2.0,2.0,0.0,72.0104923248,82.7389666239,75.4088528951,0.754088528951,1.0,10.5,2775.50931209,85.0903634671,1503.3632933,0.913236431154,1503.3632933,1.0,0.0,0.0,0.0,28.009999911,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6325000127,1.0,62.8333358765,0.0,1.0,55.6424996058,0.0,1358.26000977,9.03633129766e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178934312571,168493.0,1556.52175449,47.7191704086,843.094872978,0.512148298655,843.094872978,0.178146794508,1.0,1.0,1.0,0.0,1646.19286092,1646.19286092,1646.19286092,0.0,0.0,1234.36001587,1646.19286092
2017-08-23T23:00:00.000Z,0.0,0.0387087271733,0.769349114823,0.524427011288,53.8735011419,0.0527236875088,99.0208333333,0.0,49.2350002925,1.0,87.8333352407,0.0,0.0,0.0,52.575000445,49.9124997457,1.0,87.6250019073,0.0,0.0,99.0208333333,88.2261416117,2.0,0.0,135.643500964,81.769999822,40.3958333333,0.602172734655,1131.30831909,0.0,0.603779024254,0.0,1.0,17.3428881963,90.9065011342,8.86650149028,3008.33282471,90.621500651,90.5776748657,81.7549991608,81.6247736613,,1601.66631063,55.233499527,55.1604792277,40.7254997889,40.5042978923,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,92.2669995626,100.0,11.591884613,49.8960008621,1.24950027466,5.75100338459,39.4759995143,207.0,76.191666921,584.491658529,0.603779024254,49.8960008621,0.691633769444,69.1633761724,2.0,1.0,1.0,968.287277222,968.287277222,0.0,0.601600641799,0.0,1.0,17.3030026754,90.0395011902,8.25900014242,3340.45686849,90.0440006256,89.7681706746,81.7850004832,81.3136952718,,1520.49992879,55.05199941,54.8643035889,40.7010002136,41.2778930664,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,11.4664425055,49.343000412,0.598000208537,5.83656016986,40.1030000051,207.0,73.6249993642,546.816670736,0.601600641799,49.343000412,0.649384547642,64.9384539922,2.0,1.0,1.0,909.138366699,909.138366699,1131.30831909,0.602446246051,2.0,0.0,3168.02740479,0.0,16.4704066912,9.37446852525,11.3307291667,3168.02740479,0.0315607848137,59.2249997457,59.2249997457,63.0,2.0,55.9538497925,41.7224146525,40.8214089076,1.0,2515.03515496,655.768451495,0.0,0.0,0.0,7.07377624512,1.0,0.0,37.7358325322,74.6812229156,1.0,89.1952025096,0.0,1.0,1.0,0.0,34.9841659864,1.0,88.2202377319,0.0,1.0,0.038700415923,72.7224973043,87.9298674266,72.7224973043,2.0,0.0,77.1048594705,0.0566000007093,20.1042654207,0.914180820729,821.439968066,1.0,0.0,4648.49661968,0.00464849661968,355.199031251,0.72511254718,0.189065322322,0.72511254718,0.0,0.0,1362.27665202,355.199031251,1362.27665202,0.0,0.0,0.00136227665202,0.72541680932,1.0,21.3201030974,2.0,2.0,2.0,0.0,70.7807223002,82.2924880981,74.6812229156,0.746812229156,1.0,10.5,3170.80360645,97.2091248912,1717.47568327,0.914177869502,1717.47568327,1.0,0.0,0.0,0.0,29.9641668002,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2608332634,1.0,62.8333358765,0.0,1.0,59.2249997457,0.0,1415.09997559,0.000119318104733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206814591153,168493.0,1819.60805522,55.7847563731,985.59639,0.524613196435,985.59639,0.206470652307,1.0,1.0,1.0,0.0,1878.71063232,1878.71063232,1878.71063232,0.0,0.0,1362.27665202,1878.71063232
2017-08-24T00:00:00.000Z,0.0,0.0362096573841,0.77115037875,0.520177783116,53.2285000483,0.0521338667867,94.6666666667,0.0,47.0508330663,1.0,86.5138880412,0.0,0.0,0.0,51.7749999364,47.605000178,1.0,86.2916660309,0.0,0.0,94.6666666667,86.8304602305,2.0,0.0,134.163750331,80.9352502823,40.2682291667,0.590935492424,1073.34166972,0.0,0.595730520961,0.0,1.0,17.0020496051,89.9075005849,8.71350034078,2956.24947103,89.6270001729,89.606803894,80.9134998322,80.7905019124,,1589.66631063,54.8285004298,54.7534357707,40.7554998398,40.5106582642,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,89.9570000966,100.0,11.2536818186,48.8805007935,1.28849983215,5.74836770693,39.4609998067,207.0,73.5499998728,555.750005086,0.595730520961,48.8715003332,0.666220961071,66.6220970154,2.0,1.0,1.0,932.7093455,932.7093455,0.0,0.590659800311,0.0,1.0,16.9452430407,89.0269991557,8.11649958293,3269.59069824,89.0735003153,88.815516154,80.9570007324,80.4998092651,,1509.99993896,54.6439994176,54.4588343302,40.7279993693,41.2676798503,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,11.1094937325,48.3500006994,0.618999481201,5.8357492288,40.1045001348,207.0,70.7583344777,517.591672262,0.590659800311,48.345500946,0.625702303932,62.5769815445,2.0,1.0,1.0,875.983225505,875.983225505,1073.34166972,0.590915443914,2.0,0.0,3152.27482096,0.0,16.7943310738,9.26129810015,11.3463541667,3152.27482096,0.0325885651423,59.0966663361,59.0966663361,63.0,2.0,55.5179621379,41.6950251261,40.9295218786,1.0,2386.94584628,681.801833052,0.0,0.0,0.0,7.49064381917,1.0,0.0,34.3324995041,73.422856013,1.0,86.3984006246,0.0,1.0,1.0,0.0,31.4366656939,1.0,85.0476175944,0.0,1.0,0.0362152032469,65.769165357,84.8336950938,65.769165357,2.0,0.0,73.1779528722,0.0566000007093,20.9023855673,0.915150876242,818.158819489,1.0,0.0,4411.75133316,0.00441175133316,369.300093734,0.711812982219,0.20332065632,0.711812982219,0.0,0.0,1292.89667765,369.300093734,1292.89667765,0.0,0.0,0.00129289667765,0.711756477753,1.0,19.6788653682,2.0,2.0,2.0,0.0,68.0592632294,81.8159338633,73.422856013,0.73422856013,1.0,10.5,3068.74767934,94.0803384395,1662.19677139,0.91513363854,1662.19677139,1.0,0.0,0.0,0.0,29.8249999682,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2716665268,1.0,62.8333358765,0.0,1.0,59.0966663361,0.0,1356.26000977,0.000124054919595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222175918093,168493.0,1745.05325287,53.499087504,945.213548297,0.520393691373,945.213548297,0.222132845345,1.0,1.0,1.0,0.0,1816.34321086,1816.34321086,1816.34321086,0.0,0.0,1292.89667765,1816.34321086
2017-08-24T01:00:00.000Z,0.0,0.0360363918566,0.789356495659,0.508744913045,51.0219990412,0.0517057070715,79.8075021108,0.0,39.7591670354,1.0,81.8055553436,0.0,0.0,0.0,48.9666662216,40.0675001144,1.0,81.6111106873,0.0,0.0,79.8075021108,82.1190808614,2.0,0.0,129.833999316,78.8120002747,40.2473958333,0.577229037861,891.025009155,0.0,0.575445515267,0.0,1.0,16.0073324045,86.9450003306,7.93799972534,2760.41617839,86.733499527,86.694829305,78.7954998016,78.6838556925,,1410.99967448,54.1535005569,54.0750147502,40.6504993439,40.4686609904,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,87.0754998525,100.0,10.2802526156,46.0830001831,1.36049906413,5.72707986832,39.2900002797,207.0,62.3749996821,456.916664124,0.575445515267,46.0830001831,0.56702688308,56.7026885351,2.0,1.0,1.0,793.837636312,793.837636312,0.0,0.589410590474,0.0,1.0,15.9855767886,86.0690002441,7.37249883016,3059.61698405,86.2009995778,85.9396769206,78.8285007477,78.3936513265,,1342.24993896,53.9690008163,53.7779642741,40.7850004832,41.2842763265,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,10.1707098484,45.4084990819,0.848500569661,5.81486690044,39.9439999262,207.0,61.0083328883,434.108334859,0.589410590474,45.4159990946,0.52637260437,52.637260437,2.0,1.0,1.0,736.921646118,736.921646118,891.025009155,0.577120303869,2.0,0.0,2817.3857015,0.0,19.6225186984,13.0568388303,15.3880208333,2817.3857015,0.0364898385947,56.2524992625,56.2524992625,63.0,2.0,54.8840611776,41.7332407633,40.9848661423,1.0,1998.90225684,614.238880333,0.0,0.0,0.0,6.9394830068,1.0,0.0,29.3199993769,71.8560167948,1.0,81.7922344208,0.0,1.0,1.0,0.0,26.3066660563,1.0,79.9047597249,0.0,1.0,0.0360276936368,55.6266651154,79.6705506643,55.6266651154,2.0,0.0,61.2814804219,0.0566000007093,18.8310697988,0.916982363088,811.996028028,1.0,0.0,3694.53697921,0.00369453697921,332.704409237,0.701408602767,0.215534518181,0.701408602767,0.0,0.0,1082.71165466,332.704409237,1082.71165466,0.0,0.0,0.00108271165466,0.701360906164,1.0,16.8274575973,2.0,2.0,2.0,0.0,65.6294879913,80.9070803324,71.8560167948,0.718560167948,1.0,10.5,2613.14113717,80.1125502207,1415.4160639,0.916943120948,1415.4160639,1.0,0.0,0.0,0.0,28.4316665332,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8208333651,1.0,62.8333358765,0.0,1.0,56.2524992625,0.0,1184.70996094,0.000111761733715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23505767507,168493.0,1450.01794894,44.4540228246,785.406753843,0.508806801371,785.406753843,0.235158886311,1.0,1.0,1.0,0.0,1543.62471517,1543.62471517,1543.62471517,0.0,0.0,1082.71165466,1543.62471517
2017-08-24T02:00:00.000Z,0.0,0.035423505202,0.806674539822,0.509262282208,49.6599995295,0.0520055690928,73.2091662089,0.0,36.4099995295,1.0,79.4305540721,0.0,0.0,0.0,47.558333079,36.7991663615,1.0,79.263888677,0.0,0.0,73.2091662089,79.7895329793,2.0,0.0,126.860250155,77.2002506256,40.34375,0.57253346336,810.133336385,0.0,0.576667737327,0.0,1.0,15.3957563241,84.8689994812,7.52549997965,2667.08284505,84.7129999797,84.6151199341,77.1875,77.0775222778,,1273.99971517,54.3154996236,54.2304407756,40.6670001348,40.4673894246,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,85.0040009816,100.0,9.70192607244,44.0459998449,1.61249987284,5.69383033117,39.0545002619,207.0,58.1749998728,415.849998474,0.576667737327,44.0459998449,0.517735047113,51.762040774,2.0,1.0,1.0,724.829065959,724.829065959,0.0,0.578248318395,0.0,1.0,15.4030083815,84.1520004272,7.08149909973,2937.00736491,84.294500351,84.0088195801,77.2130012512,76.803507487,,1216.74995931,54.1505002975,53.9577433268,40.6665000916,41.1872558594,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,9.64267905553,43.6280002594,1.11849943797,5.7603294452,39.5480006536,207.0,56.7583335241,394.283330282,0.578248318395,43.6280002594,0.488660547166,48.8660545349,2.0,1.0,1.0,684.124766032,684.124766032,810.133336385,0.574731644313,2.0,0.0,2532.08817546,0.0,21.5951038996,15.176667134,17.6588541667,2532.08817546,0.0388170471141,54.4900007248,54.4900007248,63.0,2.0,55.0978927612,41.6924819946,41.0698610942,1.0,1823.96560439,554.801654142,0.0,0.0,0.0,6.49818483988,1.0,0.0,26.5849995613,70.6893151601,1.0,79.0296789805,0.0,1.0,1.0,0.0,23.5391661326,1.0,76.8273785909,0.0,1.0,0.0355849648885,50.1241661708,76.7898635864,50.1241661708,2.0,0.0,55.9183482298,0.0566000007093,17.008869038,0.919208829809,804.556142234,1.0,0.0,3371.20454547,0.00337120454547,300.510049909,0.698203898781,0.212374990537,0.698203898781,0.0,0.0,987.956670125,300.510049909,987.956670125,0.0,0.0,0.000987956670125,0.701148808002,1.0,15.1267841582,2.0,2.0,2.0,0.0,64.8207761591,79.7865184437,70.6893151601,0.706893151601,1.0,10.5,2375.68690279,72.8327810546,1286.79823572,0.909399746257,1286.79823572,1.0,0.0,0.0,0.0,27.7766666412,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.7133336067,1.0,62.8333358765,0.0,1.0,54.4900007248,0.0,1119.40002441,0.000100947036601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233533153502,168493.0,1330.55449903,40.7915640717,720.699002835,0.509328869213,720.699002835,0.230838548387,1.0,1.0,1.0,0.0,1414.99735514,1414.99735514,1414.99735514,0.0,0.0,987.956670125,1414.99735514
2017-08-24T03:00:00.000Z,0.0,0.0342648482855,0.773036740997,0.518693178851,51.9249989192,0.049421447183,88.1808344523,0.0,43.8783334096,1.0,84.5138893127,0.0,0.0,0.0,50.5833330154,44.2933336894,1.0,84.3055559794,0.0,0.0,88.1808344523,84.8242174784,2.0,0.0,129.911999067,77.9870001475,40.578125,0.555984298689,992.225006104,0.0,0.558403334858,0.0,1.0,16.0810599327,87.0380001068,8.83799934387,2877.91617839,86.8249994914,86.7278925578,77.9870001475,77.8552932739,,1584.66631063,54.6665000916,54.5706075033,40.6819998423,40.4463933309,40.695110321,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,92.9960002899,100.0,10.3434375127,46.142999649,1.30650043488,5.73762245973,39.3754994075,207.0,69.566666921,516.133338928,0.558403334858,46.142999649,0.659883430118,65.9883438746,2.0,1.0,1.0,923.836802165,923.836802165,0.0,0.548596132195,0.0,1.0,16.0024977525,86.1034990946,8.18699900309,3185.60123698,86.1739991506,85.9294586182,77.9870001475,77.574025472,,1512.99993896,54.4864997864,54.2962722778,40.7370001475,41.2612965902,40.695110321,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,10.1689787706,45.4369990031,0.636999766032,5.83351902167,40.1000003815,207.0,66.3499994278,476.091669718,0.548596132195,45.4369990031,0.61966738383,61.966738383,2.0,1.0,1.0,867.534337362,867.534337362,992.225006104,0.555811209053,2.0,0.0,3140.60622152,0.0,17.1357892643,8.36087433497,10.5286458333,3140.60622152,0.033375787354,59.4333340327,59.4333340327,63.1304089228,2.0,55.2534068714,41.6455244585,41.130803744,1.0,2217.26621753,814.454331707,0.0,0.0,0.0,7.85265477498,1.0,0.0,32.0374997457,70.1343453725,1.0,84.2751127879,0.0,1.0,1.0,0.0,29.112499396,1.0,82.7380936941,0.0,1.0,0.0342753616162,61.1499989827,82.4926726023,61.1499989827,2.0,0.0,67.9759882379,0.0566000007093,24.9691884695,0.920950509986,798.791813651,1.0,0.0,4098.13536674,0.00409813536674,441.151734215,0.672963411407,0.247195380134,0.672963411407,0.0,0.0,1200.98917643,441.151734215,1200.98917643,0.0,0.0,0.00120098917643,0.672897055745,1.0,15.5427927453,2.0,2.0,2.0,0.0,65.8537632335,78.8910681985,70.1343453725,0.701343453725,1.0,9.91666666667,3020.17830265,92.591319506,1635.88901671,0.916655599377,1635.88901671,1.0,0.0,0.0,0.0,29.9425002734,1.0,63.1527786255,0.0,1.0,0.0,37.766667366,29.4908334414,1.0,62.9444462458,0.0,1.0,59.4333340327,0.0,1308.77001953,0.000148191251087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269670943266,168493.0,1710.28558843,52.4331954926,926.381534197,0.519089505344,926.381534197,0.269699503929,1.0,1.0,1.0,0.0,1784.62774658,1784.62774658,1784.62774658,0.0,0.0,1200.98917643,1784.62774658
